time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0402045615733198;0.85490043865894;0.8219488221331845;-0.4488782795039952;-0.4315530564370806;1.030231517212964;10.000801348954873;0.7502034951559272;-0.42445498880902593;-0.4244550013102608;0.8057030004619162;0.41033054526157525;0.904066922198157
0.0;1.0402035705309796;0.8549119831175016;0.8219610337981718;-0.44887726223361163;-0.43155240774706705;1.030231075244252;10.00080410709235;0.750203580771648;-0.4244549888167266;-0.4244550010945718;0.8057034971565076;0.41033027601615624;0.9040669619313758
1e-06;1.0402011428949314;0.854962741009256;0.8220121052843189;-0.4488728620338357;-0.431549096034053;1.030227598416753;10.000807062003979;0.7502036737138607;-0.42445498882581284;-0.4244550008637777;0.8057000302323111;0.41032998742118554;0.9040634399348282
2e-06;1.0401991455000779;0.8550251022112667;0.8220740173557531;-0.44886663664587717;-0.43154384365592213;1.0302250857414954;10.000810211067826;0.7502037753914617;-0.42445498883698907;-0.42445500061903146;0.8056966005544252;0.4103296800514109;0.9040599205893316
4e-06;1.0401928825869369;0.8551496321792931;0.8221990960407028;-0.4488535719422721;-0.43153377765670353;1.0302195386234299;10.000813551925978;0.7502038875434531;-0.42445498885073085;-0.42445500036232126;0.8056892094985307;0.41032835499655906;0.9040523864702694
8e-06;1.0401812720497472;0.8553967351729168;0.8224462734419798;-0.44882937813553847;-0.43151522256813674;1.0302079596891567;10.000817080335974;0.7502040120985736;-0.4244549888673213;-0.42445500009587533;0.8056738592682688;0.4103280134859561;0.9040381834632056
1.6e-05;1.0401586067450401;0.8558904268071253;0.8229393064226203;-0.44877942738576154;-0.43147648247146697;1.030186351236667;10.000820781571612;0.7502041506586142;-0.42445498888713057;-0.42445499982169493;0.8056425524233698;0.4103256569200999;0.904008826059249
3.2e-05;1.0401140297501705;0.8568687855463432;0.8239157336347351;-0.44868001709944394;-0.43139926993424677;1.0301437151883202;10.000824629729061;0.7502043035895305;-0.42445498891060823;-0.42445499954146204;0.8055782912535354;0.41032328689464437;0.9039500788969264
6.4e-05;1.040026341490834;0.8587878848981471;0.825831047333823;-0.4484883522785174;-0.43125121783965287;1.0300610536526447;10.000828598914955;0.7502044694721803;-0.42445498893814504;-0.42445499925666136;0.8054500776023235;0.41031790505305055;0.9038329638633612
0.000128;1.039854169181115;0.8624869157696669;0.829525764120964;-0.44811990117058276;-0.430968145076528;1.029898369174127;10.000832675990917;0.7502046452504568;-0.4244549889700945;-0.42445499896860234;0.8051939127377346;0.4103095130849647;0.9036004649157738
0.000256;1.0395225545723936;0.8693479259976445;0.836391453306741;-0.4474448306124234;-0.4304560609490092;1.0295836649629884;10.000836862210257;0.7502048267424105;-0.42445498900678696;-0.42445499867824216;0.8046837969560564;0.4102971126764386;0.9031398958907899
0.000384;1.039207983086568;0.8755404737552605;0.8426044263448181;-0.44684986441448155;-0.4300136839112291;1.029284945289206;10.000841163479306;0.7502050093818182;-0.42445498904847984;-0.4244549983861195;0.804176729307848;0.4102897053330168;0.9026843564917886
0.000512;1.0389097463394883;0.8811187551849541;0.8482165301334498;-0.44633028596624647;-0.4296368531826106;1.0289992157237098;10.000845583967761;0.7502051891042459;-0.4244549890952963;-0.42445499809260023;0.8036727077666425;0.4102862924029902;0.9022333964593603
0.00064;1.038625879155706;0.8861365561605817;0.853280384073231;-0.44588144749712016;-0.4293219820379151;1.028727482621867;10.000850126840644;0.7502053627346907;-0.4244549891471493;-0.42445499779805085;0.8031727297745723;0.4102878751703556;0.9017883654491186
0.000896;1.038099026451375;0.8947377595728425;0.8620000105532281;-0.44516822892753793;-0.42885267526442167;1.028218752055236;10.000854792013683;0.7502055275860162;-0.42445498920374847;-0.42445499750271976;0.802181792844401;0.4103004546561401;0.900911260887115
0.001126;1.037667723573462;0.9010051614538577;0.8683991141148841;-0.44472139672125444;-0.4286001823297839;1.0277980292769762;10.000859572350256;0.7502056811868946;-0.42445498926468045;-0.4244549972067058;0.8013028948747262;0.4103200313188524;0.9001373175991378
0.001357;1.0372726919873536;0.9060922520075917;0.8736349997368582;-0.44443361475511534;-0.428485855796999;1.0274083189712178;10.000864453846205;0.7502058218385445;-0.4244549893295523;-0.4244549969099861;0.80043503408397;0.4103446050421174;0.8993756844287719
0.001587;1.0369078588729765;0.9101805580458819;0.8778860055488734;-0.44428203957450746;-0.428490347400406;1.0270466256819364;10.000869415465937;0.7502059491776822;-0.42445498939822934;-0.42445499661228303;0.7995782085498994;0.4103721753018953;0.8986254524265443
0.001818;1.0365715060266236;0.9134231344886946;0.8812998432080712;-0.4442470630703764;-0.4285955783714316;1.026709954023539;10.000874430123623;0.750206063947543;-0.4244549894708598;-0.4244549963131483;0.7987324154962674;0.4103997412388359;0.8978852519165283
0.002048;1.036258769282154;0.9159494362972596;0.884004495788213;-0.4443114975039934;-0.42878706616125545;1.0263943086140628;10.000879470928515;0.7502061676809697;-0.4244549895475661;-0.42445499601226716;0.7978976510605648;0.41042830174438644;0.8971555363553682
0.002278;1.0359664958348405;0.9178704080540532;0.8861089291040609;-0.44446013527136;-0.4290515029533411;1.026097693637564;10.000884514954478;0.7502062626731731;-0.4244549896282741;-0.4244549957094439;0.7970739109064303;0.4104538558006672;0.896434469575945
0.002509;1.0356940853534111;0.919283546832182;0.8877071645744641;-0.44467963204538286;-0.4293762996569996;1.02581711203793;10.000889538676995;0.7502063514797832;-0.4244549897128173;-0.4244549954044088;0.7962601908192504;0.41047640289521325;0.8957211503636712
0.002739;1.0354380362383098;0.9202657288152644;0.8888759640254683;-0.44495767711936224;-0.4297510491378867;1.0255525649804005;10.00089451150266;0.7502064360804495;-0.4244549898010742;-0.4244549950969609;0.79545848673397;0.4104939430769266;0.8950164253726961
0.0032;1.0349643844762484;0.9212650166223014;0.8902490216742373;-0.44564157902698254;-0.4306086142163252;1.0250580521401642;10.000899399065156;0.7502065173694019;-0.424454989893129;-0.42445499478732457;0.7938837946941513;0.4105144766904191;0.8936265690227962
0.003661;1.0345356455366266;0.921222175222159;0.8905772376225765;-0.44645847005648176;-0.43157681395392383;1.0246055728180805;10.000904174432252;0.750206595007492;-0.42445498998927406;-0.42445499447619667;0.7923501106772572;0.4105110041436453;0.8922627316320975
0.004122;1.0341439527700182;0.9204330102090424;0.8901520941067228;-0.44736507039494877;-0.43261709881915444;1.0241881271827877;10.000908819192087;0.7502066680002594;-0.4244549900896811;-0.4244549941643095;0.7908584299917389;0.4104805257014153;0.8909243205899033
0.004582;1.0337816948727676;0.9191241910525364;0.8891986011771993;-0.44832493735172263;-0.4336973793150336;1.0237977162276033;10.000913315363205;0.7502067360448597;-0.4244549901942125;-0.42445499385194974;0.7894047471166274;0.4104220412979141;0.8896072265302766
0.005043;1.0334431688708225;0.9174658612336511;0.8878858299904152;-0.4493131640217543;-0.43479590258940465;1.0234303404381535;10.000917645585895;0.7502068002344916;-0.42445499030273803;-0.4244549935389462;0.7879910563688713;0.4103335506534068;0.8883122086344025
0.005504;1.0331247283165614;0.9155796800789228;0.8863344094905687;-0.4503100772366006;-0.43589510526254427;1.023083998945533;10.000921798203262;0.7502068621112873;-0.4244549904155121;-0.4244549932250228;0.7866143524782498;0.4102160536408357;0.8870369788544331
0.005965;1.0328244611208723;0.9135559352035129;0.8846332682860094;-0.45130122346983;-0.43698173649280425;1.0227546898495683;10.000925767063432;0.7502069221675138;-0.424454990533126;-0.4244549929100041;0.7852756307617617;0.41006955051793015;0.8857823437747735
0.006426;1.0325395952605394;0.9114544114161971;0.8828426381187763;-0.45227867603138294;-0.43804922493566834;1.0224424106384444;10.000929551983035;0.750206979420766;-0.4244549906561933;-0.42445499259367814;0.7839728872433553;0.4098940419215607;0.8845464566924282
0.006886;1.032268973034009;0.9093198162974646;0.8810068239035463;-0.45323573497195757;-0.4390915067850527;1.0221431579195461;10.000933165102863;0.7502070321048945;-0.42445499078511756;-0.42445499227560307;0.7827051185439083;0.4096915287416546;0.8833292924241878
0.007808;1.0317640670564152;0.9050853686163745;0.877334375959035;-0.45506770203186775;-0.44108232192256275;1.0215859268486374;10.000936635391847;0.7502070783207738;-0.42445499092005085;-0.424454991955159;0.7802713215907076;0.4092110118480567;0.8809505380989406
0.00873;1.0313058165496267;0.9009654500795009;0.873729858991365;-0.456782734675493;-0.4429416691590478;1.0210787111427622;10.000940004585614;0.7502071161275512;-0.4244549910609499;-0.42445499163173467;0.7779674937144372;0.4086364916985523;0.8786437221691553
0.009651;1.030890193668157;0.8970246596867164;0.870259919064231;-0.4583731534501539;-0.44466340709336677;1.020617503766992;10.00094332063492;0.7502071437491059;-0.42445499120753727;-0.4244549913048072;0.7757896329567222;0.40797696811141165;0.8764092199110916
0.010573;1.0305171457320197;0.8932989826978555;0.8669601152312152;-0.4598392249206632;-0.4462474352803519;1.0202022975207126;10.000946632730253;0.7502071601960326;-0.424454991359233;-0.4244549909740483;0.7737307380136799;0.4072444403753537;0.8742462307093118
0.011494;1.030182897669049;0.8897936208809913;0.8638392557821285;-0.46118001451184104;-0.44769413894954946;1.0198290853083611;10.00094998531877;0.7502071656469848;-0.42445499151531835;-0.42445499063945497;0.7717838079862888;0.4064469075152181;0.8721521622354085
0.013338;1.0296264040565084;0.8834213287019349;0.8581175574038906;-0.4635146490931061;-0.45020405237522204;1.0192058600595362;10.000953415397674;0.7502071612993904;-0.4244549916752256;-0.42445499030123673;0.7681998423536948;0.4047093684248523;0.8681717046035222
0.015181;1.0292114399553243;0.8778364074243403;0.8530374955266948;-0.4654109930439418;-0.4522285582572449;1.0187376144440932;10.000956952893038;0.7502071487779678;-0.4244549918385978;-0.42445498995964553;0.7649998409186322;0.40282182183804854;0.8644611118026311
0.017024;1.028930345845063;0.8729593102745954;0.8485309402139785;-0.46691004967052485;-0.4538094619126518;1.018412341282974;10.00096061780096;0.7502071293865863;-0.42445499200502557;-0.4244549896149706;0.7621448032568032;0.4008442663266518;0.8610139855663511
0.018867;1.0287690189734902;0.8687061080340612;0.8445301070498102;-0.4680511590978903;-0.4549902589720628;1.0182180346571539;10.000964418537299;0.7502071038109323;-0.4244549921736941;-0.4244549892675358;0.7595977281886409;0.39882570036420195;0.8578206950384507
0.02071;1.0287181653102753;0.8650081144712962;0.8409774519620635;-0.4688724054130029;-0.45581148690046996;1.0181436905581818;10.00096835167318;0.7502070721170234;-0.42445499234328044;-0.42445498891768796;0.7573256139401845;0.3968111223949993;0.8548732724055091
0.022554;1.0287649067908637;0.8617955129426701;0.837816801334268;-0.46941238983899386;-0.45631606079178866;1.018174306683299;10.000972396023466;0.750207033660175;-0.4244549925121338;-0.4244549885658404;0.7552954586274081;0.39483853089327936;0.852160396224388
0.024397;1.0288975491482626;0.8590138135161797;0.8350055257464934;-0.4697049691720306;-0.45654197396222684;1.0182978819394235;10.00097651071607;0.7502069873405038;-0.42445499267840103;-0.4244549882124672;0.7534802607519495;0.3929369242672277;0.8496717516061312
0.028083;1.029356383490841;0.8544747109754741;0.8302237951054587;-0.4697166710950207;-0.45635018633451935;1.01875641552933;10.000980645364441;0.7502069322508353;-0.42445499284005644;-0.42445498785806324;0.7503600196800226;0.38946130072041996;0.8453002078797898
0.03177;1.0300187081040963;0.8510844423090957;0.8263986067261414;-0.46911640792213194;-0.4554742706894963;1.01943590560212;10.000984750662862;0.7502068681711834;-0.4244549929951563;-0.42445498750309574;0.7478197356747802;0.38648565844086136;0.8416766652192991
0.035456;1.0308092734279037;0.8485675721529682;0.8233232877178794;-0.46810126429319027;-0.45414040744346434;1.020254348973113;10.000988782259041;0.7502067958388131;-0.4244549931421822;-0.4244549871478932;0.7457274094057136;0.38406599582032275;0.838708507603919
0.039142;1.0316609339606728;0.8466871116362168;0.8208209734277848;-0.4668418957105923;-0.45254501844193534;1.0211427424426067;10.000992700395757;0.7502067169080309;-0.42445499328005115;-0.4244549867926205;0.7439730414325556;0.3822163113757521;0.8363030775004268
0.042829;1.0325200090215463;0.8452570313367809;0.8187530904746675;-0.4654781056329396;-0.45084787653855407;1.022040083668967;10.000996467986685;0.7502066334986199;-0.4244549934079186;-0.4244549864374794;0.7424736320247769;0.38091360384772727;0.8343749736817331
0.046515;1.0333443499115464;0.8441319698669971;0.8170112563453603;-0.46411928995708357;-0.44917346302171013;1.0229023705299727;10.001000052225054;0.750206547859636;-0.42445499352499355;-0.4244549860829227;0.741167181477355;0.38010487256739106;0.8328442166538285
0.050202;1.0341018574242484;0.8432013960481516;0.8155129455732809;-0.46284741483874114;-0.4476147159777476;1.0236956009441502;10.00100342955692;0.7502064624897964;-0.4244549936303135;-0.42445498572960205;0.7400066903373981;0.37972211758306157;0.83163779271116
0.053888;1.0347737536323043;0.842386656698813;0.8141960995373507;-0.46171362103561203;-0.4462286018866745;1.0243977738163457;10.001006588014786;0.750206380355677;-0.42445499372273043;-0.42445498537811877;0.7389621588723814;0.37968633955218317;0.8306931293541487
0.057574;1.0353487469143001;0.8416380508021192;0.8130209031331735;-0.46075080825633674;-0.44505107260985094;1.0249988892184614;10.00100952451402;0.7502063046990597;-0.4244549938011651;-0.42445498502881374;0.7380125865307703;0.37991953967810516;0.8299562687230956
0.061261;1.0358236959042397;0.8409222111845568;0.8119570426389545;-0.4599725657571846;-0.4440959167598048;1.0254949475001054;10.001012239501044;0.7502062385622196;-0.42445499386476054;-0.42445498468164394;0.7371439720916234;0.38034571962758557;0.8293803792683482
0.064947;1.0362022338255967;0.8402229163535827;0.8109855629397396;-0.4593774389542791;-0.4433595929212138;1.0258889484727622;10.001014736607583;0.7502061845732773;-0.42445499391291996;-0.4244549843361677;0.7363493142996134;0.3808958813775891;0.8289279257968284
0.068634;1.0364902065551787;0.8395341018417327;0.8100956783445592;-0.4589512252892335;-0.44282545435370785;1.026186891071145;10.001017027576157;0.7502061449200859;-0.42445499394533015;-0.4244549839917107;0.7356226126357706;0.3815100271887964;0.8285662014067849
0.07232;1.0366978695899756;0.8388560130856451;0.8092793267928097;-0.4586765175469908;-0.4424720230411932;1.0264007734681917;10.001019129852379;0.7502061211625471;-0.4244549939619084;-0.4244549836476591;0.7349628675432021;0.3821391597976958;0.8282718026899681
0.079693;1.0369358033856213;0.837570438350159;0.8078538194752404;-0.4584550825670598;-0.4421571972215942;1.0266435935656069;10.001021056535459;0.750206113899261;-0.42445499396271164;-0.42445498330378745;0.7338290798708504;0.38328028251752466;0.8277949487920382
0.087066;1.036997694028811;0.8364179475870128;0.806694242538792;-0.45854663752266456;-0.4422193685037138;1.0267023494850416;10.001022813123669;0.7502061225740011;-0.42445499394785624;-0.42445498296041045;0.7329322503541023;0.3841843989831634;0.8274208039535442
0.094438;1.0369615506286156;0.8354419587512145;0.8057812168849651;-0.4587979731241862;-0.44247744062640454;1.0266560396434694;10.001024402847943;0.7502061456288468;-0.4244549939175151;-0.4244549826181723;0.7322503797631243;0.38479551276070534;0.827102437244563
0.101811;1.0368851016420473;0.834663415613639;0.8050898898121777;-0.4590878437112162;-0.44278990596122564;1.0265696626825098;10.001025830499254;0.7502061809565311;-0.42445499387205815;-0.42445498227777856;0.7317524691415509;0.38512262704476957;0.826815492416776
0.109184;1.0368109956970284;0.8340860793770098;0.8045907649736184;-0.45933764695801926;-0.44306276738361716;1.0264862175908593;10.001027104976693;0.750206226635101;-0.4244549938122559;-0.42445498193992925;0.7314065196143833;0.38521874453158533;0.8265557164841816
0.116557;1.036760749902251;0.8336875313461022;0.8042455747963184;-0.45950952730259526;-0.44325029946006617;1.0264297035579186;10.001028243484038;0.7502062815720264;-0.42445499373935036;-0.4244549816052762;0.731174532310825;0.38515486767787466;0.8263223300753603
0.12393;1.0367427164945147;0.8334383702918907;0.8040195318780023;-0.4595901730445732;-0.4433360655226536;1.0264071197621085;10.001029269818106;0.7502063456130251;-0.4244549936548444;-0.42445498127424425;0.7310265085309502;0.3849999991966753;0.8261209035991399
0.131302;1.036754673895531;0.8332997971296847;0.8038769648347549;-0.4595934164550088;-0.4433343466840563;1.0264164662040365;10.001030208380183;0.7502064193613112;-0.42445499356015565;-0.42445498094688855;0.7309344497534034;0.38480814221836007;0.8259518452293194
0.138675;1.0367905707424105;0.8332374640583737;0.8037894482215204;-0.4595378963403846;-0.443265713852849;1.0264517450345547;10.001031088446348;0.7502065040074053;-0.42445499345634363;-0.42445498062304493;0.7308743576523041;0.3846203000217063;0.8258130367414589
0.148675;1.0368580820054165;0.8332147874948594;0.8037157512160303;-0.4594134693543121;-0.44311711670488135;1.0265199608864393;10.00103195590133;0.7502066013659511;-0.4244549933439855;-0.4244549803025434;0.730817234296949;0.3844084757560443;0.8256657830376863
0.158675;1.0369341428202963;0.8332241472848206;0.8036664101203392;-0.4592657998505833;-0.4429424794848404;1.0265981200579433;10.00103287126691;0.7502067138945333;-0.4244549932232657;-0.42445497998516996;0.7307720822890799;0.3842516723745537;0.8255548265402246
0.168675;1.0370078981041546;0.8332395085475335;0.803624730007005;-0.45912133790438925;-0.44277195649361195;1.0266732289054;10.00103389180977;0.750206844318242;-0.42445499309410367;-0.4244549796705542;0.7307279045683088;0.38414389277821503;0.8254676186830885
0.178675;1.0370722034116902;0.8332453628884593;0.8035812941256311;-0.4589962420092618;-0.44262417810030075;1.0267392924393866;10.001035056694942;0.7502069954389183;-0.42445499295622147;-0.42445497935820264;0.7306817039322878;0.3840661399702039;0.8253926502848993
0.188675;1.0371282963801438;0.8332414255785486;0.8035348708556957;-0.45889336832186345;-0.4425013623725428;1.026794314436205;10.001036382564813;0.7502071702041808;-0.42445499280939963;-0.4244549790476302;0.730633482672147;0.3839984168295166;0.8253206104514359
0.198675;1.0371761754770885;0.8332295816303857;0.803487278719079;-0.45880259206345947;-0.44239373972555285;1.026843298500828;10.00103786736704;0.750207371404436;-0.42445499265376635;-0.42445497873838134;0.7305872426559521;0.38392572566290867;0.8252480595124689
0.208675;1.0372211954098123;0.8332175333844277;0.8034417940681797;-0.4587201494433532;-0.44229539166134835;1.0268872486176908;10.001039503517967;0.7502076011962546;-0.424454992489748;-0.42445497842990804;0.7305439857550239;0.38384506810467683;0.8251744865480894
0.218675;1.0372655510473832;0.8332080068484828;0.8033993433226961;-0.45863687056549585;-0.442196537790563;1.026931169048674;10.001041290475431;0.7502078608229474;-0.4244549923178657;-0.4244549781216065;0.7305037144184602;0.38375644519520885;0.8250998909257514
0.228675;1.0373111609233436;0.8332030907148016;0.8033604527272672;-0.45855262335200186;-0.44209623125431047;1.026976064419984;10.001043230111561;0.750208150759127;-0.42445499213872767;-0.42445497781302477;0.7304654320228033;0.3836618571858355;0.8250243163570776
0.238675;1.0373570589804282;0.833200707495268;0.80332386557774;-0.45846597106004244;-0.44199349709412594;1.0270219399945426;10.001045311319626;0.7502084711405016;-0.42445499195315795;-0.42445497750390476;0.7304291423760146;0.3835663033745917;0.8249500858432778
0.248675;1.0374042013948932;0.8332011884969829;0.8032891581657187;-0.4583764518594735;-0.44188748102828945;1.027068801509972;10.00104750729746;0.7502088217047527;-0.42445499176222257;-0.42445497719425657;0.730393848952198;0.383469782403436;0.8248763110564296
0.258675;1.0374513460682708;0.8332016566150453;0.8032545148418945;-0.458286920713554;-0.4417814627956115;1.0271156548592337;10.001049788992901;0.75020920132884;-0.42445499156713834;-0.4244549768847006;0.7303585548881124;0.38337529277510557;0.8248034973567459
0.268675;1.0374984866826897;0.833203220487433;0.8032210030866916;-0.4581970598797224;-0.44167513611153786;1.0271625059288738;10.001052137487136;0.7502096081424559;-0.4244549913691593;-0.42445497657649395;0.7303242634654422;0.3832828331646945;0.8247325255592345
0.278675;1.0375456148930389;0.8332039823465205;0.8031867919353799;-0.45810861291841104;-0.4415701816332052;1.027208360502717;10.001054546060711;0.7502100403099583;-0.42445499116944924;-0.4244549762710272;0.7302889783169504;0.38319040256632275;0.8246606913962994
0.288675;1.0375927205966147;0.833204732169417;0.8031526415314365;-0.4580201541222009;-0.44146522500194046;1.0272552244764286;10.001057015699933;0.7502104965994317;-0.42445499096891337;-0.42445497596947557;0.730253702917836;0.3830990004140248;0.8245893425403747
0.298675;1.0376388315608198;0.8332051368133189;0.8031189737093815;-0.45793214606283694;-0.4413611209651527;1.0273011043436115;10.0010595511865;0.7502109764976517;-0.4244549907680138;-0.4244549756728633;0.7302194400935459;0.38300862649911543;0.8245193632865006
0.308675;1.0376848981208895;0.8332058463030998;0.8030856699972919;-0.45784523475021516;-0.4412580829319245;1.0273460070184914;10.001062164052287;0.7502114803571678;-0.4244549905667823;-0.42445497538221955;0.7301841925735275;0.3829182806539771;0.8244485170883122
0.318675;1.037729948978018;0.833205892818804;0.8030525405330327;-0.457757666690994;-0.44115482956197916;1.0273919386310941;10.001064876090451;0.7502120092699804;-0.4244549903651595;-0.42445497509858865;0.730149963690025;0.3828279626008734;0.8243785736225747
0.328675;1.0377758982922705;0.8332065780229437;0.8030193497284758;-0.4576707327448144;-0.4410517874305659;1.027436903709432;10.001067707525289;0.7502125644040145;-0.424454990163281;-0.4244549748228533;0.7301157570984831;0.3827386721115806;0.8243091092790508
0.338675;1.0378208171840209;0.8332069206124842;0.8029866361390372;-0.45758425067969904;-0.44094959812299855;1.0274819054943094;10.001070655377472;0.7502131465771179;-0.42445498996134734;-0.4244549745555809;0.7300815761803425;0.38264840900919195;0.8242391928086165
0.348675;1.037865662596784;0.8332064647253153;0.8029532121917998;-0.4574991837389128;-0.4408487810796683;1.0275269464339551;10.001073690929793;0.7502137562934377;-0.42445498975940077;-0.4244549742970164;0.7300474242631113;0.3825591728501133;0.8241697507196699
0.358675;1.0379104312211305;0.8332071116506372;0.8029209056313652;-0.45741378814878053;-0.44074765588724313;1.0275720284935632;10.001076781135724;0.7502143940149256;-0.42445498955746375;-0.4244549740471685;0.7300143054027933;0.382470962843182;0.8241016673938019
0.368675;1.0379551196087518;0.8332077540792255;0.8028886462934798;-0.4573283816284384;-0.4406465287157686;1.0276161532360022;10.001079903610458;0.7502150604925298;-0.424454989355845;-0.42445497380596686;0.7299802244591737;0.38238277824533556;0.8240327059776356
0.378675;1.037998762858231;0.8332077410803903;0.8028565491697547;-0.45724231950975747;-0.44054518647204954;1.0276613214929806;10.001083044485307;0.7502157565985897;-0.42445498915517343;-0.42445497357330614;0.7299471866254166;0.3822946187429028;0.823964636388186
0.388675;1.0380435564218875;0.8332096519158148;0.802825398205692;-0.4571584581597605;-0.44044544810739317;1.0277055330973874;10.001086200134095;0.7502164829434843;-0.42445498895614986;-0.42445497334896615;0.7299141973305037;0.3822074845068717;0.8238970350615196
0.398675;1.0380870260403363;0.8332099423710031;0.802793689810607;-0.4570734833197468;-0.44034517018307967;1.027749786839426;10.001089386870264;0.7502172397882819;-0.4244549887592662;-0.42445497313264763;0.7298802617764959;0.3821203760951413;0.8238285514459142
0.408675;1.0381304101393292;0.8332094336312074;0.8027612546852086;-0.4569899243266802;-0.4402462645308734;1.027793080690765;10.001092638516457;0.7502180268743389;-0.42445498856470715;-0.4244549729239582;0.7298483838153966;0.38203329434734856;0.8237618439470634
0.418675;1.038173712447639;0.833210025080055;0.8027299174953818;-0.4569060371311771;-0.440147050900854;1.0278374124401648;10.001095986490224;0.750218843244454;-0.4244549883725035;-0.4244549727222778;0.7298155656398003;0.38194724042195727;0.8236947199653137
0.428675;1.0382159765508234;0.8332102748806605;0.8026990271263663;-0.45682260419186665;-0.4400486905554961;1.0278807798728866;10.001099443689744;0.7502196874110982;-0.42445498818266925;-0.42445497252692027;0.7297828084284067;0.3818612159367616;0.82362760372017
0.438675;1.038259130072682;0.8332111657218378;0.8026680388205583;-0.4567398050584664;-0.4399505412924327;1.0279251803611975;10.001103005677122;0.750220557565728;-0.424454987995133;-0.42445497233754115;0.7297511127465898;0.3817752228380601;0.8235613841344186
0.448675;1.0383012549638666;0.8332106051683417;0.8026364194985097;-0.45665777829167137;-0.43985355138422866;1.0279686111292548;10.001106656339529;0.7502214515416391;-0.4244549878098194;-0.4244549721543255;0.7297184784870852;0.3816902630686063;0.8234947559427667
0.458675;1.038343316887655;0.8332111434772663;0.8026058788224248;-0.45657542375892407;-0.4397562536379864;1.0280120702776916;10.001110369216965;0.7502223667085663;-0.4244549876269673;-0.4244549719778796;0.7296869046945293;0.38160533832289134;0.8234290304114846
0.468675;1.0383855953568848;0.833212632750738;0.8025760586832036;-0.45649351778802116;-0.43965927918824377;1.0280545575762507;10.001114108515056;0.7502232997332358;-0.42445498744714655;-0.4244549718090711;0.7296553896140318;0.38152044980958155;0.8233633231498738
0.478675;1.0384265819281158;0.8332128166756255;0.8025459537867088;-0.45641160871040626;-0.4395628331998704;1.0280980743602492;10.00111782839392;0.7502242462940498;-0.4244549872709416;-0.4244549716489783;0.7296239309792649;0.3814365980979337;0.8232980987636184
0.488675;1.038468477725628;0.8332125294331196;0.8025146699521654;-0.45633065096985387;-0.4394669041584244;1.0281406227203025;10.001121472792226;0.7502252015107923;-0.4244549870987883;-0.4244549714989347;0.7295925261279753;0.3813527831898383;0.8232328951691714
0.498675;1.038509363002598;0.8332130052258098;0.8024848836384919;-0.4562498314611676;-0.43937152276492814;1.0281832050649942;10.00112498133457;0.7502261608932163;-0.4244549869310352;-0.4244549713605891;0.729561172010815;0.38126900467706715;0.8231677136749166
0.508675;1.0385502018693291;0.8332123581915538;0.8024540370726913;-0.45616931995557136;-0.4392764455155745;1.0282258241761004;10.001128296922344;0.7502271209602348;-0.42445498676802834;-0.4244549712358414;0.7295308653625937;0.38118626195974803;0.8231039051323602
0.518675;1.0385912712429204;0.8332134497124505;0.8024246731434826;-0.45608783068514597;-0.4391803178462668;1.0282684826933228;10.001131370270857;0.7502280793631533;-0.42445498661010705;-0.42445497112657216;0.7294996031126992;0.3811035545545991;0.8230392353097065
0.528675;1.0386320205474109;0.833214201664294;0.8023952152936348;-0.4560080915252181;-0.43908599939815635;1.0283101820709548;10.001134159681708;0.7502290344337044;-0.42445498645756996;-0.42445497103429053;0.7294693827577222;0.38102188224161176;0.8229759411281088
0.538675;1.0386717630129052;0.833213497652366;0.8023651169789655;-0.4559291269734268;-0.43899284059943056;1.0283529220626593;10.001136625753707;0.7502299845219679;-0.42445498631066164;-0.4244549709599334;0.7294392021534037;0.38094024484207434;0.8229126740399576
0.548675;1.0387124210801286;0.8332142233711449;0.8023356688906147;-0.4558493688297415;-0.4388985186614224;1.0283947011771757;10.001138728649721;0.7502309276990023;-0.42445498616949257;-0.42445497090394557;0.7294090590035713;0.38085864195008207;0.8228494344321748
0.558675;1.0387523479014886;0.8332144567938671;0.8023062894474448;-0.4557708446429356;-0.4388056820777961;1.0284365174827366;10.001140431384462;0.7502318617510394;-0.4244549860340137;-0.4244549708664343;0.7293789504404242;0.3807780731141002;0.8227866848024882
0.568675;1.0387919555784022;0.8332148304904998;0.8022772663992259;-0.4556915345427312;-0.43871221234404956;1.0284783687473664;10.001141698866405;0.7502327846032251;-0.42445498590410025;-0.4244549708471689;0.7293488726168923;0.38069653820870275;0.8227234986732415
0.578675;1.0388315205434677;0.8332144040951154;0.8022474785525926;-0.45561364241451907;-0.43862011491393355;1.0285192521337936;10.001142488687794;0.7502336949979026;-0.4244549857794693;-0.42445497084559847;0.7293198205748426;0.3806170373762996;0.8226621501294356
0.588675;1.0388703569174167;0.8332150712464673;0.8022192760175574;-0.45553413067307114;-0.43852675512471406;1.0285611644303223;10.00114274482712;0.7502345925335822;-0.42445498565947387;-0.42445497086102274;0.7292897885944816;0.38053657069903074;0.8225994777663469
0.598675;1.0389098356082789;0.8332149468728491;0.8021897818072714;-0.45545732998932476;-0.43843572256324054;1.0286021025068761;10.001142401499433;0.7502354773526559;-0.42445498554313577;-0.42445497089270073;0.7292607707952923;0.38045713811432913;0.822538180157895
0.608675;1.0389483057895845;0.8332152741555634;0.8021614630590153;-0.45537956046456096;-0.4383441700837054;1.0286430632890584;10.001141391079866;0.7502363503269442;-0.424454985429467;-0.42445497093987355;0.7292307614014019;0.38037773959966537;0.8224760217756435
0.618675;1.038986999469907;0.8332154430476002;0.802132777242392;-0.45530255901780564;-0.43825324773984153;1.0286840435603157;10.00113965166305;0.7502372132862806;-0.424454985317759;-0.42445497100186985;0.7292017545049504;0.38029937521628887;0.8224152382799044
0.628675;1.0390253608259041;0.8332160703480802;0.8021047434629613;-0.4552258816367286;-0.438162760262503;1.0287250398932053;10.001137135377434;0.750238068742361;-0.42445498520762287;-0.42445497107825914;0.7291727440719522;0.3802210448037603;0.8223544797690042
0.638675;1.0390636587903352;0.8332158960091498;0.8020759369911941;-0.45515062298540215;-0.43807364509806856;1.028766048763257;10.001133811587943;0.7502389195222265;-0.4244549850989446;-0.42445497116894304;0.729143724472801;0.3801427477814322;0.8222937444357251
0.648675;1.0391021617545309;0.8332171465522408;0.8020482880240649;-0.4550732776323544;-0.4379824123342163;1.0288060670323842;10.001129662517872;0.7502397687278552;-0.42445498499188267;-0.42445497127408605;0.7291156910281978;0.38006548332382173;0.8222343783729863
0.658675;1.0391393508462778;0.8332166212538284;0.8020198811378181;-0.4549984699276213;-0.4378941498615172;1.0288460923018725;10.001124679533266;0.750240619571338;-0.4244549848867891;-0.42445497139397625;0.7290866400248124;0.3799882506373089;0.8221741419516039
0.668675;1.0391764549321876;0.8332157694012611;0.8019911544818821;-0.4549225438349746;-0.4378048175670532;1.0288861226754458;10.001118862487074;0.7502414745806073;-0.4244549847841584;-0.4244549715289684;0.7290585679192724;0.3799110492104389;0.8221148047169192
0.678675;1.0392137415256724;0.8332169778773385;0.8019641897411327;-0.45484675121384105;-0.4377155044052419;1.028926156183175;10.001112216636802;0.7502423350937789;-0.42445498468472714;-0.4244549716793632;0.7290294703667378;0.3798338789346877;0.8220545896729834
0.688675;1.039250653871319;0.8332164264593496;0.8019357311233375;-0.45477191832131525;-0.4376272372521053;1.02896618998039;10.00110474601989;0.7502432017393666;-0.4244549845894973;-0.42445497184526154;0.7290013421553564;0.3797577399210717;0.8219957298277507
0.698675;1.0392877374402216;0.8332168254796672;0.8019079580323405;-0.4546975366911387;-0.43753929500799504;1.0290062197752874;10.001096450681544;0.75024407496458;-0.4244549844996442;-0.42445497202652477;0.7289731780062662;0.37968163206379546;0.821936874128494
0.708675;1.0393234783339553;0.8332170337860909;0.8018809343631633;-0.45462283856395985;-0.4374515752082624;1.0290452402296812;10.001087332855178;0.7502449552497508;-0.4244549844164799;-0.42445497222265;0.7289449733171217;0.3796065547275843;0.8218784830799558
0.718675;1.0393603494645665;0.8332177312775081;0.8018534019073879;-0.4545495506850771;-0.43736469828269786;1.0290842461718896;10.001077404002455;0.7502458433039672;-0.4244549843414031;-0.4244549724326639;0.7289167244136571;0.37953150680765135;0.8218200941008035
0.728675;1.0393958802918724;0.8332171279862436;0.8018255400348366;-0.45447626421625825;-0.4372783493692612;1.0291232334926534;10.00106668235834;0.7502467399651125;-0.424454984275679;-0.42445497265526366;0.7288884284861649;0.37945648683758654;0.8217617064453806
0.738675;1.0394313122700591;0.8332176280642413;0.8017987002455752;-0.4544026521544413;-0.4371916933808044;1.0291621992358988;10.001055188859732;0.7502476458156312;-0.42445498422020783;-0.42445497288901346;0.7288610834626215;0.37938249295902166;0.8217046667604937
0.748675;1.0394669270258297;0.8332179724503636;0.8017714499612306;-0.4543298095453191;-0.4371056682362472;1.029201141622205;10.001042956105273;0.7502485609236358;-0.4244549841755626;-0.4244549731325266;0.7288326877905333;0.379307522944377;0.8216462743876526
0.758675;1.0395012201094251;0.8332170253553105;0.8017438528560292;-0.4542569689447495;-0.4370201710859955;1.0292390599549164;10.001030040433456;0.7502494849324238;-0.42445498414226174;-0.4244549733846585;0.7288052400968613;0.3792345742895613;0.8215896856296022
0.768675;1.039536670819519;0.8332173724607843;0.8017164808926159;-0.45418411061331965;-0.43693414312861023;1.0292769539441957;10.001016518147782;0.75025041734491;-0.4244549841211351;-0.42445497364455165;0.7287777391353694;0.37916064443172276;0.8215326271552775
0.778675;1.0395708115530704;0.8332178625270265;0.801690126134739;-0.45411204740743166;-0.43684940588358734;1.0293158232280406;10.00100247207379;0.7502513578571883;-0.4244549841136441;-0.4244549739116488;0.7287501840592581;0.37908773116942784;0.8214760222727222
0.788675;1.0396051576360412;0.8332178904982751;0.801663035153946;-0.45403964363820526;-0.436764231427677;1.0293536677414616;10.000987983486127;0.7502523065998795;-0.4244549841218328;-0.4244549741858333;0.7287225744812168;0.3790148328589604;0.8214194102653876
0.798675;1.0396394374006013;0.8332182446318153;0.8016361743532175;-0.4539683428293837;-0.43668012392693806;1.0293904883860092;10.000973128502514;0.7502532639110047;-0.4244549841478389;-0.42445497446743413;0.728694910300114;0.3789429479558338;0.8213632537192903
0.808675;1.03967337996169;0.8332179664488458;0.8016088318070427;-0.4538976850261694;-0.43659675629936834;1.0294282871649068;10.000957973969609;0.7502542303754197;-0.4244549841934459;-0.4244549747568363;0.7286671917262635;0.37887007444198795;0.8213066316679624
0.818675;1.0397075401922193;0.8332183347462438;0.8015818127977162;-0.4538263691515351;-0.4365126460906975;1.0294660665654451;10.000942575049336;0.7502552077841972;-0.42445498425998784;-0.42445497505397956;0.7286394193691391;0.37879820994765845;0.8212504693911125
0.828675;1.0397404115870326;0.8332177351017669;0.8015547284606158;-0.4537561670847599;-0.43643013206143677;1.029502828532631;10.000926976899175;0.7502561994673165;-0.4244549843483361;-0.42445497535831117;0.7286125938098132;0.3787273522843383;0.8211956563498444
0.838675;1.039774470989674;0.8332184302746853;0.8015278477081551;-0.45368594704688037;-0.4363470874767232;1.0295395738156023;10.000911219352993;0.7502572091096716;-0.4244549844588273;-0.4244549756691015;0.72858571507045;0.37865649965608833;0.8211408448249332
0.848675;1.0398072496123472;0.8332181565666993;0.8015008977760525;-0.45361684118749057;-0.4362656390354034;1.0295763022169588;10.000895338972091;0.7502582392970446;-0.4244549845913316;-0.4244549759856446;0.7285577830037667;0.3785856506298512;0.8210851465243872
0.858675;1.0398402625606828;0.8332196364474124;0.8014753313739376;-0.4535467600438438;-0.43618314286616744;1.0296130132082728;10.000879365674583;0.750259290636237;-0.42445498474538823;-0.4244549763073653;0.7285307982978203;0.37851480424263817;0.821030333856064
0.868675;1.0398729629970394;0.8332193671605209;0.8014482036042403;-0.4534776398632063;-0.4361016917555328;1.0296497063717949;10.000863324165383;0.7502603615468659;-0.4244549849202397;-0.42445497663385084;0.7285037629613271;0.3784449600866954;0.8209759771748928
0.878675;1.0399049413479486;0.8332190858549869;0.8014215032941888;-0.45340722250845333;-0.43601928664506234;1.0296853815615343;10.000847241940836;0.7502614488272745;-0.4244549851149536;-0.4244549769646686;0.7284766800782523;0.3783751181681143;0.8209216110873674
0.888675;1.0399378486143342;0.8332197691629973;0.8013949012518253;-0.4533385484980933;-0.43593816038862204;1.0297210387972433;10.000831147972963;0.7502625485370453;-0.42445498532870984;-0.424454977299229;0.7284505534956847;0.3783052788049938;0.8208681180732366
0.898675;1.0399694907679498;0.8332194739999395;0.8013682251986431;-0.4532709897251721;-0.43585863022985877;1.0297576782388078;10.000815062381688;0.7502636563795798;-0.4244549855609071;-0.42445497763690077;0.7284233875097387;0.37823544268460835;0.8208137183410924
0.908675;1.0400013826011385;0.8332194912130647;0.8013415566455122;-0.4532016625239488;-0.4357772897191941;1.0297933004880013;10.000798995078398;0.7502647674616721;-0.42445498581098406;-0.42445497797729476;0.7283961860648663;0.3781666107007272;0.8207597563589967
0.918675;1.0400332522082565;0.833219813074489;0.8013151054693007;-0.4531334395209146;-0.4356970163262881;1.029828906910497;10.000782956810944;0.7502658760603934;-0.42445498607826593;-0.4244549783205727;0.7283699520745475;0.37809878356548876;0.820707117277874
0.928675;1.0400648270173891;0.8332197974942758;0.8012884714871434;-0.45306697142235414;-0.43561855068079136;1.0298634993384508;10.000766969714702;0.7502669755959506;-0.42445498636192475;-0.4244549786674235;0.728343687888772;0.37802996156390384;0.8206539906501529
0.938675;1.0400966585630746;0.833220402544543;0.8012621576228739;-0.4529998460187804;-0.43553934316585435;1.0298990795289618;10.000751067293029;0.7502680587107833;-0.42445498666093257;-0.4244549790186192;0.7283163963289397;0.3779621444939852;0.8206004086768256
0.948675;1.0401275128361103;0.8332203368900919;0.8012358790798271;-0.4529320750852521;-0.4354599228344505;1.0299336494780253;10.000735287770699;0.7502691177895242;-0.4244549869740532;-0.424454979374706;0.7282900809779775;0.37789433183228;0.8205476835433992
0.958675;1.0401580795180965;0.8332196115443566;0.801209121794918;-0.4528649482016841;-0.4353812418240477;1.0299682121993436;10.000719669722598;0.7502701457804507;-0.42445498729995884;-0.4244549797361088;0.7282637457320106;0.3778265231346916;0.820494924344582
0.968675;1.0401898729918464;0.8332204715972955;0.8011828854618868;-0.452798914103991;-0.435303099053009;1.0300027721040728;10.000704248180897;0.750271136671301;-0.424454987637352;-0.4244549801032288;0.7282383941838447;0.37775971838636;0.8204434752311826
0.978675;1.0402206988883234;0.833220658483161;0.8011566973225447;-0.4527322348337749;-0.43522474354052265;1.030037335124635;10.000689049551632;0.7502720854414687;-0.4244549879849744;-0.4244549804762259;0.7282120290534312;0.37769291809889316;0.8203910965141458
0.988675;1.040251247438234;0.8332193888167624;0.8011292824332474;-0.45266762861239146;-0.43514850081859835;1.03007190838642;10.000674094309487;0.7502729878907786;-0.4244549883415708;-0.42445498085477457;0.7281856519917769;0.37762712315117886;0.8203391328153895
0.998675;1.0402811098058;0.8332191923527786;0.801103397454666;-0.45260140952639444;-0.4350709998125459;1.0301064992753444;10.000659407569502;0.7502738405067636;-0.42445498870592957;-0.4244549812381301;0.7281602638692106;0.37756033449025694;0.8202875481252914
1.008675;1.0403119366580367;0.8332196193373477;0.8010773481689173;-0.4525358225087657;-0.434993709184662;1.0301401147221119;10.000645022084916;0.750274640177359;-0.4244549890769498;-0.4244549816253309;0.7281338652637619;0.3774945528106899;0.8202354852994407
1.018675;1.040341805957008;0.8332196857786953;0.801051675187088;-0.4524707024289522;-0.43491727432796706;1.0301737611998882;10.000630970495274;0.7502753841600898;-0.4244549894535288;-0.42445498201531673;0.7281084565132293;0.37742877829244037;0.8201842583534015
1.028675;1.0403723661622977;0.8332197370176301;0.8010254457430465;-0.4524068649349351;-0.43484178997046263;1.030207445189612;10.000617281531877;0.7502760703854423;-0.42445498983437513;-0.424454982407114;0.7280830371286778;0.3773640105853532;0.8201334395692663
1.038675;1.0404022432194118;0.8332197472910815;0.8009996960983176;-0.4523417325309984;-0.43476535286544715;1.0302411736432602;10.000603983792542;0.7502766974018542;-0.42445499021791205;-0.4244549828000489;0.7280576055483783;0.377299248942364;0.8200825696966816
1.048675;1.0404321234983818;0.833218933399916;0.8009731491463846;-0.4522780231325407;-0.43469028822299766;1.0302749539069;10.00059110655585;0.7502772640813304;-0.42445499060214625;-0.42445498319370917;0.7280321598087541;0.37723449222133915;0.8200316507731416
1.058675;1.0404610448106637;0.8332196597069484;0.8009488230879412;-0.452213034828694;-0.4346144007924197;1.0303087927732602;10.000578673854989;0.750277769410668;-0.4244549909845761;-0.4244549835876962;0.7280066984892993;0.37716973887152433;0.8199806859391713
1.068675;1.0404906544672123;0.8332181401614425;0.8009218166796699;-0.45214996405567215;-0.4345400739654956;1.0303416951541235;10.000566698365132;0.7502782120850406;-0.4244549913622705;-0.42445498398140713;0.7279822212002615;0.377105986932501;0.8199310271198342
1.078675;1.0405195764214978;0.8332179978326701;0.8008966747940742;-0.4520863931710362;-0.43446555794837105;1.0303756638481347;10.00055518171506;0.7502785902794344;-0.42445499173213314;-0.4244549843739743;0.7279567283440737;0.3770422339607886;0.8198804421565061
1.088675;1.040549455746696;0.8332184630110409;0.8008713927247577;-0.45202345406808375;-0.43439125220803476;1.0304087009223748;10.000544121276862;0.7502789021185419;-0.4244549920913106;-0.4244549847643685;0.7279312203584567;0.37697847713951954;0.8198298209736552
1.098675;1.0405783657538141;0.8332185485483672;0.8008465024514351;-0.4519609833180115;-0.43431780251492696;1.0304418090141942;10.000533516798148;0.7502791460207093;-0.4244549924374574;-0.4244549851515783;0.7279066971554912;0.3769157136082434;0.8197805114033757
1.108675;1.0406072656686292;0.8332171560019211;0.8008202066705401;-0.4518977125196502;-0.43424358849921796;1.030473990745915;10.000523371307589;0.7502793202634538;-0.4244549927686893;-0.4244549855346582;0.7278821583503936;0.376852940732239;0.8197311643832935
1.118675;1.0406361553734484;0.833217460322297;0.8007955525634851;-0.45183634218022184;-0.4341712051588394;1.0305072468226029;10.000513688937207;0.7502794227870655;-0.42445499308344103;-0.4244549859125881;0.727857603687009;0.3767901562677468;0.8196817779517027
1.128675;1.0406638005369793;0.8332161087789681;0.8007702643384433;-0.45177386770186234;-0.4340982808937111;1.0305405751626755;10.00050447396378;0.7502794519956342;-0.42445499338044396;-0.42445498628420497;0.7278330327503675;0.37672735839891586;0.8196323496680128
1.138675;1.0406926758251913;0.8332163120753233;0.8007455192800768;-0.45171248613732745;-0.4340258955050531;1.0305729713980576;10.000495732089526;0.7502794075743814;-0.4244549936587306;-0.4244549866483448;0.7278084444041449;0.3766655454798721;0.8195833366516517
1.148675;1.040720585513898;0.8332147019773425;0.8007197656088033;-0.4516507793590669;-0.43395360297955166;1.0306054287793331;10.000487472651452;0.7502792903097573;-0.4244549939175295;-0.4244549870041097;0.7277838367751566;0.3766037157511053;0.819534276827181
1.158675;1.040748492626191;0.8332144699948707;0.8006953252192901;-0.451589861637029;-0.433882072839496;1.0306389376046057;10.000479707138071;0.7502791011664585;-0.42445499415624166;-0.4244549873511007;0.7277592077046428;0.3765418673372369;0.8194851676227427
1.168675;1.0407773597170773;0.8332134072580551;0.8006693326339658;-0.4515287808442069;-0.43380998947893856;1.0306704861955585;10.000472444443949;0.7502788406432641;-0.4244549943745604;-0.4244549876893519;0.7277355551932915;0.3764809981828774;0.8194373538134899
1.178675;1.0408043027664284;0.8332127386072175;0.8006451802737068;-0.45146832747455545;-0.4337393146852882;1.0307040632877045;10.000465688474254;0.7502785093088665;-0.4244549945725161;-0.424454988019131;0.7277108776267165;0.3764201059887856;0.8193885965400177
1.188675;1.0408322073682779;0.8332123524940586;0.8006205398183436;-0.45140739354330933;-0.43366778164039094;1.0307356596149775;10.000459435912177;0.7502781089017742;-0.42445499475046156;-0.4244549883409934;0.7276871738079626;0.37635918855807765;0.8193406696792904
1.198675;1.0408601131665065;0.8332122346147204;0.8005961355551093;-0.4513475663772557;-0.4335973160606255;1.030768267728696;10.000453671962791;0.7502776426329749;-0.4244549949090009;-0.42445498865592035;0.7276634428418144;0.3762982440782682;0.8192926833101019
1.208675;1.0408877476344327;0.8332103204865787;0.8005701950646062;-0.4512887020269492;-0.43352789387942214;1.030799881036417;10.000448371002847;0.7502771148024271;-0.42445499504877837;-0.4244549889652464;0.7276386840629678;0.3762382709884285;0.8192442079361895
1.218675;1.0409149757945337;0.8332104131075465;0.8005464785613808;-0.45122868927206966;-0.4334575443956765;1.030831493384983;10.000443504681543;0.7502765303920907;-0.42445499517036334;-0.4244549892704212;0.7276148970603996;0.37617826773731783;0.8191965616335711
1.228675;1.040941665363514;0.8332077601805576;0.8005205259380931;-0.45116917795801914;-0.43338790918598386;1.0308630998805586;10.000439050659391;0.7502758947020323;-0.4244549952744038;-0.42445498957278616;0.7275910814244236;0.3761192325196994;0.8191493167490221
1.238675;1.0409689184624609;0.8332080878638365;0.8004969925589099;-0.45111026727493514;-0.4333186263861912;1.0308946977863596;10.000434997062507;0.7502752130930039;-0.42445499536176834;-0.42445498987338187;0.727568236424071;0.37605916313504745;0.8191024444326922
1.248675;1.0409956414887163;0.833205677606013;0.8004712271253505;-0.4510518580399994;-0.43325005767362135;1.0309262858634016;10.00043134117923;0.7502744907904755;-0.4244549954333828;-0.4244549901727202;0.7275443612719439;0.37600005725487184;0.8190550863597115
1.258675;1.0410219748759821;0.8332052877035844;0.800447692912878;-0.45099230108174454;-0.4331805621708247;1.0309578631974083;10.000428080884824;0.7502737328651237;-0.42445499549002474;-0.42445499047071755;0.7275204557269819;0.37594091298921933;0.8190076707388972
1.268675;1.0410487484947397;0.833203136861783;0.8004221205925438;-0.45093499418538685;-0.4331130599914058;1.0309884289645654;10.000425206271089;0.7502729446456945;-0.4244549955323784;-0.4244549907668471;0.7274975203285892;0.37588172935633235;0.8189610842065099
1.278675;1.0410751419726478;0.8332030152328516;0.8003987818100928;-0.45087653985830045;-0.43304463125646236;1.031019982244886;10.000422702021616;0.7502721321905585;-0.4244549955610702;-0.4244549910602981;0.7274735561079176;0.37582350649163243;0.8189140068770406
1.288675;1.04110198683558;0.833200825113642;0.8003731024813778;-0.45081922302562416;-0.4329771271670844;1.031049521464347;10.000420552453418;0.7502713025150326;-0.4244549955764937;-0.4244549913502019;0.7274505641077587;0.3757652456294187;0.818867755169949
1.298675;1.0411284643885828;0.8332009917079581;0.8003499624654671;-0.4507618715070619;-0.43290976521213387;1.0310810443556007;10.000418737618933;0.7502704634857059;-0.4244549955786527;-0.4244549916359746;0.7274275450432762;0.3757069488330796;0.8188214393467568
1.308675;1.0411544464387248;0.8331981327867315;0.8003242916382863;-0.4507039089902689;-0.43284204835794976;1.0311105484475491;10.000417228711662;0.7502696230612776;-0.4244549955672143;-0.42445499191745667;0.7274044992975637;0.3756496186685659;0.8187755167066164
1.318675;1.0411810384421964;0.8331986089736513;0.8003013504743381;-0.45064766053385685;-0.4327757532153749;1.0311410317380543;10.000415990637823;0.7502687884087732;-0.424454995541701;-0.4244549921946972;0.7273814273058685;0.3755922579623196;0.8187295270500026
