time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.328675;1.0412071495121902;0.8331960685998923;0.8002758795669913;-0.4505908010180642;-0.43270910298730947;1.0311704933825452;10.00041498698898;0.750267965657551;-0.4244549955016386;-0.42445499246775203;0.7273583300758907;0.3755348695350093;0.8186834697355919
1.338675;1.0412326460444505;0.8331952660022475;0.8002525490566839;-0.4505345583181819;-0.4326433342525436;1.031200933611684;10.000414186306951;0.7502671599619332;-0.424454995446656;-0.42445499273678694;0.7273352093120693;0.37547745602388755;0.8186373445539369
1.348675;1.0412591803184248;0.8331940092499834;0.8002279851936053;-0.4504792640406185;-0.4325780803151984;1.0312303525315054;10.000413569632027;0.7502663754165493;-0.4244549953765616;-0.42445499300223366;0.7273120669381042;0.3754200198445652;0.818591151296657
1.358675;1.0412851063340067;0.8331938601293074;0.8002049529766818;-0.45042236153871207;-0.4325115711503204;1.031260749051981;10.000413130829655;0.7502656148676942;-0.424454995291249;-0.42445499326475117;0.7272899047205945;0.3753635630770526;0.818546236908899
1.368675;1.0413108404900697;0.8331919755257773;0.8001804036692368;-0.4503664226815026;-0.43244610479599704;1.0312901210119674;10.000412867335603;0.7502648799328534;-0.4244549951904683;-0.4244549935250788;0.7272667244879345;0.37530708736044466;0.818500364892011
1.378675;1.0413366607255374;0.8331915365584716;0.8001571797325808;-0.45031127466708315;-0.4323814012941588;1.0313194659952876;10.000412773271252;0.7502641712707984;-0.4244549950737173;-0.4244549937840066;0.727244528363838;0.3752515940907835;0.8184557701699683
1.388675;1.0413625697647546;0.8331900030993882;0.800132840857658;-0.450256439652753;-0.43231700177898236;1.0313477821026384;10.000412838995938;0.7502634886728551;-0.42445499494040995;-0.4244549940425139;0.7272213185882582;0.37519508476037755;0.8184097580450698
1.398675;1.0413885696915328;0.8331884907174631;0.8001084572033499;-0.45020160019594996;-0.4322526014399505;1.031377068460284;10.000413051241834;0.7502628309357939;-0.4244549947902661;-0.42445499430184214;0.7271990974212597;0.37513956103044843;0.8183650243956534
1.408675;1.0414146633130081;0.8331884318724062;0.8000854039429763;-0.4501475517571799;-0.432188964003905;1.0314053253412552;10.000413397458884;0.7502621959367809;-0.4244549946234428;-0.4244549945633505;0.7271768673101867;0.375084024562059;0.8183202251471742
1.418675;1.0414398934984173;0.8331866335208852;0.8000613556490883;-0.45009318141858884;-0.43212541988431186;1.0314345539221896;10.000413873399989;0.7502615811881594;-0.42445499444001916;-0.4244549948282238;0.7271546308282798;0.37502947689136684;0.8182758217068942
1.428675;1.0414652275473242;0.8331848586336148;0.8000372700931894;-0.4500388068505494;-0.43206187498736903;1.0314627555433789;10.000414482235021;0.7502609845317201;-0.4244549942394548;-0.4244549950972856;0.7271323907242426;0.37497491938153865;0.8182313578522697
1.438675;1.0414906708480967;0.8331845353650487;0.8000145231018649;-0.4499852236153187;-0.4319990930780206;1.031490930424899;10.000415227258705;0.7502604044362765;-0.42445499402072356;-0.42445499537102266;0.7271101503706562;0.37492035307483446;0.8181868348261911
1.448675;1.041517189227519;0.8331834499617977;0.7999902554783159;-0.4499314753619182;-0.4319357572361346;1.0315190770418303;10.000416109095168;0.7502598401273207;-0.424454993782705;-0.4244549956495306;0.727088913738891;0.37486577839149965;0.8181431417060709
1.458675;1.0415421745616007;0.8331823455571602;0.7999671892870632;-0.44987802876622585;-0.4318733980557095;1.0315471932228424;10.000417129053309;0.7502592915280581;-0.42445499352435606;-0.4244549959324121;0.7270666846584163;0.3748111949325287;0.8180984999186067
1.468675;1.041567964454672;0.8331820605601122;0.799944339031998;-0.44982443303307496;-0.43181061391400594;1.0315752776297913;10.000418296142652;0.7502587586204473;-0.42445499324490094;-0.424454996218895;0.7270454661110367;0.37475760166898703;0.8180551439985718
1.478675;1.0415938717433846;0.8331809821063682;0.799920688634799;-0.4497722636751203;-0.4317492022391713;1.0316023296058652;10.000419632541332;0.7502582409244083;-0.42445499294398475;-0.42445499650800367;0.7270232598865088;0.3747039973866078;0.8180108370057007
1.488675;1.0416189347549931;0.8331792497861673;0.7998971155415836;-0.44971945575518074;-0.4316875792778708;1.0316303479397715;10.000421172221474;0.7502577376716665;-0.42445499262148106;-0.42445499679860094;0.7270020665314108;0.37465038100887676;0.8179673563634207
1.498675;1.0416450768906453;0.8331795915086826;0.7998747668047596;-0.4496680740252412;-0.4316269299363048;1.0316573307739931;10.000422956480655;0.7502572480813426;-0.4244549922772466;-0.4244549970892903;0.7269808856581632;0.37459775164602416;0.8179242712632748
1.508675;1.0416703747748515;0.8331778417016542;0.7998511249168929;-0.44961525814087533;-0.4315653055178796;1.0316842769454562;10.000425029050964;0.7502567713765653;-0.42445499191126823;-0.4244549973782658;0.7269597164463998;0.3745441085561602;0.8178806661230412
1.518675;1.0416960639334711;0.833177031218514;0.7998281540541318;-0.44956290078660077;-0.43150401072670597;1.0317111869151;10.000427431333417;0.7502563069585992;-0.424454991523998;-0.42445499766335804;0.726938558155512;0.37449145122243116;0.8178374572321587
1.528675;1.0417215953223549;0.8331755724783799;0.7998047542673132;-0.4495111902811151;-0.4314434534296644;1.0317380625253105;10.000430204370774;0.7502558549030689;-0.4244549911163426;-0.42445499794228725;0.7269174104745573;0.37443977944111373;0.8177946452077541
1.538675;1.0417472419478424;0.833175529145608;0.7997826983155818;-0.44946027177385706;-0.43138365930653927;1.031764906567597;10.000433392086048;0.750255416361962;-0.42445499068937853;-0.4244549982129603;0.7268962734118742;0.3743870931661293;0.8177513156843975
1.548675;1.0417730023096836;0.8331732423937047;0.7997584774628266;-0.44940998424183065;-0.43132447375801863;1.0317907226410603;10.000437035601044;0.750254993640777;-0.4244549902441565;-0.42445499847372753;0.7268751470698659;0.37433539216244355;0.8177083862655257
1.558675;1.0417981880217229;0.8331731473380964;0.7997368795784289;-0.4493577733264296;-0.43126372980172956;1.031817514993215;10.000441168478288;0.7502545900429156;-0.4244549897815899;-0.4244549987234253;0.7268550316751955;0.3742836758556991;0.8176662911179935
1.568675;1.0418241737842555;0.8331722544235394;0.7997139832398839;-0.449308274172491;-0.4312053067971485;1.031843288329693;10.000445819781094;0.750254209740737;-0.42445498930253517;-0.4244549989611747;0.7268339277983926;0.37423194358018513;0.817623256161229
1.578675;1.04184930961954;0.8331706930467326;0.7996911800592856;-0.4492581374050751;-0.4311466727225782;1.031869047651089;10.000451015780067;0.7502538577967753;-0.42445498880818233;-0.4244549991862033;0.7268138366372084;0.3741811950711161;0.8175815219920499
1.588675;1.0418745561204232;0.8331691158061796;0.799668358999003;-0.44920799699267344;-0.4310880379797025;1.0318947976861135;10.000456775244379;0.7502535399208732;-0.42445498830041684;-0.42445499939790304;0.726792759873635;0.3741304308366052;0.817538857507794
1.598675;1.041900186915612;0.8331681581883715;0.7996459199062386;-0.449157202163653;-0.4310286646749873;1.031920541894966;10.000463102624456;0.7502532617431564;-0.42445498778182106;-0.4244549995959894;0.7267726991198429;0.3740796519230669;0.8174970461121535
1.608675;1.0419256540487944;0.8331679849641167;0.799624442159476;-0.44910785058290786;-0.4309707926028347;1.0319462822140606;10.000469984661018;0.7502530280048718;-0.4244549872553495;-0.424454999780459;0.7267526555970169;0.37402885930480806;0.8174552039580097
1.618675;1.041951232113642;0.8331666865012086;0.7996018840350704;-0.4490588128119989;-0.4309132244515073;1.0319720199618532;10.000477391054384;0.7502528420631493;-0.42445498672390425;-0.42445499995129443;0.7267326300821612;0.3739780538762183;0.8174133359209917
1.628675;1.0419759593107683;0.8331647267139921;0.7995794297669425;-0.44900913795579206;-0.4308554453501347;1.031996757040841;10.000485278727496;0.7502527058152596;-0.42445498619000105;-0.42445500010808185;0.7267126230871545;0.3739282370302322;0.8173719035666672
1.638675;1.0420020324121502;0.8331643596277959;0.799557557270863;-0.4489605559033836;-0.4307982066836247;1.0320224970628307;10.000493598904322;0.7502526199136915;-0.42445498565566503;-0.42445500024980876;0.7266926354326946;0.37387841091723567;0.817330452917615
1.648675;1.0420269785521723;0.8331623836289496;0.799535091647925;-0.4489108740958121;-0.430740426332394;1.0320472460727397;10.000502303788833;0.7502525841029095;-0.4244549851226016;-0.4244550003749905;0.7266726687460326;0.3738285782040623;0.8172889872761472
1.658675;1.0420529933191152;0.8331613696210098;0.7995128160004996;-0.44886293579721226;-0.43068392414317325;1.0320720121374618;10.000511351759835;0.7502525974402597;-0.42445498459238545;-0.4244550004818992;0.7266527251957547;0.37377974173471223;0.8172479677136101
1.668675;1.0420784249922437;0.8331603320796246;0.7994910526717423;-0.44881370994369835;-0.43062647341671567;1.0320968036886264;10.000520707525391;0.7502526579519616;-0.4244549840664141;-0.424455000568703;0.7266338068058185;0.37373090430559475;0.8172078307002308
1.678675;1.042103684097656;0.8331604031043038;0.7994705738005342;-0.44876704154223584;-0.4305715923724701;1.0321216276135206;10.000530332647337;0.7502527620191568;-0.4244549835457973;-0.42445500063357267;0.7266139155350492;0.37368206840187146;0.8171668024355061
1.688675;1.0421290404015078;0.8331576042846706;0.7994473552664406;-0.44871877710407576;-0.43051518258804083;1.0321464885163145;10.00054017233298;0.7502529046609904;-0.4244549830313997;-0.4244550006747655;0.7265950539193476;0.37363323575049356;0.817126666398877
1.698675;1.0421538011565035;0.8331576417928039;0.7994274021195641;-0.448670818229405;-0.4304593525841767;1.0321703894535117;10.000550148544512;0.750253080609642;-0.42445498252399255;-0.4244550006906679;0.7265762247946252;0.373584406999022;0.8170865384814912
1.708675;1.042179337147726;0.8331551442575016;0.7994045089940176;-0.4486236609030811;-0.4304040101446085;1.0321953333922005;10.000560164275548;0.7502532848911985;-0.42445498202435206;-0.42445500067995084;0.7265564304972426;0.3735365818318438;0.81704599203716
1.718675;1.042203995949312;0.8331545341483305;0.7993841873412544;-0.4485763463981467;-0.43034891654247337;1.0322193245103797;10.000570116619636;0.7502535128569463;-0.42445498153314487;-0.4244550006418753;0.7265376731602982;0.37348875944160237;0.8170063541753934
1.728675;1.0422299741781627;0.8331529740732718;0.7993620347697487;-0.44852964552045765;-0.43029390396454276;1.0322433683681698;10.000579910527708;0.75025376016268;-0.424454981050734;-0.42445500057638147;0.7265189554730873;0.3734409391177801;0.816966740750626
1.738675;1.0422548015485755;0.8331512382214787;0.7993406950849016;-0.4484826419841741;-0.43023911366750395;1.0322684708857368;10.000589468558694;0.7502540227524587;-0.4244549805771103;-0.42445500048377005;0.7265002803050323;0.3733931206190225;0.8169271569749819
1.748675;1.0422799899816804;0.8331518770214427;0.7993214633111703;-0.4484368949503289;-0.4301854181040457;1.032291637289316;10.000598732657194;0.7502542972287152;-0.4244549801119325;-0.4244550003642467;0.726481649707476;0.37334630407113467;0.8168880653256626
1.758675;1.0423049938020363;0.8331490125184867;0.7992991265128394;-0.44839020249654804;-0.4301309311082791;1.0323168718881508;10.00060765316933;0.7502545811456547;-0.4244549796548483;-0.4244550002176355;0.7264630645525447;0.37329948953972697;0.8168490145501717
1.768675;1.0423303635141814;0.8331496340877884;0.799279973905904;-0.44834444928584877;-0.4300772344847798;1.032340178221677;10.000616174870547;0.7502548723519581;-0.42445497920598935;-0.42445500004345205;0.7264455246213934;0.3732526766363711;0.8168109000016723
1.778675;1.0423552796223519;0.8331453208362539;0.7992565614096839;-0.44829983272231827;-0.4300248566387065;1.0323645586622863;10.000624238255648;0.7502551682729952;-0.424454978765972;-0.4244549998412284;0.726427028776461;0.37320586447598464;0.8167719477686768
1.788675;1.0423801522735154;0.8331470171198597;0.7992390771733605;-0.44825247270794905;-0.4299699072061264;1.0323890139729344;10.000631794743828;0.7502554659649793;-0.42445497833541146;-0.4244549996107593;0.7264095755693626;0.37316005214927356;0.8167343972694562
1.798675;1.0424052622704174;0.8331441149063463;0.7992171330679212;-0.4482086467015034;-0.42991829233131257;1.032412543947955;10.000638817568547;0.7502557623117313;-0.42445497791466974;-0.42445499935223113;0.7263911637349115;0.3731142393419605;0.8166960141578321
1.808675;1.0424300563131286;0.8331429324196549;0.7991972140508891;-0.4481625662828786;-0.4298646879886559;1.0324361487635392;10.000645300947486;0.7502560540077072;-0.42445497750393485;-0.42445499906629686;0.726373791869278;0.3730684265238777;0.8166585773990916
1.818675;1.0424546733827804;0.8331414277367507;0.7991772527049466;-0.4481182478575625;-0.4298128889370692;1.032459829973031;10.000651252757264;0.750256337446346;-0.4244549771032059;-0.4244549987539471;0.7263564580565104;0.37302261472451353;0.816621196052643
1.828675;1.0424796596131796;0.833140548726621;0.7991577359564649;-0.4480732757242536;-0.4297603521995148;1.0324835907143295;10.000656685187618;0.7502566089283728;-0.42445497671220983;-0.4244549984161727;0.7263391600426343;0.37297780522463847;0.8165843245275037
1.838675;1.042504465084817;0.8331393483353774;0.7991381731448418;-0.44803006569447157;-0.4297096207012713;1.0325074350582337;10.00066160519397;0.7502568654123966;-0.42445497633057533;-0.4244549980537018;0.7263208955860609;0.3729329992986028;0.8165466129793608
1.848675;1.0425296356581968;0.8331384567208607;0.7991187462763883;-0.4479850878090744;-0.4296570829723151;1.0325313670585736;10.000666007514084;0.7502571048533668;-0.4244549759581842;-0.42445499766695133;0.7263036627337713;0.3728881980602409;0.8165098363054555
1.858675;1.042554620839408;0.8331372458025886;0.799099269792699;-0.4479418720818948;-0.4296063504265947;1.0325553904467162;10.000669876329859;0.7502573260734555;-0.4244549755952985;-0.42445499725607677;0.7262874598484095;0.3728434023929265;0.8164739899132195
1.868675;1.0425799643119795;0.8331355508801371;0.7990791625205785;-0.4478983200335142;-0.4295551846733128;1.0325785086471981;10.000673195943039;0.7502575290392068;-0.42445497524242704;-0.424454996821162;0.7262702852285541;0.3727986127770063;0.8164372897959874
1.878675;1.0426041502235521;0.8331336891239479;0.7990598825526326;-0.4478544666860626;-0.4295042411795558;1.0326027244591682;10.000675960368264;0.7502577147307842;-0.4244549749002452;-0.4244549963625651;0.726253136714749;0.37275482890042905;0.8164010776187268
1.888675;1.0426296418504857;0.8331331159522845;0.7990409296887337;-0.4478105916645265;-0.42945277009801397;1.0326260400509366;10.00067817603429;0.7502578841880468;-0.42445497456957193;-0.42445499588118096;0.7262360117006762;0.37271104950326306;0.816364892630395
1.898675;1.0426539587219212;0.8331315871670091;0.7990220440672496;-0.4477678471400152;-0.4294028942254035;1.0326494571593625;10.000679860214351;0.7502580380947137;-0.42445497425123;-0.4244549953786042;0.7262199074453245;0.37266727282813955;0.816329620924831
1.908675;1.0426786003852653;0.8331307031051928;0.7990036032454163;-0.4477244491061774;-0.42935228094701283;1.032672976516043;10.0006810376624;0.7502581771588315;-0.424454973945881;-0.42445499485714394;0.7262028216420802;0.3726234970487298;0.8162934800990315
1.918675;1.0427030083435607;0.8331292023042075;0.7989848174394245;-0.4476816992411944;-0.4293024040951006;1.0326965970489905;10.000681739123728;0.7502583022993653;-0.424454973654023;-0.42445499431948075;0.7261867531759253;0.3725807202379156;0.8162587037513596
1.928675;1.042727720090872;0.8331275529960904;0.7989657156958643;-0.4476397276032199;-0.4292531628271559;1.032720315946381;10.00068200190247;0.7502584144701157;-0.4244549733761433;-0.42445499376821716;0.7261707024646362;0.37253694034729207;0.8162234871213024
1.938675;1.04275217952545;0.8331264054396725;0.7989473395189312;-0.4475980868503385;-0.4292043536198733;1.0327441296778155;10.000681865045523;0.7502585146099338;-0.42445497311274855;-0.42445499320566665;0.7261536710923903;0.372494155340272;0.8161878504664989
1.948675;1.0427769285349355;0.8331259110167365;0.7989294119409925;-0.44755579263280626;-0.4291548071286937;1.0327670350624378;10.000681361482272;0.7502586037131372;-0.42445497286410033;-0.4244549926338845;0.7261376611716137;0.37245136308304116;0.8161531137241679
1.958675;1.042800453842784;0.8331241581225126;0.7989112546827034;-0.4475135151620781;-0.42910578717071457;1.0327910295073033;10.000680519017493;0.7502586828389243;-0.4244549726300232;-0.4244549920548903;0.7261216747884359;0.3724095610345928;0.8161188396341618
1.968675;1.0428252237650428;0.8331240305546517;0.798893739980506;-0.44747233026538286;-0.4290573084201531;1.0328141108606552;10.000679367405944;0.7502587533497825;-0.42445497241005226;-0.4244549914708662;0.7261057136855864;0.3723667461882994;0.8160841123845457
1.978675;1.0428487636917632;0.8331215326406233;0.7988749312813438;-0.44743147961245444;-0.4290096604421937;1.0328382772002913;10.000677939471082;0.7502588174337952;-0.42445497220356554;-0.42445499088398997;0.7260897793114504;0.37232491531483336;0.8160498426124491
1.988675;1.0428725792405351;0.8331208068954699;0.7988576465371903;-0.44738965832118305;-0.42896097105676523;1.0328615262078396;10.000676267335239;0.7502588783452357;-0.42445497200979554;-0.42445499029604145;0.7260738732258404;0.3722830652156343;0.8160155737537202
1.998675;1.0428970813855314;0.8331201264398042;0.7988399144768404;-0.44734911669329563;-0.42891322762893463;1.0328848545890017;10.000674378909537;0.750258940012075;-0.4244549718279357;-0.4244549897082448;0.726058997546418;0.37224219289629107;0.8159826523914869
2.008675;1.0429208927952076;0.8331197697096538;0.7988230559633918;-0.44730840504438496;-0.428865606028142;1.0329082580440216;10.000672293858639;0.7502590063976151;-0.4244549716572453;-0.4244549891214579;0.7260431549309189;0.372200295672262;0.815948387558751
2.018675;1.0429447019681717;0.8331183260507687;0.7988051894454827;-0.44726800831816926;-0.4288182882537026;1.032931731531881;10.000670022456138;0.7502590813014265;-0.4244549714971359;-0.42445498853646474;0.7260273481069974;0.37215937116324643;0.8159145828528889
2.028675;1.0429672755591168;0.8331167456422274;0.7987881685993066;-0.4472273116361495;-0.42877119270162245;1.0329542696543075;10.000667566828248;0.7502591686435836;-0.42445497134736565;-0.4244549879540809;0.7260125793450882;0.3721184172641972;0.8158816735510018
2.038675;1.0429910878905453;0.8331164813710382;0.7987714896969926;-0.4471865928484431;-0.428723569851566;1.032977867037394;10.000664920137726;0.7502592726368588;-0.42445497120809583;-0.42445498737502335;0.7259968501871584;0.3720774322469315;0.8158478808959102
2.048675;1.0430146325328875;0.8331148267503247;0.7987537092889893;-0.44714795455149414;-0.4286780559557709;1.0330015181299033;10.000662070387683;0.7502593976256844;-0.4244549710795325;-0.42445498679984894;0.7259821616685503;0.37203641501806506;0.8158149858774498
2.058675;1.043037497287278;0.8331139914985908;0.7987372578184577;-0.4471066000692718;-0.4286302225980468;1.0330242165114296;10.000659010425116;0.7502595476780797;-0.424454970961559;-0.42445498622918015;0.7259675146510061;0.3719963654702764;0.8157825555386088
2.068675;1.043060370855739;0.8331138357535989;0.7987214694571497;-0.44706747279666564;-0.4285845261653194;1.0330469551606587;10.00065574435114;0.7502597258498627;-0.4244549708538858;-0.42445498566400985;0.725952909788538;0.3719552847647425;0.8157496791104524
2.078675;1.0430839404237329;0.8331123146522045;0.7987038537946539;-0.44702882758400075;-0.4285390109123272;1.033069727805702;10.000652288368158;0.7502599336393192;-0.4244549707563565;-0.424454985105811;0.7259373474857896;0.37191517522538164;0.8157163791718607
2.088675;1.043106828023814;0.8331122528498851;0.7986881707855876;-0.44698969586494675;-0.4284933136538651;1.0330925293251754;10.000648667262986;0.750260171269795;-0.42445497066891597;-0.4244549845565081;0.7259228278828902;0.37187603970900635;0.8156844361327191
2.098675;1.0431297200338376;0.8331119205488257;0.7986722346401824;-0.44694944714538154;-0.42844654733788806;1.0331153548640168;10.000644906640733;0.7502604382001358;-0.42445497059144843;-0.42445498401844267;0.7259083506692328;0.3718358809393932;0.8156520488746968
2.108675;1.0431523423755131;0.8331105232928362;0.7986554922681753;-0.4469123940643358;-0.4284029584655557;1.0331381992989428;10.000641030158166;0.7502607332452603;-0.42445497052363323;-0.4244549834942955;0.7258949154571668;0.371796701275903;0.815621020614007
2.118675;1.0431752433529686;0.8331105990496375;0.7986399553937861;-0.446873255798289;-0.42835725999127183;1.0331610575783188;10.000637065816077;0.750261054798747;-0.4244549704647516;-0.42445498298694795;0.7258805226302045;0.3717565027995924;0.8155886622266805
2.128675;1.0431969144089672;0.8331097538923447;0.7986244822578568;-0.44683525055099915;-0.42831315652461244;1.033182925882045;10.000633048804728;0.7502614015364679;-0.4244549704136295;-0.4244549824993292;0.7258661732584023;0.3717172875338244;0.8155567791969144
2.138675;1.0432198260987142;0.8331087995199239;0.7986079563059542;-0.446796425304567;-0.4282677613892896;1.0332058030343203;10.0006290144384;0.7502617729683899;-0.4244549703686878;-0.4244549820342687;0.7258518678131046;0.37167905752494146;0.8155253763131979
2.148675;1.0432417789278137;0.8331086665892418;0.7985929479481889;-0.4467577650374867;-0.4282229208510568;1.0332276901985094;10.000624990852664;0.7502621692101005;-0.42445497032787227;-0.424454981594351;0.7258386051513137;0.37163981447014727;0.8154944369908487
2.158675;1.0432644196800376;0.8331077958002246;0.7985766956056571;-0.4467218162950622;-0.4281803984778938;1.0332505887214432;10.00062099674691;0.7502625903246235;-0.4244549702886656;-0.4244549811816951;0.7258243830606758;0.37160155929391187;0.8154630955277701
2.168675;1.0432863687636909;0.833107741099837;0.7985617387116185;-0.4466831519339637;-0.4281355571618824;1.0332724987551247;10.000617039361975;0.7502630359384119;-0.4244549702484832;-0.4244549807977271;0.7258111996622887;0.37156229232268545;0.8154322230611225
2.178675;1.0433083105162895;0.833108042168162;0.798547106335731;-0.44664560053856994;-0.42809178416079346;1.033294419724558;10.000613113744295;0.7502635054298896;-0.4244549702052166;-0.42445498044324753;0.725798054130634;0.3715240138159297;0.8154018423953717
2.188675;1.043330240794194;0.8331072657853438;0.7985314220967564;-0.44660836445187874;-0.42804831490878237;1.0333163513359747;10.000609207879517;0.7502639980646252;-0.42445497015740846;-0.424454980118732;0.7257839467368803;0.37148672425429413;0.8153710652376118
2.198675;1.0433518816496363;0.833107327618015;0.7985167290206113;-0.44657257501468317;-0.4280063459673053;1.0333382942308338;10.000605309928204;0.7502645126436769;-0.42445497010400424;-0.424454979824524;0.7257708788423073;0.37144842444765436;0.8153407631253838
2.208675;1.0433737764847315;0.8331066222368025;0.7985010664053835;-0.446535334969248;-0.42796287594660287;1.0333602500105918;10.00060141328736;0.7502650476222045;-0.4244549700441627;-0.42445497956093436;0.7257578524002454;0.3714111155545202;0.8153109591391755
2.218675;1.0433956479968958;0.8331073833437064;0.798486780306882;-0.4464988907271012;-0.42792017014932765;1.0333812201862906;10.000597518729338;0.7502656017569449;-0.4244549699773663;-0.42445497932833753;0.7257448686631468;0.3713737987932903;0.815281200323069
2.228675;1.0434162565532499;0.8331057818479821;0.79847114139392;-0.44646278266444933;-0.4278782946794738;1.0334032044970367;10.000593630134556;0.7502661741731835;-0.4244549699036137;-0.42445497912720276;0.7257319270890552;0.371336475079405;0.8152514895165549
2.238675;1.0434380674144066;0.8331066089594804;0.7984568455169041;-0.44642633458528985;-0.42783558814833733;1.0334241999827165;10.000589745845266;0.7502667640362449;-0.42445496982351094;-0.4244549789580656;0.7257190252766431;0.37129914494013844;0.8152218289638361
2.248675;1.0434588765756652;0.8331060186733735;0.7984418839220263;-0.44639068703435203;-0.4277940446217789;1.0334462012330716;10.00058585433692;0.7502673704177435;-0.4244549697380667;-0.4244549788214164;0.7257061595699656;0.3712618086260238;0.8151922193743837
2.258675;1.0434796396156487;0.8331062563720064;0.7984276695963594;-0.44635360521684614;-0.42775112799368536;1.033467201460827;10.000581932320049;0.7502679922872503;-0.4244549696481697;-0.42445497871751625;0.725694325796862;0.3712254662508907;0.8151640056406428
2.268675;1.0435010393421824;0.8331057458462203;0.7984121647651358;-0.4463192348142671;-0.42771052910423313;1.0334881942461833;10.000577941372274;0.7502686288453209;-0.4244549695542945;-0.424454978646347;0.7256815199989622;0.3711891177764609;0.8151349503977996
2.278675;1.0435216947634898;0.8331063565157072;0.7983982151890441;-0.4462832644936488;-0.42766868047970136;1.033509175176817;10.000573832580706;0.7502692802177136;-0.4244549694567408;-0.4244549786077722;0.7256697389788059;0.37115276284822235;0.8151068331355404
2.288675;1.0435422897453848;0.8331061951874411;0.7983834818367769;-0.44624872488867684;-0.4276282042807412;1.0335301425223413;10.000569557098263;0.7502699477754247;-0.42445496935601085;-0.42445497860160886;0.7256569803354108;0.371116400810666;0.8150778727365864
2.298675;1.0435628197904958;0.8331068580760531;0.798369495479602;-0.44621275097612517;-0.4275863550124107;1.0335510968956312;10.000565069024509;0.7502706336499041;-0.4244549692530631;-0.424454978627478;0.7256452420616121;0.3710800308812555;0.8150498505958094
2.308675;1.043582044549536;0.8331054703186939;0.798354446619648;-0.44617822904355164;-0.42754640466633376;1.0335710402787814;10.00056032660631;0.7502713399016959;-0.4244549691494846;-0.42445497868456616;0.7256325221102244;0.37104465212685306;0.8150214423788841
2.318675;1.0436024301846536;0.8331065086231555;0.7983407347769723;-0.44614336688394823;-0.4275056234613637;1.0335919749899192;10.000555298651696;0.7502720679047917;-0.42445496904743596;-0.4244549787713201;0.7256208180940414;0.3710092633255579;0.8149939745374838
2.328675;1.0436227372267577;0.8331067811202206;0.7983262475009202;-0.44610993555479556;-0.42746621467852547;1.0336129032327384;10.000549968498934;0.7502728180310337;-0.4244549689493089;-0.42445497888531236;0.7256091272006725;0.3709738629660098;0.8149665569492889
2.338675;1.0436420001931948;0.8331072346510622;0.7983126298484637;-0.44607444033020865;-0.42742522356075513;1.0336328278180509;10.000544335443111;0.7502735896519926;-0.4244549688574193;-0.42445497902352713;0.7255974463507091;0.37093844920898716;0.8149391892776882
2.348675;1.0436621384619895;0.8331075763467047;0.7982981325730681;-0.44604100556541604;-0.427385814173556;1.0336527532053694;10.000538414536459;0.7502743814690789;-0.424454968773971;-0.4244549791827187;0.7255847723952334;0.3709030198771229;0.8149109803153454
2.358675;1.0436809497279271;0.8331077897929638;0.7982844239426661;-0.44600727325913697;-0.4273466269209275;1.0336726854604283;10.000532230909219;0.7502751917874028;-0.424454968701168;-0.42445497935950116;0.7255731022551973;0.3708685728217845;0.81488416521333
2.368675;1.043699937677757;0.8331075553984656;0.7982700462462725;-0.4459732056657481;-0.42730700765411544;1.033693631847849;10.000525816689017;0.7502760183541962;-0.42445496864124066;-0.42445497955054345;0.7255624330197026;0.37083410640299325;0.8148582885969264
2.378675;1.043718822735543;0.8331076766143803;0.7982559812284943;-0.44594025185070707;-0.4272684568291781;1.0337136004906162;10.00051921186123;0.7502768581705803;-0.4244549685963117;-0.4244549797531399;0.7255507619351339;0.37079861960451627;0.814831115081543
2.388675;1.0437375981447823;0.8331086337852402;0.7982426916014522;-0.44590586371834734;-0.42722853303193425;1.0337335994237222;10.000512455179813;0.7502777081152393;-0.4244549685682549;-0.4244549799655842;0.7255390865059683;0.37076511183920335;0.8148049012546932
2.398675;1.0437562569880827;0.833108829976253;0.7982286493405769;-0.44587290667302587;-0.4271899816712568;1.0337526355516211;10.000505570139113;0.7502785659765373;-0.42445496855868864;-0.4244549801868952;0.7255274048681434;0.37073058293844086;0.8147782832802627
2.408675;1.0437747930434689;0.8331090628585993;0.7982146205301401;-0.44583994802017857;-0.427151430043039;1.033772713943772;10.000498564508996;0.7502794305822305;-0.42445496856904746;-0.42445498041632784;0.7255167161360356;0.37069603344492447;0.8147526080344215
2.418675;1.043792927757007;0.833110135490442;0.7982015855223007;-0.4458084369240776;-0.42711437849036465;1.033792837634644;10.000491441738395;0.7502803013828909;-0.42445496860054643;-0.4244549806530968;0.7255050205625908;0.37066246461882724;0.8147265510647315
2.428675;1.0438102425562374;0.8331097894918056;0.7981876985912032;-0.44577484593143224;-0.42707561711653924;1.0338120079890194;10.000484206289963;0.7502811786297398;-0.42445496865402293;-0.42445498089620604;0.7254933192914655;0.37062887800471767;0.8147005492612591
2.438675;1.0438283842674878;0.8331115634519515;0.798175086730275;-0.44574268079389007;-0.4270378294676738;1.0338322247730243;10.000476855122539;0.750282063679381;-0.42445496872993155;-0.4244549811444393;0.7254826133732154;0.3705952750903243;0.8146754933399881
2.448675;1.0438454262003356;0.833111608807866;0.7981615303393506;-0.44571020229347225;-0.427000136336941;1.033851486066903;10.000469367345401;0.7502829586659796;-0.42445496882858663;-0.4244549813965987;0.7254719026648295;0.37056165718630685;0.8146504920777905
2.458675;1.0438623281788275;0.8331116943839079;0.7981479837851535;-0.44567772230892927;-0.42696244296762154;1.0338707889913785;10.000461704906847;0.7502838658154157;-0.42445496895045676;-0.42445498165172935;0.72546018555581;0.3705290253392919;0.814625109497937
2.468675;1.043880051927061;0.8331139058147295;0.7981357057343674;-0.4456466681489218;-0.42692572331788536;1.033890130838029;10.000453823571906;0.7502847869495471;-0.4244549690962933;-0.42445498190931524;0.7254494592170873;0.37049538041237207;0.8146002183584055
2.478675;1.0438966759411323;0.8331140760178598;0.7981221733332418;-0.445614185172066;-0.4268880294681588;1.0339095096975948;10.000445686314293;0.750285723512307;-0.4244549692669648;-0.4244549821694479;0.7254387197605016;0.37046272339523334;0.8145758396030202
2.488675;1.043913166373808;0.8331146055132239;0.7981089510057692;-0.4455828163470354;-0.42685140411671074;1.0339289244989374;10.000437269892245;0.7502866770053663;-0.42445496946319683;-0.4244549824326847;0.7254279624655499;0.37043005565930853;0.8145515204558422
2.498675;1.0439292554217596;0.8331156633530019;0.7980964105702794;-0.44555177976035165;-0.426815210015865;1.033948374619141;10.000428561440163;0.7502876492847432;-0.4244549696854713;-0.4244549826996762;0.7254171823519066;0.3703973790101516;0.8145272623913187
2.508675;1.0439445346826173;0.8331156251188223;0.7980833132965034;-0.44551977924189595;-0.42677837505902483;1.0339678590517631;10.00041955156656;0.7502886425274979;-0.4244549699339504;-0.4244549829709641;0.7254063750459909;0.37036469564923274;0.8145030660829389
2.518675;1.0439606610735523;0.8331165972753551;0.7980704149517;-0.44548952181153917;-0.4267428177301073;1.0339873752204016;10.000410231522999;0.7502896590532977;-0.4244549702083797;-0.42445498324704783;0.7253955373122521;0.37033300801885316;0.81447938651603
2.528675;1.0439766799607129;0.8331176124468109;0.798057522948955;-0.4454592629713265;-0.4267072601644709;1.0340059179416794;10.000400595974277;0.7502907010901929;-0.42445497050820413;-0.4244549835284614;0.7253846668539883;0.37030131841637437;0.8144557699494693
2.538675;1.0439916373158198;0.8331191360301615;0.79804581661547;-0.44542805679222264;-0.42667118938653187;1.0340254793478298;10.000390648027551;0.7502917708235363;-0.42445497083279254;-0.4244549838156948;0.7253737617961531;0.3702686286684855;0.814431763667523
2.548675;1.0440074649973168;0.833120238424255;0.7980329334755784;-0.445397795174232;-0.42663563136121885;1.034044049935953;10.00038040416381;0.7502928705953695;-0.42445497118154857;-0.4244549841089748;0.7253638202228215;0.3702369403067823;0.814409170062889
2.558675;1.044022247547189;0.8331207329395985;0.7980201645738131;-0.44536690355067876;-0.4265998640340098;1.0340626199344591;10.000369897678578;0.7502940023851;-0.4244549715540092;-0.42445498440805346;0.7253528399712789;0.37020625502739624;0.8143862101814261
2.568675;1.0440369548964985;0.8331215872617375;0.7980077007112898;-0.4453371263824395;-0.42656516523815113;1.034082180101035;10.000359179474245;0.7502951668509287;-0.4244549719498682;-0.42445498471223975;0.7253418186489032;0.3701745747749142;0.8143628673621482
2.578675;1.0440525555117302;0.8331239331632213;0.7979958893549198;-0.4453065433881159;-0.4265293026470398;1.0341007217747653;10.000348314729997;0.7502963633051866;-0.42445497236878593;-0.42445498502068674;0.7253317537465325;0.37014390147497367;0.8143409417160298
2.588675;1.0440671298319468;0.8331248712669723;0.7979834217174167;-0.4452767635776254;-0.426494603411622;1.0341192368254861;10.000337372544404;0.7502975905094674;-0.42445497281021216;-0.4244549853326682;0.725321643002932;0.37011223693559664;0.8143186328976014
2.598675;1.0440816416605638;0.8331258512695319;0.7979709480970115;-0.44524698247445693;-0.42645990395924194;1.034137718069754;10.000326416045043;0.7502988468902472;-0.42445497327342735;-0.42445498564750983;0.7253104849130938;0.3700815827761095;0.81429595844596
2.608675;1.0440951295557535;0.8331265405551327;0.7979588815386782;-0.44521768753891805;-0.4264260640334778;1.0341551597103458;10.000315504132162;0.7503001303975806;-0.4244549737576955;-0.4244549859642712;0.725300279003495;0.37005094015626155;0.814274244750766
2.618675;1.0441095170853987;0.8331287236693234;0.797947458035595;-0.4451875866668605;-0.426391060311572;1.0341735570150608;10.000304697630968;0.7503014388812291;-0.42445497426239365;-0.4244549862816519;0.725290025758378;0.3700213097655484;0.8142530539934393
2.628675;1.0441238421775119;0.8331301525203563;0.7979352585070605;-0.44515891763619586;-0.4263574289871145;1.0341919057515288;10.00029405859858;0.7503027703022765;-0.4244549747870022;-0.42445498659821046;0.7252797264534423;0.369990692104552;0.8142314747197895
2.638675;1.0441381052058423;0.8331316243059632;0.7979230469438258;-0.4451302473492048;-0.42632379745056037;1.0342092025378133;10.000283645108363;0.7503041225086285;-0.42445497533082505;-0.4244549869126685;0.7252683830835447;0.3699610875636864;0.8142095211573812
2.648675;1.0441513456874996;0.8331324857383676;0.7979109340508602;-0.4451009475672282;-0.4262899567273444;1.03422744569132;10.000273507754233;0.7503054932569778;-0.42445497589273234;-0.42445498722411806;0.7252579982110956;0.3699304963993217;0.8141880616675725
2.658675;1.0441654900102082;0.833134353126976;0.797898999885017;-0.4450733907496402;-0.4262573935406012;1.0342446354229693;10.000263689427241;0.7503068803279044;-0.42445497647129476;-0.42445498753206257;0.7252475748823163;0.3699009188240785;0.8141671089967749
2.668675;1.0441786181078625;0.8331364024592924;0.7978879290264469;-0.44504377135375367;-0.4262232486013529;1.0342627731768717;10.000254224157853;0.750308281469188;-0.4244549770650903;-0.42445498783636315;0.7252371168993864;0.36987135512486974;0.8141462035806386
2.678675;1.0441916961891755;0.8331376828132251;0.7978760806836296;-0.4450155839947391;-0.4261904760608225;1.0342798607963857;10.000245132795529;0.7503096946128412;-0.4244549776728477;-0.4244549881370925;0.7252276289423654;0.3698428057725696;0.814126685645249
2.688675;1.0442047286614766;0.83313898777309;0.7978642205917685;-0.44498739549336924;-0.42615770332702746;1.0342969002182125;10.000236418457979;0.750311118218556;-0.42445497829346684;-0.42445498843425583;0.7252171160930178;0.36981327144288695;0.8141058605244555
2.698675;1.044217719734906;0.8331403119375541;0.7978523487048701;-0.44495920585036797;-0.42612493039850735;1.0343138932881029;10.000228065107505;0.7503125511213888;-0.42445497892615736;-0.4244549887275739;0.72520658332069;0.36978475298867913;0.814085523509843
2.708675;1.0442306730117092;0.8331416498445403;0.79784046357588;-0.44493101506617905;-0.4260921572738673;1.0343308412113725;10.000220045507099;0.7503139922991146;-0.42445497957073136;-0.4244549890165442;0.7251960353836014;0.3697552514352497;0.8140647621504291
2.718675;1.0442435910695627;0.8331433133074111;0.797828866482516;-0.4449039391831129;-0.4260604527253754;1.0343477442865936;10.00021233337205;0.7503154409464982;-0.4244549802277084;-0.4244549893007774;0.7251864767727654;0.36972676792114706;0.8140453720527757
2.728675;1.0442564758264117;0.8331460957616893;0.7978183194377675;-0.44487654496228407;-0.4260284441919833;1.0343636023552798;10.000204903125605;0.7503168962716958;-0.42445498089806405;-0.4244549895803948;0.725175911464603;0.36969930364033704;0.8140255686158437
2.738675;1.0442693290976583;0.833147759490957;0.7978066820637421;-0.4448494668649335;-0.42599673925810155;1.034380415617474;10.000197720792706;0.75031835703726;-0.4244549815828364;-0.4244549898560316;0.7251663427759276;0.36967085987924625;0.8140062236923047
2.748675;1.0442821526674753;0.8331494145536947;0.7977950209490263;-0.44482238766008336;-0.4259650341281705;1.0343971856196377;10.000190741909538;0.7503198214338296;-0.424454982282746;-0.42445499012833604;0.7251557733742754;0.3696424380892053;0.8139860079066558
2.758675;1.0442939866624326;0.8331504038336823;0.7977834462225124;-0.4447946795198873;-0.4259331199292428;1.0344129160693245;10.000183919235738;0.750321287178665;-0.42445498299799006;-0.424454990397488;0.7251462051117568;0.36961503987802213;0.8139671545713419
2.768675;1.0443067574004838;0.8331523403775778;0.797772037973387;-0.4447687142608071;-0.42590248319534046;1.034429612461685;10.000177211624841;0.7503227515466757;-0.42445498372833257;-0.4244549906630823;0.7251366386576156;0.3695876669319746;0.8139483151008956
2.778675;1.0443185437238245;0.8331535987942057;0.7977607158446111;-0.44474212017063264;-0.4258716374111193;1.0344452803673145;10.000170588379559;0.7503242115272913;-0.4244549844731946;-0.42445499092434036;0.7251270734619614;0.3695593209443046;0.8139290317990835
2.788675;1.0443303100053403;0.8331545064409877;0.7977490664797539;-0.44471440892203884;-0.4258397226639741;1.0344609239674902;10.00016403247641;0.7503256640811817;-0.4244549852316005;-0.4244549911804938;0.7251165085372171;0.36953300350588064;0.8139097724834321
2.798675;1.0443420587852257;0.8331560083212655;0.7977380043287575;-0.44468892898250373;-0.42580994530263794;1.0344765459321343;10.00015753963838;0.7503271058013272;-0.4244549860023302;-0.424454991431124;0.7251069434694751;0.36950571606153404;0.8138909543676454
2.808675;1.0443547549720613;0.8331577968509896;0.797726510215026;-0.44466295953631746;-0.42577930780395784;1.0344921478236082;10.000151108037159;0.7503285319779642;-0.4244549867842623;-0.4244549916763186;0.7250973785495185;0.3694784600976081;0.8138721385441433
2.818675;1.0443664783553868;0.8331588806328319;0.7977151138475482;-0.4446363614043322;-0.4257484612853724;1.0345077302116326;10.000144729037306;0.7503299363878239;-0.42445498757642647;-0.4244549919165384;0.7250878140958293;0.36945223718634573;0.8138537771957189
2.828675;1.0443781950248014;0.8331613384069596;0.7977050783604517;-0.444610561272651;-0.4257183796321135;1.0345232926041967;10.000138390112548;0.7503313122850104;-0.42445498837779766;-0.42445499215227267;0.7250782497221726;0.36942604857509875;0.8138354140938057
2.838675;1.0443899097401128;0.8331626162059526;0.7976939638950015;-0.4445850773925957;-0.42568860154121513;1.034538833145622;10.000132083890312;0.7503326534787653;-0.4244549891873296;-0.42445499238377465;0.7250686839038012;0.369398894895696;0.8138165923025997
2.848675;1.044400665913804;0.8331631758914008;0.7976829521480497;-0.4445589650330994;-0.42565861447325126;1.0345543486926707;10.000125809724366;0.7503339549212127;-0.42445499000414816;-0.42445499261098174;0.7250601139406413;0.36937277637551136;0.8137991071608699
2.858675;1.0444126664716051;0.8331649438741892;0.7976722141606192;-0.4445328282620684;-0.42562810131949275;1.0345698357674191;10.00011956755631;0.7503352129728375;-0.42445499082747157;-0.42445499283358296;0.7250505361615176;0.36934769301390385;0.8137811732082856
2.868675;1.0444244087977443;0.8331663285089916;0.7976613834575554;-0.44450845779102455;-0.42559939149506903;1.034584290744103;10.00011335566208;0.7503364251318109;-0.42445499165648176;-0.42445499305121975;0.7250409463436391;0.3693216444036284;0.8137627710820188
2.878675;1.044435210171492;0.8331666692736918;0.7976503589883224;-0.44448234267963865;-0.4255694039216245;1.0345997087379841;10.000107173332035;0.7503375894154941;-0.4244549924904731;-0.42445499326357344;0.7250323405216615;0.3692966295474503;0.8137456972089362
2.888675;1.044446998842556;0.8331679001967831;0.7976395285053381;-0.44445797035557666;-0.4255406937333752;1.0346140833507615;10.000101022532776;0.7503387038438462;-0.4244549933289441;-0.4244549934701582;0.7250227159975204;0.36927064697462625;0.8137272596515701
2.898675;1.0444578529062438;0.8331683997502408;0.7976288138172946;-0.44443296975528307;-0.425511774605186;1.034628408031327;10.000094908446536;0.750339765861622;-0.4244549941713691;-0.4244549936701073;0.7250130720498423;0.3692456950352238;0.8137092559433494
2.908675;1.0444687341119476;0.8331688162130467;0.7976181059793369;-0.44440796828820883;-0.4254828553039583;1.034643677593144;10.000088838048704;0.7503407718426703;-0.4244549950169418;-0.42445499386217633;0.7250044096762975;0.36922077206766607;0.8136921230749631
2.918675;1.0444806032584335;0.8331701143275918;0.7976075991565451;-0.44438470958462073;-0.425455213364428;1.0346578888869151;10.000082818131691;0.7503417172387623;-0.42445499586465124;-0.42445499404484777;0.7249957303272079;0.36919587643358753;0.8136749694549255
2.928675;1.044491535147297;0.8331703538733777;0.7975969093868949;-0.4443597063659026;-0.4254262937052974;1.0346720405511876;10.000076855803448;0.7503425973525685;-0.42445499671364334;-0.4244549942165051;0.7249860345359037;0.3691710065513708;0.8136569022363657
2.938675;1.0445024900305142;0.8331708166635573;0.7975865325980869;-0.4443358186647338;-0.42539844267202026;1.0346861319615837;10.000070955192212;0.7503434081053615;-0.4244549975634719;-0.42445499437569706;0.724977321333045;0.36914716082801274;0.8136401543927269
2.948675;1.044513738884033;0.8331718094876978;0.7975765566229065;-0.44431127912807783;-0.4253698569117505;1.0347001621417098;10.000065108767549;0.750344146284678;-0.42445499841400663;-0.42445499452135393;0.7249685889964932;0.3691223375090558;0.8136229231989358
2.958675;1.0445247322620785;0.8331720757316735;0.7975661985798516;-0.44428738975229665;-0.42534200554044227;1.0347141297336488;10.000059296624212;0.7503448093938229;-0.42445499926508834;-0.4244549946527966;0.7249598364132754;0.3690985346650143;0.8136061106790398
2.968675;1.044534778844253;0.8331715909820119;0.7975559633313615;-0.44426287242427237;-0.4253139452943487;1.0347270335256724;10.000053496158968;0.7503453954489565;-0.4244550001162605;-0.4244549947695683;0.7249500636409201;0.3690747504032198;0.813588365621133
2.978675;1.0445458000159118;0.8331719757689315;0.7975459346450223;-0.4442400978440054;-0.42528716238023795;1.0347408722405655;10.000047689164163;0.7503459025231739;-0.4244550009667785;-0.4244549948713159;0.724941271859353;0.3690509832075552;0.813571463949832
2.988675;1.0445568313354587;0.8331719481150536;0.7975356191734679;-0.4442162059983939;-0.42525931047821125;1.0347546442631983;10.000041864720629;0.7503463280269326;-0.42445500181563345;-0.4244549949577761;0.7249324631075099;0.36902723224030937;0.8135545087219009
2.998675;1.0445669080560782;0.8331714964675094;0.7975257372432042;-0.4441928027615554;-0.4252323185345041;1.034767348060501;10.000036021742565;0.7503466686217897;-0.42445500266153935;-0.42445499502872397;0.7249236395371829;0.369004497387509;0.8135379485502272
3.008675;1.0445782242307589;0.8331722381598274;0.7975161544339906;-0.44416937475925994;-0.4252048006381445;1.0347809821126468;10.000030165353184;0.7503469209551377;-0.4244550035030915;-0.42445499508386264;0.724915802844614;0.36898077885498776;0.8135217628939604
3.018675;1.0445883062474766;0.833171622448265;0.7975063094272102;-0.44414596999307876;-0.42517780837577823;1.034793544125441;10.000024298125396;0.7503470823236498;-0.424455004338891;-0.4244549951227424;0.7249069543155721;0.36895807659146285;0.8135050720385971
3.028675;1.0445993483613958;0.8331704670054549;0.7974953018632011;-0.4441235086057611;-0.425151328248637;1.0348060309025293;10.000018420721005;0.7503471507258608;-0.42445500516757617;-0.42445499514492246;0.7248980950081305;0.36893438998758166;0.8134878556263195
3.038675;1.0446094242528448;0.8331700257740132;0.7974857948963199;-0.4441012188357535;-0.4251254044625954;1.034819439016387;10.000012543033234;0.7503471244985852;-0.424455005988036;-0.4244549951502881;0.7248892258934065;0.3689117179012546;0.8134710168187843
3.048675;1.0446194937773314;0.8331692054989067;0.7974760005962788;-0.44407781180951833;-0.42509841169787316;1.034831765184043;10.000006686396212;0.7503470022171974;-0.4244550067996109;-0.4244549951390353;0.7248803478251372;0.3688890589081591;0.8134540989986485
3.058675;1.0446298286782416;0.8331692742323609;0.7974669174976988;-0.4440548695781406;-0.4250717532125908;1.0348440064837314;10.000000870637368;0.7503467829840453;-0.42445500760191945;-0.42445499511137524;0.7248724612938436;0.36886741156358055;0.8134384446277922
3.068675;1.0446398822493768;0.8331686672774622;0.7974574595561351;-0.4440325776382399;-0.42504582895616694;1.0348561609044533;9.999995101825357;0.7503464665601303;-0.4244550083946795;-0.424454995067445;0.7248635662786668;0.3688447745127156;0.8134213622509994
3.078675;1.044649929692682;0.8331680167624644;0.7974480190708206;-0.444010284981856;-0.42501990453904703;1.0348682272345473;9.999989370941776;0.7503460533192426;-0.42445500917785944;-0.4244549950074963;0.7248556622336947;0.36882314656349374;0.8134055393291808
3.088675;1.0446599747424934;0.8331676439008496;0.7974389009042621;-0.4439891081997433;-0.4249950487836892;1.034880204181835;9.999983659599204;0.750345544184085;-0.4244550099515554;-0.42445499493210964;0.7248467481346987;0.36880052678843517;0.8133882837782572
3.098675;1.0446700220512108;0.8331669170356479;0.7974294995133077;-0.44396681412567457;-0.4249691240484522;1.03489109019932;9.999977949003403;0.7503449405226353;-0.4244550107154233;-0.42445499484221527;0.7248388226965495;0.36877891456798867;0.813372281900883
3.108675;1.0446803494200982;0.8331670996756235;0.797420815508411;-0.44394498493764273;-0.4249435336791581;1.0349028842778605;9.999972228229037;0.7503442442046288;-0.4244550114685694;-0.4244549947389242;0.7248308846200463;0.3687573094136956;0.8133561860411356
3.118675;1.0446894521316141;0.833165973697105;0.797411876123143;-0.4439231794172547;-0.4249184688852032;1.0349145867061251;9.999966493960097;0.7503434577605649;-0.42445501221012755;-0.42445499462335406;0.7248219326301084;0.3687357107048244;0.8133391026352607
3.128675;1.0446995304901334;0.8331643560260584;0.7974017838472499;-0.44390231708890593;-0.4248939161337369;1.0349251991203865;9.999960746551848;0.7503425844226872;-0.42445501293972165;-0.42445499449653207;0.7248139653863301;0.3687141176781495;0.8133228123095101
3.138675;1.044709625898621;0.8331638343925699;0.7973927895146072;-0.44388113688282854;-0.42486905961356825;1.0349367240161123;9.999954992816422;0.7503416281477976;-0.4244550136574161;-0.42445499435946515;0.7248059814488854;0.36869352953776036;0.813306875165508
3.148675;1.0447190533884874;0.8331632736115145;0.7973843283390607;-0.4438586784013198;-0.42484326013790735;1.034947164523725;9.999949250880434;0.7503405933627589;-0.42445501436341865;-0.4244549942134874;0.724797979485156;0.36867194542588205;0.8132903829695963
3.158675;1.0447282321528755;0.8331623954751393;0.7973758123922494;-0.4438379869918332;-0.42481926360567085;1.034957524933247;9.999943553283495;0.7503394842495225;-0.4244550150577539;-0.42445499406054454;0.724789958546732;0.3686513642827135;0.8132742414228502
