time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.168675;1.044738401226919;0.833162168311104;0.797367220800374;-0.44381792149815213;-0.42479547548317365;1.0349688114918048;9.999937951660474;0.750338304589235;-0.4244550157401006;-0.42445499390309294;0.7247819179896302;0.3686307848432975;0.8132579965639708
3.178675;1.0447476411277432;0.8331609813651591;0.7973584753667794;-0.4437961121539789;-0.42477040983850334;1.0349790322499355;9.99993251843033;0.7503370586833498;-0.42445501640998334;-0.4244549937438291;0.7247738574716186;0.3686092060674818;0.8132411947655845
3.188675;1.0447571917969924;0.8331607544075387;0.797350466378822;-0.4437747678796955;-0.42474567870680247;1.0349891954423682;9.99992733759654;0.7503357522584976;-0.42445501706706845;-0.4244549935854453;0.7247657773808304;0.36858962763561515;0.8132251954680206
3.198675;1.0447665116600318;0.8331591244277905;0.7973413452199851;-0.44375550794346336;-0.424723054054856;1.0349993079366655;9.999922487015825;0.7503343923609203;-0.42445501771121313;-0.4244549934304567;0.7247576790087099;0.3685690498892457;0.8132086378854833
3.208675;1.044775878972375;0.8331583226927486;0.7973330349434112;-0.44373481350360533;-0.42469905685354215;1.0350093752226297;9.999918023806961;0.7503329860833611;-0.42445501834232674;-0.4244549932810875;0.7247495643443379;0.36854847348856956;0.813191974044412
3.218675;1.0447852986684976;0.8331575548058694;0.7973247712690147;-0.4437141184653181;-0.4246750595239638;1.0350194021343913;9.999913982004077;0.7503315391657988;-0.42445501896019916;-0.4244549931391922;0.7247414358786933;0.3685278993319729;0.8131752031373449
3.228675;1.0447950487527933;0.8331577685724721;0.7973172496360933;-0.44369388856939046;-0.4246513967796498;1.0350293932736319;9.999910382643442;0.7503300559595982;-0.4244550195642779;-0.4244549930062799;0.7247332966046434;0.36850832853516263;0.8131587781275316
3.238675;1.0448045873430358;0.8331573971824451;0.7973093855899529;-0.44367430912661154;-0.42462846805597165;1.0350383531121488;9.999907247276864;0.7503285403176184;-0.42445502015342507;-0.4244549928835013;0.7247261504545003;0.3684887620816896;0.8131431371361857
3.248675;1.0448132292702323;0.8331564183701795;0.797301682541636;-0.4436541028144751;-0.4246053307223413;1.0350482857452692;9.999904603294501;0.7503269961672504;-0.4244550207258793;-0.42445499277152016;0.7247180024279087;0.3684692003247995;0.8131264974195807
3.258675;1.044823173621379;0.8331556458569026;0.7972932421187217;-0.44363418840716007;-0.4245819712462461;1.0350581944951989;9.999902479368435;0.7503254278677285;-0.42445502127949075;-0.4244549926705566;0.7247108576058926;0.36844964277763637;0.8131106420527834
3.268675;1.044832912312212;0.8331554116442531;0.7972855325121811;-0.4436146072767696;-0.4245590421942158;1.0350670817585348;9.999900900288987;0.750323840594272;-0.424455021812031;-0.42445499258068947;0.7247027201336738;0.36843008838767066;0.8130937882686663
3.278675;1.0448417553420026;0.8331548930516507;0.7972782907493241;-0.44359551618568804;-0.42453697340102436;1.035076949163931;9.999899888726468;0.7503222403681417;-0.4244550223214963;-0.4244549925021349;0.7246955931390607;0.36841053603833146;0.813077718456039
3.288675;1.0448516246184725;0.8331547587517307;0.7972706874231603;-0.4435759339585956;-0.42451404413676724;1.03508579762135;9.999899468566106;0.7503206335715233;-0.4244550228063235;-0.424454992435317;0.724687478971255;0.3683919848107065;0.8130611012451985
3.298675;1.044860867976727;0.8331538500796597;0.7972628733163605;-0.443556507993249;-0.42449154466100225;1.0350946272142447;9.999899662657564;0.7503190264433474;-0.42445502326535134;-0.42445499238078294;0.7246803794639509;0.36837243392902325;0.8130448106557678
3.308675;1.0448699007300908;0.8331534808487433;0.7972557905655743;-0.4435374153915833;-0.42446947559039977;1.0351044376845615;9.999900491446205;0.7503174250583993;-0.4244550236977313;-0.42445499233913414;0.7246732964405862;0.36835388262112545;0.8130288588593089
3.318675;1.0448789960579732;0.8331531591312792;0.7972487627435629;-0.4435183223010549;-0.42444740642928075;1.0351132293251388;9.999901978755;0.7503158352986173;-0.4244550241030475;-0.4244549923111394;0.7246652318920757;0.3683353300423883;0.8130118997249519
3.328675;1.0448893881290253;0.8331541619880009;0.7972420713441695;-0.4434992037768895;-0.4244248116270303;1.035122003216335;9.99990415575467;0.750314262456745;-0.4244550244813635;-0.4244549922978341;0.7246581874155456;0.368315775323764;0.8129952624249154
3.338675;1.0448986049312219;0.8331542535109236;0.7972354614428185;-0.443481226578473;-0.4244038111454256;1.0351307607215587;9.999907055626178;0.7503127111633804;-0.42445502483297776;-0.4244549923003058;0.724651163700371;0.3682972176550231;0.8129789615972169
3.348675;1.0449078801918001;0.8331529613409344;0.7972275375763904;-0.44346244918250827;-0.42438204525847134;1.0351395031312531;9.999910708096476;0.7503111857229823;-0.4244550251582464;-0.42445499231938877;0.7246441606155715;0.3682796562932932;0.8129629988837909
3.358675;1.0449174860289847;0.8331537814697205;0.7972214360806827;-0.4434438200030992;-0.42436031065409713;1.0351482318904988;9.999915140852638;0.7503096900389824;-0.4244550254577639;-0.424454992355569;0.724637177360141;0.36826109057366624;0.8129464722945978
3.368675;1.0449268744985907;0.8331540294718991;0.7972150044530624;-0.4434258413941414;-0.42433930993805147;1.0351569488526957;9.99992037923261;0.7503082269859825;-0.4244550257326141;-0.4244549924090026;0.7246302123632387;0.36824251993187246;0.8129298407138239
3.378675;1.0449353543844337;0.8331525646883716;0.7972076761133972;-0.4434075535227514;-0.4243184042508102;1.0351646563009853;9.999926440467267;0.7503067979329172;-0.4244550259842827;-0.4244549924794698;0.7246232633341281;0.368224943786195;0.8129135638739714
3.388675;1.044945120537897;0.8331535499274837;0.7972017568258428;-0.44338892296260873;-0.42429666946649786;1.0351733571535597;9.999933330657152;0.7503054030078654;-0.42445502621427705;-0.4244549925662937;0.7246163277135248;0.3682073612869538;0.812897196388405
3.398675;1.04495466360005;0.8331539665815497;0.797195505272102;-0.4433709429727951;-0.42427566853727633;1.0351820549676467;9.999941043994724;0.7503040419718632;-0.4244550264237702;-0.42445499266831677;0.7246094032850421;0.3681897712191801;0.8128807468267983
3.408675;1.0449632946465877;0.8331541086944275;0.7971897233741536;-0.4433534535900334;-0.4242555279969618;1.0351897529794554;9.999949558613825;0.7503027148538739;-0.42445502661344686;-0.42445499278394616;0.7246024886343364;0.36817117228062757;0.8128637710663897
3.418675;1.044973210911785;0.8331541547201654;0.7971829010709663;-0.443335138821168;-0.42423409654965777;1.035198453014586;9.999958834700644;0.7503014218884068;-0.4244550267835364;-0.42445499291123884;0.7245955834775758;0.3681545635912857;0.8128476364205077
3.428675;1.0449819423990154;0.8331544197311013;0.7971772216574201;-0.4433176485989371;-0.42421395589167904;1.035206155732835;9.99996882017606;0.7503001632126832;-0.42445502693390813;-0.42445499304794426;0.7245886889210167;0.3681369450022885;0.8128309928501516
3.438675;1.0449919599192632;0.8331560228158059;0.7971718701096214;-0.44330013275293406;-0.4241932896923719;1.0352148617896282;9.99997945770963;0.7502989386904446;-0.4244550270642354;-0.42445499319148355;0.7245828074923338;0.3681193169592508;0.8128151940734696
3.448675;1.0450007944402402;0.8331552924747496;0.7971652160209484;-0.4432829588672667;-0.4241734524153037;1.0352225721636328;9.999990686248424;0.7502977479947889;-0.42445502717421446;-0.42445499333899267;0.724575942728065;0.36810268029547316;0.8127989187763894
3.458675;1.0450096831549012;0.8331557395500467;0.7971596740845737;-0.4432654674107047;-0.42415331158162867;1.0352302873148784;10.000002437601914;0.7502965909631849;-0.4244550272636742;-0.42445499348754445;0.7245690981150646;0.36808503628855044;0.8127821604386142
3.468675;1.0450198636031416;0.8331575238034018;0.7971544524943638;-0.4432479502578198;-0.4241326452250073;1.0352380064483298;10.000014633012285;0.7502954679246461;-0.4244550273326042;-0.42445499363443445;0.7245632759182805;0.3680683867770717;0.8127667223342432
3.478675;1.0450288670668202;0.8331572903596275;0.7971482243797745;-0.44323189217869885;-0.42411387662380223;1.0352467272613144;10.000027184535728;0.7502943797964738;-0.42445502738107377;-0.4244549937773794;0.7245564769742547;0.368051734154458;0.812750373128063
3.488675;1.04503820174675;0.8331585384791265;0.7971431876639908;-0.4432137484497483;-0.42409300181691006;1.0352544458497734;10.00004000089509;0.7502933275591414;-0.4244550274089539;-0.4244549939146452;0.7245507011214383;0.36803508106021215;0.8127349004045659
3.498675;1.0450473206094764;0.8331595300263429;0.7971380961509364;-0.4431973724270395;-0.4240739296230543;1.0352621571012204;10.000052994206618;0.750292311146526;-0.4244550274156721;-0.4244549940450019;0.7245439473004367;0.36801842987864963;0.8127185251545749
3.508675;1.0450564963563302;0.8331594518925866;0.7971319642043667;-0.44318131318215603;-0.42405516084729256;1.0352688553293221;10.000066084833113;0.7502913288845284;-0.4244550274003173;-0.42445499416739385;0.7245382139109612;0.3680017827020936;0.8127030341191979
3.518675;1.0450660019040425;0.8331611585415133;0.7971273171422738;-0.44316428533899066;-0.4240353547745317;1.0352765345181982;10.000079206098476;0.7502903778204286;-0.4244550273621921;-0.42445499428058464;0.7245324997617386;0.3679851416279641;0.8126875389153864
3.528675;1.045075289879803;0.8331622752717865;0.7971223041309844;-0.443147908159141;-0.4240162824216896;1.0352841883786617;10.000092310460964;0.7502894542014928;-0.4244550273012994;-0.42445499438308915;0.7245258043450615;0.36796950862531025;0.8126716044051795
3.538675;1.0450839415314859;0.8331625947811061;0.7971170511061308;-0.4431316882074098;-0.42399764028749737;1.0352918109270786;10.000105368212296;0.7502885537451491;-0.4244550272182299;-0.424454994473368;0.724520127150457;0.36795288508857094;0.8126561126687799
3.548675;1.0450933299013951;0.8331637594113633;0.7971120877882802;-0.4431153102842293;-0.4239785678418011;1.0352993981096918;10.000118357062792;0.7502876717872305;-0.4244550271138108;-0.42445499455009306;0.724514467190307;0.3679372716072019;0.8126410820901415
3.558675;1.0451027609352397;0.8331652524149579;0.7971074551203116;-0.443100049095865;-0.4239605642113812;1.035305949363363;10.000131253696827;0.7502868035493131;-0.4244550269889118;-0.4244549946123426;0.7245088232325224;0.3679216680129411;0.8126260638670573
3.568675;1.0451115408715048;0.8331652884951032;0.79710198022122;-0.4430827109799991;-0.42394085310528196;1.035313467279696;10.000144027896669;0.7502859445622015;-0.4244550268443713;-0.42445499465959724;0.7245031943203597;0.36790507350986346;0.8126106084196504
3.578675;1.0451210426469169;0.8331667792530395;0.7970974072732476;-0.4430674490656629;-0.42392284938324415;1.035319955711358;10.000156639794472;0.75028509073761;-0.42445502668104484;-0.4244549946915644;0.7244975798542831;0.36788948683480316;0.8125956238329386
3.588675;1.045129882904035;0.8331682320010629;0.7970933664009132;-0.4430509102386252;-0.4239039036296089;1.035327418033861;10.000169046140567;0.7502842378759853;-0.4244550264998682;-0.4244549947081619;0.7244919787713262;0.3678749065658478;0.8125811126670712
3.598675;1.0451394326361603;0.8331685743612633;0.7970877863759068;-0.44303596476663804;-0.4238862032662254;1.0353338565577157;10.000181208251504;0.7502833812686576;-0.42445502630185156;-0.4244549947097118;0.724486388770133;0.3678593315226972;0.812566171936547
3.608675;1.0451483068331742;0.8331703016291319;0.7970841097652733;-0.44302054243376443;-0.42386832632312005;1.0353402730431922;10.000193094189127;0.7502825158485084;-0.4244550260880448;-0.4244549946969282;0.724480806926827;0.3678437610190969;0.8125512562709732
3.618675;1.0451569142444925;0.833169941757456;0.7970787011546645;-0.4430049708262876;-0.4238504175817074;1.0353476693540073;10.000204679267727;0.7502816368066753;-0.4244550258594787;-0.42445499467068915;0.7244752308222372;0.36782919498458805;0.8125368198853699
3.628675;1.0451664831910874;0.8331716376004508;0.7970745853586415;-0.4429908243308887;-0.4238334824950716;1.0353540474600682;10.000215948494102;0.7502807401562976;-0.4244550256171482;-0.424454994631934;0.7244696583493041;0.3678136342051495;0.8125219590308292
3.638675;1.0451753559094739;0.8331729592075627;0.7970706986267205;-0.44297428384456927;-0.4238145365768551;1.0353604092753665;10.000226900848498;0.7502798226064762;-0.4244550253619572;-0.4244549945816142;0.7244640867468738;0.36779908036529674;0.8125075810457734
3.648675;1.0451839408433299;0.8331728223113686;0.7970656873252148;-0.4429598284498917;-0.4237976965631036;1.0353667567500195;10.000237551514859;0.7502788811354659;-0.4244550250945588;-0.42445499452054997;0.7244585126052188;0.36778453547567996;0.8124932359390097
3.658675;1.0451927762500322;0.8331743934555369;0.7970621637230103;-0.44294440453377826;-0.4237798194514069;1.0353730917422046;10.000247925375602;0.7502779126512065;-0.42445502481540964;-0.42445499444933527;0.724453932669438;0.36777000127726706;0.8124798180501069
3.668675;1.0452013081522875;0.8331741867858254;0.7970572066199088;-0.4429299485219913;-0.4237629793418669;1.0353794158665048;10.000258044819303;0.7502769134958436;-0.4244550245251021;-0.4244549943683964;0.7244483441426507;0.3677554790497986;0.8124655458144259
3.678675;1.045210076392109;0.8331760049425054;0.7970540329585417;-0.4429156412211739;-0.4237461710371716;1.0353857308847765;10.000267923527222;0.7502758790493982;-0.4244550242245625;-0.42445499427814987;0.7244427444432431;0.36774096944793666;0.8124513119318824
3.688675;1.045218530355553;0.8331768468354686;0.797050182047205;-0.44290086744961815;-0.4237290274067637;1.0353920394667102;10.00027757010116;0.750274803784129;-0.42445502391494844;-0.42445499417907334;0.7244381310911912;0.3677264723773959;0.8124380083753132
3.698675;1.0452262506302485;0.8331768298828321;0.7970460773400411;-0.44288625143834753;-0.4237123142136913;1.0353973457680683;10.000286995333235;0.7502736819464378;-0.4244550235974953;-0.424454994071612;0.7244325018023021;0.3677129871204194;0.8124243039016891
3.708675;1.0452346115909332;0.8331776059338418;0.7970422432786926;-0.442871477074922;-0.42369517049102295;1.035403655255523;10.000296213520006;0.7502725089544993;-0.4244550232733979;-0.42445499395605446;0.7244278548522596;0.36769851246185403;0.8124110766836758
3.718675;1.0452431946438414;0.833178174103439;0.7970380346471245;-0.4428574857528453;-0.42367866545790267;1.0354099739587723;10.000305237029679;0.7502712828476927;-0.42445502294358173;-0.4244549938324358;0.7244221897051681;0.36768504665532586;0.8123974488974437
3.728675;1.0452504899427628;0.8331785504730436;0.7970346122046521;-0.44284320283825407;-0.4236623822950436;1.0354153078589383;10.000314074641521;0.7502700048301586;-0.4244550226086111;-0.42445499370060613;0.7244175071136717;0.3676705874301651;0.8123842996822104
3.738675;1.0452589665578962;0.833179053356873;0.7970303925807475;-0.4428292109428777;-0.42364587718451713;1.0354216624409869;10.000322735143113;0.7502686786735926;-0.42445502226891735;-0.42445499356061506;0.7244118081724257;0.36765713210303713;0.8123707512948956
3.748675;1.045267116131552;0.833180015647178;0.7970268399990396;-0.442815552667257;-0.4236298021532126;1.0354270422899114;10.000331228699157;0.7502673094977258;-0.42445502192491613;-0.4244549934131237;0.7244070932151144;0.36764367772428513;0.8123581363109978
3.758675;1.0452745237350662;0.8331798017699693;0.7970227023374017;-0.442800935023214;-0.42361308875108883;1.0354334510425576;10.000339564160404;0.750265902781474;-0.4244550215769243;-0.4244549932595144;0.7244023617621181;0.36763022135177226;0.8123455661175015
3.768675;1.045281606153397;0.8331803644916291;0.7970195260891544;-0.442787768346196;-0.42359787430827855;1.03543889151811;10.00034774274508;0.7502644639247686;-0.4244550212252021;-0.4244549931016846;0.7243966133903977;0.3676167603278382;0.8123321530292595
3.778675;1.0452898708935332;0.8331818546288527;0.7970163013116343;-0.4427734581617373;-0.42358106564351666;1.0354443655395735;10.000355753679722;0.7502629979446019;-0.4244550208700473;-0.4244549929416764;0.7243918484712801;0.3676042921960913;0.8123201369612697
3.788675;1.045296845901417;0.8331812383168435;0.7970120047738566;-0.442760608119732;-0.42356615452127727;1.035450873751502;10.000363580893499;0.7502615091418591;-0.424455020511752;-0.4244549927813939;0.7243870680435686;0.36759081437133684;0.8123077242023564
3.798675;1.0453040370913795;0.8331823359989469;0.7970091368254383;-0.44274678962009956;-0.4235502064825341;1.0354564158889021;10.000371213429164;0.7502600009489317;-0.42445502015049086;-0.4244549926224593;0.7243822730742554;0.3675773240978916;0.8122953694398763
3.808675;1.045310896081806;0.8331816644181361;0.7970047766407885;-0.44273393909064596;-0.42353529528407413;1.035461991298873;10.000378646426801;0.750258476152096;-0.4244550197862686;-0.42445499246609997;0.7243774641821529;0.3675648188075754;0.8122835270256878
3.818675;1.0453189292153033;0.8331833611863323;0.7970017273061321;-0.4427207451503341;-0.42351955537567676;1.035467599702478;10.00038588009502;0.7502569372874508;-0.42445501941904146;-0.4244549923131928;0.7243726418739019;0.36755229646955206;0.8122717462885971
3.828675;1.045325666885058;0.8331826409985652;0.7969972895118967;-0.4427078941159266;-0.4235046440974668;1.0354732421152546;10.000392922319923;0.7502553868302967;-0.4244550190489743;-0.42445499216443977;0.724367806317362;0.3675387556468403;0.8122595763116589
3.838675;1.0453326207968785;0.8331836401739653;0.7969942672348651;-0.4426940746241551;-0.42348869595051475;1.0354789210071385;10.000399783644884;0.7502538274654271;-0.4244550186765556;-0.4244549920204501;0.7243629571730544;0.3675261953116272;0.8122479234562594
3.848675;1.045339250474923;0.8331831897613264;0.7969900443922852;-0.4426823404749492;-0.4234748534877417;1.0354846392824861;10.000406467582126;0.7502522623448055;-0.4244550183023482;-0.4244549918817432;0.7243580944353514;0.3675136146965111;0.8122363371576947
3.858675;1.0453451457945873;0.83318348657364;0.7969870399222972;-0.4426678955269352;-0.4234586971229771;1.0354903988783346;10.000412968229975;0.7502506946536648;-0.42445501792661994;-0.42445499174860796;0.7243532193024271;0.36750101335730784;0.8122248189988447
3.868675;1.0453516895742152;0.8331829794128793;0.796982720155467;-0.4426561609296512;-0.42344485459096376;1.035496200366864;10.000419271764857;0.7502491269520782;-0.4244550175492224;-0.4244549916207928;0.7243483338211207;0.367489391170558;0.8122138219101037
3.878675;1.0453584700129714;0.8331841820614084;0.7969798078604862;-0.44264345788912285;-0.42342997523579723;1.0355010441872872;10.000425357542143;0.7502475612364631;-0.4244550171696765;-0.4244549914974875;0.7243434397049644;0.3674767479712989;0.812202440518704
3.888675;1.0453649448122069;0.8331836077020276;0.7969753849926935;-0.44263172283242586;-0.42341613263271666;1.0355069317527452;10.000431200454942;0.7502459994532719;-0.42445501678740977;-0.4244549913777495;0.7243385377951406;0.3674640829722478;0.8121911255415243
3.898675;1.0453707015693166;0.8331840884270968;0.7969724788592244;-0.4426183944211855;-0.4234010450825863;1.0355128648243963;10.000436771362638;0.7502444435588248;-0.4244550164021294;-0.4244549912608803;0.7243336288092844;0.3674523944415268;0.81218032696637
3.908675;1.0453773940647715;0.8331840650498578;0.7969683405533815;-0.44260600784498;-0.42338646903714355;1.0355178444326645;10.000442035408792;0.7502428950870412;-0.42445501601396907;-0.42445499114649726;0.72432971424055;0.36743967994521914;0.8121700296079609
3.918675;1.0453837888180517;0.833184494236278;0.7969648282068622;-0.4425939549724942;-0.4233723229778977;1.0355238706142555;10.000446954024376;0.7502413548784903;-0.4244550156233238;-0.4244549910345062;0.7243247964823104;0.36742793681226465;0.8121593525060108
3.928675;1.0453894705522397;0.8331837375549748;0.7969606928909432;-0.44258094307269613;-0.42335753874972454;1.0355289426474696;10.000451491180634;0.7502398230816202;-0.4244550152308277;-0.4244549909251645;0.7243198786570434;0.36741616240550035;0.8121487330428869
3.938675;1.0453958179977962;0.8331832801025586;0.7969563057162907;-0.44257032433261634;-0.42334476489385237;1.0355350597109172;10.000455619228198;0.7502382992260154;-0.424455014837507;-0.4244549908191623;0.7243159642808202;0.3674043541915764;0.8121390602178312
3.948675;1.0454014546333377;0.8331835503890971;0.796953128674789;-0.4425569948894567;-0.4233296772710479;1.0355402218121879;10.000459319004312;0.7502367827083165;-0.424455014444665;-0.4244549907175174;0.7243110565461065;0.3673925097766784;0.8121285469044417
3.958675;1.0454067983251722;0.8331823459188948;0.7969487413770184;-0.44254575091591963;-0.42331669523441534;1.035546429875719;10.000462572856371;0.7502352734917381;-0.42445501405356706;-0.4244549906212869;0.7243071579960372;0.36738062704949614;0.8121189733217594
3.968675;1.0454133590197492;0.833183481232039;0.7969456486326605;-0.44253416334226653;-0.42330288460454524;1.0355516845475565;10.000465355873981;0.7502337718556087;-0.4244550136653249;-0.42445499053136;0.7243022710803421;0.36736870435882757;0.8121085523677243
3.978675;1.0454186685406055;0.8331821656201654;0.7969411581405708;-0.44252291898745577;-0.42328990251826726;1.0355569852839313;10.00046763396946;0.7502322775450767;-0.4244550132809944;-0.4244549904484505;0.7242983988019871;0.36735774062999543;0.8120995170772225
3.988675;1.0454242371806757;0.8331825306863909;0.7969380807660448;-0.4425107062358534;-0.4232758837368812;1.0355623310998807;10.000469368884307;0.7502307899701014;-0.4244550129016717;-0.4244549903730705;0.7242935446687842;0.36734573551224436;0.8120891768543795
3.998675;1.045429794593238;0.833181713068654;0.7969338939370861;-0.442498810436026;-0.42326216829317403;1.0355677217855603;10.000470521040947;0.7502293090984256;-0.42445501252847395;-0.42445499030538053;0.7242897119779675;0.3673336896677527;0.812079766137824
4.008675;1.0454350708216646;0.8331816370549423;0.7969306536122945;-0.4424883658829182;-0.4232499516881655;1.0355731576711213;10.000471054327955;0.7502278355667108;-0.4244550121625067;-0.42445499024514827;0.7242849030196558;0.367322605015209;0.8120699518825171
4.018675;1.0454406155937996;0.8331806804053644;0.7969263980862115;-0.4424764697203287;-0.423236236206804;1.0355786383828798;10.000470948220334;0.7502263703105241;-0.42445501180489237;-0.4244549901918544;0.7242811188225965;0.36731148442249967;0.8120610638833048
4.028675;1.0454458878023771;0.833179343852712;0.7969220274484775;-0.442466341952349;-0.42322432289454615;1.0355841623838833;10.000470202230439;0.7502249148212615;-0.42445501145667813;-0.4244549901447475;0.7242773594672238;0.3673003309325611;0.8120522085672965
4.038675;1.0454514404443132;0.833179359884324;0.7969187856734817;-0.4424541282922198;-0.42321030402929466;1.035589727476641;10.000468826369893;0.7502234717734786;-0.4244550111186457;-0.4244549901028677;0.7242736245094743;0.36728814735962023;0.8120429319368498
4.048675;1.0454570098368574;0.8331785041790462;0.7969147546180773;-0.44244334909320204;-0.42319765738761556;1.0355953309982195;10.000466833466678;0.7502220450691863;-0.42445501079128134;-0.4244549900651702;0.7242689131382798;0.367276936388381;0.812033243834735
4.058675;1.0454623335096798;0.8331780720616867;0.7969113818188736;-0.4424329036707685;-0.42318544064802405;1.03560096928561;10.000464240587737;0.750220639583388;-0.42445501047485057;-0.4244549900307629;0.7242652238761236;0.3672657006489124;0.8120244723073263
4.068675;1.045467967440865;0.8331770806476358;0.7969073111013097;-0.44242212412721427;-0.4231727939499384;1.0356066377237991;10.000461073536544;0.7502192611778813;-0.4244550101694112;-0.4244549899990794;0.7242615542144938;0.36725544276454797;0.8120161744004905
4.078675;1.0454733736079005;0.8331765189646441;0.7969039039946648;-0.4424116783628055;-0.4231605771372367;1.0356113316491715;10.000457373041076;0.7502179164159859;-0.424455009874802;-0.4244549899698708;0.7242579008455148;0.36724416543778515;0.8120074435061696
4.088675;1.0454781411399103;0.8331747536420914;0.796899912878133;-0.44240027385771513;-0.42314772229532693;1.0356170461029406;10.000453196957087;0.7502166119014904;-0.42445500959063165;-0.42445498994318187;0.7242542602834239;0.3672328713903232;0.811998730068636
4.098675;1.0454839235927398;0.8331739002790723;0.7968960985556015;-0.44239061135828395;-0.4231361444047784;1.0356227743603188;10.000448607529181;0.7502153540720753;-0.4244550093163348;-0.4244549899193184;0.7242506292789544;0.3672225631185362;0.8119904844516388
4.108675;1.045489486994566;0.8331731697030684;0.7968926419614129;-0.442380165100199;-0.42312392747187494;1.0356275074566779;10.00044365360228;0.7502141493004437;-0.42445500905135086;-0.42445498989865016;0.7242470051301743;0.36721124261107335;0.8119818006499814
4.118675;1.0454944160859407;0.8331715624335958;0.796888897710529;-0.4423698776964741;-0.4231121414383992;1.035633235075412;10.000438370767176;0.7502130034301187;-0.4244550087952409;-0.42445498988135083;0.7242433860958345;0.36720091138753574;0.8119735816466506
4.128675;1.0455003631716853;0.8331702430033021;0.796884713675017;-0.4423590971555546;-0.4230994945297249;1.0356379468631225;10.000432796683626;0.750211920938942;-0.4244550085476355;-0.4244549898672584;0.7242397714862706;0.36719057084074314;0.8119653741597495
4.138675;1.0455051329432759;0.8331690406144138;0.7968815925684729;-0.4423491434148049;-0.4230881383150086;1.0356436338087656;10.000426978609267;0.7502109043900785;-0.42445500830816885;-0.4244549898559626;0.7242361612310024;0.36717922249298623;0.8119567249947497
4.148675;1.045510235108734;0.8331673071809187;0.7968777567284777;-0.4423388555793134;-0.42307635217990264;1.0356482889620202;10.000420970149262;0.7502099541384271;-0.4244550080764578;-0.4244549898471237;0.7242325552713956;0.3671688682198154;0.8119485375203025
4.158675;1.0455160870173164;0.8331666836015666;0.7968744504559523;-0.4423295260829195;-0.4230652039392543;1.03565290694224;10.00041482918982;0.7502090686823493;-0.42445500785204127;-0.42445498984075164;0.7242289532952509;0.3671585103453368;0.8119403591539597
4.168675;1.0455213108703578;0.8331648856678532;0.7968705314096787;-0.4423192379505648;-0.423053417731098;1.0356584829875213;10.000408616819238;0.7502082458967456;-0.42445500763440236;-0.4244549898372172;0.7242263552530415;0.3671481512915469;0.8119330820102363
4.178675;1.0455265947953876;0.8331630619037507;0.7968665655587652;-0.4423089496741235;-0.4230416314902735;1.035663012729021;10.000402395735255;0.7502074839821201;-0.42445500742325093;-0.4244549898369924;0.7242227621130821;0.36713879320917053;0.8119253747808847
4.188675;1.0455326266137177;0.8331626777644935;0.7968634233975855;-0.4423007372948408;-0.4230315520290175;1.035667492760289;10.000396231380597;0.750206781631662;-0.4244550072187812;-0.4244549898402848;0.7242191762511189;0.36712843790069477;0.8119172256132191
4.198675;1.0455380271478658;0.8331608145618294;0.796859358754193;-0.4422904487199877;-0.4230197657141913;1.0356719209367065;10.000390192244893;0.7502061380258672;-0.42445500702156747;-0.4244549898468966;0.7242156015686678;0.3671180867679874;0.8119090866582501
4.208675;1.0455434842736904;0.8331592551998789;0.7968555468759377;-0.44228127761043273;-0.423009048277338;1.035676296180293;10.000384346629046;0.750205552725224;-0.4244550068323097;-0.42445498985634533;0.7242130429174304;0.3671087408292076;0.8119023020261505
4.218675;1.0455487240841623;0.8331578635223874;0.7968520609849182;-0.44227132271170094;-0.42299769173915647;1.0356806185150755;10.00037876134317;0.7502050251322906;-0.42445500665176467;-0.42445498986802666;0.7242095050341439;0.36709840073209377;0.8118941843051264
4.228675;1.0455542919455416;0.8331562921021285;0.7968481496868276;-0.4422621513274461;-0.42298697422796233;1.0356848895268953;10.000373507208652;0.7502045538547998;-0.42445500648087403;-0.4244549898813506;0.7242069921197972;0.36708906653170587;0.8118874232269911
4.238675;1.0455599145585364;0.8331558387166483;0.7968452611276289;-0.44225266268387653;-0.4229759533779832;1.0356891126393604;10.00036866402155;0.7502041369326743;-0.4244550063208545;-0.42445498989579034;0.724203507906561;0.36707973760153445;0.8118797848600466
4.248675;1.0455653194790113;0.8331536475121613;0.7968408720695029;-0.44224414212292984;-0.4229659689277439;1.0356932924516429;10.000364315166648;0.7502037725214415;-0.424455006173027;-0.424454989910914;0.7242000552654333;0.36706941294172235;0.8118717111749073
4.258675;1.0455710540152026;0.8331520883144493;0.7968368336847997;-0.4422349703399638;-0.42295525130205214;1.035697433560665;10.000360540803236;0.7502034586195271;-0.4244550060385344;-0.4244549899264944;0.7241976355764181;0.3670600914542788;0.811865000124635
4.268675;1.0455768463209838;0.8331516574045353;0.7968338293499507;-0.4422254813013855;-0.4229442303423355;1.035701539774208;10.000357421213591;0.7502031922158844;-0.424455005918333;-0.4244549899425333;0.7241952487133471;0.3670507718740739;0.8118583095173377
4.278675;1.0455814616800443;0.8331488474997335;0.7968294459253331;-0.44221633597667726;-0.42293403774443483;1.0357056136882803;10.00035504321334;0.7502029691519855;-0.42445500581350687;-0.424454989959214;0.7241918934592302;0.36704145258150667;0.8118507491081207
4.288675;1.0455873694968785;0.8331476488104657;0.7968256164167308;-0.4422082814684083;-0.42292438892501455;1.035708656638456;10.000353496618017;0.7502027847666106;-0.4244550057253866;-0.4244549899768964;0.7241895676440053;0.36703313164239737;0.8118445559104785
4.298675;1.045593333149714;0.8331472748432205;0.796822527608543;-0.4421987920580198;-0.4229133678636734;1.0357126694660819;10.000352861597877;0.7502026346200869;-0.4244550056551137;-0.42445498999598885;0.7241862681834593;0.36702380718184746;0.8118370414042764
4.308675;1.0455981143017299;0.8331448548432081;0.7968183722959926;-0.44219076406271113;-0.4229042440691355;1.0357166538857216;10.00035320240948;0.7502025146236311;-0.42445500560308885;-0.4244549900167364;0.7241839915389069;0.36701447779607554;0.8118304401240606
4.318675;1.0456041771947036;0.8331434277251042;0.7968141722161048;-0.4421815915354718;-0.4228935262329706;1.0357196133303688;10.000354571059782;0.7502024206969176;-0.4244550055687704;-0.424454990039258;0.7241817343983168;0.36700514266994483;0.8118238586679711
4.328675;1.0456102791130102;0.8331423556379213;0.7968102563422009;-0.4421735365560353;-0.4228838772825259;1.0357235525943844;10.000357007857176;0.7502023488130881;-0.42445500555084253;-0.42445499006377974;0.724178494055567;0.3669968014859213;0.8118168563326196
4.338675;1.0456151766613777;0.8331411669256645;0.7968071118497461;-0.44216519112959934;-0.4228744500961234;1.0357264766785923;10.000360536073863;0.7502022952985395;-0.42445500554762783;-0.4244549900907171;0.7241762685271108;0.36698845436608457;0.8118107650228568
4.348675;1.0456213318668737;0.8331401807887923;0.7968031577588278;-0.4421571359301708;-0.42286480108502134;1.0357303894315473;10.000365159251071;0.7502022567982033;-0.4244550055574522;-0.424454990120586;0.7241740566701509;0.36697910184866966;0.811804240749282
4.358675;1.0456265409294532;0.8331385924268725;0.7967992938530876;-0.44214845633625494;-0.42285494405402424;1.035733292884301;10.000370865213053;0.7502022302521262;-0.42445500557877697;-0.4244549901539626;0.7241718579475062;0.3669707447439821;0.8117981874338551
4.368675;1.0456324491362914;0.8331382014141214;0.7967959785214728;-0.4421407348931576;-0.42284572476932636;1.0357371879178832;10.000377632594978;0.7502022130126845;-0.42445500561020727;-0.42445499019150806;0.7241696717233088;0.3669623839043691;0.8117921530776885
4.378675;1.0456376728353127;0.8331367228350429;0.7967920723732052;-0.44213205510627596;-0.4228358676870913;1.035740075349643;10.000385432269361;0.7502022028103136;-0.4244550056504131;-0.4244549902339695;0.7241664967727555;0.366954020082522;0.8117852455464086
4.388675;1.045642895861576;0.8331353057374699;0.7967881451768711;-0.44212337522990813;-0.42282601058285596;1.035742956262353;10.000394221014965;0.7502021976589203;-0.4244550056980107;-0.42445499028216443;0.7241643311909038;0.36694565393719086;0.811779248413532
4.398675;1.0456478399108462;0.8331347654687542;0.7967851812763995;-0.4421161469494704;-0.4228176521445159;1.0357468316514773;10.000403932517568;0.7502021957686039;-0.4244550057515861;-0.42445499033693895;0.7241621723705401;0.3669372861353361;0.8117732685611116
4.408675;1.0456540062569053;0.8331341364468007;0.7967811054080298;-0.4421080911270424;-0.42280800297060755;1.035749702200234;10.000414473593725;0.7502021954275483;-0.424455005809748;-0.4244549903992012;0.7241600171032688;0.3669289174165839;0.81176730429064
4.418675;1.0456591901071781;0.8331332481358004;0.796777425762849;-0.4421005287000669;-0.42279921471468923;1.0357525686847489;10.000425730197096;0.7502021947198845;-0.4244550058709573;-0.4244549904701474;0.7241578618350649;0.3669205485825753;0.8117613534557009
4.428675;1.0456643464383384;0.8331324379019309;0.7967737287417447;-0.44209296619553207;-0.4227904264367242;1.0357554325949394;10.00043758133098;0.7502021910567385;-0.4244550059333614;-0.42445499055130376;0.7241557028447353;0.36691218060180764;0.8117554137159948
4.438675;1.045669197158578;0.8331322022593179;0.79677069360061;-0.44208573759113756;-0.42278206788806516;1.0357582959051317;10.000449916280015;0.750202181096653;-0.42445500599494196;-0.4244549906441075;0.724153536577102;0.36690481478825737;0.8117499343936929
4.448675;1.045674283815982;0.833131239455182;0.7967666565464998;-0.4420770571989337;-0.42277221063827874;1.0357611601368766;10.000462646599807;0.7502021610901038;-0.4244550060538057;-0.4244549907494467;0.724151360113609;0.36689645265681015;0.8117440084794221
4.458675;1.0456793277887062;0.8331306783173165;0.7967629038121449;-0.4420694944564982;-0.4227634222878216;1.0357640264568508;10.000475701982445;0.7502021270269229;-0.4244550061082729;-0.42445499086759503;0.7241501710047461;0.3668890955258986;0.811739428008892
4.468675;1.0456840485984085;0.8331298940660881;0.796759046029908;-0.4420637004735895;-0.4227564358446594;1.03576689682393;10.000489014703614;0.7502020748699711;-0.42445500615669207;-0.4244549909985781;0.7241479668476473;0.36688074447683094;0.8117335006848101
4.478675;1.04568898421324;0.8331306169237396;0.7967563226279967;-0.44205582046238473;-0.422747344177034;1.0357697744742156;10.000502513482504;0.7502020014317391;-0.424455006197357;-0.42445499114267726;0.7241457455498184;0.3668734007554601;0.8117280178589753
4.488675;1.0456938548574382;0.8331303026025835;0.7967525093589587;-0.44204825748989107;-0.42273855575227076;1.0357726638929075;10.000516134583702;0.7502019051322003;-0.42445500622882465;-0.42445499130064385;0.7241435058026746;0.36686606609154676;0.8117225229014384
4.498675;1.045698655262956;0.8331300674056084;0.7967486750733926;-0.4420406944400878;-0.42272976730368467;1.0357755710321515;10.000529830891065;0.7502017855972437;-0.42445500625025934;-0.42445499147355764;0.724141247196366;0.36685874269125385;0.8117170108527985
4.508675;1.04570310909566;0.83313072091694;0.7967458033672871;-0.44203458305489307;-0.4227224774815905;1.035777503124818;10.00054356495359;0.7502016429361349;-0.42445500626146976;-0.4244549916625816;0.7241399700197263;0.3668514329846806;0.8117123688621317
4.518675;1.0457067989820443;0.8331299893754867;0.7967420382716097;-0.4420263957407451;-0.42271348102891065;1.0357804678395588;10.000557299380276;0.750201477879041;-0.4244550062627171;-0.4244549918687541;0.7241376746139607;0.3668441391795211;0.8117068081749267
4.528675;1.0457113769139026;0.8331303011232043;0.796738445717823;-0.4420199502451936;-0.42270576143084637;1.0357834724772017;10.000570994971183;0.7502012919732438;-0.42445500625437566;-0.42445499209271204;0.724135360591919;0.36683686280468475;0.8117012167844873
4.538675;1.045715883701325;0.833130685329122;0.7967348324091207;-0.4420135046845232;-0.42269804180890436;1.0357865238034478;10.000584611913485;0.7502010869616649;-0.42445500623680626;-0.42445499233441253;0.7241340267359334;0.3668296045345614;0.811696483401476
4.548675;1.0457190893295045;0.8331309812962304;0.7967319878040477;-0.44200676895357927;-0.4226905439309923;1.035788628342101;10.000598114923942;0.7502008640447414;-0.4244550062106004;-0.42445499259327457;0.7241316716791386;0.3668223641988972;0.8116908214501256
4.558675;1.0457234704497549;0.8331311834203982;0.7967280271637445;-0.44199920549350835;-0.42268175533373337;1.035791792441557;10.000611480834047;0.7502006236572497;-0.4244550061767786;-0.4244549928686637;0.7241292944114862;0.3668151407518352;0.8116851218878811
4.568675;1.045727800019886;0.8331317654957556;0.7967243477060199;-0.44199275974292473;-0.42267403563969863;1.0357940220130133;10.000624698151316;0.7502003653566441;-0.4244550061368676;-0.42445499316013996;0.7241278937235245;0.36680893249600843;0.8116807288814057
4.578675;1.045731124506517;0.83313207370054;0.7967210614060029;-0.4419868076512623;-0.4226671769118308;1.0357973221807844;10.000637759712692;0.750200087641346;-0.4244550060928333;-0.4244549934674001;0.724125466991954;0.3668017376465374;0.8116749558693881
4.588675;1.0457351027320623;0.8331321491753411;0.7967169552641766;-0.44198101288212316;-0.4226601901242658;1.0357996968170435;10.000650657470757;0.7501997881088769;-0.4244550060466664;-0.42445499379014906;0.724124009522812;0.3667955547293551;0.811670492637779
4.598675;1.0457383620748881;0.83313336934462;0.796714403923836;-0.4419736257867438;-0.42265195917520465;1.0358031482693921;10.000663375308458;0.750199463979072;-0.4244550060000359;-0.4244549941278783;0.7241215152945699;0.3667883825643645;0.811664653090509
4.608675;1.0457425575721044;0.8331341722033293;0.7967106648814729;-0.4419671797909153;-0.4226442393899522;1.035805677420678;10.000675878209698;0.7501991125750261;-0.4244550059543402;-0.4244549944796297;0.7241199787399902;0.3667822199895418;0.8116601265058284
4.618675;1.045745768681118;0.8331346847819834;0.7967073356955415;-0.44196122750075234;-0.42263738058100436;1.03580928368668;10.000688116701326;0.7501987314722587;-0.42445500591076163;-0.42445499484402793;0.7241173959703943;0.36677606566378934;0.8116546779955983
4.628675;1.045748688739014;0.8331342939697993;0.7967033149719013;-0.4419548084615405;-0.4226301857575567;1.0358119651522344;10.000700047815995;0.7501983182934249;-0.42445500587016227;-0.424454995219507;0.7241157645963997;0.36676891806109024;0.8116496409092684
4.638675;1.0457528313608209;0.8331366456092776;0.7967009490101261;-0.44194916297843795;-0.42262323158619897;1.035814719030547;10.000711644474302;0.750197870483214;-0.4244550058329596;-0.42445499560433236;0.7241140830991374;0.36676277539025304;0.8116450277700161
4.648675;1.045756007444447;0.8331372559312844;0.796697631475958;-0.4419432105415926;-0.42261637271390873;1.0358175420871991;10.000722884482933;0.7501973855597663;-0.42445500579904333;-0.4244549959965699;0.7241113506281414;0.36675663551407633;0.8116394959190398
4.658675;1.0457591887300899;0.8331375718597729;0.7966940206956713;-0.4419361402406752;-0.422608444890328;1.0358214309182097;10.000733736248916;0.7501968614510057;-0.4244550057680163;-0.42445499639443574;0.7241095670660631;0.366750496232501;0.8116348307665172
4.668675;1.045762112122952;0.833137599006792;0.7966903379699184;-0.44193083880656436;-0.42260231889024485;1.0358243821901623;10.000744153775754;0.7501962962781393;-0.4244550057397293;-0.42445499679665655;0.7241077329342044;0.3667443558417002;0.811630140842969
4.678675;1.045765331588662;0.8331382646675632;0.7966870619329501;-0.44192488622064574;-0.42259545994512776;1.0358273929155362;10.000754080786807;0.7501956884048785;-0.42445500571452677;-0.4244549972023695;0.724104849052664;0.366739213481894;0.811624986351305
4.688675;1.0457685799974008;0.8331400602086927;0.7966848771226194;-0.4419186164736524;-0.42258829773376716;1.0358304604382744;10.000763460272005;0.750195036974797;-0.4244550056929631;-0.4244549976108164;0.7241029162126303;0.3667330690334011;0.8116202488810771
4.698675;1.04577282347953;0.8331413992384399;0.796681539227724;-0.4419132877520585;-0.42258164664963105;1.0358335820546751;10.000772246131325;0.750194341572234;-0.4244550056753833;-0.4244549980211066;0.7241009349428255;0.3667269228058755;0.8116154892165155
4.708675;1.0457761412290694;0.8331420959514223;0.7966783408749385;-0.44190733500776963;-0.4225747876219525;1.0358367551387326;10.000780412242266;0.7501936010763693;-0.4244550056619078;-0.4244549984320369;0.7240989053877759;0.3667217751562498;0.8116111601763931
4.718675;1.0457792250965279;0.8331424933976563;0.7966750888844696;-0.44190315115351037;-0.4225697303938538;1.0358399779112997;10.000787957151383;0.7501928133232552;-0.42445500565275324;-0.42445499884203935;0.724096827329269;0.3667156259964983;0.811606359444458
4.728675;1.045782623184882;0.8331432034786587;0.7966719569837556;-0.4418971983095516;-0.4225628713044583;1.0358432499329722;10.000794903459695;0.7501919762270491;-0.4244550056482805;-0.4244549992493897;0.7240937001040464;0.36671047454511624;0.8116010997741012
4.738675;1.04578510258252;0.8331447005783942;0.7966703455299761;-0.44189142221148126;-0.422556569977031;1.0358465722423504;10.000801288446645;0.7501910890519495;-0.4244550056486786;-0.42445499965250666;0.7240915226135036;0.36670431955888905;0.8115962626732631
4.748675;1.0457885892810737;0.8331454140686481;0.7966672934180857;-0.44188546927126365;-0.42254971083106413;1.0358499472292377;10.000807149677746;0.7501901522135423;-0.4244550056537512;-0.4244550000499321;0.7240892939878965;0.36669915971280576;0.8115918596260421
4.758675;1.0457921230991962;0.833146441322939;0.7966645892279645;-0.4418806341254197;-0.4225439205882079;1.035853377750682;10.000812515131205;0.7501891660044072;-0.4244550056629852;-0.4244550004399733;0.7240870146466866;0.3666939938355512;0.8115874386144822
4.768675;1.0457954327467707;0.8331465190759965;0.7966612389076474;-0.4418753321812305;-0.4225377942615736;1.0358558659796298;10.000817400790465;0.7501881298014915;-0.4244550056757491;-0.42445500082043564;0.724084686584843;0.36668782108493964;0.8115825479036393
4.778675;1.0457990645558701;0.8331475231922358;0.7966586257921;-0.4418704969334772;-0.4225320039576824;1.0358594130654206;10.00082181464613;0.7501870423248985;-0.42445500569148936;-0.4244550011887487;0.7240823123246771;0.366682641188781;0.8115780913264886
4.788675;1.0458027441202633;0.8331485068808808;0.7966560563286056;-0.44186566163725294;-0.42252621362656606;1.0358630197240661;10.00082576326611;0.7501859022844586;-0.42445500570980355;-0.4244550015423483;0.7240798940415731;0.36667745452046074;0.8115736170152794
4.798675;1.045805505497955;0.8331499322980885;0.7966547078357685;-0.4418598852908809;-0.4225199121443242;1.0358666868858422;10.000829255753818;0.7501847087511908;-0.42445500573033035;-0.42445500187894214;0.7240774341134614;0.36667226186290863;0.8115691238751245
4.808675;1.0458092663467697;0.8331508624642034;0.796652220633379;-0.44185504990587643;-0.42251412176368564;1.0358694157430273;10.00083230708167;0.7501834614986065;-0.42445500575262674;-0.42445500219656723;0.7240749357434041;0.3666670642774317;0.8115646100559194
4.818675;1.0458127833694846;0.8331511380534115;0.7966493850418906;-0.44185086557931746;-0.4225090642188894;1.0358732074102404;10.000834939603084;0.7501821615551014;-0.4244550057762128;-0.4244550024935372;0.7240724024335029;0.3666618632084935;0.8115600736523522
4.828675;1.0458156318115543;0.8331513547811735;0.7966470894930634;-0.4418454062272548;-0.42250306589538733;1.035876062495905;10.000837178881218;0.7501808113270132;-0.42445500580070533;-0.4244550027684244;0.7240708370356878;0.3666566603861186;0.8115564055363305
4.838675;1.0458194559466014;0.8331521905304198;0.7966447260893244;-0.4418405707091141;-0.422497275441771;1.035879980923146;10.00083905201373;0.7501794141274335;-0.4244550058258667;-0.42445500302026506;0.7240682412521533;0.3666524575280651;0.8115522728438367
4.848675;1.0458223265659303;0.8331526593381776;0.7966428196144667;-0.4418362291622002;-0.42249234601590824;1.0358839623582756;10.00084058992959;0.750177973801693;-0.424455005851558;-0.4244550032487109;0.7240656157290719;0.36664725616424354;0.8115476648301528
4.858675;1.0458261631756605;0.8331545455586314;0.7966416126712483;-0.4418310764563204;-0.42248625230209064;1.035887006840157;10.00084182173565;0.7501764944587799;-0.42445500587763074;-0.4244550034538669;0.724062960749366;0.36664205758464535;0.8115430340493339
4.868675;1.0458287636751231;0.8331540027001002;0.7966391033310946;-0.44182626807386055;-0.4224809867569381;1.0358901150717135;10.00084276578933;0.7501749801653521;-0.424455005903818;-0.424455003636127;0.7240602772873608;0.36663786292015954;0.8115388327344565
4.878675;1.0458325922162106;0.8331550140478614;0.7966372224671793;-0.44182255028296297;-0.42247626517107695;1.0358942884138653;10.000843431719446;0.7501734347334631;-0.4244550059298527;-0.4244550037961024;0.7240575673794787;0.3666326733466597;0.8115341578187346
4.888675;1.0458354460802524;0.8331553352151787;0.7966355018466679;-0.44181820862160065;-0.4224713356916673;1.0358975284658565;10.000843828152929;0.7501718615561589;-0.42445500595572516;-0.42445500393449787;0.7240558332655733;0.36662849018416194;0.8115308058604458
4.898675;1.0458382817001706;0.8331552995341719;0.7966335320145487;-0.4418127490483379;-0.42246533726784025;1.0359018362650192;10.000843965313187;0.7501702638984917;-0.4244550059817195;-0.42445500405204295;0.7240530765040408;0.3666243147622486;0.8115265426071947
4.908675;1.0458420553842163;0.8331561923929399;0.7966318134666024;-0.4418090311656676;-0.4224606156528427;1.0359052116187484;10.000843855237271;0.7501686454229357;-0.42445500600832264;-0.4244550041495325;0.7240502979814453;0.36661914810215057;0.8115218106135835
4.918675;1.0458448376910896;0.8331563955619395;0.7966302674139238;-0.44180468943143786;-0.4224556861532045;1.0359086523290302;10.00084351484415;0.7501670100828624;-0.4244550060361367;-0.4244550042279412;0.7240484985168104;0.36661499067827946;0.8115184072702585
4.928675;1.0458473133425166;0.8331570563692217;0.7966294668718011;-0.4418006816768145;-0.4224511862587522;1.0359131535964283;10.000842966988166;0.7501653619121705;-0.4244550060656675;-0.4244550042885875;0.7240456796113339;0.3666108424932405;0.8115140977870559
4.938675;1.045850986567965;0.8331578404474039;0.7966279423166094;-0.4417969637073532;-0.42244646462432783;1.0359167090103614;10.000842234883946;0.7501637054855326;-0.4244550060971363;-0.4244550043331405;0.724042843694972;0.36660670323986955;0.8115097749690505
4.948675;1.0458536575768222;0.8331579421630888;0.7966265941877854;-0.4417926219030812;-0.4224415351125862;1.0359203123936538;10.000841336776231;0.7501620460881726;-0.4244550061305599;-0.4244550043634433;0.7240409938149035;0.36660257239035404;0.8115063310986461
4.958675;1.0458562864015846;0.8331580145894949;0.7966253107293584;-0.4417882800776264;-0.4224366055997499;1.0359239586705131;10.000840286692325;0.75016038865866;-0.42445500616605714;-0.42445500438138606;0.7240381333870582;0.366598449340407;0.8115019817448471
4.968675;1.045858871294096;0.8331580594091007;0.7966240897589307;-0.441783938231659;-0.42243167608682075;1.0359276439694312;10.000839098979327;0.7501587368797968;-0.4244550062041305;-0.42445500438880396;0.7240362659765892;0.366594333444743;0.8114985111654667
4.978675;1.0458614101379227;0.8331580783562087;0.7966229285457893;-0.44177959636606556;-0.42242674657504176;1.0359313655277045;10.000837792223574;0.75015709355214;-0.42445500624569016;-0.42445500438740635;0.724033394873931;0.36659022385771;0.8114941343768717
4.988675;1.0458636274178457;0.8331577664543579;0.7966217387137778;-0.44177702350182835;-0.42242361881415486;1.0359351212150216;10.00083638808494;0.7501554609578928;-0.4244550062918155;-0.4244550043788583;0.7240315228406954;0.36658611942032576;0.8114906339217195
4.998675;1.045866066269628;0.8331577385044909;0.7966206883920671;-0.4417726816023442;-0.42241868930662835;1.0359389088545605;10.000834907844707;0.7501538407250646;-0.424455006343535;-0.42445500436478706;0.7240286525659158;0.36658201864447404;0.8114862228657496
