time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.008675;1.0458684516900134;0.8331591241594895;0.7966210626348249;-0.4417691404988736;-0.4224145255324355;1.0359427254234546;10.000833373041848;0.7501522339144989;-0.42445500640180206;-0.4244550043465651;0.7240267875246337;0.3665789198292082;0.8114831352864368
5.018675;1.0458707821995519;0.8331590545251077;0.7966201162780954;-0.4417647985701649;-0.4224095960391694;1.0359465664703582;10.000831806034999;0.7501506408811226;-0.4244550064675367;-0.42445500432519884;0.7240239319699732;0.3665748213993632;0.8114786829736308
5.028675;1.0458730568102024;0.8331592819360926;0.7966195239891237;-0.4417615745478615;-0.42240573549462923;1.0359504269356257;10.000830227307608;0.7501490607513576;-0.42445500654167806;-0.4244550043014831;0.7240220897037309;0.3665717222225792;0.8114755537211152
5.038675;1.0458752749079583;0.8331591710291465;0.7966186780268807;-0.4417572325921605;-0.42240080602222885;1.035954302869947;10.000828654545892;0.7501474913769169;-0.42445500662519325;-0.4244550042761655;0.7240192632129169;0.36656762153883093;0.8114710588174843
5.048675;1.0458774358328673;0.8331593540940057;0.7966181826517604;-0.4417540085473965;-0.42239694550291373;1.0359581918400316;10.000827101293613;0.7501459299823113;-0.424455006718877;-0.42445500424995847;0.7240174542748374;0.36656451854458494;0.8114678836253868
5.058675;1.045879265225111;0.8331588880708196;0.7966173434765589;-0.441751435600985;-0.42239381779176133;1.035962091728257;10.00082557222353;0.7501443738436423;-0.4244550068231056;-0.4244550042234524;0.7240156647641675;0.36656041224803415;0.8114642302085264
5.068675;1.0458813065766848;0.8331590180901428;0.7966169350996548;-0.441748211534652;-0.4223899573045066;1.035965999632843;10.000824064072601;0.7501428203760835;-0.424455006937903;-0.42445500419703064;0.7240128965761901;0.36655730196296876;0.8114601082046728
5.078675;1.0458832850914388;0.8331591185758931;0.7966165667743218;-0.4417449874566445;-0.4223860968381893;1.0359699118553334;10.000822576121028;0.7501412667197885;-0.42445500706328476;-0.42445500417083365;0.7240111514032247;0.3665541878450973;0.8114568497610367
5.088675;1.0458842380282483;0.8331585377418276;0.7966163466699101;-0.4417411396329156;-0.4223820285395689;1.0359728243716306;10.000821116905964;0.7501397093895941;-0.4244550071995089;-0.42445500414479376;0.7240094307198366;0.36655007081529684;0.8114531111340793
5.098675;1.0458860898720008;0.8331585777457204;0.7966160527211321;-0.44173791553422936;-0.4223781681220597;1.0359767330586809;10.000819697171991;0.7501381444887916;-0.4244550073470256;-0.42445500411878595;0.7240067356548632;0.36654695212570954;0.8114489043161787
5.108675;1.0458878800739373;0.8331597048421809;0.7966168636534269;-0.44173437431984425;-0.42237400452514284;1.035980633922393;10.000818317250275;0.750136568443636;-0.42445500750630816;-0.4244550040928197;0.7240050671347293;0.366543833187636;0.8114455636867975
5.118675;1.0458886493560475;0.8331590300880313;0.7966167528991851;-0.4417305264773076;-0.42236993630827047;1.0359835236276527;10.000816961147994;0.7501349786235737;-0.4244550076777639;-0.424455004067115;0.7240034264183979;0.3665407156004259;0.811442199110669
5.128675;1.045890325346635;0.8331592873458636;0.796616874171856;-0.441728420289854;-0.422367144913302;1.0359873998657771;10.000815600317296;0.7501333735516158;-0.42445500786167906;-0.4244550040420116;0.7240018153139866;0.36653760104186045;0.8114388130144738
5.138675;1.0458916764141435;0.833158563535132;0.7966163443777923;-0.4417258472640233;-0.4223640173790768;1.0359912611189301;10.000814200870394;0.7501317529540424;-0.42445500805822484;-0.42445500401785075;0.7240002358986309;0.3665344910928034;0.8114354084205039
5.148675;1.0458922882503965;0.8331580852676951;0.7966166575784421;-0.44172311735622444;-0.42236101818784705;1.0359941061915445;10.000812727407567;0.750130117718116;-0.4244550082674786;-0.42445500399500413;0.7239976899420585;0.36653138708508254;0.8114310968739612
5.158675;1.0458938122028658;0.8331578935770502;0.7966165979026981;-0.4417198932103891;-0.4223571579325548;1.035997933862063;10.000811143700751;0.7501284697551511;-0.42445500848940154;-0.42445500397392283;0.723996177996222;0.36652829006719295;0.8114276670874739
5.168675;1.0458943227991344;0.8331573181828132;0.7966169914821537;-0.4417171633046507;-0.4223541587990008;1.0360007422229975;10.00080941039272;0.7501268120662055;-0.42445500872394093;-0.424455003955079;0.7239946986984478;0.3665262008931774;0.8114246829319716
5.178675;1.0458957413766719;0.8331570258593547;0.7966170105635885;-0.4417139391504041;-0.4223502985987847;1.0360045278583816;10.00080747934173;0.7501251489320787;-0.4244550089710652;-0.42445500393899505;0.7239932489228924;0.36652312022001543;0.8114212455712992
5.188675;1.0458961395699466;0.8331563480773725;0.796617479765588;-0.4417112092479243;-0.4223472995211227;1.0360072859511582;10.000805291982624;0.7501234856106432;-0.4244550092305391;-0.4244550039262804;0.7239918243976272;0.3665200484604749;0.8114178111799791
5.198675;1.0458974360891022;0.8331562695740204;0.7966178717986587;-0.441709103039482;-0.42234450831503967;1.0360110113153194;10.000802785204941;0.750121827550528;-0.424455009501837;-0.42445500391735963;0.723990420321907;0.3665179858710004;0.8114148356996624
5.208675;1.045897701340004;0.8331554872115743;0.7966184032070746;-0.44170637314141703;-0.4223415092890039;1.0360136993123763;10.000799895991328;0.7501201798504401;-0.42445500978434725;-0.4244550039120786;0.7239890321247918;0.36651493270915037;0.8114114196765827
5.218675;1.0458985822768454;0.8331543607582156;0.7966181593591901;-0.44170380008315024;-0.4223383819460221;1.0360163461152048;10.0007965615509;0.750118547308697;-0.42445501007752556;-0.42445500390965923;0.7239876560802784;0.3665128891955996;0.8114084700794764
5.228675;1.0458986983155913;0.8331534674474493;0.7966187427243521;-0.44170107018615545;-0.42233538296476814;1.0360199487320996;10.00079272015988;0.7501169344664804;-0.4244550103807968;-0.4244550039090297;0.7239862893035358;0.366509855302363;0.8114050876854992
5.238675;1.0458987379501252;0.8331525155820517;0.7966193504040796;-0.44169834029052857;-0.42233238400501194;1.0360225054021277;10.000788314217342;0.7501153451739867;-0.4244550106932853;-0.42445500390907287;0.7239849295467263;0.36650783070142606;0.8114021798337808
5.248675;1.045899663594225;0.8331532729052485;0.7966209398301469;-0.4416959169660306;-0.4223292897080738;1.0360250157240158;10.000783295522783;0.7501137824584884;-0.4244550110136623;-0.4244550039086584;0.7239835752021322;0.36650481481081576;0.8113988470338105
5.258675;1.0458995527931;0.8331525181368968;0.7966218950195413;-0.4416943050277771;-0.4223273597311301;1.0360284798354598;10.000777629308326;0.7501122490995985;-0.424455011340314;-0.42445500390680024;0.7239822252150835;0.3665028067760616;0.8113959956884812
5.268675;1.045899370704208;0.8331513868543025;0.7966225670286757;-0.44169157512547125;-0.42232436083030295;1.0360308976059331;10.000771291332248;0.7501107480836633;-0.42445501167160127;-0.4244550039029317;0.7239808787392672;0.36650080546417646;0.8113931767597242
5.278675;1.0458991212492228;0.8331501970737585;0.7966232589363971;-0.4416888452192463;-0.4223213619479383;1.036033268676948;10.000764259266825;0.7501092825522538;-0.4244550120060128;-0.4244550038970184;0.7239795346762857;0.36649880941164314;0.8113903926559358
5.288675;1.0458997701151722;0.8331496003734821;0.7966238614923856;-0.4416867389685219;-0.42231857092058167;1.036035592649931;10.000756503147947;0.7501078554944579;-0.42445501234231614;-0.42445500388950946;0.7239781915379218;0.36649581684380445;0.8113871946802103
5.298675;1.0458993961938468;0.8331486117316607;0.7966248995860687;-0.4416851270172396;-0.4223166410157944;1.0360378686746383;10.000747983116536;0.7501064694329852;-0.4244550126795515;-0.42445500388117624;0.7239768479164811;0.3664938259134086;0.811384489633182
5.308675;1.0458989643385164;0.8331472484518802;0.7966256580520882;-0.44168239709358276;-0.422313642183859;1.036041094791897;10.000738660528324;0.7501051265154464;-0.42445501301677385;-0.4244550038727841;0.7239765028914972;0.3664918349450123;0.8113827215361874
5.318675;1.0458982045471759;0.8331455223759137;0.7966263565464465;-0.4416814362444712;-0.4223124450539201;1.036043267873748;10.000728512379613;0.750103829098723;-0.4244550133529524;-0.42445500386474905;0.7239751559371443;0.36648984262126133;0.8113801084754902
5.328675;1.0458976656795314;0.8331440490375595;0.7966271676959965;-0.44167870630803363;-0.4223094462498397;1.0360453845479676;10.000717536263013;0.7501025800945489;-0.4244550136870836;-0.4244550038570461;0.7239738066862386;0.36648784802306233;0.8113775443364157
5.338675;1.045897079146697;0.8331428425370976;0.7966283113985387;-0.44167709433592073;-0.4223075164021557;1.0360474422996837;10.00070574522715;0.7501013827917606;-0.42445501401818425;-0.42445500384946194;0.7239724546645575;0.3664858502826053;0.8113750299991979
5.348675;1.0458964515256561;0.8331415900522005;0.796629485990327;-0.44167548235754256;-0.42230558656524114;1.036049439670814;10.000693158309899;0.7501002406310139;-0.42445501434520616;-0.4244550038419622;0.7239710991175001;0.36648484816294236;0.8113730172943492
5.358675;1.0458957914896423;0.8331399791838647;0.7966303892581124;-0.44167275239753806;-0.4223025877934107;1.0360513759241845;10.00067979268325;0.7500991566898159;-0.4244550146670495;-0.4244550038347318;0.7239707392427686;0.36648284013228005;0.8113714956540863
5.368675;1.0458951082156869;0.8331386496660543;0.7966316277162925;-0.44167114040233335;-0.4223006579739883;1.0360532511519522;10.000665663514788;0.7500981328598466;-0.42445501498262855;-0.42445500382794865;0.723969374704759;0.36648082491043943;0.8113691336159568
5.378675;1.04589440963918;0.8331372909053244;0.7966328969358735;-0.4416695283969576;-0.42229872816207253;1.036055066764486;10.00065079380285;0.7500971696173655;-0.4244550152908268;-0.42445500382171936;0.7239680060235213;0.36647880183211756;0.8113668257229443
5.388675;1.0458937014592362;0.8331359094399012;0.7966341941828873;-0.4416679163796265;-0.42229679835709805;1.0360568255757485;10.000635223923874;0.750096266610024;-0.42445501559036325;-0.42445500381616774;0.7239666344863506;0.3664777706345778;0.8113650264674335
5.398675;1.045892986961957;0.8331345105959685;0.796635515753325;-0.4416663043483552;-0.42229486855847137;1.0360585310497;10.000619011633994;0.7500954233925227;-0.4244550158798506;-0.4244550038115135;0.7239662616177851;0.3664757311241771;0.8113637279364616
5.408675;1.0458922677003566;0.8331330979032548;0.7966368575120376;-0.4416646923008465;-0.42229293876560725;1.0360591857840886;10.000602223815388;0.7500946397258138;-0.42445501615807246;-0.4244550038080978;0.7239648888383403;0.36647468305120096;0.8113620517096292
5.418675;1.0458915449211859;0.8331316735046865;0.7966382146727107;-0.44166308023457745;-0.4222910089780982;1.0360607901076047;10.000584928422791;0.7500939154685902;-0.4244550164241421;-0.4244550038064399;0.7239635173407214;0.3664726259783156;0.8113599890811121
5.428675;1.0458898585400536;0.8331295880540133;0.7966396912951532;-0.44166084452163357;-0.4222888713674174;1.0360623421041926;10.00056719820862;0.7500932502241637;-0.42445501667739804;-0.42445500380745294;0.7239631478136785;0.36647155924309793;0.8113593370364657
5.438675;1.0458891350349897;0.8331281457346277;0.7966410593866771;-0.4416592324135979;-0.422286941590768;1.0360638386500867;10.00054912019438;0.7500926430339576;-0.4244550169172402;-0.4244550038126225;0.7239617804416622;0.36646948226613507;0.8113574091661422
5.448675;1.0458881415652341;0.8331263908269817;0.796642335422511;-0.441659389376159;-0.42228681349082575;1.036065275822342;10.000530796572987;0.7500920924531522;-0.42445501714310274;-0.42445500382380097;0.7239614152359755;0.36646839485822297;0.8113568943022605
5.458675;1.0458874257161355;0.8331249381756148;0.7966436816738147;-0.44165777722116467;-0.42228488372272693;1.036065648588598;10.000512337570951;0.7500915967256705;-0.4244550173545451;-0.4244550038427173;0.7239600522784408;0.3664672971811559;0.8113555572039715
5.468675;1.0458867168162012;0.8331234836077575;0.796645005413516;-0.44165616504190264;-0.42228295395921395;1.0360669509931855;10.000493850024577;0.7500911539807282;-0.4244550175513383;-0.42445500387079105;0.7239586919067312;0.36646518967897224;0.8113538381446992
5.478675;1.0458850560443267;0.8331216962922714;0.7966467132891304;-0.44165504720848653;-0.4222818853202056;1.0360681772026925;10.000475427124401;0.7500907624045846;-0.4244550177334427;-0.42445500390942936;0.7239583346867663;0.36646407304666473;0.8113535306940762
5.488675;1.0458843716469826;0.8331202473593353;0.796647972575148;-0.4416534349844075;-0.42227995556620795;1.03606832257064;10.000457150381735;0.7500904200068252;-0.4244550179008852;-0.4244550039602538;0.7239569810346327;0.3664629479229803;0.8113523958056759
5.498675;1.0458837053600274;0.8331191217706652;0.7966494945853888;-0.4416529407242527;-0.4222790947618833;1.0360693838959878;10.000439097776798;0.7500901244591487;-0.4244550180538035;-0.4244550040249339;0.7239566309527714;0.36646181455436316;0.8113522141331156
5.508675;1.0458820980925867;0.8331170345302172;0.7966507784573933;-0.44165070484266894;-0.4222769571916356;1.0360703589437368;10.000421340937267;0.7500898733730305;-0.4244550181927004;-0.4244550041049346;0.7239552841059906;0.36646067276208694;0.8113511967280308
5.518675;1.0458814769913378;0.8331159213792455;0.7966522056146371;-0.44165021053997866;-0.4222760963943274;1.0360702464240985;10.000403936082726;0.7500896642208154;-0.42445501831841914;-0.4244550042013963;0.7239549398977262;0.3664595221265864;0.8113511229136664
5.528675;1.045879921437693;0.8331141623065192;0.7966536882842762;-0.4416490926076349;-0.4222750277753969;1.0360710469497165;10.000386921463356;0.7500894937964058;-0.42445501843172884;-0.4244550043151114;0.7239545975255653;0.3664583621838602;0.8113510952875271
5.538675;1.0458793590843825;0.8331127424516414;0.79665469803713;-0.4416474802747727;-0.422273098036328;1.0360707635740065;10.000370318121458;0.750089358124444;-0.4244550185330896;-0.4244550044466981;0.723953256246062;0.36645719238656643;0.811350217429894
5.548675;1.0458788313645535;0.8331116457572816;0.7966559470884719;-0.4416469859104899;-0.4222722372441272;1.0360714010022498;10.000354127944178;0.7500892531100706;-0.4244550186227921;-0.42445500459680824;0.7239529155751496;0.36645601191036437;0.8113502708099716
5.558675;1.0458773793861307;0.8331099055708143;0.7966572386258732;-0.4416458679216703;-0.42227116863083825;1.036071964196401;10.000338335989948;0.7500891754727776;-0.4244550187010678;-0.4244550047659632;0.7239515752443334;0.36645481963191007;0.8113494682685086
5.568675;1.045876929464265;0.8331088261710977;0.7966583490655712;-0.4416453735183503;-0.4222703078418122;1.0360714577659529;10.000322927996763;0.7500891233392736;-0.4244550187680234;-0.42445500495425775;0.7239512353643047;0.36645361416926364;0.8113495910597869
5.578675;1.045875558653647;0.8331071079164687;0.7966594965322819;-0.4416442554923949;-0.422269239232276;1.0360708867216686;10.00030791158947;0.7500890962555402;-0.42445501882359604;-0.42445500516149876;0.7239508968217618;0.36645239384666717;0.8113497433412368
5.588675;1.045874229856169;0.8331054055065403;0.796660569749035;-0.4416431374476692;-0.42226817062470234;1.0360712570421657;10.000293317323447;0.750089094790244;-0.42445501886764514;-0.42445500538759734;0.7239495613072461;0.36645215693144706;0.8113494808745016
5.598675;1.0458739065075637;0.833104374815175;0.7966614579101817;-0.44164264298391026;-0.42226730984077254;1.0360705750523473;10.000279180471882;0.750089119864193;-0.42445501890016146;-0.4244550056325759;0.7239492307719945;0.36645090225571975;0.8113496815876894
5.608675;1.045872666747661;0.8331027187608687;0.7966623807070556;-0.44164152490054376;-0.4222662412369059;1.0360708468681208;10.000265523514418;0.7500891720859725;-0.42445501892145415;-0.4244550058962009;0.7239479069680654;0.36644962973283485;0.8113490095007353
5.618675;1.0458724373597965;0.8331017441256809;0.7966631174005993;-0.4416410303979005;-0.4222653804559797;1.0360700785420598;10.000252352140361;0.7500892514520778;-0.42445501893218257;-0.42445500617774273;0.7239475918897255;0.36644934034082377;0.8113496977947251
5.628675;1.0458710237335864;0.8330995290380803;0.7966634998869718;-0.4416405633925886;-0.4222650445690013;1.0360692764794421;10.000239666427662;0.7500893573689754;-0.42445501893324544;-0.4244550064760076;0.7239472884506262;0.3664480357465319;0.811349948138509
5.638675;1.0458699355428491;0.8330979754960275;0.7966641945318841;-0.4416394452639132;-0.42226397597057014;1.0360694477902304;10.000227477747641;0.7500894888021928;-0.4244550189255983;-0.4244550067895253;0.7239469999352518;0.3664477179672654;0.8113506600219953
5.648675;1.0458698638684711;0.8330974313443947;0.7966650048677337;-0.4416400687157709;-0.42226418414030664;1.0360685999852572;10.000215811837046;0.7500896445362359;-0.42445501891004955;-0.424455007116703;0.7239457285990913;0.36644638909305555;0.8113500329330846
5.658675;1.0458688868885033;0.8330959625126978;0.7966655433338662;-0.44163895056959196;-0.4222631155455688;1.0360677400557043;10.00020469297935;0.750089823339391;-0.42445501888703874;-0.4244550074557205;0.7239454749790297;0.36644605098406763;0.8113507479667297
5.668675;1.0458679691928492;0.833094855443719;0.7966663045801605;-0.44163895041409645;-0.4222631158979146;1.0360678737130107;10.000194128512462;0.7500900238546794;-0.42445501885649733;-0.4244550078042774;0.723945238134898;0.3664447050846272;0.8113510030234347
5.678675;1.0458671133761828;0.8330934758906738;0.7966666808477485;-0.4416378322597912;-0.42226204730367023;1.0360670050250285;10.000184105004742;0.7500902443526632;-0.42445501881796627;-0.4244550081595721;0.7239450161746819;0.36644435253704477;0.8113516953974687
5.688675;1.0458672841636147;0.8330927915693637;0.7966668642823518;-0.44163733769604624;-0.4222611865275949;1.036066136468683;10.000174591152087;0.7500904825274703;-0.4244550187708194;-0.424455008518583;0.7239438069631031;0.36644399448124965;0.8113514762301328
5.698675;1.0458665600385268;0.833091817323216;0.7966673784206848;-0.44163733753604395;-0.4222611868774419;1.0360652691367755;10.000165542238294;0.7500907358179818;-0.4244550187143027;-0.42445500887833065;0.7239436087966741;0.3664426321299872;0.8113516738575178
5.708675;1.0458659054860922;0.833090887879297;0.7966678106229335;-0.44163733737914374;-0.42226118722631895;1.03606440259963;10.000156905562369;0.7500910023594709;-0.4244550186474339;-0.42445500923597407;0.7239434206837254;0.36644226652101464;0.8113522954349127
5.718675;1.0458653227041137;0.8330896874159188;0.7966678587233349;-0.4416362192317434;-0.42226011862806884;1.0360645355215128;10.000148630318973;0.7500912815335167;-0.4244550185690267;-0.4244550095888839;0.7239432422569074;0.36644189837498753;0.8113528868598242
5.728675;1.0458648128206909;0.8330888518685838;0.7966681305802727;-0.4416362190903033;-0.42226011897550714;1.0360636675642851;10.000140676793842;0.7500915735004768;-0.4244550184779452;-0.42445500993467417;0.7239430733735145;0.3664415282884998;0.8113534469898256
5.738675;1.0458643758952457;0.8330880663679183;0.7966683251937007;-0.4416362189610704;-0.4222601193221454;1.0360628002458925;10.000133015280587;0.7500918786047681;-0.4244550183733422;-0.4244550102711545;0.7239429139493483;0.36644115683585843;0.8113539762214123
5.748675;1.0458649745937496;0.8330876677499532;0.7966680319649259;-0.4416357244397604;-0.4222592585401768;1.0360619361918606;10.000125621126534;0.7500921975454248;-0.4244550182545638;-0.42445501059633217;0.723942764736338;0.36644078437309263;0.8113544763411861
5.758675;1.0458646867232055;0.8330869916515213;0.7966680806487255;-0.4416357243413725;-0.4222592588853253;1.0360610789121585;10.000118473710998;0.7500925319389865;-0.4244550181208284;-0.4244550109083724;0.7239426283072813;0.3664404109298904;0.8113549494973388
5.768675;1.045864476657166;0.8330863764151056;0.7966680609880551;-0.4416357242603288;-0.42225925923026913;1.036060233145007;10.000111553404071;0.7500928843108625;-0.42445501797106444;-0.4244550112054916;0.723941508966861;0.3664400362279101;0.8113545047610043
5.778675;1.0458643461858015;0.8330858260902653;0.7966679759982116;-0.4416357241974144;-0.4222592595754742;1.0360594042521187;10.00010483818758;0.7500932571164812;-0.42445501780402495;-0.42445501148599524;0.7239414118502546;0.3664396596547938;0.8113549267270531
5.788675;1.0458642962236397;0.8330853434153472;0.7966678286205054;-0.44163572415314756;-0.42225925992120433;1.0360585971562275;10.000098308926468;0.7500936516780733;-0.42445501761847126;-0.4244550117483272;0.7239413422538766;0.3664392804003804;0.8113553223982605
5.798675;1.0458643270204406;0.833084929555942;0.7966676216225885;-0.4416357241275909;-0.42225926026739247;1.0360578162981853;10.000091959059313;0.7500940680799218;-0.4244550174132573;-0.42445501199090674;0.7239413054799281;0.366438897785705;0.8113556902297074
5.808675;1.045864438276509;0.833084584789404;0.7966673573038267;-0.4416357241202376;-0.4222592606136992;1.036057066023351;10.000085800418352;0.7500945057889957;-0.42445501718734474;-0.424455012211911;0.7239413069055252;0.3664385114800074;0.8113560281994185
5.818675;1.045864628849372;0.833084309564116;0.7966670371990634;-0.4416357241300063;-0.4222592609597692;1.036056350293031;10.00007986165815;0.7500949643480657;-0.4244550169398196;-0.4244550124091946;0.7239413520511045;0.3664381215322127;0.8113563348136019
5.828675;1.045864897173977;0.833084105116376;0.7966666618988633;-0.44163572415536595;-0.42225926130546637;1.0360556725645447;10.000074181284988;0.7500954436203359;-0.4244550166699258;-0.42445501258042717;0.7239414464467019;0.3664377283260764;0.8113566098637675
5.838675;1.0458642803336584;0.8330836393414162;0.796666644136051;-0.44163621860137803;-0.4222601227785047;1.0360550363845165;10.000068801411723;0.7500959435483258;-0.42445501637705996;-0.4244550127234081;0.7239415950873422;0.36643833234925205;0.8113573056818333
5.848675;1.045864702376948;0.8330835827071712;0.7966661553718747;-0.4416362186533809;-0.42226012312308725;1.036054445884623;10.000063758628029;0.7500964640650843;-0.424455016060684;-0.4244550128362127;0.7239418018561918;0.3664379337746217;0.8113575202621498
5.858675;1.0458652005475852;0.8330836043140861;0.7966656066967527;-0.44163621871710335;-0.4222601234665353;1.036053905772892;10.000059071283841;0.7500970053112387;-0.42445501572020244;-0.42445501291712007;0.7239420695441893;0.3664375323258807;0.8113577067579507
5.868675;1.0458657718875395;0.8330837075135461;0.7966649964741325;-0.4416362187920347;-0.4222601238085764;1.0360524209497644;10.000054736899056;0.7500975678703445;-0.42445501535480196;-0.42445501296468574;0.7239424003212022;0.36643812758568545;0.8113583189080229
5.878675;1.0458664110817435;0.8330830943138424;0.7966635584696045;-0.44163765397241117;-0.42226149628113363;1.0360519959476004;10.000050740617006;0.7500981527682085;-0.42445501496335647;-0.4244550129778709;0.7239437960514226;0.36643771927101443;0.8113593482063551
5.888675;1.0458671117473157;0.8330833692580768;0.7966628247868195;-0.44163765406910616;-0.4222614966200822;1.0360516342588053;10.00004705960577;0.7500987613413461;-0.42445501454467166;-0.42445501295595245;0.7239442584254488;0.36643830724139337;0.8113599153931328
5.898675;1.0458678677720932;0.833084051605508;0.7966623340233243;-0.44163877217280245;-0.4222625659035779;1.0360513376643214;10.000043660011226;0.7500993954246908;-0.42445501409789266;-0.4244550128984072;0.7239447891958343;0.366437891392432;0.8113600107378997
5.908675;1.0458677119106152;0.8330838586247586;0.7966615916105726;-0.4416381486964546;-0.42226235841923254;1.0360511062748763;10.000040495104523;0.7501000574994688;-0.4244550136225097;-0.42445501280490516;0.7239453900469002;0.36643847162146453;0.8113605379744765
5.918675;1.0458685636113305;0.8330847275824013;0.7966609860041162;-0.4416392668189592;-0.4222634276966801;1.0360499395157436;10.000037507017424;0.7501007503010504;-0.424455013118004;-0.42445501267520913;0.7239460616182417;0.36643804791762463;0.8113605948781637
5.928675;1.0458694555602681;0.8330853722171653;0.796660024254821;-0.44163926695621064;-0.42226342802310224;1.0360498369516375;10.000034628828246;0.7501014763929974;-0.42445501258368346;-0.424455012509021;0.7239468023116142;0.36643862037950414;0.811361086680166
5.938675;1.045870381096642;0.833086424532686;0.796659316426103;-0.44164038509953396;-0.42226449728990956;1.036049798546449;10.000031786713278;0.7501022380637496;-0.4244550120189109;-0.42445501230599775;0.7239476080999497;0.3664381890615759;0.8113611136473492
5.948675;1.0458703700748457;0.8330865961708742;0.7966583699776596;-0.4416397616619927;-0.42226428978373165;1.0360498251115555;10.000028905447147;0.7501030371336405;-0.42445501142354897;-0.4244550120657858;0.723948473757816;0.3664387539532843;0.8113615833575826
5.958675;1.0458713376365363;0.8330878201229895;0.7966575743966043;-0.4416408798239189;-0.4222653590351974;1.0360489184879715;10.000025916188552;0.7501038747790617;-0.42445501079821923;-0.4244550117879075;0.723950394330569;0.3664393154001664;0.8113629409152888
5.968675;1.0458723127097946;0.8330891248492946;0.7966567400553082;-0.44164199799412124;-0.42226642827790584;1.0360490806419937;10.000022761731362;0.7501047519229258;-0.42445501014414605;-0.4244550114716968;0.7239513658013549;0.36643987454956833;0.8113634055763173
5.978675;1.045872324580005;0.8330898559481161;0.7966559806168891;-0.4416424925722319;-0.42226728969160876;1.036049312488153;10.000019398760045;0.7501056698769324;-0.42445500946290615;-0.4244550111164169;0.7239523853277129;0.3664394331805652;0.8113634209826249
5.988675;1.0458732891912192;0.8330913121918385;0.7966550792044089;-0.4416436107534157;-0.42226835891726805;1.0360486132604798;10.000015792851054;0.7501066305083617;-0.42445500875620323;-0.42445501072148795;0.7239534512690996;0.3664399932152413;0.8113638924648812
5.998675;1.0458742371946577;0.8330925220967966;0.796653845966065;-0.44164361094527554;-0.4222683591898585;1.0360489803923258;10.000011907628199;0.7501076357101283;-0.424455008025505;-0.4244550102867435;0.7239545626783136;0.3664405565035562;0.811364369345319
6.008675;1.0458742005889605;0.8330934661256693;0.7966530003154485;-0.44164410553214933;-0.4222692205825769;1.036048409897471;10.000007702438134;0.7501086868710038;-0.4244550072719104;-0.4244550098125073;0.7239567185220402;0.36644112480393354;0.8113657438259939
6.018675;1.0458750989604062;0.833095127435507;0.7966520216453081;-0.44164522372037657;-0.4222702897925713;1.0360488969232708;10.000003140557924;0.7501097851788574;-0.42445500649649176;-0.42445500929935154;0.7239579173253267;0.3664416995912727;0.8113662310222399
6.028675;1.0458750048920995;0.8330962025093981;0.7966511335674784;-0.4416457183050394;-0.4222711511794214;1.0360484360103805;9.999998197696222;0.7501109320836495;-0.42445500570050726;-0.42445500874788705;0.7239591574988494;0.3664422816453119;0.8113667220774412
6.038675;1.0458758405007589;0.833096875087463;0.7966490503467313;-0.4416471535879755;-0.4222725235738894;1.0360490211510873;9.999992863665113;0.7501121291160803;-0.4244550048851199;-0.42445500815888354;0.7239614379530015;0.3664428708901827;0.8113681071852211
6.048675;1.0458756811699899;0.8330980788037949;0.7966481336016664;-0.4416476481645665;-0.4222733849594753;1.0360496458875876;9.999987137758643;0.7501133776093767;-0.4244550040511553;-0.42445500753346727;0.7239627583436606;0.3664434666646655;0.8113685994089896
6.058675;1.0458764512932572;0.8330999972362116;0.7966470969564248;-0.44164876634161326;-0.42227445416646225;1.036049303458758;9.999981023964152;0.7501146785509737;-0.4244550031992755;-0.4244550068730289;0.7239641187565352;0.3664440678686272;0.8113690890455301
6.068675;1.0458762265444856;0.8331016436541978;0.79664646639803;-0.4416503788950754;-0.4222763844968614;1.036049987040896;9.99997452791864;0.7501160322883583;-0.4244550023302775;-0.4244550061788962;0.7239655193979048;0.366444672888273;0.8113695751506527
6.078675;1.0458769293214818;0.833103683891983;0.7966454171011561;-0.44165149706097995;-0.42227745370323394;1.036049690039447;9.999967658300758;0.7501174383399282;-0.4244550014451821;-0.4244550054522835;0.7239679607103855;0.36644527982339425;0.8113709496349093
6.088675;1.0458766326538071;0.8331051308280828;0.7966444738880316;-0.4416519916096664;-0.42227831508619273;1.0360494064269081;9.999960436468257;0.7501188955577022;-0.4244550005451594;-0.42445500469467007;0.7239694435318723;0.3664458870266274;0.8113714278754594
6.098675;1.0458772580805484;0.8331072850257121;0.796643417755915;-0.4416531097611038;-0.42227938429122824;1.0360501311758412;9.999952906642433;0.750120402395301;-0.424454999631555;-0.42445500390797447;0.7239719688055571;0.36644649346754105;0.8113727938030459
6.108675;1.045876880499437;0.8331088422872883;0.796642471023957;-0.4416536042902528;-0.42228024567224787;1.0360498600102497;9.999945131847515;0.7501219570774492;-0.42445499870600195;-0.42445500309429124;0.7239735368988179;0.3664470985158433;0.8113732619823268
6.118675;1.0458774246127704;0.8331114191918984;0.7966417187891404;-0.4416558404072616;-0.42228238382200467;1.0360505885611935;9.999937174150066;0.7501235579187744;-0.4244549977703782;-0.424455002255692;0.723975147258638;0.3664477013167215;0.8113737237095762
6.128675;1.0458769679326532;0.8331130761369715;0.7966407770457767;-0.44165633490786665;-0.42228324520187627;1.0360503123956533;9.99992907909161;0.7501252036269843;-0.4244549968266929;-0.424455001394235;0.723977798721696;0.36644930059723163;0.8113755222882744
6.138675;1.0458764748919689;0.8331150952331472;0.7966401441390906;-0.44165794737578695;-0.4222851755262154;1.0360500277888027;9.999920874375247;0.7501268931328936;-0.4244549958769928;-0.4244550005119259;0.7239794896701005;0.36644989518162974;0.8113759696481837
6.148675;1.0458769104722543;0.8331174905030393;0.79663910635879;-0.44165906545944156;-0.42228624472822673;1.0360507321332482;9.999912570081781;0.7501286251286371;-0.4244549949231667;-0.4244549996105622;0.7239812176477984;0.3664504845534705;0.8113764087225408
6.158675;1.0458763533386024;0.8331181561728663;0.7966371218837693;-0.4416598770020601;-0.42228740929168584;1.0360504236002488;9.999904158785489;0.7501303975047637;-0.4244549939669101;-0.42445499869163095;0.7239839790793332;0.36645206895146576;0.8113781818862044
6.168675;1.0458757677586243;0.8331202935748487;0.7966365257437608;-0.4416614894084688;-0.42228933960786597;1.0360511002930224;9.999895622247788;0.7501322069858465;-0.4244549930100306;-0.42445499775638906;0.7239857696040153;0.36645264904492414;0.8113785998759753
6.178675;1.0458761175955655;0.8331227983934231;0.7966355368410362;-0.4416626074351868;-0.42229040879961843;1.0360507597094364;9.999886936293109;0.7501340493220181;-0.42445499205475123;-0.4244549968059758;0.7239885847216735;0.36645322554895515;0.8113798974542603
6.188675;1.0458754796710044;0.8331249985125168;0.7966349862747779;-0.44166421979925086;-0.4222923391051731;1.0360503985807137;9.999878070538655;0.750135919440585;-0.4244549911037603;-0.42445499584146373;0.7239904200422979;0.3664547990961069;0.811380740904299
6.198675;1.0458748154674935;0.8331272224162541;0.796634464674954;-0.4416658321412125;-0.42229426940364034;1.0360500130579458;9.999868992825528;0.7501378111737811;-0.42445499016001065;-0.4244549948639645;0.7239932710802613;0.3664553703177598;0.8113820101067251
6.208675;1.045874123580107;0.8331291463532;0.796633672172704;-0.4416663264824626;-0.4222951307487821;1.0360505998569696;9.999859676632493;0.7501397169611322;-0.42445498922646063;-0.42445499387475677;0.7239951332502453;0.3664569398627628;0.8113828210895372
6.218675;1.0458743649710072;0.8331320489294384;0.7966331075030776;-0.4416685624139492;-0.42229726885727237;1.0360501572222505;9.999850102222869;0.7501416276302753;-0.42445498830593265;-0.4244549928753315;0.7239980023431347;0.3664575083457938;0.8113840511647918
6.228675;1.0458736151802137;0.8331343051289644;0.796632689505462;-0.4416701746931162;-0.4222991991272645;1.0360496844241698;9.999840250856185;0.7501435325793011;-0.4244549874010269;-0.42445499186736424;0.7239998748386193;0.36645907640132785;0.8113848149133281
6.238675;1.0458728367665335;0.8331362448583921;0.7966320055763161;-0.44167066897318036;-0.4223000604393947;1.0360491811774442;9.999830099126651;0.7501454208731673;-0.4244549865140905;-0.4244549908526596;0.7240027478362665;0.36645964466647873;0.8113859898213805
6.248675;1.0458720311960727;0.8331384996392;0.7966316620886681;-0.4416722812088866;-0.42230199068226937;1.036049648144488;9.999819622264877;0.7501472825580435;-0.424454985647278;-0.42445498983307056;0.724004619306973;0.36646121356742495;0.8113866915703961
6.258675;1.0458721621520686;0.8331402834191156;0.7966301759425839;-0.441674834160931;-0.42230443193021994;1.036049087314833;9.999808802839128;0.7501491090806316;-0.42445498480258304;-0.42445498881042676;0.7240074882337293;0.3664627832612972;0.8113882505533463
6.268675;1.0458715793613949;0.8331431517768111;0.7966302918937125;-0.4416757952502416;-0.4223056294084002;1.0360485011058014;9.99979763672485;0.75015089294028;-0.4244549839817349;-0.42445498778654767;0.7240093537341274;0.36646335370378796;0.8113884293492121
6.278675;1.0458706999164595;0.8331453897223184;0.7966300506521918;-0.44167740742666;-0.42230755960175514;1.0360478909183295;9.999786137207076;0.7501526274605164;-0.4244549831860543;-0.42445498676326393;0.7240122142283586;0.3664649244980626;0.8113899154325577
6.288675;1.045869798043668;0.833147621151141;0.7966298369389901;-0.4416790195843859;-0.4223094897771143;1.03604725637301;9.999774333668523;0.7501543069709118;-0.4244549824164556;-0.4244549857423822;0.7240140677451784;0.36646649485823884;0.8113904736123353
6.298675;1.045868875409342;0.8331498463626635;0.7966296474052222;-0.44168063172426814;-0.4223114199340779;1.0360465956528915;9.999762261816132;0.7501559268860615;-0.42445498167360607;-0.42445498472564125;0.7240169122074749;0.36646706390480444;0.811391438661651
6.308675;1.0458679335028862;0.8331520647949934;0.7966294791578651;-0.4416822438472965;-0.42231335007243487;1.0360459067330348;9.99974995421707;0.7501574835888617;-0.42445498095806633;-0.42445498371475593;0.7240197449575245;0.36646863078169445;0.8113928247223118
6.318675;1.0458669734570805;0.8331542747798011;0.796629329092599;-0.4416838559546176;-0.4223152801920092;1.0360461884303602;9.999737438921121;0.7501589742784774;-0.42445498027028195;-0.424454982711571;0.7240215627899298;0.3664701944281162;0.8113932918955861
6.328675;1.0458659962748527;0.8331564735750573;0.7966291931292719;-0.44168546804738223;-0.42231721029274466;1.036045440241804;9.999724743381329;0.7501603966185367;-0.42445497961058365;-0.42445498171801005;0.7240243627748508;0.3664717534370906;0.8113946285242142
6.338675;1.0458659653426778;0.833159309078843;0.7966289558272159;-0.4416877037843309;-0.422319348209015;1.0360446616022287;9.999711893144507;0.7501617486715759;-0.42445497897943263;-0.4244549807358317;0.7240261425932305;0.366473306298323;0.8113950530763374
6.348675;1.0458649581149841;0.8331614766552902;0.7966288314390068;-0.4416893158528109;-0.4223212782736507;1.0360438515567616;9.999698903516618;0.7501630293079437;-0.4244549783776508;-0.42445497976658825;0.7240289000843878;0.36647485180082606;0.8113963516373927
6.358675;1.0458639382833688;0.8331625088615813;0.7966276342190337;-0.44169124500771983;-0.42232351151553366;1.0360430085576184;9.999685778667773;0.7501642382985763;-0.4244549778061562;-0.4244549788115726;0.7240316328845944;0.3664763892026288;0.8113976333100507
6.368675;1.0458629085544484;0.8331646426210864;0.7966274953193094;-0.44169285705157435;-0.4223254415471804;1.0360421304066105;9.999672523988892;0.75016537601038;-0.4244549772654734;-0.42445497787161823;0.7240333387517051;0.36647691837681046;0.8113975559948988
6.378675;1.0458618739245846;0.8331667610501019;0.7966273394746787;-0.44169446908344284;-0.42232737156411426;1.0360412149513591;9.99965915687234;0.7501664432239716;-0.4244549767556544;-0.42445497694715467;0.724036016213551;0.36647844012908665;0.8113988095462193
6.388675;1.0458608416203763;0.8331691813129135;0.7966274647050928;-0.44169719906572996;-0.4223303705117133;1.0360402606519787;9.999645702433787;0.7501674409462981;-0.4244549762764575;-0.4244549760385254;0.7240386647951852;0.36647995607623673;0.8114000522696024
6.398675;1.0458598197273283;0.8331712681323484;0.7966272611153999;-0.44169881107317305;-0.42233230050450443;1.036039265816602;9.999632178374133;0.7501683701637608;-0.42445497582727515;-0.4244549751463501;0.724040284541204;0.3664814680527243;0.8114003936019973
6.408675;1.0458588160661753;0.8331733364332594;0.7966270298304583;-0.441700423069525;-0.422334230488145;1.0360382276093372;9.999618586350056;0.7501692320950305;-0.42445497540689614;-0.4244549742717956;0.7240428750983944;0.3664829779379134;0.8114016192630358
6.418675;1.045857837783368;0.8331753831599571;0.7966267695054542;-0.44170203505542627;-0.4223361604644425;1.0360371421722674;9.999604917949792;0.7501700286502357;-0.42445497501353785;-0.4244549734165075;0.7240454350760608;0.36648448807298;0.8114028385383297
6.428675;1.0458568905227243;0.8331777222726883;0.79662678256716;-0.44170476498949524;-0.42233915937854205;1.0360360052054916;9.99959116305749;0.7501707624073828;-0.42445497464518095;-0.42445497258225445;0.7240469622576852;0.36648700154863584;0.8114036127822792
6.438675;1.0458559775408407;0.8331785992276971;0.7966253939833969;-0.44170669405452545;-0.42234139254243674;1.036034812183565;9.99957731211285;0.7501714365855724;-0.42445497429983653;-0.4244549717706605;0.7240494544914567;0.36648852192482195;0.8114048254860211
6.448675;1.0458541380033548;0.8331802317588178;0.7966254598552183;-0.4417088002814198;-0.4223441836120181;1.0360335583468219;9.999563357113614;0.7501720550651371;-0.42445497397560816;-0.424454970983148;0.7240519106934369;0.36649005262310685;0.8114060387895773
6.458675;1.0458532963131102;0.8331821699532272;0.7966250873342987;-0.44171041222476515;-0.42234611357924123;1.0360312392129287;9.999549293820309;0.7501726218234589;-0.42445497367068946;-0.42445497022093026;0.7240543312345732;0.3664915964252256;0.8114072555344208
6.468675;1.0458524904107223;0.8331843983424297;0.7966249973035661;-0.4417131421088169;-0.42234911249272367;1.0360298515616897;9.999535124872184;0.7501731402648365;-0.4244549733834413;-0.42445496948495454;0.7240557173833977;0.36649315537375116;0.8114075862413364
6.478675;1.0458519924992198;0.8331869090654916;0.7966249776117748;-0.44171410292231844;-0.42235030970815085;1.0360283936604402;9.999520864017716;0.7501736130933604;-0.4244549731125116;-0.42445496877580347;0.7240580704060716;0.36649473103322006;0.8114088175971409
6.488675;1.0458512545732939;0.8331890923542291;0.7966248639395288;-0.44171683277628565;-0.4223533086301764;1.036026864577231;9.999506537040071;0.7501740425688461;-0.4244549728567365;-0.42445496809362177;0.7240603908855224;0.36649732470776997;0.8114105108465669
6.498675;1.0458505450212017;0.8331909413666179;0.7966244439694598;-0.44171844466377186;-0.42235523861612556;1.0360252634944933;9.999492177727287;0.7501744308006096;-0.4244549726148539;-0.42445496743822975;0.7240626783873766;0.3664989375570477;0.8114117643664369
6.508675;1.0458498576461457;0.8331930937535278;0.7966243284242143;-0.4417211744821731;-0.42235823755189916;1.036023589537254;9.999477820889407;0.7501747798546666;-0.42445497238533814;-0.4244549668093852;0.7240639316983781;0.36650057078743986;0.811412139440212
6.518675;1.0458491860194403;0.8331938003372398;0.796622845221551;-0.4417231034337148;-0.42236047075401906;1.0360218418827878;9.999463492624246;0.7501750916025977;-0.42445497216645856;-0.42445496620695605;0.7240661495348174;0.36650222559389223;0.8114134226387993
6.528675;1.045847562312698;0.8331952823334386;0.7966228512117879;-0.44172520950455635;-0.4223632618623777;1.036019019462901;9.999449209882158;0.7501753673612727;-0.4244549719564916;-0.4244549656310275;0.7240683310767172;0.3665049028822543;0.8114151764732198
6.538675;1.0458469051403694;0.8331974079633157;0.7966227555437759;-0.4417279392589447;-0.4223662608262315;1.0360171208801459;9.999434993239257;0.7501756076019033;-0.4244549717539234;-0.4244549650818811;0.7240704760568697;0.3665066034095652;0.8114165018777464
6.548675;1.0458462465703564;0.8331992088700828;0.7966223662354935;-0.4417295510499202;-0.42236819085872035;1.0360151455694644;9.999420870709272;0.7501758121452167;-0.42445497155750106;-0.42445496455975135;0.7240725847640618;0.36650832814926443;0.8114178554113687
6.558675;1.045845580508976;0.8332013184598441;0.7966222894550947;-0.44173228076234344;-0.4223711898437817;1.036013094737965;9.999406869267588;0.7501759807947441;-0.4244549713661683;-0.4244549640646867;0.7240746580187878;0.3665110781748694;0.8114196934071558
6.568675;1.0458439395763481;0.8332027674918492;0.7966223309258101;-0.4417343867317516;-0.4223739809904022;1.0360109707301057;9.999393012090112;0.7501761137241862;-0.4244549711790164;-0.4244549635965847;0.7240756968648034;0.3665128541678934;0.8114202240201183
6.578675;1.0458432433317684;0.8332048567070285;0.7966222692238177;-0.44173711639357105;-0.4223769799950868;1.0360077760657602;9.999379322950574;0.7501762113078271;-0.4244549709953103;-0.42445496315514114;0.7240777019681313;0.3665156561009387;0.8114221372348767
6.588675;1.0458425249583094;0.8332066158737557;0.7966219112478771;-0.44173872809359127;-0.4223789100679543;1.0360055130257788;9.999365830181052;0.7501762741888554;-0.42445497081449957;-0.42445496273974126;0.7240796729974374;0.36651748327973643;0.8114236388672766
6.598675;1.0458417792941546;0.8332075587779726;0.7966207948918699;-0.44174177480602084;-0.42238221229516376;1.0360031835608503;9.9993525670768;0.7501763040065597;-0.4244549706362019;-0.4244549623494774;0.7240816086737437;0.3665203345704291;0.8114256330148486
6.608675;1.0458400397556815;0.8332089503040032;0.7966208656708871;-0.4417438806611725;-0.4223850034782078;1.0360007894064114;9.999339568458527;0.7501763034761905;-0.42445497046023367;-0.4244549619833403;0.7240835074986449;0.3665222085445297;0.8114272160335201
6.618675;1.0458392271542096;0.8332109719820902;0.7966208347224022;-0.44174661022061995;-0.4223880025217748;1.0359973321159524;9.999326862887102;0.750176274991175;-0.42445497028667967;-0.42445496164044544;0.7240853683006944;0.3665251034219125;0.8114292896233452
6.628675;1.045838377279807;0.8332129705474027;0.7966208122709612;-0.4417493397557107;-0.4223910015746969;1.0359948130060992;9.999314464225813;0.7501762194017235;-0.42445497011592864;-0.4244549613201652;0.724087190609928;0.3665270169896427;0.8114309482521547
6.638675;1.0458377619954238;0.8332155683609593;0.796621186525297;-0.44175141816428043;-0.4223932678528602;1.035992233285255;9.99930237458697;0.7501761363899592;-0.42445496994862636;-0.4244549610221451;0.7240879750762415;0.3665299467346258;0.8114322011243923
6.648675;1.0458358739162672;0.8332168657963216;0.7966212903725945;-0.4417535239055037;-0.4223960590669274;1.0359885943609957;9.99929059470869;0.7501760254344244;-0.42445496978561675;-0.4244549607461039;0.72408972355629;0.366531890108684;0.8114339274716414
6.658675;1.0458349117554013;0.833218786972785;0.7966212918073587;-0.441756253365669;-0.4223990581447103;1.0359858979872751;9.999279124150975;0.7501758861140573;-0.4244549696279478;-0.42445496049156656;0.7240914388579839;0.36653484470559355;0.8114361362493605
6.668675;1.0458339156794554;0.8332195592186797;0.7966202311240429;-0.44175929990480906;-0.4224023604388568;1.0359831460906923;9.99926795464211;0.7501757179547137;-0.42445496947689676;-0.4244549602579688;0.724093124183269;0.3665378084768874;0.8114383725390883
6.678675;1.0458319255532207;0.8332207620270053;0.7966203539137269;-0.441761405566721;-0.4224051516803825;1.035979340922622;9.999257067644251;0.7501755204442173;-0.424454969333935;-0.4244549600450768;0.7240947823569912;0.3665397800767746;0.8114401802915913
6.688675;1.04583086673763;0.833222573780993;0.7966203675690235;-0.4417641349622661;-0.42240815078978416;1.0359764853188405;9.999246437387702;0.7501752931506687;-0.42445496920048237;-0.42445495985325193;0.7240964152816299;0.36654275896963107;0.8114424579094801
6.698675;1.0458288157852043;0.833223686213998;0.7966204899385597;-0.4417662405791181;-0.4224109420519569;1.0359735820751061;9.999236040265748;0.7501750356122642;-0.4244549690775031;-0.42445495968324587;0.7240980236058013;0.36654574517977756;0.8114447491311287
6.708675;1.0458276972783669;0.8332253954593383;0.7966204990846922;-0.4417689699404908;-0.4224139411844049;1.0359696335180324;9.999225861406268;0.750174747112195;-0.424454968965345;-0.4244549595356437;0.7240996065048668;0.3665477391232471;0.8114465986856964
6.718675;1.045826549856139;0.8332270450497495;0.7966205045097257;-0.44177169928961435;-0.42241694032936833;1.03596664225579;9.999215889383036;0.750174426807292;-0.4244549688639094;-0.42445495941049427;0.7241011618039478;0.36655074166738333;0.8114489069150348
6.728675;1.0458244122556777;0.8332279798895693;0.7966206161430485;-0.44177380485623247;-0.422419731626241;1.035962611598008;9.99920611268839;0.7501740743430219;-0.4244549687729122;-0.42445495930733607;0.7241026862096466;0.3665537540715626;0.8114512190304544
6.738675;1.0458232098023192;0.8332286981812265;0.7966198476431864;-0.4417779691985548;-0.4224241029465227;1.0359595445894714;9.999196526065916;0.7501736902228836;-0.4244549686920651;-0.4244549592254064;0.7241041754297977;0.366556777757577;0.8114535321356865
6.748675;1.0458210207785943;0.8332294958169348;0.7966199505330281;-0.44178007473667447;-0.4224268942696932;1.035956442612675;9.999187131439111;0.7501732755211188;-0.4244549686210523;-0.42445495916397885;0.7241056244600014;0.36655881412718727;0.811455392535154
6.758675;1.045819772621392;0.8332308700640877;0.7966199377986141;-0.4417828040450628;-0.42242989346931253;1.0359523048710588;9.999177927381899;0.7501728314440697;-0.42445496855943643;-0.4244549591227317;0.7241070279616758;0.36656186448048544;0.8114577026812398
6.768675;1.045818506766793;0.8332321656830661;0.7966199186972214;-0.4417855333482448;-0.42243289268256556;1.0359491290127623;9.999168900375217;0.7501723589531802;-0.4244549685067026;-0.42445495910181197;0.7241083804412918;0.3665649299785111;0.8114600103520752
6.778675;1.0458165368368266;0.8332333515299032;0.7966203914018087;-0.44178698775754754;-0.4224349512350287;1.035944912409057;9.99916002796376;0.7501718586555796;-0.4244549684624433;-0.4244549591015095;0.724109676413202;0.3665680116143557;0.8114623148827935
6.788675;1.0458152422861617;0.8332347955828286;0.7966206607685854;-0.4417908349579406;-0.4224390194084126;1.0359416535944852;9.999151288845257;0.7501713313208226;-0.42445496842664276;-0.42445495912202447;0.724110910917601;0.36657111018550104;0.8114646151845529
6.798675;1.045812970789183;0.8332351813929988;0.7966207279802998;-0.4417929404525548;-0.4224418107846911;1.0359373530561193;9.999142667002356;0.7501707784559877;-0.42445496839977165;-0.42445495916366455;0.7241120801242938;0.3665742262398191;0.8114669093177816
6.808675;1.0458116435753928;0.8332350069770672;0.7966196049510812;-0.44179598684583504;-0.4224451132490141;1.0359340124890668;9.999134148104899;0.7501702022691707;-0.42445496838249464;-0.4244549592268972;0.7241131814855164;0.3665773601967362;0.811469194344726
6.818675;1.0458093336717946;0.8332355209251009;0.7966199519087515;-0.4417992102376589;-0.42244897357668726;1.035929633020329;9.99912571664009;0.750169605355813;-0.4244549683753865;-0.4244549593118258;0.7241142136763646;0.36658051277181036;0.8114714667853803
6.828675;1.0458079636533308;0.8332362724401916;0.7966198725549403;-0.44180193953426444;-0.42245197283929936;1.035926214006315;9.99911735420439;0.7501689905006014;-0.424454968378906;-0.42445495941778394;0.7241151765613194;0.3665836852623936;0.8114737231895736
6.838675;1.0458056092895196;0.8332365929549643;0.7966201935538723;-0.44180516292391453;-0.42245583317271335;1.0359217532761351;9.999109036581146;0.7501683605681788;-0.4244549683934692;-0.4244549595435907;0.7241160710094848;0.36658587932886255;0.8114755087754929
