time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.848675;1.0458041953572303;0.8332371498254839;0.7966200875293862;-0.44180789223257066;-0.42245883244010973;1.0359182486606882;9.99910073361828;0.7501677187897519;-0.4244549684196298;-0.42445495968809094;0.7241168988224181;0.366589096484908;0.8114777242938058
6.858675;1.0458017989079338;0.8332369580560915;0.79662007766937;-0.44180999773147045;-0.42246162383585023;1.035913699492173;9.999092413007183;0.7501670693316844;-0.4244549684583165;-0.42445495985046744;0.7241176628924276;0.3665923376951086;0.8114799153366021
6.868675;1.045799383037246;0.8332369872100382;0.7966203569917861;-0.44181322112684984;-0.4224654841676116;1.035910106394133;9.999084046192284;0.7501664171627322;-0.42445496851080583;-0.4244549600301088;0.7241183667984358;0.36659560321083634;0.8114820791431777
6.878675;1.0457979105514172;0.8332361384436846;0.7966191407070026;-0.4418162675621623;-0.42246878664939025;1.035905469796352;9.99907561281074;0.750165767166245;-0.42445496857843334;-0.42445496022628393;0.7241190137292446;0.3665998925009398;0.8114846649809656
6.888675;1.0457954586673244;0.8332359820132818;0.7966193950259006;-0.44181949096381445;-0.4224726469757177;1.0359007888220573;9.999067097587412;0.7501651236251689;-0.42445496866232846;-0.42445496043799846;0.7241196060149983;0.3666032041996705;0.8114867675098077
6.898675;1.045794226678169;0.8332370116642263;0.7966199175723729;-0.4418226871035664;-0.4224759823429959;1.0358970610526206;9.999058483932968;0.750164490721126;-0.424454968763222;-0.4244549606640245;0.7241201455670541;0.3666065362502708;0.8114888374216623
6.908675;1.0457917470479146;0.8332363634539972;0.7966198494008158;-0.44182479262202823;-0.42247877372119347;1.0358922831074429;9.999049751746512;0.7501638733906544;-0.4244549688813777;-0.4244549609031005;0.7241206344316207;0.3666098863085011;0.8114908748044016
6.918675;1.045790218504881;0.8332366010356191;0.796619965169585;-0.4418286398710088;-0.4224828419103259;1.03588845196876;9.999040879256766;0.7501632774633179;-0.4244549690167149;-0.4244549611542358;0.7241210752396132;0.3666132520985367;0.8114928806614528
6.928675;1.0457877189375564;0.8332357917830546;0.7966198786296376;-0.4418307453957118;-0.42248563327943167;1.0358835666242094;9.999031848723916;0.7501627090918995;-0.42445496916896597;-0.4244549614167668;0.7241224714293695;0.3666166315532185;0.8114957485323429
6.938675;1.0457852137218382;0.8332341072972401;0.7966190172488914;-0.441834285905717;-0.4224897967999698;1.0358786291673547;9.999022650358237;0.7501621742424599;-0.4244549693378252;-0.4244549616901146;0.7241228271573045;0.36662002284696515;0.8114976957920781
6.948675;1.0457836703063845;0.8332338048845913;0.7966188031857451;-0.4418370152871818;-0.4224927960406233;1.035874644532726;9.99901327968892;0.7501616782916402;-0.42445496952304135;-0.4244549619735775;0.7241231469817643;0.3666234244688265;0.8114996167488273
6.958675;1.0457811717799368;0.8332331036205911;0.7966189960469341;-0.44184023869395156;-0.42249665633139094;1.0358696190835401;9.999003737490227;0.7501612255347041;-0.42445496972425817;-0.4244549622663143;0.724123435404106;0.3666268353829079;0.8115015142643969
6.968675;1.0457786874424086;0.8332323425934978;0.7966191841988366;-0.4418434620962149;-0.42250051661527865;1.0358655590248587;9.998994032031858;0.7501608189785447;-0.42445496994077697;-0.4244549625673709;0.7241236966829191;0.3666312550041321;0.8115038438763815
6.978675;1.0457771849143531;0.8332321782053423;0.7966192589876824;-0.44184730936140604;-0.42250458477656666;1.0358604695459792;9.998984174555277;0.750160460417002;-0.42445497017165434;-0.4244549628756266;0.724123934967895;0.3666346829339347;0.8115057065067384
6.988675;1.0457747430251574;0.8332309966716558;0.7966191391694614;-0.4418494148833027;-0.4225073761115785;1.0358553550975105;9.998974174348175;0.7501601504989913;-0.4244549704160759;-0.42445496318973097;0.7241241543009491;0.3666381188491293;0.8115075580543407
6.998675;1.0457723238623762;0.8332289709785283;0.7966182536983374;-0.44185295537241065;-0.4225115395991818;1.0358512204130317;9.99896403772859;0.7501598888181962;-0.4244549706735779;-0.4244549635081826;0.7241243584524428;0.3666415625161652;0.8115094018336171
7.008675;1.04577116005834;0.8332292997274264;0.796618717511795;-0.4418561515327513;-0.4225148748936934;1.0358460716510804;9.99895376607528;0.7501596740045989;-0.42445497094402285;-0.42445496382944564;0.7241255509687051;0.36664601365600674;0.8115125847519584
7.018675;1.0457687775145912;0.8332280017400825;0.796618603446434;-0.4418582570339931;-0.422517666213559;1.0358409167649103;9.998943355732335;0.7501595039167609;-0.4244549712274548;-0.42445496415196265;0.7241257354375861;0.36664947190127994;0.8115144226869717
7.028675;1.0457664056243854;0.8332269890284569;0.7966187982076405;-0.4418614803891982;-0.42252152646708335;1.035836764559807;9.99893280212357;0.7501593761112316;-0.42445497152391914;-0.4244549644742106;0.7241259156472567;0.3666529370379407;0.8115162641878516
7.038675;1.0457650010110977;0.8332265983134112;0.7966188899779391;-0.4418653276226441;-0.4225255946112731;1.0358316235662488;9.998922101972074;0.7501592883828645;-0.42445497183346115;-0.42445496479472167;0.7241260956401359;0.3666564092381588;0.8115181140408635
7.048675;1.0457626358985896;0.8332255299854078;0.7966191006936354;-0.4418685509509433;-0.4225294548672271;1.0358265017078003;9.998911251800521;0.7501592390868668;-0.42445497215631367;-0.4244549651119906;0.7241262795936564;0.36666088902611693;0.8115204276624434
7.058675;1.0457602709586036;0.8332233192291034;0.7966182524579314;-0.4418720913663751;-0.42253361835245834;1.035821406268464;9.998900250960666;0.750159227295938;-0.42445497249292385;-0.42445496542456024;0.7241264714994214;0.36666437702931964;0.8115223032200648
7.068675;1.0457588687225263;0.8332228539896616;0.7966183738568474;-0.44187593856585505;-0.4225376865094396;1.0358173441369727;9.998889111570348;0.750159252823925;-0.42445497284359807;-0.4244549657312502;0.7241276750423211;0.3666678737802636;0.8115250845865045
7.078675;1.0457565065401124;0.8332217146456404;0.796618616664584;-0.4418791618443507;-0.422541546778761;1.0358123224845246;9.998877862161123;0.75015931594034;-0.42445497320800124;-0.4244549660312511;0.7241278935284142;0.3666723797742141;0.8115274382526279
7.088675;1.045754148069338;0.8332202352022972;0.7966185667170972;-0.4418812672515353;-0.4225443381186341;1.0358073488556572;9.998866536200365;0.7501594169104224;-0.4244549735850028;-0.42445496632411084;0.7241281295117593;0.3666758956649925;0.8115293516090015
7.098675;1.0457517950899955;0.8332190496052809;0.7966188296774185;-0.44188449049401074;-0.4225481983979714;1.0358034306231185;9.99885515878906;0.750159555734856;-0.42445497397292353;-0.4244549666096522;0.7241283845976468;0.36667942225395245;0.8115312762291226
7.108675;1.0457506850419445;0.8332191153378699;0.7966193809835301;-0.44188768654650057;-0.42255153370440063;1.0357985748323517;9.998843745929872;0.7501597321005121;-0.4244549743698254;-0.4244549668878545;0.7241286598541079;0.3666839601858848;0.8115336652841646
7.118675;1.0457483509440149;0.8332167640350416;0.7966185964762323;-0.44189122686190724;-0.42255569722007646;1.0357937882264554;9.998832311638447;0.7501599453879565;-0.4244549747737131;-0.42445496715883646;0.7241299562756781;0.3666875097643803;0.8115365097719189
7.128675;1.0457460298520604;0.8332155056553964;0.7966188948246189;-0.44189445005447175;-0.422559557508036;1.0357890770194134;9.998820877790957;0.7501601947475462;-0.4244549751826905;-0.4244549674229658;0.7241302744223943;0.3666920710486652;0.8115389320221484
7.138675;1.0457437226779034;0.8332142214999753;0.796619208907417;-0.4418976732304254;-0.42256341779650264;1.0357844466819277;9.998809486108053;0.7501604791833547;-0.4244549755950974;-0.42445496768099167;0.7241306136119063;0.36669564385876785;0.8115409241156074
7.148675;1.0457414299460255;0.8332129112800919;0.7966195395832654;-0.4419008963898842;-0.42256727808411126;1.0357809020833841;9.998798199251857;0.7501607975519334;-0.42445497600963844;-0.42445496793397025;0.7241309717897549;0.3667002276532753;0.8115433935581203
7.158675;1.0457401147904068;0.8332122265910118;0.7966197767315806;-0.44190474347812114;-0.4225713462727387;1.0357764477935951;9.99878708684255;0.7501611485038334;-0.42445497642538504;-0.42445496818290834;0.7241323460487742;0.36670382158554904;0.8115463323877571
7.168675;1.045737855480782;0.8332108663298883;0.796620140381704;-0.4419079666080854;-0.42257520655531744;1.0357720875906644;9.998776213849665;0.7501615305575016;-0.42445497684150574;-0.42445496842842556;0.7241327334108054;0.366708424712835;0.8115488624455744
7.178675;1.0457356179676947;0.8332083652910288;0.7966194500073246;-0.44191150682591934;-0.42257937006567026;1.0357678234090535;9.998765637224206;0.7501619423727446;-0.4244549772569288;-0.4244549686705834;0.7241331317765504;0.3667120360742703;0.8115509737418048
7.188675;1.04573340740737;0.8332069609451811;0.7966198417361532;-0.44191472991957953;-0.42258323033623196;1.0357636551821785;9.998755404819075;0.7501623828209834;-0.4244549776704211;-0.42445496890885576;0.7241335402493074;0.36671665451019864;0.8115535712141868
7.198675;1.0457312293464764;0.8332055371690823;0.7966202452624974;-0.4419179529933187;-0.4225870905979095;1.0357605818481055;9.998745554188124;0.7501628506846358;-0.424454978081046;-0.42445496914234043;0.7241349582617634;0.3667202783972597;0.8115566450549813
7.208675;1.0457303236332516;0.8332056876877312;0.7966212420414649;-0.4419222667505187;-0.42259149479229996;1.0357566022742088;9.99873610822144;0.7501633444234895;-0.4244549784884034;-0.4244549693701226;0.7241353843963145;0.366724905586693;0.8115593166161568
7.218675;1.04572822395214;0.8332042300599;0.7966216697642832;-0.44192548978432755;-0.4225953550286979;1.0357527149440395;9.99872707558052;0.7501638624578365;-0.4244549788924554;-0.4244549695915098;0.7241358162872735;0.3667285335962292;0.8115615762491168
7.228675;1.0457261674658267;0.8332027591752227;0.7966221123240359;-0.4419287127977106;-0.4225992152503991;1.0357489172156615;9.998718462304048;0.7501644038256421;-0.4244549792932973;-0.42445496980604874;0.7241362516066627;0.36673315987195526;0.8115643294422981
7.238675;1.0457241551656886;0.8332001606335185;0.7966215035177492;-0.4419322528986757;-0.42260337869321773;1.0357452052648854;9.99871028164175;0.7501649683076164;-0.4244549796910442;-0.4244549700134895;0.7241376888163266;0.3667367820864495;0.8115675663077093
7.248675;1.045722187057211;0.8331986737827513;0.7966219841124347;-0.44193547587556054;-0.422607238881956;1.0357415739632947;9.998702554029972;0.7501655558874383;-0.4244549800857258;-0.4244549702137196;0.7241381271313243;0.3667413983922574;0.8115704070844643
7.258675;1.0457202626032618;0.833197184681769;0.7966224881441403;-0.44193869883679276;-0.42261109905241195;1.0357390166222564;9.99869529892199;0.7501661666275887;-0.4244549804772375;-0.42445497040658664;0.7241385664233215;0.3667460073942299;0.8115732916968217
7.268675;1.0457183813546709;0.833195697267002;0.7966230188178571;-0.4419419217839399;-0.4226149592039697;1.0357355258639984;9.998688523776693;0.7501668009108345;-0.42445498086537176;-0.42445497059189585;0.7241400074711153;0.36674960808654866;0.8115766594067085
7.278675;1.045717505726639;0.8331951832711166;0.7966237724906585;-0.4419468865326778;-0.42262009618394886;1.0357320950571247;9.998682219669034;0.7501674590333145;-0.42445498124990033;-0.4244549707696181;0.7241404520953783;0.36675419997375164;0.8115796287302712
7.288675;1.045715713135081;0.8331925913092809;0.7966232974358607;-0.44195042656387307;-0.4226242595379662;1.035728718341497;9.998676361107966;0.7501681405200067;-0.42445498163077705;-0.4244549709398288;0.7241409031163387;0.366757783000416;0.8115821874487352
7.298675;1.0457142404634403;0.8331917516506324;0.7966243155232168;-0.441952998386866;-0.42262738671600775;1.0357253898291954;9.998670908954555;0.7501688441011708;-0.4244549820083317;-0.42445497110255204;0.7241413644860496;0.3667623573803828;0.8115852387166219
7.308675;1.0457125432510053;0.8331903007598467;0.7966249816557938;-0.4419562212882854;-0.42263124679081726;1.035722104061804;9.99866582355925;0.7501695679386;-0.4244549823831597;-0.42445497125803056;0.7241428412058086;0.3667669236710566;0.8115892221384351
7.318675;1.0457108947589464;0.8331891813380934;0.7966259891108205;-0.44196056198311806;-0.4226361757774778;1.0357188570414402;9.998661078077673;0.7501703094227551;-0.4244549827557566;-0.4244549714071194;0.7241433386060779;0.36677048264928763;0.8115919008340147
7.328675;1.0457092945062736;0.8331877596737896;0.7966267329775157;-0.44196378485717713;-0.4226400358151305;1.0357156465487054;9.998656661630378;0.7501710649951142;-0.424454983126406;-0.4244549715513186;0.7241438615879509;0.3667750348608886;0.8115950696001216
7.338675;1.045707742124446;0.833186352824865;0.7966275179455561;-0.4419670077175851;-0.42264389583389955;1.0357124721226059;9.998652578974351;0.7501718304410926;-0.42445498349541977;-0.4244549716924977;0.724145414403722;0.3667795804832737;0.8115991674592116
7.348675;1.0457062382636666;0.8331838430568169;0.7966272755759841;-0.44197054767191;-0.4226480590775943;1.0357103344032506;9.998648848167193;0.7501726012344428;-0.42445498386325065;-0.4244549718325436;0.7241460005519877;0.36678411951865747;0.8116024087652596
7.358675;1.045704784308853;0.8331827836013207;0.796628446699444;-0.4419748883013927;-0.4226529879877809;1.035707233837621;9.998645491624888;0.7501733726428791;-0.42445498423035766;-0.4244549719731484;0.7241466224375643;0.3667876518980522;0.811605232458761
7.368675;1.0457033814314285;0.8331814233283865;0.7966293556915448;-0.4419781111184905;-0.4226568479482792;1.0357041703125667;9.998642527331743;0.7501741399239579;-0.42445498459699804;-0.4244549721157434;0.7241482810822212;0.36679217748572146;0.8116094337747953
7.378675;1.0457029922045549;0.8331807310758321;0.7966301958134685;-0.4419819579700661;-0.4226609158165357;1.0357011442271893;9.998639969639811;0.7501748988520145;-0.424454984963086;-0.4244549722613622;0.7241489761196374;0.36679669601838644;0.8116127766696601
7.388675;1.0457019657724578;0.8331803457544038;0.7966318807852368;-0.44198564746751656;-0.4226651117273274;1.0356981576639972;9.998637833679995;0.7501756462606569;-0.4244549853282406;-0.4244549724104486;0.7241497063365285;0.36680020696654403;0.8116157011914686
7.398675;1.0457007193200634;0.8331779178253;0.796631848748129;-0.4419891873570332;-0.4226692748738647;1.035695214344566;9.998636134825722;0.7501763802076378;-0.4244549856919594;-0.4244549725628789;0.7241514704932552;0.3668047094363047;0.8116200023006714
7.408675;1.045699527877911;0.8331769410148059;0.796633234400202;-0.4419935279129058;-0.4226742036822642;1.0356923185138536;9.998634887136944;0.7501770998142155;-0.4244549860537502;-0.424454972718252;0.7241522676679775;0.36680920223657576;0.8116234423097911
7.418675;1.0456983939325597;0.8331756641287812;0.7966343633632894;-0.4419967506693763;-0.4226780635423483;1.035689474048302;9.998634102947266;0.7501778049980455;-0.4244549864131189;-0.424454972876106;0.7241530971675629;0.3668136841027369;0.8116269107681169
7.428675;1.045697319967499;0.8331744053395521;0.796635539901363;-0.44199997341592523;-0.42268192338298677;1.0356866843399577;9.998633792561758;0.750178496206248;-0.4244549867695403;-0.42445497303585916;0.7241549583068068;0.36681815372551085;0.8116312962183357
7.438675;1.0456963091270293;0.8331734819165414;0.796637068816152;-0.44200431393288003;-0.4226868521322076;1.0356839520734247;9.998633966901108;0.7501791742196551;-0.42445498712258956;-0.4244549731967243;0.7241558502469685;0.366821609479853;0.811634358579141
7.448675;1.0456953651427525;0.8331722586971557;0.7966383455166574;-0.44200753665821385;-0.4226907119330774;1.0356812786968161;9.998634637656684;0.7501798398803454;-0.4244549874720649;-0.4244549733577024;0.7241577721116139;0.3668260494794025;0.8116387818657668
7.458675;1.0456944915110749;0.8331702508149764;0.7966389094774955;-0.4420121942588467;-0.4226959438919539;1.0356786648414134;9.998635811319266;0.7501804937204308;-0.42445498781798435;-0.42445497351757205;0.7241587230213605;0.3668304720085728;0.8116423259141035
7.468675;1.0456936916617874;0.833169058792321;0.7966402941460047;-0.44201541696430224;-0.42269980365055215;1.035676111779269;9.998637486388127;0.7501811360474744;-0.42445498816058935;-0.4244549736750266;0.7241597016615513;0.3668348756193175;0.8116458779121226
7.478675;1.0456932421894674;0.8331688232629609;0.7966424282085637;-0.4420191063468527;-0.4227039993515596;1.0356736221609961;9.998639656170617;0.7501817676130866;-0.42445498850038704;-0.4244549738289112;0.7241617058235695;0.3668392590117996;0.8116503246306589
7.488675;1.0456926000270172;0.8331676627178721;0.7966439285816841;-0.4420223290368239;-0.42270785906046543;1.0356711991982948;9.998642312787945;0.7501823899680954;-0.4244549888382046;-0.4244549739782963;0.7241627325942115;0.36684362108055807;0.8116538766529067
7.498675;1.0456920388190623;0.8331668367565899;0.79664578980891;-0.4420266694889275;-0.4227127876714963;1.0356688454349747;9.998645449613898;0.750183004888947;-0.4244549891751826;-0.42445497412236066;0.7241637789583522;0.36684696081356793;0.8116569689433248
7.508675;1.045691557554365;0.833164594505101;0.7966463340101531;-0.4420302092787466;-0.42271695058500475;1.0356665621716987;9.998649059102961;0.7501836134760731;-0.4244549895125808;-0.42445497426018797;0.7241658422006823;0.3668512770727825;0.8116613923032922
7.518675;1.045691154647734;0.8331638062574148;0.7966483022465141;-0.442034549718208;-0.4227218791459492;1.0356643493749644;9.998653129078845;0.7501842159608444;-0.42445498985151353;-0.42445497439065605;0.7241669199924807;0.3668555685772735;0.8116649057833433
7.528675;1.0456908287212874;0.833162719865372;0.7966500149461233;-0.44203777239113934;-0.4227257387557798;1.0356622056299054;9.998657641727734;0.750184812170234;-0.4244549901928987;-0.4244549745126261;0.7241690102391813;0.3668598340232798;0.8116692887718369
7.538675;1.0456905787415864;0.8331619686559668;0.7966520735907129;-0.44204211281995803;-0.42273066726866676;1.0356601281289592;9.99866257495344;0.750185401567649;-0.42445499053755703;-0.4244549746253099;0.7241701111593403;0.3668640721915718;0.8116727527217413
7.548675;1.0456904037095847;0.8331609170626483;0.7966538663341851;-0.44204533548680475;-0.42273452683312707;1.035658113212756;9.99866790263641;0.7501859828255518;-0.4244549908861691;-0.42445497472834237;0.724171221850099;0.36686828187815473;0.8116761856183868
7.558675;1.045690302175202;0.8331590801470597;0.7966549259656173;-0.4420499930147984;-0.4227397585603895;1.0356561575549945;9.998673592994923;0.7501865538135711;-0.4244549912390738;-0.42445497482146416;0.7241733425357235;0.3668724617823831;0.8116804755303086
7.568675;1.0456905447446165;0.8331586821980679;0.79665716842819;-0.44205256459036224;-0.4227428851008505;1.0356542588498459;9.998679612592916;0.7501871118839497;-0.42445499159608924;-0.42445497490436485;0.7241744741596555;0.36687661080427514;0.8116838341892192
7.578675;1.0456905825012757;0.8331579909008501;0.7966593486916959;-0.4420569049963717;-0.42274781353087415;1.0356524154897668;9.998685934857264;0.7501876538193298;-0.42445499195662156;-0.4244549749768331;0.724176618061109;0.36688072844400316;0.811688041396956
7.588675;1.045690685452037;0.8331573129978607;0.7966615470853218;-0.4420612453941158;-0.4227527419450535;1.0356506260093807;9.998692544768994;0.750188175693654;-0.424454992320092;-0.4244549750386786;0.7241777758893609;0.3668848147460107;0.8116913090356943
7.598675;1.0456898889120854;0.8331556788252107;0.7966635660264659;-0.4420638438800496;-0.42275639346557586;1.0356488888325877;9.998699438264163;0.7501886731227783;-0.4244549926862609;-0.42445497508943886;0.724179949339313;0.3668888701108599;0.8116954183978158
7.608675;1.045690113299447;0.833155021611406;0.7966657882182401;-0.44206818425399746;-0.4227613218531091;1.0356472022795293;9.99870661401956;0.7501891415443396;-0.4244549930552243;-0.42445497512835995;0.7241811400469532;0.3668928951405585;0.8116985842935884
7.618675;1.0456903910527657;0.8331529341997316;0.7966666462422908;-0.4420717239882352;-0.4227654845681943;1.0356455643289204;9.998714063418364;0.7501895763319295;-0.4244549934271831;-0.42445497515463715;0.7241823498573146;0.3668968904155913;0.811701699061593
7.628675;1.0456907157594533;0.833152281906904;0.7966688817158365;-0.4420760643394854;-0.4227704129382668;1.035643971816375;9.998721767512606;0.7501899731999714;-0.42445499380216967;-0.424454975167689;0.7241845809030141;0.36690085659012295;0.8117056558848118
7.638675;1.0456910821437597;0.8331516260470815;0.7966711188661002;-0.4420804046764548;-0.42277534130157157;1.0356424199818817;9.99872969582446;0.7501903287248445;-0.4244549941800412;-0.4244549751673784;0.7241858354635254;0.36690479464659204;0.8117086722615771
7.648675;1.045691760066101;0.8331512713968054;0.7966734394588996;-0.4420829761820453;-0.42277846772947464;1.0356399035452208;9.99873780543613;0.7501906401522244;-0.42445499456076585;-0.4244549751540392;0.7241881157318286;0.36690870565841194;0.8117125338344923
7.658675;1.045692201736155;0.8331506029793948;0.7966756684715275;-0.4420873164879871;-0.42278339608102516;1.0356384184704832;9.998746045323747;0.7501909045233692;-0.4244549949446829;-0.42445497512822905;0.7241894235720168;0.3669125902559399;0.8117154578167705
7.668675;1.0456926771003734;0.8331488099878562;0.7966768193387086;-0.4420919738873232;-0.42278862769652215;1.035636962638132;9.998754365042226;0.7501911183337272;-0.42445499533256587;-0.42445497509046537;0.72419176092633;0.3669164484816063;0.8117192295707102
7.678675;1.045693180849023;0.8331478110411622;0.7966787228751514;-0.4420951964290533;-0.42279248712359396;1.0356355355258111;9.998762722585406;0.7501912781236632;-0.42445499572544737;-0.4244549750412312;0.7241931303740238;0.36692028015864864;0.8117220664880404
7.688675;1.0456937061335063;0.8331471232788605;0.7966809123604908;-0.4420995366781158;-0.42279741547761274;1.0356341379066265;9.998771086632225;0.7501913810100832;-0.4244549961242846;-0.4244549749810916;0.7241945347248919;0.36692408542811583;0.8117248621493607
7.698675;1.0456942459888943;0.8331464301430805;0.7966830801445923;-0.4421038769062061;-0.4228023438383729;1.0356327716247467;9.998779434478065;0.750191424552998;-0.42445499652972485;-0.42445497491060996;0.724196976197201;0.36692786517884296;0.8117285098856761
7.708675;1.0456947938001424;0.8331454144941719;0.796684918937498;-0.4421070993937284;-0.4228062032866177;1.0356314391270638;9.998787748588862;0.7501914062427393;-0.42445499694206285;-0.42445497483014055;0.7241984560167813;0.3669316210959329;0.8117312265341246
7.718675;1.0456943810761243;0.8331429412338656;0.7966860734488108;-0.44211113247204353;-0.4228112269714614;1.0356301427879433;9.998796013613553;0.750191323448087;-0.4244549973612374;-0.424454974739832;0.7242009742199912;0.3669353552064408;0.8117347971398177
7.728675;1.0456951985969147;0.8331428546726148;0.7966885440424604;-0.44211482154795784;-0.42281542234675246;1.0356288843061165;9.99880421752405;0.7501911742314906;-0.4244549977868753;-0.42445497463993037;0.7242025295864848;0.3669390694653005;0.8117374392918546
7.738675;1.045695732756376;0.8331421379333841;0.796690592066432;-0.4421191616802063;-0.4228203507652282;1.035627664437615;9.99881235518387;0.7501909579608506;-0.42445499821848676;-0.424454974531121;0.7242051200140154;0.3669427657633412;0.8117409393239857
7.748675;1.0456962513582542;0.8331410992057239;0.7966923017336821;-0.4421223840770948;-0.42282421028202216;1.0356254829190188;9.998820430419457;0.750190674876421;-0.4244549986555277;-0.42445497441461316;0.7242067430294907;0.36694644586834935;0.8117435154098513
7.758675;1.045696749547519;0.8331403738861386;0.7966942791930931;-0.44212672415672855;-0.4228291387415186;1.035624338115196;9.998828458881363;0.7501903253575678;-0.4244549990971408;-0.42445497429193735;0.7242093959972502;0.3669501111577484;0.8117469527610544
7.768675;1.045697222551564;0.833138527987914;0.7966951530495617;-0.44213138131970314;-0.4228343704939919;1.0356232266673986;9.998836468089262;0.7501899097782311;-0.4244549995419382;-0.42445497416477457;0.7242110760102946;0.36695376264045904;0.811749467068634
7.778675;1.0456976659667148;0.8331377971693303;0.7966970628903477;-0.4421357213383215;-0.42283929899365524;1.0356221438558142;9.9988444903084;0.7501894288019415;-0.42445499998805875;-0.42445497403499616;0.7242137796099166;0.36695740126461035;0.8117528416109322
7.788675;1.0456980764059083;0.8331367460251012;0.796698639060497;-0.44213894362549233;-0.4228431585900823;1.035621084390261;9.998852558578255;0.7501888834536257;-0.42445500043351353;-0.42445497390460857;0.7242155027820355;0.3669610281508654;0.8117552921784801
7.798675;1.0456974895243587;0.8331353564159318;0.7967006012720886;-0.4421426593212571;-0.4228478791446372;1.0356200430299358;9.998860710211375;0.750188275024823;-0.4244550008767073;-0.4244549737755351;0.7242182412621933;0.36696464462999745;0.8117586039892686
7.808675;1.0456981003769639;0.8331352362962234;0.7967028165367861;-0.4421463481628147;-0.4228520746438543;1.0356190147549746;9.998868992771088;0.7501876052319573;-0.4244550013166132;-0.4244549736495584;0.7242199908048151;0.366969252120867;0.8117614477377764
7.818675;1.0456983991694733;0.8331333674335596;0.79670354915505;-0.4421510051691733;-0.42285730647880126;1.0356179943338388;9.998877471483878;0.7501868761918743;-0.4244550017524664;-0.4244549735283507;0.7242227475267055;0.3669728519082772;0.8117647067590746
7.828675;1.0456986574784881;0.8331326088794335;0.7967053265389548;-0.44215534503336545;-0.4228622350492618;1.0356159764306248;9.998886229720407;0.7501860900195946;-0.42445500218348803;-0.42445497341339455;0.7242245081001302;0.3669764448406207;0.811767051482924
7.838675;1.0456988742952158;0.8331315253243383;0.7967067772233057;-0.44215856718428476;-0.4228660947099192;1.035614956952114;9.998895356624162;0.7501852487816492;-0.4244550026088687;-0.4244549733058691;0.7242272695795983;0.3669800311687481;0.8117702670900966
7.848675;1.0456990481930988;0.8331307508851982;0.7967085092602374;-0.44216290700189137;-0.4228710232998801;1.0356139340453434;9.998904933827928;0.7501843550892464;-0.4244550030278868;-0.4244549732064323;0.7242290295184678;0.3669836106793713;0.8117725700416752
7.858675;1.045699177166575;0.8331299693889336;0.7967102220785455;-0.44216724679825326;-0.42287595189744615;1.035612908142951;9.998915032377301;0.7501834128888171;-0.4244550034400524;-0.42445497311500835;0.7242317863488569;0.3669871826997594;0.8117757448051384
7.868675;1.0456982971511628;0.8331285320099844;0.7967120295719211;-0.4421709622752772;-0.4228806725123274;1.035611881520197;9.998925715924598;0.7501824279607009;-0.4244550038451453;-0.4244549730310251;0.7242335393080802;0.36699074576702284;0.8117780081013141
7.878675;1.045698330698692;0.8331266263689232;0.7967126456876577;-0.44217561914338643;-0.4228859044009211;1.03561085707486;9.998937043747329;0.7501814078712054;-0.42445500424303995;-0.42445497295401297;0.7242362882123028;0.3669952975995027;0.8117815974937233
7.888675;1.0456985879786422;0.8331264643869655;0.7967147116093408;-0.4421793078024815;-0.4228900999439477;1.0356098372275622;9.998949072152273;0.7501803613721684;-0.4244550046333636;-0.4244549728839021;0.7242380333991081;0.3669988358262905;0.8117838277815614
7.898675;1.045698522797988;0.8331253654959615;0.7967160813085101;-0.44218252984978035;-0.4228939596377829;1.0356078240519706;9.99896185299552;0.7501792974040904;-0.42445500501529143;-0.42445497282087435;0.7242407753230146;0.36700235885611826;0.8117869391387053
7.908675;1.0456984079032157;0.8331245902757348;0.7967177549515497;-0.4421868695566628;-0.42289888825189115;1.0356068195696007;9.998975430484906;0.7501782239423682;-0.4244550053877878;-0.42445497276529387;0.7242425138091446;0.3670058660723932;0.8117891519922731
7.918675;1.0456982430977386;0.8331238228859349;0.796719433529111;-0.44219120924777316;-0.4229038168656747;1.0356058251112792;9.998989839263894;0.7501771472213717;-0.424455005750122;-0.42445497271781185;0.724245247724371;0.36700935749996466;0.8117922536262115
7.928675;1.0456970665107672;0.833121294890555;0.7967201621946406;-0.4421952417065992;-0.42290884076502455;1.0356048408823153;9.999005105489312;0.7501760719037617;-0.42445500610214254;-0.4244549726792452;0.7242469753862769;0.3670128336719962;0.8117944617166046
7.938675;1.0456968030045026;0.833120543135576;0.7967218607472457;-0.4421995813607758;-0.42291376937354214;1.03560386686908;9.9990212490475;0.7501750019201153;-0.42445500644405815;-0.42445497265025095;0.7242496951608858;0.36701729581709214;0.8117980133736017
7.948675;1.045696491229093;0.8331197979464063;0.7967235726407855;-0.4422039209987264;-0.4229186979780118;1.03560190408141;9.999038280278512;0.7501739412237364;-0.4244550067760864;-0.42445497263115955;0.7242514055906528;0.3670207457403805;0.8118002219469614
7.958675;1.0456961302522947;0.8331190584338445;0.7967252995832226;-0.4422082606201384;-0.422923626577525;1.0356009547980616;9.999056196456763;0.750172894251787;-0.424455007098436;-0.42445497262197085;0.7242541051829925;0.3670241852825552;0.811803325015507
7.968675;1.045695990336463;0.8331189477264436;0.7967274323496474;-0.4422119491486429;-0.42292782207964197;1.0356000219586514;9.999074989091636;0.750171866219882;-0.42445500741146547;-0.4244549726223798;0.7242557920691287;0.367027616013361;0.8118055397746495
7.978675;1.0456955224633395;0.8331170974870812;0.7967281250162016;-0.4422166058551055;-0.4229330539535326;1.0355991085357446;9.999094651608038;0.7501708630468943;-0.424455007715681;-0.42445497263188553;0.7242584632109033;0.3670310394379087;0.8118086511462833
7.988675;1.045694035461127;0.8331153963775207;0.7967297121518129;-0.44221920341378634;-0.4229367056119157;1.0355982172018152;9.999115175684226;0.7501698907065874;-0.42445500801162767;-0.42445497264985976;0.7242601138803585;0.3670354573190924;0.811811328117006
7.998675;1.0456934531724682;0.8331146597882984;0.796731510604573;-0.4422235429717964;-0.4229416341856508;1.0355973500493247;9.999136545284887;0.7501689543325928;-0.42445500829978383;-0.42445497267549964;0.7242627382720186;0.3670388715788299;0.8118144514444968
8.008675;1.0456928152737635;0.8331139159376982;0.7967333275328589;-0.44222788251562895;-0.4229465627533722;1.0355955079250234;9.999158738012396;0.7501680578188722;-0.4244550085805214;-0.42445497270792376;0.7242643302799375;0.36704228383161286;0.8118166909119299
8.018675;1.045692124445192;0.8331131610584203;0.7967351631397707;-0.4422322220445978;-0.42295149131448007;1.035594689697702;9.999181728938733;0.7501672042897639;-0.42445500885425663;-0.424454972746372;0.7242668836139089;0.36704569527652914;0.811819834271722
8.028675;1.045691383460882;0.8331112737407941;0.7967359489033198;-0.44223687867425754;-0.4229567231594008;1.0355938926164996;9.999205488967586;0.750166396702279;-0.42445500912159606;-0.4244549727901857;0.7242683916908076;0.3670491070025609;0.8118221038028242
8.038675;1.0456899058341624;0.8331104587969803;0.7967383229140471;-0.4422399427032763;-0.4229607105825492;1.0355931135762377;9.999229981482959;0.7501656378380099;-0.42445500938322145;-0.4244549728386148;0.7242708476750778;0.3670535199881245;0.8118257429105676
8.048675;1.045689072152038;0.8331096476346648;0.7967402181067594;-0.44224428217476536;-0.4229656391135941;1.035592350097544;9.999255165064204;0.7501649300667618;-0.42445500963974137;-0.42445497289068873;0.7242722447427186;0.3670569348043958;0.8118280702275629
8.058675;1.0456881959960982;0.8331088085919837;0.7967421355961436;-0.4422486216262939;-0.4229705676326466;1.0355906008578244;9.999281002187981;0.7501642753215761;-0.42445500989164786;-0.4244549729452498;0.7242745765514715;0.3670603516002445;0.8118313269922957
8.068675;1.0456872803341943;0.8331079367232312;0.7967440774894836;-0.4422529610564504;-0.4229754961383895;1.0355898658554168;9.999307463908274;0.750163675076992;-0.4244550101393094;-0.42445497300115353;0.7242768374367134;0.3670637704455458;0.8118346248347748
8.078675;1.0456853660938656;0.833105259402201;0.7967450874931536;-0.4422569931670002;-0.42298051990839286;1.0355891462605744;9.999334521943803;0.750163130231488;-0.42445501038298206;-0.42445497305751007;0.7242780222419026;0.367068191618841;0.8118375263620536
8.088675;1.0456843799579443;0.8331043119178609;0.7967470844390012;-0.44226133254405503;-0.42298544838469154;1.0355884444610295;9.999362138066411;0.7501626412527956;-0.4244550106226586;-0.4244549731137546;0.7242801266681;0.367071615540966;0.8118409133722064
8.098675;1.04568336229833;0.8331033252450551;0.7967491114173914;-0.44226567189488253;-0.4229903768459339;1.0355867643568901;9.999390263233165;0.7501622087196821;-0.4244550108578816;-0.4244549731694814;0.7242811479319664;0.3670750426030434;0.8118434561918095
8.108675;1.0456823151146644;0.8331023002332868;0.7967511700741907;-0.44227001121811954;-0.4229953052917293;1.0355861112271658;9.999418843471899;0.7501618336970853;-0.42445501108777;-0.4244549732243192;0.7242830845920631;0.36707947313457184;0.811847393306126
8.118675;1.045681512966081;0.8331018629562829;0.7967536515277028;-0.4422736994395464;-0.42299950058810515;1.0355854906961384;9.999447826965035;0.7501615172969639;-0.4244550113110462;-0.4244549732779769;0.7242839359246052;0.3670829073238775;0.8118500390006967
8.128675;1.0456794499317286;0.8330989982272053;0.7967548210039773;-0.44227773138208804;-0.42300452427382634;1.0355849075512484;9.99947716960338;0.7501612596313072;-0.42445501152614495;-0.4244549733301379;0.724285701815524;0.36708634499528003;0.81185363148105
8.138675;1.04567832611505;0.8330978705968674;0.7967569866195163;-0.44228207061342084;-0.4230094526661546;1.035584365539522;9.999506835105015;0.7501610593142691;-0.4244550117317215;-0.4244549733802926;0.724286382951003;0.367089785443359;0.8118563889254408
8.148675;1.0456771826394131;0.8330967136114524;0.7967591914192512;-0.44228640981593487;-0.42301438104114614;1.0355828679125292;9.99953679072532;0.7501609140308833;-0.4244550119271389;-0.42445497342797484;0.7242879805975211;0.36709422758144955;0.8118605495000305
8.158675;1.0456760210580942;0.8330955281886889;0.7967614362981104;-0.44229074899007936;-0.4230193093989353;1.0355824176758086;9.999567002476006;0.7501608212271925;-0.42445501211238623;-0.42445497347311806;0.7242884960774673;0.36709767025710566;0.8118634268627549
8.168675;1.0456738789956646;0.8330936625071156;0.7967638316480609;-0.4422944636719997;-0.4230240297104997;1.0355820174259027;9.999597430448484;0.7501607781983516;-0.4244550122876407;-0.4244549735159197;0.7242899306893014;0.36710111234758064;0.8118672581534943
8.178675;1.0456726793510287;0.833091298676246;0.7967650864610718;-0.44229911990457105;-0.4230292613364184;1.0355816694204127;9.999628025617433;0.7501607820334645;-0.4244550124529546;-0.4244549735564918;0.7242912861176197;0.36710455280330434;0.8118711517503774
8.188675;1.0456717323000881;0.8330906414814805;0.7967678361851984;-0.44230280792079135;-0.4230334564919316;1.0355803757710156;9.99965873093762;0.7501608299375263;-0.42445501260815205;-0.424454973594805;0.7242915646569589;0.36710899093792093;0.8118746675494126
8.198675;1.0456704919669473;0.8330893200772463;0.7967702311516731;-0.442307146982639;-0.42303838478333616;1.035580138495231;9.999689486799094;0.7501609195673601;-0.4244550127527596;-0.42445497363075035;0.7242927690863308;0.36711242659544324;0.8118786846350731
8.208675;1.0456682699871442;0.8330873042903028;0.7967727690414582;-0.4423108615331555;-0.42304310502732356;1.0355799594868274;9.999720235623874;0.7501610489469461;-0.42445501288595744;-0.4244549736641388;0.7242929026503685;0.3671158597760474;0.8118818705677024
8.218675;1.0456669912082464;0.833085893938431;0.7967752276649255;-0.4423152005408339;-0.4230480332942046;1.0355798396942255;9.99975091896278;0.7501612161061816;-0.4244550130067217;-0.42445497369475077;0.7242939691138166;0.36712029021493514;0.8118864602325938
8.228675;1.045665694622733;0.8330833193705466;0.7967766483199908;-0.4423198566452968;-0.4230532648586593;1.035579778290748;9.999781468885987;0.7501614186026884;-0.4244550131140814;-0.4244549737223816;0.7242939723850572;0.36712371752676326;0.8118897634894269
8.238675;1.0456643818875226;0.8330818163736978;0.796779169841948;-0.44232419560735653;-0.4230581931090599;1.0355787740454125;9.99981180486983;0.7501616531315574;-0.42445501320724693;-0.42445497374684643;0.7242949157565012;0.36712714147596465;0.8118940135608529
8.248675;1.045662092988384;0.8330796189340811;0.7967818357984675;-0.4423279100388273;-0.42306291331306006;1.0355788274432567;9.999841840048695;0.7501619154491959;-0.4244550132857375;-0.4244549737680312;0.7242958015018137;0.36713156193500407;0.8118987670604629
8.258675;1.0456607536343174;0.8330780343591364;0.7967844272428078;-0.4423322489524026;-0.4230678415506688;1.0355789405758566;9.999871486028832;0.7501622004980326;-0.4244550133495623;-0.42445497378583463;0.7242956315106855;0.3671349789416709;0.8119022235501976
8.268675;1.0456596758773449;0.8330770439081085;0.796787444503128;-0.44233593677521765;-0.4230720366086135;1.035579115636579;9.99990065260994;0.7501625027904645;-0.4244550133990825;-0.4244549737999867;0.7242964081180177;0.3671383930050356;0.8119066145164744
8.278675;1.045658314185449;0.8330742909469379;0.7967890393282673;-0.44234059276918536;-0.42307726814832414;1.0355783539287602;9.999929252948755;0.7501628172377366;-0.42445501343464653;-0.42445497381013314;0.7242961337753809;0.3671428052367488;0.8119106034975561
8.288675;1.0456559787875817;0.8330719950430573;0.7967918487019097;-0.4423443070921141;-0.42308198833135985;1.0355786551131534;9.999957215602224;0.7501631398322038;-0.4244550134564566;-0.4244549738161513;0.7242968104329028;0.36714621717064305;0.8119150651340223
8.298675;1.0456545910930342;0.8330703514716815;0.7967945837658754;-0.4423486459229798;-0.4230869165596002;1.0355790163006566;9.999984491742076;0.7501634675469171;-0.42445501346463693;-0.42445497381825836;0.7242964400462201;0.367149630538786;0.8119186627423326
8.308675;1.0456531846313997;0.8330687193050776;0.796797357546922;-0.44235298473743007;-0.42309184479005474;1.0355794318793865;10.00001105315701;0.7501637978161361;-0.42445501345933334;-0.4244549738168887;0.7242970255583738;0.3671540472078017;0.8119236274956377
8.318675;1.0456517543562094;0.8330671079725196;0.7968001737825704;-0.4423573235369948;-0.4230967730249811;1.0355788945476008;10.000036885223258;0.750164128059998;-0.4244550134408061;-0.4244549738126585;0.7242975709742304;0.3671574693404888;0.8119281584928969
8.328675;1.045649333455103;0.8330640742075484;0.7968023818064157;-0.44236247245818844;-0.42310286544040737;1.0355793964024502;10.000061976485405;0.7501644553951925;-0.42445501340946373;-0.4244549738065711;0.7242970805715807;0.3671608996892603;0.8119318116314345
8.338675;1.0456481143851597;0.833063152772132;0.7968056858867022;-0.4423661601590225;-0.42310706049663466;1.0355799291176493;10.000086309450674;0.7501647767954331;-0.4244550133657948;-0.4244549738002331;0.724297558380826;0.36716534162385767;0.8119368192216289
8.348675;1.0456465847481453;0.8330616496033277;0.7968086569635594;-0.4423704989198068;-0.4231119887581429;1.0355804839448197;10.000109858121624;0.750165089646165;-0.42445501331025565;-0.4244549737957496;0.7242970083036794;0.3671687987473155;0.8119404903667654
8.358675;1.0456450130843093;0.8330601950428551;0.796811688725182;-0.44237483767501856;-0.4231169170337578;1.0355800521069487;10.000132586605893;0.7501653922074046;-0.4244550132432789;-0.4244549737953562;0.7242974343425054;0.36717227449321804;0.8119450594104517
8.368675;1.0456424328721052;0.8330581425887912;0.7968148952071523;-0.4423785518496023;-0.4231216372672551;1.0355806252555937;10.000154446982757;0.7501656838975023;-0.4244550131654391;-0.42445497380107583;0.724296840592015;0.3671767718208091;0.8119491938130537
8.378675;1.0456407642446086;0.8330556799775413;0.7968169889890394;-0.4423832077144959;-0.42312686888938494;1.0355811960221422;10.000175384904464;0.7501659656214582;-0.4244550130775957;-0.4244549738145383;0.7242972309752252;0.3671802928614899;0.8119537730357721
8.388675;1.0456390422158095;0.8330543927216647;0.796820219597493;-0.4423875464547534;-0.42313179720827265;1.035580758468965;10.000195346585064;0.750166239762983;-0.42445501298079913;-0.42445497383701924;0.7242976087535101;0.36718383871181837;0.8119583585267566
8.398675;1.0456372641733884;0.8330531627384616;0.7968235182472678;-0.44239188519307027;-0.4231367255413378;1.0355813078654956;10.000214276032287;0.7501665094773314;-0.42445501287610765;-0.42445497386962827;0.724296976195099;0.36718840957479043;0.8119625128044127
8.408675;1.0456347384072402;0.8330519613485723;0.7968273841298964;-0.44239494826422926;-0.423140712610661;1.0355818399670293;10.00023211032154;0.7501667777278823;-0.42445501276463743;-0.4244549739134205;0.7242973349590118;0.3671920052022258;0.8119671181922619
8.418675;1.0456328404352602;0.8330508386235753;0.7968308163041034;-0.4423992869941155;-0.4231456409670598;1.0355823506715154;10.000248785124608;0.7501670464986443;-0.4244550126477416;-0.42445497396946813;0.7242966868275971;0.36719562537427813;0.8119708463195088
8.428675;1.045630879038787;0.8330486479101019;0.7968332438494071;-0.4424039428465042;-0.4231508726586535;1.0355818363926115;10.000264248292622;0.7501673163577742;-0.4244550125270657;-0.42445497403905413;0.7242970338287933;0.36720027010272477;0.8119759359832559
8.438675;1.0456288522526724;0.8330476218562781;0.796836802566713;-0.44240828157529066;-0.4231558010404671;1.0355822945167539;10.000278462490549;0.7501675866207154;-0.42445501240448147;-0.42445497412378236;0.7242963776653532;0.3672039395789233;0.8119797001604898
8.448675;1.0456257961834838;0.8330459891360598;0.7968405320706139;-0.4424119956834349;-0.4231605213657469;1.0355827235443968;10.000291388964017;0.7501678560132055;-0.4244550122819931;-0.42445497422546463;0.7242967193734148;0.3672076340760964;0.8119843745791333
8.458675;1.0456236333229327;0.8330453660001753;0.7968445122448977;-0.4424174519429032;-0.42316651867404653;1.035583123031197;10.000302976062617;0.7501681233425354;-0.42445501216159354;-0.4244549743459963;0.7242970597636867;0.36721235393122387;0.8119895187202312
8.468675;1.0456214007263107;0.8330444641823485;0.7968482432074058;-0.4424217906677197;-0.4231714470831556;1.0355824932491853;10.000313166353203;0.7501683878252843;-0.4244550120449791;-0.4244549744872552;0.7242964001632277;0.36721609951366935;0.8119933356528712
8.478675;1.0456181357547263;0.8330418297068048;0.7968510647636516;-0.4424258218793934;-0.4231764707528527;1.0355828345103855;10.000321906366983;0.7501686489070915;-0.4244550119332992;-0.42445497465091286;0.7242967427914516;0.36721987107261017;0.8119980609622143
8.488675;1.0456160349549275;0.8330416226112121;0.7968552773820974;-0.4424295095393785;-0.42318066593525105;1.0355831465675367;10.00032914934194;0.7501689058454475;-0.4244550118272789;-0.4244549748382122;0.7242960906259959;0.3672246687293503;0.8120023621045641
8.498675;1.0456135907761623;0.8330408237163879;0.7968591382747078;-0.44243384826710624;-0.4231855943580865;1.0355834286339585;10.000334855968195;0.7501691578089275;-0.42445501172758043;-0.4244549750498407;0.7242964471033057;0.3672284926965427;0.8120071165915084
8.508675;1.045611078234035;0.8330400569394235;0.7968630313971744;-0.4424381869988895;-0.42319052278551517;1.0355826798187078;10.00033899653266;0.750169404433357;-0.42445501163492305;-0.42445497528597587;0.7242968157656122;0.3672323432964814;0.8120118822980767
8.518675;1.0456075384657566;0.8330386717537817;0.7968670615048801;-0.4424419010745458;-0.423195243139625;1.035582899476331;10.000341551803782;0.7501696461028259;-0.4244550115498555;-0.4244549755463942;0.7242961998910744;0.36723722071142384;0.8120162166345047
8.528675;1.045604899394126;0.8330368544001511;0.7968699325450957;-0.442446556936088;-0.42320047490330825;1.0355830874871648;10.000342511126346;0.7501698839647254;-0.42445501147255166;-0.42445497583049363;0.724296602592446;0.36724112489414973;0.8120209957280695
8.538675;1.0456022039110726;0.8330361901009886;0.7968738870438047;-0.4424508956795854;-0.42320540334078444;1.0355822440581897;10.000341871881481;0.7501701197412178;-0.4244550114029797;-0.42445497613728805;0.7242960272100131;0.3672450556667113;0.8120248852420703
8.548675;1.045599457626669;0.8330355610777702;0.7968778514683119;-0.4424552344294752;-0.4232103317804109;1.0355823686501582;10.000339639822984;0.75017035498248;-0.42445501134121494;-0.42445497646545155;0.7242964775202841;0.3672500127413662;0.812030119355888
8.558675;1.0455959770140029;0.8330352565969257;0.7968826255977426;-0.44245941494747143;-0.42321538778477913;1.0355824590875502;10.000335826025985;0.7501705902397486;-0.4244550112873833;-0.4244549768135115;0.7242959577420821;0.3672539956965261;0.8120340088791853
8.568675;1.0455931456127014;0.8330346932759897;0.7968866002694908;-0.44246375370040997;-0.42322031622159784;1.0355825117376707;10.000330442940498;0.750170825062356;-0.4244550112414192;-0.4244549771802482;0.724296471807823;0.36725900396243866;0.8120392416049811
8.578675;1.0455902807816002;0.8330330424402038;0.7968895078743592;-0.4424684095827665;-0.4232255479923969;1.0355815221584126;10.00032350797395;0.750171058440912;-0.42445501120315693;-0.4244549775649497;0.7242970220527407;0.3672630369364048;0.8120440205408916
8.588675;1.0455864284348175;0.8330318864339722;0.7968935945525505;-0.44247212364133753;-0.42323026834348326;1.0355814853638543;10.000315055436042;0.7501712888274189;-0.42445501117253415;-0.4244549779671826;0.7242966089117827;0.3672670943324905;0.8120479053014227
8.598675;1.0455835224300223;0.8330314085649808;0.7968975671488077;-0.4424764623973914;-0.42323519678167093;1.0355813955313542;10.000305142450328;0.7501715140301989;-0.42445501114944;-0.4244549783863349;0.7242972318086993;0.36727217631657216;0.8120531310412242
8.608675;1.0455806120870945;0.833030956120937;0.7969015317352989;-0.4424808011543438;-0.42324012522191035;1.0355812457049844;10.000293841939731;0.7501717316053007;-0.42445501113348844;-0.42445497882134203;0.7242968895572736;0.36727628318237643;0.8120570085902463
8.618675;1.0455777094535224;0.833029409257017;0.7969044137539095;-0.4424854570366497;-0.42324535700118904;1.0355800281442897;10.000281232845785;0.7501719394549301;-0.4244550111240944;-0.424454979270672;0.7242975797935852;0.3672804150326629;0.8120617730145246
8.628675;1.0455741378800911;0.8330289738238771;0.7969088444352279;-0.442488520007659;-0.4232493440774886;1.035579735189021;10.00026739323035;0.7501721359960091;-0.4244550111205545;-0.424454979732598;0.7242982987172576;0.3672855717332324;0.812066983307071
8.638675;1.0455712875112424;0.8330285822965413;0.796912748007454;-0.44249285875532846;-0.423254272522876;1.0355793599084893;10.000252396526404;0.7501723200886378;-0.424455011122036;-0.4244549802055974;0.724298041805535;0.36728975298066513;0.812070841483979
8.648675;1.045568479920038;0.8330282066898557;0.7969166175168717;-0.4424971975001005;-0.4232592009707693;1.035577896222504;10.000236314033517;0.750172491121745;-0.42445501112774053;-0.42445498068839727;0.7242988046267134;0.3672939583940334;0.8120755832309824
8.658675;1.0455647607643743;0.8330275134225573;0.7969208599213644;-0.4425020289848566;-0.42326499022649844;1.0355773387967304;10.000219220968575;0.7501726488125393;-0.42445501113696776;-0.42445498117963953;0.7242985830148967;0.36729918763393377;0.8120798790053718
8.668675;1.0455620583219616;0.833026055099262;0.7969235722376538;-0.4425066848415157;-0.42327022201791026;1.035576682939403;10.000201198177155;0.7501727927058428;-0.42445501114891987;-0.4244549816775616;0.7242993729633447;0.36730344036259677;0.8120846115865952
8.678675;1.045559412012473;0.833025735884469;0.7969273005101247;-0.44251102356765903;-0.4232751504716501;1.0355759244917577;10.000182329553938;0.7501729220256;-0.4244550111626259;-0.4244549821797914;0.7243001706193527;0.36730871587677694;0.812089797362158
