time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.688675;1.0455568220683147;0.8330254417518436;0.7969309701724425;-0.4425153622897493;-0.4232800789281201;1.0355740595566079;10.000162699818485;0.7501730356099492;-0.4244550111770201;-0.4244549826832707;0.7242999723731961;0.3673130128743514;0.8120936422148404
8.698675;1.0455533271787365;0.8330245253849362;0.7969346859051573;-0.44251907624408104;-0.42328479928551027;1.0355730842256778;10.00014238969465;0.7501731315560263;-0.42445501119103457;-0.42445498318443375;0.7243007747237884;0.36731732989799243;0.8120983832672051
8.708675;1.0455511258836956;0.833024917794169;0.7969386108000169;-0.4425227638910591;-0.42328899444490325;1.0355719950216649;10.000121468491596;0.7501732072572678;-0.42445501120370055;-0.424454983679539;0.7243005738641379;0.36732266591648915;0.812102689995749
8.718675;1.04554871169076;0.8330236053528202;0.7969410031111183;-0.44252741971952914;-0.4232942262507617;1.0355707898981126;10.000099992270966;0.7501732599592522;-0.42445501121416257;-0.4244549841650072;0.7243013657991644;0.36732702021381963;0.8121074429204194
8.728675;1.045545396339243;0.8330228008740767;0.7969444976818769;-0.44253113363243335;-0.4232989466091468;1.0355684686766629;10.000078009404735;0.7501732868795726;-0.4244550112216694;-0.42445498463768133;0.7243021469626469;0.36733139183463825;0.8121122043076382
8.738675;1.0455431035618608;0.833022692159658;0.7969478033974906;-0.44253547231030305;-0.4233038750759001;1.0355670326803958;10.000055567932172;0.7501732847841016;-0.42445501122556173;-0.4244549850947664;0.7243019143116851;0.367336779362012;0.8121165364116153
8.748675;1.0455408703383378;0.8330229471587344;0.7969513349083267;-0.44254092843788506;-0.423309872446089;1.03556548432418;10.000032717301687;0.7501732499898749;-0.4244550112250677;-0.42445498553358463;0.7243026651764942;0.36734118118589104;0.8121213197891646
8.758675;1.0455386952039551;0.833022932194853;0.7969544876506461;-0.4425452670885769;-0.42331480091736096;1.0355628269025101;10.000009502650766;0.7501731791936908;-0.42445501121907875;-0.4244549859515718;0.7243023977404234;0.3673455958526381;0.812125223837288
8.768675;1.0455356143344432;0.8330211952532535;0.7969566097084921;-0.44254929804798687;-0.42331982462564904;1.0355610642586937;9.99998596187411;0.7501730704237817;-0.424455011206283;-0.42445498634642587;0.724303111453952;0.3673510222871939;0.8121304839561876
8.778675;1.045533822524974;0.8330218967637002;0.7969600112697451;-0.4425529856019696;-0.4233240197750144;1.0355592007113403;9.999962132754485;0.7501729233264836;-0.4244550111855549;-0.424454986716204;0.7243028063951824;0.3673554597991462;0.8121344094126653
8.788675;1.0455318088181658;0.8330220165356406;0.7969629594169341;-0.44255732419451665;-0.4233289482400425;1.035557241310828;9.999938058565688;0.7501727388363592;-0.4244550111561791;-0.4244549870594663;0.7243034823474406;0.3673609077208084;0.8121396850868053
8.798675;1.045529842936875;0.8330221764788881;0.7969658482937853;-0.4425616627666114;-0.4233338767005108;1.0355541918188775;9.999913780664844;0.7501725187773683;-0.4244550111177091;-0.4244549873753981;0.7243041387035606;0.36736536505323714;0.8121445107796992
8.808675;1.0455269599958643;0.8330217220877555;0.7969687927553628;-0.4425653764916676;-0.4233385970374502;1.0355520585680127;9.999889328779961;0.75017226569768;-0.42445501106964634;-0.4244549876637624;0.7243037749693156;0.3673698305629089;0.8121484434814161
8.818675;1.0455250818612083;0.8330208344248167;0.7969705066082099;-0.4425700321431708;-0.423343828835813;1.0355498479723333;9.99986472110175;0.7501719827100609;-0.4244550110113815;-0.4244549879247313;0.7243043910053525;0.3673753030393977;0.8121537154977291
8.828675;1.0455232450387475;0.8330210939011365;0.796973241146296;-0.442574370642336;-0.4233487572747755;1.035547565341925;9.999839969473006;0.7501716730797588;-0.42445501094248644;-0.4244549881586742;0.7243039867768017;0.36737978137505856;0.8121576341167633
8.838675;1.0455204867480299;0.8330210465539511;0.7969763428632154;-0.4425792017125682;-0.423354546482889;1.0355442142721725;9.99981508434915;0.750171339920635;-0.42445501086279763;-0.4244549883660729;0.7243045622768443;0.3673842646018565;0.8121624307051506
8.848675;1.0455190039073914;0.833021983674969;0.7969793737413599;-0.44258288909732046;-0.42335874156224584;1.0355417972744663;9.999790081422878;0.7501709862876552;-0.4244550107720444;-0.42445498854764474;0.7243051179832409;0.3673897519898953;0.8121676612738699
8.858675;1.0455172886830637;0.8330223212773998;0.7969819683760129;-0.4425872275121822;-0.4233636699729489;1.0355393165684283;9.999764987031762;0.7501706152931428;-0.42445501066949576;-0.4244549887044499;0.7243046551534971;0.3673942430469683;0.8121715248687075
8.868675;1.0455156140766761;0.8330215672793111;0.7969834474896079;-0.4425918830291363;-0.4233689017328101;1.0355357743711546;9.999739834084956;0.7501702299035156;-0.42445501055398854;-0.4244549888378984;0.7243051754229148;0.36739873726485467;0.8121762530413675
8.878675;1.045513017160084;0.8330213067387937;0.7969860601578003;-0.4425955965209944;-0.4233736220032116;1.0355331726839851;9.999714651041069;0.7501698327325055;-0.42445501042421024;-0.4244549889497164;0.7243046801479573;0.3674042337791009;0.8121805105723816
8.888675;1.0455114198402296;0.8330217263349834;0.7969885180625602;-0.4425999348415265;-0.42337855039295447;1.0355305126654342;9.999689457093583;0.7501694265856081;-0.4244550102790367;-0.4244549890418711;0.7243051700571772;0.36740873135313257;0.8121851741270734
8.898675;1.0455098571615824;0.8330221775948914;0.7969909343066414;-0.44260427312910494;-0.42338347877622595;1.035527794600841;9.999664271305797;0.7501690156512419;-0.4244550101178942;-0.4244549891165349;0.7243056453462907;0.36741322872748605;0.8121898039941993
8.908675;1.0455083255539783;0.8330226631363983;0.7969933116036823;-0.4426086113825179;-0.423388407153148;1.0355240191682527;9.999639127269637;0.750168605908538;-0.42445500994095964;-0.4244549891760144;0.7243051060621303;0.3674187248531841;0.812193961811141
8.918675;1.0455061316307934;0.8330220417154178;0.7969950834390395;-0.4426119907886206;-0.4233926973895341;1.0355211887685678;9.99961407394142;0.7501682040996978;-0.4244550097490205;-0.4244549892223633;0.7243055525460111;0.3674232186881254;0.8121985281589608
8.928675;1.0455046484138768;0.833022602535569;0.7969973887499058;-0.4426163289654166;-0.42339762574988565;1.0355183076581558;9.999589162510928;0.7501678164828921;-0.4244550095433153;-0.4244549892568565;0.7243049858674034;0.3674277089001497;0.8122021738772738
8.938675;1.045503182094382;0.8330232036842375;0.7969996599778414;-0.44262066710536885;-0.4234025541034766;1.035515381162593;9.99956444026571;0.750167448286969;-0.4244550093255236;-0.42445498928001096;0.7243054080669684;0.3674331940938167;0.8122071375714908
8.948675;1.0455007660818523;0.8330235126476868;0.7970023119426636;-0.44262549771334814;-0.4234083432095409;1.0355114148217026;9.999539953832596;0.7501671035634406;-0.42445500909755834;-0.4244549892922063;0.7243048219371149;0.36743767351556467;0.8122107337500594
8.958675;1.0454993199137463;0.8330241984594063;0.7970045178314207;-0.44262983577005066;-0.4234132715485839;1.03550841376697;9.999515747845749;0.750166785223543;-0.4244550088611086;-0.4244549892941541;0.724305230629886;0.3674431474213156;0.812215653820574
8.968675;1.0454978774668087;0.8330249280226297;0.7970066935694735;-0.44263417378846176;-0.42341819988229473;1.0355053822238773;9.999491861965724;0.7501664953851828;-0.42445500861731544;-0.424454989286885;0.7243056375452025;0.3674476167547169;0.812220103721364
8.978675;1.0454964354486875;0.8330245841640574;0.7970077732252031;-0.44263882889909645;-0.42342343157651297;1.035502323493364;9.999468335869032;0.7501662360278841;-0.424455008366803;-0.4244549892715516;0.724305046174479;0.36745208279771324;0.8122236455610516
8.988675;1.0454940293437105;0.8330247506080112;0.7970100088508157;-0.44264254191096064;-0.4234281517631918;1.035498240735222;9.999445214812685;0.7501660095679817;-0.4244550081099766;-0.4244549892493402;0.724305459648577;0.3674575471717339;0.8122285154660549
8.998675;1.0454928536447086;0.8330262375993854;0.7970125042400691;-0.442646228750526;-0.4234323467054803;1.03549513756029;9.99942254358506;0.7501658190194402;-0.42445500784732265;-0.4244549892214868;0.7243048805584339;0.36746201175628845;0.8122320239619414
9.008675;1.0454913970685715;0.8330271457181251;0.7970145950978491;-0.4426505666010418;-0.42343727502992906;1.035492017650724;9.999400352131833;0.7501656678901533;-0.4244550075794732;-0.42445498918918734;0.7243053112496041;0.367466478383975;0.8122364058437994
9.018675;1.0454899292951945;0.833028101681109;0.7970166753961365;-0.44265490440856176;-0.42344220335608085;1.035487884381015;9.99937864975574;0.7501655596420058;-0.4244550073070465;-0.4244549891535189;0.7243057541301856;0.3674719486988935;0.8122412207661063
9.028675;1.0454874858406185;0.8330273382501987;0.797017790843703;-0.44265893435514475;-0.42344722690578696;1.035484740939782;9.999357435325754;0.7501654966954568;-0.4244550070305014;-0.424454989115581;0.7243052116744524;0.3674764242517992;0.8122446707810285
9.038675;1.0454859892560187;0.8330283921206375;0.7970198617739677;-0.44266327207056755;-0.423452155238824;1.0354815903974397;9.999336705919282;0.7501654798895057;-0.42445500675017966;-0.4244549890764618;0.7243056862199005;0.36748090647616627;0.8122489895488104
9.048675;1.045484476713959;0.8330294934363244;0.7970219335279664;-0.4426676097421512;-0.42345708357697703;1.0354784358534153;9.999316452118283;0.7501655089454532;-0.4244550064664236;-0.4244549890368253;0.7243051800027875;0.36748539650661105;0.8122523903829162
9.058675;1.0454829480982542;0.8330306404332866;0.7970240095471232;-0.4426719473693221;-0.4234620119205149;1.0354742808859234;9.999296654028967;0.7501655832284505;-0.4244550061796521;-0.4244549889967579;0.7243056956197208;0.36749089508871663;0.8122571065053416
9.068675;1.0454807153531043;0.8330318048490705;0.7970265930395111;-0.44267500892716133;-0.4234659987113584;1.0354711299960162;9.999277284895491;0.7501657018632782;-0.4244550058904855;-0.4244549889561248;0.7243052365553605;0.36749540256066454;0.812260447257337
9.078675;1.0454791583645127;0.8330322354334859;0.7970279203361992;-0.4426807809701425;-0.4234722993271784;1.0354679887213987;9.999258315202516;0.7501658636106844;-0.42445500559984223;-0.42445498891483285;0.7243058072039348;0.36749991889170647;0.8122646465453129
9.088675;1.0454775904996547;0.8330335029584885;0.7970300249673673;-0.44268511845576397;-0.42347722768254514;1.0354648629596455;9.999239714931026;0.7501660672840409;-0.4244550053087434;-0.4244549888727113;0.7243064123003693;0.3675054437944158;0.8122692624537521
9.098675;1.045475051538434;0.8330341531994985;0.7970322538592377;-0.4426888309088322;-0.4234819478852822;1.03546075776798;9.999221451568449;0.7501663121581581;-0.42445500501790057;-0.4244549888293761;0.7243060565378804;0.36750997674682867;0.8122724955104138
9.108675;1.0454734668446597;0.8330354864052203;0.7970343874377743;-0.4426931683054232;-0.4234868762499351;1.035457676781001;9.999203487611169;0.750166597805378;-0.42445500472746855;-0.4244549887843777;0.7243067445042307;0.36751451700625787;0.8122765793603324
9.118675;1.0454718768782554;0.8330368502270413;0.7970365380360083;-0.44269750566252053;-0.4234918046207306;1.0354546224267394;9.999185787903567;0.7501669239337295;-0.4244550044371076;-0.4244549887374289;0.7243064802890401;0.3675200637097715;0.8122801810658541
9.128675;1.0454702863254681;0.8330371258604179;0.7970376384434052;-0.4427021601146686;-0.42349703637378944;1.0354515962393573;9.999168325296784;0.7501672907845923;-0.4244550041461647;-0.4244549886884163;0.7243072670530318;0.367524615869736;0.8122841778093436
9.138675;1.045468012728098;0.8330385199064106;0.7970403281906757;-0.44270522133407814;-0.42350102317130545;1.0354475991850822;9.999151071379925;0.7501676994832137;-0.42445500385382495;-0.42445498863742265;0.724307106987928;0.3675291723367989;0.8122872373153913
9.148675;1.0454664412383208;0.8330399643974564;0.7970425387142112;-0.44270955857395944;-0.42350595155838344;1.0354446322780397;9.999133994269481;0.7501681515457739;-0.4244550035592521;-0.4244549885849548;0.7243080014788584;0.3675347317850169;0.812291594618541
9.158675;1.0454648897477161;0.8330414308716209;0.7970447710587798;-0.44271389577847353;-0.4235108799511636;1.0354416969020708;9.999117074291647;0.7501686481032904;-0.42445500326163527;-0.42445498853207053;0.7243089514878334;0.3675392925035965;0.8122954516113928
9.168675;1.0454633638221698;0.833042917955784;0.7970470255729204;-0.44271823294834933;-0.4235158083485926;1.0354387942584111;9.99910031196286;0.7501691899790842;-0.4244550029600949;-0.4244549884802296;0.7243089579537807;0.36754385226159536;0.8122983668259319
9.178675;1.0454609052758883;0.8330426570015893;0.7970483440002709;-0.4427222621844745;-0.42352083196053436;1.0354349246437433;9.99908372322279;0.7501697783205569;-0.42445500265370334;-0.4244549884310831;0.7243100217700489;0.3675484085708288;0.8123021211642993
9.188675;1.0454594403863031;0.8330441855322903;0.7970506427926048;-0.44272659928241814;-0.42352576036247247;1.0354320872661018;9.999067337576637;0.750170414375206;-0.42445500234170497;-0.42445498838644563;0.7243101434701781;0.367553959015332;0.812305381209574
9.198675;1.0454580082438856;0.8330457367936315;0.7970529635760565;-0.4427309363487384;-0.42353068876501965;1.035429280364202;9.999051192830036;0.7501710984647986;-0.42445500202362624;-0.4244549883483672;0.7243113230459248;0.36755850143558966;0.8123090243034746
9.208675;1.0454568817571117;0.8330479384447284;0.7970556957141175;-0.44273462233522526;-0.4235348837231714;1.0354265013762083;9.999035320408609;0.7501718294593799;-0.42445500169917855;-0.42445498831905915;0.7243115600961879;0.36756303399610296;0.8123117193819704
9.218675;1.0454555138375032;0.8330495438587416;0.7970580588884211;-0.4427389593402537;-0.42353981212179315;1.0354237473907113;9.999019737785854;0.7501726048195355;-0.42445500136819075;-0.42445498830079914;0.7243128541410664;0.36756855492668083;0.8123157034859447
9.228675;1.0454532151934455;0.8330494137073086;0.7970594841360352;-0.442742988388881;-0.42354483572731566;1.0354200156379296;9.999004454769311;0.7501734206135561;-0.42445500103062284;-0.4244549882959828;0.7243142047449641;0.36757306209968604;0.8123191819303851
9.238675;1.0454519111502782;0.8330510889601833;0.7970618885155002;-0.44274732532932254;-0.4235497641215781;1.0354173034100949;9.998989481368401;0.7501742716849489;-0.42445500068664477;-0.42445498830718426;0.7243146114506342;0.3675775529152751;0.8123217189378558
9.248675;1.0454506417692127;0.8330528054504935;0.797064314923843;-0.4427516622406577;-0.42355469251246636;1.0354146079637523;9.998974832254307;0.7501751521353818;-0.4244550003368756;-0.42445498833709516;0.7243160738076027;0.3675820244880743;0.8123251027380999
9.258675;1.0454494089058426;0.833054567351193;0.7970667641543345;-0.4427559991229516;-0.4235596208990483;1.0354119271674502;9.998960528755928;0.7501760557220799;-0.4244549999825744;-0.42445498838838713;0.7243165913937938;0.3675874739039896;0.8123280073523781
9.268675;1.045447252440102;0.8330557273429462;0.7970693468641818;-0.4427597108918104;-0.4235643411000582;1.0354082602206354;9.99894659834357;0.7501769758311402;-0.42445499962549943;-0.4244549884636805;0.7243181635972905;0.36759189848182605;0.8123313163646825
9.278675;1.0454460983200353;0.8330564731187929;0.7970707720248044;-0.4427643648462117;-0.4235695728625035;1.03540560772196;9.998933073954515;0.7501779055091757;-0.42445499926760916;-0.4244549885656035;0.7243187892374371;0.36759629592342785;0.8123337040490995
9.288675;1.045445259290215;0.8330590156304488;0.7970736756839261;-0.4427680505896093;-0.423573767767233;1.035402971241893;9.998919992266675;0.7501788378985244;-0.42445499891084665;-0.4244549886965991;0.724320466159995;0.36760066426414845;0.8123369593542916
9.298675;1.045444190908279;0.8330609890743195;0.7970762054998956;-0.44277238735086;-0.4235786961310328;1.035400352570316;9.998907392743208;0.7501797661896525;-0.4244549985569694;-0.4244549888584859;0.7243221911316248;0.36760600173664393;0.8123406481329729
9.308675;1.045442205927872;0.8330623682560017;0.7970788569186668;-0.4427760989762623;-0.42358341630462654;1.0353967531352963;9.99889531907746;0.7501806830271487;-0.42445499820742855;-0.4244549890522511;0.7243229603292053;0.36761030656119503;0.8123429781254696
9.318675;1.0454412292940936;0.83306445453109;0.7970814033576468;-0.44278043567309383;-0.42358834466027573;1.0353941740228614;9.99888381592459;0.7501815806008865;-0.4244549978633737;-0.424454989278322;0.7243247700646654;0.36761457677410336;0.8123461894157402
9.328675;1.04544029797849;0.8330654772323631;0.7970828812332298;-0.4427850894766386;-0.4235935764046687;1.0353916162304986;9.998872920507013;0.750182451434336;-0.4244549975257548;-0.42445498953708855;0.7243256171260886;0.3676198103839353;0.812348954805684
9.338675;1.0454394084303742;0.8330676671275379;0.797085422187519;-0.4427894261135426;-0.42359850475711336;1.0353890807806847;9.998862657758298;0.7501832887831472;-0.4244549971954301;-0.4244549898292559;0.724327498662779;0.36762400560938335;0.8123521559984626
9.348675;1.0454385554233205;0.8330699011698581;0.7970879498575372;-0.44279376272039733;-0.42360343310903065;1.0353865684954466;9.998853043157318;0.7501840864578225;-0.4244549968732355;-0.4244549901557605;0.7243284121998352;0.36762816085936084;0.8123544639085176
9.358675;1.0454370445939845;0.8330721462062104;0.7970909566508936;-0.44279682311677515;-0.4236074197817905;1.0353830794690562;9.998844089409248;0.7501848388382532;-0.4244549965599911;-0.42445499051734914;0.7243303558970583;0.3676322747596346;0.8123576621226164
9.368675;1.0454362487808553;0.8330744468567253;0.7970934341966477;-0.44280115965637373;-0.4236123481305128;1.035380612468358;9.998835809743008;0.7501855411587558;-0.4244549962564267;-0.42445499091412725;0.7243313284670085;0.3676363464212902;0.8123599656365044
9.378675;1.045435473594868;0.8330767715150234;0.797095877111266;-0.4428054961641377;-0.4236172764802591;1.0353781644108093;9.99882821805397;0.7501861894742964;-0.42445499596311;-0.42445499134531967;0.7243333288015452;0.3676413756984112;0.812363607221565
9.388675;1.0454347125078054;0.8330779992154863;0.797097212132355;-0.4428101497779041;-0.4236225082263747;1.0353757306003826;9.998821333298883;0.7501867804998025;-0.424454995680423;-0.4244549918092845;0.7243353559369672;0.36764536323369357;0.8123667847903991
9.398675;1.0454329968074254;0.8330797116554227;0.797099684752896;-0.4428138610662694;-0.42362722837863237;1.0353733059842973;9.998815185259646;0.7501873115933296;-0.4244549954085476;-0.42445499230372735;0.7243364094012467;0.3676493102193629;0.8123690524464608
9.408675;1.0454322451886022;0.833082092850558;0.797102003247827;-0.4428181974759223;-0.42363215672674864;1.0353698860003435;9.998809808566483;0.7501877802908564;-0.42445499514740964;-0.4244549928260606;0.7243384892920773;0.36765321798457073;0.8123721866890178
9.418675;1.045431491756654;0.8330844914059686;0.7971042779978134;-0.44282253385672177;-0.4236370850728128;1.0353674658098093;9.998805228290124;0.7501881834681758;-0.42445499489660693;-0.4244549933736751;0.7243395959453087;0.36765808767903324;0.8123748501883882
9.428675;1.0454307326956847;0.8330869070642434;0.7971065097708578;-0.44282687020933675;-0.42364201341643326;1.0353650391184779;9.998801454644822;0.7501885173575777;-0.42445499465553294;-0.42445499394412756;0.7243417297349779;0.3676619201892311;0.8123779155286023
9.438675;1.0454302370702637;0.8330888470905354;0.7971080211624211;-0.4428308726285553;-0.42364651164792566;1.035362598826573;9.998798486388049;0.7501887785811906;-0.4244549944236182;-0.4244549945355518;0.7243428910054185;0.3676657162927951;0.8123800462012094
9.448675;1.0454284933226892;0.8330906434017097;0.7971102826829586;-0.4428345837409871;-0.4236512317774892;1.0353601391023388;9.998796312063561;0.7501889649738983;-0.4244549942002491;-0.42445499514694046;0.724345079720307;0.36766947693888585;0.8123830197990601
9.458675;1.0454276954754578;0.8330931047744564;0.7971123957574766;-0.44283892000404623;-0.423656160106398;1.0353566563008634;9.998794912194615;0.7501890758008813;-0.4244549939843812;-0.42445499577773743;0.7243462949209263;0.36767320335825115;0.8123850469446974
9.468675;1.0454268779172748;0.8330952626848505;0.7971141693789323;-0.4428421389573659;-0.423660019543838;1.035354148306578;9.99879426845309;0.7501891119665863;-0.4244549937744084;-0.42445499642719586;0.7243485343999952;0.3676778970399884;0.8123883585125699
9.478675;1.0454260357026697;0.8330977512959832;0.7971162117431759;-0.44284647516522424;-0.4236649478579057;1.0353516136335514;9.99879437639791;0.7501890762180937;-0.4244549935684593;-0.42445499709421675;0.7243497946780403;0.36768155982728623;0.8123902617740721
9.488675;1.0454251620938948;0.8330991349753849;0.7971171511287083;-0.44285112848313873;-0.42367017956346914;1.035349050866779;9.998795253138011;0.7501889728241877;-0.4244549933647061;-0.42445499777747997;0.7243520711367226;0.3676851938890749;0.8123929891817888
9.498675;1.0454232861876116;0.8331009945023907;0.7971192356142368;-0.44285483942203074;-0.4236748996409401;1.0353464586798142;9.998796931621426;0.7501888068127001;-0.42445499316152174;-0.4244549984754019;0.7243533583926702;0.36768880139744314;0.8123947541278809
9.508675;1.0454225944948374;0.833104136219228;0.7971215637812619;-0.44285852449473195;-0.4236790943834708;1.0353428360469892;9.998799444785668;0.7501885831756822;-0.4244549929575434;-0.42445499918611723;0.7243556510725803;0.3676923841908954;0.8123973379640015
9.518675;1.0454215682992816;0.8331066546376887;0.7971234647026774;-0.44286286057952484;-0.42368402263185867;1.0353401819449757;9.998802813539658;0.7501883061785243;-0.42445499275165793;-0.4244549999077152;0.7243579444980351;0.36769694371007217;0.8124003012360185
9.528675;1.0454204713828128;0.8331091706678345;0.7971253258667937;-0.4428671966337304;-0.4236889508591857;1.0353374950531171;9.99880704365589;0.7501879790519523;-0.4244549925430604;-0.42445500063839836;0.7243592346466774;0.3677004811953425;0.8124018484550818
9.538675;1.0454192964197813;0.8331105621995153;0.7971260755718178;-0.442871849797153;-0.4236941824713729;1.03533477402733;9.998812127842744;0.7501876042373053;-0.424454992331264;-0.4244550013763838;0.7243615176490988;0.3677039977402168;0.8124042178231028
9.548675;1.0454170765062036;0.833112407406232;0.7971279596364998;-0.44287556055099214;-0.42369890243597375;1.035332017817693;9.998818052479818;0.7501871838342421;-0.4244549921159416;-0.42445500211979353;0.7243627896282953;0.3677074940841128;0.8124056279690954
9.558675;1.045415733141874;0.8331148856916311;0.7971296856279265;-0.4428798965076557;-0.42370383059439415;1.035329225724717;9.99882480430266;0.7501867199194777;-0.42445499189684277;-0.42445500286677806;0.7243650473967568;0.36771097056012114;0.8124078646372882
9.568675;1.045414303480878;0.8331173406434317;0.7971313624413261;-0.44288423243394237;-0.42370875872888614;1.0353253976247578;9.998832370656073;0.7501862148845161;-0.4244549916737575;-0.4244550036158667;0.724366289288283;0.36771442727819703;0.8124091477385197
9.578675;1.0454130608862264;0.833120074931464;0.7971330752215704;-0.4428868000344284;-0.4237118844088026;1.035322534577166;9.998840737812442;0.7501856718230704;-0.42445499144639265;-0.4244550043662248;0.7243685151509494;0.36771886421470323;0.8124117176197452
9.588675;1.045411460806014;0.8331224670919605;0.797134649996752;-0.4428911359025773;-0.4237168124919495;1.0353196392076025;9.998849892947812;0.7501850944458973;-0.42445499121430696;-0.4244550051175678;0.724369725897246;0.3677222812324797;0.8124128905901283
9.598675;1.0454097785128442;0.8331237038009176;0.7971351040605884;-0.44289578888193293;-0.42372204396209384;1.035316715138319;9.998859826429761;0.7501844864071757;-0.4244549909768816;-0.42445500586984714;0.7243719230202733;0.36772567830687436;0.8124149077386706
9.608675;1.0454070534202693;0.8331253660275284;0.7971366856901363;-0.44289949941964285;-0.4237267637704757;1.0353137659843656;9.998870530671976;0.7501838504191225;-0.42445499073317505;-0.42445500662295743;0.7243731080810436;0.36772905578872567;0.8124159901593303
9.618675;1.0454052097375826;0.8331276378422173;0.7971381044806338;-0.4429038351942274;-0.42373169178067793;1.035309795005623;9.99888199943443;0.7501831876450562;-0.42445499048184376;-0.42445500737661634;0.7243752825022649;0.367732414280714;0.8124179251284696
9.628675;1.045403284829954;0.8331298688723157;0.7971394712019605;-0.44290817094092055;-0.42373661976825994;1.035306805540517;9.998894231953582;0.7501824978371956;-0.4244549902213653;-0.4244550081303988;0.7243764475034864;0.36773575425115734;0.8124189329461492
9.638675;1.045401277030859;0.8331320604956731;0.797140786107149;-0.44291250666023546;-0.4237415477340351;1.0353038018151468;9.998907238926426;0.750181779830106;-0.4244549899503983;-0.4244550088838563;0.7243786041515232;0.36773907587162835;0.812420800877428
9.648675;1.045399183617662;0.8331327796909173;0.797140677297174;-0.4429160422555704;-0.42374571021156976;1.0353007896402193;9.998921042130727;0.7501810318614015;-0.42445498966796036;-0.42445500963672134;0.7243797539445053;0.36774337915927197;0.8124222021270592
9.658675;1.045397274415657;0.8331355215521016;0.7971422796980155;-0.44291972688337944;-0.4237499045664489;1.035297776127042;9.998935663854095;0.7501802519828809;-0.42445498937336934;-0.42445501038906114;0.7243818990198404;0.3677466642104799;0.8124240183569329
9.668675;1.0453940381153222;0.8331369505028622;0.7971435515150125;-0.44292343721892635;-0.4237546242303473;1.0352947682209248;9.998951115883097;0.75017943871703;-0.42445498906624574;-0.4244550111412787;0.7243830411511865;0.36774993130024947;0.8124249212668819
9.678675;1.0453916691929555;0.8331389933255381;0.7971446606155994;-0.4429277728240875;-0.4237595521048433;1.0352917716382724;9.99896739875411;0.7501785914568767;-0.4244549887468301;-0.42445501189411966;0.7243851810251738;0.36775318077280683;0.8124266956203904
9.688675;1.0453892036762207;0.83314099730235;0.7971457169121314;-0.4429321084006013;-0.42376447995581873;1.0352877912766143;9.998984507918998;0.7501777102349945;-0.4244549884162346;-0.4244550126485027;0.7243863188156954;0.3677564130744633;0.8124275589994499
9.698675;1.045386639649634;0.8331418429850547;0.7971456507833875;-0.4429367610899808;-0.4237697112013675;1.0352848319163752;9.999002437888537;0.750176795279155;-0.42445498807619164;-0.4244550134050223;0.7243884547351922;0.3677596290685724;0.8124292959655321
9.708675;1.0453839751063343;0.833143445808051;0.7971462957768214;-0.44293997938357865;-0.42377357012398037;1.035281898274309;9.999021181402265;0.7501758467437212;-0.4244549877285722;-0.42445501416375464;0.7243895889392018;0.36776283013114863;0.8124301246402993
9.718675;1.0453812083731346;0.8331453216798897;0.7971471888455788;-0.44294431487160657;-0.42377849790126687;1.035278994595039;9.999040729212313;0.750174864621211;-0.42445498737506815;-0.4244550149245519;0.7243917217546134;0.36776601783112534;0.8124318301444475
9.728675;1.0453786112683403;0.8331477774461793;0.7971484153694011;-0.4429479992898473;-0.4237826920641926;1.0352761241957544;9.999061075514398;0.7501738490173983;-0.4244549870170815;-0.42445501568723565;0.7243928544546194;0.36776919365234695;0.8124326312228695
9.738675;1.0453746746965016;0.8331489083068021;0.7971493045050665;-0.4429517093718244;-0.42378741154136634;1.0352732897165455;9.999082220848072;0.7501728006410051;-0.42445498665574805;-0.4244550164516032;0.7243949895944625;0.3677733590270021;0.8124347664760141
9.748675;1.045371595353681;0.8331506364250376;0.7971500229636505;-0.44295604475535355;-0.42379233923430804;1.0352704938931083;9.999104164823978;0.7501717211537487;-0.42445498629206596;-0.42445501721735923;0.724396130372526;0.3677765154265166;0.812435550111626
9.758675;1.0453684113815298;0.8331508699238426;0.7971493070922239;-0.4429595800358862;-0.42379650144485015;1.0352667398816902;9.999126898107006;0.7501706133893585;-0.4244549859271209;-0.42445501798393137;0.7243982797781898;0.3677796643887299;0.812437221380197
9.768675;1.0453651230843999;0.8331524708048803;0.7971498996898253;-0.44296391534999896;-0.4238014290858102;1.0352640312050607;9.999150400948542;0.7501694812243975;-0.4244549855622336;-0.42445501875036934;0.7243994402127251;0.36778280765037275;0.8124380006531405
9.778675;1.0453617312392929;0.8331539986457962;0.7971504271230655;-0.4429682506265385;-0.42380635670171685;1.0352613714498355;9.999174644082135;0.7501683290064917;-0.4244549851988921;-0.42445501951543446;0.7244016133176837;0.36778594720160784;0.8124396754066966
9.788675;1.0453582373623436;0.8331554487431904;0.7971508885595348;-0.4429725858644649;-0.4238112842935464;1.035258763575872;9.999199592225834;0.7501671612143107;-0.4244549848386668;-0.42445502027785054;0.7244027998172828;0.36778908503910246;0.8124404665337266
9.798675;1.0453546432198022;0.8331568178428678;0.797151283583154;-0.44297692106323483;-0.423816211862179;1.0352562093864692;9.999225209760773;0.7501659827614684;-0.4244549844832582;-0.42445502103658256;0.724404999584543;0.36779222286933444;0.8124421616447368
9.808675;1.0453502613402395;0.833156643640061;0.7971507405101421;-0.4429791797531917;-0.42381943209429185;1.0352537095165848;9.99925146652965;0.7501647993145261;-0.42445498413451044;-0.4244550217908802;0.7244062119412067;0.36779536197655627;0.8124429816614231
9.818675;1.0453464703936597;0.8331578444623704;0.7971510024524545;-0.4429835148721101;-0.42382435961464165;1.0352512637600682;9.999278346680178;0.7501636169598941;-0.42445498379436686;-0.4244550225401785;0.7244084358773518;0.3677985032442348;0.8124447142284582
9.828675;1.0453425818081252;0.8331589592465143;0.797151198714527;-0.4429878499546253;-0.4238292871125262;1.0352488713758603;9.999305852508158;0.7501624414748752;-0.4244549834649136;-0.42445502328412477;0.7244096700829149;0.3678016473010179;0.8124455803768775
9.838675;1.0453385959187516;0.8331599872288041;0.7971513311363779;-0.4429921850017324;-0.4238342145880545;1.0352455310289141;9.99933399485122;0.7501612777081852;-0.4244549831484007;-0.4244550240226568;0.7244119130353486;0.36780479466394755;0.8124473676718804
9.848675;1.0453345137990102;0.833160609945529;0.797151099215885;-0.44299540282385474;-0.42383807316456573;1.035243240580897;9.999362779249843;0.7501601291722152;-0.4244549828471293;-0.42445502475588004;0.7244131630891516;0.36780794573192777;0.8124482966632957
9.858675;1.0453303379606906;0.8331614593852047;0.7971511137623851;-0.44299973780299456;-0.42384300059742713;1.0352409972927819;9.99939219616263;0.7501589980616435;-0.42445498256332104;-0.42445502548376085;0.7244154182276245;0.3678111006717218;0.8124501544483331
9.868675;1.0453260727401301;0.8331610986984831;0.797150007316661;-0.4430043898907652;-0.4238482314410675;1.0352387985747622;9.999422219544288;0.7501578857899707;-0.4244549822990094;-0.4244550262058974;0.7244166757319845;0.3678142593558748;0.812451161935489
9.878675;1.0453217237247237;0.8331614435995606;0.797149619531977;-0.44300760761438296;-0.4238520899589607;1.035236642650702;9.99945281912124;0.7501567934431161;-0.42445498205592663;-0.42445502692144615;0.7244189324409589;0.3678174213130673;0.8124531072795687
9.888675;1.0453175698604302;0.8331626366609122;0.7971498839926331;-0.4430112914524329;-0.42385628370441136;1.0352345284308007;9.999483974364354;0.7501557218922953;-0.42445498183547237;-0.4244550276291467;0.7244201852715111;0.36782058565334314;0.812454211994541
9.898675;1.0453121088986528;0.8331624603099602;0.7971498335738704;-0.44301500086258044;-0.42386100279457967;1.035232454847584;9.999515669176576;0.7501546719812626;-0.4244549816387923;-0.42445502832746834;0.7244224311983679;0.36782375132688766;0.8124562637069555
9.908675;1.045307544002263;0.8331628446393242;0.7971496430742141;-0.4430193356559265;-0.4238659301292759;1.0352304202361655;9.999547872743317;0.7501536447711318;-0.4244549814668533;-0.4244550290147906;0.7244236670777628;0.36782691773279874;0.8124574828615573
9.918675;1.0453029192809948;0.8331617081257613;0.7971480570878754;-0.44302287038475713;-0.4238700920034888;1.0352284222348946;9.999580530697834;0.7501526416637088;-0.4244549813205421;-0.4244550296893914;0.7244258898997241;0.3678300850509744;0.812459656062862
9.928675;1.0452982408849683;0.8331619240777851;0.7971478258605807;-0.4430272051070143;-0.423875019299173;1.0352264587125886;9.99961357013162;0.7501516645453576;-0.4244549812007657;-0.4244550303492549;0.7244270970672738;0.3678332541503224;0.8124610030574845
9.938675;1.0452935150901381;0.8331620629670441;0.7971475821143689;-0.4430315397931104;-0.42387994657408995;1.0352235289588732;9.99964690428887;0.7501507155985441;-0.4244549811083535;-0.4244550309919879;0.7244292863551557;0.3678364265080019;0.812463310064712
9.948675;1.0452887478586443;0.8331618126427487;0.7971470272855998;-0.44303475727714936;-0.42388380495291655;1.0352216336912698;9.999680436250152;0.750149796559801;-0.4244549810439272;-0.4244550316149442;0.7244304560582989;0.3678396042086414;0.812464796050873
9.958675;1.0452839446020843;0.8331618130223081;0.7971467734718869;-0.4430390918957615;-0.42388873218665546;1.0352197738874327;9.999714068665885;0.750148908559691;-0.4244549810080045;-0.4244550322154368;0.724431605559939;0.3678427896417632;0.8124663538403928
9.968675;1.0452793836551888;0.8331623783470026;0.7971469129413571;-0.4430427754480501;-0.4238929257479244;1.0352179494682379;9.999747711669924;0.7501480530350605;-0.4244549810011623;-0.4244550327910278;0.7244337357555145;0.3678459848855793;0.8124688756350321
9.978675;1.0452745240949974;0.8331608287190486;0.7971452983510298;-0.44304630998879874;-0.42389708750447086;1.0352161586948838;9.999781279447324;0.750147232146315;-0.424454981023967;-0.42445503333977974;0.7244348492155592;0.36784919134609206;0.8124705787369211
9.988675;1.0452696437817561;0.8331606624451341;0.7971450689087062;-0.4430506445148478;-0.4239020146785785;1.0352143989802887;9.999814683354954;0.7501464481319379;-0.4244549810767066;-0.4244550338602058;0.7244369500336265;0.36785240986485973;0.8124732474624402
9.998675;1.0452647462146538;0.8331604489167854;0.7971448557724518;-0.44305497901152663;-0.42390694183455363;1.0352126683311442;9.999847830555924;0.7501457029662721;-0.42445498115924707;-0.42445503435114523;0.7244380431034572;0.3678556409525267;0.8124751006027159
10.008675;1.0452588715116615;0.8331592238648008;0.7971444689239753;-0.44305757084367725;-0.42391059182045215;1.0352109655684516;9.999880628095774;0.7501449987235168;-0.42445498127104;-0.4244550348118946;0.7244401332614732;0.3678588849220174;0.8124779246188496
10.018675;1.0452539449901808;0.8331589276528064;0.7971442957570836;-0.44306190527906686;-0.42391551894030977;1.035209289835604;9.999912991419857;0.7501443376636499;-0.4244549814111161;-0.4244550352422279;0.7244412245928699;0.36786214189093014;0.8124799397265342
10.028675;1.0452490057099095;0.8331585961519703;0.7971441455013233;-0.4430662396853086;-0.42392044604336776;1.0352076406291737;9.99994484977765;0.750143721479126;-0.4244549815782572;-0.4244550356419861;0.7244433199830285;0.36786541174104004;0.8124829326122354
10.038675;1.0452443274681884;0.8331574250928316;0.7971430384307802;-0.44306912303228974;-0.4239238740289911;1.0352060176741686;9.999976142963998;0.7501431507076892;-0.4244549817713932;-0.424455036010681;0.724444421329812;0.36786869425482116;0.8124851237313107
10.048675;1.0452393643837536;0.8331570368310565;0.7971429419240619;-0.44307345738223475;-0.4239288010980742;1.0352044203481756;10.000006815679344;0.7501426254683022;-0.4244549819898009;-0.4244550363475407;0.7244465301011667;0.3678719894193867;0.8124883009260435
10.058675;1.0452343893917289;0.8331566267615323;0.7971428774227152;-0.443077791703103;-0.423933728152334;1.0352028474439388;10.000036814777596;0.7501421466679283;-0.4244549822328554;-0.4244550366517685;0.724447647518521;0.3678752975886305;0.8124906863509584
10.068675;1.0452294017214732;0.8331558811222114;0.7971425450160424;-0.4430810088564401;-0.42393758632025746;1.0352012979014524;10.000066091433741;0.7501417162863843;-0.4244549824995939;-0.4244550369227493;0.7244487745609834;0.36787861939371963;0.8124931768626702
10.078675;1.04522440032285;0.8331554370011761;0.7971425544891539;-0.4430853431228765;-0.4239425133488239;1.0351997719970545;10.000094603725628;0.7501413367875149;-0.424454982788654;-0.4244550371602686;0.7244509121303848;0.3678819556018242;0.812496667676572
10.088675;1.0452193842172408;0.8331535452827431;0.7971412320714789;-0.4430888773752937;-0.4239466749406754;1.035197271425205;10.000122312296929;0.7501410106113758;-0.42445498309877644;-0.42445503736467;0.724452061395366;0.367885307031908;0.8124993766140164
10.098675;1.0452143521014925;0.8331530763761887;0.7971413236709444;-0.4430932115898774;-0.42395160194941833;1.035195798234807;10.000149177161159;0.7501407401915998;-0.42445498342917576;-0.4244550375367628;0.7244542243111625;0.3678876745012807;0.8125026326916391
10.108675;1.0452093015925115;0.8331525977462984;0.7971414575481244;-0.4430975457784185;-0.4239565289490933;1.0351943540918183;10.000175161457529;0.7501405277642034;-0.4244549837792453;-0.4244550376776267;0.7244554038575379;0.3678910588683286;0.812505554646038
10.118675;1.045204502677549;0.8331524204833011;0.7971417202427865;-0.4431001117837905;-0.42395965337676644;1.0351929401000854;10.000200233253418;0.7501403745932099;-0.42445498414808025;-0.42445503778857013;0.7244576036472536;0.3678944612116966;0.8125094676754119
10.128675;1.0451994068252846;0.8331519320470957;0.7971419373702462;-0.443104445924101;-0.4239645803562585;1.0351915568200212;10.00022436539835;0.7501402807064289;-0.4244549845343725;-0.424455037871145;0.7244588272387206;0.3678978829735108;0.8125125823609242
10.138675;1.045194286081199;0.8331511286460195;0.7971418910849085;-0.44310766291590487;-0.42396843845545723;1.0351902048803368;10.000247534869814;0.7501402457011782;-0.4244549849366886;-0.42445503792709033;0.724460077582594;0.3679013257314828;0.812515784211665
10.148675;1.0451891394093367;0.833149532216512;0.7971411178115487;-0.44311231415663993;-0.4239736688671691;1.0351888856356561;10.000269717046711;0.7501402694762763;-0.42445498535381415;-0.4244550379583198;0.7244623567307188;0.3679047906290838;0.812519958997365
10.158675;1.0451839652424617;0.8331487472985716;0.7971411462298534;-0.4431155311038344;-0.42397752694660995;1.035187600641374;10.00029088181737;0.750140352167113;-0.42445498578481144;-0.4244550379668882;0.724463665748282;0.36790827816509997;0.8125233176099501
10.168675;1.0451787626432494;0.8331482958301227;0.7971415117315015;-0.44311986514640245;-0.423982453884695;1.035186350618865;10.000311000936135;0.7501404937882267;-0.4244549862288358;-0.42445503795486045;0.7244660046688277;0.3679117886412127;0.8125276375765746
10.178675;1.0451735323285212;0.8331478652995419;0.7971419079207398;-0.44312419916350937;-0.4239873808092444;1.0351851355166544;10.000330064774188;0.7501406937485663;-0.42445498668500076;-0.4244550379243158;0.7244673723979975;0.3679153226149996;0.8125311308073019
10.188675;1.0451682766061303;0.8331471424953167;0.7971420284636347;-0.4431274160433551;-0.4239912388493756;1.0351839557314344;10.000348094875237;0.7501409503355083;-0.4244549871523095;-0.42445503787749184;0.7244697666741223;0.3679178809407571;0.8125351238613304
10.198675;1.045163272054719;0.8331473904367901;0.7971428682816967;-0.4431310989840844;-0.42399543203437595;1.0351828130881249;10.00036513637647;0.7501412606773044;-0.424454987629565;-0.4244550378166911;0.7244711842641923;0.36792146468099984;0.8125387357432817
10.208675;1.0451579770562323;0.8331456091135576;0.7971419695731063;-0.4431346329713894;-0.42399959350144867;1.0351817104051562;10.000381235004319;0.7501416210541557;-0.4244549881152913;-0.4244550377439166;0.7244726214842462;0.36792507505308003;0.8125424017465906
10.218675;1.045152671001097;0.8331452946822925;0.797142465709995;-0.44313896689436916;-0.42400452037294034;1.0351806501724756;10.000396423250065;0.7501420272572775;-0.4244549886076478;-0.424455037660687;0.7244750746431092;0.36792871325751686;0.8125470096236767
10.228675;1.0451473621217193;0.8331446974158497;0.7971426788035584;-0.44314218369037706;-0.4240083783655031;1.0351796337695558;10.00041072430517;0.7501424750523441;-0.4244549891043516;-0.424455037568154;0.7244765399413313;0.3679323803237762;0.8125507725117841
10.238675;1.0451420600408934;0.8331444532067146;0.7971432136704741;-0.44314651756923157;-0.42401330522022745;1.0351786616974752;10.000424160281344;0.750142960492957;-0.4244549896027534;-0.4244550374671856;0.7244790130330979;0.36793607728568223;0.8125554712807542
10.248675;1.045136775172634;0.8331439292898214;0.7971434616843545;-0.4431497343270541;-0.4240171631996663;1.035177734321316;10.000436759556413;0.7501434798298269;-0.4244549901000834;-0.42445503735825046;0.7244804887330296;0.3679388054275515;0.8125588693826806
10.258675;1.0451315182730572;0.8331437604429619;0.7971440275090934;-0.44315406816367825;-0.4240220900439993;1.0351768523629588;10.00044856130946;0.7501440290987634;-0.42445499059362424;-0.4244550372413467;0.7244819611919189;0.3679425662164387;0.8125627647677982
10.268675;1.045126299439999;0.8331421935527769;0.7971432316184092;-0.4431576020326683;-0.4240262514747027;1.0351760165195742;10.000459613114744;0.7501446037041392;-0.42445499108074874;-0.4244550371161434;0.724484424533025;0.36794636114515406;0.8125675974012767
10.278675;1.0451213999584106;0.8331427192853198;0.7971442041507933;-0.44316128479699274;-0.42403044458266326;1.0351752267464176;10.000469968839035;0.7501451984093342;-0.42445499155901856;-0.42445503698208115;0.7244858733756734;0.36795019152886843;0.8125715854555123
10.288675;1.0451162795510587;0.8331423311196785;0.7971444837670701;-0.4431645014713733;-0.4240343025499262;1.0351744823797626;10.000479686609623;0.7501458076878611;-0.4244549920263748;-0.42445503683841795;0.7244883027244055;0.3679540579681492;0.812576513520087
10.298675;1.0451112160177196;0.8331422848810665;0.7971450626545521;-0.44316883520923256;-0.4240392293847625;1.0351737828684724;10.000488823588613;0.7501464261171676;-0.42445499248133456;-0.4244550366844006;0.7244897076724647;0.36795695998522804;0.8125801467773341
10.308675;1.0451062136754083;0.8331419416650288;0.797145328497196;-0.44317205183063624;-0.42404308735096863;1.035173128149806;10.000497434567917;0.7501470486902225;-0.42445499292299704;-0.42445503651942995;0.7244910835104124;0.367960896481615;0.8125842830884286
10.318675;1.0451012767832808;0.8331404966213263;0.7971445103523827;-0.4431755855744885;-0.4240472487797708;1.0351725186097616;10.000505571299676;0.750147670975036;-0.424454993350717;-0.4244550363431502;0.7244934261671374;0.3679648664152358;0.8125893607414636
10.328675;1.0450964099879616;0.8331404961731244;0.7971450442606274;-0.4431799192175704;-0.4240521756158611;1.0351719548179263;10.000513280318902;0.7501482892292145;-0.42445499376371665;-0.4244550361554304;0.7244947328021009;0.3679688689252517;0.8125935950048229
10.338675;1.0450916181869867;0.8331401840323243;0.797145250168298;-0.44318313574478724;-0.4240560335864071;1.0351714369196001;10.000520603690724;0.7501489004893677;-0.42445499416092003;-0.42445503595621176;0.7244970022983079;0.36797290320144166;0.8125987667306448
10.348675;1.0450869054217111;0.8331401894324436;0.7971457322022645;-0.4431874693146774;-0.42406096042778646;1.0351709641361624;10.000527579133438;0.7501495023672837;-0.4244549945410483;-0.42445503574537524;0.7244982355149138;0.36797596844825636;0.812602637068338
10.358675;1.0450825476833339;0.8331404986411671;0.7971462729932023;-0.4431900347446611;-0.4240640846540579;1.0351705349275582;10.000534240376584;0.7501500929326276;-0.42445499490286887;-0.42445503552273617;0.7244994351628559;0.3679800638413246;0.8126070000459116
10.368675;1.0450780012323746;0.8331404899377224;0.7971467005319048;-0.44319436823534547;-0.4240690115028983;1.0351701474976178;10.000540620469206;0.7501506711926116;-0.4244549952452975;-0.42445503528822864;0.7245016051519125;0.36798418847650693;0.8126122907844286
10.378675;1.0450735414167789;0.8331390337299844;0.7971457338272421;-0.44319790176509727;-0.42407317295892255;1.0351698003801155;10.00054675544332;0.7501512373654462;-0.4244549955672761;-0.4244550350421646;0.7245027497806682;0.3679883413133673;0.8126167223825668
10.388675;1.0450691694180219;0.8331386788952977;0.7971458207900304;-0.44320111810240576;-0.4240770309576575;1.035169492980367;10.000552687923994;0.7501517921992397;-0.4244549958677003;-0.42445503478519025;0.7245048729060664;0.36799152112823674;0.8126216213148714
10.398675;1.0450648850563005;0.8331386249351986;0.7971462039078868;-0.4432054514637052;-0.4240819578325295;1.035169225560387;10.000558465180458;0.7501523360217338;-0.4244549961455677;-0.4244550345179047;0.7245059773291068;0.36799572655682483;0.8126261065048157
10.408675;1.0450606870698138;0.8331382383265875;0.7971462843566184;-0.4432086677144698;-0.42408581585176125;1.0351689985003616;10.00056412735206;0.7501528681766263;-0.4244549964002684;-0.42445503424049036;0.7245070652065919;0.3679999560786906;0.8126306138673819
10.418675;1.0450565733048949;0.8331381544182843;0.7971466765957124;-0.44321300098252675;-0.4240907427490676;1.0351698109181624;10.000569697861904;0.7501533869602062;-0.42445499663177605;-0.424455033952564;0.724509139064009;0.36800420783680343;0.8126360328826816
10.428675;1.0450525408889642;0.8331377394774026;0.7971467800616658;-0.4432162171424584;-0.4240946007939216;1.0351696591192159;10.00057518741247;0.7501538904476018;-0.42445499684065624;-0.42445503365333137;0.7245102022426653;0.3680074795151388;0.8126401249751383
10.438675;1.0450485868155386;0.8331361937207429;0.7971458348364185;-0.44321975040877654;-0.4240987623247746;1.0351695362562237;10.00058060309164;0.7501543778809235;-0.42445499702803213;-0.4244550333419468;0.724511258924938;0.36801176848074996;0.8126446841480721
10.448675;1.0450449818522056;0.8331366940021313;0.7971466779785078;-0.44322343250692203;-0.424102955496119;1.0351694337158348;10.00058595031476;0.750154850287216;-0.42445499719545116;-0.42445503301766596;0.7245133141371212;0.36801607207264886;0.8126501458852611
10.458675;1.045041178046078;0.8331362373178828;0.7971468589514771;-0.44322664852334254;-0.42410681359499086;1.0351693427920354;10.000591230257667;0.7501553099613976;-0.42445499734456577;-0.42445503267963386;0.7245143735117863;0.368019387786716;0.8126542717378952
10.468675;1.0450374466575116;0.8331357662847511;0.7971470778477029;-0.4432298644900823;-0.4241106717176861;1.0351692553273264;10.000596438665992;0.7501557596689705;-0.424454997476875;-0.42445503232665105;0.7245164428140736;0.36802371323141825;0.8126597490125228
10.478675;1.0450337848435076;0.8331355977649216;0.7971476437227969;-0.4432341974538359;-0.4241155987310823;1.0351691635815714;10.00060156676955;0.7501562021990728;-0.42445499759362015;-0.42445503195723105;0.7245175273536022;0.3680280458105776;0.8126643406023527
10.488675;1.0450301881282977;0.833135096896695;0.7971479539897097;-0.4432374133161279;-0.4241194569071454;1.03516906033829;10.00060660426674;0.7501566403003465;-0.42445499769569306;-0.42445503156980746;0.7245186318007143;0.3680323824153303;0.8126689371078841
10.498675;1.0450266505135637;0.8331334627450251;0.7971472467431445;-0.44324094628014565;-0.4241236185864935;1.0351689396757262;10.000611542210596;0.7501570767105994;-0.4244549977836039;-0.42445503116284944;0.7245207608910278;0.3680357195077279;0.8126739762194772
10.508675;1.0450231655598021;0.8331332449261225;0.7971479663120754;-0.44324527908078315;-0.42412854568668074;1.0351687973139472;10.000616376261704;0.7501575141375834;-0.4244549978575752;-0.4244550307349584;0.7245219199909422;0.3680400533671899;0.8126785795941633
10.518675;1.045019727383099;0.8331326903521831;0.7971484397694489;-0.44324849478777967;-0.42413240395398644;1.035168629745304;10.000621111983;0.7501579553476087;-0.42445499791777097;-0.42445503028496795;0.7245231144977119;0.36804438031189807;0.8126831849056179
