time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.528675;1.0450175663835903;0.8331333918051438;0.7971492528833726;-0.44325168516438695;-0.42413573680210764;1.0351684336402032;10.00062576564346;0.7501584032203197;-0.42445499796451486;-0.42445502981190425;0.7245253486638554;0.3680476970946175;0.8126882302003513
10.538675;1.0450142090751489;0.8331331127500653;0.7971501525232307;-0.4432560178140509;-0.4241406639988852;1.0351682063745598;10.000630358200997;0.7501588606092288;-0.42445499799830216;-0.42445502931482787;0.72452662473203;0.36805200130186766;0.8126928378860448
10.548675;1.0450108880069564;0.8331324967792865;0.7971508134626762;-0.44325923337939505;-0.42414452236680505;1.0351679463749082;10.000634911773028;0.7501593303222706;-0.42445499801980136;-0.4244550287928124;0.7245279428993294;0.36805629149859737;0.8126974461728934
10.558675;1.0450076005426543;0.8331318638017055;0.7971515411748373;-0.4432624488999611;-0.424148380769841;1.0351686527563324;10.000639449470627;0.7501598154129929;-0.4244549980299337;-0.42445502824524883;0.7245303020207411;0.368059567013334;0.8127024932664795
10.568675;1.0450043441564651;0.8331304178131986;0.7971515721437653;-0.44326709856102414;-0.42415361155004006;1.0351683250125268;10.00064399153093;0.7501603195642372;-0.4244549980297657;-0.42445502767219195;0.7245317000588427;0.3680638273420309;0.8127071015720959
10.578675;1.0450011163025508;0.8331297623432465;0.7971524382223253;-0.4432703139958855;-0.4241574700236648;1.0351679632340205;10.000648550946357;0.7501608471476502;-0.42445499802029807;-0.4244550270743966;0.7245331339653734;0.3680670717004155;0.8127112557702815
10.588675;1.0449979134426561;0.8331291004368875;0.7971533738694614;-0.4432735293926591;-0.42416132853222416;1.035167568560848;10.000653134322544;0.7501614028103389;-0.42445499800241837;-0.4244550264531552;0.7245355997905762;0.36807129909667663;0.8127167510060156
10.598675;1.0449947311867576;0.8331284345688144;0.7971543782947921;-0.44327674475432427;-0.4241651870752686;1.0351671430418876;10.000657745101446;0.7501619908077096;-0.42445499797696207;-0.4244550258100685;0.7245370930460984;0.3680755085832475;0.8127213484595928
10.608675;1.044991566019788;0.8331280848692745;0.7971557546283488;-0.4432810771042541;-0.42417011451469105;1.0351666888371092;10.000662385069528;0.750162614323873;-0.42445499794474056;-0.42445502514671346;0.7245386084062825;0.368078699456725;0.8127254838295088
10.618675;1.0449886895292648;0.8331280463688345;0.7971572870558402;-0.4432836413827316;-0.42417323930781936;1.0351662079677728;10.000667055233304;0.7501632753061708;-0.4244549979065441;-0.4244550244644249;0.7245411388900017;0.36808287132137385;0.8127309512275043
10.628675;1.0449865173214115;0.833126921455301;0.7971573199832676;-0.44328779960238185;-0.42417760978378705;1.0351657027124141;10.000671758870025;0.750163974893142;-0.4244549978632615;-0.42445502376447847;0.724542676035878;0.3680860240179007;0.812735058383703
10.638675;1.0449833992870732;0.8331262684786845;0.7971586047710635;-0.4432910148616132;-0.42418146845501015;1.0351651751501398;10.000676505098495;0.7501647135512792;-0.4244549978161346;-0.4244550230483854;0.724544211450267;0.36809015766396147;0.8127396000305678
10.648675;1.0449802990271568;0.8331259368439596;0.7971602653985698;-0.44329534711702256;-0.42418639601682107;1.0351656257465116;10.000681307078613;0.7501654909264203;-0.4244549977668218;-0.42445502231781795;0.7245467381862493;0.3680942726521493;0.8127450125895779
10.658675;1.044977219183193;0.8331252891387071;0.7971616934334587;-0.4432985623466689;-0.42419025474382127;1.0351650524410128;10.000686176056613;0.7501663061979225;-0.4244549977171747;-0.42445502157437925;0.7245482509947364;0.3680973692593212;0.8127490579790174
10.668675;1.0449741628258888;0.8331246391598809;0.7971631895432394;-0.4433017775696696;-0.42419411349552893;1.0351644510113671;10.000691121375846;0.7501671586346584;-0.4244549976690867;-0.42445502081968367;0.7245497459021337;0.36810144719115784;0.8127535313325944
10.678675;1.044971132404377;0.8331239838948226;0.7971647501645833;-0.44330499279006835;-0.4241979722690604;1.0351638160072465;10.000696156510246;0.750168047770295;-0.4244549976244298;-0.42445502005559366;0.7245522195999956;0.36810450564056185;0.8127584152624793
10.688675;1.0449681293590127;0.83312220372843;0.7971653027331356;-0.4433085251665309;-0.4242021345475357;1.0351631412815492;10.000701300122357;0.7501689731186796;-0.4244549975848506;-0.42445501928419804;0.7245536688532992;0.368108543691993;0.8127628289122313
10.698675;1.0449654280331933;0.8331224731448978;0.7971676755062613;-0.4433122063725497;-0.4242063283817396;1.0351624204799368;10.000706571183567;0.750169933650588;-0.42445499755157734;-0.4244550185075276;0.7245550902790737;0.36811256045288926;0.8127672071479171
10.708675;1.0449634458228099;0.8331224374844731;0.7971692977537927;-0.4433160474256313;-0.4242103955631286;1.0351616479295704;10.000711988182763;0.7501709277669361;-0.4244549975254684;-0.4244550177272842;0.724557480798194;0.368115554936171;0.8127719852370859
10.718675;1.0449605339544943;0.8331217347716019;0.797171082414655;-0.44331926266294736;-0.4242142543929696;1.0351608191475101;10.000717571989819;0.7501719538101247;-0.424454997507321;-0.42445501694477217;0.7245588383269792;0.36811952614389215;0.8127762834207078
10.728675;1.0449576562200822;0.8331210131513939;0.7971729157698023;-0.44332247790817264;-0.42421811323064135;1.035160930543299;10.000723338187388;0.7501730103128996;-0.4244549974981633;-0.4244550161609492;0.7245601619097837;0.3681224733713678;0.8127800854368186
10.738675;1.0449548138219718;0.8331202701562739;0.7971747949022369;-0.4433256931627563;-0.42422197207351475;1.035159979104751;10.000729280888201;0.7501740958598433;-0.4244549974990774;-0.424455015376362;0.7245614512673645;0.3681263964166148;0.8127842954753233
10.748675;1.0449520075718712;0.8331183873282738;0.7971756486341366;-0.44332922558462373;-0.42422613440921236;1.0351589623476662;10.000735373536353;0.7501752088566522;-0.4244549975106472;-0.42445501459112944;0.7245637063234317;0.3681292955940506;0.8127888966248017
10.758675;1.0449492385359413;0.8331175984477096;0.7971776136714691;-0.4433324408613118;-0.42422999325505173;1.03515787821724;10.000741591831922;0.7501763476441149;-0.4244549975327182;-0.4244550138052433;0.7245649271585128;0.3681331717128668;0.8127930085170604
10.768675;1.044946508380234;0.8331171044711709;0.7971799247999924;-0.44333677313678554;-0.424234920958482;1.0351567255073018;10.000747927571222;0.7501775110819623;-0.424454997564677;-0.4244550130188379;0.724566114369737;0.36813602604279466;0.8127966138895248
10.778675;1.044944781347819;0.8331169232213911;0.7971818644908539;-0.4433406142950045;-0.42423898816909056;1.035155504608616;10.000754377183808;0.7501786985750484;-0.42445499760573496;-0.42445501223216375;0.7245682691608774;0.36813986022873735;0.812801508824032
10.788675;1.044942409255426;0.8331166963740639;0.797184348169628;-0.44334317859447203;-0.424242113149937;1.035155217647509;10.000760926314417;0.7501799091577188;-0.42445499765506617;-0.42445501144551684;0.7245693927834809;0.3681426762759062;0.8128050045333267
10.798675;1.0449398100042886;0.8331158233716652;0.7971864826115036;-0.4433463939259773;-0.42424597197862757;1.0351538681021604;10.000767549424449;0.7501811407333644;-0.4244549977120427;-0.42445501065923974;0.7245704860862788;0.3681464765255615;0.8128089000886219
10.808675;1.0449372577797025;0.8331149299480185;0.7971886562394498;-0.44334960927240247;-0.42424983080165174;1.0351524597565835;10.0007742209796;0.7501823901478082;-0.4244549977763618;-0.4244550098737304;0.7245715498203913;0.368149263445546;0.8128122919332373
10.818675;1.0449347523364607;0.8331128985793712;0.7971897976887828;-0.443353141791855;-0.424253993114437;1.035150995078985;10.000780926080171;0.7501836536888581;-0.42445499784783774;-0.4244550090894767;0.7245735851362137;0.36815303950028566;0.8128169795174972
10.828675;1.0449322920840671;0.8331119620928633;0.7971920422000134;-0.4433563571687954;-0.4242578519283131;1.0351494742059295;10.00078766122521;0.7501849274936266;-0.4244549979261964;-0.4244550083070839;0.7245745937087944;0.368155807281351;0.8128202742258456
10.838675;1.0449308359684342;0.8331116534791987;0.7971942075788861;-0.4433601984464064;-0.4242619191158598;1.0351478951504396;10.00079442522564;0.7501862079668326;-0.4244549980112344;-0.4244550075271672;0.7245755776919733;0.3681595694848728;0.8128239721685545
10.848675;1.0449284564251258;0.8331106704585542;0.7971965132222135;-0.4433634138577441;-0.4242657779247829;1.035147255242469;10.00080120717183;0.7501874922762646;-0.42445499810308374;-0.4244550067501659;0.7245775395154391;0.3681623286473843;0.8128280559223156
10.858675;1.0449261124490372;0.8331096642236177;0.7971988461096212;-0.4433666292836036;-0.4242696367324712;1.0351455531334979;10.000807977255217;0.750188778482126;-0.42445499820212584;-0.42445500597634206;0.7245784814916377;0.3681660870403518;0.812831644478624
10.868675;1.0449238021731564;0.833108951711382;0.7972015076284987;-0.4433709616906423;-0.4242745643980584;1.0351437895107296;10.000814685824523;0.7501900652818086;-0.42445499830873523;-0.424455005205936;0.7245794056952165;0.3681688466557303;0.8128347190398494
10.878675;1.0449217977596148;0.8331074067446587;0.79720321015861;-0.4433738432861039;-0.42427799282838075;1.0351419661918961;10.00082127176424;0.7501913518514807;-0.4244549984232537;-0.42445500443922196;0.7245803140016911;0.3681716091844933;0.8128377284168011
10.888675;1.0449205141625595;0.8331069783874908;0.7972055006948546;-0.443377684664435;-0.42428206002073027;1.035140085217621;10.0008276713242;0.7501926376479596;-0.42445499854603647;-0.4244550036764783;0.7245822077289107;0.36817537608071943;0.812842013637387
10.898675;1.044918299852378;0.833105871863699;0.7972079209058307;-0.4433809001559255;-0.4242859188346946;1.0351391482783274;10.00083382190373;0.7501939219008823;-0.4244549986773552;-0.4244550029179198;0.7245830873738747;0.368178148387986;0.8128448834779617
10.908675;1.0449161166441407;0.8331047362521304;0.7972103582609753;-0.44338411566653696;-0.4242897776529437;1.035137156120708;10.000839665021;0.7501952034252203;-0.4244549988172763;-0.42445500216354615;0.7245839530770751;0.3681819264486235;0.8128481344930346
10.918675;1.0449139652675041;0.8331035698107961;0.7972128112054935;-0.4433873311979588;-0.4242936364759173;1.0351351087574967;10.00084514919904;0.7501964808317366;-0.4244549989656577;-0.42445500141306125;0.7245848051593109;0.36818471014433723;0.8128508607805053
10.928675;1.0449118467036682;0.8331023712853688;0.7972152779098617;-0.44339054675205125;-0.42429749530403843;1.0351330067130928;10.000850228163845;0.7501977524511986;-0.42445499912230267;-0.42445500066601993;0.7245866440065504;0.36818849945130594;0.8128548612435179
10.938675;1.044910723793264;0.833101791330854;0.7972176449803946;-0.44339438826169447;-0.42430156252621304;1.035130851869507;10.000854855226427;0.7501990162663862;-0.42445499928714897;-0.4244549999221018;0.7245874700221233;0.3681912945354111;0.8128574491702732
10.948675;1.0449086735948474;0.8330994122250617;0.7972190623066817;-0.44339792102942016;-0.42430572486972556;1.0351296472799563;10.000858981992746;0.7502002703358339;-0.4244549994602148;-0.4244549991812494;0.7245882842998521;0.3681940953949505;0.8128599718160607
10.958675;1.0449066589812808;0.8330981218782167;0.7972215534572511;-0.4434011366650398;-0.4243095837180726;1.0351273967178092;10.000862566062011;0.7502015132668184;-0.4244549996413019;-0.42445499844345697;0.7245890889126817;0.36819790174143135;0.8128628851350099
10.968675;1.0449049533685661;0.8330974332430192;0.797224437058964;-0.44340370131336443;-0.4243127086763726;1.0351251042489438;10.000865582409892;0.7502027441491559;-0.42445499982984897;-0.42445499770833356;0.7245908862365759;0.3682007132770859;0.8128661777698548
10.978675;1.0449030100891001;0.8330960985738998;0.7972269287542452;-0.44340691700323387;-0.42431656753662017;1.0351227735760284;10.000868028717482;0.7502039621240267;-0.42445500002506187;-0.424454996974853;0.7245916785069232;0.36820452976487567;0.8128689762339656
10.988675;1.044902063471964;0.8330953987094598;0.7972293048547259;-0.4434107586732245;-0.42432063479825566;1.0351214072319364;10.00086991883148;0.7502051663109272;-0.42445500022614785;-0.42445499624157007;0.7245924681218034;0.3682073507094802;0.8128712694008675
10.998675;1.044900188356451;0.8330940352168471;0.7972317839660189;-0.44341397442057534;-0.42432449367362324;1.035119006318684;10.000871271462419;0.7502063563296464;-0.42445500043256873;-0.42445499550711324;0.7245932579340821;0.36821017522744587;0.8128735138989144
11.008675;1.0448983453877354;0.8330926624476451;0.7972342525786155;-0.4434171901935182;-0.42432835255497203;1.0351165710124755;10.00087210606794;0.7502075328207459;-0.424455000644118;-0.42445499477052473;0.7245950511329139;0.3682140022715768;0.81287705837159
11.018675;1.0448965336135592;0.8330901664410221;0.7972356398539951;-0.44342072315139935;-0.42433251494843227;1.0351141010738132;10.000872446697272;0.7502086972278348;-0.42445500086064797;-0.42445499403137954;0.724595851017049;0.3682168306882776;0.8128792178734252
11.028675;1.044895714040865;0.8330891177864824;0.79723766746269;-0.44342344800903744;-0.4243355133825696;1.0351125960886245;10.000872326680414;0.7502098508675314;-0.4244550010817787;-0.4244549932898843;0.7245966607318302;0.36821965912849514;0.8128813398611172
11.038675;1.0448939607223973;0.8330877350262591;0.7972400941217642;-0.44342666386094637;-0.42433937227872376;1.0351100562473758;10.000871787091896;0.7502109941632752;-0.42445500130703645;-0.42445499254702895;0.7245974829812314;0.36822348629347157;0.8128838785305667
11.048675;1.044892232409193;0.8330863554997094;0.7972425044725344;-0.4434298797345052;-0.42434323117832545;1.0351074838878955;10.000870870117131;0.7502121266955033;-0.42445500153612137;-0.42445499180470414;0.7245993201495871;0.36822631126266003;0.8128868192397011
11.058675;1.0448907989110983;0.8330856085501389;0.7972452884660083;-0.44343244461434417;-0.4243463561638508;1.035104884004864;10.000869615209467;0.7502132476423258;-0.4244550017688251;-0.4244549910655316;0.7246001746673739;0.36822913346733605;0.8128888319783614
11.068675;1.0448900734188322;0.833084896161103;0.7972475533791941;-0.4434362865123045;-0.42435042347032836;1.035103262568305;10.000868061827218;0.7502143560462832;-0.4244550020049153;-0.4244549903323791;0.7246010491591162;0.3682329525476931;0.8128912615938118
11.078675;1.0448884034529475;0.833082427939514;0.7972488426058819;-0.44343981960198964;-0.42435458588861114;1.0351006244552208;10.000866255018465;0.7502154511463747;-0.424455002244176;-0.42445498960793826;0.7246019464713713;0.3682357684256717;0.8128932022731785
11.088675;1.044886749528165;0.83308109130319;0.7972511832456984;-0.44344303554141173;-0.42435844479850127;1.0350979730915069;10.00086424689737;0.7502165329662389;-0.42445500248624973;-0.4244549888945822;0.7246038695189752;0.3682385814976163;0.8128959983629824
11.098675;1.044885110724317;0.833079772026803;0.7972535074616652;-0.44344625148897143;-0.42436230370917394;1.0350953120287207;10.000862093813854;0.7502176027054802;-0.42445500273045234;-0.4244549881943728;0.7246048209707486;0.36824239266204845;0.8128983191866305
11.108675;1.0448844494044744;0.8330791237641805;0.7972557057973191;-0.443450093447984;-0.42436637102635705;1.035093646747489;10.000859852513306;0.7502186625242897;-0.4244550029759477;-0.42445498750911187;0.7246058029954565;0.36824520304980807;0.8129001485177794
11.118675;1.0448828433726847;0.8330778467029707;0.7972580014591513;-0.44345330940986943;-0.4243702299372654;1.0350909845096117;10.000857575436337;0.7502197150958804;-0.4244550032220035;-0.4244549868405429;0.7246068171145994;0.3682480134979038;0.8129019363408512
11.128675;1.0448812564398782;0.8330762763224748;0.7972599808215307;-0.4434554084583929;-0.4243730199939691;1.035088332668126;10.000855304306745;0.7502207634396549;-0.4244550034680131;-0.42445498619055805;0.7246078645078803;0.3682508240624729;0.8129036777504897
11.138675;1.0448806513519397;0.8330756990522123;0.7972621405348582;-0.44345925044276113;-0.42437708731311863;1.0350866973404655;10.000853064649053;0.7502218106040508;-0.42445500371345196;-0.4244549855610313;0.7246099465824839;0.3682546340552434;0.8129067114389086
11.148675;1.0448793773971203;0.8330740053441831;0.7972637216157356;-0.4434621325618136;-0.42438051580125646;1.0350840830098398;10.000850869507104;0.7502228589819201;-0.4244550039578471;-0.4244549849534614;0.7246110649907037;0.368257442572142;0.8129083428683407
11.158675;1.044877850579344;0.8330728278384104;0.7972659707832571;-0.4434653485260844;-0.4243843747094005;1.0350814930849987;10.0008487282992;0.7502239098730324;-0.4244550042006695;-0.42445498436888285;0.7246122212135798;0.3682602487751929;0.8129099125355717
11.168675;1.0448763450068397;0.8330716749428314;0.797268211517876;-0.4434685644824306;-0.4243882336185578;1.0350789311745996;10.000846644983866;0.7502249632001387;-0.42445500444124123;-0.42445498380802094;0.7246134163592929;0.36826305160593037;0.8129114181263907
11.178675;1.0448758240623792;0.8330711967704422;0.7972703347358148;-0.4434724064633385;-0.42439230094393887;1.0350774018518363;10.000844610299103;0.7502260170847378;-0.4244550046787718;-0.4244549832714502;0.7246146513624151;0.3682668496329964;0.8129133118816823
11.188675;1.0448743659292252;0.8330697731740556;0.7972722605591973;-0.44347450549500467;-0.42439509100645134;1.0350749101569856;10.000842601541958;0.7502270677791272;-0.4244550049125333;-0.42445498275971366;0.7246169273108893;0.3682696414789228;0.8129155794072621
11.198675;1.0448729353245547;0.8330686884030926;0.7972744866988413;-0.44347772141754427;-0.424398949924199;1.0350724608962938;10.000840583787038;0.7502281100317092;-0.4244550051420192;-0.42445498227342177;0.7246182453749406;0.3682724263824239;0.8129168923274764
11.208675;1.0448724969496714;0.8330682749168749;0.7972766002793042;-0.4434815633706342;-0.42440301726199364;1.035071058721453;10.000838512058774;0.7502291374325232;-0.4244550053669031;-0.4244549818132138;0.7246196063157316;0.36827520445668;0.8129181447329709
11.218675;1.0448711295337618;0.8330661121471087;0.7972777553635388;-0.44348509642448775;-0.42440717970508524;1.0350687079336462;10.000836345904938;0.7502301430082401;-0.4244550055869374;-0.42445498137949544;0.7246210102721236;0.3682789764477295;0.8129197931100421
11.228675;1.0448697981414683;0.8330650835705318;0.7972799784864697;-0.4434883122974009;-0.42441103863275986;1.03506641130654;10.000834067739065;0.7502311203203288;-0.4244550058020123;-0.4244549809721825;0.7246224570419149;0.3682817432097442;0.8129209347973846
11.238675;1.0448685060372473;0.833063754652018;0.7972818961779188;-0.4434904112565947;-0.4244138287106856;1.0350651693931272;10.000831687333362;0.7502320639768019;-0.4244550060122238;-0.42445498059065484;0.7246249464026427;0.3682845055005013;0.8129229177082876
11.248675;1.0448684910177377;0.8330640374924265;0.7972843942106528;-0.4434936021468838;-0.4244171621043096;1.0350629811222385;10.000829234271164;0.7502329689952596;-0.4244550062177396;-0.4244549802337336;0.7246264781339276;0.3682872641688324;0.8129239621949392
11.258675;1.0448672847070972;0.8330630628381709;0.7972866089740104;-0.44349681796630097;-0.4244210210335;1.035060844833983;10.00082674892819;0.7502338303240766;-0.4244550064185613;-0.4244549798996371;0.724628051435285;0.3682900202451203;0.8129249628125185
11.268675;1.0448661234517627;0.8330621106707491;0.7972888200517855;-0.4435000337640946;-0.4244248799613774;1.0350597589957156;10.000824275360776;0.7502346430898877;-0.42445500661436786;-0.4244549795860949;0.7246296642889904;0.36829377468804697;0.8129263751945089
11.278675;1.0448659693144042;0.8330615176293125;0.7972906130689246;-0.44350275872963946;-0.42442787846038316;1.0350577219805792;10.000821856277016;0.750235402728007;-0.4244550068045622;-0.4244549792906728;0.7246313136650485;0.36829652814112035;0.8129272947559805
11.288675;1.0448648967819065;0.8330595013186809;0.7972917484128212;-0.44350629165241945;-0.42443204090544606;1.0350557311211466;10.000819528449782;0.7502361050346585;-0.42445500698856975;-0.42445497901124973;0.7246329959662237;0.36829928106291737;0.8129281753566748
11.298675;1.0448638648089115;0.8330586310155764;0.7972939494792676;-0.44350950738890743;-0.42443589982266855;1.0350547824002978;10.000817315462404;0.7502367465140005;-0.4244550071662325;-0.42445497874629873;0.7246357073333047;0.3683020339827723;0.8129299086427705
11.308675;1.0448638317518013;0.8330584420069416;0.7972960360499207;-0.443513349192667;-0.4244399671601677;1.0350528711975473;10.000815222798984;0.7502373243650647;-0.42445500733806985;-0.4244549784948068;0.7246374442690006;0.3683047875958241;0.8129307117277486
11.318675;1.044862870092448;0.833057315701371;0.7972979255182358;-0.44351544800839876;-0.4244427572120865;1.0350509932965957;10.000813243210539;0.7502378361681036;-0.4244550075053199;-0.42445497825617534;0.7246392038771176;0.36830854260628865;0.8129319296087979
11.328675;1.0448619386103282;0.8330565375235139;0.7973001128304411;-0.4435186636837401;-0.4244466161031971;1.0350501453930603;10.000811366764339;0.7502382801969951;-0.4244550076697329;-0.42445497803018795;0.7246409833163672;0.3683112992548734;0.8129326579608863
11.338675;1.0448622696954426;0.8330570669732115;0.7973025731862639;-0.4435218544293668;-0.42444994943428105;1.0350483247114133;10.00080958665613;0.7502386557801448;-0.42445500783326895;-0.42445497781680175;0.724642779385042;0.36831405695997743;0.8129333540063756
11.348675;1.044861390588352;0.8330563488271093;0.7973047459990648;-0.44352507006264014;-0.42445380829728363;1.035046528345671;10.000807902596348;0.7502389626852983;-0.4244550079979791;-0.4244549776157322;0.7246445884095166;0.36831681447304687;0.8129340233131825
11.358675;1.0448614963224074;0.8330548762708062;0.7973054267454578;-0.4435281120743299;-0.42445711025675587;1.0350457529887052;10.000806324508233;0.7502392002699114;-0.42445500816590154;-0.4244549774261511;0.7246474062184096;0.368319570255809;0.8129355630882245
11.368675;1.044860661408091;0.8330542153160415;0.7973075811233713;-0.4435313276661986;-0.42446096909429504;1.0350439945192003;10.000804872394323;0.7502393675418492;-0.42445500833884636;-0.424454977246819;0.7246492283598374;0.3683223227384777;0.8129361959560899
11.378675;1.0448598464402594;0.8330535837327797;0.7973097245768106;-0.4435345432331527;-0.4244648279184102;1.0350422477936438;10.000803568392287;0.7502394639865637;-0.4244550085184423;-0.4244549770765474;0.7246510502091196;0.3683250704867583;0.8129368187782782
11.388675;1.0448600120673965;0.8330533170069696;0.7973114411628094;-0.44353726803011145;-0.4244678263156187;1.0350415072706125;10.000802428568852;0.7502394901117238;-0.42445500870633435;-0.42445497691466005;0.7246528669027662;0.36832781242597096;0.8129374367386789
11.398675;1.0448592334820048;0.8330527501916516;0.7973135584693192;-0.4435404835522942;-0.42447168511478345;1.0350397674019576;10.000801463000471;0.7502394471237915;-0.4244550089039892;-0.4244549767612319;0.7246546737050334;0.3683315480827306;0.8129385074694238
11.408675;1.0448584727278174;0.8330522205921073;0.7973156606991421;-0.4435436990488103;-0.4244755439019717;1.0350380227734508;10.000800678599555;0.7502393363342987;-0.424455009112244;-0.424454976617055;0.7246564666584987;0.36833427762079357;0.8129391283986953
11.418675;1.0448586929745973;0.8330520650850497;0.7973173319429893;-0.4435464237938395;-0.4244785422683469;1.0350372689953067;10.000800078657852;0.7502391590421029;-0.4244550093310842;-0.4244549764834285;0.7246582428323711;0.36833700160840815;0.8129397562041561
11.428675;1.0448579723317988;0.8330516179476136;0.7973193995671041;-0.44354963924866797;-0.4244824010372239;1.0350355034054723;10.000799662398835;0.7502389168412464;-0.4244550095597542;-0.4244549763617756;0.7246610001365297;0.3683397208184103;0.8129412862117897
11.438675;1.0448575482588527;0.8330504065633508;0.7973204657549942;-0.4435514039814545;-0.4244847604829933;1.0350347242569713;10.00079942535467;0.7502386118256418;-0.4244550097970355;-0.4244549762531195;0.7246627368749535;0.3683424363067353;0.8129419396781608
11.448675;1.0448578384752247;0.83305069909397;0.7973223812399264;-0.44355524554255943;-0.4244888276774559;1.0350329291681022;10.00079935560765;0.7502382464102303;-0.4244550100414392;-0.42445497615769945;0.7246644512140741;0.36834514957314307;0.812942611996637
11.458675;1.0448571938423263;0.833050387021297;0.7973243851960322;-0.44355846094204016;-0.42449268642562693;1.0350311144915785;10.00079943104166;0.7502378229936691;-0.42445501029122856;-0.4244549760750752;0.7246661410263591;0.36834786253931817;0.8129433064018207
11.468675;1.0448575390059425;0.8330504568936221;0.7973259509524507;-0.4435611856250006;-0.4244956847649673;1.0350302756641216;10.000799623546444;0.7502373438309334;-0.4244550105445078;-0.42445497600461324;0.7246678040089712;0.3683505773740636;0.8129440251528012
11.478675;1.0448569496950406;0.8330502432000528;0.7973279065525334;-0.4435644009937712;-0.42449954350590713;1.035028407490679;10.000799899636423;0.7502368112787209;-0.42445501079943954;-0.4244549759457447;0.724669437583895;0.3683532964992004;0.812944770321359
11.488675;1.0448563870119292;0.8330497645151889;0.79732953388149;-0.44356649949462973;-0.4245023333959932;1.0350275040545698;10.000800215136394;0.750236228032307;-0.4244550110543534;-0.42445497589791714;0.7246710386539692;0.3683560229413748;0.8129455446750595
11.498675;1.044856812136699;0.8330503069465954;0.7973313298929119;-0.4435703409935059;-0.42450640057735634;1.035025558950125;10.00080051491818;0.7502355968983432;-0.4244550113077513;-0.42445497586064407;0.7246736036115191;0.36835876066637574;0.8129472427328439
11.508675;1.0448563003199778;0.8330491339012911;0.7973321454579886;-0.4435738734750762;-0.4245105628457082;1.0350235667058014;10.000800738804553;0.7502349205141265;-0.4244550115583764;-0.42445497583344993;0.7246751286755162;0.3683615144162352;0.8129480842499749
11.518675;1.0448567743428612;0.8330494623226627;0.7973335941573912;-0.44357659810054806;-0.42451356117838673;1.035022524516866;10.000800826297759;0.7502342014273385;-0.4244550118052526;-0.42445497581551317;0.7246766104554588;0.36836428897287743;0.8129489624564357
11.528675;1.0448563094076002;0.8330495056118947;0.7973354375726267;-0.4435798133786545;-0.4245174199085986;1.0350204325894143;10.000800718488122;0.7502334422588327;-0.4244550120476061;-0.4244549758054839;0.7246780466382582;0.36836708842985355;0.8129498781422473
11.538675;1.0448571028974678;0.8330505556045832;0.7973372390514993;-0.44358188696926804;-0.424519684220264;1.0350192935920486;10.000800362076953;0.750232646003244;-0.42445501228484944;-0.42445497580164265;0.7246794362340486;0.36836991602091873;0.8129508310995135
11.548675;1.0448566853238548;0.8330506905395917;0.7973390478804798;-0.4435851022050346;-0.4245235429404506;1.0350171120126466;10.000799713858923;0.7502318164028586;-0.42445501251672885;-0.4244549758020526;0.7246807792652807;0.3683727742296841;0.8129518204490062
11.558675;1.044856291543827;0.8330505520272435;0.7973405388572451;-0.44358720057922096;-0.42452633280859464;1.0350158929969164;10.000798740012936;0.7502309576743749;-0.4244550127434364;-0.4244549758047214;0.7246820765545717;0.36837566481434486;0.8129528448156176
11.568675;1.0448568820003716;0.8330514248960545;0.7973422100513221;-0.4435910419619947;-0.4245303999705881;1.035013641089755;10.000797411591147;0.7502300737108252;-0.4244550129655088;-0.42445497580798464;0.724683329722089;0.3683785888616222;0.8129539025953954
11.578675;1.0448565312514706;0.8330513731761736;0.7973436777006682;-0.44359314029676417;-0.4245331898276581;1.035011359496386;10.000795700975921;0.7502291677171318;-0.42445501318364004;-0.42445497581078884;0.7246845412660728;0.3683815468938075;0.8129549925570113
11.588675;1.0448571624681773;0.833051217240972;0.7973442579766928;-0.4435972988112284;-0.4245375605189395;1.0350100497168728;10.000793580239675;0.7502282426396614;-0.424455013398604;-0.4244549758124659;0.7246857145345277;0.3683845389558279;0.8129561142339748
11.598675;1.0448568520939783;0.8330512547094415;0.7973457019288204;-0.44359939710624696;-0.4245403503652443;1.0350077119122307;10.000791019261762;0.750227302000125;-0.42445501361133436;-0.4244549758122856;0.7246878533653023;0.36838756486799806;0.8129581593190072
11.608675;1.0448575256577395;0.833052304238987;0.7973473231579343;-0.44360323841804933;-0.42454441750862987;1.035006346297903;10.000787985111153;0.750226350275952;-0.42445501382297823;-0.4244549758093398;0.7246889619197243;0.36839062460810373;0.8129593455729219
11.618675;1.0448572612152687;0.8330524278916821;0.7973487333303613;-0.44360533667175633;-0.4245472073453927;1.0350039543006124;10.000784444862141;0.7502253923569148;-0.4244550140347075;-0.4244549758027615;0.7246900446820713;0.36839371830714157;0.8129605643209551
11.628675;1.0448570215781467;0.8330529091974684;0.7973504254252903;-0.44360855172827257;-0.42455106602240317;1.035002538432022;10.000780371414152;0.7502244327728246;-0.4244550142474826;-0.4244549757919411;0.7246911058918722;0.3683968458768724;0.8129618138719651
11.638675;1.0448580406327148;0.8330543893985171;0.797352070102678;-0.44361062515320326;-0.42455333026920267;1.0350001018155919;10.000775749037706;0.7502234753301671;-0.4244550144620248;-0.4244549757765387;0.7246921489973078;0.36840000691406544;0.8129630910933298
11.648675;1.0448578448663692;0.8330549470497759;0.7973537140127467;-0.44361384016460226;-0.4245571889304991;1.0349986478950333;10.000770571955702;0.7502225232232086;-0.42445501467884483;-0.4244549757563051;0.7246931769162175;0.3684032007792086;0.8129643925760387
11.658675;1.0448586271821354;0.8330547579720807;0.7973538504536972;-0.443616881728501;-0.42456049074295893;1.0349961796762437;10.000764837020013;0.7502215796578019;-0.424455014898194;-0.42445497573099317;0.7246941926777248;0.368406426518471;0.8129657153279994
11.668675;1.0448584592205727;0.8330553865773249;0.7973554469818941;-0.4436200966965462;-0.42456434938542836;1.0349946990383798;10.000758540064435;0.7502206483404635;-0.4244550151200778;-0.424454975700523;0.7246951999920335;0.36840968307369204;0.812967056254233
11.678675;1.0448592604550535;0.8330563814184627;0.797356606445774;-0.4436228210613782;-0.4245673476339318;1.034992206869869;10.000751680701788;0.7502197329960031;-0.4244550153443754;-0.4244549756650951;0.7246962032906618;0.3684129696926531;0.8129684118509188
11.688675;1.044859102736432;0.833057071606895;0.7973581590943765;-0.44362603598776656;-0.4245712062498686;1.0349897033831557;10.000744269021899;0.7502188365265624;-0.42445501557087995;-0.4244549756249888;0.7246972069993798;0.36841628581772845;0.8129697789739803
11.698675;1.0448599064814414;0.8330581212344245;0.7973592778160347;-0.44362876032279164;-0.42457420447071287;1.0349881881060583;10.000736325774646;0.7502179608656946;-0.4244550157992292;-0.4244549755802925;0.7246982148334862;0.36841963077255335;0.8129711553330914
11.708675;1.044859745607727;0.8330585421788193;0.797360490811765;-0.44363085839817545;-0.42457699420988226;1.034985660091292;10.000727880640786;0.7502171072720859;-0.4244550160288928;-0.42445497553095607;0.7247002295859772;0.3684220039821976;0.8129729769860145
11.718675;1.0448605434354865;0.833059950268556;0.7973618824086931;-0.44363469951698953;-0.4245810612422196;1.0349841186960533;10.000718974550477;0.7502162766315214;-0.4244550162592717;-0.4244549754771273;0.7247012529688021;0.3684254053964676;0.8129743647028456
11.728675;1.0448603766430884;0.8330604049751251;0.7973630701655512;-0.4436367975591741;-0.4245838509453735;1.0349815644442566;10.000709659629022;0.7502154699602759;-0.4244550164898915;-0.4244549754194065;0.7247022853011053;0.36842883549363986;0.8129757529432319
11.738675;1.0448611707111246;0.83306072154214;0.7973633728241889;-0.4436409558190745;-0.424588221489341;1.0349799996595035;10.000699992084371;0.7502146888928731;-0.4244550167206381;-0.4244549753588266;0.7247033253408088;0.3684322948506431;0.8129771373163491
11.748675;1.044861277426795;0.8330618212694744;0.7973649366066613;-0.4436424028296798;-0.4245902770981301;1.0349774284298652;10.000690026533999;0.7502139357663207;-0.42445501695185484;-0.42445497529662163;0.7247043705456291;0.3684357835782955;0.8129785128992252
11.758675;1.0448620771005648;0.8330629546192309;0.7973659950015511;-0.44364512709498466;-0.4245932752175261;1.0349758552151862;10.000679820110063;0.7502132135467351;-0.42445501718416045;-0.4244549752338487;0.7247054176480369;0.3684393011910187;0.8129798745904875
11.768675;1.0448619212918901;0.8330637649033976;0.7973674659803544;-0.443648341884746;-0.424597133693881;1.034973282966749;10.000669438451972;0.7502125255785722;-0.42445501741802893;-0.4244549751710571;0.7247064631631486;0.3684428471216661;0.812981217786439
11.778675;1.044862736144048;0.8330649212303113;0.7973685201007312;-0.4436510661334804;-0.42460013178488304;1.0349717126415872;10.000658952876112;0.7502118748351793;-0.4244550176534821;-0.4244549751082764;0.7247075035969444;0.36844642113033993;0.812982538919508
11.788675;1.0448626000858179;0.8330654393034144;0.7973696809029961;-0.4436531641003237;-0.4246029213900675;1.0349691444287659;10.00064843239717;0.7502112635259657;-0.424455017890281;-0.424454975045209;0.7247085357426594;0.3684490233025148;0.8129833822699464
11.798675;1.0448634382881783;0.8330669379942435;0.7973710268875046;-0.4436570051355391;-0.4246069883000708;1.034967579293678;10.000637937732241;0.7502106936716781;-0.42445501812829634;-0.42445497498146406;0.7247095574030311;0.36845265404777755;0.8129846524855282
11.808675;1.044863326542935;0.8330674800746531;0.7973721700029217;-0.44365910308594625;-0.42460977788137166;1.0349650197029563;10.000627518478913;0.7502101677630345;-0.42445501836749017;-0.42445497491680323;0.7247105676944862;0.36845631401322443;0.8129858946557315
11.818675;1.0448641879803175;0.8330675671885369;0.7973721201356372;-0.4436621444869266;-0.42461307947921795;1.0349634693524277;10.000617212571614;0.7502096888982812;-0.42445501860767243;-0.4244549748512039;0.7247115666461942;0.3684600037786794;0.8129871071184288
11.828675;1.044864097592835;0.8330684483120661;0.7973735374274914;-0.44366535921773426;-0.42461693788378724;1.0349609324044924;10.000607045196013;0.750209260695451;-0.42445501884840864;-0.4244549747847477;0.724712554969026;0.3684637235232457;0.8129882885827905
11.838675;1.044864976811846;0.8330696756320988;0.7973745205826891;-0.44366808344485187;-0.424619935914715;1.0349594127416606;10.000597025379555;0.7502088872638037;-0.4244550190890428;-0.42445497471761856;0.7247135339891044;0.3684664728479413;0.8129889851610632
11.848675;1.0448651707201908;0.8330708925310881;0.7973759838032869;-0.44366953037018714;-0.42462199138280643;1.0349579134539995;10.000587142544278;0.7502085729395156;-0.4244550193288523;-0.4244549746502101;0.724714505337613;0.36847025080029905;0.8129901033524107
11.858675;1.0448660515674324;0.833072467588401;0.7973772262012397;-0.44367337137936236;-0.4246260582422195;1.0349554370706222;10.000577368613246;0.7502083219140735;-0.42445501956737824;-0.4244549745830499;0.7247154705208647;0.368474055829634;0.8129911906651948
11.868675;1.0448659624964851;0.8330730925297315;0.7973782548169842;-0.44367546929294915;-0.42462884777408966;1.0349539862058121;10.000567670704909;0.7502081382709419;-0.424455019804669;-0.42445497451641545;0.7247164305588636;0.3684778856892658;0.81299224915928
11.878675;1.0448668205136125;0.8330743876940623;0.7973791533592832;-0.4436781935117563;-0.42463184578291285;1.0349515632383408;10.000558027543711;0.7502080258313224;-0.42445502004124963;-0.42445497445004143;0.7247173857626881;0.3684817376590627;0.8129932830568016
11.888675;1.0448666947521337;0.833075051215129;0.7973801464527035;-0.4436802914177358;-0.42463463530572176;1.0349501696707897;10.00054843710381;0.7502079873202637;-0.42445502027787063;-0.42445497438334384;0.7247183356849695;0.368484608970279;0.8129938455191387
11.898675;1.0448675029770005;0.8330755844878216;0.7973802490485513;-0.44368444958731956;-0.42463900570487134;1.0349478069132048;10.000538915642347;0.7502080234720269;-0.42445502051510575;-0.4244549743158652;0.7247192791550471;0.36848849713909926;0.8129948507797594
11.908675;1.0448673163528035;0.8330762831244404;0.797381215299906;-0.44368654748692954;-0.42464179522062523;1.0349464770105756;10.000529491790086;0.7502081326373382;-0.42445502075301095;-0.4244549742474704;0.7247202142242982;0.3684924002000774;0.8129958538065913
11.918675;1.0448680546264886;0.8330776483245981;0.7973820587180316;-0.443689271709485;-0.4246447932179964;1.0349441819659155;10.000520195387562;0.7502083110790343;-0.4244550209911124;-0.42445497417828737;0.7247211382452925;0.3684963166783189;0.8129968627059051
11.928675;1.0448687512046837;0.8330793463733595;0.7973831945710403;-0.4436931127119959;-0.4246488600543858;1.034942923768673;10.00051104978362;0.7502085539389262;-0.42445502122867373;-0.4244549741086263;0.7247220484113273;0.3685002452296102;0.8129978849873541
11.938675;1.0448684382883966;0.8330800936845364;0.7973841271017827;-0.44369521060868117;-0.424651649560428;1.0349407053075887;10.000502073265276;0.7502088565510452;-0.4244550214650615;-0.4244549740390548;0.7247229426681597;0.3685031843601532;0.8129984740608693
11.948675;1.0448690329023473;0.8330815126443839;0.7973849372367717;-0.44369793483867725;-0.42465464755064086;1.0349395300443407;10.000493280274895;0.7502092154192114;-0.4244550217001058;-0.42445497397053694;0.7247238204286036;0.36850713242620436;0.8129995420193616
11.958675;1.044868877287495;0.8330829314386298;0.7973862366326467;-0.4436993817306967;-0.4246567029521407;1.034938400840875;10.000484677686746;0.750209628533165;-0.42445502193420487;-0.42445497390439474;0.7247246826571369;0.36851108766217183;0.8130006397769994
11.968675;1.04486934315624;0.8330844027864138;0.7973870193796558;-0.4437021059600308;-0.42465970093823036;1.0349363195027472;10.000476260626048;0.7502100952734796;-0.42445502216807307;-0.42445497384215475;0.7247265316734277;0.3685140481123385;0.8130022082787144
11.978675;1.0448687758765474;0.8330855703370947;0.7973881998577459;-0.4437053206087965;-0.4246635592745409;1.034935287055173;10.000468012414185;0.7502106157347576;-0.424455022402504;-0.4244549737855259;0.7247273709222224;0.3685180116239048;0.813003373208355
11.988675;1.044869096566136;0.8330859852079685;0.7973878777515747;-0.4437083620027437;-0.4246668608234967;1.034933304127341;10.000459911996845;0.7502111897214703;-0.42445502263828;-0.42445497373638946;0.7247282046994599;0.3685219760285742;0.8130045739868461
11.998675;1.0448683790407456;0.8330868944043041;0.7973887142844923;-0.44371045986909713;-0.42466965032466114;1.0349323713956637;10.000451943146539;0.7502118163692062;-0.4244550228760353;-0.42445497369658913;0.7247290379183022;0.3685259393103686;0.8130058113773556
12.008675;1.0448685457390987;0.8330884803343318;0.797389416416646;-0.4437131840842269;-0.42467264832382245;1.0349304897915117;10.00044409393347;0.750212494256068;-0.42445502311618594;-0.42445497366770996;0.7247298757651528;0.36852889953594475;0.8130066320886853
12.018675;1.044868634361311;0.8330900883653145;0.7973900926205074;-0.44371590829683727;-0.42467564633080895;1.0349296597808615;10.00043634980415;0.7502132213640857;-0.4244550233589573;-0.42445497365109647;0.7247307233066694;0.36853285469887725;0.813007942028769
12.028675;1.0448676840742857;0.8330913796290695;0.7973911546171474;-0.443719122901344;-0.4246795046920972;1.0349288806239059;10.000428690392985;0.7502139950943111;-0.42445502360438386;-0.4244549736479779;0.7247315851399984;0.36853680272040495;0.8130092871388954
12.038675;1.044867621697463;0.833093014908643;0.797391770504272;-0.44372184710469675;-0.424682502718886;1.0349271512264049;10.000421088256106;0.750214812547539;-0.4244550238525333;-0.42445497365943546;0.7247314650501202;0.36853974148085056;0.8130093223347151
12.048675;1.0448665272385955;0.8330940010986114;0.7973924635079406;-0.44372394493426376;-0.42468529226084145;1.034926472082207;10.00041351011355;0.7502156705699642;-0.42445502410396163;-0.42445497368630847;0.7247323661327169;0.36854366858000165;0.8130107368987193
12.058675;1.0448663280048058;0.833095631609941;0.7973930095391872;-0.44372666913217984;-0.4246882903112885;1.034924846184644;10.00040592570908;0.7502165654413706;-0.42445502435978627;-0.42445497372926405;0.7247332913441501;0.3685475810919564;0.8130121862269458
12.068675;1.0448660643841299;0.8330961311312453;0.7973924496314406;-0.44372971050162624;-0.42469159193771794;1.0349242779262586;10.000398319327905;0.7502174926578621;-0.4244550246211724;-0.42445497378897157;0.7247342435695927;0.36855047597749946;0.8130132167000133
12.078675;1.0448650493816725;0.8330977028842218;0.7973934227726056;-0.44373115732092144;-0.42469364739712295;1.0349237715916126;10.000390692556385;0.7502184468082763;-0.42445502488884074;-0.4244549738661487;0.7247352250017768;0.36855435091410776;0.8130147340941893
12.088675;1.0448646623065303;0.8330992754666467;0.7973938550915275;-0.44373388151791904;-0.4246966454879831;1.034922331121161;10.000383055856478;0.7502194214819886;-0.4244550251631429;-0.42445497396141246;0.7247362364049743;0.3685582044857831;0.8130162841106612
12.098675;1.0448632552704276;0.8331004877962465;0.797394662303229;-0.4437370960746396;-0.4247005039330481;1.0349219603504265;10.000375421444508;0.750220409461786;-0.42445502544444524;-0.4244549740752038;0.7247372767083219;0.3685610356831417;0.8130174125326423
12.108675;1.0448627564540272;0.833102005699829;0.7973950144346059;-0.44373982026864867;-0.4247035020584127;1.0349206626297869;10.000367804767482;0.7502214032575034;-0.4244550257333012;-0.4244549742079074;0.7247383431206619;0.3685648435946841;0.8130190251626247
12.118675;1.0448622091154058;0.8331034940034823;0.7973953259584059;-0.4437425444632601;-0.42470650020328987;1.0349204406337449;10.000360228325885;0.7502223958014571;-0.4244550260304528;-0.4244549743599638;0.7247394317851373;0.36856862745093905;0.8130206678592663
12.128675;1.0448606568148873;0.8331043007906805;0.797395709030722;-0.4437446422587709;-0.42470928986446205;1.034920296872708;10.000352720251934;0.7502233811738442;-0.42445502633685767;-0.42445497453190206;0.7247405388399544;0.3685713866124913;0.8130218861740517
12.138675;1.044860028957908;0.8331057276951433;0.7973959441425517;-0.4437473664524978;-0.42471228804877686;1.0349192336345918;10.000345307003524;0.7502243551239861;-0.4244550266536437;-0.4244549747243035;0.7247416613441214;0.3685751204294333;0.81302358523553
12.148675;1.0448593695699626;0.833107123573139;0.7973961461792921;-0.44375009064847276;-0.42471528625297666;1.0349192521512942;10.00033800747538;0.750225314973742;-0.424455026981938;-0.4244549749376878;0.7247427975878465;0.36857782819313256;0.8130248568582625
12.158675;1.0448577242518202;0.8331067202164989;0.7973953619001446;-0.4437525056092195;-0.4247183795377778;1.034919352409183;10.000330831893756;0.7502262590124308;-0.42445502732262036;-0.4244549751724839;0.7247439469984724;0.36858150928236033;0.8130266062555745
12.168675;1.0448570259186751;0.8331080523547991;0.7973955114159919;-0.4437552298069123;-0.42472137777856356;1.0349185336725584;10.000323782197079;0.7502271860857532;-0.4244550276761324;-0.42445497542913035;0.7247451099225503;0.36858516335366254;0.8130283788935228
12.178675;1.0448553595986478;0.8331087005824509;0.7973957519626143;-0.4437573275904846;-0.42472416752858383;1.0349187946083978;10.000316854968855;0.750228095486784;-0.42445502804252067;-0.4244549757080866;0.7247462876112262;0.3685877903908466;0.8130297201300604
12.188675;1.0448549304561858;0.8331105927299071;0.7973962554219587;-0.44375940079354576;-0.42472643166239876;1.0349191328935816;10.00031004965463;0.750228986846883;-0.4244550284215233;-0.4244549760096202;0.7247474825554215;0.36859139059784574;0.8130315350128453
12.198675;1.044854237756621;0.8331118244454598;0.7973963525488481;-0.4437621249962681;-0.4247294299486083;1.0349185450166274;10.000303373596353;0.7502298601076033;-0.4244550288125356;-0.4244549763334796;0.7247486985356113;0.3685939642845177;0.8130329153163736
12.208675;1.044852600220555;0.8331123709098838;0.797396546271166;-0.4437642227750133;-0.4247322197387793;1.0349190263689179;10.000296837717448;0.7502307153428865;-0.4244550292147412;-0.4244549766787851;0.7247499402490211;0.3685975118353105;0.8130347660434275
12.218675;1.0448519484276027;0.8331135345796966;0.7973966151552067;-0.4437669469788978;-0.42473521805317044;1.034918571429836;10.000290454162732;0.7502315523926152;-0.42445502962740517;-0.42445497704430885;0.7247512130217961;0.36860003370000116;0.8130361787385995
12.228675;1.0448513258988614;0.8331146662593348;0.797396671852741;-0.44376967118328353;-0.42473821638156706;1.0349191744623987;10.000284240653267;0.7502323707553753;-0.4244550300500014;-0.4244549774288772;0.7247525224320718;0.36860353046534133;0.8130380585497553
12.238675;1.0448497753302475;0.8331151183919824;0.7973968304893981;-0.4437717689500951;-0.4247410062106048;1.0349198307482979;10.000278220979277;0.7502331695991451;-0.4244550304821758;-0.42445497783159725;0.7247538736294343;0.3686070030137021;0.813039950934801
12.248675;1.0448492247388266;0.8331150807548247;0.7973958046163081;-0.443774810321366;-0.42474430813686315;1.0349195375864102;10.000272419813324;0.7502339477702213;-0.4244550309237028;-0.4244549782518045;0.724755270820775;0.3686094524737541;0.8130414009475773
12.258675;1.0448487147751249;0.8331161401022485;0.7973958485987047;-0.4437775345158656;-0.4247473065034457;1.034920294349251;10.000266858915458;0.750234704032309;-0.4244550313745258;-0.4244549786887814;0.72475671731228;0.3686128799509079;0.8130433132110576
12.268675;1.0448472834458558;0.8331165317783102;0.7973960107284975;-0.4437796322591414;-0.42475009636529565;1.0349211014797675;10.000261554147201;0.7502354373611806;-0.4244550318348765;-0.4244549791415083;0.7247582159234262;0.36861528640153857;0.8130447788512379
12.278675;1.0448468523387848;0.8331175597947257;0.7973960744461147;-0.44378235644049285;-0.42475309474984846;1.0349209591570265;10.000256514975314;0.7502361468380346;-0.42445503230529846;-0.42445497960870304;0.724759769321994;0.36861867266979415;0.8130467018812234
12.288675;1.0448464558243;0.8331185748036143;0.7973961554626181;-0.4437850806165095;-0.4247560931407119;1.0349218664569315;10.00025175503932;0.7502368312383109;-0.424455032786555;-0.424454980089027;0.7247613800505331;0.3686210394290394;0.8130481722509151
12.298675;1.0448451274335617;0.8331189272931504;0.7973963688559915;-0.4437871783309771;-0.4247588830187001;1.034922821215886;10.000247304451053;0.7502374891247652;-0.42445503327950884;-0.4244549805811704;0.724762050239045;0.36862438710788364;0.813049201506597
12.308675;1.0448450597070773;0.8331205469579653;0.7973968871156006;-0.44378925149903503;-0.42476114725703445;1.0349238204466387;10.000243204633199;0.7502381195149029;-0.4244550337850052;-0.4244549810838422;0.7247637811102844;0.36862671591123336;0.813050662032992
12.318675;1.0448447402484748;0.8331215306295473;0.7973970418848261;-0.44379197565913225;-0.42476414565523746;1.0349238610034541;10.000239494031023;0.7502387221531572;-0.42445503430394754;-0.42445498159589895;0.7247655726507216;0.36863002578400406;0.8130525662597804
12.328675;1.0448434766652535;0.8331218538624384;0.7973973370984981;-0.4437940733496889;-0.4247669355335462;1.0349249405697327;10.00023620417372;0.750239297195803;-0.42445503483757047;-0.4244549821165703;0.7247674236904589;0.36863231647042727;0.8130540056837016
12.338675;1.044843189273138;0.8331217016903517;0.7973964832721036;-0.4437971146757432;-0.4247702375070725;1.0349260586797164;10.000233361810494;0.750239845129166;-0.4244550353875391;-0.4244549826454337;0.7247693321617903;0.3686355877674723;0.8130558865784988
12.348675;1.0448429126822891;0.8331226565255412;0.7973967309775379;-0.44379983882538837;-0.4247732359023142;1.0349262165948425;10.000230987880151;0.7502403670597884;-0.42445503595578477;-0.42445498318210156;0.724771295181457;0.3686378396139156;0.8130573028672939
