time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.358675;1.0448416817355834;0.8331229514532974;0.797397124171741;-0.44380193649647454;-0.42477602577147455;1.03492741622595;10.000229093585657;0.7502408646443884;-0.4244550365442682;-0.4244549837259419;0.7247733089404196;0.3686410720088133;0.8130591619658734
12.368675;1.0448414177200072;0.8331238901840562;0.7973974417186276;-0.44380466063912094;-0.4247790241580613;1.0349286590023066;10.000227674425016;0.7502413394674847;-0.4244550371546405;-0.42445498427591194;0.724775368889523;0.3686432850947967;0.8130605572762819
12.378675;1.0448411569946732;0.8331248237220261;0.7973977954040253;-0.44380738478029463;-0.4247820225391261;1.0349289445588419;10.000226706721135;0.7502417924289508;-0.4244550377879612;-0.42445498483044536;0.7247774703433479;0.368646479369172;0.8130623947468266
12.388675;1.0448408983159063;0.8331257534919169;0.7973981862548172;-0.4438101089204687;-0.42478502091361076;1.0349302698721523;10.000226149359497;0.7502422237138666;-0.4244550384448341;-0.42445498538754833;0.7247796088731939;0.3686486557338483;0.8130637659957966
12.398675;1.0448396780087914;0.8331257119673124;0.7973984231829532;-0.4438110898668726;-0.42478674191984783;1.0349316294084916;10.000225950022534;0.7502426333091525;-0.4244550391257147;-0.4244549859450516;0.7247817801782418;0.36865181538159925;0.8130655756427573
12.408675;1.0448394169528958;0.8331266359589254;0.7973988923307075;-0.44381381400444486;-0.4247897402768123;1.0349330153141407;10.000226055335903;0.7502430213239879;-0.42445503983098176;-0.4244549865007482;0.7247839796624997;0.36865395969039927;0.8130669149815243
12.418675;1.0448391484588946;0.8331275582142654;0.7973994013564456;-0.4438165381424153;-0.4247927386230389;1.034933417340587;10.000226418951584;0.7502433880270137;-0.4244550405609603;-0.42445498705247703;0.7247852021225367;0.36865609008408;0.8130673439081851
12.428675;1.044837904670241;0.8331267126138654;0.7973989916540783;-0.4438189529566021;-0.42479583200885745;1.0349348234779612;10.000227001267962;0.7502437341545578;-0.4244550413159094;-0.42445498759824357;0.724787442072816;0.36865920785760153;0.8130690956577639
12.438675;1.044837877113614;0.8331282634058303;0.7973999685011499;-0.44382102609950064;-0.4247980961489019;1.0349362214353623;10.000227763073642;0.7502440610057576;-0.424455042095704;-0.4244549881362365;0.7247896946536456;0.3686613140453036;0.8130703689078238
12.448675;1.0448375538117227;0.833129192668361;0.7974005907157676;-0.4438237502368415;-0.4248010944537782;1.0349365996439683;10.000228661149432;0.7502443698197436;-0.424455042899552;-0.42445498866478054;0.724791956516107;0.36866440922102006;0.8130720670363927
12.458675;1.0448372068921918;0.8331301291762775;0.7974012491291504;-0.44382647437509837;-0.424804092744151;1.034937947237167;10.000229648288727;0.7502446613328431;-0.42445504372614523;-0.4244549891823615;0.7247942262276855;0.3686664932858511;0.8130732799490207
12.468675;1.0448358741188335;0.8331301060718447;0.797401752299875;-0.44382745530792;-0.42480581365464454;1.0349392539146098;10.000230675280827;0.750244936182695;-0.4244550445739487;-0.4244549896876617;0.7247965037075543;0.3686685655148129;0.8130744578957704
12.478675;1.0448354779312492;0.8331310602613133;0.797402487467043;-0.4438301794427366;-0.4248088119151056;1.034940510086085;10.000231691374653;0.7502451953541435;-0.42445504544130863;-0.4244549901795089;0.7247987889655367;0.3686716248602661;0.8130760519121406
12.488675;1.044835053698236;0.833132023861763;0.7974032653627695;-0.4438329035743325;-0.4248118101607333;1.0349407070190864;10.00023264255886;0.7502454400804113;-0.4244550463264646;-0.42445499065678416;0.7248010814060951;0.36867367033073634;0.8130771538261115
12.498675;1.044834599096172;0.833132997382307;0.7974040898365453;-0.4438356277008738;-0.4248148083914237;1.0349418368326873;10.000233475695524;0.750245671938114;-0.4244550472275658;-0.4244549911184507;0.7248033800289649;0.36867670131445973;0.8130786692941959
12.508675;1.0448331512160578;0.833133331108644;0.7974050759511008;-0.4438377252964004;-0.4248175980728556;1.0349428926021131;10.000234145148534;0.7502458933533526;-0.42445504814273477;-0.42445499156361616;0.7248046838941774;0.36867871770371696;0.813078798928325
12.518675;1.0448326336877776;0.8331340123855138;0.7974057011251295;-0.44383933271848397;-0.4248195274394941;1.0349438684728034;10.000234609269953;0.7502461073860605;-0.424455049070225;-0.42445499199123854;0.7248069922485811;0.36868071977559835;0.8130797773643081
12.528675;1.0448320840881495;0.8331339113484858;0.7974056165292038;-0.44384237399471616;-0.4248228292083269;1.034943759263713;10.000234824717026;0.7502463166652783;-0.4244550500085297;-0.4244549923997965;0.7248093041516354;0.3686837078895192;0.8130811655382644
12.538675;1.0448315018724998;0.8331349472974245;0.797406656931898;-0.4438450980849125;-0.4248258273778713;1.034944560497611;10.000234751136377;0.7502465228949504;-0.42445505095639896;-0.4244549927876543;0.7248116181887126;0.36868568208925406;0.8130820558442164
12.548675;1.0448299248705952;0.8331353541980648;0.7974078646959901;-0.4438471956267353;-0.42482861699441576;1.0349452690340373;10.000234359922775;0.750246727136194;-0.4244550519129016;-0.42445499315371094;0.7248139324656792;0.3686876419491889;0.8130829012939952
12.558675;1.0448295505329346;0.8331370603221443;0.7974094080243944;-0.4438492686968614;-0.42483088093120575;1.0349458826697189;10.000233636727526;0.7502469297417628;-0.4244550528773615;-0.4244549934975607;0.7248162445710178;0.3686905868336483;0.8130841556161906
12.568675;1.0448288720528685;0.8331378424332249;0.7974103104297927;-0.4438508760653904;-0.4248328102174429;1.0349463989035756;10.000232576044864;0.7502471299207725;-0.42445505384907367;-0.4244549938192867;0.7248185515114417;0.36869251615526166;0.8130849128763951
12.578675;1.0448281661512637;0.833138958763904;0.7974115678010446;-0.443853600100033;-0.4248358083205524;1.0349458141537184;10.000231173110677;0.7502473259093883;-0.42445505482707707;-0.4244549941191788;0.7248208499336831;0.3686944294973334;0.813085627133969
12.588675;1.044826475439245;0.8331394391184782;0.7974129845156618;-0.4438556975692762;-0.42483859786760175;1.034946123860047;10.000229420468978;0.7502475159595968;-0.4244550558101291;-0.42445499439746914;0.7248221369833217;0.36869732673499583;0.8130858606541151
12.598675;1.044825728305906;0.8331405841789046;0.7974143345966975;-0.44385842156598687;-0.4248415959399116;1.0349463236011418;10.000227311442556;0.7502476991272718;-0.4244550567967983;-0.424454994654135;0.7248244110754819;0.3686992079346693;0.8130864896232968
12.608675;1.044824967244455;0.8331414241322052;0.7974154214310805;-0.4438600288688096;-0.42484352516635;1.0349464102083488;10.000224847547933;0.7502478751581626;-0.42445505778551207;-0.424454994888728;0.7248266717041586;0.3687010731042163;0.8130870775869523
12.618675;1.0448241970588483;0.8331414740488922;0.7974157789975147;-0.4438630700031035;-0.4248468268006289;1.0349453816059524;10.00022204757191;0.7502480441566859;-0.4244550587744664;-0.4244549951003392;0.7248289190257111;0.36870392216964193;0.8130880809868916
12.628675;1.044823422925376;0.8331426469854862;0.7974172365582101;-0.443865793938494;-0.42484982483541556;1.0349452360739668;10.00021895223452;0.7502482064891188;-0.4244550597615252;-0.42445499528778863;0.724831153696108;0.36870575511540554;0.8130885981082622
12.638675;1.0448216878389858;0.8331428549240415;0.7974185275730726;-0.44386677461572954;-0.4248515454828528;1.034944972026424;10.000215615099725;0.7502483624628588;-0.42445506074418127;-0.4244549954498351;0.7248333762934172;0.36870757207336563;0.8130890896926819
12.648675;1.0448209195293285;0.8331440308435935;0.797420031834779;-0.4438694985002307;-0.4248545434941978;1.0349445884568527;10.000212086133667;0.7502485118886305;-0.4244550617196365;-0.42445499558526634;0.7248355868225996;0.3687103733194798;0.813090018035701
12.658675;1.044820158601388;0.8331452030685024;0.7974215521809328;-0.44387222235877244;-0.42485754149427274;1.0349440856350602;10.000208403275023;0.7502486539709435;-0.4244550626851511;-0.4244549956930208;0.7248367852806761;0.36871215911136646;0.8130895946264083
12.668675;1.044819406620263;0.8331463683231496;0.7974230849492767;-0.4438749461907632;-0.42486053948316854;1.0349424649712677;10.000204589895171;0.7502487873360584;-0.42445506363840085;-0.42445499577243984;0.7248389724407692;0.3687139294524329;0.8130900654499124
12.678675;1.0448186637342505;0.8331472065829526;0.7974243241712673;-0.4438765533305928;-0.4248624686291421;1.0349417283554845;10.000200646613372;0.750248910170672;-0.4244550645774463;-0.4244549958235029;0.7248411497628339;0.3687156840808169;0.8130905488040824
12.688675;1.0448172392754647;0.8331483253300647;0.7974263774234822;-0.4438779995406147;-0.4248645238275584;1.0349408785130072;10.000196541060062;0.7502490206508421;-0.4244550655005531;-0.4244549958468802;0.7248433187152384;0.3687184227708706;0.8130915059913153
12.698675;1.0448165073105515;0.8331494540453136;0.7974279342714363;-0.44388072329072353;-0.42486752177926723;1.0349399195304803;10.000192211013632;0.7502491172334823;-0.4244550664062867;-0.4244549958438488;0.7248454803287949;0.36872014570551226;0.8130920357130512
12.708675;1.0448157757592609;0.8331502492272878;0.79742919117264;-0.44388233035279856;-0.42486945088752537;1.034938855949713;10.00018758112701;0.7502491985443198;-0.4244550672937345;-0.4244549958162299;0.7248476352787165;0.36872185374150646;0.8130925952655151
12.718675;1.0448150414061144;0.8331502275053019;0.7974296846835313;-0.4438853712275433;-0.42487275240678024;1.0349366916774472;10.000182576208603;0.7502492630880028;-0.4244550681624567;-0.4244549957662656;0.7248487838539907;0.36872454867066784;0.8130927499726703
12.728675;1.044814300522073;0.8331513054233736;0.7974312471695139;-0.4438880948966521;-0.4248757503221154;1.034935429907705;10.000177125111023;0.750249308921752;-0.42445506901216595;-0.42445499569631784;0.724850925383184;0.36872623329314647;0.8130933782832177
12.738675;1.0448125869780116;0.8331513995754621;0.7974326148254425;-0.4438890752860482;-0.42487747084473343;1.0349340733263177;10.000171164300063;0.7502493335979681;-0.42445506984246517;-0.42445499560864114;0.7248530579039045;0.368727910889684;0.813094044328486
12.748675;1.0448118206303987;0.8331524480856055;0.7974341689929497;-0.44389179889494756;-0.4248804687402282;1.034932624640387;10.000164643387054;0.7502493345761252;-0.4244550706528264;-0.42445499550538635;0.7248551786562887;0.3687295844929779;0.8130947494176723
12.758675;1.0448110360988896;0.8331531676731191;0.7974354097650296;-0.44389340581943054;-0.42488239779844567;1.034931087237513;10.000157524892701;0.7502493098584965;-0.4244550714427276;-0.4244549953887288;0.7248572845167145;0.3687312566275856;0.8130954940539952
12.768675;1.0448102310274185;0.8331541946212684;0.7974369413228257;-0.44389612936920086;-0.42488539568259837;1.0349294649105087;10.000149777973572;0.7502492586132472;-0.4244550722117077;-0.42445499526100705;0.7248593717480808;0.36873392939002836;0.8130967312336284
12.778675;1.0448094047396324;0.8331552127855878;0.7974384580881386;-0.4438988528886638;-0.424888393564015;1.0349267608906834;10.000141373379662;0.7502491813724864;-0.4244550729592687;-0.4244549951246328;0.7248604358385372;0.3687356045481487;0.8130966616126242
12.788675;1.0448085583868907;0.8331559048423336;0.7974396549590878;-0.44390045972682407;-0.4248903226143648;1.0349249773616904;10.000132282371448;0.7502490794683341;-0.4244550736848797;-0.4244549949817582;0.7248624720739055;0.36873728365639924;0.8130975194489104
12.798675;1.0448067320677372;0.8331562530899251;0.7974412485850672;-0.44390255657621824;-0.4248931119410501;1.0349231163794343;10.000122481551434;0.7502489542883796;-0.42445507438814606;-0.42445499483405474;0.7248644765014615;0.3687389682630074;0.8130984112245137
12.808675;1.0448058512414982;0.8331569236502598;0.7974424078686567;-0.4439041633563078;-0.4248950409966142;1.0349211813184522;10.000111962083817;0.7502488070587823;-0.4244550750689693;-0.4244549946828267;0.724866446399219;0.36874066014043033;0.8130993346020615
12.818675;1.0448049543873035;0.8331578982057315;0.7974438503150035;-0.4439068867563984;-0.42489803888907496;1.0349191767977215;10.000100735204155;0.7502486388081082;-0.42445507572760227;-0.42445499452936475;0.7248683799364654;0.36874336129765;0.8131007412624991
12.828675;1.0448043141206518;0.8331583674708319;0.7974445951009294;-0.44390927631628474;-0.4249006061469124;1.034917107438774;10.00008883138829;0.7502484498329216;-0.4244550763645329;-0.42445499437517226;0.7248692757970323;0.3687450736841984;0.8131008323034012
12.838675;1.0448033828262202;0.8331589915809068;0.7974456950943827;-0.4439108830132584;-0.4249025352301281;1.0349149773224509;10.000076295976701;0.7502482390413642;-0.424455076980293;-0.4244549942218289;0.7248711331781831;0.36874679882873024;0.8131018439064895
12.848675;1.044802432896465;0.8331599118930523;0.7974470818179817;-0.4439136063261236;-0.42490553315725604;1.0349117904551985;10.000063182530274;0.7502480043739922;-0.4244550775753136;-0.42445499407085485;0.7248729517246658;0.36874853776276495;0.8131028856249903
12.858675;1.0448014642586747;0.833160491939611;0.7974481505580094;-0.4439152129675883;-0.424907462271026;1.0349095514466498;10.000049545924243;0.7502477442583514;-0.42445507814975314;-0.42445499392391833;0.7248747313104166;0.3687502912138844;0.8131039587994054
12.868675;1.044799515395632;0.8331607142735625;0.7974496225877055;-0.443917309592954;-0.4249102516712034;1.0349072654313658;10.000035439779946;0.7502474584422629;-0.4244550787033841;-0.42445499378305535;0.7248764718876166;0.368752059749477;0.8131050651385201
12.878675;1.0447985105074504;0.8331612463625869;0.7974506721965999;-0.44391891618001683;-0.4249121808216094;1.0349049372648353;10.000020920575725;0.7502471477887497;-0.42445507923578535;-0.42445499365050865;0.7248771733710742;0.36875484381639273;0.8131057686348795
12.888675;1.0447974876747324;0.8331620716672037;0.7974520228042812;-0.4439216393812869;-0.42491517882212426;1.0349025715129438;10.000006053289217;0.7502468139936269;-0.42445507974683094;-0.4244549935283096;0.724878835465896;0.3687566436144983;0.8131069463013545
12.898675;1.0447964471968165;0.8331625560503586;0.7974530732254432;-0.44392324592166776;-0.42491710801588606;1.0349001731799246;9.999990912409235;0.7502464590228929;-0.4244550802370995;-0.42445499341790177;0.7248804572132458;0.3687584586990388;0.8131081607812203
12.908675;1.0447953898909543;0.8331633336613841;0.7974544363094113;-0.4439259690770742;-0.424920106061967;1.0348977475288486;9.999975579211798;0.7502460841692964;-0.4244550807077097;-0.4244549933198645;0.7248820364754518;0.368760287763887;0.81310941198363
12.918675;1.0447943166432707;0.833163769243281;0.7974555097767141;-0.4439275755762849;-0.42492203530289435;1.0348952994185017;9.999960135976668;0.7502456900780327;-0.424455081159676;-0.42445499323388497;0.7248835701216323;0.36876212896778476;0.8131106995037342
12.928675;1.0447932282869374;0.8331644961582697;0.7974569058221384;-0.4439302986896686;-0.4249250333963913;1.0348918334849242;9.999944656917581;0.7502452776104337;-0.4244550815934839;-0.424454993159248;0.7248840546792419;0.36876398047764214;0.8131111312090997
12.938675;1.0447921262726347;0.8331637626767022;0.7974569538746291;-0.443932222328324;-0.42492726628470173;1.0348893545704538;9.9999292024326;0.7502448477494077;-0.42445508200916315;-0.42445499309541523;0.7248854866989743;0.3687658408209757;0.8131124883115174
12.948675;1.0447900515595139;0.8331637846905768;0.7974585150682333;-0.4439343187467077;-0.42493005585813;1.0348868675315277;9.99991382208968;0.7502444008046001;-0.4244550824064933;-0.42445499304210144;0.7248868628489142;0.3687687089237987;0.8131143311885605
12.958675;1.044788932659181;0.8331641125047667;0.797459695020168;-0.4439359251650067;-0.424931985188849;1.034884377141781;9.999898564096545;0.7502439364007778;-0.4244550827850552;-0.42445499299908906;0.7248881800205544;0.3687705841179814;0.8131157507456237
12.968675;1.0447880868139992;0.8331653556916545;0.7974616060526412;-0.443937997204652;-0.42493424910653316;1.0348818885664923;9.999883484351468;0.7502434539290749;-0.42445508314425695;-0.42445499296606465;0.7248894356478548;0.3687724663781163;0.8131171986904135
12.978675;1.044786974150153;0.8331656260457388;0.7974628608405535;-0.44393960358513485;-0.4249361784722801;1.0348794072513847;9.99986864895557;0.7502429527791271;-0.42445508348340566;-0.4244549929424315;0.7248896282883779;0.3687743564419521;0.8131177834547634
12.988675;1.0447858746091434;0.8331661840906306;0.7974644610569314;-0.443942326574181;-0.4249391766816637;1.0348769376471;9.999854128263603;0.7502424327451362;-0.42445508380167385;-0.4244549929272012;0.7248907582032552;0.3687762555928453;0.8131192884773261
12.998675;1.0447847947661133;0.8331663957706688;0.7974658039146261;-0.44394393292087625;-0.42494110607701147;1.03487448209236;9.999839983606924;0.7502418946852585;-0.42445508409807947;-0.4244549929189736;0.7248918274809049;0.36877816537321306;0.8131208230787366
13.008675;1.0447837409729592;0.8331668967625142;0.7974675016429021;-0.44394665587639137;-0.4249441043119776;1.034872040993443;9.999826254766456;0.7502413409088943;-0.42445508437158297;-0.42445499291595945;0.7248928396727435;0.36878008734673445;0.8131223864437643
13.018675;1.044782719087743;0.8331670544401917;0.7974689517677426;-0.44394826219381534;-0.424946033728615;1.0348696136560156;9.999812957617285;0.750240775130756;-0.4244550846211799;-0.42445499291618244;0.7248927992929933;0.3687820228747752;0.8131230852239125
13.028675;1.0447817340811973;0.8331675048355619;0.7974707656793963;-0.4439509851195284;-0.42494903198026024;1.0348661985301442;9.999800094264149;0.7502402021249075;-0.42445508484597816;-0.42445499291771893;0.7248937111900902;0.3687839730562841;0.8131246997204551
13.038675;1.0447807897822698;0.8331676149248144;0.7974723400880726;-0.44395259141139726;-0.4249509614098418;1.0348637931005467;9.999787666534932;0.7502396270919449;-0.42445508504511104;-0.4244549929187209;0.724894580036316;0.36878593887536415;0.8131263371337679
13.048675;1.0447798890900895;0.8331665857423108;0.797472913483278;-0.44395451487313037;-0.4249531944479493;1.0348613941158256;9.999775675429378;0.7502390548611542;-0.42445508521745445;-0.4244549929174044;0.724895410442237;0.368787921244498;0.8131279966388109
13.058675;1.0447780722924103;0.8331663160004044;0.7974750414758751;-0.4439566110805108;-0.42495598413761865;1.0348589978156804;9.99976411109939;0.7502384891156231;-0.42445508536149934;-0.4244549929121157;0.72489520711542;0.3687899208356231;0.8131287866994669
13.068675;1.044777264726235;0.8331663551797711;0.7974768282338836;-0.4439582173423979;-0.4249579135722357;1.0348566003651638;9.999752955407736;0.7502379318807372;-0.4244550854755228;-0.4244549929012627;0.7248959743163046;0.36879193804921745;0.8131304903503075
13.078675;1.0447765051231208;0.8331666851812141;0.797478993848559;-0.4439609402119633;-0.4249609118313084;1.034854198741102;9.99974219512793;0.7502373838443875;-0.4244550855577456;-0.4244549928832254;0.7248967155680502;0.3687939732138945;0.8131322175455993
13.088675;1.0447757939515119;0.8331666709409509;0.7974809318145778;-0.4439625464600236;-0.42496284125808326;1.0348517911025588;9.99973182974426;0.7502368455362266;-0.42445508560617334;-0.4244549928565126;0.724897434310653;0.3687960266021879;0.8131339697377744
13.098675;1.044775132168705;0.8331666301105577;0.7974829451306742;-0.4439641527027517;-0.42496477067755584;1.0348493761920037;9.999721871472781;0.7502363179797468;-0.4244550856184577;-0.42445499281986765;0.7248971341649096;0.3687980981312611;0.8131348568743259
13.108675;1.0447745212220292;0.833166881525361;0.797485335491011;-0.4439668755516116;-0.42496776891480337;1.0348469524491644;9.999712338965583;0.7502358019686782;-0.4244550855922001;-0.42445499277207516;0.7248978183176835;0.3688001871520288;0.8131366620966235
13.118675;1.0447742352642677;0.8331674198641347;0.797487883879938;-0.44396783079664337;-0.4249689640334512;1.0348445177486363;9.999703245381216;0.7502352973293013;-0.42445508552529465;-0.4244549927118457;0.7248984894663377;0.36880229255031727;0.8131384940497965
13.128675;1.0447737269991506;0.8331676284404791;0.7974904107445048;-0.44397055363207194;-0.4249719622468436;1.0348420700372047;9.99969459100018;0.7502348033235859;-0.42445508541583815;-0.4244549926379196;0.7248991507157074;0.3688044130209709;0.8131403522978661
13.138675;1.0447732672014733;0.8331675016958084;0.7974926952798165;-0.44397215985205424;-0.42497389162162236;1.0348396081344249;9.999686365190563;0.7502343194949515;-0.4244550852618139;-0.42445499254916175;0.724898805980204;0.3688065473563607;0.8131413451556749
13.148675;1.0447728525274982;0.8331673588034056;0.7974950358131492;-0.4439737660664788;-0.42497582098401365;1.0348371320283911;9.999678547425155;0.7502338460110765;-0.42445508506100593;-0.4244549924446095;0.7248994590848401;0.3688086945421748;0.8131432545591631
13.158675;1.0447724789051183;0.8331664021548981;0.7974966614718487;-0.4439768060621622;-0.4249791227691366;1.0348346427614221;9.999671104855821;0.7502333834490384;-0.42445508481134847;-0.42445499232353434;0.7249001127642081;0.36881085358454313;0.8131451880050946
13.168675;1.0447721413393267;0.8331662316228148;0.7974990968162805;-0.44397841226489393;-0.4249810521070003;1.0348321419853745;9.999663997563967;0.7502329324068966;-0.42445508451133684;-0.42445499218551513;0.7249007688561875;0.36881302334594473;0.8131471435174606
13.178675;1.044771834294891;0.8331660472096031;0.7975015712893965;-0.4439800184625211;-0.42498298143312285;1.0348296311000489;9.99965719200027;0.7502324930052112;-0.42445508416000405;-0.42445499203041775;0.7249004290341237;0.3688152024931734;0.8131482277785794
13.188675;1.0447715526318149;0.8331661639315713;0.7975043843423573;-0.4439827412571416;-0.42498597957402434;1.034827110781563;9.999650666818704;0.7502320645344551;-0.4244550837565485;-0.4244549918583385;0.72490109476345;0.36881738935746616;0.8131502218251857
13.198675;1.0447712922058274;0.8331659446010277;0.7975069258356939;-0.44398434744312754;-0.4249879088781584;1.0348245821115611;9.999644408866336;0.7502316457467956;-0.424455083300034;-0.4244549916695932;0.7249017666861574;0.3688195818681791;0.8131522335405463
13.208675;1.044771049485275;0.8331657036258073;0.7975094975158316;-0.4439859536240167;-0.4249898381722044;1.0348220484013226;9.999638413330015;0.750231235215229;-0.4244550827893866;-0.4244549914646293;0.7249024446162669;0.3688217777840591;0.8131542624824917
13.218675;1.04477082070702;0.8331657553046764;0.7975124017622504;-0.4439886763991046;-0.42499283628278284;1.034819515364736;9.999632687416689;0.7502308310515923;-0.42445508222360373;-0.4244549912438901;0.72490212819599;0.3688239749839127;0.813155417259598
13.228675;1.0447706011605489;0.8331654618261659;0.7975150302072567;-0.44399028256986917;-0.4249947655594962;1.0348169897998325;9.999627247519344;0.7502304308285334;-0.4244550816019979;-0.42445499100773376;0.7249028170013033;0.368826171800528;0.8131574805975098
13.238675;1.0447703850794003;0.8331651361737629;0.7975176853441965;-0.4439918887364429;-0.4249966948294834;1.0348134786599608;9.999622110101162;0.7502300323009883;-0.4244550809242654;-0.4244549907563832;0.7249035100540442;0.3688283673457693;0.8131595621926335
13.248675;1.0447701660975381;0.8331647736013268;0.797520366305028;-0.44399349489868495;-0.42499862409400174;1.0348109886702292;9.999617286848377;0.7502296338084632;-0.4244550801903678;-0.42445499048982105;0.7249032058583972;0.3688305613535078;0.8131607727752299
13.258675;1.0447699377034372;0.8331646865835614;0.7975233756968367;-0.44399621765080594;-0.4250016221795928;1.034808525823791;9.99961279349497;0.7502292340246255;-0.4244550794004928;-0.42445499020770316;0.7249039027154444;0.3688327536425385;0.813162897580351
13.268675;1.0447699674560857;0.8331648634752764;0.797526495711377;-0.4439971728172025;-0.42500281713559884;1.0348060947643514;9.999608664635524;0.7502288321067003;-0.4244550785551712;-0.4244549899095677;0.724904598608307;0.3688349437257902;0.8131650485640738
13.278675;1.0447697052396097;0.8331632483370088;0.7975281753119067;-0.443999096146972;-0.4250050500018771;1.0348036986192988;9.999604957079873;0.7502284278592294;-0.4244550776554208;-0.424454989595223;0.7249052910241364;0.36883713088840575;0.8131672296711684
13.288675;1.0447694226767068;0.8331626993032584;0.797530939219077;-0.44400070229034677;-0.4250069792534298;1.034801339629269;9.99960173986796;0.7502280209249368;-0.42445507670278065;-0.42445498926488656;0.7249049768770427;0.3688393145763368;0.8131685543321986
13.298675;1.0447691189462318;0.8331624171826157;0.7975340170037152;-0.4440034250196215;-0.4250099773290617;1.0347990196861772;9.99959908580282;0.7502276099213265;-0.42445507569915647;-0.42445498891902134;0.724905652473572;0.3688414943720364;0.8131708095496858
13.308675;1.0447687935679915;0.8331617701007016;0.7975367956265554;-0.4440050311537577;-0.4250119065800716;1.0347967400314388;9.999597069925484;0.7502271926451094;-0.424455074646632;-0.4244549885581918;0.7249063138672781;0.36884266964080614;0.8131726537740218
13.318675;1.0447684466356661;0.8331610790028912;0.7975395728102865;-0.4440066372841584;-0.4250138358322985;1.0347945007807147;9.999595766625948;0.7502267667948013;-0.424455073547383;-0.4244549881831733;0.7249059574108986;0.3688448396921477;0.8131741045186928
13.328675;1.0447680782624114;0.8331603476640633;0.7975423429804219;-0.44400824341124595;-0.4250157650864311;1.0347923012649032;9.999595244598435;0.7502263302239307;-0.4244550724035599;-0.42445498779516866;0.7249065798529091;0.36884700427621697;0.8131764918775864
13.338675;1.0447676873951828;0.8331598967947276;0.7975454044752149;-0.44401096612085317;-0.4250187631675284;1.0347901411993483;9.999595564787287;0.7502258808128068;-0.4244550712171253;-0.4244549873957854;0.7249071780657345;0.3688491636803405;0.8131789258479706
13.348675;1.0447672714212564;0.833159095907769;0.7975481447330137;-0.44401257224069746;-0.4250206924271619;1.0347880216326377;9.999596778143953;0.7502254165130829;-0.4244550699898836;-0.4244549869867919;0.7249067489717559;0.3688513183306022;0.8131805160145743
13.358675;1.0447668265545709;0.8331582669108599;0.7975508617296215;-0.4440141783569232;-0.42502262169095834;1.0347869448026188;9.999598918817481;0.750224935455911;-0.4244550687237876;-0.4244549865700704;0.7249072897371099;0.36885346825769305;0.8131830442446127
13.368675;1.0447663483787213;0.8331574152375665;0.7975535494671263;-0.4440157844685421;-0.42502455096042563;1.0347849133604452;9.999601997244243;0.7502244361250342;-0.4244550674212152;-0.424454986147659;0.7249077978996405;0.3688556129421272;0.813185617115679
13.378675;1.0447658323851177;0.8331565467188012;0.7975562016838847;-0.44401739057424167;-0.4250264802371754;1.0347829299570377;9.999605998988494;0.7502239178774968;-0.42445506608489275;-0.42445498572153756;0.7249082711098475;0.36885775171722435;0.8131882315335548
13.388675;1.0447652744759692;0.8331559847754012;0.7975591157896906;-0.44402011325256646;-0.42502947834641946;1.034780996889622;9.999610886360346;0.7502233813129694;-0.4244550647177245;-0.42445498529355274;0.7249077065873761;0.36885888425378266;0.8131895391472076
13.398675;1.0447646714226537;0.8331539848565229;0.7975606101282509;-0.44402203652328115;-0.4250317112567968;1.0347791154850006;9.999616595903655;0.7502228280495913;-0.4244550633228775;-0.4244549848655955;0.7249081009241221;0.3688610106701444;0.8131922255365867
13.408675;1.0447640209159017;0.833153102952894;0.7975631212866617;-0.4440236426019942;-0.4250336405588982;1.0347772862715958;9.999623034400194;0.7502222603170762;-0.42445506190372284;-0.4244549844395393;0.7249084505125869;0.36886313133644094;0.8131949415451502
13.418675;1.0447633213171588;0.833152226475538;0.797565576236426;-0.44402524867005405;-0.4250355698681472;1.0347755098984628;9.999630080861001;0.7502216805488756;-0.4244550604633999;-0.424454984016964;0.7249077521789076;0.36886524679623584;0.8131967908174766
13.428675;1.044762844574654;0.8331519844044482;0.7975683621852011;-0.4440262037432936;-0.42503676486314895;1.0347737877547887;9.999637598505215;0.7502210909067848;-0.424455059004562;-0.42445498359891587;0.7249080035632751;0.3688673580433628;0.8131995499582856
13.438675;1.0447620423961754;0.8331511244975663;0.7975706925998248;-0.4440278097877384;-0.425038694181206;1.0347721221299895;9.999645456369855;0.7502204930416494;-0.4244550575295515;-0.4244549831857724;0.7249082030833511;0.3688694666953196;0.8132023219579141
13.448675;1.0447611852873886;0.833150592131246;0.7975732595055006;-0.4440305323933414;-0.4250416923250173;1.0347705158229548;9.999653544800601;0.7502198882881201;-0.42445505604068995;-0.42445498277728533;0.7249073497595587;0.36887057466979023;0.8132037572762897
13.458675;1.044760270541821;0.8331497544926174;0.7975754535595658;-0.4440321384130522;-0.4250436216460046;1.034768971656737;9.999661771769428;0.7502192780153485;-0.42445505454045196;-0.42445498237269363;0.7249074433930179;0.3688726837608736;0.8132065415506352
13.468675;1.044759297183614;0.8331489297571117;0.7975775769472205;-0.4440337444224887;-0.42504555096603575;1.0347674929291641;9.999670054171146;0.7502186636345382;-0.4244550530314721;-0.42445498197086207;0.7249074848966522;0.36887479535023576;0.8132093261030213
13.478675;1.04475826626528;0.8331481178726222;0.7975796286936171;-0.44403535042288284;-0.4250474802837054;1.0347660844127937;9.999678318393114;0.750218046420611;-0.42445505151649965;-0.4244549815705373;0.7249064761441274;0.3688769100740378;0.8132112153023724
13.488675;1.0447571792927894;0.833147317734385;0.7975816082208309;-0.4440369564155171;-0.4250494095977911;1.0347647522912233;9.999686503107228;0.7502174278129077;-0.4244550499983614;-0.4244549811705424;0.7249064194357944;0.3688790276798794;0.8132139868313326
13.498675;1.0447560364872284;0.8331465275548567;0.7975835150874078;-0.4440385624017445;-0.42505133890743657;1.0347635027230264;9.999694554169356;0.750216809738316;-0.42445504847977816;-0.4244549807697961;0.724906317174147;0.36888014731258506;0.813216290928887
13.508675;1.044754836486242;0.8331457456565489;0.7975853486726487;-0.4440401683829185;-0.4250532682121976;1.0347623406650717;9.999702417638408;0.7502161940983387;-0.42445504696303366;-0.4244549803674052;0.7249051718091256;0.36888226791186246;0.8132181383090512
13.518675;1.0447535775093446;0.8331452884000938;0.7975874120687902;-0.44404289092597565;-0.42505626633469556;1.034761269711211;9.999710044193836;0.7502155820916255;-0.4244550454498107;-0.42445497996289444;0.7249049857409923;0.3688843884265542;0.8132208525652508
13.528675;1.0447522589661418;0.8331434047711751;0.797588029039395;-0.4440448140833221;-0.42505849925038897;1.0347602925060653;9.999717401992202;0.7502149741553513;-0.42445504394143513;-0.42445497955632566;0.7249047613676488;0.3688865078252312;0.8132235368830746
13.538675;1.0447508820429376;0.8331426449480235;0.7975896407785966;-0.44404642005597583;-0.4250604285394224;1.0347594112562195;9.999724485115301;0.7502143702098398;-0.42445504243930415;-0.42445497914813396;0.7249035015975382;0.36888862504836883;0.8132252943729887
13.548675;1.0447494486218951;0.8331418919237102;0.7975911785463968;-0.444048026028124;-0.4250623578221327;1.0347586276355907;9.999731311653992;0.7502137700008741;-0.4244550409450815;-0.4244549787387604;0.7249032103662394;0.368889739149404;0.8132274486558567
13.558675;1.0447489215187402;0.8331417965102901;0.7975925320381186;-0.44405025880852605;-0.42506449570156085;1.0347579426510327;9.999737913872265;0.7502131736011614;-0.42445503946052243;-0.4244549783283615;0.7249028925453332;0.3688918495190566;0.8132300106354038
13.568675;1.0447473759300288;0.8331410571695845;0.7975939258147633;-0.44405186478496067;-0.42506642496941877;1.0347583571110457;9.999744332973828;0.7502125818306856;-0.42445503798720924;-0.42445497791671344;0.7249015533922967;0.36889395586239776;0.8132316305450734
13.578675;1.0447457717159336;0.8331403257651188;0.7975952522446247;-0.44405347076397916;-0.4250683542278732;1.0347578716787673;9.9997506212724;0.7502119958743828;-0.4244550365266141;-0.4244549775032418;0.7249011980336605;0.36889605801480846;0.8132340859287306
13.588675;1.044744106835025;0.8331396036420805;0.7975965161065713;-0.4440550767464741;-0.4250702834757708;1.0347574864837137;9.999756838802101;0.7502114162713767;-0.42445503508037;-0.42445497708717156;0.724900831085338;0.36889715594224887;0.8132360269290687
13.598675;1.0447426530374897;0.8331395193567143;0.7975981144787495;-0.44405603175127223;-0.42507147837146886;1.0347572010138215;9.999763045413966;0.7502108426720089;-0.4244550336503253;-0.42445497666770576;0.7248994562520299;0.3688992499509525;0.8132374635032563
13.608675;1.0447408626243904;0.8331388210951828;0.7975992704925862;-0.444057637744019;-0.4250734075946711;1.0347570138194435;9.999769297168246;0.7502102743564151;-0.4244550322383808;-0.42445497624416945;0.7248990761223653;0.3689013408898118;0.813239717747816
13.618675;1.0447390080749401;0.8331381372856477;0.7976003812242766;-0.44405924374353983;-0.4250753368059257;1.0347569220107449;9.999775645744817;0.7502097105772644;-0.42445503084640035;-0.4244549758161598;0.7248976925087022;0.3689034301856023;0.813241000107365
13.628675;1.0447370893819043;0.8331374689093032;0.7976014518008572;-0.44406084975049614;-0.42507726600559664;1.0347569210320986;9.999782139613162;0.7502091508042678;-0.4244550294762518;-0.4244549753835386;0.7248973071619059;0.36890451955863435;0.8132426324106508
13.638675;1.0447351075706615;0.8331368159225626;0.7976024870189473;-0.44406245576520126;-0.4250791951940459;1.034757004616003;9.99978882440128;0.7502085948881746;-0.42445502812972774;-0.4244549749461775;0.7248969223042243;0.3689066105565767;0.81324462430152
13.648675;1.0447330647942614;0.8331361776876318;0.7976034918911907;-0.4440640617877593;-0.425081124371429;1.034757164999491;9.999795740665428;0.7502080428919687;-0.4244550268083592;-0.42445497450376074;0.7248955405748138;0.36890870434455036;0.8132456270065178
13.658675;1.0447309641828155;0.8331344373661281;0.7976034033684086;-0.44406598500259736;-0.4250833571634367;1.0347573934579084;9.999802924076604;0.7502074950277383;-0.4244550255133248;-0.4244549740560295;0.7248951646869266;0.36890980179691113;0.8132469683370835
13.668675;1.0447297716092243;0.833134479637708;0.7976042544315356;-0.4440682178729894;-0.42508549492937003;1.034757680852004;9.999810404766066;0.7502069519336262;-0.4244550242453043;-0.42445497360329937;0.7248947974719366;0.3689119036048383;0.8132486650946823
13.678675;1.0447275675940577;0.8331338874631966;0.7976052050772026;-0.44406982392111294;-0.4250874240747189;1.0347590178359931;9.99981820102003;0.75020641472191;-0.424455023004337;-0.4244549731466151;0.724893442175666;0.36891401025706316;0.8132493742680711
13.688675;1.0447253177989102;0.8331333137273937;0.7976061496336144;-0.44407142997695276;-0.42508935320909313;1.0347593944089526;9.999826316553143;0.7502058846865693;-0.4244550217900143;-0.42445497268743726;0.7248931024933264;0.36891612188500966;0.8132508811455126
13.698675;1.0447230240867107;0.8331327602291757;0.7976070928586019;-0.44407303604054565;-0.4250912823324751;1.0347597992829844;9.999834747795695;0.7502053631634747;-0.42445502060186874;-0.42445497222734063;0.7248927826677359;0.3689172381901653;0.8132518455077131
13.708675;1.0447206865527896;0.833132228648865;0.7976080389706879;-0.4440746421119768;-0.4250932114449641;1.0347602201159252;9.999843496658784;0.7502048514987001;-0.42445501943967495;-0.42445497176795555;0.7248914877733129;0.36891935856846825;0.8132522893624311
13.718675;1.044718305229115;0.8331317206821343;0.7976089913627752;-0.44407624819135544;-0.42509514054677666;1.0347606444897295;9.999852578112105;0.7502043506726106;-0.4244550183036295;-0.42445497131102294;0.7248912234368183;0.36892148209629116;0.8132535482535209
13.728675;1.044715882232641;0.8331312376657831;0.7976099526311353;-0.44407785427890745;-0.4250970696384214;1.0347610607746858;9.999862014117651;0.7502038607191307;-0.4244550171942816;-0.42445497085833606;0.7248899949967629;0.3689226074599473;0.8132533926371646
13.738675;1.04471342206879;0.8331307799445724;0.7976109251273884;-0.44407946037501095;-0.42509899872092294;1.0347614587970162;9.999871824746398;0.750203380753675;-0.42445501611216646;-0.42445497041142916;0.7248898070115992;0.368924733329395;0.8132545179692376
13.748675;1.0447109302719944;0.8331303466091574;0.7976119114246967;-0.44408106647996876;-0.42510092779562875;1.0347618299749937;9.999882028939986;0.7502029097027122;-0.4244550150574704;-0.42445496997132603;0.7248896632660699;0.3689268589093085;0.813255585078452
13.758675;1.0447093744758016;0.8331305870484047;0.7976128030275929;-0.4440832994460631;-0.4251030654785655;1.0347631667038184;9.999892645950242;0.750202446614852;-0.424455014029981;-0.42445496953872314;0.724888566819242;0.36892798394780385;0.8132552554041398
13.768675;1.0447068362946312;0.8331301980758976;0.797613824445777;-0.44408490557093494;-0.42510499454080447;1.0347634619263033;9.999903688503297;0.7502019902503623;-0.42445501302926747;-0.4244549691143803;0.7248885202402634;0.3689301081024456;0.813256225669323
13.778675;1.0447045557450534;0.8331304569979089;0.7976152568081504;-0.4440858607230913;-0.42510618923546617;1.0347637090196815;9.99991515739271;0.7502015390501211;-0.4244550120548899;-0.424454968699263;0.7248875260755465;0.3689312303011117;0.813255813770783
13.788675;1.044701990477812;0.8331301096275664;0.7976163170911011;-0.44408746686399814;-0.4251081182840559;1.0347639015040702;9.999927046226317;0.7502010918346526;-0.4244550111063779;-0.4244549682943262;0.7248875869982582;0.3689333486878694;0.8132567165339847
13.798675;1.0446994180160885;0.8331286652746454;0.7976163275617815;-0.44408939019694377;-0.42511035095650346;1.0347640329106924;9.999939344099912;0.7502006484290027;-0.42445501018298665;-0.42445496790029497;0.724887705640567;0.36893546107804576;0.813257595831387
13.808675;1.0446968433660926;0.8331283554971998;0.7976174257436688;-0.4440909963493865;-0.42511227999319395;1.0347640969243757;9.999952028349778;0.7502002097110403;-0.42445500928366;-0.4244549675178477;0.7248868845411357;0.368936565517102;0.8132571129146782
13.818675;1.0446942723190324;0.8331280619595491;0.7976185426770405;-0.4440926025054374;-0.4251142090237969;1.0347640877809032;9.999965060842714;0.75019977703682;-0.42445500840741646;-0.4244549671480196;0.7248871260294264;0.3689386604526352;0.8132579628880646
13.828675;1.0446926724345902;0.8331284337741264;0.7976195664454849;-0.444094835531711;-0.4251163466670985;1.034765001197066;9.999978390808883;0.7501993514587939;-0.4244550075537947;-0.42445496679233874;0.7248874318496115;0.36894074435322416;0.8132588061151185
13.838675;1.0446901241976945;0.8331281675575877;0.7976207182554724;-0.4440964416941006;-0.42511827568526767;1.0347648350280763;9.999991955829588;0.7501989335506166;-0.42445500672306247;-0.42445496645251457;0.7248868030343054;0.3689418154542264;0.8132583028249804
13.848675;1.0446875925637165;0.8331275964982069;0.7976215821605612;-0.44409693132428035;-0.42511913587628214;1.0347645888943287;10.000005686614728;0.7501985237911295;-0.4244550059160666;-0.42445496612989814;0.7248872401250414;0.36894387197802436;0.8132591477044523
13.858675;1.044685079245238;0.833127354593745;0.7976227644942292;-0.4440985374894285;-0.4251210648793462;1.0347642637717902;10.000019517096229;0.7501981230290169;-0.4244550051336608;-0.42445496582511105;0.7248867430449595;0.368944912160154;0.8132586568686949
13.868675;1.0446825843224086;0.833127123607412;0.7976239606506272;-0.44410014365436884;-0.4251229938734322;1.0347638618508697;10.000033389089037;0.7501977329398758;-0.4244550043763011;-0.42445496553809037;0.7248873104755672;0.36894693402296014;0.8132595265479524
13.878675;1.044680106954608;0.8331269015447359;0.797625170043009;-0.44410174981834943;-0.42512492285735;1.034763385617537;10.000047254204953;0.7501973558763251;-0.4244550036443307;-0.4244549652684964;0.7248869394359226;0.368948935488692;0.8132595273108255
13.888675;1.0446776467635293;0.8331266856489337;0.797626393192231;-0.4441033559806141;-0.4251268518298245;1.034763836845366;10.000061077201039;0.7501969938358117;-0.42445500293843985;-0.42445496501609264;0.7248876256905636;0.3689499146398306;0.8132599935464302
13.898675;1.044676166023983;0.8331271237258913;0.7976275206802318;-0.444105589022638;-0.4251289894119819;1.0347632169297827;10.000074834308426;0.7501966476354873;-0.4244550022596324;-0.42445496478078715;0.724888364676819;0.3689518697904479;0.8132609457875214
13.908675;1.0446737410454703;0.8331269108590637;0.7976287777494943;-0.4441071951818089;-0.4251309183577126;1.034762527533845;10.000088510696553;0.7501963170280069;-0.4244550016087561;-0.4244549645625587;0.7248881521253857;0.3689527995744346;0.8132605892694978
13.918675;1.0446713328984816;0.8331266958598675;0.7976300567235138;-0.44410880133841585;-0.4251328472871007;1.03476177025314;10.00010210286312;0.7501960012260639;-0.42445500098621775;-0.42445496436152497;0.7248889841941226;0.36895470316022017;0.8132616163974452
13.928675;1.044668939677895;0.8331261603947766;0.7976310578158836;-0.44410929096767116;-0.4251337073789358;1.0347609461499936;10.000115620585788;0.7501956993266505;-0.4244550003921102;-0.42445496417800804;0.7248888573425804;0.3689555804046232;0.8132613398801686
13.938675;1.0446665594793507;0.8331248221785824;0.7976313230096784;-0.44411121430828154;-0.42513593990390447;1.0347600560650372;10.000129084105225;0.7501954105769487;-0.4244549998263229;-0.4244549640124121;0.7248897682912013;0.3689574317197361;0.8132624514825925
13.948675;1.0446651532842952;0.8331252487276596;0.7976325774940998;-0.4441134473558104;-0.4251380773996321;1.0347601013542058;10.00014251574568;0.7501951343554482;-0.42445499928858454;-0.424454963865038;0.7248907143789446;0.3689592577746118;0.8132636081405626
13.958675;1.044662797500089;0.8331250230002318;0.7976339754423092;-0.44411505351498876;-0.4251400062495903;1.0347590841462342;10.000155931593804;0.7501948698703739;-0.42445499877872067;-0.42445496373606106;0.724890693649723;0.3689600594294526;0.8132634658768159
13.968675;1.0446607287212768;0.8331254252323913;0.7976357957018936;-0.444116008698488;-0.4251412006959921;1.0347580069500348;10.000169338991588;0.7501946158315105;-0.4244549982969457;-0.42445496362564755;0.7248917041014581;0.3689618378525124;0.8132647142492094
13.978675;1.044658402394182;0.833125204568959;0.7976372523909133;-0.4441176148655323;-0.4251431294992055;1.0347568721993972;10.000182734637015;0.7501943703840254;-0.4244549978439291;-0.4244549635340151;0.7248917432613937;0.3689625943772808;0.8132646632080168
13.988675;1.0446560935776918;0.8331246734832348;0.7976384294737101;-0.4441181045181067;-0.4251439894609107;1.0347556817085433;10.000196104552025;0.750194131406709;-0.4244549974207706;-0.4244549634613623;0.7248928087810352;0.36896433010445523;0.8132660019693667
13.998675;1.044653803038826;0.833124468710263;0.7976399292434173;-0.4441197106971497;-0.42514591821906206;1.0347554362505635;10.000209431864043;0.7501938968984606;-0.4244549970289548;-0.4244549634077985;0.7248928989503137;0.3689650457580075;0.8132660409239397
14.008675;1.044652492304907;0.8331249264424501;0.7976413307695923;-0.4441219437847196;-0.42514805558342667;1.0347541359238281;10.000222702325788;0.7501936651923751;-0.4244549966701941;-0.42445496337341354;0.7248940128157269;0.36896674196569695;0.8132674706348161
14.018675;1.0446502365362795;0.8331247473548875;0.797642850075533;-0.4441235499721813;-0.4251499842979246;1.0347527806264432;10.000235899757042;0.7501934348148966;-0.42445499634614725;-0.4244549633583846;0.7248951503226144;0.36896741948686107;0.8132684948026175
14.028675;1.044647996598513;0.8331245850920632;0.7976443700352537;-0.4441251561595547;-0.42515191298994365;1.0347513700515838;10.000249001591401;0.750193204095237;-0.4244549960580179;-0.4244549633629091;0.7248953120911829;0.36896907914509297;0.8132691326677759
14.038675;1.0446457713862214;0.8331241254531706;0.7976455818093641;-0.4441256458291876;-0.42515277284072295;1.0347499042038626;10.000261982189526;0.7501929711513143;-0.4244549958064561;-0.4244549633870293;0.7248964989238812;0.3689697218587692;0.8132702631974292
14.048675;1.0446435599122617;0.8331240065394908;0.7976470878640904;-0.4441272520115468;-0.4251547014867556;1.034749384366636;10.00027481889296;0.7501927340137149;-0.42445499559207817;-0.4244549634305988;0.724896711584851;0.3689713488955983;0.8132710146338659
14.058675;1.044642323367774;0.8331245662648957;0.7976484687356359;-0.4441294851030907;-0.42515683873987187;1.0347478129330203;10.000287496732101;0.750192490443876;-0.4244549954158914;-0.4244549634934435;0.7248979506510396;0.3689719620163063;0.8132722643205464
14.068675;1.0446401377467835;0.833124506500657;0.7976499426247218;-0.4441310912762835;-0.4251587673390739;1.0347461920013827;10.000300009981538;0.7501922382787192;-0.42445499527914793;-0.42445496357559137;0.7248982163245878;0.36897356338591;0.8132731375807699
14.078675;1.044637966363422;0.8331241642578556;0.7976510906240336;-0.44413158093069033;-0.4251596270962748;1.0347445222016907;10.000312356815702;0.7501919762206671;-0.4244549951830629;-0.42445496367741875;0.7248995085674019;0.36897415533516725;0.8132745081493441
14.088675;1.0446358123727868;0.8331241766834048;0.7976525153632614;-0.4441331870918278;-0.4251615556481906;1.0347428026221188;10.000324534784445;0.750191703862422;-0.4244549951286174;-0.4244549637995582;0.7248998274374323;0.36897573999848843;0.8132754980874238
14.098675;1.04463464169473;0.8331237637347191;0.7976527272371213;-0.4441357373555544;-0.42516399644731334;1.0347420315467504;10.000336546534712;0.7501914210176962;-0.424454995116333;-0.4244549639426365;0.7249011728888735;0.36897631902690214;0.8132769796008248
14.108675;1.0446325343413836;0.8331238591694147;0.7976540790967094;-0.44413734350675804;-0.4251659249549034;1.0347402074084473;10.000348405790698;0.7501911270687659;-0.4244549951460223;-0.42445496410714745;0.7249025440350574;0.3689778936741666;0.8132789662782943
14.118675;1.0446304557570296;0.8331236829285399;0.7976550791611943;-0.44413783314354904;-0.4251667846227718;1.03473832961661;10.00036013569901;0.7501908206141426;-0.42445499521666635;-0.42445496429344776;0.7249029389108975;0.3689784651002336;0.8132796571847825
14.128675;1.0446284089216726;0.8331238719707166;0.7976563262295887;-0.44413943928501015;-0.42516871308701276;1.0347363988864169;10.000371763819892;0.7501904996666309;-0.42445499532661135;-0.42445496450166703;0.7249043548118327;0.3689800345545264;0.8132817392100943
14.138675;1.044626396354653;0.8331241113750532;0.7976575085074773;-0.44414104542135985;-0.4251706415295951;1.0347354171424439;10.000383315701525;0.7501901622907526;-0.42445499547398874;-0.42445496473160554;0.7249047884853299;0.3689806034116303;0.8132825203397669
14.148675;1.0446253825588718;0.83312505375168;0.7976585076429676;-0.44414327848512325;-0.4251727785846995;1.0347333877670528;10.000394813568475;0.7501898072576753;-0.424454995656893;-0.42445496498277063;0.7249062364047146;0.36898217301245684;0.8132846882951095
14.158675;1.0446234466829254;0.8331250808414196;0.7976592364418605;-0.4441437681087653;-0.42517363816551307;1.0347313159631668;10.000406284962828;0.7501894343904997;-0.4244549958731456;-0.4244549652546737;0.7249066952304551;0.3689827443738894;0.8132855515903293
14.168675;1.0446218273258825;0.8331261049115143;0.7976605769598359;-0.44414472325664994;-0.42517483213928864;1.034729208126839;10.000417769217842;0.7501890444159115;-0.4244549961200696;-0.4244549655472657;0.7249081620603859;0.3689843181794877;0.8132877981473827
14.178675;1.0446199812555974;0.8331265537736224;0.7976614369955671;-0.4441463293771412;-0.42517676048918357;1.034728070272513;10.00042930953572;0.7501886387569663;-0.4244549963944836;-0.4244549658610085;0.724908634555379;0.368984895094182;0.8132887369632871
