time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.188675;1.044619146547604;0.8331273860215053;0.7976617881878919;-0.4441474459284644;-0.4251778286343148;1.0347259070085182;10.000440937975851;0.7501882195841066;-0.42445499669273007;-0.4244549661965614;0.7249101109729684;0.3689854759084777;0.813290603063367
14.198675;1.0446174016066916;0.8331279313898766;0.7976624567129761;-0.44414905204019184;-0.42517975693525545;1.0347237219471987;10.000452668786773;0.7501877898095423;-0.4244549970107823;-0.42445496655469234;0.7249105900253258;0.36898706126372904;0.8132920670963621
14.208675;1.0446157101353433;0.8331285207747319;0.7976630260311278;-0.4441506581455045;-0.425181685211172;1.0347215180602856;10.000464502426075;0.7501873531305864;-0.4244549973444622;-0.42445496693648094;0.7249120706279766;0.36898765134382483;0.8132940036580967
14.218675;1.0446140737564409;0.8331288337697077;0.7976631926705029;-0.4441511477445271;-0.4251825446456329;1.034719297132306;10.00047643299009;0.7501869142274299;-0.42445499768954037;-0.42445496734328514;0.7249125515196103;0.36898924600684024;0.813295536481488
14.228675;1.0446134562601053;0.8331301518366886;0.7976634545620191;-0.444153380785525;-0.4251846815123641;1.0347180596820873;10.000488455055306;0.7501864786494402;-0.4244549980416898;-0.4244549677763587;0.7249140308348117;0.36898984514669153;0.8132975385125609
14.238675;1.0446119360406507;0.8331308514167768;0.7976637338473275;-0.4441549868770463;-0.42518660971823635;1.0347158057873471;10.000500566694587;0.7501860522959232;-0.42445499839652245;-0.42445496823656215;0.724915506095889;0.3689914487194306;0.8133000232966195
14.248675;1.044610477975454;0.8331312621343251;0.7976636196819684;-0.44415547646664466;-0.4251874690853769;1.0347135359432262;10.00051276693166;0.7501856409418874;-0.4244549987498034;-0.42445496872436483;0.7249159749142841;0.3689920564828195;0.8133011901845134
14.258675;1.0446090856657813;0.833130898797414;0.7976626543120886;-0.4441573997397117;-0.42518970089059255;1.0347122512115459;10.000525052054547;0.7501852499119002;-0.4244549990976562;-0.4244549692398683;0.7249174357573931;0.36899266798118735;0.813303273534687
14.268675;1.0446087246887643;0.8331323264885943;0.7976625635382939;-0.4441596327772208;-0.425191837673951;1.034709952852189;10.00053741643808;0.7501848838698959;-0.4244549994365292;-0.4244549697827312;0.7249178879171063;0.36899428280698904;0.8133049432144362
14.278675;1.0446074744525953;0.833132808501445;0.7976621999073975;-0.4441601223656607;-0.4251926969821908;1.0347076421407766;10.000549858607013;0.7501845468012145;-0.42445499976298706;-0.4244549703521314;0.7249193305154485;0.36899490083924824;0.813307072917256
14.288675;1.044606299739673;0.8331336287324016;0.7976620620494065;-0.4441617284503716;-0.4251946250900727;1.0347053202944874;10.000562382614588;0.7501842417080656;-0.42445500007362996;-0.4244549709468528;0.7249197613472271;0.36899652238736586;0.813308786403819
14.298675;1.0446052024503072;0.83313446798341;0.7976618494927777;-0.444163334535603;-0.42519655318235894;1.0347039884104408;10.000574987048951;0.7501839699035574;-0.4244550003651533;-0.4244549715654008;0.7249211766533914;0.3689971480239282;0.8133109579053103
14.308675;1.0446051447538311;0.8331356576447414;0.7976611515419799;-0.44416445109124575;-0.42519762108584014;1.0347016474688715;10.00058765349795;0.7501837306756273;-0.4244550006343617;-0.4244549722059585;0.7249215719343444;0.3689977781271326;0.8133122578683128
14.318675;1.0446042012769534;0.8331365271518283;0.7976608029934713;-0.44416605718387575;-0.4251995491511375;1.034699297957603;10.000600345614096;0.750183521662927;-0.42445500087825916;-0.4244549728662636;0.7249229430882913;0.3689994127377537;0.8133149215660429
14.328675;1.0446033315185657;0.8331374069615544;0.797660394364739;-0.4441676632797048;-0.42520147720436674;1.034696939397136;10.000613015364394;0.7501833394942412;-0.4244550010942532;-0.4244549735436117;0.7249232868263544;0.36900005192904656;0.8133162590740386
14.338675;1.0446034953612133;0.833138628117577;0.7976595163061232;-0.4441687798552435;-0.42520254507389144;1.0346955706275411;10.00062560976502;0.7501831802359288;-0.42445500128025804;-0.4244549742350288;0.7249246000453341;0.36900069617284853;0.8133185064023
14.348675;1.0446027679512755;0.8331395213912994;0.7976590039838075;-0.4441703859595339;-0.4252044731079977;1.0346931906056223;10.00063807145983;0.7501830397059492;-0.4244550014346071;-0.42445497493755385;0.724924879329569;0.36900234632192597;0.8133203342894308
14.358675;1.0446021104297711;0.8331401023452516;0.7976581434509649;-0.44417087557571966;-0.42520533231810476;1.03469079895985;10.000650336742801;0.750182913702043;-0.4244550015557874;-0.4244549756484323;0.724926121288088;0.36900300341794406;0.8133226161243234
14.368675;1.0446015210152515;0.833141004069699;0.7976575452607464;-0.44417248168146445;-0.4252072603376655;1.0346893960029235;10.000662343979291;0.750182797941699;-0.4244550016422836;-0.42445497636509677;0.7249263231315084;0.3690036685868488;0.8133240204046882
14.378675;1.0446022323241357;0.8331431852332244;0.7976571882295017;-0.44417406378354385;-0.4252086625752211;1.0346869821981592;10.000674048859624;0.7501826879585004;-0.4244550016927953;-0.42445497708512636;0.7249274829896105;0.36900534291837833;0.8133267793638504
14.388675;1.0446017713557985;0.833143769760801;0.7976562092959882;-0.4441745534012711;-0.42520952176737564;1.034684557961012;10.000685427884646;0.7501825792652665;-0.4244550017064927;-0.424454977806197;0.7249275998833286;0.36900602739070476;0.8133281988806965
14.398675;1.0446013712128521;0.8331446666449795;0.7976554962376445;-0.4441761595043777;-0.42521144977166564;1.0346821249402336;10.000696468491888;0.7501824677358855;-0.42445500168307376;-0.4244549785258832;0.7249286733491442;0.36900772304299134;0.8133309642974469
14.408675;1.0446019922869454;0.8331458896990355;0.7976543296429418;-0.4441772760996259;-0.42521251760488593;1.0346806879158275;10.00070715824162;0.750182350085146;-0.4244550016227506;-0.42445497924162245;0.7249287030322247;0.3690084310677386;0.8133323826768336
14.418675;1.0446017096968128;0.8331467694103561;0.7976535376726985;-0.4441788822017736;-0.4252144456064293;1.0346782549926332;10.000717476826491;0.750182224162746;-0.4244550015261468;-0.424454979951039;0.7249296885334807;0.36900915256599714;0.8133346879160523
14.428675;1.0446014846674456;0.8331465215098399;0.797651634766622;-0.4441808054913529;-0.42521667725472184;1.0346758357464483;10.000727395212454;0.7501820891714227;-0.4244550013942218;-0.4244549806522044;0.7249296294041734;0.36900988836775334;0.813336096350568
14.438675;1.0446022783640172;0.833147711398296;0.7976503422128983;-0.44418192209372187;-0.42521774509019317;1.0346744394029677;10.000736883919156;0.7501819458816865;-0.4244550012282942;-0.42445498134343507;0.7249305253361847;0.3690116390591116;0.8133388435960206
14.448675;1.0446021656300986;0.8331485545312994;0.7976494204544233;-0.4441835281979808;-0.4252196730961116;1.0346720743587592;10.000745922342297;0.7501817962508396;-0.42445500103000855;-0.4244549820227881;0.7249303764837445;0.3690124048625507;0.813340240536504
14.458675;1.0446021061627107;0.8331490681917341;0.7976481513973961;-0.44418401782327066;-0.42522053228984397;1.0346697483194196;10.000754505121686;0.7501816425785983;-0.42445500080127196;-0.424454982687861;0.7249311834914131;0.3690131853980761;0.8133425238164568
14.468675;1.0446020966102543;0.8331498881330522;0.7976471434864225;-0.44418562393384986;-0.4252224603028863;1.0346684684210785;10.000762642987779;0.7501814866937696;-0.42445500054412305;-0.42445498333610104;0.7249309472166235;0.369014979697017;0.8133443645229245
14.478675;1.0446030943487927;0.8331510323790305;0.7976456798006354;-0.4441867405599797;-0.4252235281543118;1.0346662418066184;10.000770356115074;0.7501813293354855;-0.4244550002604785;-0.424454983965238;0.7249316683207249;0.36901578652196426;0.8133466365830623
14.488675;1.0446031695382763;0.8331518342883453;0.7976445917245565;-0.4441883466802122;-0.4252254561757021;1.0346640761858874;10.000777666957141;0.7501811702244687;-0.42445499995210506;-0.42445498457358427;0.7249313469822205;0.3690166046646742;0.813348010100055
14.498675;1.0446032769612688;0.8331523108820051;0.7976431617833791;-0.444188836325078;-0.4252263153846945;1.0346629793395121;10.000784597553604;0.7501810084725289;-0.4244549996210029;-0.4244549851601277;0.7249319834234129;0.3690184330230748;0.813350720201022
14.508675;1.0446043710685855;0.8331537479412198;0.7976418867735298;-0.44419106944750025;-0.42522845206099724;1.0346609583729123;10.000791167742;0.7501808425247346;-0.4244549992697177;-0.42445498572452545;0.724931578812535;0.36901927052848793;0.8133520761597303
14.518675;1.044604520726816;0.8331542097195676;0.7976403827531106;-0.44419155910064256;-0.42522931127187336;1.0346590192510239;10.000797394699607;0.750180670125468;-0.424454998901069;-0.4244549862671634;0.72493213488591;0.3690201158823996;0.8133543121741832
14.528675;1.044604680583441;0.8331549819955423;0.7976391466435442;-0.44419316523320107;-0.4252312392965557;1.034658165966776;10.000803298627204;0.7501804885318322;-0.42445499851757845;-0.42445498678907984;0.7249316523496484;0.3690209672138775;0.8133556437098358
14.538675;1.0446058051090426;0.8331560814343547;0.7976374608832996;-0.4441942818936311;-0.4252323071563962;1.0346564000285174;10.000808908901117;0.7501802943834827;-0.42445499812124016;-0.42445498729154996;0.7249321301097721;0.36902282206735054;0.8133583050493715
14.548675;1.0446059633716;0.8331568402446817;0.7976361568199083;-0.4441958880313411;-0.4252342351778957;1.0346547206895238;10.000814260188228;0.7501800837348311;-0.4244549977137632;-0.4244549877756387;0.7249315661537153;0.3690236777190062;0.8133596052431928
14.558675;1.0446061110788174;0.8331572745328073;0.7976345177569859;-0.44419637769580916;-0.4252350943827756;1.0346541250636316;10.000819384756161;0.7501798528816099;-0.42445499729704156;-0.42445498824217587;0.7249309586673479;0.36902453143123776;0.8133608874477342
14.568675;1.0446072045158346;0.8331586687347399;0.797633040959535;-0.44419861084104023;-0.42523723105419237;1.0346526084179342;10.000824310526486;0.7501795992091996;-0.4244549968733903;-0.4244549886920162;0.7249313063590782;0.3690263805818648;0.8133634943528506
14.578675;1.0446073145063481;0.833159085284412;0.7976313416458085;-0.444199100508713;-0.42523809025741455;1.0346511652145685;10.000829055771687;0.7501793212007362;-0.4244549964451966;-0.4244549891260783;0.7249306084367371;0.369027222875907;0.8133647346830982
14.588675;1.0446073981104573;0.8331598081273979;0.7976299147047158;-0.44420070664817646;-0.4252400182754603;1.03465078992592;10.000833619900272;0.750179017653069;-0.4244549960144601;-0.4244549895451592;0.7249308646694655;0.36902805654697274;0.8133668438392643
14.598675;1.0446084128521804;0.8331608522668977;0.7976280396967689;-0.4442018233266981;-0.42524108613444994;1.0346494769416439;10.000837984287068;0.7501786869829037;-0.4244549955827828;-0.42445498994977615;0.7249300754953635;0.36902888020872454;0.8133680396086237
14.608675;1.0446087041126764;0.8331610592926213;0.7976258673293055;-0.44420309567962335;-0.4252425833667908;1.034648220429107;10.000842122159378;0.7501783273584199;-0.42445499515152296;-0.42445499034008055;0.7249302421434887;0.36903069242627085;0.8133705588448464
14.618675;1.0446086836743895;0.833161423850505;0.7976240326828101;-0.4442035853470223;-0.4252434425793231;1.034648014789187;10.000846008882938;0.7501779371344159;-0.4244549947217409;-0.4244549907159403;0.7249293667745431;0.3690314915701823;0.8133717131698011
14.628675;1.0446095838542342;0.8331627409388108;0.7976223558464294;-0.44420581849920804;-0.42524557926948536;1.034646855132869;10.000849627676219;0.7501775152312103;-0.42445499429425837;-0.42445499107715073;0.7249294523715136;0.3690322762044292;0.8133737397312281
14.638675;1.0446094783591124;0.8331630729392199;0.7976204553258716;-0.44420630816791473;-0.42524643849985794;1.034645737131834;10.000852967596591;0.750177061727234;-0.4244549938700575;-0.4244549914235502;0.7249285021269569;0.36903304552232613;0.813374856971178
14.648675;1.0446093264560854;0.8331637041149257;0.7976188318727564;-0.44420791430527556;-0.4252483665561917;1.034645656638738;10.000856016943455;0.7501765780219919;-0.42445499345049953;-0.4244549917550405;0.7249285188221323;0.36903379931607555;0.8133768476326358
14.658675;1.0446100871020734;0.8331646509503455;0.7976167728872164;-0.4442090309992267;-0.42524943446910535;1.0346446096899304;10.000858758005489;0.7501760663650533;-0.42445499303705114;-0.42445499207161025;0.724927504778731;0.369035537574608;0.8133783829182554
14.668675;1.0446098341436019;0.8331649295646998;0.7976148117639614;-0.44420952067758224;-0.4252502937404542;1.0346435924910098;10.000861166925054;0.7501755296175121;-0.42445499263097625;-0.424454992373319;0.7249274624033362;0.3690362601774942;0.813380337146261
14.678675;1.0446104904273914;0.833166160325446;0.7976130378162355;-0.44421175385002876;-0.42525243049973954;1.0346436013221627;10.000863219455047;0.7501749708238586;-0.42445499223347066;-0.42445499266021564;0.7249263950727924;0.3690369670122612;0.813381380963752
14.688675;1.0446101316909666;0.8331664082700575;0.7976110747065249;-0.4442122435392633;-0.4252532898055182;1.034642633006568;10.000864900089677;0.7501743921313359;-0.42445499184603375;-0.4244549929322268;0.7249253075559563;0.3690376582953117;0.8133824051669575
14.698675;1.044609719538122;0.8331669607768812;0.7976094265730084;-0.44421384969779326;-0.42525521794480614;1.0346416856621397;10.000866206024252;0.7501737943352259;-0.42445499147057625;-0.424454993189097;0.7249252054977249;0.36903933469066064;0.813384754831703
14.708675;1.0446102162574638;0.8331678375099331;0.7976073823380024;-0.44421496642703945;-0.42525628595109194;1.034641758956291;10.000867137621043;0.7501731775595171;-0.42445499110929796;-0.4244549934304825;0.7249240947497936;0.3690399971856311;0.8133857411182143
14.718675;1.0446096997611043;0.8331683747430403;0.7976057787108931;-0.4442165725976087;-0.4252582141367645;1.034640853412324;10.000867684230542;0.7501725422404845;-0.42445499076463716;-0.4244549936560272;0.7249239812220826;0.3690406468445129;0.8133876016045134
14.728675;1.044609134999865;0.8331685931732054;0.7976039033807454;-0.4442170623127256;-0.42525907353419956;1.0346409690717207;10.000867817736998;0.7501718898522907;-0.4244549904392301;-0.42445499386533786;0.7249228708921137;0.3690412846862957;0.8133885568615649
14.738675;1.044609487775325;0.8331694649682637;0.7976019544693396;-0.44421817907025996;-0.42526014161823356;1.0346401044892324;10.000867493712958;0.7501712229057794;-0.42445499013577553;-0.4244549940580917;0.7249227695014187;0.36904191176307527;0.8133903940350703
14.748675;1.044608838779267;0.8331700090911699;0.7976004635627411;-0.4442197852658821;-0.4252620698834929;1.0346392564257068;10.000866657696768;0.7501705441883205;-0.4244549898569011;-0.4244549942342039;0.7249216821078849;0.3690425290321194;0.8133913372347301
14.758675;1.0446081545893315;0.83317024574556;0.79759871697125;-0.44422027501206995;-0.42526292936291576;1.0346394202925924;10.000865249231568;0.7501698561004263;-0.4244549896050276;-0.4244549943938449;0.7249216126814021;0.3690441370653172;0.8133936296073732
14.768675;1.0446084008985752;0.8331714642089716;0.797597214454758;-0.44422250826830906;-0.42526506634562183;1.0346385911016827;10.000863203990559;0.7501691608275245;-0.4244549893822301;-0.42445499453730823;0.7249205638032538;0.36904473603971566;0.8133945886973531
14.778675;1.0446076563804316;0.8331717324130914;0.7975955733204593;-0.4442229980432714;-0.42526592588361817;1.0346377636652169;10.000860465036089;0.7501684609333783;-0.42445498919025454;-0.424454994664901;0.7249195367154718;0.36904532585873134;0.8133955660671052
14.788675;1.044607846836148;0.8331726733572923;0.7975938751115257;-0.44422411487674524;-0.4252669941140839;1.0346379322405068;10.000856991710068;0.7501677591011697;-0.4244549890306758;-0.4244549947770683;0.724919531576386;0.3690459061313869;0.8133974580605724
14.798675;1.044607050536673;0.8331721885014484;0.7975915763140546;-0.4442260383360413;-0.4252692261825359;1.0346370909554636;10.000852754495488;0.7501670572827613;-0.42445498890491246;-0.42445499487465455;0.7249185477127512;0.36904647613187946;0.8133984857190821
14.808675;1.0446062322524103;0.8331725290278085;0.7975900946427027;-0.44422652816823455;-0.4252700858159538;1.0346372343018162;10.000847730258537;0.7501663569730559;-0.42445498881398247;-0.424454994959089;0.7249185841252757;0.3690470349008092;0.813400433522942
14.818675;1.0446063579426053;0.8331735481402598;0.7975885525283102;-0.44422764506809603;-0.42527115414501826;1.034636356915433;10.000841902580827;0.7501656600611302;-0.42445498875823395;-0.4244549950323203;0.7249176401290089;0.3690485813878185;0.8134019740293831
14.828675;1.044605509289061;0.8331742627360308;0.7975874752827865;-0.44422925140142683;-0.4252730826583762;1.0346354535189914;10.000835260817318;0.7501649683817981;-0.4244549887372976;-0.4244549950963865;0.7249177155119298;0.3690491144822397;0.8134039821828706
14.838675;1.044605617104101;0.83317534167822;0.7975860322496866;-0.4442303683527269;-0.4252741510554384;1.0346355194011079;10.000827799174264;0.7501642827155156;-0.4244549887502661;-0.42445499515304785;0.7249168102289432;0.369049633086826;0.8134051289028249
14.848675;1.0446047656302204;0.8331761175155539;0.7975850522687766;-0.4442319747351255;-0.42527607963655173;1.0346345508703254;10.000819515597444;0.7501636029608488;-0.42445498879594334;-0.4244549952038443;0.7249159241797806;0.3690501363871351;0.8134063049223069
14.858675;1.0446041991225414;0.833177232498036;0.7975842073483184;-0.4442318137158921;-0.4252762049777653;1.0346345453265302;10.000810411618883;0.7501629290426075;-0.424454988873029;-0.4244549952501403;0.7249160571758128;0.36905062415189416;0.8134084006890425
14.868675;1.0446043423025202;0.8331783981058752;0.7975829059149446;-0.4442329307497386;-0.42527727347843036;1.0346335010392034;10.000800495903647;0.7501622613582007;-0.42445498898024603;-0.4244549952929728;0.7249152091662382;0.36905109682352166;0.8134096330496323
14.878675;1.0446035535699671;0.8331792533695188;0.7975820653314727;-0.4442345372087305;-0.4252792021617078;1.034632417219894;10.000789788361727;0.7501616005245253;-0.42445498911653257;-0.42445499533306774;0.7249153806458384;0.36905155532250516;0.8134117841780918
14.888675;1.0446037652633795;0.8331804623247012;0.7975808548308092;-0.4442356542976893;-0.4252802707325864;1.0346322946261863;10.000778323214242;0.7501609467627506;-0.42445498928129005;-0.4244549953709486;0.7249145725213105;0.3690530007364924;0.813413526292733
14.898675;1.0446030617413644;0.833181036825932;0.7975797987405386;-0.4442361443553669;-0.42528113067179496;1.0346311354073432;10.000766151046127;0.7501602996507639;-0.4244549894744925;-0.42445499540684273;0.7249147854547622;0.3690534340867711;0.8134157354481608
14.908675;1.0446024126336058;0.8331819421459451;0.7975790870111695;-0.4442377508848297;-0.4252830594561041;1.034630941528303;10.000753336984099;0.7501596586128593;-0.42445498969653417;-0.42445499544058785;0.724914019463862;0.3690538562112876;0.8134170839052572
14.918675;1.0446027865373542;0.8331831924363916;0.7975779987783851;-0.4442388680471245;-0.4252841281263798;1.034629713340563;10.000739953631951;0.7501590236037121;-0.42445498994786357;-0.42445499547179427;0.7249132737137057;0.3690542677463468;0.8134184633743741
14.928675;1.0446022650208235;0.8331838006827298;0.7975770585750941;-0.44423935817016263;-0.42528498816104904;1.0346294493948187;10.00072607218447;0.7501583956113097;-0.4244549902286168;-0.4244549955000399;0.7249135462906494;0.36905466916181046;0.8134207657822704
14.938675;1.0446027762367074;0.8331850670758131;0.7975760430821455;-0.4442404753763113;-0.42528605689424753;1.0346281473669667;10.00071175923125;0.7501577770087018;-0.42445499053857094;-0.4244549955248567;0.7249128344980449;0.36905506091905466;0.8134222104643327
14.948675;1.044602399764768;0.8331860061814261;0.7975754783608191;-0.4442420819855901;-0.42528798580417304;1.034626805568673;10.000697080072667;0.7501571715489319;-0.42445499087749056;-0.4244549955456698;0.7249131355983822;0.36905544366857196;0.8134245823833272
14.958675;1.044603062079417;0.8331872856856974;0.7975745339585355;-0.44424319923120903;-0.4252890546022397;1.0346264235996632;10.000682101961539;0.7501565839719659;-0.42445499124543346;-0.42445499556187477;0.7249124472842916;0.36905581816636684;0.8134261023632685
14.968675;1.044602840449694;0.8331879208588758;0.7975737340901858;-0.4442436894273396;-0.42528991476565137;1.0346250016661487;10.00066689489945;0.7501560196161438;-0.4244549916426265;-0.4244549955729253;0.7249117678616874;0.36905618509498395;0.8134276645783379
14.978675;1.0446026961235366;0.8331888795443146;0.7975732682402813;-0.44424529608235125;-0.4252918437747023;1.0346245399126268;10.000651529061635;0.7501554840190615;-0.4244549920690954;-0.42445499557836236;0.7249120963011735;0.36905754514814026;0.8134306166827949
14.988675;1.0446035891008398;0.8331901781170455;0.7975724150893042;-0.4442464133754824;-0.42529291267429753;1.0346230383653747;10.000636066856886;0.7501549822877288;-0.42445499252440455;-0.42445499557788036;0.7249114318529948;0.3690578991649051;0.8134322714863523
14.998675;1.0446035923872914;0.8331908316411264;0.7975716989535656;-0.4442469036093419;-0.4252937729382482;1.0346214966641927;10.000620554942973;0.7501545187401794;-0.4244549930076646;-0.4244549955713387;0.7249117733321401;0.3690582482047449;0.813434867132141
15.008675;1.0446046248285072;0.8331910247252072;0.7975698278317384;-0.4442483381168705;-0.42529514556385317;1.0346209135296924;10.000605026123905;0.7501540971353912;-0.4244549935177135;-0.42445499555870725;0.7249111188611153;0.36905859364819654;0.8134366229579747
15.018675;1.0446047556638247;0.8331920034676439;0.7975694666589928;-0.4442499448113424;-0.4252970747062566;1.0346192869444495;10.000589507003799;0.7501537208447633;-0.42445499405323;-0.42445499554002125;0.7249104661663621;0.369058937084807;0.8134384314404374
15.028675;1.0446059007638409;0.8331933160572669;0.797568719772361;-0.44425106214610605;-0.4252981437388889;1.0346186146547702;10.000574021859606;0.7501533929347696;-0.4244549946126775;-0.424454995515324;0.7249108127489183;0.36905928009229433;0.8134411850301981
15.038675;1.0446061282308627;0.8331939743481975;0.7975681173697676;-0.44425155241101694;-0.42529900413279514;1.0346168941705294;10.000558597427526;0.7501531166958227;-0.4244549951942017;-0.424454995484715;0.7249101558794676;0.3690596242452141;0.813443102466501
15.048675;1.044606392586507;0.8331949430051211;0.7975678558681331;-0.4442531591202218;-0.425300933368451;1.0346161230454922;10.000543267075106;0.7501528959012178;-0.4244549957956616;-0.4244549954484633;0.7249104928032741;0.36905997119166695;0.8134459662554915
15.058675;1.0446076488625453;0.8331962354636541;0.7975672207374098;-0.4442542764722042;-0.4253020024918658;1.0346142999071735;10.000528065646138;0.7501527343322958;-0.42445499641480167;-0.42445499540699266;0.7249098211545801;0.36906032255198035;0.8134479931813505
15.068675;1.044607966958187;0.8331968646958916;0.7975667423181504;-0.4442547667451431;-0.42530286297052194;1.0346134252319141;10.000513019982819;0.7501526354584797;-0.4244549970495127;-0.42445499536083375;0.7249091390814328;0.36906067970082373;0.8134500725130343
15.078675;1.0446092659619166;0.8331981311679846;0.7975662018897466;-0.4442558840999987;-0.42530393214531464;1.0346115011635622;10.000498141068965;0.7501526025112469;-0.4244549976980578;-0.4244549953107033;0.724909444845424;0.36906104359595915;0.813453093288681
15.088675;1.0446096191723346;0.8331987311492224;0.7975658251352339;-0.4442563743684064;-0.42530479267050136;1.0346095308430565;10.000483422228871;0.7501526382489672;-0.42445499835902634;-0.424454995257615;0.7249087365579;0.369061414653902;0.8134552711081454
15.098675;1.0446109493435474;0.833200280884918;0.7975656951145819;-0.4442586081530955;-0.42530693069978603;1.0346085177474098;10.00046884628626;0.7501527443350678;-0.42445499903110956;-0.4244549952028359;0.7249090126224721;0.3690617928046529;0.8134583852688073
15.108675;1.0446113325263142;0.8332008406468421;0.7975654273662302;-0.44425909840476635;-0.42530779126260426;1.0346064651482267;10.000454392893246;0.7501529212784406;-0.4244549997130535;-0.4244549951477046;0.7249082725126013;0.36906217795305385;0.8134606491162177
15.118675;1.0446126925918675;0.8332020266610078;0.7975651018255734;-0.44426021573304014;-0.4253088605135671;1.034605375545879;10.000440041327513;0.7501531689864468;-0.42445500040379597;-0.42445499509346224;0.7249075170865369;0.3690625704915373;0.8134629488208928
15.128675;1.0446131050294076;0.8332025351957676;0.7975649390648267;-0.4442607059585971;-0.42530972110371124;1.0346032501932876;10.000425771925073;0.7501534867696786;-0.424455001102452;-0.42445499504118306;0.7249077482692018;0.3690629713912513;0.8134661704618318
15.138675;1.0446138033203123;0.8332039612612078;0.7975655206114217;-0.44426166162891745;-0.42531091603264276;1.0346020894172745;10.000411569023584;0.7501538728658949;-0.42445500180803053;-0.4244549949917758;0.7249069686595484;0.3690633819199142;0.8134685261099265
15.148675;1.044615200244973;0.8332050684341632;0.7975653408622326;-0.4442627789095303;-0.42531198531106196;1.0345998932506306;10.000397428009057;0.7501543242762375;-0.4244550025191877;-0.42445499494588035;0.7249061813246569;0.3690638033750165;0.8134709008992612
15.158675;1.04461564271138;0.8332055006614923;0.7975653123009581;-0.4442632690762266;-0.42531284591718255;1.0345986615060607;10.00038336108721;0.7501548369348509;-0.4244550032342443;-0.42445499490359634;0.7249063895353216;0.36906423710979586;0.8134741812108298
15.168675;1.0446170526262417;0.8332065607491181;0.7975652058341708;-0.44426438631502163;-0.42531391519880557;1.0345963935933367;10.000369394596648;0.7501554062680493;-0.42445500395130603;-0.42445499486439164;0.7249055964316373;0.3690646845440154;0.8134765822984261
15.178675;1.0446175046553097;0.8332069464064026;0.7975652379581153;-0.44426487643431073;-0.4253147758032893;1.0345950884063364;10.000355561490634;0.7501560279024464;-0.42445500466836367;-0.42445499482737753;0.7249058050889403;0.3690651469557898;0.8134798854927678
15.188675;1.04461892119896;0.8332082758186126;0.7975654852554072;-0.4442671100570603;-0.4253169138923605;1.0345927449534045;10.000341897703212;0.7501566978093667;-0.42445500538354386;-0.4244549947915404;0.7249050190730606;0.36906562544791655;0.8134823075199009
15.198675;1.0446193764895728;0.8332086120786344;0.7975655597325331;-0.4442676001219373;-0.42531777449158964;1.0345913636589035;10.000328443137118;0.7501574121690637;-0.4244550060953635;-0.4244549947557578;0.724904242703546;0.3690661211557513;0.8134847374222083
15.208675;1.0446207920164154;0.8332095742984461;0.7975655400160875;-0.4442687172587797;-0.42531884376475765;1.0345889469083844;10.000315238898736;0.750158167495816;-0.42445500680255643;-0.42445499471883635;0.7249044805643745;0.3690666353977192;0.8134880628595129
15.218675;1.0446212413781832;0.8332098605913544;0.7975656466876335;-0.4442692072651324;-0.42531970435830163;1.0345874985971175;10.000302320564398;0.750158960575866;-0.42445500750377535;-0.42445499467948655;0.7249037367640367;0.36906716974162623;0.8134904970449416
15.228675;1.0446226457115018;0.8332107729458961;0.7975656555421424;-0.4442703243430836;-0.42532077362594867;1.0345850234356007;10.000289715586966;0.7501597881446851;-0.4244550081977605;-0.4244549946362539;0.7249030144884984;0.36906772592831355;0.8134929261208542
15.238675;1.0446230779460695;0.8332098928794495;0.7975647189809718;-0.44427113147863784;-0.4253219378763317;1.0345825264205015;10.000277444162;0.7501606468804966;-0.42445500888369464;-0.42445499458760266;0.7249033158831021;0.369068305567292;0.8134962362041323
15.248675;1.044624458249509;0.8332110711315577;0.7975650545895;-0.44427336492416286;-0.42532407594872945;1.034581012478542;10.000265518197349;0.7501615337226416;-0.42445500956123505;-0.42445499453189967;0.7249026419623419;0.3690689100563038;0.8134986405637628
15.258675;1.0446248590152138;0.8332112515541272;0.7975652076607558;-0.4442738548037887;-0.42532493652951875;1.0345784862712923;10.000253935252474;0.7501624462607761;-0.42445501023031224;-0.42445499446735957;0.7249029923975259;0.36906954093213923;0.8135019180915389
15.268675;1.0446262004165257;0.8332120483264842;0.7975652582049841;-0.44427497176217445;-0.42532600578583446;1.0345769525393236;10.000242669535501;0.7501633829230784;-0.4244550108910141;-0.4244549943923773;0.7249023654936965;0.3690701999811709;0.8135042840307843
15.278675;1.0446265549443128;0.8332121549581915;0.7975654280937632;-0.444275461584387;-0.42532686636222966;1.0345744170470001;10.000231671765148;0.7501643426953709;-0.42445501154361265;-0.42445499430586253;0.7249017586179564;0.36907088889796447;0.813506627471726
15.288675;1.0446278435024337;0.8332128705954504;0.7975654947689211;-0.44427657849123475;-0.4253279356171151;1.0345728872651967;10.00022088391206;0.7501653246361323;-0.4244550121884524;-0.424454994207084;0.7249021688639846;0.3690716090771415;0.8135098380556723
15.298675;1.0446281403762256;0.8332128920910059;0.7975656815418735;-0.4442770682635077;-0.4253287961945593;1.0345703715493784;10.000210258707714;0.7501663276320604;-0.4244550128256138;-0.42445499409539794;0.7249015935416787;0.3690723616732286;0.8135121329975565
15.308675;1.04462936814375;0.8332138381974588;0.7975660707018221;-0.44427930155180645;-0.42533093426471724;1.0345688771992747;10.000199767582211;0.7501673505617515;-0.42445501345474784;-0.4244549939701781;0.7249010304227743;0.3690731476199568;0.8135144037642648
15.318675;1.0446296019671135;0.8332137725416577;0.7975662784793313;-0.44427979127988837;-0.4253317948487811;1.0345664095059792;10.000189387696933;0.7501683926163816;-0.42445501407519204;-0.42445499383078455;0.7249014778080386;0.3690739675331345;0.8135175418676908
15.328675;1.0446307650315316;0.8332143146579776;0.7975663862249125;-0.44428090810492604;-0.4253328641174832;1.0345649725488;10.000179084771943;0.7501694534409432;-0.4244550146859881;-0.4244549936765244;0.7249009343254559;0.36907482157904303;0.8135197648573332
15.338675;1.044630932744834;0.8332141637166424;0.7975666160142749;-0.4442813977965658;-0.42533372471145436;1.0345625705505763;10.000168816407387;0.7501705331278332;-0.4244550152857864;-0.42445499350668736;0.7249003986782319;0.3690757094250541;0.8135219633971622
15.348675;1.0446320278741528;0.8332146233053694;0.7975667440935874;-0.4442825145912362;-0.4253347939918503;1.0345612086055125;10.00015854576365;0.750171632078929;-0.4244550158729415;-0.4244549933206748;0.7249008695489203;0.3690766303899433;0.8135250283198086
15.358675;1.044632125229732;0.833214393097467;0.7975669911553586;-0.44428300425407935;-0.4253356545977542;1.0345588924817537;10.000148240698206;0.750172750949341;-0.4244550164457808;-0.4244549931180618;0.7249003453987218;0.36907758383200984;0.813527177267688
15.368675;1.0446331475299582;0.8332147760407855;0.7975671325314493;-0.4442841210253956;-0.4253367238906916;1.0345576276120554;10.000137861777715;0.7501738908385505;-0.4244550170028349;-0.42445499289841837;0.7249008240432525;0.3690785695850858;0.8135301929277853
15.378675;1.0446331699760238;0.8332144703095519;0.7975673889736904;-0.4442846106650046;-0.42533758450787035;1.034555417947039;10.000127358034582;0.7501750529829547;-0.42445501754285314;-0.4244549926611733;0.7249003024802373;0.36907958799476565;0.8135322944999638
15.388675;1.0446341150543244;0.8332147773694656;0.7975675358312355;-0.4442857274166655;-0.4253386538115069;1.034554265796817;10.000116671095963;0.7501762379451312;-0.4244550180645964;-0.4244549924057884;0.7248997772885823;0.36908063958324333;0.8135343751320738
15.398675;1.0446340566685588;0.833214712203555;0.7975680964930375;-0.44428733345483584;-0.42534058324758667;1.0345521725688975;10.00010573865749;0.7501774457634359;-0.4244550185667192;-0.4244549921319092;0.7249002452650632;0.36908172485399726;0.8135373270845822
15.408675;1.0446349150850762;0.8332149427599219;0.7975682384206966;-0.4442884501872214;-0.42534165255903;1.0345511392697924;10.000094500331318;0.7501786770665954;-0.42445501904788596;-0.4244549918392813;0.7248997039956897;0.3690828441145447;0.8135393676170124
15.418675;1.0446347607891862;0.8332144847655605;0.7975684866356458;-0.4442889397828809;-0.4253425131903942;1.0345491661674135;10.000082906951771;0.7501799333315274;-0.4244550195068989;-0.42445499152774996;0.7248991520468866;0.3690839970957783;0.813541386196851
15.428675;1.044635510410797;0.8332146400176541;0.7975686187978861;-0.4442900564966862;-0.4253435825059606;1.0345482521339302;10.000070924440926;0.7501812160876623;-0.4244550199427491;-0.42445499119745145;0.7248995885419007;0.36908418295134177;0.8135438180717471
15.438675;1.0446352330255138;0.8332141058974951;0.797568859065599;-0.4442905460723643;-0.4253444431388781;1.0345463946831632;10.000058527701244;0.7501825264739247;-0.42445502035459665;-0.42445499084898647;0.7248990127914575;0.36908540090724606;0.8135457866764745
15.448675;1.0446361197670548;0.8332148107560535;0.7975693795417336;-0.44429101179774727;-0.42534477795383446;1.0345455907751262;10.000045690323468;0.7501838651890231;-0.4244550207417072;-0.424454990483521;0.7248984246930024;0.36908665089449494;0.8135477285497233
15.458675;1.0446356942902004;0.8332141978358985;0.7975696232087438;-0.44429150135369494;-0.4253456385846406;1.0345448374951567;10.000032381127136;0.750185232343881;-0.4244550211034949;-0.4244549901027634;0.7248988254515785;0.3690879335618366;0.8135505345805047
15.468675;1.0446361470325367;0.8332141954074481;0.797569762807911;-0.44429261803215286;-0.4253467078995102;1.0345431317610496;10.00001856917116;0.7501866275201965;-0.4244550214396199;-0.4244549897087347;0.7248982177726573;0.36908924981277663;0.8135524220657919
15.478675;1.04463554720644;0.833213499691059;0.7975700234721091;-0.4442931075674454;-0.4253475685287388;1.0345424695026075;10.000004225605242;0.7501880499208323;-0.4244550217499969;-0.42445498930350356;0.7248976053687466;0.3690906003221364;0.8135542812505131
15.488675;1.0446358125718225;0.8332122930635929;0.797569115459419;-0.44429454142083985;-0.4253489415099965;1.0345408458696503;9.999989321353738;0.7501894983096817;-0.4244550220347151;-0.4244549888890662;0.7248979921394254;0.3690919852995034;0.8135570021885882
15.498675;1.0446350140543057;0.8332115026274074;0.7975694011109317;-0.44429503093611084;-0.42534980213750967;1.0345402565296618;9.999973831853142;0.750190970784412;-0.42445502229393467;-0.42445498846728835;0.7248973813767454;0.36909340450978295;0.8135588017742627
15.508675;1.0446350710619363;0.8332113106477287;0.7975695924480666;-0.4442961475792781;-0.4253508714497843;1.0345386989599585;9.999957740678761;0.7501924645048522;-0.4244550225278793;-0.4244549880398521;0.7248967754453717;0.3690948573210045;0.8135605707712529
15.518675;1.0446340564185639;0.8332104130914686;0.7975699156590089;-0.44429663707603695;-0.4253517320752564;1.0345381734536412;9.999941031090117;0.750193975711562;-0.42445502273679175;-0.42445498760834705;0.7248971759525558;0.36909634266557745;0.8135632000094661
15.528675;1.0446338925279977;0.8332101106999997;0.797570150641043;-0.4442977537026913;-0.42535280138520093;1.0345366831372311;9.999923678301522;0.7501955000752754;-0.4244550229207809;-0.4244549871744001;0.7248965837813035;0.3690968590708066;0.8135644523522406
15.538675;1.044632656890717;0.8332091008388963;0.7975705214782179;-0.44429824317957983;-0.4253536620062728;1.0345362323686984;9.999905650330344;0.7501970328514276;-0.4244550230798736;-0.42445498673960763;0.7248959991815903;0.3690984048622257;0.8135661240287264
15.548675;1.0446322775491066;0.8332090024524198;0.7975711104101924;-0.44430047619917545;-0.42535580012016;1.0345348247958792;9.999886913506797;0.7501985686754481;-0.42445502321416656;-0.42445498630543455;0.7248964224446807;0.3690999784628675;0.8135686493875147
15.558675;1.044631798243386;0.8332085306995362;0.7975714219198451;-0.4443015927963536;-0.4253568694212362;1.034534462297135;9.999867440227682;0.7502001016713987;-0.42445502332390234;-0.4244549858731431;0.7248958546163176;0.36910157866141663;0.813570243540179
15.568675;1.0446302625054575;0.8332073533013392;0.7975718702695982;-0.4443020822373655;-0.42535773003123795;1.0345331447098247;9.999847212989083;0.7502016261897061;-0.42445502340976643;-0.42445498544369475;0.7248952976293666;0.3691032047087628;0.8135717952954645
15.578675;1.044629598496788;0.83320677467124;0.7975722312543325;-0.4443031988121038;-0.4253587993245631;1.0345328705487185;9.999826222238333;0.7502031372702197;-0.4244550234732388;-0.4244549850178946;0.7248957538987731;0.3691048561878558;0.8135741930095177
15.588675;1.0446278858062463;0.8332054958124987;0.7975727258777855;-0.444303688228503;-0.42535965992592445;1.0345326383837936;9.999804462746617;0.7502046303520574;-0.4244550235165279;-0.4244549845967433;0.7248952255165091;0.3691065328754032;0.8135756514506405
15.598675;1.044627051712036;0.833204821769826;0.7975731308014682;-0.4443048047812456;-0.42536072921071255;1.0345314471624178;9.999781933612164;0.7502061009521176;-0.4244550235422092;-0.42445498418150257;0.724894713259419;0.36910723469774215;0.8135766060701349
15.608675;1.0446251761265157;0.833203453832628;0.7975736691011038;-0.4443052941739141;-0.42536158980239636;1.0345312954203236;9.999758641351733;0.7502075447088334;-0.4244550235529824;-0.4244549837733885;0.7248952161203704;0.3691089615165257;0.8135788554537776
15.618675;1.0446241866019887;0.8332026969976459;0.797574119621917;-0.4443064107058242;-0.42536265907792087;1.0345301809871414;9.999734600451857;0.7502089577481185;-0.4244550235516161;-0.42445498337335125;0.7248947319313319;0.36911071270412377;0.8135801652025377
15.628675;1.0446221624328496;0.8332012523746035;0.7975747068312604;-0.4443069000766891;-0.42536351966067615;1.0345301011316188;9.999709830893893;0.750210337125727;-0.4244550235408235;-0.4244549829821873;0.7248942585432462;0.3691124868846363;0.8135814292605548
15.638675;1.04462103050709;0.833200425749917;0.7975752104628733;-0.4443080165911292;-0.42536458893006757;1.0345290524572146;9.999684354914825;0.7502116808966256;-0.42445502352303094;-0.42445498260070896;0.72489379449247;0.3691142821118486;0.8135826512780622
15.648675;1.044618870147945;0.8331989200323007;0.7975758559502203;-0.44430850594514204;-0.4253654495094177;1.0345290309249346;9.999658194770475;0.7502129880058509;-0.4244550235002138;-0.42445498222975314;0.7248943388332991;0.3691160963164427;0.8135847264525404
15.658675;1.0446176079873595;0.8331980423809561;0.7975764237030871;-0.44430962244803884;-0.4253665187799781;1.0345280321373558;9.999631375811834;0.7502142583290748;-0.42445502347395947;-0.42445498187019487;0.724893890788596;0.36911792761357093;0.813585876808839
15.668675;1.0446162842592406;0.8331971467659984;0.7975770276500798;-0.44431073894790574;-0.4253675880544086;1.0345280516706354;9.99960393440259;0.7502154925231833;-0.42445502344582486;-0.4244549815230693;0.7248934497293633;0.3691187743776652;0.813586544189075
15.678675;1.0446139384410804;0.8331955870477886;0.7975777808036668;-0.4443112282883248;-0.4253684486445279;1.0345280851949443;9.999575924643755;0.7502166912698867;-0.42445502341762853;-0.4244549811896645;0.724894015189796;0.36912063533731143;0.8135885318149375
15.688675;1.0446124946570656;0.8331946705409738;0.7975784611336867;-0.44431234478496817;-0.4253695179326278;1.0345271279835349;9.999547419162537;0.7502178542552871;-0.4244550233912956;-0.4244549808714979;0.7248935866709395;0.36912250968063526;0.8135896078033594
15.698675;1.0446100284194697;0.8331931009122513;0.7975792909635679;-0.44431283412211764;-0.4253703785391865;1.0345271744582043;9.999518502927922;0.750218979714359;-0.42445502336858837;-0.4244549805701961;0.7248931634089455;0.3691243969268262;0.8135906663818205
15.708675;1.0446084624485243;0.8331921849077495;0.7975800471513279;-0.4443139506193934;-0.4253714478466064;1.034526218654685;9.999489264894677;0.7502200646651418;-0.4244550233511818;-0.4244549802873623;0.7248937443633909;0.36912629668185115;0.8135926006391191
15.718675;1.0446058717099063;0.8331903069366535;0.7975806482693985;-0.4443133235529526;-0.4253712396641415;1.034526254848087;9.999459794104954;0.7502211054044525;-0.4244550233407405;-0.42445498002445325;0.7248933286428209;0.36912720861616577;0.8135931755592326
15.728675;1.0446041800410408;0.8331894055322705;0.7975814789033434;-0.44431444005310017;-0.4253723089913057;1.034525277589414;9.999430180575937;0.7502220982661372;-0.4244550233385985;-0.4244549797825991;0.7248929160415829;0.36912913247047663;0.813594190133284
15.738675;1.0446024273648369;0.8331885134225051;0.7975823459743814;-0.444315556555282;-0.42537337832719024;1.0345252817496005;9.999400515113349;0.7502230406130316;-0.4244550233455383;-0.42445497956248135;0.7248935070686844;0.3691310677651737;0.8135960820142208
15.748675;1.044599654511246;0.8331869796055095;0.7975833587992199;-0.44431604589472234;-0.4253742389789463;1.0345252628928343;9.99937088341647;0.7502239315178714;-0.42445502336197655;-0.42445497936431936;0.7248931023640048;0.36913301350857514;0.8135970694161861
15.758675;1.0445977874544574;0.8331861056544545;0.7975842920377495;-0.4443171623989355;-0.42537530832974596;1.0345242175637428;9.999341358975938;0.7502247717159567;-0.4244550233881631;-0.42445497918785624;0.7248927020117972;0.36913496812502683;0.8135980431616731
15.768675;1.044594903388236;0.8331834730285216;0.7975842970466225;-0.4443179689312098;-0.4253764726658231;1.034524143269451;9.999312003956813;0.7502255630228177;-0.42445502342435204;-0.4244549790324731;0.7248923055165417;0.36913692947115134;0.8135990012727339
15.778675;1.0445929271716081;0.833182616536843;0.7975852868275103;-0.44431908543720594;-0.4253775420290117;1.0345230382234136;9.999282875998372;0.7502263080096475;-0.4244550234710676;-0.4244549788974422;0.7248929123693496;0.36913789488919563;0.813600377767635
15.788675;1.0445899368255662;0.8331811177271017;0.7975864129333288;-0.4443195747758755;-0.42537840270461935;1.0345229008138574;9.999254031822108;0.7502270100836328;-0.42445502352915976;-0.4244549787820539;0.7248925223941983;0.3691398613108346;0.8136012943734495
15.798675;1.0445881318032577;0.8331809050914902;0.7975878415701626;-0.44432004031502664;-0.42537873755710015;1.0345217290759603;9.999225525909676;0.7502276730644792;-0.4244550235995112;-0.42445497868558324;0.7248921355837972;0.3691418254467228;0.8136021853573319
15.808675;1.0445860055958913;0.8331800724179431;0.7975888972255131;-0.44432115682482365;-0.4253798069336554;1.034521521042794;9.999197406273282;0.7502283005021121;-0.42445502368281207;-0.4244549786072826;0.7248927516717008;0.36914378400113074;0.8136039394161001
15.818675;1.0445828717535952;0.8331785948378273;0.7975900800062392;-0.4443216461644445;-0.42538066761918014;1.0345212757686306;9.999169711022454;0.7502288956064389;-0.42445502377974614;-0.42445497854638875;0.7248923699684428;0.36914473379472396;0.8136043186238755
15.828675;1.0445806569430318;0.8331777728760702;0.7975911651458268;-0.4443227626775627;-0.42538173700150445;1.0345199934635176;9.999142472593814;0.750229461191217;-0.4244550238911619;-0.4244549785019527;0.7248919896152218;0.3691466718682825;0.8136051195486865
15.838675;1.0445774400353443;0.8331763032499937;0.7975923737315478;-0.4443232520189778;-0.42538259769168;1.0345196746991097;9.999115731175062;0.7502299994616923;-0.42445502401776974;-0.4244549784726291;0.7248916094042065;0.36914859576942266;0.813605885246337
15.848675;1.0445751464254653;0.8331754874428864;0.7975934822545202;-0.4443243685367772;-0.42538366707980385;1.034518320066501;9.999089545370264;0.7502305124449802;-0.42445502415979625;-0.4244549784567498;0.7248922267672679;0.36915050383751646;0.8136075027442289
15.858675;1.044572814644432;0.8331746746880739;0.7975946016337397;-0.4443254850579244;-0.42538473647241865;1.034517930446579;9.999063988165961;0.7502310027199744;-0.4244550243170718;-0.4244549784525026;0.7248918373085727;0.36915239501808783;0.8136081858976776
15.868675;1.0445694832407493;0.8331732138158077;0.7975958425726606;-0.44432597440506333;-0.4253855971757198;1.0345175071786736;9.9990391361258;0.7502314737803879;-0.42445502448931177;-0.4244549784579445;0.7248914361534952;0.36915326826481815;0.8136083687870532
15.878675;1.0445670773576017;0.8331720884878644;0.7975966768231201;-0.44432597453661365;-0.4253855977741544;1.0345160519641303;9.999015064400673;0.7502319300196166;-0.42445502467619806;-0.42445497847104663;0.7248920199050993;0.3691551221310246;0.8136098473411276
15.888675;1.0445636754684742;0.8331706292621752;0.7975979305431272;-0.4443264638910337;-0.42538645849349443;1.0345155668667716;9.998991843400605;0.7502323764755415;-0.4244550248772858;-0.4244549784898293;0.7248915872866878;0.36915695495150025;0.813610383432326
15.898675;1.0445612047756936;0.8331698181753228;0.7975990724866552;-0.4443275804286963;-0.425387527918291;1.0345140544192257;9.998969528785686;0.7502328185649516;-0.4244550250919723;-0.42445497851233494;0.7248911385734598;0.36915876522811336;0.8136108667346316
15.908675;1.044558707406254;0.8331690009182525;0.7976002085776719;-0.44432869697180205;-0.4253885973528727;1.0345135174820934;9.998948151516169;0.750233261645028;-0.42445502531955737;-0.42445497853649644;0.7248906748687843;0.36915955166994613;0.8136108426670045
15.918675;1.0445552257582795;0.8331675231504434;0.7976014445317778;-0.4443291863377796;-0.42538945810028134;1.0345129588252464;9.998927719717393;0.7502337102919931;-0.4244550255593385;-0.4244549785601452;0.7248911976752501;0.36916131305745314;0.8136121097641028
15.928675;1.0445526874835902;0.8331666840762315;0.7976025522916477;-0.444330302889249;-0.42539052755273316;1.0345113810724733;9.998908227825801;0.7502341680016951;-0.4244550258106316;-0.42445497858110054;0.7248907089723644;0.369163048225677;0.8136124321623898
15.938675;1.0445491707140122;0.8331651799274925;0.7976037498451418;-0.4443307922596136;-0.42539138831540957;1.034510787661047;9.998889665869866;0.7502346376400227;-0.42445502607257246;-0.42445497859730424;0.7248902115982089;0.3691647561380117;0.8136127006231968
15.948675;1.0445465992251461;0.8331643113248554;0.7976048112564359;-0.4443319088154321;-0.42539245778133256;1.0345091834295401;9.998872031359019;0.750235121989291;-0.4244550263438521;-0.42445497860707254;0.7248907091217924;0.3691654359737714;0.813613351212529
15.958675;1.0445440103358372;0.8331634259658537;0.7976058458793118;-0.4443330253720716;-0.4253935272525249;1.034508573445539;9.9988553363129;0.7502356240069901;-0.4244550266225902;-0.4244549786091841;0.7248902050459005;0.36916708711416574;0.8136135073143118
15.968675;1.0445404422853528;0.8331615542466527;0.7976066604503955;-0.444332398348198;-0.42539331922310275;1.0345079619240318;9.998839599978568;0.7502361470373834;-0.42445502690644227;-0.42445497860269044;0.7248897021908212;0.3691687091290392;0.8136136039259567
15.978675;1.0445378208127725;0.8331606308762557;0.797607639411861;-0.4443335149012603;-0.425394388703466;1.03450635253094;9.998824837173345;0.7502366949913086;-0.42445502719305667;-0.4244549785868788;0.7248892027918195;0.3691703018587783;0.8136136385739156
15.988675;1.044534225788605;0.8331590344722747;0.7976087016808994;-0.44433400426177677;-0.425395249489301;1.0345057488988985;9.99881105552358;0.7502372722219571;-0.42445502748061037;-0.4244549785614381;0.724889708866952;0.3691708652887258;0.8136140466553384
15.998675;1.0445315864033027;0.8331580638597964;0.7976096247266472;-0.444335120804477;-0.4253963189759092;1.0345041548721574;9.998798258703419;0.7502378831290883;-0.42445502776783184;-0.42445497852648345;0.7248892222879451;0.36917239922959383;0.8136139528840033
16.008675;1.0445289471861752;0.833157064941808;0.7976105198714143;-0.44433623733954813;-0.42539738846335573;1.0345035742562412;9.998786448055137;0.7502385318152387;-0.4244550280534324;-0.42445497848248326;0.7248887445267238;0.3691739032933867;0.8136137955468904
