time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.018675;1.0445253530234966;0.8331553850137813;0.797611498094919;-0.44433672667264573;-0.4253982492506643;1.0345030097197498;9.99877562389423;0.7502392217900453;-0.4244550283355775;-0.4244549784301757;0.7248892762737471;0.369174377304776;0.8136140142902212
16.028675;1.0445227340259506;0.8331543259929328;0.7976123362065465;-0.4443378431850236;-0.4253993187337558;1.0345014620924984;9.998765788133355;0.7502399554620064;-0.42445502861189843;-0.42445497837036833;0.7248888172507276;0.3691758217046889;0.8136137374678777
16.038675;1.0445191714781192;0.8331522691687657;0.7976129526666156;-0.4443372161004327;-0.42539911070539593;1.0345009312258822;9.998756946285773;0.7502407337479132;-0.4244550288799011;-0.4244549783037423;0.7248883664663707;0.36917723748696535;0.813613405542436
16.048675;1.0445165934933476;0.8331511503555249;0.7976137319148844;-0.44433833258285066;-0.42540018017804143;1.0345004171522938;9.998749108630319;0.7502415563222121;-0.42445502913744193;-0.4244549782307332;0.7248879228497971;0.36917862578556276;0.8136130217981028
16.058675;1.0445140423114152;0.8331500000764589;0.7976144816381885;-0.4443394490485505;-0.4254012496436452;1.0344989202353883;9.998742287857567;0.7502424220671987;-0.424455029382997;-0.42445497815145117;0.7248884859740546;0.3691789876401925;0.8136130271513632
16.068675;1.0445105609628842;0.8331481664984168;0.797615313654081;-0.4443399382996126;-0.4254021104010675;1.0344984408546476;9.998736489950902;0.7502433290682096;-0.42445502961552434;-0.4244549780658412;0.7248880563034732;0.3691803240935268;0.8136125507143069
16.078675;1.0445080795892365;0.8331458355993145;0.7976149371946845;-0.44434137192199985;-0.4254034835254392;1.0344969791747507;9.998731704408891;0.7502442743524974;-0.42445502983417466;-0.4244549779740104;0.7248876349580683;0.3691816362398444;0.8136120334687074
16.088675;1.04450564354984;0.8331445908517624;0.7976156015505134;-0.4443424883311442;-0.4254045529655102;1.0344965352537043;9.998727901725402;0.7502452538550367;-0.42445503003831137;-0.4244549778763532;0.7248872235629327;0.36918192504324226;0.8136110252859842
16.098675;1.04450229843601;0.8331423500978958;0.7976160453043046;-0.4443418611351418;-0.42540434488957085;1.0344961096698213;9.998725036162718;0.7502462627569693;-0.42445503022766395;-0.42445497777347496;0.7248878238896543;0.36918319126096766;0.8136113287695987
16.108675;1.0444999753748558;0.8331410522140704;0.7976166524191862;-0.44434297750683244;-0.4254054143132542;1.0344947043039434;9.998723051627538;0.7502472957959327;-0.42445503040210625;-0.42445497766608037;0.7248874371681676;0.36918443578151905;0.8136107120395811
16.118675;1.044497718793035;0.833139731494369;0.7976172300191654;-0.4443440938614486;-0.4254064837290942;1.0344943225054992;9.998721889838837;0.7502483471507886;-0.42445503056113604;-0.42445497755489264;0.7248870641350696;0.369185660036688;0.8136100706485855
16.128675;1.0444945714172535;0.8331377394854059;0.7976178900195967;-0.4443445829976533;-0.42540734443607015;1.0344939681879324;9.998721494404652;0.7502494104989709;-0.42445503070363305;-0.42445497744068533;0.7248867059510103;0.3691858658451497;0.8136089559677175
16.138675;1.0444924599113485;0.8331363808983138;0.7976184116207196;-0.4443456993197535;-0.4254084138362524;1.0344926447339198;9.998721809644628;0.7502504798456137;-0.42445503082815167;-0.42445497732433946;0.7248873645512355;0.36918705478571484;0.8136091725264216
16.148675;1.0444894613375482;0.8331343567802544;0.797619020036816;-0.4443461884231784;-0.42540927452735294;1.0344923547480487;9.998722779952757;0.7502515504745172;-0.4244550309333601;-0.4244549772067801;0.724887041728271;0.3691882278443246;0.813608490181974
16.158675;1.0444874985027823;0.8331326547637655;0.7976191916091668;-0.44434618833201894;-0.42540927510616516;1.034492100366659;9.99872435189395;0.7502526191355918;-0.4244550310182081;-0.4244549770888211;0.7248867382872389;0.3691883855794216;0.8136073515533797
16.168675;1.0444856072289153;0.8331312608120226;0.7976196467559479;-0.44434730461209293;-0.4254103444864769;1.0344908835624467;9.998726473320687;0.7502536834077911;-0.42445503108186095;-0.4244549769709581;0.7248864546253626;0.3691895283024049;0.813606668751018
16.178675;1.0444828235709762;0.8331292089650959;0.7976201936647564;-0.444347793671966;-0.4254112051604582;1.0344907065523834;9.998729084796393;0.7502547409688805;-0.4244550311236683;-0.424454976853225;0.7248871917939895;0.36919065602703566;0.8136068826842804
16.188675;1.0444810707344188;0.833127803259747;0.7976206098833606;-0.44434890992307335;-0.42541227453359365;1.0344895725142678;9.998732112705888;0.7502557893812989;-0.42445503114323524;-0.42445497673531996;0.7248869516022997;0.36919076856643873;0.813605759789156
16.198675;1.0444796607299607;0.8331270224901344;0.7976213992281932;-0.4443493751912026;-0.42541260936451414;1.0344894863240783;9.998735473944052;0.7502568261709485;-0.42445503114044697;-0.4244549766168541;0.7248867361036576;0.3691918659030742;0.8136050999714726
16.208675;1.0444770857921546;0.833124647760939;0.7976215871078657;-0.44434874781920974;-0.42541240122343854;1.034489454293176;9.998739086786186;0.7502578490657055;-0.42445503111540456;-0.424454976497406;0.7248865472497615;0.36919294833712984;0.8136044498265422
16.218675;1.0444755433067177;0.8331232476215712;0.7976219513938484;-0.4443498640227431;-0.4254134705908466;1.0344884826383574;9.998742879665567;0.7502588564347665;-0.42445503106829086;-0.4244549763764516;0.7248873869942334;0.36919301610475297;0.813604247077282
16.228675;1.044474071369629;0.8331218600521672;0.7976223009162389;-0.44435098021117225;-0.4254145399564901;1.0344885763913239;9.998746795795109;0.7502598475627755;-0.4244550309992714;-0.4244549762533226;0.7248872578258873;0.3691940690090245;0.8136036181726483
16.238675;1.044471708258943;0.8331198410120983;0.7976227483138546;-0.44435146917301077;-0.4254154006160699;1.0344887392643602;9.99875079324426;0.7502608226049242;-0.4244550309085985;-0.42445497612716215;0.7248871629530084;0.3691951065939779;0.8136030022104375
16.248675;1.044470377936385;0.8331181822862154;0.7976227688020685;-0.44435146895145344;-0.4254154011709688;1.0344879729654621;9.998754843831408;0.7502617823625691;-0.4244550307967637;-0.424454975996885;0.724887105759856;0.36919512844916164;0.8136019475998879
16.258675;1.0444691184492931;0.8331168737926055;0.7976230823232386;-0.4443525850988026;-0.42541647052972875;1.0344882766194001;9.998758934956335;0.7502627280939861;-0.424455030664416;-0.42445497586116115;0.7248880891553516;0.3691961341519101;0.8136022553560294
16.268675;1.0444669680915508;0.8331149528720813;0.7976234972478207;-0.44435307402095714;-0.4254173311805708;1.0344886478620987;9.99876306987434;0.7502636612332578;-0.42445503051215894;-0.42445497571850455;0.7248881150964289;0.3691971229740628;0.8136016921327558
16.278675;1.0444658511066724;0.8331137254866141;0.7976237912250098;-0.44435419014746547;-0.4254184005323398;1.0344880843452426;9.99876726028142;0.7502645826008792;-0.4244550303404266;-0.42445497556756956;0.7248881843284627;0.3691970936562738;0.8136006988802984
16.288675;1.044464805643247;0.8331122257967654;0.7976237715138714;-0.4443541898870795;-0.4254184010731736;1.0344885843370122;9.998771515441698;0.7502654917763771;-0.42445503014936303;-0.42445497540743793;0.7248882965731442;0.3691980445269473;0.8136001876966966
16.298675;1.0444628687345456;0.8331104385359391;0.7976241553905653;-0.4443546787855681;-0.42541926170914796;1.0344891468599526;9.998775837225445;0.7502663874226131;-0.4244550299388478;-0.42445497523756276;0.7248894510240027;0.36919797402591636;0.8136001464885703
16.308675;1.0444619612501056;0.8331093499993394;0.797624414618591;-0.4443557948978559;-0.42542033104201826;1.0344887715496052;9.998780222037903;0.7502672677741261;-0.42445502970885696;-0.4244549750574448;0.7248896466746263;0.3691988811040542;0.8135997042352511
16.318675;1.044461116289351;0.833108311588028;0.7976246593409096;-0.4443569110110686;-0.4254214003641305;1.0344894581575863;9.998784663755782;0.7502681304884482;-0.42445502945974345;-0.4244549748664412;0.7248898823510233;0.3691997650405885;0.8135993007370121
16.328675;1.0444593655119927;0.8331063580851112;0.7976246974736355;-0.44435628352990103;-0.4254211921610692;1.0344902060245642;9.998789153047685;0.7502689722660644;-0.424455029192034;-0.42445497466389887;0.7248901566174782;0.3691996251288874;0.8135984835853906
16.338675;1.04445862579453;0.8331054293454545;0.7976249149171082;-0.44435739965103765;-0.42542226145556544;1.0344900139535136;9.998793675004766;0.7502697886976292;-0.42445502890610626;-0.4244549744493894;0.7248914675631161;0.3692004608015948;0.8135990521634953
16.348675;1.0444579289629123;0.8331045614458642;0.7976251203899323;-0.4443585157798487;-0.4254233307344314;1.0344908803693602;9.998798212773183;0.7502705746034659;-0.42445502860228485;-0.4244549742227102;0.7248918128671367;0.3692012719853262;0.8135987710844087
16.358675;1.0444563085552065;0.8331031079703861;0.7976254256501765;-0.4443590046960242;-0.42542419129054826;1.0344918030596626;9.998802752213454;0.7502713251659635;-0.42445502828119896;-0.42445497398373416;0.7248921905132962;0.36920105910989626;0.8135980788049635
16.368675;1.0444556852226485;0.8331020578308952;0.7976253040458107;-0.44435900446804283;-0.42542419173021584;1.034491778577057;9.998807278084984;0.7502720367862596;-0.4244550279438729;-0.4244549737324496;0.7248925992695564;0.36920182280642544;0.8135978849218044
16.378675;1.0444550938782404;0.83310139734051;0.79762547304805;-0.4443601206297526;-0.4254252609591755;1.0344928024732778;9.998811773567795;0.7502727062116724;-0.42445502759150566;-0.4244549734690904;0.7248930382145993;0.36920156392885395;0.8135972846968443
16.388675;1.0444535689501155;0.83310015899466;0.7976257382754368;-0.4443606095813118;-0.42542612146395864;1.0344938705246225;9.998816231166089;0.7502733289947842;-0.4244550272252954;-0.4244549731941143;0.7248945060308106;0.36920228388469406;0.8135980806214426
16.398675;1.0444530305062547;0.8330996432433103;0.7976258742452671;-0.4443617257713716;-0.42542719065850276;1.0344939795148582;9.998820658652837;0.750273899379028;-0.42445502684645287;-0.42445497290817724;0.7248950008184644;0.36920298469155993;0.8135980412737065
16.408675;1.0444525129557536;0.8330988795614209;0.7976256845199028;-0.44436172560173004;-0.42542719102955906;1.0344951268699953;9.998825070374167;0.7502744115318344;-0.42445502645632555;-0.42445497261225645;0.7248955204168945;0.3692026687140671;0.8135976088759471
16.418675;1.0444510510280078;0.8330978492652162;0.7976258824541945;-0.4443622145973534;-0.4254280514815766;1.034496309849545;9.998829475226252;0.7502748604051264;-0.4244550260565594;-0.42445497230778834;0.7248960630488679;0.36920333837179475;0.8135976958984594
16.428675;1.0444505657002152;0.8330975355897919;0.7976259358566606;-0.44436333083502905;-0.4254291206233212;1.0344965250382456;9.998833873183395;0.7502752416926932;-0.42445502564916304;-0.42445497199649973;0.7248976280708979;0.36920399597348674;0.813598744194503
16.438675;1.0444500928478524;0.8330972865615406;0.7976259501214363;-0.4443644470889364;-0.4254301897467232;1.0344977685491725;9.9988382604952;0.7502755519573359;-0.424455025236359;-0.42445497167992596;0.724898216125676;0.3692036437648999;0.8135985214076857
16.448675;1.0444486693145325;0.8330950169461737;0.7976246581715437;-0.44436413695076094;-0.42543028501692487;1.034499036581318;9.998842636154443;0.7502757891726187;-0.42445502482032127;-0.4244549713591146;0.7248988282611775;0.36920428405120154;0.8135988280814989
16.458675;1.0444482178939056;0.8330948954035317;0.7976245765846318;-0.4443652532340826;-0.4254313541009368;1.0344993253883774;9.998847002022782;0.7502759527441187;-0.4244550244030528;-0.42445497103470675;0.7248994649667951;0.3692039191680017;0.8135987563360773
16.468675;1.044447774160812;0.833094837417946;0.7976244390951406;-0.4443663695311472;-0.4254324231637427;1.0345006309515943;9.998851355531489;0.7502760429416061;-0.4244550239864875;-0.4244549707071794;0.7249011261650498;0.36920455133269947;0.813600103369899
16.478675;1.0444463718121422;0.833093875577525;0.7976240494938124;-0.4443657422365009;-0.425432214689704;1.0345019491420906;9.998855682400732;0.7502760605157928;-0.4244550235726653;-0.42445497037712887;0.7249018116653966;0.3692041824985093;0.8136001778333491
16.488675;1.044445929391678;0.833093947739452;0.7976237900387443;-0.4443668585572339;-0.42543328370642314;1.0345032758708887;9.998859956061771;0.750276006466515;-0.42445502316388484;-0.4244549700453547;0.7249025210358736;0.3692048143539424;0.8136007774504872
16.498675;1.044445479776127;0.8330940872977387;0.7976234669465221;-0.4443679748897091;-0.42543435269820595;1.0345036068973847;9.998864143568548;0.7502758816277828;-0.42445502276267805;-0.4244549697126848;0.7249032530780589;0.3692054484876584;0.8136014476910267
16.508675;1.0444440567990874;0.8330933267893715;0.7976228867012752;-0.44436734762835656;-0.42543414414903585;1.0345049380432603;9.998868213481318;0.7502756866080501;-0.4244550223715622;-0.42445496937996685;0.72490400593159;0.3692050864072229;0.8136017339598537
16.518675;1.0444435818849083;0.8330936023244515;0.7976224321589147;-0.44436846398331875;-0.4254352130881762;1.0345062658474764;9.998872142021172;0.7502754223770929;-0.4244550219929607;-0.42445496904829666;0.7249057778463469;0.36920572935856766;0.8136034338134324
16.528675;1.0444430925385253;0.8330939448827843;0.7976219082865733;-0.4443695803503734;-0.42543628200041245;1.034506587548374;9.998875922588445;0.7502750908999821;-0.42445502162934323;-0.42445496871912297;0.7249065676822761;0.36920537839065637;0.8136038551469261
16.538675;1.0444425892204408;0.8330940357640306;0.7976210089821484;-0.4443695803587084;-0.42543628207962547;1.034507900486425;9.998879576270147;0.7502746953060014;-0.4244550212831281;-0.4244549683941332;0.7249073747205367;0.36920603463825646;0.8136047929046598
16.548675;1.044441110908109;0.8330938563595796;0.7976204518273308;-0.44437006951420294;-0.42543714222727214;1.0345092022134936;9.998883146833906;0.75027423939274;-0.4244550209563912;-0.4244549680750404;0.724908198288099;0.3692066993312354;0.813605788634475
16.558675;1.0444405826381935;0.8330943891224803;0.7976197110350374;-0.4443711859181334;-0.42543821105634944;1.0345094910390293;9.998886683696682;0.7502737267877958;-0.4244550206508038;-0.4244549677632866;0.7249090375818749;0.3692063736743242;0.813606383735515
16.568675;1.0444400443425967;0.8330946635264438;0.7976185962626393;-0.4443711859648753;-0.425438211050868;1.0345107660200985;9.998890230346436;0.7502731603921667;-0.42445502036766863;-0.4244549674597856;0.7249108914633199;0.3692070589689719;0.8136083723515567
16.578675;1.0444385372145788;0.833094660889913;0.7976178293146081;-0.4443716751553189;-0.4254390711115179;1.0345120266443368;9.998893820934311;0.7502725421978359;-0.4244550201077608;-0.42445496716503917;0.7249117584501242;0.36920675675918446;0.8136090606072136
16.588675;1.0444379889011828;0.8330953642023862;0.7976168878684619;-0.4443727915957957;-0.42544013985271123;1.0345132727238444;9.998897481731165;0.7502718734417192;-0.42445501987124745;-0.42445496687953727;0.7249126371737608;0.3692074687020535;0.8136102438272926
16.598675;1.04443744058575;0.8330958034224141;0.797615584554011;-0.4443727916792114;-0.4254401397581915;1.0345135044948242;9.998901233943576;0.7502711549260039;-0.42445501965790977;-0.4244549666038942;0.7249135267239837;0.3692071963043067;0.813611011450376
16.608675;1.0444359323034538;0.8330959599805157;0.7976146439530275;-0.4443732809017531;-0.42544099972815014;1.0345147227577849;9.998905094040996;0.750270387330893;-0.42445501946742703;-0.42445496633866575;0.7249154267533403;0.36920794078951513;0.8136131595578304
16.618675;1.0444353890946827;0.83309681750475;0.7976135463828832;-0.4443743973750674;-0.42544206837862736;1.0345159287587458;9.998909074732007;0.7502695717993642;-0.4244550192994783;-0.4244549660843452;0.7249163374846972;0.3692077030455723;0.8136139958252436
16.628675;1.0444348496012859;0.8330974085218059;0.7976121069703673;-0.4443743974906527;-0.4254420681935619;1.0345161240312604;9.99891319130276;0.7502687105301888;-0.4244550191537229;-0.4244549658415836;0.7249172593366996;0.3692084836775195;0.8136153163464894
16.638675;1.0444343138933059;0.8330983698546974;0.7976109410811566;-0.44437551398309494;-0.4254431367848899;1.0345173108626415;9.998917470783708;0.7502678069315541;-0.42445501902984023;-0.4244549656112562;0.7249181923635459;0.36920928332320824;0.8136166642107192
16.648675;1.044432820079548;0.8330987366564996;0.7976098642379026;-0.4443760032386804;-0.4254439966369681;1.0345184924167319;9.99892195805726;0.7502668654000894;-0.4244550189276032;-0.42445496539442334;0.7249191360236129;0.36920910297083526;0.8136175816604253
16.658675;1.0444322922445566;0.8330994972106913;0.797608357637208;-0.4443760033763469;-0.42544399636933716;1.0345186713514025;9.998926714806418;0.750265890605025;-0.42445501884690945;-0.42445496519241466;0.7249210894059845;0.36920994399115564;0.8136198626764165
16.668675;1.0444317690891682;0.8331006387653261;0.7976071468476001;-0.4443771198835536;-0.42544506488383455;1.0345198483359608;9.99893181383228;0.7502648865969793;-0.4244550187878114;-0.42445496500689456;0.7249220514415163;0.3692098079236122;0.8136208123598405
16.678675;1.0444302901725555;0.8331011972506849;0.7976060453757582;-0.4443776091445877;-0.4254459246652681;1.03452102181082;9.99893733258866;0.7502638564561687;-0.4244550187505276;-0.42445496483977097;0.7249230207107756;0.36921069623369257;0.813622224514772
16.688675;1.0444300549423928;0.8331027883525508;0.7976049241411409;-0.44437695831745616;-0.4254451897748235;1.0345221883750566;9.998943343351023;0.7502628025796321;-0.42445501873541724;-0.4244549646929599;0.7249239953368593;0.3692106101791405;0.8136231873391377
16.698675;1.0444295570700874;0.8331041434351965;0.7976037241053393;-0.4443780748193344;-0.4254462582344568;1.0345223432615502;9.998949905233962;0.7502617274123633;-0.42445501874294234;-0.42445496456805254;0.7249249732900931;0.3692115506434722;0.8136246053970946
16.708675;1.044429071482095;0.8331055734298837;0.7976025393486629;-0.4443791913163486;-0.42544732668193924;1.0345234811436619;9.998957063250687;0.7502606339393453;-0.424455018773559;-0.42445496446615416;0.7249269527936194;0.3692115180204899;0.8136264598563832
16.718675;1.0444276377571728;0.8331061098278993;0.797601182452434;-0.4443785641922021;-0.4254471176015211;1.0345245972668127;9.998964846383078;0.7502595253635463;-0.4244550188275005;-0.4244549643879975;0.7249279325966912;0.3692125124165776;0.8136278742396772
16.728675;1.0444271820060655;0.8331076876775833;0.7976000417548513;-0.44437968067258155;-0.4254481860323995;1.0345256880390692;9.998973265728534;0.750258404635734;-0.424455018904571;-0.42445496433404195;0.724928911880215;0.36921253400721754;0.8136288299335727
16.738675;1.0444267451710367;0.8331090196104017;0.7975986237320458;-0.4443796807777186;-0.4254481856526792;1.0345257505189513;9.998982318963163;0.750257274342134;-0.42445501900410215;-0.42445496430451657;0.7249298900197676;0.3692135830996097;0.8136302318021019
16.748675;1.0444253674546844;0.8331100865898438;0.7975976485478767;-0.44438016998360785;-0.42544904535971084;1.0345267816257102;9.99899199629719;0.7502561367908895;-0.42445501912505584;-0.4244549642994733;0.724930866696945;0.36921365980865883;0.813631168799529
16.758675;1.044424973227071;0.8331118707307801;0.7975965906216059;-0.444381286425011;-0.4254501137769678;1.034527778179483;9.999002285813669;0.7502549943174318;-0.42445501926615015;-0.4244549643187232;0.7249328418682872;0.36921476387275104;0.81363343607909
16.768675;1.0444246000976511;0.8331134013165733;0.7975952581940116;-0.4443812864864748;-0.4254501133856645;1.0345277374843302;9.999013178041476;0.750253849478756;-0.42445501942586455;-0.4244549643617422;0.7249338153771722;0.36921489484359804;0.8136343399062934
16.778675;1.0444242477761543;0.8331153099977452;0.7975942593658593;-0.44438240289262815;-0.4254511817956193;1.0345286573028813;9.999024665399329;0.7502527048980842;-0.4244550196023468;-0.4244549644278152;0.7249347869173474;0.3692160521410272;0.8136356744616733
16.788675;1.0444229548322945;0.833116624869746;0.7975934027019168;-0.44438289202394365;-0.42545204148726296;1.034529535597059;9.999036737741676;0.7502515631814082;-0.4244550197935513;-0.4244549645163099;0.724935756320365;0.36921723480277896;0.8136369813625032
16.798675;1.0444226464901478;0.8331183253468851;0.7975921626907319;-0.44438289202457576;-0.42545204108519474;1.0345303707660627;9.99904937866036;0.7502504270489228;-0.42445501999766194;-0.424454964626625;0.7249367237555352;0.369217441261351;0.8136378032103193
16.808675;1.0444223630782563;0.8331203880890001;0.7975912583096632;-0.44438400836468167;-0.4254531094850236;1.034530161564268;9.99906256334862;0.7502492995229824;-0.4244550202133846;-0.4244549647578466;0.7249386897014828;0.36921866926024033;0.813639936340783
16.818675;1.044422107320721;0.8331221710023571;0.7975900817650011;-0.444384008319302;-0.4254531090769321;1.0345309067075499;9.999076257551797;0.7502481840401589;-0.42445502043997846;-0.42445496490875306;0.7249396546653478;0.36921891589233025;0.8136406892401102
16.828675;1.04442091964396;0.8331236491030353;0.7975893507583246;-0.4443844973559584;-0.4254539687550332;1.0345316051831168;9.99909042064231;0.7502470842709825;-0.42445502067723156;-0.42445496507836833;0.7249406192360182;0.3692201777848864;0.8136418591124921
16.838675;1.0444207255407694;0.8331257977499298;0.797588537548905;-0.4443856136246159;-0.42545503714388094;1.0345322568336723;9.99910501445487;0.7502460037583043;-0.424455020925347;-0.42445496526646165;0.7249415845600136;0.36922045143351895;0.8136425363907213
16.848675;1.0444205642960518;0.8331276384125248;0.7975874482390176;-0.44438561350896144;-0.42545503672247276;1.034531862392713;9.999120010036819;0.7502449456744583;-0.4244550211847296;-0.42445496547353706;0.7249425525164157;0.3692217335526939;0.813643626211145
16.858675;1.0444204366341243;0.8331297949534574;0.7975866887177533;-0.4443867297319219;-0.4254561050992617;1.0345324233748616;9.999135382725328;0.7502439126651614;-0.42445502145594616;-0.424454965700406;0.7249435256724209;0.369222021184002;0.8136442182021988
16.868675;1.0444193807352913;0.8331309723812352;0.7975857613881042;-0.4443861023129713;-0.4254558959474382;1.0345329422102973;9.999151099722928;0.7502429068230856;-0.42445502173974037;-0.4244549659476204;0.7249455072208731;0.36922331156127774;0.8136461087060821
16.878675;1.0444193204125256;0.8331319821049584;0.7975839804787908;-0.4443875356878107;-0.4254572679910543;1.0345334221978675;9.999167115032453;0.7502419299375896;-0.4244550220368049;-0.4244549662151221;0.7249465004554158;0.36922360194844034;0.813646605965423
16.888675;1.044419294331262;0.8331337632237116;0.7975829861217039;-0.4443875354842999;-0.42545726753397217;1.0345328669758982;9.999183375233248;0.7502409839019226;-0.4244550223475924;-0.4244549665022344;0.7249475079750576;0.369223889665292;0.8136470533692571
16.898675;1.044418342161877;0.8331351742994598;0.7975824271454103;-0.44438802435836877;-0.42545812715265807;1.034533280099507;9.999199826841268;0.7502400710507914;-0.42445502267233515;-0.42445496680785466;0.7249485314318849;0.36922517228435386;0.8136479033782089
16.908675;1.0444183898380508;0.8331371918204125;0.7975817766062374;-0.44438914047154476;-0.42545919547344535;1.0345336649290495;9.999216418799653;0.750239194150885;-0.4244550230110617;-0.4244549671308302;0.7249495717740967;0.3692254475272812;0.8136482467860234
16.918675;1.0444184770897642;0.8331388406088787;0.7975808425006992;-0.44438914020507553;-0.42545919497547835;1.0345330240746577;9.999233099484046;0.7502383562632813;-0.4244550233637022;-0.42445496747027556;0.7249516294702458;0.36922671292872444;0.8136498807164506
16.928675;1.044418604757094;0.8331407497469003;0.7975802336202098;-0.4443902562765085;-0.4254602632686291;1.0345333591435173;9.999249815236633;0.7502375607931779;-0.42445502373037347;-0.4244549678254496;0.7249527047256487;0.3692269659871262;0.8136501140767534
16.938675;1.0444178108340145;0.8331416300320396;0.7975794559438709;-0.4443896287042432;-0.4254600540280266;1.0345336718419331;9.999266516932208;0.750236811291355;-0.42445502411167235;-0.4244549681955296;0.7249537976337703;0.3692282045654783;0.8136507447097423
16.948675;1.0444180179648515;0.8331434148994322;0.7975788966954718;-0.44439074473108237;-0.4254611222977023;1.034533964989932;9.99928316996777;0.7502361110751652;-0.4244550245086683;-0.4244549685797467;0.7249549083963192;0.3692284267712452;0.8136508643401147
16.958675;1.0444182619155544;0.8331448167484851;0.7975780634385502;-0.44439074437758935;-0.425461121753686;1.0345332423723719;9.999299758947382;0.7502354632725255;-0.42445502492245296;-0.42445496897759977;0.7249560377476757;0.3692296306302331;0.8136513806144158
16.968675;1.0444185394372574;0.8331464684766714;0.7975775684123789;-0.44439186035871725;-0.42546219000715685;1.034533508218892;9.99931628372975;0.7502348709862671;-0.4244550253537434;-0.42445496938880944;0.7249571868295024;0.3692298143185528;0.8136513866071118
16.978675;1.044417884575121;0.8331474012653324;0.7975772245805036;-0.44439234904963015;-0.4254630495381608;1.0345337665436645;9.999332754425696;0.7502343370287279;-0.4244550258028577;-0.4244549698130912;0.7249593563322088;0.3692309767885228;0.8136526820401038
16.988675;1.04441821693956;0.8331485995902291;0.7975765103076756;-0.4443923486260536;-0.42546304897853693;1.0345340202805704;9.999349194450316;0.7502338635972231;-0.4244550262697364;-0.424454970249907;0.7249605458888186;0.3692311180878883;0.8136525774915194
16.998675;1.0444185712261929;0.8331500465034481;0.7975761476586966;-0.4443934645367432;-0.42546411722208793;1.0345332706599721;9.999365646772743;0.7502334521226044;-0.4244550267539715;-0.42445497069842075;0.7249617541107916;0.369232239162487;0.8136528712610069
17.008675;1.0444189456309128;0.8331511070652212;0.7975755305543326;-0.44439346407024444;-0.4254641166618811;1.0345335173450643;9.999382170739608;0.7502331027482986;-0.42445502725500417;-0.4244549711577721;0.7249629789329242;0.3692323413680741;0.8136526553537109
17.018675;1.0444183780268899;0.8331517641366197;0.7975753767065877;-0.44439395267343673;-0.4254649761908071;1.0345337600847306;9.999398830826102;0.7502328138253908;-0.424455027772249;-0.4244549716274112;0.7249642181151252;0.3692334258716626;0.8136528385160535
17.028675;1.0444187933450007;0.8331526850845289;0.7975748535818831;-0.44439395217318317;-0.4254649756366342;1.0345340009342334;9.999415692891773;0.7502325822386388;-0.4244550283050338;-0.4244549721072057;0.724965469556751;0.3692334930540833;0.8136525155677693
17.038675;1.0444192314176637;0.8331538543789707;0.7975746767838536;-0.44439506801485784;-0.42546604389093495;1.0345342443661139;9.999432827182732;0.7502324040000704;-0.4244550288525582;-0.42445497259729636;0.7249677310371876;0.3692345421641786;0.8136534881129254
17.048675;1.044419693901775;0.8331546404344281;0.797574235538465;-0.444395067488784;-0.4254660433450711;1.0345334953889251;9.999450301693079;0.7502322742948797;-0.42445502941386876;-0.42445497309793767;0.7249689997860251;0.36923457146368044;0.813653069021015
17.058675;1.0444201818151442;0.8331556816593776;0.7975741335740005;-0.44439618330682934;-0.42546711160798234;1.0345337583989922;9.999468171168115;0.7502321872304151;-0.4244550299878921;-0.4244549736094572;0.7249702725321163;0.3692345787299524;0.8136526060862945
17.068675;1.0444197334739735;0.8331556965471218;0.7975738712557833;-0.4443955554871999;-0.42546690235240703;1.0345340377326357;9.99948648036401;0.750232135861537;-0.4244550305735776;-0.4244549741321238;0.7249715459501802;0.3692355617737999;0.8136525564211018
17.078675;1.0444202726525758;0.8331566243778394;0.7975738300018345;-0.4443966712827727;-0.42546797062401615;1.034534338706104;9.999505274305482;0.7502321125251902;-0.4244550311698237;-0.4244549746658152;0.7249728170362307;0.369235518670865;0.8136520157664765
17.088675;1.04442083794307;0.8331571822178471;0.7975735104904272;-0.4443966707146123;-0.42546797009567117;1.034533667897558;9.999524598546689;0.7502321092705639;-0.4244550317751638;-0.42445497520979103;0.7249740832656522;0.36923644762917734;0.8136518950623298
17.098675;1.0444214307919308;0.8331580067768779;0.79757351645582;-0.44439778649283385;-0.42546903837601235;1.0345340327492918;9.999544494783695;0.7502321180692408;-0.42445503238749915;-0.42445497576290475;0.724976342722034;0.3692363468550647;0.8136521809489303
17.108675;1.0444210910257583;0.833158132087043;0.7975736518413801;-0.4443982749897121;-0.4254698979416063;1.0345344412554247;9.999565000964001;0.7502321306647003;-0.4244550330039931;-0.4244549763239974;0.7249775944614956;0.3692372146172288;0.8136520021307317
17.118675;1.0444217438968615;0.8331585449524503;0.7975733868449316;-0.44439827440074814;-0.42546989742652325;1.0345349015878458;9.999586149276208;0.7502321386829661;-0.4244550336213507;-0.42445497689206196;0.724978838843031;0.3692370492956229;0.8136513452390345
17.128675;1.0444224286082904;0.8331592306861932;0.7975734368393033;-0.4443993901602089;-0.42547096572087834;1.0345344212397023;9.999607955389292;0.7502321344731534;-0.4244550342363554;-0.42445497746633387;0.7249800772089448;0.36923784950047933;0.8136511215109391
17.138675;1.044423146238086;0.8331595562550068;0.7975731909860119;-0.4443993895622941;-0.4254709652169301;1.0345350060096552;9.999630411887187;0.7502321120252264;-0.4244550348461154;-0.4244549780463328;0.7249813112542854;0.3692376143315088;0.8136504274671167
17.148675;1.0444229356175125;0.8331595058801159;0.7975733641143598;-0.44439987803802294;-0.42547182480445644;1.034535659361676;9.999653496812849;0.7502320670318602;-0.4244550354480029;-0.4244549786316249;0.7249825426756894;0.36923734343311626;0.8136497214551877
17.158675;1.0444237207604254;0.8331597476512239;0.7975731211865512;-0.4443998774354386;-0.42547182431522357;1.0345363826635432;9.999677181834075;0.7502319964241771;-0.4244550360395997;-0.42445497922151904;0.724984772917574;0.3692380368054635;0.8136503528029678
17.168675;1.0444245394814455;0.8331602653573703;0.7975731743428643;-0.4444009931851701;-0.4254728926389797;1.0345371760256603;9.999701433637135;0.750231898294809;-0.4244550366187224;-0.4244549798150029;0.724986003016229;0.36923769460811257;0.8136496357270753
17.178675;1.0444253912425676;0.8331604248232881;0.7975729088760022;-0.44440099258475474;-0.4254728921679467;1.0345370389485793;9.999726219700289;0.7502317718612508;-0.4244550371833876;-0.42445498041093593;0.7249872336211035;0.3692383170145797;0.8136493724156942
17.188675;1.0444262752603783;0.8331608609507983;0.7975729255934682;-0.44440210834070204;-0.42547396051054626;1.03453797086864;9.999751512393917;0.7502316169183287;-0.4244550377316981;-0.42445498100834406;0.7249884650389525;0.36923790412628393;0.813648657817525
17.198675;1.0444262286881836;0.8331602894307176;0.7975727236229966;-0.44440148047155664;-0.42547375133781945;1.0345389714775446;9.999777282705674;0.7502314332230855;-0.42445503826188136;-0.4244549816065785;0.7249896973467018;0.36923845591802135;0.8136484014975732
17.208675;1.044427174709368;0.8331606479303882;0.7975726845135741;-0.44440259623976114;-0.42547481969828;1.0345400404883862;9.999803492076039;0.7502312201920296;-0.42445503877243174;-0.424454982205328;0.7249909304394219;0.3692379721639582;0.813647696914551
17.218675;1.0444281516100373;0.8331606524398838;0.7975723101616647;-0.44440259566484985;-0.4254748192634781;1.0345401772916667;9.999830092878975;0.7502309768420059;-0.4244550392620963;-0.42445498280461685;0.7249931640177313;0.3692374523323143;0.8136478890386492
17.228675;1.044429160102712;0.8331609387252441;0.7975722064911073;-0.44440371144928253;-0.42547588764141014;1.0345413804999826;9.99985703564659;0.7502307021357284;-0.4244550397298297;-0.4244549834046646;0.7249943978389948;0.36923789557959247;0.8136476484588416
17.238675;1.0444292375667015;0.8331602231174305;0.7975718765184366;-0.44440308360999187;-0.42547567850218576;1.034542647472456;9.999884269248087;0.7502303957731085;-0.4244550401749246;-0.42445498400565895;0.724995632079278;0.3692373009100105;0.813646956973221
17.248675;1.0444303040178171;0.833160444157295;0.7975717044469054;-0.44440419941074405;-0.42547674689407766;1.0345439744027451;9.999911733588652;0.750230058571042;-0.4244550405971402;-0.4244549846078124;0.7249968674798012;0.3692376672653648;0.8136467206088883
17.258675;1.0444313908011134;0.8331603190604404;0.797571193986896;-0.44440419887089244;-0.4254767464864545;1.0345453567015708;9.999939365070905;0.7502296919119493;-0.42445504099668196;-0.42445498521145486;0.7249981053611297;0.3692369935811704;0.8136460300586621
17.268675;1.0444324901287585;0.8331604848409745;0.7975709523115141;-0.44440531469098493;-0.42547781488573855;1.034545789337487;9.999967113155087;0.7502292971292331;-0.4244550413741792;-0.42445498581661967;0.7249993477861169;0.3692362789489839;0.8136453376632884
17.278675;1.044433594778376;0.8331603092145753;0.7975703718226725;-0.44440531417188867;-0.4254778144825427;1.0345472670828741;9.999994941136581;0.7502288754383747;-0.4244550417306861;-0.42445498642250384;0.725000597910989;0.36923652279056507;0.8136450958429141
17.288675;1.0444337364805418;0.8331594591445419;0.7975698672970737;-0.4444046863814589;-0.4254776053583989;1.0345487845300203;10.000022812975043;0.7502284278533133;-0.42445504206758994;-0.4244549870274713;0.7250028599534248;0.3692357250871441;0.8136452863383652
17.298675;1.0444348332574431;0.8331595527001241;0.7975695196991793;-0.4444058022364482;-0.4254786737590082;1.034550336034803;10.000050689221068;0.7502279548082523;-0.42445504238645787;-0.42445498762949124;0.7250041381986441;0.3692358864448691;0.8136450329130926
17.308675;1.0444359177026998;0.8331593020411372;0.797568833452127;-0.4444058017565757;-0.4254786733542356;1.0345509156616581;10.000078527675033;0.7502274559778009;-0.42445504268891804;-0.42445498822651195;0.7250054356996928;0.36923500784438745;0.8136443176447307
17.318675;1.044437257779086;0.8331599656343128;0.7975688089089201;-0.4444062666743362;-0.42547900717134246;1.0345525175248664;10.000106277220082;0.7502269304416195;-0.4244550429765881;-0.4244549888165889;0.7250067538566278;0.36923409055481143;0.8136435936659191
17.328675;1.0444383011290612;0.8331596511624626;0.7975680568019292;-0.4444062662228003;-0.42547900676125366;1.0345541368697664;10.000133876405224;0.7502263769390094;-0.42445504325099703;-0.4244549893979495;0.7250080928315129;0.36923413628072305;0.8136433149265835
17.338675;1.044438353038608;0.833158966226027;0.79756768985313;-0.444406754846821;-0.42547986642801333;1.0345557712611773;10.000161263346563;0.7502257942403023;-0.4244550435134593;-0.4244549899691276;0.7250094521411753;0.3692331470819616;0.8136425747988726
17.348675;1.0444393313434108;0.8331585755412062;0.7975668802028562;-0.44440675442095173;-0.4254798660086832;1.0345574210003199;10.000188384097264;0.7502251815581839;-0.4244550437649006;-0.4244549905290681;0.7250118312562577;0.3692331251673254;0.8136431734482208
17.358675;1.0444402681865241;0.8331584598224425;0.7975663487864408;-0.4444078703540877;-0.4254809343863465;1.034558088293476;10.000215191120438;0.7502245385964756;-0.4244550440056741;-0.42445499107713514;0.7250132298970062;0.3692320729241512;0.8136424223316949
17.368675;1.0444411573335874;0.8331579821976707;0.7975654903881847;-0.4444078699495713;-0.4254809339519725;1.0345597754771205;10.000241638449593;0.7502238651091026;-0.42445504423553154;-0.4244549916130565;0.7250146474524143;0.36923099285271543;0.8136416680149096
17.378675;1.0444410305144674;0.8331571242876389;0.7975650256380291;-0.44440835861291317;-0.4254817935875063;1.034561483513258;10.00026768240504;0.7502231604624696;-0.4244550444538325;-0.42445499213674814;0.7250160819230838;0.3692308871667748;0.8136413664703631
17.388675;1.044441805696208;0.833156552655607;0.7975641263046648;-0.44440835822508723;-0.42548179313097395;1.0345632118291839;10.000293288301675;0.7502224238203717;-0.4244550446598165;-0.42445499264802067;0.7250175296164189;0.3692297576314348;0.8136406120959593
17.398675;1.044442515915133;0.8331562508505505;0.7975635134012855;-0.44440947419044136;-0.42548286146545633;1.0345649589072548;10.000318436772947;0.7502216546952052;-0.4244550448528545;-0.4244549931464054;0.7250189857420406;0.36922860576750605;0.8136398603420016
17.408675;1.0444431571763424;0.8331555862637275;0.7975625827128794;-0.4444094738147;-0.42548286098388716;1.0345657225788563;10.000343122013668;0.7502208531790238;-0.42445504503266474;-0.42445499363119715;0.7250204452005675;0.36922843300998776;0.8136395660891358
17.418675;1.0444437267667448;0.8331548793775058;0.7975616416980714;-0.44440947344387716;-0.42548286049019957;1.0345675000469883;10.000367344247785;0.7502200199824944;-0.42445504519932187;-0.42445499410145804;0.7250229033740416;0.369227240776281;0.8136397133299356
17.428675;1.0444432618254722;0.8331538000405128;0.7975611092580488;-0.4444099621328475;-0.42548372006469276;1.0345692875038979;10.00039110680863;0.750219156620829;-0.4244550453530036;-0.42445499455592917;0.7250243566787046;0.3692270304354682;0.8136394280042286
17.438675;1.0444436877045893;0.8331530190300529;0.7975601590923611;-0.4444099617694644;-0.4254837195489908;1.0345710796417853;10.000414416484423;0.7502182653889395;-0.42445504549373186;-0.42445499499313594;0.7250258024335561;0.369225803277885;0.8136386938363321
17.448675;1.0444440462370177;0.8331514063974;0.7975584444998091;-0.4444113949511634;-0.42548509151636027;1.0345728698605532;10.000437278431425;0.7502173490840777;-0.4244550456213559;-0.42445499541167303;0.7250272382500149;0.3692245605951131;0.8136379646867679
17.458675;1.0444443421971863;0.8331505632775424;0.7975574984400158;-0.4444113945895769;-0.4254850909827784;1.0345736506974854;10.000459689532123;0.7502164110593844;-0.42445504573570525;-0.42445499581041174;0.7250286615109423;0.3692243036796651;0.8136376938064339
17.468675;1.0444445806395475;0.8331500108382508;0.7975568620453702;-0.4444125105720733;-0.42548615924569044;1.0345754138500691;10.000481640586095;0.7502154553652175;-0.4244550458367656;-0.4244549961885781;0.7250300690994878;0.36922303391321604;0.8136369725500545
17.478675;1.0444447673931625;0.8331491185612268;0.7975559314106795;-0.44441251020662853;-0.42548615869969714;1.0345771501841292;10.000503125273907;0.7502144863195503;-0.42445504592479594;-0.42445499654579943;0.7250314573827124;0.3692217528772709;0.8136362538807314
17.488675;1.0444439474999443;0.833147874267128;0.7975554301222336;-0.4444129988895169;-0.42548701822877366;1.0345788501477153;10.000524146251893;0.7502135077177449;-0.42445504600032746;-0.4244549968821214;0.7250328225226739;0.3692214619592817;0.8136359908952149
17.498675;1.0444440522468321;0.8331469499674046;0.797554533717449;-0.4444129985182316;-0.4254870176758403;1.034580504360769;10.0005447152683;0.7502125222482396;-0.4244550460640958;-0.42445499719782837;0.7250351607490823;0.36922016189228585;0.8136361666121938
17.508675;1.0444441268357356;0.8331460167181253;0.7975536626960109;-0.44441299814355584;-0.4254870171213417;1.0345821038681344;10.000564852016348;0.7502115313936788;-0.4244550461169364;-0.42445499749315285;0.7250364681773355;0.36921985289993614;0.8136359067000696
17.518675;1.0444441774449278;0.8331453973362718;0.7975531260454692;-0.4444141141097636;-0.4254880853700804;1.034582639853688;10.000584587598825;0.7502105356785376;-0.42445504615959273;-0.4244549977682864;0.725037740709967;0.36921853501977;0.8136351945945908
17.528675;1.044444208864033;0.8331444635966612;0.7975523220522002;-0.44441411372815637;-0.4254880848168328;1.0345841034350924;10.000603967747674;0.7502095351275946;-0.424455046192523;-0.42445499802366704;0.7250389745949356;0.3692172081390791;0.8136344837789249
17.538675;1.0444432628886469;0.8331432049242086;0.7975519756182181;-0.4444146023913921;-0.4254889443446599;1.0345854860650294;10.000623049132967;0.7502085299433618;-0.42445504621589225;-0.42445499826014926;0.7250401669820908;0.3692168720238644;0.8136342275836443
17.548675;1.0444432666019579;0.8331422943366719;0.7975512628394071;-0.4444146020042039;-0.4254889437971838;1.034586779770699;10.000641895416106;0.7502075208475254;-0.4244550462296578;-0.42445499847890955;0.7250413160076922;0.36921552656189405;0.8136335177319972
17.558675;1.0444432612139387;0.8331414029885125;0.7975506043136499;-0.4444146016140918;-0.42548894325298015;1.0345879768673185;10.000660576110006;0.7502065089255054;-0.42445504623345226;-0.42445499868118053;0.72504242078858;0.36921417191288775;0.813632807612758
17.568675;1.044443250185013;0.8331408523196913;0.7975503087676479;-0.44441571756333087;-0.4254900115149124;1.0345880695294625;10.000679161590748;0.7502054956431443;-0.42445504622635094;-0.4244549988680693;0.7250444812736264;0.3692138084358771;0.8136334424884659
17.578675;1.0444432374968884;0.8331400119861709;0.7975497735201261;-0.4444157171636963;-0.4254900109756887;1.0345890492405974;10.0006977146692;0.7502044828228237;-0.42445504620683044;-0.4244549990406384;0.7250454978043142;0.369212436751432;0.8136327339945395
17.588675;1.0444422656196408;0.8331388701958776;0.7975497211855251;-0.4444162058015906;-0.42549087051555895;1.0345899067364408;10.00071628552385;0.7502034720029924;-0.4244550461729666;-0.4244549992000503;0.7250464707480808;0.36921105792651454;0.8136320292599092
17.598675;1.0444422632078683;0.8331380999071615;0.7975493245614899;-0.4444162053873388;-0.42549086997791224;1.03459063312615;10.000734912027097;0.7502024636868337;-0.4244550461228895;-0.42445499934758313;0.7250474006384358;0.3692106733450508;0.8136317842918892
17.608675;1.044442273385566;0.8331373723814646;0.7975490012228251;-0.44441620496498035;-0.42549086943961306;1.0345912215778497;10.000753618451562;0.7502014573007063;-0.4244550460553709;-0.4244549994846305;0.7250482886349212;0.3692092842689186;0.8136310926873422
17.618675;1.0444423007953079;0.8331370087637384;0.7975490576910863;-0.44441732087638086;-0.4254919377026359;1.0345906679777324;10.000772409684016;0.750200451984733;-0.4244550459699457;-0.4244549996127945;0.725049136373914;0.36920789160236883;0.8136304080594912
17.628675;1.0444423490980979;0.8331363775430943;0.7975488897268468;-0.4444173204367074;-0.4254919371593345;1.0345909698080231;10.000791270882779;0.7501994475596764;-0.42445504586640564;-0.4244549997338451;0.725049945227458;0.36920749622210286;0.8136301825910166
17.638675;1.0444424208543244;0.8331361150736902;0.7975491081315088;-0.44441843633009664;-0.4254930054151282;1.0345911246026371;10.000810175130578;0.7501984448411454;-0.4244550457443731;-0.42445499984937063;0.7250507162151912;0.3692060995084933;0.8136295062650529
17.648675;1.0444415556655273;0.8331349369996776;0.797549220646764;-0.44441780857101276;-0.42549279613694213;1.0345911294762256;10.000829092067688;0.7501974451955548;-0.4244550456033235;-0.42445499996047453;0.7250524505211668;0.36920470335379013;0.8136297218540282
17.658675;1.0444416779436958;0.8331344627757499;0.7975493121198186;-0.44441780810439324;-0.42549279557925374;1.0345909818472;10.0008479962407;0.7501964499194976;-0.42445504544278084;-0.4244550000678108;0.72505314938965;0.36920430958771844;0.8136294994832274
17.668675;1.0444418258919161;0.8331343588959562;0.7975498009773909;-0.4444189239709891;-0.4254938638185583;1.0345906805388552;10.00086687064831;0.7501954598648967;-0.4244550452624513;-0.42445500017185966;0.7250538137127124;0.3692029194321693;0.8136288214669273
17.678675;1.044442000144369;0.8331339912171507;0.7975500825620718;-0.4444189234893061;-0.4254938632483744;1.0345892260430831;10.000885699884048;0.7501944754325732;-0.4244550450622332;-0.424455000273306;0.7250544441882607;0.3692015334958072;0.8136281407801584
17.688675;1.0444422021117357;0.833133994003164;0.7975507662032123;-0.4444200393423557;-0.42549493147514483;1.0345886201040713;10.000904463753923;0.7501934968209533;-0.4244550448421887;-0.42445500037318246;0.7250550413476058;0.3692011522459496;0.8136279101613074
17.698675;1.0444424330747635;0.8331337322631475;0.797551245708204;-0.44442003884891407;-0.42549493089317175;1.03458786572676;10.000923143126732;0.7501925242106682;-0.42445504460253913;-0.4244550004726528;0.7250556049838853;0.3691997764142036;0.8136272200123088
17.708675;1.0444417310017748;0.8331328713820516;0.7975519366882348;-0.44441941104774363;-0.42549472157973456;1.0345869672391357;10.000941728465023;0.7501915579433441;-0.42445504434366244;-0.4244550005728668;0.7250561338771874;0.3691984070437681;0.8136265213135715
17.718675;1.04444201758727;0.8331330297937594;0.7975529199562729;-0.4444205268862952;-0.42549578979182107;1.0345859297317106;10.000960219811342;0.7501905987373844;-0.4244550440661122;-0.42445500067501335;0.7250566261993966;0.3691980453975795;0.8136262643938086
17.728675;1.044442327446093;0.8331329218820396;0.7975536983627883;-0.444420526382033;-0.42549578919764874;1.0345847586955912;10.000978622987434;0.7501896475362113;-0.4244550437706642;-0.424455000780286;0.7250580797449844;0.3691966929500289;0.8136264288131526
17.738675;1.044442657334093;0.8331331820092092;0.7975548774052683;-0.44442164221595015;-0.4254968574039774;1.0345824605577343;10.000996946476544;0.7501887051241659;-0.4244550434583931;-0.4244550008897103;0.7250584917162137;0.369195351423765;0.813625682341229
17.748675;1.0444430047055084;0.83313317550221;0.7975558469080183;-0.44442164170904247;-0.4254968568052345;1.034581043204587;10.001015198901245;0.7501877721790967;-0.4244550431306635;-0.4244550010039216;0.7250588589653736;0.36919502275638094;0.8136253658676493
17.758675;1.044443367165642;0.8331332186600239;0.7975569063848615;-0.4444216412020074;-0.42549685620499056;1.034579515620631;10.001033387413587;0.7501868499766754;-0.42445504278892243;-0.42445500112297524;0.7250591785168927;0.36919370891690556;0.8136245674479422
17.768675;1.0444427803409482;0.8331329762791163;0.7975584655001542;-0.44442212972855855;-0.4254977156797138;1.034577886997781;10.001051516906749;0.7501859412167511;-0.4244550424345332;-0.42445500124628355;0.7250594476356613;0.36919241153490523;0.8136237363808386
17.778675;1.04444316560524;0.8331331143521914;0.7975596881597548;-0.4444221292222974;-0.4254977150782994;1.0345761660620183;10.001069589241993;0.7501850500369243;-0.42445504206890705;-0.42445500137266523;0.7250596642443189;0.36919113161736933;0.813622867715578
17.788675;1.0444435588228094;0.8331332976048942;0.7975609825547194;-0.44442212871683134;-0.42549771447680845;1.0345743610950116;10.001087598984242;0.7501841812161083;-0.4244550416937605;-0.42445500150060983;0.7250598281409628;0.3691908696607086;0.8136224101526769
17.798675;1.0444439589977284;0.8331338418298766;0.7975626445533951;-0.4444232445514076;-0.42549878267808633;1.0345714802090717;10.001105527239385;0.7501833397747614;-0.4244550413111288;-0.424455001628747;0.7250599417209075;0.369189625907559;0.8136214511594096
17.808675;1.0444443663689529;0.8331341118182456;0.7975640582549276;-0.44442324404884576;-0.42549878207589154;1.0345695309498917;10.001123341168533;0.7501825311473018;-0.42445504092302083;-0.4244550017560819;0.7250600091863143;0.3691884004332787;0.8136204405472623
17.818675;1.0444447804335324;0.8331344248084196;0.7975655180958185;-0.4444232435488952;-0.42549878147294157;1.0345675195110522;10.001141005224948;0.7501817609213164;-0.4244550405310673;-0.42445500188180996;0.7250610350980716;0.3691881931903293;0.8136207198923244
17.828675;1.0444442363347852;0.8331344474395882;0.797567429303292;-0.444423732082399;-0.42549964094450043;1.0345654506985105;10.001158497863367;0.7501810341906139;-0.4244550401365693;-0.42445500200491143;0.7250610236430214;0.36918700406839877;0.8136195960326189
17.838675;1.0444446529803142;0.8331348473464806;0.7975689521768267;-0.444423731589838;-0.4254996403405158;1.0345633286743763;10.001175815486016;0.750180355284485;-0.42445503974072707;-0.4244550021237869;0.7250609785808407;0.36918583286682766;0.813618410060728
