time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.678675;1.0414218287466033;0.8351840606514714;0.7954635400160488;-0.44445571264512684;-0.4255374051309827;1.0374887881882593;10.014575324114885;0.7483308177831368;-0.4244550686587702;-0.4244564293357684;0.7264854859605809;0.3677794366153821;0.8104943207422898
19.688675;1.0413495161479032;0.8352391086146197;0.795409512158157;-0.44445570185588607;-0.42553740491816583;1.0375625048032844;10.014945554519166;0.7482786268595996;-0.4244550691268441;-0.4244564665925041;0.7265247722497407;0.3677393140916779;0.8104059301698164
19.698675;1.0412762590438813;0.8352954424559358;0.7953546629601871;-0.4444556910167852;-0.425537404573088;1.0376373808551445;10.015323567866368;0.7482252276084679;-0.4244550694651413;-0.42445650456124345;0.7265648480050372;0.36769826939801914;0.8103153295798833
19.708675;1.041202092958149;0.8353530782084672;0.795298999610083;-0.4444556801405779;-0.42553740408839275;1.037713394245939;10.015709399581736;0.7481706060002192;-0.4244550696636517;-0.4244565432403906;0.7266057138915696;0.3676562895445957;0.8102224801790748
19.718675;1.0411270576752758;0.8354120314459886;0.79524253060126;-0.4444556692414261;-0.42553740345659324;1.0377895201570988;10.016103064157925;0.7481147486231234;-0.4244550697120745;-0.4244565826270268;0.7266473693904585;0.367613361519796;0.8101273442948921
19.728675;1.0410511966557892;0.8354723177797384;0.7951852659269618;-0.44445565833493433;-0.4255374026700719;1.0378677315714844;10.01650455744457;0.7480576427796086;-0.424455069600022;-0.42445662271685947;0.7266898127641541;0.3675694724753083;0.8100298857218103
19.738675;1.0409745562969517;0.835533952854876;0.7951272179399128;-0.4444556474381603;-0.42553740172086085;1.0379469986461476;10.01691386055284;0.747999276903549;-0.4244550693170027;-0.4244566635041977;0.7267330409870184;0.3675246100015972;0.809930069964786
19.748675;1.040897186164005;0.8355972687768266;0.7950687060988524;-0.44445675288855385;-0.4255384694017721;1.0380272872352132;10.017330936146438;0.7479396407574322;-0.4244550688521391;-0.4244567049819899;0.7267770494938063;0.36747876249197575;0.8098278642441304
19.758675;1.0408191398455835;0.8356616443989188;0.7950091427677439;-0.4444567420681937;-0.4255384681015275;1.0381085578654268;10.017755722551254;0.7478787251677572;-0.42445506819401657;-0.42445674714185894;0.7268218323792205;0.36743191940138337;0.8097232373839115
19.768675;1.0407404757354817;0.835727408590246;0.794948855209777;-0.444456731316819;-0.4255384666125144;1.0381907663597822;10.018188136509355;0.7478165219825315;-0.42445506733071975;-0.42445678997411485;0.7268673829112725;0.36738407118531674;0.8096161588853699
19.778675;1.0406612576068293;0.8357945723680188;0.7948878697052252;-0.44445672065634717;-0.42553846492596414;1.0382738652468693;10.018628081655088;0.7477530244000276;-0.42445506624974333;-0.4244568334675582;0.7269136933163581;0.3673352091240496;0.8095065982213702
19.788675;1.0405815556242268;0.8358631465270597;0.7948262142944206;-0.44445671011008764;-0.4255384630329007;1.0383578042770727;10.019075450388964;0.7476882269274421;-0.4244550649378398;-0.4244568776091344;0.7269607536860039;0.3672863252800941;0.8093949796099138
19.798675;1.0405004858123459;0.8359324900178363;0.7947640304594169;-0.44445607234961243;-0.42553825218478564;1.0384425294758381;10.019530121709332;0.747622125113844;-0.4244550633810352;-0.4244569223838022;0.7270085508552384;0.3672354125581457;0.8092803674506533
19.808675;1.0404200579010252;0.8360039125857819;0.7947011287068868;-0.4444560621082963;-0.4255382498487232;1.0385279814045547;10.01999196590215;0.7475547156994058;-0.42445506156464335;-0.42445696777448066;0.7270570680965609;0.36718346473305846;0.8091631896849037
19.818675;1.0403394025078019;0.8360767681338435;0.7946376574388753;-0.4444560520616814;-0.4255382472743875;1.0386140942564164;10.020460851109567;0.7474859967834921;-0.4244550594731477;-0.42445701376177963;0.7271072858819677;0.3671304764877005;0.8090443138843574
19.828675;1.040258618111079;0.8361510584845947;0.7945736577772091;-0.4444560422410293;-0.4255382444494368;1.0387007966225454;10.020936638214884;0.7474159676810128;-0.42445505709017606;-0.4244570603238102;0.727157182831977;0.3670764436738615;0.808921938139107
19.838675;1.040177810017115;0.8362267826893767;0.7945091748703331;-0.44445603267986994;-0.4255382413606532;1.0387880124479136;10.021419167712427;0.7473446290330428;-0.42445505439863185;-0.42445710743635917;0.7272077356619499;0.3670213637036611;0.8087969381725613
19.848675;1.0400970917812222;0.8363039372413538;0.7944442577028696;-0.44445602341385565;-0.42553823799400436;1.038875660271358;10.021908254547851;0.7472719832082484;-0.4244550513807939;-0.42445715507310144;0.7272589184587117;0.36696523571941175;0.8086693031895847
19.858675;1.0400165864044406;0.836382516434699;0.7943789593029101;-0.4444560144808908;-0.42553823433465604;1.0389636510917812;10.022403687699615;0.7471980345720819;-0.42445504801834055;-0.42445720320551433;0.7273107024801063;0.36690806046673824;0.8085390267695797
19.868675;1.0399364272412017;0.8364628303326141;0.7943136411884023;-0.4444571222391353;-0.42553929916806404;1.0390518868130791;10.022905223064702;0.7471227897022904;-0.42445504429234;-0.4244572518026664;0.7273630564348845;0.36684984016561634;0.8084061063457948
19.878675;1.0398567583051497;0.8365442362769385;0.7942477592017099;-0.44445711409601496;-0.42553929487515896;1.0391402600168222;10.023412578835629;0.7470462578224357;-0.42445504018308267;-0.42445730083112126;0.7274159465498731;0.36679057860608916;0.8082705429692097
19.888675;1.03977773423497;0.8366270410981738;0.7941816859486358;-0.44445710641501357;-0.42553929023912146;1.0392286541488818;10.02392543873504;0.7469684514829278;-0.4244550356698419;-0.4244573502547906;0.7274693364223487;0.3667302812872514;0.8081323417136576
19.898675;1.039699520460783;0.8367112311729419;0.7941154966308361;-0.444457099244641;-0.425539285240573;1.039316943280748;10.024443452694555;0.7468893870094528;-0.424455030730785;-0.42445740003453;0.7275231869690417;0.36666895540148015;0.8079915119861408
19.908675;1.0396222938931088;0.8367967896349285;0.7940492736368348;-0.44445709263622074;-0.4255392798588305;1.0394049912913745;10.024966235573618;0.7468090843946156;-0.4244550253428773;-0.42445745012764546;0.7275774563105695;0.36660660993529004;0.8078480677203047
19.918675;1.0395462443673313;0.8368836971839322;0.7939831068781954;-0.4444570866440381;-0.4255392740721363;1.0394926511912899;10.02549336966559;0.7467275668965119;-0.4244550194817284;-0.42445750048755976;0.7276320989021274;0.36654325624068373;0.8077020275268036
19.928675;1.0394715761024762;0.8369719324428028;0.7939170940321523;-0.4444570813255925;-0.42553926785779217;1.0395797651609362;10.0260244061774;0.7466448605449543;-0.42445501312154194;-0.4244575510636771;0.727687064280394;0.366478908677821;0.80755341422538
19.938675;1.0393985081260695;0.8370614708415572;0.7938513411121799;-0.4444570767418573;-0.4255392611920021;1.0396661640416174;10.026558864510656;0.7465609939912269;-0.42445500623505295;-0.4244576018012898;0.7277422968371534;0.3664145847374303;0.8074027080930716
19.948675;1.039327273966905;0.8371522827434038;0.7937859626405098;-0.4444570729576388;-0.42553925404952414;1.0397516656163206;10.027096234018776;0.7464759992319289;-0.424454998793426;-0.42445765264129176;0.7277977363027974;0.3663483049696174;0.807249031640802
19.958675;1.0392581219488888;0.8372443328580202;0.7937210814560635;-0.4444570700419976;-0.42553924640349544;1.039836073263067;10.027635973614384;0.746389912726272;-0.42445499076626947;-0.42445770351974255;0.7278533174231143;0.3662810931415502;0.8070928741158677
19.968675;1.0391913164678666;0.8373375811007906;0.7936568285883372;-0.4444570680684177;-0.42553923822557227;1.0399191753316863;10.028177503972293;0.7463027759302301;-0.4244549821216454;-0.4244577543675826;0.7279089687779662;0.36621297639797457;0.8069342772291673
19.978675;1.0391271392020502;0.8374319829599944;0.7935933432317002;-0.44445706711464356;-0.42553922948608913;1.0400007441983343;10.028720198383002;0.7462146353751123;-0.42445497282589933;-0.4244578051104177;0.7279646115713556;0.36614398531775616;0.8067732895014399
19.988675;1.0390658898257477;0.8375274886081989;0.7935307732138108;-0.44445706726265516;-0.42553922015390633;1.0400795354817944;10.029263378215882;0.7461255432902433;-0.4244549628435513;-0.42445785566804944;0.7280201589754162;0.3660741540014484;0.8066099659827279
19.998675;1.0390078868966408;0.837624359100372;0.7934695795632267;-0.44445818491681505;-0.42554027899718483;1.0401572878536018;10.029806310505382;0.7460355587501548;-0.42445495213745393;-0.42445790595394156;0.7280755162702386;0.3660035201882865;0.8064443686246214
19.999996;1.0389534689291489;0.8377218971803546;0.7934093227194878;-0.4444581875332106;-0.42554026837843123;1.0402327227333539;10.030348205242445;0.7459447483460557;-0.42445494066886746;-0.4244579558750726;0.7281305811414287;0.36593212544995746;0.8062765677527717
19.999996;1.0389029949406332;0.8378203504193649;0.7933504860747572;-0.44445819152672694;-0.42554025706146154;1.0403055438216045;10.03088821583506;0.708353186337368;-0.42445492839726473;-0.4244580053320757;0.7281852435161706;0.3658600155360231;0.8061066431918957
19.999997;1.0388568448808815;0.8379196423623977;0.7932932622205795;-0.4444581970002951;-0.4255402450068186;1.0403754362923063;10.031425441887887;0.7082609550303891;-0.4244549152801731;-0.42445805421906374;0.7282393853147593;0.36578724068522256;0.8059346843858026
19.999998;1.0388154211483194;0.8380196892901537;0.7932378568818352;-0.44445820406282144;-0.42554023217300585;1.0404420650375117;10.03195892683508;0.7081681453495257;-0.42445490127307284;-0.42445810242294635;0.7282928803083204;0.36571385576481463;0.8057607904960274
20.0;1.0387791510505722;0.8381203995173759;0.7931844893184893;-0.44445821282940023;-0.4255402185164649;1.0405050725162104;10.032487647052882;0.7080748570287826;-0.42445488632924494;-0.4244581498227227;0.7283455938744463;0.36563992048198646;0.8055850708084887
20.000004;1.0387484504528253;0.8382216556045562;0.7931333898152771;-0.4444582234147925;-0.4255402039955228;1.0405640740553324;10.033010475660054;0.7079811936314111;-0.4244548704041577;-0.424458196295732;0.7283973810549512;0.3655654924044683;0.8054076647985452
20.000012;1.0387236196785488;0.8383232519139554;0.7930847902667475;-0.444458235913234;-0.425540188582228;1.0406186644217785;10.033526162823883;0.7078872554466388;-0.42445485346977285;-0.42445824173948304;0.7284480715277417;0.36549059620900737;0.8052288128947619
20.000028;1.0387047973005017;0.8384248206927897;0.7930389037955062;-0.4444582503824847;-0.4255401722764976;1.0406684581164216;10.034033493980049;0.7077931407138826;-0.424454835532552;-0.42445828609558095;0.7284974445096094;0.3654151849794086;0.8050489358504818
20.00006;1.0386920363679635;0.8385258423101724;0.792995887840664;-0.4444582668457131;-0.42554015511781934;1.0407131276763892;10.034531440726193;0.7076989357632993;-0.42445481664409695;-0.42445832935456546;0.7285452361651618;0.3653391457876143;0.80486864894121
20.000124;1.0386853457857086;0.838625751528002;0.79295582197055;-0.44445828529447845;-0.4255401371802489;1.0407524138362783;10.035018780904105;0.7076046996783437;-0.42445479688901355;-0.4244583715419252;0.7285911760665267;0.36526234686989517;0.8046887173772317
20.000252;1.0386846796356455;0.8387240130359076;0.7929187391700752;-0.444458305690418;-0.42554011853949686;1.040786155587606;10.035493749834199;0.7075104889018072;-0.4244547763437225;-0.42445841269768997;0.7286349933377776;0.36518467036794683;0.8045099760670149
20.00035;1.0386899618361358;0.8388201216926445;0.7928846591086087;-0.44445832797962315;-0.4255400992431354;1.0408143311924807;10.035954967385038;0.7074163847916229;-0.42445475504403857;-0.42445845286173134;0.7286764100064058;0.36510602283198507;0.8043332311456347
20.00035;1.0387010787839297;0.8389136120218288;0.792853582263349;-0.4444583521090449;-0.42554007930034987;1.0408370514234107;10.036402782485947;0.7073224737926406;-0.4244547329969769;-0.42445849206637526;0.7287151750770496;0.3650263530350492;0.8041591877847917
20.000351;1.0387178532253751;0.83900404609973;0.7928255151117517;-0.4444583780237947;-0.4255400586846369;1.0408545117133394;10.036839074488578;0.7072288143712425;-0.4244547102215035;-0.42445853033110825;0.7287511047563997;0.3649456819702307;0.803988440319962
20.000352;1.0387400941965712;0.8390909349603864;0.7928005018615654;-0.4444584056573852;-0.42554003735747165;1.0408669515981561;10.037265990842974;0.7071354069470078;-0.424454686779327;-0.42445856765740786;0.7287840750552482;0.3648641257567281;0.8038215152909984
20.000354;1.0387676631557166;0.8391736961429241;0.7927785672442011;-0.4444584349341312;-0.4255400152885319;1.040874633690208;10.037685419339994;0.707042163275652;-0.42445466275992644;-0.4244586040260796;0.7288140072303073;0.3647818844782761;0.8036588872204757
20.000358;1.038800486192299;0.8392516843364016;0.7927596623829407;-0.44445846576279713;-0.4255399924565996;1.040877819107343;10.038099331249171;0.7069489061760797;-0.4244546382384577;-0.42445863940129;0.7288408705441453;0.36469919103344806;0.8035009439592724
20.000366;1.038838548769308;0.8393242265016245;0.7927436942461809;-0.4444584980247903;-0.42553996885581746;1.040876767758479;10.038509833463728;0.7068554147888886;-0.424454613263975;-0.42445867373202656;0.7288646307830827;0.3646162561893358;0.8033479692277739
20.000382;1.038881897988491;0.8393906465982829;0.7927305321444971;-0.44445853159691384;-0.4255399445031394;1.0408717694804381;10.038918764211008;0.7067614767442383;-0.42445458787650253;-0.4244587069455492;0.7288851715742851;0.36453325395967134;0.8032001338632854
20.000414;1.0389306413196477;0.8394503089900933;0.7927199318014878;-0.4444585663910962;-0.4255399194286353;1.0408631388572005;10.039327870386586;0.7066668921933738;-0.4244545621160125;-0.4244587389403103;0.7289023030362122;0.36445035090764827;0.8030574602427256
20.000478;1.0389849016570187;0.8395026621081576;0.7927114487790301;-0.4444586023710029;-0.4255398936608323;1.0408511888741678;10.0397391615883;0.7065714571990387;-0.42445453601917876;-0.4244587695900465;0.7289148511721883;0.3643677237907205;0.8029189130011407
20.000606;1.039044706180283;0.8395472263677215;0.7927044616896225;-0.4444586395432334;-0.4255398672231332;1.0408362097572583;10.040154148145854;0.7064749961393015;-0.424454509617173;-0.42445879877431103;0.7289237307561712;0.36428551826717115;0.8027851232487153
20.000862;1.0391099215186768;0.8395821438676159;0.792696974563797;-0.44445787880896415;-0.4255390750325893;1.0408184243750407;10.040573036983705;0.7063774110450165;-0.4244544829423774;-0.424458826408908;0.7289219445643941;0.36420380233443717;0.8026495767983974
20.001118;1.0391802992591068;0.8396099681829025;0.7926912520387555;-0.4444579184060246;-0.4255390473211343;1.0407980108849375;10.040995504767068;0.7062786848248851;-0.42445445603571774;-0.4244588524363585;0.7289115426333125;0.36412258035196454;0.8025138420428322
20.001374;1.0392554947973707;0.839629098140659;0.7926855192708038;-0.4444579591875562;-0.4255390190138375;1.040775224481855;10.04142223467694;0.7061788398053448;-0.4244544289397371;-0.4244588768007517;0.7288896002214587;0.36404183682496905;0.8023751254329471
20.00163;1.0393347509121917;0.8396365984254741;0.7926767695447752;-0.4444592864670192;-0.4255403321381624;1.0407504288913216;10.04185604596773;0.7060778909703549;-0.42445440168401366;-0.42445889944314713;0.7288562123438974;0.36396156512118627;0.8022333806479178
20.001886;1.0394177296529272;0.8396360830847227;0.7926676959247515;-0.4444591813085404;-0.4255402721796096;1.0407249787520247;10.042302361025016;0.7059758376559129;-0.4244543742862648;-0.42445892030727767;0.7288114907388715;0.36388177827821955;0.8020885815397372
20.002398;1.039504187218641;0.8396187742743;0.7926489410501356;-0.4444606769448345;-0.4255415741022107;1.0406970817784282;10.042768433408463;0.7058726741501057;-0.4244543467740527;-0.4244589393392637;0.7287015931249566;0.3638025077302255;0.8018925666559011
20.00291;1.039593205579465;0.8395836823579614;0.7926191468000439;-0.4444633077905787;-0.4255439035180204;1.0406677352171216;10.043261796234486;0.7057683907156517;-0.42445431919450094;-0.4244589564863744;0.7285558013850033;0.36372380242195224;0.8016711305151635
20.003422;1.039685114466002;0.8395303201923922;0.7925765746186538;-0.44446801799052643;-0.4255477724824505;1.0406367959407619;10.043789579537318;0.7056629952417641;-0.4244542915903692;-0.42445897170038;0.7283755821009491;0.36364573916284737;0.8014251748152837
20.003934;1.0397780434204118;0.8394545971399043;0.7925177776943618;-0.44447323219531437;-0.4255521759959758;1.0406051246881;10.044358495318052;0.7055565396640529;-0.4244542639732115;-0.4244589849410356;0.7281615423251028;0.36356743826566007;0.8011543284820594
20.004446;1.0398708384260777;0.83935319641925;0.7924395226235652;-0.44448088541838254;-0.4255591893952992;1.040571676839357;10.04497420676172;0.7054491006487906;-0.424454236326742;-0.424458996174169;0.72791731909572;0.3634910665314389;0.800862287537643
20.004958;1.039965208435243;0.8392269137303081;0.7923403569413702;-0.44449078050851254;-0.4255677286081038;1.0405375309090934;10.045640536256085;0.7053407559541615;-0.42445420863573763;-0.4244590053643222;0.7276455051296128;0.36341482008564713;0.8005500192627248
20.005982;1.0400627168130523;0.8389573917050881;0.7921049185780946;-0.44451858839533415;-0.425592043236893;1.0405038567694789;10.046359541371892;0.7052316167997369;-0.4244541809241675;-0.4244590124701621;0.7270506256439987;0.36333790956941875;0.7999534720353397
20.007006;1.0401621000298527;0.8385946414584371;0.7917812670539097;-0.4445554113017049;-0.42562407032310945;1.040471830363415;10.047132054236062;0.7051218641342453;-0.4244541532751928;-0.4244590174499371;0.7263731607681294;0.36326056171268933;0.7992864761100142
20.009054;1.0402787959880708;0.837672900026341;0.7909110005490093;-0.4446560034505944;-0.4257098894764808;1.0404556289823546;10.047957909327895;0.7050117281443682;-0.4244541258035424;-0.42445902027816484;0.7248565923951019;0.3631730123246731;0.7978706412770055
20.011102;1.040409217462351;0.8364227566268511;0.789717099083558;-0.4447856728864163;-0.4258176922017727;1.0404505639898078;10.048836248303129;0.704901455435754;-0.4244540986124537;-0.42445902096707167;0.7231593891978743;0.3630734947485508;0.7962912967986121
20.01315;1.04055337567054;0.8348927757785214;0.7882456541827435;-0.44493484270118966;-0.4259382681636084;1.0404591845147395;10.049766063249443;0.7047912968259779;-0.4244540717829682;-0.4244590195655014;0.7213559361257066;0.3629632660593462;0.794614822008439
20.015198;1.0407117583383327;0.8331437748371091;0.7865541530135353;-0.445094570884253;-0.42606285354698403;1.0404832201752796;10.050746298328258;0.704681492767386;-0.4244540453846671;-0.4244590161241552;0.7195055211468047;0.3628416370454487;0.792893170123949
20.017246;1.0408828508800094;0.8312396099411378;0.7847044706421743;-0.44525016513997007;-0.4261780380052692;1.040522429412729;10.051775727703754;0.7045722922034188;-0.42445401948878575;-0.42445901066577646;0.7176523839351764;0.36270993830968534;0.7911657863841453
20.019294;1.0410669902211704;0.829243753611723;0.7827567111394721;-0.44539638097924683;-0.4262787399257261;1.0405754601653938;10.052853004477399;0.7044640171000998;-0.42445399417494134;-0.4244590031796903;0.7158327328987825;0.36257045811263805;0.7894654494805272
20.02339;1.0413756232123508;0.8253213861820528;0.7788709945712813;-0.4456282506576685;-0.42641051137350205;1.0407547793358853;10.053976392971707;0.7043570756142822;-0.4244539695229653;-0.42445899361873973;0.7123977153692225;0.36233641032238806;0.7862888186576165
20.027486;1.0417157608045167;0.821517144814258;0.7750747691504936;-0.4457731432641427;-0.426446124985266;1.0409696824479853;10.055143175197772;0.7042519040264583;-0.42445394559427235;-0.4244589819052767;0.7092713841348217;0.3621039199657222;0.7833888077380134
20.031582;1.042074052700225;0.8179915372913745;0.7715313466158541;-0.44582771670887666;-0.42638784625946136;1.041209321749895;10.05634943384005;0.7041489203784166;-0.42445392240564395;-0.42445896795158083;0.7064936885770224;0.3618940221602781;0.780809970188067
20.035678;1.0424384812980587;0.8148243685943373;0.7683256116364745;-0.44580241985249075;-0.42625051716680495;1.0414596979046913;10.057590381632837;0.704048501879215;-0.4244538999134986;-0.4244589516586538;0.7040694962558691;0.3617276911306999;0.7785658873509587
20.039774;1.0427974721102948;0.8120418401666538;0.7654908167559971;-0.4457137561537671;-0.4260545507513312;1.0417106604943192;10.058860567043544;0.7039509597630157;-0.4244538780393156;-0.42445893289614933;0.7019806156523812;0.3616148685674742;0.7766447384116711
20.04387;1.0431432635613032;0.8096318436502958;0.7630207948987102;-0.445587476147831;-0.42582764042095494;1.0419519715221748;10.060153468679887;0.7038565435264572;-0.4244538567173229;-0.4244589115106357;0.7001948121136738;0.361563465224241;0.7750215015672528
20.052062;1.043677504464771;0.8058366792357256;0.7590884406015397;-0.44530992092824423;-0.42537917747164317;1.0423903913259187;10.061461205650344;0.7037654856431811;-0.4244538359162229;-0.42445888736154935;0.6973418515842235;0.3616483702088018;0.7725207291354131
20.059435;1.0440793337588383;0.8033013068774898;0.7564562148262461;-0.4450796230989805;-0.4250293792313791;1.0426977486289017;10.062775026931643;0.7036780228034071;-0.42445381563213513;-0.4244588603292295;0.6954705661096273;0.361858483644604;0.7709483316101039
20.066807;1.0443937995004624;0.8013877806883346;0.7544799856799824;-0.444913117478365;-0.424775529732684;1.0429199570385748;10.064085931181456;0.7035943845110548;-0.42445379588664134;-0.4244588302826208;0.6940898785562641;0.36213773982963954;0.7698433168480366
20.07418;1.0446295990311207;0.7999421344049189;0.7530054587737925;-0.44482547476780815;-0.4246283596749334;1.043062919372898;10.065385211144156;0.7035148180106737;-0.4244537767454525;-0.42445879706617784;0.6930817545876047;0.3624381043552394;0.7690782654049769
20.081553;1.0447994555622495;0.7988427524982102;0.7519067361716786;-0.4448054664647735;-0.4245719014351398;1.0431424523324981;10.066665020646532;0.7034396323794984;-0.4244537583287108;-0.42445876052553655;0.6923511523218552;0.3627155563821692;0.7685480006432479
20.088926;1.0449202056208473;0.7979984018813556;0.7510842221791901;-0.44483803746333467;-0.4245849035293317;1.04317435960716;10.067918341107587;0.7033691957026021;-0.42445374079321363;-0.4244587205351967;0.6918270521219834;0.3629450787567013;0.768177561666253
20.096299;1.0450097242763197;0.7973475699239417;0.7504662703774169;-0.4449003486929544;-0.42463830510346257;1.0431765061719882;10.069138528616584;0.703303909744764;-0.42445372432112205;-0.42445867702095386;0.6914574966494546;0.3631136734092073;0.7679144918724026
20.106299;1.0450788310750894;0.7967214884088016;0.7498843778975056;-0.4449952266296399;-0.4247304399773322;1.0431597951748306;10.070319185729215;0.7032441954910715;-0.4244537091199072;-0.4244586299810053;0.6911195425532067;0.36325437576779945;0.7676656870982085
20.116299;1.0451374266395246;0.7962888925573931;0.7494930951181866;-0.44507648710811587;-0.4248132183416016;1.0431361298662405;10.071454341209567;0.7031904654447493;-0.4244536954014854;-0.4244585794858461;0.6909231894759659;0.3633102366371979;0.7675006118721763
20.126299;1.0451967999760732;0.7959933874280455;0.7492310607593804;-0.44513171921296296;-0.4248701477819267;1.0431164196716027;10.072538303184835;0.7031430718095261;-0.42445368336586814;-0.4244585256477401;0.6908223769904689;0.3633102985551624;0.7673921781304106
20.136299;1.0452607369477782;0.7957862385489234;0.7490494569569106;-0.4451552388206183;-0.424894146210314;1.0431046256756995;10.07356523370304;0.7031022549970982;-0.42445367320943267;-0.42445846858096914;0.6907780122160078;0.36328659218719456;0.7673209644306214
20.146299;1.0453291675317955;0.7956313692572637;0.7489141412080008;-0.44515897181140784;-0.424896504894266;1.0431018004125612;10.074529246729032;0.7030681290792802;-0.4244536651190545;-0.4244584083786375;0.6907649723674175;0.36326313819995504;0.7672760775292267
20.156299;1.045399554824529;0.7955062378046114;0.7488055378696784;-0.4451516758034581;-0.42488650143446105;1.043104089828617;10.075424818739304;0.703040721242659;-0.4244536592452353;-0.4244583451117755;0.6907701191760365;0.3632489473383697;0.7672500040042812
20.166299;1.0454661810776056;0.7953951332690516;0.7487127984473131;-0.4451396112588435;-0.42487231002885895;1.0431077434004945;10.076247026010329;0.7030200193822593;-0.42445365568826876;-0.42445827883969045;0.6907843527473913;0.3632470165125419;0.7672357990455163
20.176299;1.0455291420691895;0.7952890174445763;0.7486271236971745;-0.4451292904483604;-0.42485996546517196;1.0431121333848354;10.076991652732177;0.7030059712651611;-0.424453654511113;-0.42445820961553704;0.690802655103346;0.3632563141677946;0.7672280521961651
20.186299;1.0455858586117386;0.7951841587359164;0.7485465756797735;-0.44512184865885673;-0.4248514397505538;1.0431176955597747;10.07765498776022;0.7029984697690466;-0.4244536557573379;-0.4244581374832709;0.6908261061596135;0.36327276522078583;0.7672251957744769
20.196299;1.0456376266074725;0.7950799861459049;0.7484693704567897;-0.4451182964413922;-0.4248470193966477;1.0431228312394962;10.07823396132318;0.702997380048261;-0.4244536594474898;-0.4244580624816693;0.6908509021712914;0.3632932549243881;0.7672218029082511
20.206299;1.045684396202779;0.7949783153348355;0.7483968861847597;-0.44511658790650666;-0.42484464631033514;1.043129849710093;10.07872716508069;0.70300256976011;-0.42445366556841435;-0.4244579846553031;0.690879348441822;0.3633146396922652;0.7672178572712867
20.216299;1.045725700320882;0.79487876182335;0.7483285741241101;-0.4451162182783401;-0.42484394390027397;1.0431399154457393;10.079135192209165;0.7030138833533612;-0.42445367407552975;-0.424457904050018;0.6909108125923791;0.36333774218940257;0.7672127355789075
20.226299;1.045762407087979;0.794780792470191;0.7482627430352642;-0.4451158478543394;-0.42484324178584587;1.0431520533064245;10.079459344122903;0.7030310775825751;-0.4244536848902152;-0.4244578206992747;0.6909456910981546;0.3633623487565528;0.7672062981954316
20.236299;1.0457945156436896;0.7946857333691156;0.7482001548865626;-0.44511405011907534;-0.4248411783436469;1.043168256940659;10.079700270767681;0.7030537805097868;-0.4244536978925561;-0.42445773462463315;0.6909843538831016;0.3633872195264343;0.7671979605597973
20.246299;1.0458223466887415;0.7945951540468141;0.748141578651832;-0.4451124539692806;-0.424839202977045;1.0431875368826315;10.079857881633345;0.7030815371051816;-0.4244537129312495;-0.4244576458512697;0.6910260641565302;0.36341409575896844;0.7671877348956266
20.256299;1.0458457353277857;0.7945058283968764;0.7480835226396653;-0.4451100348349229;-0.4248364430532058;1.0432108247313414;10.07993182335969;0.7031139548366012;-0.4244537298415834;-0.42445755442962424;0.6910709870463227;0.36344270955745694;0.7671756477367954
20.266299;1.0458657965415457;0.7944222111336289;0.7480289479791137;-0.4451076165315962;-0.42483329329469977;1.0432358696671877;10.0799214402625;0.7031508468041824;-0.42445374846024775;-0.4244574604515085;0.6911192371868949;0.36347280137126664;0.7671617971213209
20.276299;1.0458805695375926;0.794339210750445;0.7479740750403037;-0.44510551228261863;-0.4248309410737796;1.0432632294410478;10.079825634335911;0.7031922374510176;-0.4244537686476211;-0.4244573640482404;0.69117085396787;0.3635041434850142;0.7671463622377183
20.286299;1.0458918045032888;0.7942599169591714;0.7479204165680662;-0.44510278748827825;-0.4248278921238369;1.043293363484301;10.079643446272431;0.7032382422423133;-0.4244537903116471;-0.42445726536359146;0.6912257800122814;0.3635375627744791;0.7671301276900756
20.296299;1.0459003797505673;0.7941845060736339;0.7478673794709668;-0.4451006681050249;-0.4248250301575645;1.043323787018842;10.079374807728684;0.7032889507303128;-0.42445381340804855;-0.42445716451732274;0.691283912047943;0.36357094461419054;0.7671125984671389
20.306299;1.0459043249504048;0.7941119041522329;0.7478151701766454;-0.44509794136428793;-0.4248219806560646;1.0433551668477452;10.079020415719501;0.7033443931218806;-0.42445383791601066;-0.4244570615919559;0.6913451572489724;0.3636052106867237;0.7670947793623787
20.316299;1.0459043544529365;0.7940428318928651;0.7477637235218563;-0.44509521388932777;-0.42481893091395595;1.0433882892410526;10.078581218266473;0.7034045758544333;-0.42445386381739747;-0.4244569566434595;0.6914104349839124;0.36364127690903547;0.7670785517205857
20.326299;1.0459011031178798;0.7939778872443818;0.7477129757880648;-0.44509309229170446;-0.42481606828264185;1.043420986343223;10.078058566380202;0.7034695024593858;-0.42445389109366793;-0.42445684971795183;0.6914776506987226;0.36367702607718655;0.7670616779720599
20.336299;1.0458924114152497;0.7939156821878727;0.7476631432702209;-0.4450903638288193;-0.42481301841288027;1.0434541454447877;10.077454409537243;0.7035391358982126;-0.4244539197305292;-0.42445674087214297;0.6915476825355572;0.3637133199216666;0.7670459237391086
20.346299;1.0458791801513923;0.7938566300275074;0.7476140829153829;-0.445087635061121;-0.42480996876568167;1.0434877799771982;10.0767711297675;0.703613384553941;-0.4244539497253288;-0.42445663019422686;0.6916203965256235;0.3637510113371774;0.7670321751552833
20.356299;1.0458614193580764;0.7938005663962067;0.7475657508510251;-0.44508490611217416;-0.4248069195826339;1.0435230273853198;10.076011659216958;0.703692137898949;-0.4244539810930777;-0.42445651781064736;0.6916956806825014;0.36378793246409213;0.7670199714682981
20.366299;1.0458401224523364;0.7937480540601379;0.7475180460783333;-0.4450827835241129;-0.4248040583870415;1.0435580650781557;10.075179442281332;0.7037752653738394;-0.4244540138550932;-0.42445640387024114;0.6917734455221031;0.3638248908439936;0.7670103937510033
20.376299;1.045813162417867;0.7936973078797096;0.7474708487777849;-0.44508067394482675;-0.42480170744517665;1.0435950804621654;10.074278000646656;0.7038626091156084;-0.4244540480123961;-0.42445628851970346;0.6918536018351034;0.3638616855168098;0.7670041572283007
20.386299;1.0457830810391762;0.7936509072790738;0.747424792767483;-0.44507855141240193;-0.42479884859834693;1.0436323346977658;10.07331068106953;0.7039540404045342;-0.42445408352454383;-0.4244561718980027;0.6919360695447546;0.3638991095534814;0.7670024585913316
20.396299;1.0457477972543174;0.7936071244056483;0.7473797176521874;-0.44507582250123506;-0.4247958040824183;1.04367122252693;10.072280502754541;0.7040494958676983;-0.42445412030732554;-0.4244560541557452;0.6920217846164438;0.3639349228056274;0.7670058121381776
20.406299;1.045708476864785;0.7935666198741295;0.7473355411365601;-0.4450730936208279;-0.42479276135463506;1.0437132722964098;10.07119037894362;0.7041489324502193;-0.4244541582560172;-0.4244559354629896;0.6921086800384744;0.36396983264977234;0.7670133079288034
20.416299;1.0456664200088064;0.7935310956473737;0.7472933049106871;-0.44507066893264935;-0.42478961935205145;1.0437571081996029;10.0700440577185;0.7042522459976638;-0.4244541972812454;-0.4244558159859967;0.6921976363827244;0.36400351970457423;0.7670260735224023
20.426299;1.0456200941384624;0.79349700792723;0.7472511808065626;-0.4450679401241442;-0.4247865807068617;1.0438043985972287;10.068846464475772;0.7043591883467981;-0.4244542373282643;-0.42445569586281745;0.6922883818051697;0.3640356907299891;0.7670443666004539
20.436299;1.045571828957147;0.793466419494056;0.747209863381015;-0.4450646935184656;-0.424782658587083;1.043856787336457;10.067602566081296;0.7044693311902037;-0.42445427836436767;-0.4244555751901948;0.692380434218031;0.36406612836850444;0.7670685211333288
20.446299;1.0455201144874222;0.7934387705913324;0.7471703075158393;-0.44506196471637416;-0.4247796246539754;1.0439128123539803;10.066316243441825;0.7045821278238629;-0.4244543203493269;-0.4244554540166702;0.6924731612855236;0.3640957248821571;0.7670993614121738
20.456299;1.0454664054296858;0.7934144966872158;0.7471323769657048;-0.4450592358258262;-0.42477659323226546;1.0439748528735142;10.064990243932497;0.7046970284634361;-0.42445436322316743;-0.4244553323583237;0.6925658870174656;0.3641224738763532;0.7671361987386339
20.466299;1.0454122050774832;0.7933943527877014;0.7470963008792811;-0.44505711317278346;-0.4247737516127363;1.0440411310819773;10.06362657050643;0.7048135434763941;-0.42445440692383263;-0.424455210239295;0.6926579950271323;0.3641474243759039;0.7671796720403107
20.476299;1.0453558356899968;0.7933766255843676;0.7470622400899174;-0.4450550033422466;-0.4247714217834813;1.0441137619407375;10.062227009945197;0.7049312379875611;-0.42445445141777677;-0.42445508772187435;0.692748994277619;0.364170654661677;0.7672299556458615
20.486299;1.045300183244975;0.7933635497073249;0.7470307451880913;-0.4450517559838467;-0.42476751229892923;1.0441908231849892;10.060793733585264;0.7050497343519643;-0.42445449671712215;-0.42445496489695844;0.6928385111902787;0.3641922734266818;0.7672872957812247
20.496299;1.0452434220943774;0.7933538838995451;0.7470023553394233;-0.44504902616324576;-0.42476449114066755;1.0442733757092448;10.059329489200334;0.7051687238582375;-0.4244545428638844;-0.42445484185260224;0.6929262723030142;0.36421242395999515;0.7673519533708039
20.506299;1.0451878220669286;0.793348508278813;0.7469766262021533;-0.4450469023498818;-0.424761659768569;1.0443623951603684;10.057837413438856;0.7052879288987508;-0.42445458989486146;-0.4244547186541191;0.6930121249825489;0.3642313082416669;0.7674241266270667
20.516299;1.0451317847474055;0.7933458512862102;0.7469535192589456;-0.4450430475086043;-0.42475757069046943;1.0444556979762967;10.056320834897798;0.7054070425929811;-0.42445463781487913;-0.4244545953488436;0.693096044347867;0.36424918938362466;0.7675039439607331
20.526299;1.0450775619844175;0.7933489071306002;0.7469345126989848;-0.4450406206217854;-0.4247544559301722;1.044554967786647;10.054782976689625;0.7055256984010683;-0.42445468658929864;-0.424454471986355;0.6931780856027706;0.36426632251369323;0.7675914697711049
20.536299;1.0450235438402358;0.7933538909353823;0.7469174123635869;-0.4450378892473425;-0.42475144493980194;1.0446578543945504;10.053226372635873;0.7056434797087974;-0.42445473615813056;-0.4244543486278557;0.6932583088717285;0.36428289268673864;0.7676866686309416
20.546299;1.0449720471861508;0.7933627326290285;0.7469028725126572;-0.44503463969698787;-0.42474755064724046;1.0447660699158217;10.051652508635385;0.7057599741995559;-0.42445478646741386;-0.4244542253442799;0.6933367201416213;0.36429902718752744;0.7677893838878557
20.556299;1.0449216204097265;0.7933745011164721;0.7468918978750172;-0.4450319078197711;-0.4247445444793164;1.044877441965863;10.050062144388034;0.7058748461739038;-0.4244548374960777;-0.42445410221972313;0.6934132500335188;0.36431483927215724;0.7678993652127454
20.566299;1.0448744347308816;0.7933890984963027;0.7468839771297278;-0.4450304015921156;-0.42474242418236097;1.0449938284353224;10.048455725413705;0.70598787402584;-0.4244548892504319;-0.424453979349766;0.6934877800229261;0.36433044301870776;0.7680163297304905
20.576299;1.0448294963763094;0.7934056672397161;0.7468803028588253;-0.4450265452577477;-0.4247383492259534;1.0451129373902324;10.046833330254605;0.7060989411493329;-0.42445494174263254;-0.4244538568281789;0.6935601701984319;0.3643459334992378;0.7681400166452504
20.586299;1.0447887786302796;0.7934248785032378;0.7468813410628826;-0.44502441945588256;-0.42473553638144124;1.0452362806247586;10.045194469914616;0.7062080182321989;-0.4244549949887766;-0.42445373473918113;0.693630243589532;0.36436137176278816;0.76827018674267
20.596299;1.0447505592867108;0.7934443980348856;0.7468871067899798;-0.4450205629605516;-0.42473146502695763;1.0453622440090813;10.043538077771856;0.7063151457806539;-0.42445504901132886;-0.4244536131683862;0.6936977933442571;0.3643767838267235;0.768406601307732
20.606299;1.0447169274695955;0.7934657233246039;0.7468981591988673;-0.44501843693229415;-0.42472865553291667;1.0454891122214216;10.041862609312489;0.7064203920910339;-0.42445510382787766;-0.4244534922184773;0.6937626517639686;0.3643921608396247;0.7685490267941373
20.616299;1.0446860808279714;0.7934879255128894;0.7469151656471038;-0.44501427789553416;-0.4247242988273797;1.0456180926001923;10.040166346933207;0.7065238222166199;-0.4244551594421389;-0.4244533720031194;0.6938247435307754;0.36440747217151415;0.7686972410738733
20.626299;1.0446600528644543;0.7935104866219002;0.7469361028118883;-0.4450121514984527;-0.42472149219306166;1.0457463809907672;10.03844814761459;0.7066254994475214;-0.42445521584742346;-0.42445325262746214;0.6938840711783492;0.3644226869136429;0.7688510280279639
20.636299;1.0446369943858265;0.793532634385304;0.7469613645378279;-0.44500829427403726;-0.4247174265160269;1.0458751984832146;10.03670824859537;0.7067254601555191;-0.4244552730316569;-0.42445313419030745;0.6939406571694389;0.36443777556149665;0.7690101767473776
20.646299;1.0446189149947827;0.7935561914762177;0.7469910602410821;-0.44500616736620585;-0.4247146221223997;1.046001806884663;10.034948403780328;0.7068236664313852;-0.4244553309676024;-0.42445301680187;0.6939945078225271;0.3644516884981259;0.7691740254403657
20.656299;1.044604891230533;0.7935799314234494;0.7470245107014936;-0.4450029158853532;-0.4247107456317177;1.0461275562030028;10.033171106059628;0.7069199930203685;-0.42445538960229345;-0.4244529005755695;0.6940456461600696;0.3644663469899252;0.7693433680933857
20.666299;1.0445936350339193;0.7936032263623986;0.7470617909619802;-0.44500080144260906;-0.42470845215090686;1.046249934750318;10.031378340980094;0.7070142452736796;-0.42445544886486997;-0.42445278559307625;0.6940941491766205;0.36448066189340106;0.7695175483749517
20.676299;1.0445874069840881;0.7936278554872561;0.7471026556827002;-0.44499754928423024;-0.42470457715638626;1.0463705812496364;10.029570638567252;0.7071061852055054;-0.42445550868337156;-0.42445267188350455;0.6941401150731145;0.3644945655123247;0.7696962658075617
20.686299;1.0445837173782135;0.7936523797578123;0.7471472154526506;-0.44499481475650254;-0.4247015885495166;1.0464882668130193;10.027746959789079;0.7071955557818893;-0.4244555690097597;-0.4244525594409594;0.6941836059424148;0.3645080497924612;0.769879069462871
20.696299;1.0445841186639295;0.7936782166748202;0.7471953756820384;-0.4449912597243941;-0.4246974262070002;1.046601877168139;10.025905715207122;0.7072821145195509;-0.42445562983979035;-0.42445244826652595;0.6942246164082821;0.36452117667783696;0.7700653707511748
20.706299;1.044587234861291;0.7937023750096939;0.7472449188783227;-0.44498800668630056;-0.4246935527645773;1.0467134046985545;10.024046338716799;0.707365675182051;-0.42445569119506643;-0.42445233839833774;0.6942630727086003;0.3645340432489299;0.7702544658025673
20.716299;1.04459170459166;0.7937252291870411;0.7472968455506691;-0.44498527141710187;-0.42469056543676886;1.046820886486326;10.022169855760113;0.707446121572397;-0.4244557530847414;-0.4244522299088915;0.6942988817932824;0.36454574665688794;0.7704451002327027
20.726299;1.044599083349709;0.7937470062394673;0.7473499264585929;-0.4449820179687029;-0.4246866925193073;1.0469263347436513;10.020278174408407;0.7075233912462595;-0.4244558154876553;-0.42445212288522627;0.694331999368095;0.3645583838641406;0.7706374214499672
20.736299;1.0446070736620785;0.7937666802915313;0.7474045042730455;-0.44497928229534417;-0.4246837054991558;1.0470288168344857;10.018373437633509;0.707597452861632;-0.4244558783580357;-0.4244520174226891;0.6943624385401098;0.3645710761899644;0.7708302129832539
20.746299;1.0446172903630886;0.7937845485790008;0.7474593759772744;-0.444976028412159;-0.42467983273506915;1.0471276048922507;10.01645784004568;0.7076682806071752;-0.42445594163646183;-0.42445191364050766;0.6943902220064053;0.3645839753075375;0.7710228838346137
20.756299;1.0446285691212556;0.7938000602622376;0.7475146250014463;-0.44497277429937326;-0.4246759599935153;1.0472251934244303;10.014533139393096;0.7077358315531529;-0.4244560052588789;-0.42445181169979573;0.694415350487445;0.36459623619300285;0.7712145367448636
20.766299;1.0446396205607131;0.7938121054014683;0.7475700954738582;-0.4449706573695619;-0.42467366946657287;1.0473211962430613;10.012599933769478;0.7078000522328096;-0.42445606917080597;-0.42445171181596253;0.6944378034689392;0.36460999317167325;0.771405774848158
20.776299;1.0446529082929745;0.7938234344734223;0.7476268154070078;-0.4449671004652209;-0.4246695082845284;1.0474152418704081;10.01065762581597;0.7078609267692064;-0.4244561333391764;-0.4244516142589526;0.6944575189973657;0.36462434878565786;0.771595781960679
20.786299;1.044667209589179;0.7938306354263372;0.7476826394910826;-0.44496384544015816;-0.42466563553696424;1.0475098954005075;10.00870514337252;0.7079185046135587;-0.4244561977497494;-0.42445151931896163;0.6944743527911591;0.3646393686100286;0.7717842319686175
20.796299;1.0446814928719323;0.7938340254399625;0.7477387554598037;-0.4449599837093974;-0.4246615755148318;1.0476045930611775;10.00674158946189;0.7079728479880486;-0.42445626240118833;-0.42445142725830287;0.6944870935203219;0.36465409160328044;0.7719694724898719
20.806299;1.0446975128000144;0.7938350548780827;0.7477952669595173;-0.4449578520097443;-0.42465877566139487;1.047698622674544;10.004766534228075;0.7080239918317369;-0.42445632729604765;-0.4244513382940999;0.6944975364060826;0.3646705468900087;0.7721539010404758
20.816299;1.044713957329918;0.7938324715168911;0.7478517374693376;-0.44495459539332133;-0.4246549027614258;1.0477941762050564;10.002780210402358;0.7080719816019984;-0.4244563924239734;-0.4244512526059804;0.6945045167316638;0.3646877601117549;0.7723357775417234
20.826299;1.0447293555888322;0.7938258988166611;0.7479086343977653;-0.44495073178407235;-0.42465084264415776;1.0478904134504323;10.00078323454773;0.7081168665315263;-0.4244564577522639;-0.42445117034458396;0.6945078757857008;0.3647047470010563;0.7725141731559486
20.836299;1.0447451089405657;0.7938164383348275;0.7479659140640004;-0.4449474735805301;-0.4246469697482354;1.0479864992524832;9.998775857767304;0.7081586315025034;-0.42445652321989447;-0.424451091626697;0.6945074261034195;0.36472349876099286;0.7726896171564354
20.846299;1.0447598332811903;0.7938046929663036;0.7480253164974389;-0.44494503651432704;-0.42464388142739823;1.0480846497476937;9.996757907476821;0.7081971791637356;-0.42445658873493813;-0.4244510165089637;0.6945029498761025;0.3647429696496058;0.772861331989241
20.856299;1.0447720494194828;0.7937863274445138;0.7480841948666899;-0.4449417896287587;-0.4246405177570531;1.0481841280264865;9.994729355708504;0.7082323434462304;-0.42445665419466316;-0.4244509449624042;0.6944942324707603;0.3647620751617325;0.7730286240069738
20.866299;1.0447840896152492;0.7937649209023145;0.7481448873752573;-0.44493852856404625;-0.42463664493983677;1.0482841729304597;9.9926902589676;0.7082638928253687;-0.4244567195016489;-0.4244508768694823;0.6944811285930377;0.3647827040728595;0.7731922638188725
20.876299;1.0447946435389712;0.7937388863223543;0.7482074722855167;-0.4449352664655138;-0.4246327721264312;1.048386987410085;9.990640148271458;0.7082915597461485;-0.424456784538097;-0.42445081203732093;0.6944636104682727;0.36480373697424456;0.773351643760188
20.886299;1.044802615004356;0.7937071871160755;0.7482723272600122;-0.44493139707043416;-0.4246287120479168;1.0484917161950504;9.988578205640115;0.7083151179107438;-0.42445684912855147;-0.42445075022570583;0.6944407506666705;0.364824051343559;0.7735053228674806
20.896299;1.0448097824539953;0.7936706939529532;0.748339434904998;-0.44492813281096255;-0.4246248390170093;1.0485983058328132;9.986504376057901;0.7083344716670118;-0.42445691304568806;-0.42445069118852946;0.6944146740378376;0.3648455117828471;0.7736559538287363
20.906299;1.0448150786455652;0.7936288621119456;0.7484093564151638;-0.4449259917870741;-0.4246220387155518;1.048705462403772;9.984419805846457;0.7083496862530417;-0.4244569760504139;-0.42445063471035;0.6943845413288697;0.3648669740889935;0.7738021204236585
20.916299;1.04481849137737;0.7935820939319466;0.7484827662442306;-0.44492242318145897;-0.42461787652202376;1.0488147782246025;9.982326560828211;0.7083609326213621;-0.424457037910147;-0.4244505806263546;0.694350576565777;0.36488731241864986;0.7739432659185546
20.926299;1.0448190945561138;0.7935277373804577;0.7485580486416751;-0.44491854961204236;-0.4246138150523895;1.0489248006423337;9.980227773715562;0.7083683762874372;-0.42445709838702905;-0.4244505288231772;0.6943130920565859;0.36490842625156783;0.774080269808342
20.936299;1.044818871927037;0.7934680898121487;0.7486360741842258;-0.4449152812309844;-0.4246099402155771;1.04903502257947;9.978127666978363;0.7083720951985892;-0.42445715724002214;-0.424450479226756;0.694272454045927;0.3649282160403805;0.774212179783222
20.946299;1.0448169585482825;0.7934025293876537;0.7487168186007526;-0.44491201176460876;-0.4246060648262274;1.0491439096342756;9.976031357939533;0.7083721193697393;-0.42445721424457233;-0.42445043180345404;0.6942290049576617;0.3649485956518214;0.7743400144054112
20.956299;1.0448132680155815;0.7933305361710432;0.7487996696881727;-0.4449093605649144;-0.4246028852943731;1.0492529788587401;9.973945010032304;0.7083685416092446;-0.4244572691997799;-0.4244503865726259;0.6941830373175952;0.3649675515033963;0.7744629140903714
20.966299;1.0448075516442799;0.7932528715803827;0.7488852438654018;-0.4449054824980108;-0.42459882174597846;1.0493608846863578;9.971875642026896;0.7083615916070815;-0.4244573219263444;-0.4244503435878151;0.6941338437422332;0.36498716178537155;0.7745809920295349
20.976299;1.0448016560613727;0.7931703781235864;0.748972665761152;-0.44490220928935836;-0.42459494497917094;1.049467442380073;9.969830559398421;0.7083516528832011;-0.42445737226163066;-0.42445030288698615;0.6940837453488754;0.3650065417037815;0.7746955366771027
20.986299;1.0447947339190167;0.7930837405108772;0.7490628673032932;-0.4448986324227443;-0.42459077935548256;1.0495715909773171;9.967817161536724;0.7083392295364077;-0.4244574200471968;-0.42445026446569595;0.6940320693219795;0.36502477697595104;0.7748051720074618
20.996299;1.0447868366643858;0.7929907945336527;0.7491534543648435;-0.4448953563156351;-0.42458690175419206;1.0496753269565837;9.9658427922477;0.708324872957694;-0.42445746511936355;-0.42445022829837875;0.6939791427636973;0.36504390771086814;0.7749107746907363
21.006299;1.0447770043766005;0.7928920136014985;0.7492453252246161;-0.44489147248514266;-0.42458283648732986;1.0497776266084256;9.963914233472597;0.7083090980052857;-0.42445750731457116;-0.42445019437247516;0.6939253108144118;0.3650619444929196;0.775011229857275
21.016299;1.0447670840414653;0.7927885416774941;0.7493379782878369;-0.4448881932133211;-0.42457895789847455;1.049878395281905;9.962037778749234;0.7082923399306528;-0.4244575464897795;-0.42445016268838726;0.6938709570310839;0.36508086978900056;0.7751071866570091
21.026299;1.044755852070652;0.7926797005733967;0.7494312496912927;-0.44488491226268817;-0.4245750787547631;1.0499764406762035;9.9602202644046;0.7082749857844037;-0.4244575825385222;-0.4244501332331951;0.69381550072242;0.3650986412258743;0.7751963605357818
21.036299;1.0447429300017999;0.7925655270313077;0.749524932738438;-0.44488162957790983;-0.42457119900748974;1.0500734889175385;9.958469530372469;0.7082574216482441;-0.4244576153880021;-0.42445010597982946;0.6937613291363779;0.3651172203703755;0.7752808884822882
21.046299;1.0447277194388154;0.7924466552962283;0.7496196311718283;-0.4448786622922338;-0.4245677264614601;1.0501682529102805;9.95679376169774;0.7082400133607728;-0.4244576449836014;-0.42445008091487774;0.6937077287779384;0.365134600826459;0.775358368799462
21.056299;1.0447095610083408;0.7923215846753747;0.74971416831841;-0.44487476983062835;-0.42456365799640844;1.0502604462235599;9.955200642849363;0.7082230528724711;-0.42445767126595374;-0.42445005804733593;0.6936549162965473;0.3651528058705043;0.77542928876587
