time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.066299;1.0446900598208806;0.7921922361881055;0.7498091978491028;-0.44487148164396556;-0.42455977574778625;1.0503497327657867;9.953696675299614;0.7082067760035328;-0.4244576941629265;-0.4244500373910712;0.6936031116944239;0.36516985751644765;0.7754923754022331
21.076299;1.0446683672749126;0.7920581314888758;0.7499049799566275;-0.4448681915451183;-0.4245558924004987;1.0504347243263616;9.952287005594261;0.708191425635506;-0.4244577136147552;-0.4244500189530041;0.6935515451150496;0.3651877504786863;0.7755474956080298
21.086299;1.0446447629510556;0.7919193587163181;0.7500015372136672;-0.4448648995229177;-0.42455200783157593;1.0505169753881276;9.950975894443916;0.7081772477400529;-0.42445772960018585;-0.42445000273432815;0.6935024135525049;0.3652044563038329;0.7755954006712198
21.096299;1.0446195517263195;0.7917759589385974;0.7500987745650125;-0.4448616055881841;-0.4245481219029325;1.0505949196089588;9.949767559503206;0.7081644678980094;-0.4244577421335052;-0.42444998871981127;0.6934548658849514;0.36522093883636236;0.7756357229429631
21.106299;1.0445919573583837;0.7916273723767994;0.7501966554643811;-0.44485770362201793;-0.4245440472952336;1.0506679052745242;9.948666999128456;0.7081533207530412;-0.42445775125409957;-0.4244499768596542;0.6934090087120399;0.36523815740318144;0.77566896630595
21.116299;1.0445639824373905;0.7914761134528903;0.7502958636287403;-0.44485410364138384;-0.4245398698237764;1.0507353505376154;9.947679644122996;0.7081440571317632;-0.4244577570313554;-0.4244499670758486;0.693364879126426;0.3652540722437646;0.7756941499313184
21.126299;1.0445347194207248;0.7913195621647502;0.7503941097586037;-0.4448508039937217;-0.4245359790945241;1.050796834033774;9.946809993316037;0.7081368869339082;-0.42445775956211335;-0.4244499592754376;0.6933214275552201;0.3652706541306884;0.7757112486505967
21.136299;1.04450402405551;0.7911585139125259;0.7504917595003682;-0.44484812185597494;-0.4245327828956083;1.0508510656894483;9.946060890546564;0.7081319182731395;-0.4244577589427405;-0.42444995335643354;0.6932805613707802;0.36528587833096887;0.7757209363154199
21.146299;1.044472578487182;0.7909943700131667;0.7505892642870017;-0.44484481834776685;-0.42452888847966636;1.0508997923382275;9.945433400445765;0.7081291730761784;-0.4244577552453985;-0.4244499492293102;0.6932411803565219;0.36530172262549176;0.7757231533241061
21.156299;1.0444392921555865;0.7908259068591911;0.7506860368522575;-0.44484090678093835;-0.42452480487915784;1.050941736804674;9.944926628936756;0.708128682296821;-0.42445774852583507;-0.4244499468378529;0.6932031564754051;0.36531618361386403;0.7757168990417894
21.166299;1.0444060946219258;0.7906541848674528;0.7507815842103536;-0.44483759933852746;-0.42452090630506983;1.0509766350546323;9.944538021541163;0.7081305279237073;-0.4244577388432175;-0.42444994616216314;0.6931663011605069;0.36533028754900515;0.7757027167603652
21.176299;1.0443718212474984;0.7904794358592623;0.7508768059495554;-0.44483398761704807;-0.42451671698374716;1.0510042718831831;9.944264050571702;0.7081347802710243;-0.42445772626751016;-0.4244499472228778;0.693129333756506;0.36534508814760663;0.7756804508790276
21.186299;1.044336097111284;0.7902988020051563;0.7509690609080575;-0.44482955168770694;-0.42451174066282654;1.0510244668100501;9.944100647485243;0.708141460523543;-0.42445771087777084;-0.4244499500820528;0.6930938635944969;0.3653586532128383;0.7756513759094134
21.196299;1.0442984699641542;0.7901136736167329;0.7510599918295444;-0.44482623801510196;-0.42450783489829297;1.0510360730398969;9.944043491316505;0.7081505799841985;-0.424457692756293;-0.4244499548309888;0.6930584408887189;0.3653730372476779;0.7756161877331872
21.206299;1.0442585506960729;0.7899233781919744;0.7511495540648485;-0.44482292221851644;-0.42450392668381853;1.0510409870616664;9.944088426432481;0.7081621762661444;-0.42445767199165135;-0.4244499615800104;0.6930226445558656;0.3653862543072712;0.7755746771635381
21.216299;1.0442161161760697;0.789727556961041;0.7512381658875679;-0.4448196042967432;-0.42450001607685944;1.0510381758626965;9.944231985927892;0.7081763096349941;-0.42445764868702973;-0.4244499704482878;0.6929861106781547;0.3653992693614823;0.7755281727533045
21.226299;1.0441698941076645;0.7895246952128049;0.7513260141736657;-0.4448162976421936;-0.4244966123086758;1.0510277271361756;9.944471718549796;0.7081930310200929;-0.42445762294159206;-0.4244499815504303;0.6929475168518185;0.36541300534293647;0.7754772683824518
21.236299;1.044122373314446;0.7893181890789758;0.7514151737988561;-0.4448126733790994;-0.4244924088141457;1.051009832152689;9.944805878390317;0.7082123197179728;-0.4244575948296683;-0.42444999499483743;0.6929085911986512;0.365425358134568;0.7754238870875899
21.246299;1.0440723548598159;0.7891042221022031;0.7515032792899088;-0.44480822510380924;-0.4244874187403482;1.0509846816215034;9.945232362491417;0.7082340283896997;-0.424457564422005;-0.42445001089024537;0.692868121959503;0.3654372224601485;0.7753687381039289
21.256299;1.044019847753257;0.7888846300215036;0.75159228557822;-0.44480489953274843;-0.4244834998645778;1.0509523765795312;9.945747355208468;0.7082579202371725;-0.4244575318207208;-0.42445002934005804;0.692825932043571;0.3654495228446193;0.7753133326902428
21.266299;1.0439648759549494;0.7886593351598011;0.7516821335650982;-0.44480157252672625;-0.42447957932251457;1.0509119141650112;9.946344877836093;0.7082837930238177;-0.42445749717100534;-0.4244500504222163;0.6927808459050379;0.36546023446204046;0.7752567615035973
21.276299;1.0439074787376923;0.788428638428372;0.7517729092720997;-0.4447982443153869;-0.4244756572449203;1.0508652466804473;9.947017632128093;0.7083115434203127;-0.4244574606611099;-0.42445007417562736;0.6927346808875878;0.36547037329664345;0.7752020264785359
21.286299;1.043847685267385;0.7881928825538187;0.7518645632163556;-0.4447949150786135;-0.42447173374975605;1.0508113837623434;9.947757732266155;0.7083410994446797;-0.42445742252082275;-0.4244501006039637;0.6926862878445226;0.3654809528794789;0.7751493196332058
21.296299;1.0437845205697798;0.7879515184564172;0.751956790078673;-0.4447898545090303;-0.42446654876837137;1.0507504645656778;9.94855681930566;0.7083723698724634;-0.4244573829974052;-0.4244501296868576;0.6926356053203363;0.3654899505652434;0.775098139680136
21.306299;1.043719597639533;0.7877073391542945;0.7520504902376809;-0.44478684075208635;-0.4244630306430033;1.0506827413755144;9.949406324234937;0.7084053018899029;-0.4244573423060986;-0.42445016138667235;0.6925816227905538;0.36549830795326604;0.7750483854876664
21.316299;1.0436524043016184;0.7874589143711677;0.7521439661840109;-0.4447835090588814;-0.4244591035819055;1.0506085208658904;9.950297936918188;0.7084399185075546;-0.42445730059871917;-0.4244501956472836;0.6925262890472775;0.36550693620106095;0.7750024530405701
21.326299;1.0435826857446666;0.787207389991319;0.7522377330932881;-0.4447801766967655;-0.42445517554728485;1.0505281696507045;9.951223922506271;0.7084762701667728;-0.42445725798561923;-0.4244502323943294;0.6924685101097157;0.36551371769540575;0.7749585680617751
21.336299;1.043510515945363;0.7869531600700991;0.7523313121102606;-0.44477571932323756;-0.42445017360931786;1.0504421386717535;9.952177025066376;0.7085143930449872;-0.4244572145868317;-0.4244502715417499;0.6924081985336001;0.36551952699442297;0.7749172295673741
21.346299;1.0434359650295957;0.7866975659915809;0.7524250924128905;-0.44477238574003286;-0.4244462438828249;1.0503508884253252;9.95315027201714;0.7085543335568609;-0.42445717055436255;-0.4244503129925733;0.692344261135418;0.3655252540619153;0.7748780531648689
21.356299;1.0433590709390057;0.7864410715791169;0.7525185736359545;-0.44476905151221313;-0.4244423134020476;1.0502548289671323;9.954136970928028;0.7085961923191629;-0.4244571260528484;-0.42445035663020575;0.6922785651768676;0.3655288120864982;0.7748418388562357
21.366299;1.0432798529032397;0.7861855626857106;0.7526125090593917;-0.44476541434682176;-0.42443809379491754;1.0501534174878993;9.955130501610592;0.7086400989945355;-0.4244570812415915;-0.4244504023174112;0.6922099590918576;0.3655311593667457;0.7748081413896318
21.376299;1.0431982987189512;0.7859291575759852;0.7527040194899691;-0.44476095426456086;-0.42443308894814197;1.050049274503355;9.956124253789616;0.7086861234190829;-0.42445703627702464;-0.42445044992027936;0.6921383505459872;0.36553232338565395;0.7747769499082842
21.386299;1.0431143282102597;0.7856740635342283;0.7527942506615192;-0.4447576177813593;-0.4244291565068584;1.0499421463462657;9.957112122659035;0.7087342239782927;-0.4244569913114005;-0.424450499338989;0.6920628091444385;0.365533385957247;0.774747927485189
21.396299;1.0430265549312652;0.7854190168924378;0.7528821376848445;-0.44475429388133636;-0.42442573254013893;1.0498327685122417;9.95808874661716;0.7087842488639775;-0.4244569464721918;-0.42445055050529024;0.691985610533336;0.36553245269330525;0.7747220494614188
21.406299;1.0429371988021872;0.7851666097205752;0.7529678657430976;-0.44475095566843875;-0.42442179877227193;1.0497217474778486;9.959049124335996;0.7088359398315858;-0.4244569018461599;-0.4244506033578347;0.6919061204574901;0.36553064801530805;0.7746991048908888
21.416299;1.0428447532921454;0.7849154569417359;0.7530506700957036;-0.44474649222657237;-0.42441679124151305;1.0496094764264858;9.959988461967212;0.708888952854499;-0.4244568574981718;-0.42445065783968583;0.6918245906354027;0.3655281329225638;0.7746792772268923
21.426299;1.0427489420921467;0.7846674809099373;0.7531322053125701;-0.44474285027575633;-0.42441256752236106;1.0494961139632537;9.960902265862373;0.7089429109443555;-0.4244568135010637;-0.4244507139123804;0.6917400861137856;0.36552611477170927;0.7746623821842059
21.436299;1.042649579273848;0.7844203863072766;0.7532101511226422;-0.4447395100443504;-0.4244086313789347;1.049381692441325;9.961786022742393;0.708997456148803;-0.4244567699284006;-0.42445077155182737;0.691654589692879;0.365522828005322;0.7746495621635413
21.446299;1.0425466287948582;0.7841753354979842;0.7532854697153542;-0.44473504503250905;-0.42440362130107734;1.0492662507617276;9.962635151881848;0.7090522744399628;-0.42445672682574564;-0.42445083072097617;0.6915671020057936;0.3655194982561371;0.774640852941593
21.456299;1.042440196116527;0.7839333394030452;0.7533589915192158;-0.44473170424065894;-0.4243996832941804;1.0491498228140963;9.963445352775217;0.7091070749389141;-0.42445668422137195;-0.42445089133472697;0.6914776194710507;0.36551631062128404;0.7746367527704409
21.466299;1.042330459862869;0.7836945283033868;0.7534307369249704;-0.4447283634401618;-0.42439574430780014;1.0490323488380684;9.964212276446391;0.7091615243997208;-0.42445664216877405;-0.4244509532394003;0.6913850769009502;0.3655144010757857;0.7746373416100698
21.476299;1.0422175939264777;0.7834590481361781;0.7535007252481541;-0.44472389841817955;-0.42439073129269894;1.0489136664621022;9.964931039577289;0.7092152093037972;-0.42445660075808656;-0.424451016229063;0.6912913594476219;0.36551189529465056;0.7746438778632349
21.486299;1.0421014301444647;0.7832284708724787;0.7535704950276874;-0.4447208754380237;-0.4243871981002325;1.048793593594176;9.965596803716965;0.7092676999253825;-0.4244565600940912;-0.42445108008470456;0.6911953384478362;0.36550996773474054;0.7746563643289937
21.496299;1.0419824591114097;0.7830018850042377;0.7536386772494781;-0.4447175358545201;-0.4243832560378309;1.0486710234340024;9.966206049271078;0.7093186399437473;-0.4244565202760581;-0.42445114459909755;0.6910958674241391;0.3655088518171116;0.7746743179863184
21.506299;1.04186032512486;0.7827799247009707;0.7537060400564092;-0.4447130726008535;-0.4243782398966857;1.048547949239328;9.966757452402895;0.7093677276373204;-0.42445648137369224;-0.4244512095820818;0.6909947746599545;0.36550980273515127;0.7747004058911248
21.516299;1.0417348898873944;0.7825636295428101;0.7537736917367287;-0.4447097347137339;-0.4243742957266016;1.048423431566707;9.967252109010417;0.7094146337052293;-0.42445644339564065;-0.424451274873792;0.6908908840927651;0.36551106365113833;0.7747332858326306
21.526299;1.0416059429086433;0.782353149149563;0.7538419838480088;-0.4447063979335219;-0.4243703505207238;1.048297598807621;9.967693170531177;0.7094589717691792;-0.42445640628943415;-0.4244513403730063;0.6907840490834211;0.3655138499763065;0.7747739381208135
21.536299;1.0414722738671192;0.7821479838206703;0.7539113480196517;-0.4447013320611951;-0.42436514415389315;1.048170686029115;9.968084526483985;0.709500313006928;-0.42445636998023223;-0.4244514060483116;0.6906731745816439;0.36551835329152776;0.7748219816263703
21.546299;1.0413355915792315;0.7819514231262222;0.7539837234862613;-0.4446976957516543;-0.4243609085968626;1.048043042887389;9.968429086893526;0.7095382160893886;-0.42445633439396696;-0.4244514719149511;0.6905602002766794;0.3655247523707589;0.7748796668961999
21.556299;1.0411947441938996;0.7817604835348797;0.7540572160386816;-0.4446943632365546;-0.4243569606021023;1.0479150807182582;9.968728160116491;0.7095722781719898;-0.4244562994478446;-0.42445153799055135;0.690444077335038;0.36553421782181983;0.7749470366673611
21.566299;1.041049351424793;0.7815754530856991;0.7541326914808537;-0.44469052736248993;-0.42435263509038607;1.0477871873958118;9.968981926032004;0.7096021648036052;-0.4244562650460169;-0.4244516042585835;0.6903238007906312;0.36554492679399936;0.775022639505371
21.576299;1.040899899906453;0.7813981448957037;0.7542119997224678;-0.4446871981914692;-0.4243486858402886;1.0476596821568023;9.969189935345437;0.7096275876759714;-0.4244562310845702;-0.42445167067906925;0.6902014605350691;0.3655580673591329;0.7751090130082667
21.586299;1.0407461535744258;0.7812273076997336;0.7542945906508252;-0.4446827462601493;-0.4243436632242602;1.0475328439890121;9.96935134252418;0.7096482869343236;-0.42445619745769864;-0.4244517372343559;0.6900762501807912;0.36557380597329703;0.7752054676476421
21.596299;1.040588134509796;0.7810635179596296;0.7543813688256578;-0.44467942039461494;-0.4243397134935582;1.0474069340690917;9.969464762273335;0.7096640619802267;-0.4244561640655646;-0.42445180394931475;0.6899484330557011;0.3655922545585983;0.7753120034755882
21.606299;1.040425866267216;0.7809076433651421;0.754473379547221;-0.4446757938025736;-0.424335475423136;1.0472821523675448;9.969527767614139;0.7096748066426979;-0.4244561308085876;-0.4244518708651179;0.6898172702460575;0.3656144633854494;0.7754279953992276
21.616299;1.0402594535344973;0.7807572665192868;0.7545683647008786;-0.44467134639717637;-0.424330453036764;1.047158579184968;9.969536552377663;0.7096805051987392;-0.42445609757926356;-0.42445193799484665;0.6896849498611486;0.36563842947732433;0.7755538840582292
21.626299;1.0400891376098864;0.7806143299389254;0.7546680386157966;-0.4446680247847574;-0.4243265042050345;1.0470361466765707;9.969486601951571;0.709681217987214;-0.42445606425904336;-0.4244520053047669;0.6895505699076164;0.3656651053408783;0.775688829512016
21.636299;1.0399152837295562;0.780478838686973;0.7547720553872216;-0.4446647044612947;-0.4243225561258279;1.0469146317192322;9.969374674655091;0.7096770997154852;-0.4244560307115774;-0.4244520727377103;0.6894131784492491;0.3656944028771568;0.775831488001483
21.646299;1.0397380987665596;0.7803502598251497;0.7548795553362907;-0.444660880363801;-0.42431823216101505;1.0467936720157993;9.969200197537006;0.7096684252799981;-0.42445599680095086;-0.4244521402374769;0.6892748432947188;0.3657262117433321;0.7759830965732016
21.656299;1.0395586511558155;0.7802319161988529;0.7549926806350251;-0.44465726026075353;-0.4243139976536757;1.0466728426852485;9.968964616127673;0.709655575581066;-0.4244559624398108;-0.42445220775400005;0.6891346945125537;0.36576043587038337;0.7761422086673379
21.666299;1.0393772961357253;0.7801207391948208;0.7551079386792365;-0.44465281906039766;-0.4243089796421817;1.0465517762172758;9.968670230226957;0.7096389974287941;-0.4244559276198271;-0.424452275254457;0.6889919133765594;0.3657980141330576;0.7763079078429821
21.676299;1.039194709617512;0.7800189039099916;0.7552265397510587;-0.44464950333940195;-0.42430503581720036;1.046430190943877;9.968319425393243;0.7096191829797965;-0.4244558923980235;-0.4244523427296714;0.6888486992742291;0.3658369054503541;0.7764806060682918
21.686299;1.0390116191865952;0.7799263208460978;0.7553474658288638;-0.44464506399844844;-0.4243000201615434;1.0463077454025083;9.96791385627029;0.7095966652218997;-0.42445585685267123;-0.42445241017188845;0.6887042409153542;0.36587806296831465;0.7766595756339034
21.696299;1.0388288341831968;0.7798441341802171;0.7554709061738181;-0.4446417498259069;-0.4242960787648679;1.0461838875190155;9.967454377114732;0.709572018026576;-0.42445582103776824;-0.42445247754505394;0.6885587124855479;0.36592141881924406;0.7768445382414016
21.706299;1.0386473316808957;0.7797725039110448;0.7555962518090331;-0.44463843621467425;-0.4242921386176834;1.0460579093975333;9.966942193766153;0.7095458849304213;-0.4244557849562757;-0.4244525447827515;0.6884113058877805;0.3659668847561282;0.7770343313383513
21.716299;1.0384682196243324;0.7797125414251245;0.7557240375430804;-0.44463369632665234;-0.4242868383038184;1.0459291189422306;9.966379807666561;0.709518988748645;-0.42445574856234164;-0.42445261181402194;0.6882642858835786;0.3660143797893581;0.7772303696328043
21.726299;1.0382925004256576;0.7796627010303098;0.7558525143525906;-0.444630383452953;-0.42428290073381003;1.0457969281788233;9.965770506377302;0.7094920486931989;-0.42445571179538627;-0.4244526785826638;0.6881170375871711;0.3660638576450901;0.7774313592986556
21.736299;1.0381206262903016;0.7796228244975412;0.755981651894499;-0.4446265656697149;-0.4242785876781058;1.0456608777871177;9.965117389583725;0.7094656491689969;-0.42445567461677697;-0.4244527450465793;0.687969057122031;0.36611629844054566;0.7776364945224801
21.746299;1.0379535722623596;0.7795945096015159;0.756112669687621;-0.4446232528505498;-0.4242746528398456;1.0455206825899894;9.964423363861037;0.7094401642488144;-0.4244556370178594;-0.42445281117824823;0.6878228967165742;0.366169695247365;0.7778462916352598
21.756299;1.0377913898033342;0.7795762447861202;0.7562444173213307;-0.44461881524832236;-0.424269646341988;1.045376249335225;9.96369168260749;0.7094157982633291;-0.424455599005528;-0.4244528769721667;0.6876781421682739;0.36622506845007574;0.7780601885539186
21.766299;1.0376342854148555;0.7795683192611522;0.7563772474099925;-0.4446155016309261;-0.4242657142024517;1.0452276253732518;9.962926227549323;0.7093926964641057;-0.42445556058907563;-0.4244529424489407;0.6875344024651544;0.36628248036465666;0.7782772991993921
21.776299;1.037482355343043;0.779571248669807;0.756511691626434;-0.4446118850881163;-0.42426149489334214;1.0450749513509194;9.96213155545901;0.7093709851721082;-0.4244555217853044;-0.42445300765182625;0.687394247622086;0.3663420204395304;0.7784995001119929
21.786299;1.0373356265676799;0.7795821896270044;0.7566450226989219;-0.4446074454255525;-0.4242564920338123;1.0449184795698243;9.961313073533827;0.7093507008450449;-0.4244554826303345;-0.424453072632219;0.6872571835552164;0.3664037737448642;0.7787260610981235
21.796299;1.0371941256476167;0.7796026289404316;0.7567785275292322;-0.44460412928950727;-0.42425256309835174;1.0447585987471357;9.960477357471369;0.7093317584160505;-0.4244554431758081;-0.42445313743148805;0.6871227256157938;0.36646779063229284;0.7789562023577888
21.806299;1.0370578911847639;0.7796318070721381;0.7569111684908189;-0.44459968765177416;-0.4242475618497508;1.0445958051211883;9.959631862985587;0.7093140475312169;-0.42445540348033745;-0.42445320208175313;0.6869934538892704;0.36653506638286004;0.7791921866703664
21.816299;1.0369267275389829;0.7796696212870307;0.7570426097837215;-0.44459698896867217;-0.42424433037163495;1.0444306365188967;9.958783855326347;0.7092975348451662;-0.42445536361829395;-0.42445326662962907;0.6868689926764192;0.36660354269997714;0.7794321549558869
21.826299;1.0368012953988486;0.7797165399170637;0.757172577412861;-0.44459254537401327;-0.4242393301674369;1.0442635790346195;9.957939351265368;0.709282251846344;-0.42445532369245065;-0.4244533311507066;0.6867489621856973;0.36667412360579;0.7796756283209533
21.836299;1.036681540875401;0.7797734776455669;0.7573019475970734;-0.44458892309736164;-0.42423511499272926;1.044094982976445;9.957102584798832;0.7092682194264532;-0.4244552838272499;-0.42445339572067575;0.6866359108690013;0.3667466835873794;0.7799242745090069
21.846299;1.0365676495324543;0.7798373729354684;0.7574276707790912;-0.4445844775787742;-0.42423011548322853;1.0439250374742444;9.956275985891718;0.7092554428155908;-0.42445524415308494;-0.42445346036264453;0.6865292532887899;0.36682107005774517;0.7801771167395872
21.856299;1.0364597383934293;0.7799098225230866;0.7575510804717898;-0.44458115557350325;-0.4242261891538952;1.0437538030170446;9.955460368995373;0.7092439891553854;-0.42445520479808013;-0.4244535250370626;0.6864292940864936;0.36689711758873883;0.7804340608319641
21.866299;1.0363578781968326;0.7799901620141912;0.7576712883841267;-0.4445767080290405;-0.42422118976292816;1.043581272906587;9.954655244700739;0.7092340143714804;-0.42445516588382;-0.4244535896913894;0.6863352983502358;0.3669746572087669;0.7806941238154191
21.876299;1.036262107760042;0.780078948924139;0.7577885805863721;-0.4445733839356102;-0.4242172631993997;1.0434073898940872;9.953859537369093;0.7092257026050993;-0.4244551275203344;-0.4244536543216149;0.6862494654410506;0.3670535053222648;0.7809589396756894
21.886299;1.036172371602212;0.7801755043215381;0.7579021666539955;-0.44456893424170485;-0.4242122632367348;1.0432320355738964;9.953072407032735;0.7092192297259036;-0.4244550898005383;-0.42445371900322687;0.6861708501814089;0.36713346293065596;0.7812274694145566
21.896299;1.0360882126116526;0.7802808900564987;0.7580132234564301;-0.44456592520403504;-0.424208743535957;1.043055091049751;9.952293509956432;0.7092147663655276;-0.4244550527991358;-0.4244537838707021;0.6860983586099763;0.36721532535157553;0.7814990941217089
21.906299;1.036009846620411;0.780393467403957;0.758119826433484;-0.4445614734025642;-0.4242037424002203;1.0428765028662108;9.951522544029054;0.709212449880566;-0.4244550165780861;-0.4244538490598312;0.6860337892678154;0.3672968748403504;0.7817742994771651
21.916299;1.0359366696193455;0.780514369250826;0.758223280879973;-0.44455814516257897;-0.42419981357631237;1.0426962670114943;9.950758647431302;0.7092123434002037;-0.42445498118868746;-0.4244539146500584;0.6859758947264558;0.3673788728893111;0.7820521813602248
21.926299;1.0358683916990963;0.7806432497897362;0.7583233630463736;-0.44455481603355285;-0.4241958840109916;1.042514375606336;9.950000480208287;0.7092144016761984;-0.4244549466700673;-0.4244539806308158;0.6859234661205764;0.367461076187972;0.7823311943564397
21.936299;1.035804899817543;0.7807797532461292;0.7584198882803878;-0.44455036155850347;-0.4241908806996589;1.0423307876838415;9.949246853146782;0.7092184313495847;-0.4244549130473032;-0.42445404691531663;0.6858783603575297;0.36754327178995977;0.7826123228709584
21.946299;1.035746301179093;0.7809244369729786;0.7585135756402568;-0.4445470308857541;-0.4241869497789493;1.0421454841009077;9.948497481972273;0.7092240957255326;-0.4244548803238736;-0.4244541133982734;0.6858394493864648;0.3676252854400645;0.78289388754525
21.956299;1.0356928241536636;0.7810777145573427;0.7586050779722782;-0.44454227284387926;-0.42418165690095183;1.041958575192089;9.947753826385831;0.7092309996281657;-0.4244548484817222;-0.42445418000515556;0.6858055636340812;0.36770693041371405;0.7831742731741582
21.966299;1.03564467127572;0.7812377332119875;0.7586929333561456;-0.444538941086085;-0.42417772503965356;1.0417703296640763;9.947019096318087;0.7092387842909045;-0.42445481749783054;-0.424454246706844;0.6857784609451845;0.36778797755504555;0.7834546042579669
21.976299;1.035601700339397;0.7814041651644514;0.7587772167839357;-0.4445351038658847;-0.42417341600805936;1.041581111406311;9.946296952393022;0.7092471461194452;-0.42445478736569964;-0.42445431351897156;0.68575680235469;0.3678682055095569;0.7837334670487159
21.986299;1.035564472008027;0.7815786826499576;0.758859117581205;-0.4445317714498619;-0.4241694837654888;1.041391316371969;9.945590557657498;0.7092558027676472;-0.4244547581187199;-0.42445438048438466;0.6857391323647708;0.3679484535651667;0.7840100422271551
21.996299;1.0355326930378708;0.7817600613548085;0.7589374440628978;-0.44452731430904885;-0.42416447853602024;1.041201324877467;9.944902930300163;0.7092644647106611;-0.4244547298298425;-0.42445444763695217;0.6857269178622356;0.36802663090278126;0.7842848438164015
22.006299;1.0355062459541229;0.7819500080271325;0.7590135892055496;-0.4445236794130308;-0.4241602581551102;1.0410114429497026;9.944237069168675;0.7092728277339799;-0.42445470256788714;-0.4244545149751038;0.6857186451910817;0.36810373205451974;0.7845572016354493
22.016299;1.0354849471102667;0.7821454851218412;0.7590844924093729;-0.4445192222478325;-0.4241552534789315;1.0408218775714557;9.943595307406671;0.709280598008373;-0.4244546763641345;-0.42445458245958567;0.6857128579003865;0.36817986892211757;0.7848259148558312
22.026299;1.035468637560763;0.7823478824117264;0.7591513699834646;-0.4445158897719818;-0.42415132234834624;1.0406327724037499;9.942979012394087;0.7092875264229154;-0.42445465122740783;-0.4244546500305295;0.6857111024379752;0.3682552559021708;0.7850923557679578
22.036299;1.0354573248868653;0.7825562451588437;0.7592131646013067;-0.44451143296719475;-0.4241463188570876;1.0404442357034789;9.942388365923156;0.7092934204740255;-0.4244546271736398;-0.4244547176299079;0.685711872997547;0.3683301321022973;0.7853552447400582
22.046299;1.0354512808841736;0.7827709319203411;0.7592700032725486;-0.44450810098261134;-0.4241423892108854;1.0402563705074268;9.941821904756512;0.7092981396821655;-0.42445460423933035;-0.4244547852100507;0.6857136034937943;0.36840468966979806;0.7856133372002638
22.056299;1.035450779114595;0.7829905944201226;0.7593205355793898;-0.4445042641831605;-0.4241380835504987;1.0400693511635277;9.941276881441855;0.7093015770290612;-0.4244545824768521;-0.4244548527351808;0.685717704881411;0.3684790578836273;0.7858680524962165
22.066299;1.0354570040722848;0.7832180895011598;0.7593668242750593;-0.444500630551132;-0.42413386740267095;1.039883420049547;9.940750424381058;0.7093036178615051;-0.4244545619476538;-0.42445492019123043;0.6857226063613668;0.3685533326215734;0.7861181665114532
22.076299;1.0354702849944353;0.7834498846634168;0.7594053192145871;-0.44449617487584264;-0.42412886758974655;1.0396987812554077;9.940240538649542;0.7093040835014559;-0.42445454272882827;-0.4244549875804988;0.6857267397501019;0.3686276180983817;0.7863624592217319
22.086299;1.0354909927778306;0.7836876346356865;0.7594371636135845;-0.44449284404626754;-0.4241249417847666;1.0395155653318486;9.9397467264051;0.7093026950988377;-0.4244545249099364;-0.4244550548851077;0.6857314955150285;0.36870304870001896;0.7866028043985658
22.096299;1.035519316061693;0.7839306743128933;0.7594613098356578;-0.4444883889277824;-0.4241199438852306;1.039333852480324;9.939269870063987;0.7092990879884888;-0.42445450856281797;-0.42445512203758956;0.6857352034261865;0.3687777738978084;0.7868369238467591
22.106299;1.0355554076076128;0.7841795394293785;0.7594780306563874;-0.44448505861056364;-0.424116019893313;1.0391536433443538;9.938811166459802;0.7092928468275208;-0.42445449371470295;-0.42445518892616013;0.6857361285962669;0.36885292472657966;0.7870638502528974
22.116299;1.035599438405342;0.7844334672334832;0.759486659835889;-0.44448060391308336;-0.42411102360528874;1.038974829354509;9.938371261556782;0.7092835109706868;-0.4244544803441146;-0.4244552554153137;0.6857354921070914;0.3689286109809588;0.7872847134258416
22.126299;1.0356515115258778;0.7846938951324731;0.7594889127501179;-0.4444769716832671;-0.4241068125162207;1.0387972125236733;9.937950303378848;0.7092705693812861;-0.4244544683930115;-0.424455321364863;0.6857315329477163;0.3690049424338861;0.7874979637045278
22.136299;1.0357113549678216;0.7849569722295981;0.7594818055331445;-0.44447313662765353;-0.4241025131727394;1.0386205595988418;9.9375483408255;0.7092534862310601;-0.4244544577941442;-0.4244553866398744;0.6857225606116684;0.3690820060843027;0.7877020099268387
22.146299;1.0357794134333413;0.7852251710764333;0.759467920696061;-0.44446980671494896;-0.4240985908660636;1.038444687633833;9.937165834411404;0.7092317545269844;-0.42445444849834424;-0.4244554511014791;0.6857099678506658;0.3691598124999107;0.7878978925150387
22.156299;1.0358553281933953;0.7854967450566096;0.7594464709284908;-0.4444653522364713;-0.4240935954532947;1.0382695199611756;9.936803899095214;0.7092049639430097;-0.42445444047786063;-0.4244555145933524;0.6856922431413798;0.3692382818243499;0.7880841105544756
22.166299;1.0359389488635073;0.7857717378172795;0.7594182390499085;-0.44446202235320653;-0.42408967291232874;1.038095034535955;9.936463497802803;0.709172851227528;-0.4244544337206695;-0.4244555769427514;0.6856679848126479;0.3693172768887587;0.7882593624157196
22.176299;1.0360300428265843;0.7860490008377342;0.7593828334251984;-0.4444575679048715;-0.4240846771187429;1.0379211737958978;9.93614452750848;0.7091353034123584;-0.4244544282361251;-0.4244556379617932;0.6856388835729906;0.36939665788811943;0.7884251752633433
22.186299;1.0361283073720653;0.7863297433215973;0.7593420244181368;-0.4444539358086393;-0.42408046573427005;1.037747846256574;9.935846735554469;0.7090923304109007;-0.4244544240488009;-0.4244556974388804;0.6856036969184807;0.369476318883339;0.7885805179576005
22.196299;1.0362333906431522;0.7866106399974789;0.7592931463004571;-0.44444948133609663;-0.42407546939299434;1.037574970408238;9.93557156818691;0.7090440229937002;-0.42445442117321763;-0.42445575513714734;0.6855612664336945;0.3695571681790128;0.7887248287655115
22.206299;1.0363448848205035;0.7868930248455558;0.7592378647625859;-0.44444615141607857;-0.4240715457316074;1.0374024814135423;9.935322646712645;0.7089904934527483;-0.4244544196052004;-0.4244558108098455;0.6855135736162786;0.36963708458873534;0.7888587817156485
22.216299;1.0364623618839628;0.7871759434020104;0.7591755914359823;-0.4444416968517483;-0.4240665485995102;1.0372303853877585;9.935105485003307;0.7089318359281731;-0.42445441933596334;-0.4244558642249565;0.6854597761876688;0.3697169066468331;0.7889819484506295
22.226299;1.0365851610482795;0.7874590375999655;0.7591064921364808;-0.4444389862455567;-0.4240633200686562;1.0370588367818732;9.93492745157799;0.7088681568867264;-0.4244544203584342;-0.4244559151894307;0.6853991905769997;0.3697964429365306;0.7890935952174871
22.236299;1.0367133332615392;0.787742574914172;0.7590307717692915;-0.44443453148393075;-0.42405832187342796;1.0368881151847424;9.934796912682307;0.7087996319288572;-0.42445442265806566;-0.4244559635665687;0.685334237099733;0.3698754630641638;0.7891957568574208
22.246299;1.0368459588608183;0.7880274318886521;0.7589497024662881;-0.44443089897605986;-0.4240541077513693;1.0367185850956415;9.93472175192716;0.708726503222441;-0.42445442620066703;-0.42445600928108645;0.6852643884222606;0.36995368152478136;0.7892879227045385
22.256299;1.0369822327232487;0.7883106232367091;0.7588605705274988;-0.4444264439998407;-0.4240491083370589;1.0365507432167456;9.934708951570185;0.7086490265362334;-0.42445443092792745;-0.42445605231256345;0.6851891492065126;0.370030765725022;0.7893696542967639
22.266299;1.0371213080369954;0.7885938306114808;0.7587650804412042;-0.44442311357177405;-0.4240451813112552;1.0363852502226527;9.934764988916521;0.7085674233328965;-0.4244544367649696;-0.42445609267946594;0.6851110425493709;0.3701063737266662;0.7894431387208429
22.276299;1.0372622833663403;0.788876455608365;0.7586627925034675;-0.44441865856536156;-0.4240401805814992;1.0362228625797048;9.934895487998293;0.7084818814708617;-0.4244544436313418;-0.42445613041546676;0.6850296007685591;0.3701802102899335;0.7895078190633674
22.286299;1.0374041617052687;0.7891591506299154;0.758554412472992;-0.44441532827787306;-0.42403625220724905;1.0360643521421324;9.935104266344691;0.7083926229390521;-0.4244544514565869;-0.42445616554812937;0.6849443861444311;0.37025207183218134;0.789563025913429
22.296299;1.0375459441696084;0.7894414014221275;0.7584393548225252;-0.4444108735862137;-0.4240312500794881;1.0359104657932012;9.935393234560374;0.7082999719596597;-0.4244544602010059;-0.42445619808970336;0.6848579989443306;0.37032284254961145;0.7896111437287964
22.306299;1.037686579673843;0.7897244441007273;0.7583187268772764;-0.44440786101684127;-0.4240277278974708;1.0357618731497444;9.935763313169053;0.7082043470214123;-0.42445446984779234;-0.4244562280375389;0.6847700567220266;0.3703904432929;0.7896504925693729
22.316299;1.0378261250803111;0.7900067263561574;0.7581903993756031;-0.44440340697005665;-0.4240227241306293;1.0356191052751829;9.93621476703366;0.7081062010293645;-0.42445448035727984;-0.4244562553735969;0.6846801926868987;0.3704557913149992;0.7896808235876203
22.326299;1.0379640834715407;0.7902894173885999;0.7580554825708619;-0.4444000779559941;-0.4240187924484435;1.035482529934726;9.936746446646067;0.7080059684710889;-0.42445449164633475;-0.4244562800632186;0.6845910455179207;0.37051881322904473;0.7897040429755974
22.336299;1.0381002380184616;0.7905719540387031;0.7579132956928727;-0.4443956247722421;-0.42401378667967116;1.0353523768305668;9.937355435711359;0.7079040383850609;-0.4244545036296954;-0.42445630205866525;0.6845021910070991;0.3705794780712371;0.7897194158815014
22.346299;1.038234281483318;0.7908550575417463;0.7577643734265361;-0.44439229664948077;-0.42400985278045994;1.0352288122082713;9.938037650858183;0.707800774283346;-0.42445451626746045;-0.4244563213012931;0.6844130658733513;0.3706377890190688;0.7897262422688299
22.356299;1.0383657901993826;0.7911394839860342;0.7576092912975707;-0.44438754212564174;-0.4240045561233435;1.0351120101234474;9.938788432817551;0.7076965461397278;-0.42445452956567575;-0.4244563377264534;0.6843259405531701;0.3706937304024806;0.7897264895979905
22.366299;1.0384942329101428;0.7914239294400253;0.7574467298678024;-0.44438421492751884;-0.4240006192712833;1.0350021430084033;9.939602484443382;0.70759168824435;-0.4244545435424169;-0.4244563512837027;0.6842399390963143;0.3707472327919783;0.7897194673837606
22.376299;1.0386190507182806;0.7917093241568678;0.7572776026624098;-0.44437976364296045;-0.4239956075205046;1.0348993424121853;9.940473314923917;0.7074864453640355;-0.4244545581970881;-0.4244563619574065;0.6841540821341144;0.3707982044367684;0.7897044267074741
22.386299;1.038739513196668;0.7919960806480058;0.7571026323066692;-0.4443770570587658;-0.42399236275691815;1.03480371239075;9.941392828548398;0.7073809968467452;-0.4244545735064115;-0.4244563697675348;0.6840703052695485;0.3708465896568965;0.7896831914794973
22.396299;1.0388558290634125;0.7922851146882081;0.7569226434940323;-0.44437260711370435;-0.42398734667294397;1.034715311823651;9.94235143730603;0.7072754786598087;-0.424454589441681;-0.4244563747658451;0.6839874408633171;0.37089337629319413;0.789655422462264
22.406299;1.0389676211150762;0.7925765448247705;0.7567385276743521;-0.4443692826396203;-0.4239834012667388;1.0346340633769198;9.943338674904195;0.7071699468367199;-0.42445460598956797;-0.4244563770473189;0.6839042086048172;0.37093655492621325;0.7896194551900519
22.416299;1.039074962916397;0.7928708046010258;0.7565515709043533;-0.44436453224944206;-0.423978092019511;1.0345597223780207;9.944344168084786;0.7070643748249893;-0.42445462315708204;-0.42445637676931414;0.6838222380210971;0.37097708736344964;0.7895777559175271
22.426299;1.039178052556092;0.7931659810567008;0.7563610539932967;-0.4443612097436568;-0.42397414167411046;1.034491962673599;9.945358556374446;0.7069587526302099;-0.4244546409528581;-0.4244563741597755;0.6837401242135636;0.37101489616202094;0.7895296271259156
22.436299;1.0392771083974681;0.7934622357765381;0.7561683485922203;-0.44435676368836174;-0.4239691157330809;1.0344305038288044;9.94637389221344;0.7068532123023424;-0.4244546593786215;-0.4244563695061343;0.6836565056160866;0.371049872121008;0.7894742631015972
22.446299;1.0393722934956788;0.7937598742057111;0.7559748969746525;-0.44435344339536265;-0.4239651602145001;1.0343752002218178;9.947383236762754;0.7067480715288716;-0.42445467844775714;-0.42445636314272017;0.6835731016465502;0.371081914698023;0.7894134300960336
22.456299;1.0394637044249817;0.7940581090295697;0.7557809407633489;-0.4443489995829172;-0.4239601289598234;1.0343260811388262;9.948379792273979;0.7066437587562399;-0.4244546981747984;-0.4244563554416101;0.6834886785721306;0.37111097475769816;0.7893462347621945
22.466299;1.039551161464361;0.7943567919938161;0.7555874026410383;-0.44434630097226374;-0.4239568639837806;1.034283324966215;9.949356501209035;0.7065406683643061;-0.42445471852948446;-0.4244563467807352;0.6834020062766397;0.3711370360696933;0.7892717520150765
22.476299;1.0396352727689135;0.7946574625248619;0.7553962333443175;-0.4443415571068897;-0.4239515387624622;1.0342471324534448;9.950306456635714;0.7064390538467549;-0.4244547394404689;-0.4244563375077187;0.6833148524869683;0.37116005651727785;0.789191629533942
22.486299;1.0397158172367489;0.7949576277539138;0.75520614708747;-0.4443382411632824;-0.4239475720625441;1.0342176345215124;9.951223530824148;0.7063390120524506;-0.42445476084854605;-0.42445632794197125;0.6832259867798651;0.3711809687533922;0.7891052869487123
22.496299;1.0397926989943815;0.7952575490616506;0.7550183405424017;-0.4443338016169877;-0.423942529430384;1.0341949543884674;9.952102278795655;0.7062405580916477;-0.4244547827314064;-0.42445631839421777;0.6831351655539402;0.371197746910964;0.7890115845747093
22.506299;1.0398656472647971;0.7955575841155099;0.7548340734198232;-0.44433048781190904;-0.4239385569617051;1.0341793143176936;9.952937057610056;0.7061437619678631;-0.42445480509013667;-0.4244563091691481;0.6830411253171913;0.3712114473389061;0.7889099756677957
22.516299;1.0399342530628588;0.7958571971617726;0.7546536555408503;-0.4443271751675056;-0.42393458163051106;1.0341710414632759;9.953721748470638;0.7060488092400637;-0.42445482792432754;-0.4244563005636448;0.682945619994294;0.3712221899927159;0.7888022114406871
22.526299;1.0399980973418381;0.7961558572570627;0.7544772690233515;-0.4443227390749203;-0.42392953039700176;1.0341704759028845;9.954450952461046;0.7059559384473661;-0.4244548512137251;-0.42445629286036707;0.6828474737862761;0.3712301117565768;0.788687518713539
22.536299;1.0400568586233498;0.7964550448228876;0.7543069232831794;-0.44431912662181977;-0.423925260995556;1.034177905867039;9.955121104550235;0.7058654245485593;-0.4244548749175715;-0.4244562863006702;0.6827456083835544;0.37123532937692955;0.7885651543922737
22.546299;1.040110053312324;0.7967509728491409;0.7541398157494689;-0.44431531233350274;-0.4239209000542576;1.0341935831189626;9.955729294228119;0.705777658477824;-0.4244548989761046;-0.42445628106757816;0.6826420228665712;0.3712379423641606;0.7884369906938469
22.556299;1.040158074688361;0.7970461359576383;0.7539786984029578;-0.4443120043074545;-0.42391691335404147;1.0342177759310929;9.956271225083304;0.7056931549774745;-0.42445492330113543;-0.4244562773015477;0.6825357306480894;0.3712380685622866;0.7883022201568035
22.566299;1.0402006729499258;0.7973387971829942;0.7538229479708994;-0.44430757256010217;-0.42391185084469;1.0342508007755422;9.956741730099317;0.7056124284837162;-0.4244549477734221;-0.424456275113782;0.6824257357729725;0.37123686690219804;0.7881604465349865
22.576299;1.0402379739464265;0.7976290169223631;0.7536734421628756;-0.4443042662990684;-0.4239078586774166;1.0342929731365462;9.957136764128672;0.7055358674181043;-0.42445497225705353;-0.42445627457632173;0.6823140617710313;0.37123252188106803;0.7880124161387796
22.586299;1.040270179362652;0.7979156586014273;0.7535297872737845;-0.4442998360649915;-0.42390279085980465;1.0343445187245242;9.957453577866291;0.7054636954479554;-0.42445499660211206;-0.42445627571652084;0.6821997302468477;0.3712262190030886;0.7878576531635175
22.596299;1.0402975578515152;0.7981999557815427;0.7533937116473076;-0.4442962288860842;-0.423898505255513;1.034405559396757;9.957689935906007;0.7053959958230417;-0.4244550206211034;-0.42445627853013185;0.6820817214124586;0.3712181408182466;0.7876953167706913
22.606299;1.0403203960619412;0.7984786533195577;0.7532624955191243;-0.4442917997752776;-0.4238934326200522;1.0344761572001033;9.957844295831501;0.7053327686611499;-0.4244550440756155;-0.4244562829866585;0.681962028112226;0.3712084782608163;0.7875273194219864
22.616299;1.0403389206471776;0.7987531890678332;0.7531376882075732;-0.44428849578245755;-0.4238894308592413;1.0345563186122244;9.957915801652687;0.7052740122184207;-0.4244550666939748;-0.42445628902361776;0.6818397215511752;0.3711974434281737;0.7873529723778823
22.626299;1.0403530547449131;0.7990224277767353;0.7530184335435812;-0.4442858116254105;-0.42388612308825474;1.0346459941091413;9.957903326425438;0.7052197845723231;-0.4244550882004102;-0.4244562965631041;0.681713908067033;0.3711852566089373;0.7871716169847914
22.636299;1.0403635146970427;0.7992870745476233;0.7529050682929517;-0.444281383655043;-0.42388104451598163;1.0347451322577688;9.957804833639905;0.7051701820545055;-0.42445510834313244;-0.42445630553712677;0.6815866545318283;0.37117310292679573;0.7869857676870804
22.646299;1.04037022927197;0.7995468993812191;0.7527976709020895;-0.4442780806663332;-0.42387703738871924;1.0348537213682174;9.957617625594686;0.7051252492412867;-0.42445512691081;-0.4244563158761042;0.6814569715458602;0.37115910400044944;0.7867939219715504
22.656299;1.0403733756425873;0.7998021124365136;0.7526966622619076;-0.4442733510417392;-0.42387166743102545;1.0349717481560439;9.957338731492092;0.7050848894966769;-0.4244551437242027;-0.4244563274780924;0.6813238264967728;0.3711443213679699;0.7865960347951204
22.666299;1.0403732165531792;0.8000507079193356;0.752600490892394;-0.44427004858844504;-0.4238676575851383;1.0350991382304469;9.956965112213304;0.7050488283121031;-0.4244551586278662;-0.4244563401995684;0.6811891615289409;0.37112878109655617;0.786394262967447
22.676299;1.0403701605262585;0.8002928808809416;0.7525098329583108;-0.44426562172342143;-0.42386257361896496;1.035235775421677;9.956494055294904;0.7050166499868018;-0.4244551715090284;-0.4244563538620175;0.6810519156101317;0.3711125144788513;0.7861881320170999
22.686299;1.040364734900545;0.8005290026760435;0.7524255802804041;-0.44426231987765413;-0.4238585618735432;1.0353815612748423;9.955923556253056;0.7049878533271612;-0.42445518230175117;-0.42445636826090505;0.680911037263959;0.37109557941729254;0.7859771714313806
22.696299;1.040357553213523;0.8007586829884513;0.7523478366523083;-0.44425901841803495;-0.4238545495833579;1.0355364430871234;9.955252234781923;0.7049618850364279;-0.4244551909418018;-0.4244563831780069;0.680768473072502;0.37107904326296803;0.7857640258706238
22.706299;1.0403480648463717;0.8009804926038075;0.7522764951582742;-0.4442546068155864;-0.42384997292051924;1.0357003783374112;9.954478965871532;0.7049381825761923;-0.42445519732580533;-0.42445639839237614;0.6806231485363963;0.37106095801450506;0.7855472748305222
22.716299;1.0403393985150826;0.8011988506170298;0.752214348167454;-0.44425100407398843;-0.4238456720144622;1.035873227195322;9.953602619679467;0.704916219860915;-0.4244552013269706;-0.42445641369491643;0.6804749736878762;0.37104235354278836;0.7853278326003913
22.726299;1.0403309410071764;0.8014099718737905;0.7521590372678906;-0.4442465793984981;-0.42384058665357893;1.0360546814280387;9.952622096903895;0.7048955442121356;-0.4244552028414093;-0.42445642891193053;0.6803228800139539;0.3710232479886985;0.7851053258904988
22.736299;1.0403231811366982;0.8016158777467861;0.7521128366546495;-0.4442432800342896;-0.4238365748445561;1.0362443231974956;9.951536677711482;0.7048758190920577;-0.4244552018014313;-0.42445644390415777;0.6801688649500581;0.3710036560774547;0.7848821177371031
22.746299;1.040316446336349;0.8018162251093097;0.7520756661441632;-0.44423885663595997;-0.4238314907403981;1.0364417098388123;9.950346514408968;0.7048568229304766;-0.424455198144294;-0.4244564585257527;0.6800120089909524;0.3709835835071278;0.7846580417057518
22.756299;1.0403109881272155;0.8020118253277867;0.7520484527687066;-0.444235558687994;-0.4238274806650908;1.036646374836216;9.94905287935582;0.7048383803047458;-0.42445519179425306;-0.42445647258935293;0.679851468678002;0.3709640193552812;0.7844334505583166
22.766299;1.0403072082267428;0.8022025128893634;0.7520311649327798;-0.4442322615748538;-0.4238234717727323;1.0368577954557157;9.947658031379092;0.7048203080548642;-0.4244551826801231;-0.42445648586602286;0.6796894579593883;0.37094292978041715;0.784209841052117
22.776299;1.0403057897860122;0.8023891472076012;0.7520247591674292;-0.4442275384663919;-0.42381810283492116;1.0370753725360395;9.946164865843519;0.704802419654145;-0.42445517075027506;-0.4244564980998418;0.6795252125270788;0.3709212460503842;0.7839873731464799
22.786299;1.0403073685904105;0.8025693930903773;0.7520272919724977;-0.4442248627966038;-0.42381479267739347;1.0372983791727466;9.944576548474576;0.704784540543749;-0.42445515596495015;-0.42445650901453336;0.6793579667246525;0.3708988609452734;0.7837656466499434
22.796299;1.0403134581222848;0.8027447712784588;0.7520398761017533;-0.4442204440787434;-0.4238097151255804;1.0375259200870073;9.942896687229545;0.704766505854779;-0.4244551382780891;-0.4244565183159764;0.6791899596693827;0.3708756498157113;0.7835467828065581
22.806299;1.0403248204154423;0.8029149424821632;0.7520624426195935;-0.44421715127642414;-0.42380571234816933;1.0377569883091096;9.941130214557301;0.7047481550259695;-0.42445511762540733;-0.4244565257060172;0.6790204325390391;0.3708524909060178;0.7833305859289992
22.816299;1.040342445299176;0.8030791791754808;0.7520944764730051;-0.44421385970761684;-0.4238017114038572;1.0379905499842832;9.939284049063014;0.7047293376342353;-0.424455093925079;-0.4244565309044205;0.6788485873355443;0.3708272533535049;0.7831153847805803
22.826299;1.040367272427715;0.8032367584057362;0.7521355144383758;-0.4442094446571361;-0.42379663929846473;1.0382256045757468;9.937367039461126;0.7047099177798789;-0.42445506709316405;-0.42445653367403824;0.678676549714865;0.37080078228619384;0.7829036067955534
22.836299;1.0404002442746396;0.803389052524711;0.7521870144392945;-0.4442058533374042;-0.42379235381769326;1.03846121174588;9.935389656372235;0.7046897692290511;-0.42445503706866405;-0.42445653384206916;0.6785034137923273;0.3707729213624159;0.7826945866666439
22.846299;1.0404423483255862;0.8035328995940373;0.7522459910792462;-0.4442014406894071;-0.4237872855376439;1.0386954070164816;9.933363348198963;0.7046688037443013;-0.4244550038282971;-0.42445653129533717;0.678329335399315;0.3707435550345411;0.782488534425359
22.856299;1.040494560850626;0.8036697337427018;0.7523137452681181;-0.44419815391332224;-0.4237832922062055;1.0389291462556762;9.931299428102703;0.704647026780891;-0.42445496738701627;-0.4244565259661978;0.678153572063179;0.37071363017057407;0.7822852523013288
22.866299;1.0405574528096784;0.8037983624293443;0.7523891556642788;-0.4441954877393076;-0.42377999665637633;1.0391604422083311;9.929208651044787;0.704624547975196;-0.4244549277978834;-0.42445651783956284;0.677978481411344;0.37068114595566864;0.7820857562355633
22.876299;1.040632105053987;0.803919445317132;0.7524722012461704;-0.4441910785293157;-0.42377493398426624;1.0393885062762673;9.927102079026387;0.7046015594750199;-0.424454885153552;-0.4244565069545713;0.6778035281357238;0.3706471276715416;0.781889800584792
22.886299;1.0407185632163738;0.804032838787686;0.7525625521319854;-0.4441877952768173;-0.4237709462237715;1.039612735131665;9.924991587784994;0.7045783424605753;-0.4244548395870859;-0.42445649338464575;0.6776282850505866;0.3706116029947626;0.7816965996532403
22.896299;1.040817017357723;0.8041394023824985;0.7526605549516553;-0.44418421110536077;-0.4237666720653214;1.0398326042758705;9.922889160490174;0.704555280322165;-0.42445479127512664;-0.4244564772246326;0.6774554285736549;0.37057459561529604;0.7815079306697499
