time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.906299;1.0409276661883016;0.8042367700544807;0.7527634319658022;-0.4441798057782868;-0.423761615213707;1.0400475644468168;9.920806281272775;0.704532816732653;-0.42445474043386333;-0.4244564585832307;0.677284716587707;0.37053712850255777;0.7813233322858255
22.916299;1.0410507424180928;0.804326920562977;0.7528724995460554;-0.4441765266217981;-0.42375763354000273;1.0402570258973334;9.918753599094947;0.7045113614521522;-0.42445468729522395;-0.42445643756389456;0.6771169195921012;0.3704972233891411;0.7811417791680317
22.926299;1.041186438156148;0.8044098561834131;0.7529870315218269;-0.44417324893657995;-0.4237536540956098;1.04046043102326;9.916740141607894;0.7044912191692482;-0.4244546320831487;-0.42445641425197234;0.6769517465917322;0.3704559048116081;0.7809627924564315
22.936299;1.0413338474000062;0.8044850076341218;0.7531062631470895;-0.4441682427435127;-0.4237484169530382;1.040657340128293;9.914772875796482;0.7044725803680133;-0.42445457501389855;-0.4244563887265079;0.6767917986957891;0.3704131920980505;0.7807880769989765
22.946299;1.0414948462918598;0.8045545186847984;0.7532298773048504;-0.44416496798396266;-0.42374444229916064;1.0408474763851336;9.912857169575831;0.704455553431602;-0.4244545163048966;-0.42445636108593054;0.6766365528968966;0.3703700699035396;0.7806172377857148
22.956299;1.0416681074569292;0.8046181591325439;0.7533575963073537;-0.44416201190055454;-0.4237408777702234;1.0410307236651433;9.910997201374384;0.7044402090831311;-0.42445445616922634;-0.42445633145632405;0.6764854110703695;0.37032448638038434;0.780448562026881
22.966299;1.0418539933436803;0.8046747000248176;0.753486887197528;-0.4441576152437796;-0.4237358352589371;1.041207103406006;9.90919619043036;0.7044265983356456;-0.4244543948029622;-0.42445629997328516;0.6763407791013235;0.3702773880690346;0.780284456305022
22.976299;1.0420520014664079;0.8047254386990659;0.7536181365782961;-0.4441543447764764;-0.4237318685036273;1.0413767255746742;9.907456936875136;0.7044147544252696;-0.4244543323791841;-0.424456266766468;0.6762020703783999;0.37022873915556803;0.7801242250266479
22.986299;1.0422617957454507;0.8047700375653821;0.7537500449194809;-0.44414995096470067;-0.4237268314598006;1.0415397348697182;9.90578178346227;0.7044047343759714;-0.4244542690454426;-0.42445623195287974;0.6760686456986444;0.37017951488025913;0.7799676297328837
22.996299;1.0424828923505838;0.8048094468706605;0.7538826125419696;-0.44414668326781226;-0.42372287027899547;1.0416962843202617;9.904171802303244;0.7043966854417522;-0.4244542049193593;-0.4244561956279896;0.6759427889908906;0.3701277099444599;0.779815569886799
23.006299;1.042714614718938;0.8048438069444153;0.7540150163213241;-0.44414341681879393;-0.42371891194037736;1.0418464985487563;9.902626634643934;0.704390867208828;-0.4244541400906827;-0.42445615787659186;0.6758237324348783;0.37007438180080293;0.77966758962475
23.016299;1.0429562001021968;0.8048736609131135;0.7541466813717014;-0.44414015144243574;-0.42371495644731266;1.0419904661874897;9.901145120518832;0.7043875908620691;-0.4244540746362929;-0.42445611880699596;0.6757116787193049;0.37001969017507674;0.7795235358703735
23.026299;1.0432069391619736;0.8049004125652404;0.754277785012279;-0.444135459910483;-0.4237096424209025;1.0421273022776416;9.899725635696733;0.7043870929591427;-0.42445400862782695;-0.4244560785676626;0.6756057955299541;0.36996488261660404;0.779382811266915
23.036299;1.0434658978426679;0.8049223355095713;0.7544057994854877;-0.44413281537737775;-0.42370638847008163;1.042259191213003;9.898366173787839;0.7043894077981168;-0.4244539421100318;-0.42445603732985526;0.6755082064003737;0.36990824520151616;0.77924601784462
23.046299;1.0437328669797816;0.8049418767057858;0.7545317913164952;-0.4441295516529811;-0.4237024414507636;1.042385382816465;9.897064510218659;0.7043943190070455;-0.4244538750702893;-0.4244559952682527;0.6754180088236437;0.3698510743118836;0.7791124960820979
23.056299;1.044006839536388;0.8049584471906307;0.7546546256879016;-0.44412516319751427;-0.42369742417925343;1.0425061760545977;9.89581788895475;0.7044014448677552;-0.42445380743861955;-0.42445595255542895;0.6753353024067968;0.369793668754732;0.7789820052688571
23.066299;1.0442871843009967;0.8049729020996306;0.7547744396768703;-0.44412189935461505;-0.4236934827805833;1.0426218960346656;9.894622276048056;0.7044104046595258;-0.42445373911845163;-0.42445590934400423;0.6752591901590795;0.3697373158811502;0.778853993048591
23.076299;1.0445724523328301;0.8049845459058153;0.7548905966594195;-0.44411802999621236;-0.4236893572674269;1.0427329251898372;9.893472138944446;0.7044209135545489;-0.4244536700163465;-0.4244558657356235;0.675191772220051;0.3696802813522758;0.7787292308705039
23.086299;1.0448640962211002;0.804995741809882;0.7550031808074441;-0.4441133383062304;-0.4236840602124413;1.04283979381958;9.89236102647275;0.7044327526440044;-0.42445360005695093;-0.4244558217723381;0.6751321520648145;0.3696238142980919;0.7786073284175494
23.096299;1.0451604935001209;0.8050046912915397;0.755110226081629;-0.4441100729790365;-0.42368012731011734;1.042943174732437;9.891282711169278;0.7044457140074412;-0.4244535291901423;-0.4244557774550055;0.6750794055402225;0.3695691522404981;0.778487917715856
23.106299;1.0454607451251634;0.805012843286453;0.7552120775184159;-0.44410680689920984;-0.42367619706972504;1.043043756428463;9.890232875115204;0.7044595842219216;-0.4244534574015751;-0.4244557327679003;0.6750355244613253;0.36951450467533586;0.7783718322504519
23.116299;1.0457635534347514;0.8050202860273409;0.7553080231057921;-0.4441041593962703;-0.4236729652233904;1.0431421581630378;9.889210283641654;0.704474149726777;-0.4244533847271784;-0.42445568771585646;0.6749994092334726;0.3694610250872578;0.7782586343379686
23.126299;1.0460683969250115;0.8050285572090123;0.7553983572239773;-0.44409976659418443;-0.42366796691403835;1.0432388973395954;9.888215808151255;0.7044892064594945;-0.42445331124752705;-0.4244556423651879;0.6749709034468636;0.36940880293546485;0.7781482414648722
23.136299;1.0463740565575748;0.8050381613043942;0.7554831805509298;-0.44409649741007035;-0.4236640440626276;1.043334335597591;9.887250290997821;0.7045045636330843;-0.4244532370680372;-0.42445559683907624;0.6749488339847329;0.3693588732234921;0.7780401069271001
23.146299;1.0466797667313792;0.8050503205732381;0.755563288449605;-0.4440929247370035;-0.4236598352673757;1.0434286479782957;9.886313993026754;0.7045200534377456;-0.42445316232127084;-0.42445555128090323;0.6749350350302861;0.36930922678761097;0.7779348396067766
23.156299;1.0469850018971147;0.8050627499631919;0.7556362869516525;-0.44408852810744964;-0.42365484404349546;1.043520833330995;9.885407505487427;0.7045355537978911;-0.42445308718032204;-0.42445550584146535;0.6749283390547955;0.3692608304844384;0.7778317805673151
23.166299;1.0472893089499173;0.8050772684572737;0.7557038017888963;-0.444085254784048;-0.42365092808935534;1.0436127321158737;9.884531767541477;0.704550989754958;-0.4244530118650496;-0.42445546067802137;0.674928568667579;0.3692146515376017;0.7777311628669843
23.176299;1.0475921333351175;0.8050935194454885;0.7557654220594328;-0.4440819798361332;-0.4236470141993266;1.0437030416884465;9.883687164471658;0.7045662849279927;-0.4244529366459501;-0.4244554159473428;0.6749345404103014;0.36916865356120127;0.7776309803718837
23.186299;1.0478918952563037;0.805110726818623;0.7558210853589892;-0.4440780979904269;-0.42364291520466024;1.0437913309780744;9.882873418178871;0.7045812871707299;-0.424452861828414;-0.42445537181224086;0.6749480302317862;0.369123763821194;0.7775333604555575
23.196299;1.0481899708822702;0.8051299046468822;0.7558704632556623;-0.4440748193144994;-0.42363900477290023;1.0438770694711688;9.882090029363201;0.7045957436792861;-0.42445278770969774;-0.42445532844636086;0.6749677324460946;0.3690808597801332;0.7774378406767536
23.206299;1.048484647250963;0.8051493153481307;0.7559129592308088;-0.44407103321172786;-0.4236347184511019;1.0439596824395327;9.881336217631516;0.7046093535387852;-0.4244527145403302;-0.42445528601137406;0.6749933108182999;0.3690378061352321;0.7773434384715306
23.216299;1.0487759772206664;0.8051717768057624;0.75595106013273;-0.4440674480510552;-0.42363052210158436;1.044038613405811;9.880611041317502;0.7046218333328763;-0.42445264252495635;-0.42445524463548795;0.675023498513976;0.3689955117911335;0.7772497044108148
23.226299;1.049063258552522;0.8051940954517778;0.755982083045541;-0.4440641629003673;-0.42362661486875536;1.0441133226217;9.87991426872346;0.7046329774753064;-0.4244525718525697;-0.4244552044210484;0.6750601081295791;0.3689549518004858;0.7771588530698125
23.236299;1.0493460889824502;0.8052173989019531;0.7560073811876346;-0.44406087557636725;-0.42362270817242753;1.0441832386104113;9.87924726682722;0.70464271316597;-0.42445250270481244;-0.4244551654568291;0.6751019594912997;0.36891413865546396;0.7770691090369718
23.246299;1.049624103590282;0.8052413905573652;0.7560270966440217;-0.44405646132862936;-0.42361772867896724;1.0442468052455467;9.87861335625601;0.704651081960369;-0.42445243522796183;-0.42445512782154354;0.6751488351240333;0.36887408161456614;0.7769810666133181
23.256299;1.0498969679171701;0.8052666289739142;0.7560422939628957;-0.4440531698845579;-0.4236138222549526;1.0443055879273464;9.87801739884901;0.7046581717585297;-0.4244523695137403;-0.424455091592345;0.6751994997094863;0.36883577691297376;0.7768944581757651
23.266299;1.0501643457769787;0.8052926442495253;0.7560530869094212;-0.44404987656879646;-0.4236099156654614;1.0443582826331563;9.877464845060402;0.7046640963436988;-0.4244523056136687;-0.4244550568550087;0.6752557603172102;0.36879722508737495;0.7768102247816677
23.276299;1.0504249150723328;0.8053196368202256;0.7560608915890925;-0.4440456742678795;-0.42360553351704894;1.0444046527951711;9.876961000518989;0.7046690274732531;-0.42445224355961086;-0.4244550237106231;0.6753165036394094;0.3687594280496151;0.7767280710751614
23.286299;1.0506800088205626;0.8053456270189695;0.7560630336250407;-0.4440429972152213;-0.4236023219994461;1.0444444833892375;9.876511009780286;0.7046732482491387;-0.4244521833683345;-0.4244549922778444;0.6753816317206913;0.3687233495938476;0.7766485567971984
23.296299;1.0509288813236897;0.8053717020855458;0.7560611258970291;-0.44403857451602946;-0.423597340991074;1.0444775586886563;9.876120293753457;0.7046771889984186;-0.4244521250461427;-0.42445496268530153;0.6754499622405185;0.36868690281765737;0.7765698955663924
23.306299;1.05117103568835;0.805397580901656;0.7560552753462594;-0.44403527540539645;-0.42359343223660856;1.0445036416220286;9.875794457959604;0.704681403484452;-0.42445206860400075;-0.4244549350568117;0.6755232495303227;0.36865199653645236;0.7764948316116875
23.316299;1.0514063657125472;0.8054226844229696;0.7560451725487912;-0.44403197512308584;-0.42358952248763004;1.0445224651647707;9.875538649472809;0.7046865176386787;-0.42445201406219757;-0.4244549094974829;0.6756002924516701;0.36861657346460563;0.7764216313616108
23.326299;1.0516349203155646;0.8054467467941452;0.7560308074709615;-0.44402867371179533;-0.42358561155645846;1.0445327850365056;9.87535720129794;0.7046931927642931;-0.4244519614525046;-0.424454886094444;0.6756809624522647;0.3685816048017153;0.7763509078468835
23.336299;1.0518568135069317;0.8054706669112324;0.7560132282495854;-0.44402506900324606;-0.42358141096360663;1.0445365001355953;9.87525342335857;0.7047021094440094;-0.4244519108444346;-0.42445486493151124;0.6757641207784914;0.3685480797955258;0.776282379924199
23.346299;1.0520711203437836;0.8054910883644245;0.7559901491550085;-0.44402003560280373;-0.4235762371607785;1.0445327402973619;9.875229567617701;0.7047139744619826;-0.4244518623662342;-0.4244548460953542;0.675851518463411;0.368514000097425;0.7762169685007049
23.356299;1.05227963345122;0.8055108286732406;0.7559631534342551;-0.44401673113611073;-0.4235723217348332;1.0445218230562354;9.875287465568263;0.70472950281618;-0.42445181618527295;-0.4244548296663166;0.6759417631192796;0.36848137145246085;0.7761548565327712
23.366299;1.052481048246064;0.8055288450000132;0.7559322086813977;-0.4440134258274459;-0.4235684045927335;1.0445041475739456;9.875428982255139;0.7047493449027101;-0.42445177247262666;-0.4244548157047617;0.6760343851726119;0.36844822971033736;0.7760952052504987
23.376299;1.0526746366676671;0.8055444308204813;0.7558970321910589;-0.4440107392413659;-0.42356518145539196;1.0444801649217386;9.875655285730605;0.7047740281061033;-0.4244517313813846;-0.4244548042387637;0.6761279563810876;0.36841570026842246;0.7760376444030366
23.386299;1.0528604091505902;0.8055587207010927;0.7558585388471634;-0.4440074325093158;-0.4235612606667527;1.0444504046624288;9.875965848086187;0.704803964662429;-0.4244516930283955;-0.42445479526560126;0.6762241486345802;0.3683850084593776;0.7759843546881324
23.396299;1.053037630164897;0.8055711103371307;0.7558165517434039;-0.44400412517639276;-0.4235573379848418;1.044415465522281;9.876358606988148;0.7048394919987211;-0.42445165748595143;-0.42445478877581716;0.6763216863050826;0.36835441286910914;0.7759334084087127
23.406299;1.0532059169582235;0.8055828512989233;0.755772372699252;-0.44400051508352184;-0.42355312509569143;1.0443749800890139;9.876831026913107;0.704880887373102;-0.42445162480994175;-0.42445478476555887;0.6764202756413855;0.36832613129884895;0.775885683851427
23.416299;1.0533640223272283;0.8055909954468312;0.7557238397851047;-0.44399547681767787;-0.42354793862395734;1.0443315538707096;9.877381068424905;0.7049283621499699;-0.4244515950728636;-0.42445478321830393;0.6765185782081634;0.3682983155945657;0.7758393569465064
23.426299;1.0535136489992771;0.8055987469159168;0.7556725157546941;-0.44399216789583584;-0.4235440103174761;1.044284723960079;9.878007832226738;0.7049820995212241;-0.42445156835429537;-0.42445478409441384;0.6766182060236092;0.36827207166093806;0.7757966851888762
23.436299;1.0536536304206128;0.8056053482029819;0.7556183635454099;-0.44398885848600395;-0.4235400802300624;1.0442350671215301;9.878711396453387;0.7050423053745641;-0.424451544710396;-0.4244547873373309;0.6767177528486826;0.3682484960000283;0.7757572217152096
23.446299;1.0537838206956487;0.8056108118209512;0.7555616005403488;-0.44398554864860307;-0.42353614839369885;1.044183353279836;9.879491754814586;0.7051091896343128;-0.4244515241675135;-0.42445479287106064;0.6768168911535584;0.36822570492467194;0.7757199166648896
23.456299;1.053903901087931;0.8056143794463435;0.7555021090788779;-0.4439828579395764;-0.42353291063852405;1.0441305387912012;9.880348389611108;0.7051829444013648;-0.42445150673557025;-0.4244548005895569;0.6769154572803815;0.36820584250828353;0.775685594710344
23.466299;1.0540144225566532;0.8056181634031583;0.7554420063974016;-0.4439792452882268;-0.4235286872208459;1.0440766470849365;9.881281000492702;0.7052638144203236;-0.4244514924074422;-0.4244548103451506;0.6770124465517103;0.3681870643770467;0.7756522873849397
23.476299;1.0541142740773763;0.8056185216890656;0.7553791024519932;-0.443975329714122;-0.42352456376885955;1.0440246369672943;9.882290108001282;0.7053521731362918;-0.42445148114986014;-0.4244548219502257;0.6771099635076879;0.368171522004974;0.775622501386657
23.486299;1.0542055558889591;0.805617760997737;0.7553145174042594;-0.44397201911153694;-0.42352062611179025;1.0439742986376987;9.883377224000292;0.705448466511082;-0.4244514729102808;-0.4244548352126355;0.6772071965445775;0.3681573780689269;0.7755941437016626
23.496299;1.05428745131882;0.805614978133211;0.7552483234800579;-0.4439675837906219;-0.42351561455992315;1.043926270371444;9.884545072393598;0.7055530717716417;-0.42445146763628994;-0.4244548499803902;0.6773044224355447;0.3681468229521535;0.7755679046261899
23.506299;1.054360045412491;0.8056107988254855;0.7551813212207726;-0.4439642736344282;-0.42351167552957447;1.0438811389475675;9.885797511092452;0.7056662359116158;-0.4244514653015679;-0.4244548661557173;0.6774010082205265;0.36813804458375105;0.7755417726447285
23.516299;1.054423384492439;0.8056049132837894;0.7551134568307297;-0.44396096390718237;-0.42350773623501753;1.0438394824126906;9.887138884309923;0.7057881030554377;-0.4244514659265358;-0.4244548836814913;0.6774993854748622;0.3681321674273111;0.7755178740872342
23.526299;1.0544774724257413;0.8055972958024196;0.7550450219791565;-0.4439576547067466;-0.42350379693320866;1.0438008489631367;9.888573100096352;0.7059187182290511;-0.4244514695680865;-0.4244549025199369;0.6775990178383382;0.36813019863529767;0.7754957445635712
23.536299;1.054521318008411;0.8055884297678064;0.7549775456697175;-0.4439534389262333;-0.4234993826716336;1.0437676714656872;9.890102528648056;0.706058003199667;-0.4244514762793397;-0.42445492263918533;0.6777003690527394;0.3681300215949072;0.7754743919420486
23.546299;1.054556630993914;0.8055767060265006;0.7549086810853253;-0.44395075037506015;-0.42349613991203094;1.0437391372864906;9.89172721836204;0.7062057510195832;-0.42445148607965744;-0.4244549440116844;0.6778038320413439;0.3681334573469824;0.7754546677842376
23.556299;1.0545830831715395;0.8055638794455993;0.7548407838161929;-0.4439474428842105;-0.4234922021824871;1.0437152010226665;9.893445376561406;0.7063616224049764;-0.42445149896677914;-0.42445496660897436;0.6779086204786402;0.36813832481705444;0.7754345635544633
23.566299;1.054600527425788;0.8055493552763945;0.7547737934510542;-0.44394413583864684;-0.4234882654850972;1.0436957367481912;9.895254629921833;0.7065251471507235;-0.4244515149446365;-0.4244549903920746;0.6780167114723735;0.3681464400760651;0.7754165340049839
23.576299;1.0546090292977894;0.805533012962945;0.7547079772436237;-0.4439408291169803;-0.42348433001990865;1.0436795769730778;9.89715249651831;0.7066957728976806;-0.4244515340270663;-0.4244550153110141;0.6781269227785216;0.3681555972338698;0.7753984757191609
23.586299;1.0546076805329876;0.8055139676873935;0.7546436790973046;-0.4439369176559496;-0.42348020902424466;1.0436684411393504;9.89913610704314;0.706872929694082;-0.4244515562224013;-0.42445504131866335;0.6782390337418784;0.36816756491444175;0.7753811135049838
23.596299;1.054598493850005;0.8054931575170765;0.7545809000533961;-0.44393361120468605;-0.42347627644697633;1.0436609421463794;9.901202250776857;0.7070560418582899;-0.42445158151865553;-0.42445506839198544;0.6783528132429547;0.3681800917055045;0.7753633672470334
23.606299;1.0545805822659058;0.8054708733254078;0.7545210057260291;-0.4439300025407701;-0.4234720571426233;1.0436566283997688;9.903347497009543;0.7072445038413451;-0.424451609877202;-0.4244550965349349;0.6784670197312428;0.36819492378794844;0.7753452289680508
23.616299;1.0545540171609997;0.8054447754808864;0.7544619837948942;-0.44392669603099566;-0.4234681276740282;1.043654933536572;9.905568024866463;0.7074376789392437;-0.42445164122238604;-0.4244551257583934;0.6785834573281866;0.3682098256760722;0.7753274571596418
23.626299;1.0545189129163934;0.8054159955499475;0.7544049027286015;-0.44392338943281456;-0.42346419966442744;1.0436550866265981;9.907859958120833;0.7076349259228079;-0.42445167542007267;-0.4244551560680196;0.6787010317603555;0.3682265932585667;0.7753100385936567
23.636299;1.0544741945179548;0.805383382393157;0.7543493349708492;-0.4439200973073309;-0.42346078177175395;1.0436551039048758;9.910220320314;0.707835636987155;-0.42445171228415013;-0.4244551874627336;0.6788197507711509;0.3682430599090085;0.7752919018205215
23.646299;1.054422447765554;0.8053495020251868;0.7542956637806865;-0.4439167905528685;-0.4234568561391087;1.0436559251242878;9.912647704873173;0.7080392927028051;-0.42445175162595356;-0.4244552199260159;0.6789396725981901;0.3682610924093401;0.7752738339264915
23.656299;1.0543625731115676;0.8053132669960523;0.7542434315540377;-0.443913483824347;-0.4234529314192221;1.0436556324447863;9.91514213463049;0.7082454887638484;-0.42445179328918486;-0.42445525342494994;0.679059861018392;0.3682795774474608;0.7752542800001962
23.666299;1.0542947110443093;0.8052759384514067;0.7541935744246036;-0.4439098750484131;-0.4234487192038145;1.0436535773001279;9.91770413282162;0.7084538828979797;-0.4244518371412957;-0.4244552879221602;0.679182388253788;0.36829740952665435;0.7752342652333308
23.676299;1.0542190357344516;0.8052353784940043;0.7541438785293136;-0.4439065687745402;-0.423444795958225;1.0436483291335221;9.92033385835687;0.7086641240797302;-0.4244518830629181;-0.42445532337570835;0.6793063406645363;0.3683164858728604;0.7752135389222528
23.686299;1.0541348617955826;0.805192170618008;0.7540955457295057;-0.4439026580029421;-0.4234406864166687;1.0436415067957734;9.923031072892785;0.7088758535601778;-0.4244519309565073;-0.42445535973459037;0.6794318021909131;0.3683346985305377;0.7751907909944277
23.696299;1.05404459168005;0.8051476206978049;0.754048449625229;-0.44389935258692925;-0.4234367643573066;1.0436316293759174;9.925795081113867;0.70908875288413;-0.42445198076411855;-0.4244553969558;0.6795588576124215;0.3683539249071935;0.7751665536151806
23.706299;1.0539478942356684;0.8051011801693322;0.7540027922782695;-0.44389604775626257;-0.42343284286486055;1.043618106018335;9.928624143108761;0.709302542136033;-0.4244520324805851;-0.42445543502408073;0.6796876321902312;0.36837202874762076;0.7751394637348221
23.716299;1.0538454377533837;0.8050528956840497;0.7539586517736876;-0.4438927436883529;-0.4234289219644142;1.0436003608475621;9.931515310345393;0.7095169380243915;-0.42445208613148205;-0.42445547395626615;0.679817303450293;0.3683908608578023;0.7751092544839775
23.726299;1.0537365810268848;0.8050015640268277;0.7539157572743552;-0.4438894551984029;-0.4234255105240996;1.0435769863774202;9.934464978596433;0.7097316382108473;-0.42445214173457635;-0.4244555138024635;0.6799500394896493;0.36840824804399525;0.7750765243062915
23.736299;1.0536242543070344;0.8049508698166945;0.7538757100918615;-0.44388585105418976;-0.42342130270538314;1.0435497985282491;9.937469367379771;0.7099463034504359;-0.42445219928836336;-0.42445555462215817;0.6800849326576144;0.3684259925326419;0.7750412031327094
23.746299;1.053507709296247;0.8048976615158683;0.7538360805448892;-0.44388255043490293;-0.42341738395240663;1.0435177875292923;9.940524163718473;0.7101605316118088;-0.42445225876269926;-0.4244555964306064;0.6802219945062032;0.3684429048010968;0.7750027165645375
23.756299;1.0533875669156882;0.8048435687965649;0.753798085347052;-0.4438792512581039;-0.42341346604495467;1.0434810581729739;9.943623667062091;0.7103738654842189;-0.42445232007981365;-0.4244556391778168;0.680361192341516;0.36845783238758917;0.7749605325516761
23.766299;1.0532636679199368;0.8047885334011848;0.7537621084903312;-0.44387534877132506;-0.42340936213408387;1.0434387649119157;9.94676073925339;0.7105858283436193;-0.42445238311602784;-0.4244556827867312;0.6805014909307955;0.36847262869076775;0.7749147389441698
23.776299;1.0531387997745267;0.8047343281220138;0.7537282619962321;-0.44387205276457176;-0.4234054460995463;1.043393023842026;9.949928003616789;0.7107959645883307;-0.4244524477120575;-0.42445572719763813;0.6806449035917026;0.36848509585997014;0.7748662227401852
23.786299;1.0530127218575727;0.8046808487555399;0.7536969147609696;-0.4438687584594086;-0.4234015311519401;1.0433428537515113;9.953118926796785;0.7110038600456051;-0.42445251367201514;-0.4244557723688896;0.6807905663398013;0.368496977928803;0.7748150954307825
23.796299;1.0528860009852974;0.8046286185491779;0.7536682422045196;-0.44386546590751763;-0.42339761741603726;1.043288198171404;9.956327324667393;0.7112091515508103;-0.42445258076903475;-0.424455818264943;0.6809387679515521;0.36850700919363444;0.7747609086186705
23.806299;1.0527582204572077;0.804578626950496;0.7536435786139005;-0.4438612680949194;-0.42339322981009186;1.0432280197565662;9.959546171387817;0.7114115553585157;-0.42445264876428307;-0.424455864876018;0.6810898765542464;0.3685139655571009;0.7747032515010963
23.816299;1.0526317323261811;0.8045296165113176;0.7536203766126632;-0.44385859859072396;-0.42339001441163654;1.0431643724932516;9.962767384944094;0.7116108651370829;-0.42445271741318596;-0.42445591223380097;0.6812442186614391;0.3685196773411764;0.7746431662244245
23.826299;1.0525069135968472;0.8044834968905672;0.7536007846312105;-0.4438553113762959;-0.42338610462368936;1.043096371176538;9.965982593446565;0.7118068800138438;-0.4244527864507702;-0.42445596039061234;0.6814019718448179;0.36852202722555955;0.7745797648423227
23.836299;1.052384354975138;0.8044400213701156;0.7535848225344418;-0.4438531508424403;-0.4233832691751937;1.0430240989383335;9.96918412108989;0.7119993428180659;-0.4244528555862545;-0.42445600939179806;0.6815621071338747;0.36852296214866725;0.7745130805223244
23.846299;1.0522638509893631;0.8043978956269316;0.7535720850077866;-0.44384926228450394;-0.4233791749999243;1.042946539098887;9.97236535299969;0.7121879596040469;-0.42445292452248873;-0.42445605925781504;0.6817264122209836;0.3685214780034224;0.7744443016795994
23.856299;1.0521480018004297;0.8043584417085955;0.7535627037158477;-0.4438459802506813;-0.4233752689245635;1.0428655817342927;9.975520243065573;0.7123724517196096;-0.42445299298385836;-0.42445610997706495;0.6818935609787531;0.3685165660829426;0.7743719881007792
23.866299;1.052036459033455;0.8043206941659481;0.7535568523204684;-0.4438426998929949;-0.42337136405451564;1.0427801374938312;9.978642814147236;0.7125525715362955;-0.4244530607313542;-0.4244561615238879;0.6820631700583282;0.3685101746507055;0.7742970761473887
23.876299;1.0519297515519401;0.804285378859153;0.7535556737384072;-0.44383911895573275;-0.4233671721377249;1.0426903040968132;9.981727181454737;0.7127280958445877;-0.4244531275581648;-0.4244562138820028;0.6822348130241574;0.3685012092173621;0.774219156162979
23.886299;1.0518273301460686;0.8042492169383996;0.7535571549846878;-0.44383523696549537;-0.42336308283518526;1.042595429503339;9.984767813966567;0.7128988463080872;-0.42445319329105585;-0.42445626704335937;0.6824080013534083;0.36848855711941536;0.7741378599497023
23.896299;1.051731497754473;0.8042141284307185;0.7535621516423907;-0.4438319611878314;-0.42335918164893843;1.0424980370142223;9.987759318241775;0.7130647239911151;-0.4244532578096613;-0.42445632099646874;0.6825811849747907;0.3684741160930591;0.774053369294155
23.906299;1.051641390525599;0.8041783971704184;0.7535703496239975;-0.44382930614508365;-0.4233559773448935;1.0423976839695328;9.990695590548025;0.713225698291214;-0.4244533210463563;-0.4244563757222661;0.6827557978429962;0.368456821483119;0.7739670698656822
23.916299;1.051557827948711;0.8041430589272883;0.7535827321918083;-0.44382715765863184;-0.42335315158212306;1.0422948008808386;9.99356964538236;0.7133817568477955;-0.42445338295987495;-0.4244564311943178;0.6829303198063955;0.3684356680471744;0.7738776950224101
23.926299;1.0514797791568002;0.8041059124922412;0.7535982784554528;-0.4438232803665111;-0.42334906698292973;1.0421886429009646;9.996374660216576;0.7135328781681922;-0.4244534435282185;-0.4244564873816895;0.6831042955715414;0.36841269090751383;0.7737863031595765
23.936299;1.0514092816683775;0.8040682749870259;0.7536168658194607;-0.4438200086103444;-0.42334517033227675;1.04208139133439;9.99910492952029;0.7136790342992707;-0.42445350276676064;-0.4244565442608595;0.683277268005862;0.3683869111858401;0.7736925469193413
23.946299;1.0513454309898294;0.804030546246646;0.7536394368114422;-0.44381643522810843;-0.4233409864136305;1.041972230518634;10.001756128040105;0.713820195367253;-0.42445356073557333;-0.4244566018267683;0.68344871051261;0.36835731870465277;0.7735960717012548
23.956299;1.0512872954028296;0.8039897758992849;0.7536636601524762;-0.4438125597002185;-0.4233369047906055;1.0418603644554414;10.004324883242626;0.7139563236367885;-0.4244536175274261;-0.424456660081644;0.683618071029612;0.3683259031094874;0.7734979493052844
23.966299;1.0512368328923893;0.803948209896138;0.7536900840883486;-0.4438092892110444;-0.42333301087549946;1.0417480777022876;10.006807685926487;0.7140873560048989;-0.4244536732395199;-0.4244567190207031;0.6837838592207092;0.36829167873581753;0.7733969761358688
23.976299;1.0511931089473814;0.8039053621017475;0.7537188307626643;-0.4438071438031089;-0.42333019077823525;1.0416347740710425;10.00920057201366;0.7142132154323292;-0.4244537279330654;-0.4244567786329004;0.6839476521091626;0.36825368852401574;0.7732946369437436
23.986299;1.051155125987229;0.8038597598378896;0.7537492261902012;-0.4438032686525773;-0.4233261114180996;1.0415208687543716;10.011500253717927;0.7143338690027593;-0.42445378162160236;-0.42445683889229563;0.6841080378914515;0.3682140004352825;0.7731912595644409
23.996299;1.051124375088328;0.8038120178377545;0.7537807822503028;-0.4438006175811184;-0.42332291519439147;1.0414056547375858;10.013705107611512;0.7144493315517124;-0.4244538343013733;-0.424456899740557;0.6842645858802586;0.3681716990734193;0.7730866563879677
24.006299;1.0511000578036631;0.8037624061793904;0.7538141960781444;-0.443797346781633;-0.4233190237646087;1.0412913188126247;10.015815005500404;0.7145595851581792;-0.42445388597977496;-0.4244569610835396;0.6844168648612303;0.36812688157932816;0.7729810485910955
24.016299;1.0510814198625718;0.8037111886309966;0.7538499720785506;-0.44379377352878063;-0.42331484439455985;1.0411770135798188;10.017830683387931;0.7146645605844409;-0.4244539366774998;-0.4244570228026146;0.6845644718889771;0.3680786792700642;0.7728741116888226
24.026299;1.0510669447202592;0.8036555973664489;0.7538861827057927;-0.44379102250294866;-0.42331183966750396;1.0410618610649827;10.019753137773199;0.7147642277151092;-0.42445398640175097;-0.42445708477007993;0.6847070495941219;0.36802930109266385;0.77276696309983
24.036299;1.0510580580904993;0.8035971908066861;0.7539228678273323;-0.4437877510926969;-0.42330794882530953;1.0409479272799629;10.02158288120762;0.7148586811423836;-0.4244540351139356;-0.4244571468564578;0.684844302350745;0.3679780521336704;0.7726593819436892
24.046299;1.0510533679029967;0.8035354532257639;0.7539600343397496;-0.4437844795674274;-0.42330405794665343;1.040834184482272;10.023319943929266;0.7149481530270642;-0.424454082729389;-0.4244572089298601;0.6849749991713089;0.3679253073454823;0.7725507716311887
24.056299;1.0510515360328252;0.8034696590380301;0.7539973029359478;-0.44378060325521235;-0.4232999800389857;1.0407194900571033;10.02496521125575;0.7150329731861447;-0.4244541291395453;-0.42445727086226803;0.6851009424890406;0.3678704817675492;0.7724426810432152
24.066299;1.0510540900288106;0.8034013528628071;0.7540343059930118;-0.4437784566694849;-0.423297161778534;1.040605665849193;10.026521283240188;0.715113512786663;-0.4244541742479934;-0.42445733254804524;0.6852209358612791;0.36781601774853306;0.7723354069478829
24.076299;1.0510595554002993;0.803329299479629;0.7540702448555976;-0.4437751852227502;-0.42329326999642947;1.0404916158668203;10.027991915982506;0.715190140791767;-0.424454218021496;-0.4244573939167372;0.685334794015733;0.367761358693459;0.7722286629221765
24.086299;1.0510663751537503;0.8032541738814735;0.7541063451097345;-0.44377100705622574;-0.42328890248133233;1.0403763424676447;10.02938145153993;0.7152632163785932;-0.4244542605120718;-0.4244574549139028;0.6854423935744163;0.3677068980281397;0.772122596314842
24.096299;1.051075544837844;0.8031741763872278;0.7541396832476337;-0.4437683555388821;-0.4232857050325199;1.0402618799169965;10.030694715101369;0.7153330951005282;-0.42445430182530997;-0.4244575154640621;0.6855437260898123;0.36765193634845483;0.7720168912488817
24.106299;1.051085774342898;0.8030912534970994;0.7541724014468946;-0.44376620975929276;-0.4232828842632491;1.0401472429466445;10.031936696606888;0.7154001000561171;-0.4244543420767916;-0.4244575754591215;0.6856389045358183;0.36759868060525136;0.7719126681580574
24.116299;1.0510948187127684;0.8030036544606253;0.7542035433109254;-0.4437623344712145;-0.42327880285214875;1.0400314160386364;10.033112114323723;0.7154644868165922;-0.4244543813710224;-0.42445763476327203;0.6857281283111468;0.36754627867469475;0.7718095934630443
24.126299;1.051103503579521;0.8029130153849279;0.7542329929805193;-0.44375906396675147;-0.4232749076787603;1.0399163554313844;10.034225273532941;0.7155264556768793;-0.42445441978757864;-0.4244576932006524;0.6858116528219236;0.36749485742341714;0.7717077238947158
24.136299;1.0511097729551209;0.8028187049943702;0.7542605401483419;-0.44375579345283367;-0.4232710119655195;1.0398009891822217;10.035279870345908;0.7155861827857486;-0.4244544573687687;-0.42445775055622115;0.6858887692930524;0.3674435362942942;0.7716056762813838
24.146299;1.0511116669679612;0.8027203039207614;0.7542861829047569;-0.4437530431749972;-0.4232680020164218;1.0396842397025245;10.036278590896472;0.7156438671341823;-0.42445449413239394;-0.42445780662188315;0.6859617684948627;0.36739441250576854;0.7715061232817679
24.156299;1.0511102496084113;0.8026183644060787;0.7543086757845434;-0.4437497724822687;-0.42326410552353927;1.039568043261087;10.037223301983751;0.7156998267627346;-0.4244545301035136;-0.4244578612410735;0.6860298987246126;0.36734654991575344;0.7714077534336935
24.166299;1.0511038117606482;0.8025136877276242;0.7543289753696487;-0.4437461994310872;-0.4232599205180071;1.0394513324075303;10.038115811211222;0.7157545648291445;-0.42445456532974346;-0.42445791431238206;0.6860933520875255;0.3672999770326057;0.7713106546571419
24.176299;1.0510907914156533;0.8024037374855734;0.75434481136949;-0.4437434487249629;-0.42325690975892616;1.039333052507934;10.038958270232275;0.7158087058896277;-0.4244545998800689;-0.42445796576912753;0.6861522621926363;0.3672546723015836;0.7712148807047529
24.186299;1.0510724570639356;0.8022897031981259;0.7543555928962304;-0.44374079696765206;-0.4232537082115247;1.0392152361940015;10.039753422255648;0.7158628657946939;-0.42445463384795945;-0.42445801555028756;0.6862066905722212;0.3672095523248458;0.7711200085951164
24.196299;1.0510481814305992;0.8021725104463387;0.7543620461565888;-0.4437375253948908;-0.4232498108096823;1.03909703465978;10.040504890042172;0.7159175726340141;-0.42445466734504694;-0.42445806357470584;0.6862566363866216;0.36716648281629655;0.7710271239887257
24.206299;1.0510167657785017;0.8020512289861842;0.7543637830730043;-0.4437347736678543;-0.42324679939024656;1.038977677920873;10.041216838394313;0.7159732304028121;-0.424454700476854;-0.42445810972783865;0.6863020969543502;0.3671243087406732;0.7709359932525686
24.216299;1.050980315550155;0.8019264091059638;0.7543596824607433;-0.44373150093204855;-0.4232429015553223;1.0388594601157013;10.041893411462272;0.7160301062529958;-0.42445473332079287;-0.42445815385674407;0.6863431476395752;0.36708288812524953;0.7708469183588167
24.226299;1.0509371290050256;0.8017970027232746;0.7543499115380088;-0.44372762270370136;-0.4232388166906691;1.0387417827702194;10.042538586402086;0.7160883707050807;-0.42445476590971054;-0.4244581957755115;0.686379971779869;0.3670421026233185;0.7707602638354755
24.236299;1.0508893273418898;0.8016655990994995;0.7543352551587923;-0.44372517096358066;-0.4232357033628459;1.0386241545330979;10.043156072620272;0.7161481396328456;-0.4244547982186063;-0.4244582352793214;0.6864128082870792;0.3670018396987807;0.7706764517301913
24.246299;1.0508360676684823;0.801528661396679;0.7543127108568258;-0.4437218953000581;-0.42323180509910147;1.0385090878223486;10.04374938246541;0.716209472404041;-0.4244548301658373;-0.4244582721534048;0.6864408846810465;0.3669619870277494;0.7705950472887302
24.256299;1.050776464661786;0.8013868918112014;0.7542833828769706;-0.4437180137516784;-0.42322771991005986;1.0383950120993477;10.04432234611912;0.716272382201535;-0.42445486162818213;-0.4244583061779288;0.6864664228440526;0.3669214619587502;0.7705178047493609
24.266299;1.050712480019835;0.8012416788421133;0.7542470643958742;-0.4437158605434062;-0.42322489464273105;1.038284323592126;10.044879315573953;0.7163368847403433;-0.4244548924700156;-0.4244583371487589;0.6864887024971882;0.36688222656178;0.7704452760164414
24.276299;1.0506431260768243;0.801091662838709;0.7542031064894317;-0.4437125809698368;-0.4232209963789838;1.0381764751800098;10.04542469620815;0.7164030318743919;-0.42445492257659523;-0.42445836491247013;0.6865080899262945;0.3668432617072458;0.77037743407159
24.286299;1.0505671706977096;0.8009358691082186;0.7541514120707703;-0.443709314897385;-0.42321760703885436;1.038070964817167;10.045962372917273;0.7164709122425938;-0.42445495184944754;-0.42445838937383495;0.6865249752141612;0.3668045464557893;0.7703146001889973
24.296299;1.0504871306666526;0.8007770849143563;0.7540927940393652;-0.44370715764992624;-0.4232147822658001;1.0379702611447477;10.04649539993458;0.7165406312688202;-0.4244549801729738;-0.4244584104608487;0.6865396749977376;0.3667660569161081;0.7702569474001463
24.306299;1.0504009291428837;0.8006129637626987;0.7540265063487253;-0.4437032694521438;-0.42321069785422216;1.0378737499425965;10.047026154936983;0.7166122699256654;-0.4244550074133358;-0.4244584280931837;0.6865524060802916;0.36672775268302743;0.7702045339916214
24.316299;1.0503106033578402;0.8004466396638257;0.7539540134576495;-0.44370080745464396;-0.42320758538815645;1.0377807094165328;10.047556921424922;0.7166858693009536;-0.4244550334553346;-0.4244584421755212;0.6865633347333444;0.366689557283396;0.7701573593788101
24.326299;1.0502152474479662;0.8002748806815849;0.7538726906358733;-0.4436975214724356;-0.4232036883232974;1.0376932926587206;10.048090180950714;0.7167614685268345;-0.4244550582232542;-0.4244584525898003;0.6865726369684538;0.36665136931102427;0.7701154196941963
24.336299;1.050113861445031;0.8000987569394558;0.7537839855580345;-0.4436936298331653;-0.42319960459724587;1.0376094982162993;10.048628287311097;0.7168391292713078;-0.4244550816637721;-0.42445845918409364;0.686580530937909;0.3666120946479424;0.7700782275098184
24.346299;1.0500081874488352;0.7999200045239432;0.753688011064772;-0.44369146691670824;-0.4231967809503376;1.0375311759623795;10.049173201530047;0.7169188996220586;-0.4244551037374208;-0.4244584617873132;0.6865872619439017;0.3665736567363089;0.7700466390192535
24.356299;1.0498959506813021;0.7997369285022939;0.753584549125874;-0.44368757354727467;-0.4231926975185855;1.0374571040431233;10.049726614877994;0.7170007860587226;-0.42445512443319255;-0.4244584602539715;0.6865930571176025;0.36653498408359386;0.7700199881358776
24.366299;1.0497787106124656;0.7995515684562038;0.7534742641802352;-0.44368540907130954;-0.42318987410847486;1.0373860674680018;10.05028992399402;0.717084775347273;-0.4244551437682345;-0.42445845449634817;0.6865980974332824;0.3664959959322624;0.7699980067531133
24.376299;1.0496552855994166;0.7993630040337757;0.7533571351593453;-0.44368211890940956;-0.42318597769010613;1.0373198893787372;10.05086388015282;0.717170823721073;-0.4244551617717329;-0.4244584444816354;0.6866025252860647;0.366456586287518;0.7699803635943147
24.386299;1.0495244677535491;0.7991721716165366;0.7532350966055814;-0.44367966595122244;-0.4231833748802753;1.03725644972267;10.051448519685547;0.7172588170908707;-0.4244551784711614;-0.42445843021365415;0.6866054712407251;0.3664166164413654;0.7699657800405022
24.396299;1.049388881352962;0.7989791842269963;0.7531066059677657;-0.4436763748854149;-0.42317947850195764;1.03719770562555;10.052043492342422;0.7173485913643316;-0.4244551938826481;-0.42445841171050486;0.6866090863824231;0.3663759452559015;0.7699555802546278
24.406299;1.0492465574153813;0.7987844424879179;0.7529737077251685;-0.4436736040674821;-0.4231764683332696;1.037142647411121;10.05264822407963;0.7174399695381074;-0.4244552080038555;-0.4244583889998615;0.6866125554295622;0.3663344921720407;0.769948452050837
24.416299;1.0490996069191325;0.798589057413714;0.7528361289325871;-0.4436703127929247;-0.42317257189136215;1.037090187683397;10.053261946403538;0.7175327482431753;-0.4244552208100896;-0.42445836214519345;0.6866160810834171;0.3662922707204717;0.7699440242661957
24.426299;1.0489461768035822;0.7983928933034506;0.7526951121909132;-0.44366754220056087;-0.4231695616227553;1.0370421210494354;10.053883823270912;0.7176266898518018;-0.4244552322529777;-0.42445833126012683;0.6866198946410028;0.3662493752032603;0.7699420138274
24.436299;1.04878819349883;0.7981971279029072;0.7525503247627976;-0.44366425159845657;-0.423165665038437;1.0369961801224037;10.054512856035315;0.7177215608917342;-0.42445524224426723;-0.4244582964935773;0.6866243091902142;0.36620596908598824;0.7699421700718111
24.446299;1.0486246725207942;0.798001957444309;0.7524026953369678;-0.44366096169481434;-0.4231617683310298;1.0369540437407272;10.055147355049785;0.717817139134503;-0.42445525062962225;-0.4244582580161996;0.6866297415424741;0.3661622684732108;0.7699441922711102
24.456299;1.048454700046153;0.7978074833955634;0.7522532540983261;-0.44365819324629624;-0.4231587576986868;1.0369132696475167;10.055784413903504;0.7179131547969765;-0.4244552572033773;-0.424458216000952;0.68663662487968;0.3661185063702609;0.7699477144873368
24.466299;1.0482803599306956;0.7976157919866798;0.7521029662070455;-0.4436546033830728;-0.4231545724141309;1.036875261143515;10.056420033144278;0.7180092547604441;-0.42445526177432674;-0.42445817058834734;0.6866452419415909;0.3660749177170717;0.7699523352657696
24.476299;1.0480998991378094;0.7974243038263779;0.7519511135935426;-0.4436518377640305;-0.4231515614342547;1.0368373159550397;10.057049593897466;0.7181050286185708;-0.42445526422088975;-0.4244581218780942;0.6866556387256378;0.3660317407262644;0.7699576634179489
24.486299;1.047915120931115;0.7972348848584585;0.7517983884599666;-0.44365029801371186;-0.4231494327264239;1.0368006860822805;10.057667950508883;0.7182000581457687;-0.42445526449545384;-0.4244580699660316;0.686667693486323;0.3659892060824395;0.7699633759262846
24.496299;1.0477247281471584;0.7970478066372843;0.7516458009482748;-0.4436464112187165;-0.42314534843245594;1.0367635808267657;10.058269462021814;0.7182939670707973;-0.4244552625934004;-0.4244580149800905;0.6866812222671875;0.36594753262133517;0.76996922206498
24.506299;1.0475305602690075;0.7968650916162103;0.751493510794014;-0.44364425628455584;-0.4231425239357728;1.0367242045521146;10.058848497623108;0.7183864405317187;-0.4244552585178393;-0.42445795707584694;0.6866959988340549;0.3659069286326552;0.7699749698113546
24.516299;1.0473308972278288;0.796685768784759;0.7513412994015297;-0.44364037417618873;-0.42313843939306506;1.0366838720208167;10.059400034525474;0.7184771957496037;-0.4244552522688903;-0.42445789641593523;0.6867117293643941;0.3658675809697215;0.7699803831585941
24.526299;1.047127902171825;0.796512557179385;0.7511896361273659;-0.4436382242096465;-0.42313561460511667;1.0366400344708722;10.059919827120511;0.7185659479096844;-0.42445524384768407;-0.42445783316421426;0.6867281000755642;0.36582965355834607;0.7699852492563691
24.536299;1.0469209419848673;0.7963450825433148;0.7510380774643157;-0.4436349517525351;-0.4231317166096965;1.0365942012350344;10.06040468539431;0.7186524077603735;-0.4244552332453186;-0.42445776747814906;0.6867448840412314;0.3657932968261209;0.7699894091784617
24.546299;1.046709593392965;0.7961852856463081;0.7508883888482087;-0.4436319001506889;-0.4231284165607361;1.0365439383627642;10.060853270740916;0.7187362697643626;-0.4244552204345337;-0.42445769949063133;0.686762002184991;0.36575864552148624;0.769992780609579
24.556299;1.0464964831661976;0.7960323436333349;0.7507377007065167;-0.44362863265155905;-0.4231245185435328;1.0364909454808604;10.061265975653964;0.7188171647531909;-0.4244552053828919;-0.4244576293017404;0.686779522267059;0.36572580618185296;0.769995391090134
24.566299;1.0462803293878733;0.7958874222137237;0.7505879848150094;-0.44362588804712166;-0.423121506910161;1.0364330830189061;10.06164316458401;0.718894629587282;-0.42445518806829324;-0.42445755698732784;0.6867976217868742;0.36569484332429203;0.7699973698943533
24.576299;1.046063578533307;0.7957516264018821;0.7504385708545407;-0.44362262517986306;-0.42311760921489333;1.0363723904277047;10.061983668529182;0.7189681351347023;-0.4244551684797955;-0.42445748262321586;0.6868165057228632;0.36566578281506534;0.769998852672276
24.586299;1.045844498285759;0.7956239794693785;0.7502899380110738;-0.4436205045564392;-0.4231152935149168;1.0363071898402314;10.06228509682178;0.719037171295853;-0.4244551466029776;-0.42445740631106105;0.6868363418015266;0.3656386394135469;0.7699999098515927
24.596299;1.0456259812646547;0.7955067625941575;0.7501424408047197;-0.4436183710592875;-0.423112469316356;1.0362401537380643;10.062545121986323;0.7191013558777308;-0.42445512241671796;-0.42445732818341886;0.6868572756113469;0.36561344703087506;0.7700005780827593
24.606299;1.0454062045030728;0.7953978833067731;0.749995718091735;-0.4436145099874246;-0.4231083855063902;1.0361711970397631;10.062761894053386;0.7191604878527432;-0.4244550959172008;-0.4244572484040365;0.6868794244658007;0.3655902748939067;0.770000907184846
24.616299;1.0451873657099842;0.7952991208212423;0.7498502916591293;-0.44361238043970846;-0.42310556196192134;1.036100265771448;10.06293331192724;0.7192145016643116;-0.4244550671226516;-0.42445716717912724;0.6869028150609481;0.3655692206008328;0.7700009651534052
24.626299;1.0449677405514506;0.7952095497654144;0.7497070499551726;-0.44360822102074543;-0.42310119071769947;1.0360301691706872;10.06305667534301;0.7192633930315908;-0.4244550360492232;-0.424457084755905;0.686927362881085;0.3655503820342773;0.7700008670333527
24.636299;1.04474947066219;0.7951284137528751;0.7495643688660196;-0.4436060952273301;-0.4230983680900813;1.0359595435520825;10.063129336754635;0.7193071858221041;-0.42445500271963144;-0.42445700140052317;0.6869528885291682;0.36553382258462774;0.7700008454269928
24.646299;1.044530888269815;0.7950547944584716;0.7494232968613753;-0.4436033666946323;-0.42309535918734437;1.0358909077265765;10.063149531178015;0.7193459185065018;-0.42445496719879877;-0.4244569173800112;0.686979139403092;0.36551954871019016;0.7700012637257249
24.656299;1.0443142810981085;0.7949890110365644;0.7492832879054377;-0.4436001191700978;-0.4230914646273205;1.0358227283295414;10.06311663964511;0.7193796395959122;-0.4244549296035706;-0.4244568329655655;0.6870058216860165;0.36550751654050806;0.7700025473912763
24.666299;1.0440981751615794;0.7949298065632581;0.7491450796677861;-0.44359739361846584;-0.4230884569407915;1.0357574773116296;10.06303077392171;0.7194084253211582;-0.4244548900995072;-0.4244567484453449;0.6870326202884309;0.36549864501241425;0.7700055914676608
24.676299;1.04388501418492;0.7948775789350873;0.7490082490098723;-0.443595273657757;-0.4230856366912614;1.0356936647211752;10.062892405893301;0.7194323800502828;-0.42445484890201385;-0.4244566641177408;0.6870592171631124;0.36549081921018367;0.7700098422453436
24.686299;1.0436733945520311;0.7948303562782865;0.7488729600056477;-0.44359142491836373;-0.42308155713770246;1.0356338575939743;10.062702223112389;0.7194515739108964;-0.4244548062575451;-0.4244565802568724;0.6870853142787089;0.36548490936157413;0.7700161185930626
24.696299;1.0434655503668209;0.7947890824851637;0.7487395658957745;-0.4435899256945572;-0.42307943355459565;1.0355766718269657;10.062460692343814;0.7194659655642991;-0.42445476241363206;-0.42445649708740074;0.6871106361000423;0.365480783931712;0.7700246775980475
24.706299;1.043260639668646;0.7947544031640948;0.7486102996676187;-0.4435869004587609;-0.42307613988880616;1.0355246798435775;10.062168050557663;0.7194754363073632;-0.42445471760446546;-0.4244564148022135;0.6871349346691269;0.3654783007707178;0.7700356296832271
24.716299;1.0430608653425406;0.7947243310792379;0.7484826302669679;-0.44358365666603417;-0.42307224863583004;1.0354763226037065;10.0618250954877;0.7194799406555803;-0.42445467205001425;-0.42445633360387486;0.6871579991718284;0.3654773193508118;0.7700489216200508
24.726299;1.0428648541938639;0.7946992569010577;0.7483588908402138;-0.443580933115546;-0.42306924406290336;1.0354339265288734;10.061433496813567;0.7194795999378251;-0.42445462597336403;-0.42445625373589174;0.6871796305451465;0.3654777172240678;0.7700644128293457
