time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.736299;1.0426751930714386;0.7946799130985124;0.7482389219216313;-0.44357881341647215;-0.42306642671794137;1.0353957481532934;10.060995337124186;0.7194746443188563;-0.42445457962762795;-0.42445617548189357;0.6871996432594583;0.3654793796333627;0.7700819870971012
24.746299;1.0424906361312458;0.7946644375821328;0.7481227770585247;-0.4435749633289529;-0.42306234990134634;1.0353640076494222;10.060512730231288;0.7194653038955389;-0.4244545332895831;-0.4244560991326315;0.6872179470166345;0.36548319370318594;0.7701020639745697
24.756299;1.0423137598394214;0.7946542846790311;0.748010797437768;-0.4435728417204674;-0.42305953340339153;1.035336904330106;10.059987679408874;0.7194517653063702;-0.4244544872246224;-0.4244560249502065;0.6872346042363786;0.3654870539150903;0.7701237116708126
24.766299;1.0421432410636737;0.7946475212798887;0.7479028342581562;-0.4435701143251695;-0.4230565305379611;1.0353155366774391;10.059422271496764;0.7194341829639229;-0.4244544416767774;-0.424455953146181;0.6872497982975172;0.36549187447901665;0.7701475147264584
24.776299;1.041981583113193;0.7946447102145482;0.7477983483936704;-0.44356686467075984;-0.42305264191686476;1.0353008485928663;10.058818981400142;0.7194126729494527;-0.4244543968827424;-0.42445588387400623;0.6872637745740565;0.36549761663286673;0.770173661318792
24.786299;1.04182738140877;0.7946448297778428;0.747698107983802;-0.44356413384320725;-0.42304964019996727;1.0352907358214132;10.058180438035718;0.7193872704678888;-0.424454353078573;-0.42445581723884107;0.6872767964857772;0.36550429944338;0.7702023543212466
24.796299;1.0416818206979521;0.7946482901856816;0.7476023878339018;-0.4435617183395017;-0.423047046576924;1.035287135171915;10.057509184283512;0.7193578767782536;-0.42445431051283233;-0.4244557533122671;0.6872891222342242;0.36551198961585163;0.7702337775095496
24.806299;1.041546776540272;0.7946541994798666;0.74750976207765;-0.44355958791646;-0.4230442334219256;1.0352880148514356;10.056807648382046;0.7193242524022783;-0.42445426946106873;-0.42445569213994383;0.6873010058447342;0.36552180254356076;0.7702685564909002
24.816299;1.0414203312404273;0.7946610356211102;0.747421041804576;-0.44355572587262215;-0.42304016143350714;1.0352953948667984;10.056077702489041;0.7192861079601555;-0.424454230202201;-0.42445563374825357;0.6873126927423708;0.36553189215198556;0.7703058791775933
24.826299;1.0413046297968118;0.7946701513387616;0.7473369683591194;-0.44355359128506455;-0.4230373504275362;1.0353074119457022;10.055320622988258;0.719243230777364;-0.4244541929672134;-0.42445557815065926;0.6873243850285352;0.3655434102966364;0.7703463717585236
24.836299;1.0411980290740945;0.7946795632094361;0.7472579394012865;-0.443550850191956;-0.4230343536990694;1.0353263426661536;10.054537977824323;0.7191955488443561;-0.4244541579085223;-0.424455525347416;0.6873362102576425;0.3655564730630371;0.7703902125204511
24.846299;1.0411029076953076;0.794690084896653;0.7471842664989331;-0.443548711437812;-0.42303154480638133;1.0353505089189883;10.053732184040355;0.719143130934167;-0.42445412510955216;-0.42445547531603617;0.6873482351187928;0.36557115222539993;0.7704375456544422
24.856299;1.0410178618333432;0.7946997222319805;0.7471164005129844;-0.4435448410813058;-0.42302747697601145;1.0353821036330662;10.052906007824392;0.7190861643474483;-0.42445409461701195;-0.4244554279921996;0.6873605042095136;0.3655884726277001;0.7704888783196773
24.866299;1.0409452738721727;0.7947098596883388;0.7470552387107992;-0.44354269822661746;-0.4230246698839279;1.035419088456757;10.052061813717268;0.7190249458419885;-0.4244540664743444;-0.4244553832551402;0.6873730407244141;0.3656064080899203;0.7705431870212692
24.876299;1.0408835106109477;0.7947196748238339;0.747002289645294;-0.44353964679614577;-0.4230213885406677;1.0354622282558132;10.051201642752481;0.718959863378424;-0.4244540407430165;-0.4244553409393103;0.6873857983708899;0.3656258964665921;0.7706008287383814
24.886299;1.0408336952837405;0.7947272193966266;0.7469557610356227;-0.4435368956411037;-0.4230183961299666;1.035512156713269;10.050327589037844;0.7188913178630529;-0.42445401750003636;-0.4244553008712387;0.6873986388636562;0.36564687909096466;0.7706616992806115
24.896299;1.0407968269536039;0.794733710126966;0.746916726445416;-0.44353362188859186;-0.42301451813455304;1.035566360549203;10.049441324058314;0.7188196447797632;-0.4244539968147515;-0.4244552629041631;0.6874113751544457;0.36566933343499425;0.7707257219174739
24.906299;1.0407706284463765;0.79473773508767;0.7468859298439876;-0.44353148652980673;-0.4230122225871066;1.035626166127644;10.048543453782194;0.7187451122060929;-0.4244539787152578;-0.4244552269321293;0.6874238224422042;0.3656942795816408;0.7707933358542197
24.916299;1.040757310538752;0.7947412476538807;0.7468639424512262;-0.4435293343499424;-0.42300941899116395;1.0356888139421414;10.047633903328249;0.7186679739847239;-0.4244539631576621;-0.42445519289222083;0.6874358045412354;0.36571976301911363;0.7708635877058474
24.926299;1.0407542186459413;0.7947421667835777;0.746850785496215;-0.443526576185773;-0.42300642920446646;1.035755511284529;10.046713113002136;0.7185885233900277;-0.4244539500315397;-0.42445516075326467;0.687447131196829;0.36574682074635134;0.7709369430239917
24.936299;1.040762589817;0.7947415155604023;0.7468463529745802;-0.44352442094417466;-0.4230036268091201;1.0358234449922954;10.045782884838248;0.7185070952753863;-0.42445393920100943;-0.42445513048290473;0.6874575966386508;0.3657754464945535;0.7710134017741365
24.946299;1.040779644577599;0.7947379296353154;0.7468508534141316;-0.4435216599563485;-0.42300063821652045;1.0358928390962938;10.044845982846818;0.7184240107520237;-0.42445393053494485;-0.4244551020199988;0.687468017194692;0.3658065749657509;0.7710943240249487
24.956299;1.0408054513712672;0.7947316671202193;0.7468638055748354;-0.4435177725856889;-0.4229965771581754;1.0359640013728675;10.043905167979792;0.718339527216791;-0.42445392391993175;-0.42445507528341087;0.687476250273305;0.36583810037402253;0.7711769947155102
24.966299;1.0408401711808248;0.7947250118910919;0.7468866227922867;-0.44351531136954825;-0.4229934883764452;1.036034326144612;10.042963141556703;0.7182538477098026;-0.4244539192636306;-0.42445505020092955;0.6874831535242965;0.365870906271624;0.7712627665087352
24.976299;1.0408812936820389;0.7947140631100438;0.7469169268255651;-0.4435125468881442;-0.42299050161355184;1.0361052930450037;10.042022984445353;0.718167160770437;-0.42445391647255204;-0.42445502672108487;0.6874885393630885;0.36590586194164226;0.7713521482632504
24.986299;1.0409303945861372;0.7947010654451258;0.7469553833517968;-0.4435103857551597;-0.4229877022370894;1.0361744335442917;10.041087954144547;0.7180796286412482;-0.42445391542656585;-0.42445500480500337;0.6874921926072888;0.36594080435047033;0.7714442398569482
24.996299;1.040985263524666;0.7946847431221948;0.7470019089042347;-0.44350761928545845;-0.422984716642472;1.0362423330763995;10.040161080556363;0.7179913472959375;-0.4244539159829975;-0.42445498441156443;0.6874939423362273;0.36597655533624607;0.7715394947280879
25.006299;1.0410465115744663;0.7946658139209752;0.7470559717375268;-0.4435048519118555;-0.42298173158835367;1.0363097287892216;10.039244766369135;0.7179023847936779;-0.4244539179999105;-0.42445496548276573;0.687493729919463;0.366012959620912;0.7716377693422812
25.016299;1.0411146406639553;0.7946450845511668;0.7471169267687479;-0.4435026880553891;-0.4229789337953954;1.0363745414178867;10.038340354229842;0.7178128525177592;-0.4244539213540484;-0.4244549479438735;0.6874916169924093;0.3660508983223368;0.771739273789693
25.026299;1.0411869545038475;0.7946206152404324;0.7471837269881453;-0.4434994134110129;-0.4229755719763167;1.036438784708996;10.03744835087569;0.7177229032789496;-0.4244539259408644;-0.42445493171613874;0.687487729188208;0.36608827565617114;0.7718427424498135
25.036299;1.0412654148327287;0.7945956541308716;0.7472569604315693;-0.4434972480335213;-0.4229727748351537;1.0365004897757328;10.036569011556624;0.7176326930575259;-0.424453931665171;-0.4244549167243469;0.6874822004987355;0.3661260054986301;0.7719483311198815
25.046299;1.041347371982601;0.7945682400073629;0.7473356340644854;-0.4434944776278624;-0.42296979109712524;1.036560687940384;10.035702564183126;0.7175423665188232;-0.42445393843673723;-0.4244549028977139;0.6874751567589275;0.3661650077445732;0.7720562151195811
25.056299;1.0414333610290043;0.7945402909389542;0.7474202231045858;-0.4434914044056656;-0.4229665192641811;1.0366204095270977;10.034849213194493;0.7174520572120318;-0.4244539461700767;-0.4244548901695803;0.6874667160164529;0.36620320821797825;0.77216516911237
25.066299;1.041523943676894;0.7945103385464708;0.747508012479183;-0.4434892371384963;-0.4229637224687212;1.0366776833606703;10.034009136200158;0.7173618889920387;-0.424453954784308;-0.42445487847680496;0.6874569891001243;0.36624153832908446;0.7722754039889376
25.076299;1.0416168098252896;0.7944784199616911;0.7475998470052154;-0.4434864649913352;-0.42296073885533636;1.0367345373710237;10.033182471018451;0.7172719771056814;-0.42445396420306786;-0.4244548677591434;0.6874460803832797;0.3662809344278578;0.7723871467821476
25.086299;1.0417135360011356;0.7944459142744451;0.7476951047106032;-0.44348429668290124;-0.4229579419369751;1.0367889993126715;10.032369311469877;0.7171824281119512;-0.4244539743544106;-0.4244548579589821;0.6874350887332827;0.36631933721256776;0.7725001023689952
25.096299;1.0418118568628565;0.7944117130560082;0.747793605932998;-0.44348152357829596;-0.4229549580798063;1.0368420970210444;10.031569719181288;0.7170933400585309;-0.4244539851705213;-0.42445484902132136;0.6874221082739775;0.3663576914111096;0.7726127668067724
25.106299;1.0419124243208464;0.7943765579346567;0.7478948803452163;-0.44347875005051135;-0.42295197401652684;1.0368948586849271;10.030783734083593;0.7170048034824682;-0.4244539965873996;-0.4244548408937911;0.6874082284894782;0.3663969456332565;0.7727262933206119
25.116299;1.0420159093273942;0.7943411827917434;0.7479984802764905;-0.4434765804573947;-0.42294917648082175;1.0369453130427293;10.030011372702578;0.7169169021627464;-0.4244540085447166;-0.42445483352682634;0.6873935338702335;0.3664350520631885;0.7728395485954952
25.126299;1.0421201035599312;0.7943044557722915;0.7481042941660918;-0.4434738061784184;-0.42294619185434446;1.0369944886228104;10.029252624029908;0.7168297133490771;-0.42445402098571067;-0.42445482687392405;0.6873781036757332;0.3664729660586352;0.7729528319421186
25.136299;1.0422254540127989;0.7942664918789963;0.7482115286760285;-0.4434716510701287;-0.4229439023333752;1.0370434125471089;10.028507454414846;0.716743307981621;-0.42445403385699537;-0.4244548208916256;0.6873620121094273;0.36651164607659464;0.773066455520348
25.146299;1.0423332024112193;0.7942303367798764;0.7483216526753971;-0.4434691782861528;-0.42294081554341156;1.037090110478368;10.027775817081812;0.7166577509976275;-0.42445404710847684;-0.4244548155392109;0.6873453288240102;0.36654905369453283;0.7731793240204128
25.156299;1.042440930472612;0.7941919822323233;0.748432079764957;-0.4434664031018551;-0.4229378297469528;1.0371366074840345;10.027057654295206;0.7165731013719664;-0.42445406069338765;-0.4244548107783161;0.6873281194633877;0.3665871532362388;0.7732922446266492
25.166299;1.0425493913826862;0.7941532519354542;0.748543535739588;-0.4434636276688733;-0.4229348434871348;1.0371809281716995;10.026352897425273;0.7164894118162701;-0.42445407456804213;-0.42445480657261064;0.6873104461447811;0.3666239113110602;0.7734041423286058
25.176299;1.0426593528109156;0.7941148386630921;0.7486556893435347;-0.44346145631509;-0.4229320435123764;1.0372240964065833;10.025661478470616;0.7164067287131852;-0.4244540886914059;-0.42445480288761417;0.6872923678009067;0.36666029683862594;0.7735153710857114
25.186299;1.042768699184936;0.7940752691727999;0.7487682504537493;-0.4434575552846683;-0.4229279831498121;1.0372671358793204;10.024983343014089;0.7163250924361126;-0.42445410302493297;-0.4244547996905787;0.6872749400240425;0.36669728130086887;0.7736271757229731
25.196299;1.042878225360315;0.7940358299261425;0.7488814948622193;-0.4434547792359265;-0.42292499532034933;1.03730807088663;10.024318444396306;0.7162445376584627;-0.4244541175325647;-0.42445479695032723;0.6872562145882971;0.3667328386297785;0.7737367482412509
25.206299;1.0429887376591889;0.7939971974930565;0.7489951363369306;-0.44345373248602554;-0.4229232667793391;1.0373479263801746;10.023666725071037;0.7161650939120535;-0.4244541321805797;-0.42445479463713015;0.687237239396;0.3667689448526916;0.7738458244280786
25.216299;1.0430981550026923;0.7939575803292616;0.7491086392510381;-0.4434509561268783;-0.42292027778336605;1.0373877275557166;10.023028106730989;0.7160867866441379;-0.4244541469373709;-0.42445479272264175;0.6872180588375137;0.36680357782022993;0.7739533743862833
25.226299;1.0432073027953226;0.7939179475843146;0.7492220308514571;-0.443448179640725;-0.42291728817656205;1.0374254995697858;10.022402492983566;0.716009638117817;-0.4244541617734236;-0.4244547911797928;0.6871987140126002;0.3668387170942727;0.7740602667982289
25.236299;1.0433170151499045;0.7938800883136966;0.7493361344445426;-0.44344570513757275;-0.42291419651869133;1.0374622673928982;10.021789775217712;0.7159336678881606;-0.4244541766614197;-0.42445478998282815;0.6871792429433187;0.366872344086949;0.7741654846665992
25.246299;1.0434252372265402;0.7938405553943322;0.7494488778205309;-0.44344292844282;-0.4229112056465568;1.037499055236952;10.021189834892212;0.7158588932241011;-0.424454191576002;-0.42445478910758067;0.6871596808370419;0.3669054423005;0.7742694362121987
25.256299;1.0435325606121622;0.7938005292399078;0.7495607136406226;-0.44344077116835307;-0.42290890956053856;1.0375338857606429;10.020602539142452;0.7157853292631299;-0.4244542064933156;-0.4244547885315285;0.6871400601849381;0.36693899736614716;0.7743725356983978
25.266299;1.043640363635547;0.7937618754213225;0.7496721989353906;-0.44343859859905493;-0.4229061041505318;1.0375677799575291;10.020027739441;0.7157129889224898;-0.42445422139091044;-0.4244547882334202;0.6871204111860252;0.3669709969010684;0.7744737844335885
25.276299;1.0437463573421137;0.7937227857205248;0.7497830444266607;-0.4434358216950617;-0.42290311129883723;1.0376017576328769;10.019465285811247;0.7156418831471719;-0.4244542362479072;-0.4244547881928046;0.6871017622700337;0.3670034303827376;0.7745749628833686
25.286299;1.043851416999546;0.7936839125290324;0.7498930441566154;-0.4434330447443253;-0.4229001177737356;1.0376338378732726;10.018915045671273;0.7155720211968044;-0.42445425104503287;-0.4244547883899081;0.6870821396311901;0.3670342889358684;0.7746733224680988
25.296299;1.0439564252336986;0.7936459062822331;0.7500019996365284;-0.4434308720206538;-0.42289731034257755;1.0376650395668836;10.018376904556318;0.7155034104072071;-0.42445426576460055;-0.4244547888059655;0.6870625665050519;0.3670655649019016;0.7747706554593765
25.306299;1.0440593750499363;0.793607557040779;0.7501100340326134;-0.4434280950005289;-0.42289431545923706;1.0376953819743318;10.017850747680056;0.7154360556961997;-0.4244542803905109;-0.42445478942346865;0.6870430635561598;0.36709525147336;0.7748659859253328
25.316299;1.0441611644902185;0.7935695117677787;0.750216964501492;-0.44342531795997164;-0.42289131989420714;1.0377258847479647;10.01733644478852;0.7153699593239641;-0.4244542949080948;-0.424454790225958;0.6870236497199594;0.36712534248859285;0.7749602342925058
25.326299;1.0442626987740093;0.7935335414748819;0.7503236887195318;-0.4434228429713448;-0.42288822221936495;1.0377545673418622;10.016833854893111;0.7153051212221009;-0.4244543093038324;-0.4244547911977616;0.6870043425525946;0.3671538322537598;0.7750524336903045
25.336299;1.044361992142015;0.7934961819993536;0.7504282060331365;-0.4434200659100811;-0.4228852252902838;1.0377824488950527;10.016342841523764;0.7152415395825676;-0.4244543235652085;-0.42445479232401095;0.6869851579798452;0.3671827155775448;0.7751435139630241
25.346299;1.0444599619238752;0.7934592017356208;0.7505314279812283;-0.4434172888513654;-0.4228822276808602;1.0378105487010585;10.01586327629654;0.7151792109360063;-0.42445433768064156;-0.4244547935906623;0.6869661096457745;0.3672099880994955;0.7752325174855811
25.356299;1.0445565658390277;0.7934226224395;0.7506333036471102;-0.4434145118022992;-0.42287922939300193;1.037836886233074;10.015395028399995;0.7151181298975027;-0.42445435163939427;-0.4244547949843566;0.6869482088878108;0.36723764675001247;0.7753212634515584
25.366299;1.0446527338074303;0.7933873848178039;0.7507339708592156;-0.44341346420292305;-0.42287749028109645;1.0378624810356922;10.01493795690391;0.7150582891632407;-0.42445436543163967;-0.4244547964923509;0.686929465627388;0.3672636902223762;0.7754070387616334
25.376299;1.0447462443993407;0.7933510567034012;0.7508326320633689;-0.4434113066928002;-0.42287518606150604;1.0378883528530245;10.014491912357409;0.7149996797172262;-0.42445437904855826;-0.42445479810255854;0.6869108890646027;0.3672901191385248;0.775491667138163
25.386299;1.044838555982063;0.7933157803824468;0.7509302138034846;-0.4434085297087067;-0.4228721857551512;1.0379125212387226;10.014056742486268;0.7149422914154393;-0.42445439248231975;-0.4244547998035436;0.6868924877666661;0.3673149356960639;0.7755742007284118
25.396299;1.0449303529993479;0.793281580921209;0.7510261904592892;-0.4434063569900821;-0.4228693715489041;1.0379360049849193;10.013632296354688;0.714886113773614;-0.42445440572605597;-0.42445480158453514;0.6868742693939753;0.36734014318054603;0.7756555856091324
25.406299;1.04501968612193;0.7932472276846901;0.7511207438508304;-0.4434035800733135;-0.4228663699184788;1.037958822503636;10.013218421148531;0.7148311359290315;-0.4244544187737464;-0.4244548034355271;0.6868562404691253;0.36736374566825164;0.7757348784024952
25.416299;1.045107507641657;0.7932133477244612;0.7512137462205594;-0.4434008031971966;-0.4228633676336492;1.037981992975816;10.012814954605874;0.7147773458150742;-0.4244544316200636;-0.4244548053473622;0.6868394066952582;0.3673877478278638;0.7758139110960216
25.426299;1.0451938090226618;0.7931810732188219;0.7513062522028466;-0.44339772417521084;-0.4228600765074586;1.038003536888488;10.012421724075574;0.7147247297586655;-0.4244544442604165;-0.4244548073117943;0.6868217735422736;0.36741015495699886;0.7758899827560448
25.436299;1.0452795530820407;0.7931490813486071;0.7513962852459616;-0.4433966768078958;-0.422858332779925;1.038024475759363;10.01203855114483;0.7146732726150972;-0.4244544566909901;-0.4244548093215307;0.6868043467195462;0.36743297324660357;0.7759649289860194
25.446299;1.0453628103570602;0.7931166582704439;0.7514845404171427;-0.4433939000630863;-0.42285532856985375;1.038044831895545;10.011665253402654;0.71462295761415;-0.4244544689085514;-0.42445481137014535;0.6867871324280398;0.36745420979313187;0.7760378134759451
25.456299;1.0454445523480056;0.7930847288623825;0.7515711926767239;-0.44339112336509773;-0.422852323733308;1.0380656276591769;10.0113016432117;0.7145737661610995;-0.42445448091029847;-0.4244548134519473;0.686770137082084;0.36747587237880336;0.7761095930028833
25.466299;1.045524787193847;0.7930532955420213;0.751656235810133;-0.4433883467149493;-0.42284931827901906;1.03808488430861;10.010947525475164;0.7145256785299042;-0.4244544926938553;-0.4244548155619427;0.6867533667784469;0.36749696934829784;0.7761798069738571
25.476299;1.045604490346405;0.7930229792901335;0.7517395619032098;-0.4433861743203898;-0.42284649897518284;1.0381036217041497;10.0106026985307;0.7144786750331082;-0.4244545042572082;-0.42445481769576154;0.6867368270546464;0.3675165095868491;0.7762479964804679
25.486299;1.0456817407182917;0.7929925414337641;0.7518213797211115;-0.4433833977657856;-0.4228434923124451;1.0381218581223974;10.010266962652453;0.7144327363622031;-0.4244545155987151;-0.4244548198495062;0.6867215227578548;0.36753650256801607;0.7763160041905526
25.496299;1.0457572553454497;0.7929622987780505;0.7519014855868987;-0.44338236597541436;-0.4228422535446527;1.038140609378766;10.009940130110081;0.7143878431109187;-0.42445452671728034;-0.4244548220196685;0.6867054579744887;0.3675549583227952;0.7763811391852355
25.506299;1.0458315633686752;0.7929328538997479;0.7519800866716042;-0.44337958952467577;-0.42283924571016596;1.0381578889092704;10.009622028430575;0.7143439755784033;-0.4244545376124144;-0.42445482420310704;0.6866896364818385;0.36757388727021767;0.7764452474836332
25.516299;1.0459053813840966;0.7929045221699598;0.7520569841359579;-0.4433774173212396;-0.4228364240602634;1.0381747093146674;10.0093124944625;0.7143011139673144;-0.42445454828418777;-0.42445482639698157;0.686674062440638;0.36759230008633276;0.776507877712604
25.526299;1.0459767881056348;0.7928771870639894;0.7521334693798674;-0.4433743387860226;-0.422833126903727;1.0381910831977317;10.009011364273567;0.7142592383191765;-0.4244545587332796;-0.4244548285986154;0.6866587403516206;0.3676092075907193;0.7765685809809361
25.536299;1.0460467600715573;0.7928495166448007;0.7522075906444836;-0.44337268770872534;-0.4228311904699096;1.0382080225358468;10.008718469712218;0.7142183284606936;-0.42445456896089095;-0.42445483080545066;0.6866446742033362;0.3676266206201646;0.7766292097259632
25.546299;1.0461153087448831;0.7928220282001914;0.7522798567973538;-0.4433699114724978;-0.42282818040549464;1.0382235382942784;10.008433643685935;0.7141783642743276;-0.4244545789684152;-0.4244548330152277;0.686629866613272;0.36764255000832596;0.7766870816736184
25.556299;1.0461834120297642;0.7927956396673695;0.7523504648488778;-0.4433677394751532;-0.4228253565599956;1.0382386405751347;10.008156728203495;0.7141393256468664;-0.42445458875717257;-0.4244548352261661;0.6866153185030419;0.3676590066739031;0.776744049657199
25.566299;1.0462491514208467;0.7927691083592998;0.7524196386127123;-0.44336496335027636;-0.42282234543600183;1.0382533385034602;10.007887580068052;0.7141011919984064;-0.4244545983283607;-0.42445483743698703;0.6866010295399645;0.36767500164231326;0.776799666981279
25.576299;1.0463135069084808;0.7927433525433447;0.7524875773816109;-0.4433633125062231;-0.4228204068850158;1.0382686406704773;10.007626071659386;0.7140639423688667;-0.4244546076832316;-0.4244548396468518;0.6865869992061394;0.3676895458427955;0.7768534876727339
25.586299;1.0463764934382702;0.7927177645113271;0.7525537214979674;-0.4433605365039224;-0.4228173947428893;1.0382825562018019;10.007372092133568;0.7140275564517662;-0.4244546168233523;-0.4244548418552043;0.686573227629718;0.3677046496805438;0.7769064848923152
25.596299;1.0464381264684757;0.7926926425925499;0.7526183771058577;-0.44335776056563686;-0.4228143821069867;1.0382960947396973;10.007125549959351;0.7139920156471652;-0.42445462575073223;-0.4244548440614368;0.6865607154413544;0.3677193225942105;0.7769590933938736
25.606299;1.0464993882237181;0.792668601161881;0.7526814588973;-0.4433555888603577;-0.4228115557373565;1.038309265315204;10.006886368093515;0.7139573033260599;-0.42445463446797166;-0.4244548462645091;0.6865474634233205;0.36773257302194684;0.7770091032854324
25.616299;1.0465583646229073;0.7926446972037681;0.7527434844062689;-0.4433539382803193;-0.422809615230292;1.038322075985531;10.006654471197141;0.7139234042496413;-0.4244546429783835;-0.4244548484630227;0.6865344730052128;0.3677464087524953;0.7770583653715181
25.626299;1.0466157799540463;0.7926214608468438;0.7528044768500889;-0.44335147986311185;-0.42280700836539925;1.0383355346977818;10.006429772204177;0.7138903035557427;-0.42445465128576704;-0.4244548506557565;0.6865217468756718;0.36775983725638384;0.7771064292113693
25.636299;1.046672171171546;0.7925981468061395;0.7528633777998253;-0.4433487042004324;-0.42280399384908957;1.0383476501157491;10.006212165021967;0.7138579861249046;-0.42445465939417104;-0.42445485284189677;0.6865092887185593;0.36777186603704604;0.7771528432246435
25.646299;1.046727298306833;0.7925755732100038;0.7529211803010157;-0.44334705384131184;-0.42280205197495946;1.0383594319231593;10.00600152397238;0.7138264364156929;-0.4244546673080086;-0.42445485502082153;0.6864981023524679;0.3677845028549138;0.7771994549985053
25.656299;1.046782148046107;0.7925537501741003;0.7529772251174112;-0.4433448824800591;-0.4227992233229507;1.0383708905649516;10.00579770473399;0.7137956382091019;-0.42445467503204803;-0.4244548571919724;0.6864861908758881;0.3677967554576263;0.7772440492594275
25.666299;1.0468348104827894;0.7925317366401207;0.7530320318604096;-0.44334210703873295;-0.4227962074966154;1.0383820360433846;10.005600547198735;0.7137655743361462;-0.42445468257109153;-0.42445485935493554;0.6864745563250328;0.3678076313124197;0.7772870527506882
25.676299;1.0468862731008945;0.7925104509245392;0.7530858074060576;-0.44334045690828994;-0.42279426434060824;1.038393876928492;10.005409880638156;0.7137362265797386;-0.42445468992989355;-0.4244548615094512;0.6864631999506137;0.3678191378113726;0.7773294286717858
25.686299;1.046936557417356;0.7924892855273291;0.7531379998473283;-0.4433376816218129;-0.4227912476874711;1.0384044209706926;10.005225527342402;0.7137075758466909;-0.42445469711341405;-0.4244548636552846;0.6864521225258952;0.3678302824394898;0.7773707211542151
25.696299;1.0469856842467058;0.7924685393965257;0.7531889222768826;-0.443334906413316;-0.42278823063470117;1.0384146763668611;10.005047305710052;0.7136796029037176;-0.4244547041268764;-0.4244548657921383;0.6864423242188816;0.3678400726141507;0.7774113556520119
25.706299;1.0470346389830518;0.7924491305877933;0.7532387828958443;-0.44333386065884445;-0.42278647302291456;1.038424652473633;10.00487503481312;0.7136522890849974;-0.4244547109753678;-0.42445486791961434;0.6864318042423987;0.3678505155929039;0.7774505330782587
25.716299;1.0470815088024743;0.7924292111168424;0.7532872384918428;-0.44333108560533313;-0.4227834551954479;1.0384343597482635;10.004708540661754;0.7136256160758226;-0.42445471766349097;-0.42445487003718757;0.6864215606892571;0.3678606186669451;0.7774886789662782
25.726299;1.0471272781604506;0.7924108218026319;0.7533355687260007;-0.4433280084437802;-0.42278014881142384;1.038444808684588;10.004547660746017;0.7135995653310863;-0.4244547241955785;-0.4244548721443417;0.6864115906267629;0.36787038942047184;0.7775258109489399
25.736299;1.0471719658424372;0.7923920069404146;0.7533819371009239;-0.4433263587890728;-0.4227782033296602;1.0384540088384944;10.004392240727057;0.713574118241177;-0.42445473057601923;-0.4244548742408755;0.6864018902515603;0.3678788356810701;0.7775614739157677
25.746299;1.0472155900532487;0.792373279579867;0.7534268606692001;-0.4433235839699705;-0.4227751843987262;1.03846296931846;10.004242127929121;0.713549257015895;-0.42445473680922596;-0.4244548763270841;0.6863934550639774;0.3678879651774629;0.7775975121048437
25.756299;1.0472579084676383;0.7923543299322113;0.7534702583723242;-0.44332142873268754;-0.42277286047594964;1.0384716994759566;10.00409717156268;0.7135249652923198;-0.42445474289949553;-0.42445487840369334;0.6863842800901007;0.36789678536586035;0.7776317068963386
25.766299;1.0473004214798993;0.7923372800178208;0.7535131136076496;-0.4433203834279947;-0.4227711006732739;1.0384802086202822;10.003957227892885;0.7135012280304819;-0.42445474885088025;-0.4244548804717084;0.686375360049;0.3679053035709657;0.7776649554786792
25.776299;1.047340953429812;0.7923196747423166;0.7535546919403834;-0.4433176088280862;-0.4227680807029284;1.0384885058083095;10.00382216127868;0.7134780312987605;-0.4244547546669721;-0.42445488253222646;0.6863666897412404;0.36791252714636774;0.7776968010164178
25.786299;1.0473804855279023;0.7923027312414608;0.7535954876939496;-0.44331595954852143;-0.42276613349101244;1.038497599891185;10.003691837828919;0.7134553621926425;-0.4244547603507928;-0.424454884586188;0.6863592644820714;0.3679204635423973;0.7777290863441129
25.796299;1.0474190336367288;0.79228583936634;0.753634946110972;-0.4433131850910407;-0.4227631128658956;1.0385054989132119;10.003566115425087;0.7134332087181963;-0.4244547659049512;-0.42445488663418107;0.6863510798653111;0.36792812029909255;0.7777595920098317
25.806299;1.0474566134046823;0.7922692961637843;0.7536733750990161;-0.44331041070107197;-0.42276009192466335;1.038513209679566;10.003444833608928;0.7134115596800163;-0.42445477133195797;-0.42445488867643044;0.6863431314259892;0.3679355048152689;0.7777892149938694
25.816299;1.0474932399349892;0.7922533986611845;0.753711080971048;-0.44330876162797944;-0.42275814376463106;1.0385207389025655;10.003327808754243;0.7133904044786281;-0.4244547766344282;-0.42445489071289844;0.6863354147228284;0.36794162407851605;0.77781749891225
25.826299;1.0475298942493376;0.7922381561059686;0.7537474004889554;-0.4433065914677093;-0.4227553089490372;1.0385280948329232;10.003214841474245;0.7133697330782455;-0.4244547818148984;-0.424454892743372;0.68632792509489;0.367948484719395;0.7778454069638948
25.836299;1.0475646609272353;0.7922240522167292;0.7537842100904864;-0.4433046403306883;-0.42275307201615897;1.0385352869139213;10.003105732276024;0.7133495362385065;-0.42445478687544175;-0.42445489476748943;0.6863216572014988;0.3679550931825906;0.7778733656194596
25.846299;1.0475985228516564;0.7922088442359043;0.7538187006551287;-0.4433018661806179;-0.42275004988210996;1.0385433234462809;10.003000293998403;0.7133298056131216;-0.42445479181749785;-0.42445489678466647;0.6863146050759306;0.3679614556822438;0.7778996309338965
25.856299;1.0476314976589547;0.7921942547598079;0.7538525395918504;-0.44330021734115865;-0.4227481005565472;1.0385502098729966;10.002898361154877;0.7133105338610932;-0.4244547966420678;-0.42445489879402704;0.686307762200526;0.367967578184877;0.7779251016883764
25.866299;1.047663603522632;0.7921796732267935;0.7538851684455486;-0.4432974432948076;-0.42274507786565135;1.0385569493935731;10.002799798536111;0.7132917145273664;-0.4244548013501702;-0.4244549007944115;0.6863011212382071;0.36797246675135464;0.7779493218909019
25.876299;1.0476948596762228;0.792165396835365;0.7539168932673939;-0.44329466929492556;-0.4227420549057739;1.0385635449700354;10.002704495057687;0.7132733414267021;-0.42445480594312796;-0.4244549027844173;0.6862956742469403;0.3679781278412301;0.7779741344811689
25.886299;1.0477252863546902;0.792151724604928;0.7539480201585012;-0.44329302059900494;-0.42274010477345664;1.0385700006063638;10.002612344557724;0.7132554082419625;-0.424454810422489;-0.42445490476248066;0.6862894135087937;0.3679835680667104;0.7779973193232242
25.896299;1.0477556105151529;0.7921380661044609;0.7539774966086773;-0.4432914702721824;-0.42273796336678837;1.03857632097473;10.002523239667594;0.7132379082693208;-0.4244548147898748;-0.4244549067270151;0.6862833322436943;0.3679887937192777;0.77801977157938
25.906299;1.047784439643969;0.792124993624035;0.7540069041277893;-0.44328982165198777;-0.42273601272644934;1.0385825103607484;10.002437079665965;0.7132208337885775;-0.42445481904688376;-0.4244549086766657;0.6862774248561246;0.36799381051190244;0.7780415049486036
25.916299;1.0478124998037661;0.792111916271235;0.7540351896335779;-0.4432870478009009;-0.4227329887520355;1.038588572009188;10.002353772576683;0.7132041755803301;-0.4244548231950802;-0.42445491061050905;0.6862726868904226;0.3679976235483185;0.7780629420454048
25.926299;1.0478398092782688;0.7920994360970073;0.7540629466043505;-0.4432853992464544;-0.42273103763187325;1.038595508015265;10.002273231584445;0.7131879233081949;-0.4244548272361872;-0.42445491252792716;0.6862671151771819;0.36800223743712807;0.7780832819120435
25.936299;1.0478663850862366;0.7920869463697079;0.7540896156670374;-0.4432826254543282;-0.4227280131905449;1.0386013193781503;10.002195373390036;0.7131720664576975;-0.4244548311722058;-0.42445491442836286;0.6862617078408253;0.36800665642301256;0.7781029490981702
25.946299;1.047892243632917;0.7920761739638823;0.7541168632579889;-0.4432806747725408;-0.4227257734444641;1.0386070058943344;10.002120115254662;0.7131565947930503;-0.4244548350051402;-0.4244549163112629;0.6862564635196027;0.36801088448942965;0.7781219595897427
25.956299;1.0479174007774312;0.7920642605586309;0.7541419845058156;-0.4432779010313615;-0.42272274856379616;1.0386125665036006;10.00204737430966;0.7131414983018058;-0.42445483873675643;-0.4244549181761453;0.6862523804470224;0.3680149254443157;0.7781412095612642
25.966299;1.0479418715308426;0.7920529320505896;0.7541666473013924;-0.44327625258323694;-0.422720796565726;1.0386180004180883;10.001977075952203;0.7131267673175199;-0.4244548423688012;-0.4244549200226421;0.6862474563967315;0.3680187830710812;0.7781589508041994
25.976299;1.0479656704832259;0.7920415803507199;0.7541902939169934;-0.4432734788850101;-0.4227177712752876;1.0386233081025673;10.001909158504134;0.7131123925695134;-0.42445484590329724;-0.4244549218505052;0.686242689381005;0.36802246134026956;0.7781760776467248
25.986299;1.0479897786987349;0.7920314256163542;0.7542134143630571;-0.44327243453576326;-0.42271600560797556;1.038628491511585;10.001843563717253;0.7130983648838558;-0.42445484934251093;-0.4244549236595648;0.6862390780997939;0.36802496447299515;0.7781930104244655
25.996299;1.0480122811428583;0.7920209225873948;0.7542359473059386;-0.44327078614447674;-0.4227140530263501;1.0386335535714064;10.00178022794099;0.713084675226244;-0.42445485268873684;-0.424454925449605;0.6862346216421614;0.3680282970469842;0.7782089431357901
26.006299;1.0480341607948551;0.7920103836084963;0.7542575172694244;-0.44326801249214415;-0.4227110271703653;1.0386384970206142;10.001719084483193;0.7130713154403658;-0.42445485594418475;-0.42445492722026634;0.6862303190626002;0.3680314641792808;0.7782242934628677
26.016299;1.0480554346302708;0.7920004067637844;0.7542787171922406;-0.4432663641287144;-0.42270907422797405;1.0386443234669132;10.001660067505078;0.7130582789675796;-0.4244548591110558;-0.4244549289711343;0.6862261695633056;0.36803447127652794;0.7782390706386519
26.026299;1.0480761190142174;0.7919903803496542;0.7542989867512867;-0.44326359049809316;-0.42270604802051737;1.0386490336974816;10.001603112432624;0.7130455608237128;-0.42445486219161904;-0.42445493070184764;0.6862231730657097;0.3680373235740122;0.778254165610559
26.036299;1.0480959704599828;0.7919802971302022;0.7543185287897236;-0.4432625616651854;-0.4227047900582147;1.038653628779999;10.001548156734431;0.7130331569207184;-0.42445486518811837;-0.42445493241200893;0.6862193303644053;0.36804002604725405;0.7782678262383492
26.046299;1.0481155235683777;0.791970753943998;0.7543375613852299;-0.4432597880536112;-0.42270176351463146;1.0386581105209285;10.001495137630174;0.7130210633795397;-0.42445486810259964;-0.4244549341011784;0.6862156427239728;0.36804258348256874;0.7782809433302385
26.056299;1.048134535377675;0.7919617452607542;0.7543562872115629;-0.4432581397342236;-0.42269980990094974;1.0386624809561549;10.001443984458973;0.7130092760208859;-0.4244548709367816;-0.4244549357691158;0.6862121113423737;0.3680450004130883;0.7782935260151455
26.066299;1.048153022600892;0.7919537870399195;0.7543752182635975;-0.4432550639612712;-0.42269649486791117;1.0386667416864284;10.00139461705124;0.7129977897868923;-0.4244548736920303;-0.42445493741586604;0.6862097370490261;0.368047281089247;0.7783064650033688
26.076299;1.0481710020896697;0.7919452286204675;0.7543927991829352;-0.4432534156676585;-0.4226945409395049;1.0386708939364977;10.0013469569917;0.7129865986097462;-0.4244548763694856;-0.42445493904150744;0.6862065203358094;0.36804942960103365;0.7783180088859747
26.086299;1.0481884908801944;0.7919368884301512;0.754409828422101;-0.44325176738848293;-0.42269258685844924;1.038674939531515;10.001300937515808;0.7129756961401612;-0.4244548789702872;-0.42445494064590894;0.686203461368698;0.36805145008331785;0.7783290508976113
26.096299;1.0482055058456603;0.7919284590090158;0.7544260305334481;-0.44324899383803396;-0.4226895595351956;1.0386788815958;10.00125649791046;0.7129650765837504;-0.42445488149574895;-0.424454942228808;0.6862015599297926;0.368052346946227;0.7783400117253686
26.106299;1.0482230290260803;0.7919211585353986;0.754441889497813;-0.44324794961526853;-0.42268779187621924;1.0386827237445067;10.00121357172579;0.7129547350114839;-0.42445488394737063;-0.42445494379012644;0.6861988154850774;0.3680541249665441;0.7783500868231079
26.116299;1.048239144153846;0.7919131376017748;0.7544570498631685;-0.4432451760924182;-0.42268476426181106;1.0386864687521242;10.001172085738986;0.7129446672033503;-0.42445488632674183;-0.4244549453301272;0.6861962271880095;0.3680557890228795;0.7783596965164385
26.126299;1.0482548310302162;0.7919056139311796;0.7544719948174529;-0.4432435278771022;-0.42268280959983895;1.0386901182588388;10.00113196717431;0.7129348692486112;-0.42445488863552017;-0.4244549468491996;0.6861937937672484;0.3680573437590173;0.778368852989264
26.136299;1.0482701026412342;0.7918982797012857;0.7544864473402841;-0.44324187968104445;-0.4226808548008623;1.0386936733900742;10.00109314627047;0.712925337114942;-0.4244548908755499;-0.4244549483475244;0.6861925134331679;0.36805879370091626;0.7783784493524654
26.146299;1.0482849718956369;0.7918908280024065;0.7545001307844671;-0.44323910621098955;-0.42267782677485294;1.0386981356496352;10.001055559530052;0.7129160663072872;-0.42445489304892725;-0.42445494982489623;0.6861903838281035;0.36806014359669836;0.7783867346339216
26.156299;1.0482994526940803;0.791883859067579;0.7545136336919174;-0.44323745805236753;-0.42267587171045484;1.0387015075128656;10.001019161482755;0.7129070519174723;-0.4244548951578749;-0.4244549512807881;0.6861884022010187;0.36806139836101864;0.778394600788429
26.166299;1.0483135602895042;0.7918770668629775;0.7545266803726762;-0.44323580991324096;-0.42267391651770764;1.0387047920163508;10.00098392991057;0.7128982890157841;-0.42445489720455276;-0.4244549527145732;0.6861875658148552;0.3680625626412198;0.7784029394610246
26.176299;1.0483273105138247;0.7918712714175618;0.7545400679767515;-0.4432327343143814;-0.4226705999417555;1.0387079915827033;10.000949857969113;0.7128897727854897;-0.4244548991909423;-0.4244549541257053;0.6861858721750759;0.36806364044581735;0.7784099987464306
26.186299;1.0483404591421475;0.7918642207278065;0.7545518493545105;-0.4432317057266202;-0.42266933980578425;1.0387111073476927;10.000916948755629;0.712881498570471;-0.4244549011187724;-0.4244549555138733;0.6861843189435621;0.3680646350342445;0.7784166708236545
26.196299;1.0483535383491862;0.7918579451832375;0.7545636003689148;-0.44323005764945805;-0.42266738424608774;1.038714139524331;10.000885212314055;0.7128734620989383;-0.4244549029894929;-0.4244549568792137;0.6861839034543571;0.36806554906940153;0.7784238491834455
26.206299;1.0483663005349786;0.7918515385869671;0.7545746569195777;-0.4432272842944753;-0.4226643554773972;1.0387170879521683;10.000854652030412;0.7128656593244532;-0.42445490480447673;-0.424454958222325;0.6861826220021041;0.3680663850951951;0.7784297849730293
26.216299;1.0483787560915168;0.7918456059470307;0.7545856090913139;-0.4432256362611274;-0.42266239969001607;1.03871995238829;10.000825251298036;0.7128580860213554;-0.42445490656536083;-0.4244549595438998;0.6861814697755377;0.3680671460350578;0.7784353733566862
26.226299;1.0483909140521093;0.7918398457341825;0.7545961818818203;-0.4432239882513166;-0.42266044379305845;1.0387227327904625;10.00079697611384;0.7128507378146479;-0.42445490827408533;-0.4244549608443534;0.686180441168275;0.36806783523689185;0.7784406286435052
26.236299;1.0484027823169864;0.7918339555684499;0.7546060991970125;-0.4432212149625819;-0.4226574146950514;1.0387254295172923;10.000769782367673;0.7128436104517162;-0.42445490993269297;-0.4244549621238922;0.686180529542524;0.36806845632309443;0.7784464466035442
26.246299;1.0484143686449934;0.7918285382410855;0.7546159484856412;-0.4432195670011185;-0.4226554585859455;1.0387280434658768;10.000743619139277;0.7128366999447774;-0.4244549115434141;-0.4244549633827793;0.6861797271087534;0.36806901313726587;0.7784510796956385
26.256299;1.0484256810980828;0.7918232881391011;0.7546254523338438;-0.44321791906489305;-0.42265350237415045;1.0387305758388377;10.000718434415772;0.7128300025407919;-0.42445491310894484;-0.4244549646214012;0.6861790257214841;0.36806950952090345;0.7784554235434301
26.266299;1.0484367278725994;0.791818199931661;0.7546346219735192;-0.44321627115371265;-0.42265154606158484;1.0387330270634862;10.0006941805158;0.7128235143430387;-0.424454914632381;-0.424454965840198;0.6861794179743232;0.36806994895936285;0.7784603727358541
26.276299;1.0484475177236336;0.7918129650086161;0.7546431816743041;-0.443213497959405;-0.42264851655557356;1.0387353958423544;10.000670814349423;0.7128172305841285;-0.4244549161167823;-0.4244549670394627;0.6861788976961217;0.3680703344014291;0.7784641770465373
26.286299;1.0484580602706617;0.7918081811966433;0.7546517213852886;-0.44321185009591985;-0.42264656004545337;1.0387376796104335;10.000648297159254;0.7128111452237844;-0.42445491756481296;-0.4244549682189773;0.686178459682131;0.36807066831326263;0.7784677287045959
26.296299;1.0484683653822187;0.7918035402841309;0.754659966803612;-0.44321020225606794;-0.42264460343815496;1.0387398758771065;10.000626596359336;0.7128052516501667;-0.4244549189787091;-0.42445496937791694;0.6861790990004639;0.36807095282809;0.7784719192902213
26.306299;1.0484784422184;0.7917998600227716;0.7546687155188396;-0.44320712694603864;-0.4226412854801478;1.0387419832311027;10.000605686445144;0.7127995438286006;-0.4244549203605114;-0.42445497051529424;0.6861788104221386;0.3680711897584561;0.778474996975865
26.316299;1.0484882983422568;0.7917954891706881;0.7546764082936349;-0.4432054791509631;-0.4226393286825059;1.038744001670952;10.000585548473156;0.7127940166212342;-0.42445492171243554;-0.42445497163038803;0.6861785883835468;0.3680713805468719;0.7784778547749087
26.326299;1.0484979394385143;0.7917912458673902;0.7546838391850701;-0.4432038313780618;-0.42263737179202626;1.0387459323846364;10.000566165785825;0.7127886652559929;-0.4244549230371071;-0.4244549727226722;0.6861794271626562;0.36807252633485293;0.7784818605150621
26.336299;1.0485071107191313;0.791786521186555;0.7546906277204329;-0.44320280313859345;-0.42263611009604857;1.0387477774947333;10.000547514833624;0.7127834845253024;-0.4244549243373389;-0.4244549737916203;0.6861793209729348;0.368072627911047;0.7784843214078987
26.346299;1.0485163355525882;0.7917822166306263;0.7546972728163454;-0.4432000300912173;-0.4226330799296205;1.0387495404051732;10.000529561527449;0.7127784684059608;-0.424454925615597;-0.4244549748367549;0.6861792641800177;0.36807268562113143;0.7784866065396078
26.356299;1.0485253603813685;0.7917783293846676;0.7547039691841791;-0.4431983823767737;-0.42263112277132986;1.0387512258374867;10.000512266240415;0.7127736105051129;-0.4244549268737182;-0.4244549758577486;0.6861802515179154;0.36807269969712175;0.7784896111434796
26.366299;1.0485341921110964;0.7917745543608075;0.7547104349287203;-0.4431967346796049;-0.42262916552872637;1.0387528384533424;10.000495587056351;0.7127689047767848;-0.42445492811303237;-0.4244549768544147;0.6861802780872512;0.3680726706877893;0.7784915848494457
26.376299;1.048542838000107;0.791770887879554;0.7547166756200514;-0.44319508699861;-0.42262720820444166;1.0387543815341327;10.00047947982983;0.7127643458114137;-0.42445492933454154;-0.42445497782662484;0.6861803390738277;0.368072599444444;0.7784934177901708
26.386299;1.0485513053277034;0.7917673250625706;0.7547226970059389;-0.4431934393327529;-0.42262525080103874;1.038755857070171;10.000463901599636;0.7127599285754577;-0.4244549305389599;-0.42445497877418153;0.6861814293381077;0.36807248693103717;0.7784959972525197
26.396299;1.0485596017705903;0.7917635581131115;0.7547282171267247;-0.44319066636007365;-0.4226222202255189;1.0387572661013873;10.000448815460599;0.7127556480354373;-0.4244549317266856;-0.4244549796967436;0.6861815435818627;0.3680723342650058;0.778497564974043
26.406299;1.0485677355466456;0.7917601861058852;0.7547338190229381;-0.44318901872116584;-0.42262026267052344;1.038758609040887;10.000434188377383;0.7127514989990745;-0.42445493289790637;-0.4244549805939018;0.6861816771241435;0.36807214279692074;0.7784990048257009
26.416299;1.0485757147595494;0.7917569028004512;0.754739221904662;-0.443187371095796;-0.422618305043095;1.038759887038355;10.000419982817961;0.7127474760402979;-0.4244549340528755;-0.4244549814652758;0.6861828261446516;0.3680719138439549;0.7785011998380884
26.426299;1.0485835464928048;0.7917548307036965;0.7547455064636817;-0.4431854213026682;-0.42261605918933953;1.0387611034772002;10.00040615359339;0.7127435735320921;-0.42445493519202004;-0.4244549823105019;0.6861829871096622;0.36807164824906596;0.7785023894199393
26.436299;1.0485912365009555;0.7917517168638616;0.7547505334827042;-0.44318377370359546;-0.4226141014242607;1.0387622639522087;10.00039265359797;0.7127397858187154;-0.4244549363156918;-0.42445498312920626;0.6861831564451571;0.3680723463918293;0.778503930085205
26.446299;1.0485987892443513;0.7917483818173814;0.7547550938790137;-0.4431810007899348;-0.4226110704983531;1.0387633751516756;10.0003794423798;0.7127361073997527;-0.42445493742390433;-0.424454983921078;0.6861843308526339;0.3680720087005084;0.7785057610278467
26.456299;1.0486062080674676;0.7917454267631061;0.7547597695336751;-0.44317935321249846;-0.4226091126053273;1.038764443905691;10.000366492836338;0.7127325332503806;-0.42445493851648736;-0.4244549846859627;0.6861845075664618;0.3680716359551842;0.7785065965860757
26.466299;1.0486134959293183;0.7917425461751477;0.7547642784056238;-0.44317770564399417;-0.4226071546518653;1.0387654765400958;10.000353792731595;0.7127290592995503;-0.4244549395934934;-0.4244549854238518;0.6861846842630248;0.36807122904936673;0.7785073217946404
26.476299;1.0486206561923999;0.791739736943409;0.754768627656821;-0.4431760580827758;-0.4226051966398583;1.0387664785564943;10.000341343380901;0.7127256826546386;-0.42445494065528666;-0.42445498613481564;0.6861858588201327;0.3680707886178629;0.7785088222699357
26.486299;1.048627692853058;0.7917369963838291;0.754772825233951;-0.44317441052741363;-0.42260323857092363;1.0387674552438297;10.000329164192852;0.7127224012601393;-0.4244549417022248;-0.4244549868189806;0.68618602892181;0.3680703148345777;0.7785093408927842
26.496299;1.0486343510276548;0.7917337185252036;0.7547764898441846;-0.44317338248971855;-0.42260197571253294;1.0387684126786174;10.00031729975085;0.7127192134163727;-0.42445494273444306;-0.4244549874765758;0.6861871918258335;0.368069807298863;0.7785106451585077
26.506299;1.0486411537388005;0.7917311100611808;0.7547804070654471;-0.4431717349411843;-0.42260001753261317;1.0387693576088142;10.000305817556473;0.7127161176627866;-0.4244549437520597;-0.4244549881080141;0.6861873447389747;0.3680702650780914;0.7785114493806589
26.516299;1.0486478448600396;0.7917282645932332;0.7547839059086938;-0.4431689620587261;-0.4225969862035827;1.0387702962974097;10.000294796368426;0.7127131127122838;-0.42445494475547124;-0.42445498871395365;0.6861874855357973;0.3680696869674097;0.77851169129393
26.526299;1.0486544262526976;0.7917257866775762;0.7547875684122796;-0.4431673145084213;-0.422595027920226;1.0387712336836263;10.000284311980344;0.7127101972419142;-0.4244549457452557;-0.4244549892954836;0.6861886131851768;0.36806907160946506;0.7785127255075552
26.536299;1.0486608999421811;0.7917233741176475;0.7547911117072676;-0.44316566695580684;-0.4225930695889385;1.0387721733666424;10.000274427408232;0.7127073700381431;-0.4244549467217108;-0.42445498985447017;0.6861887275280909;0.3680684174446884;0.7785127900622416
26.546299;1.04866726934512;0.7917210261676273;0.7547945407905403;-0.44316401940027383;-0.4225911112127948;1.0387721182001421;10.000265190945251;0.7127046305301832;-0.42445494768453046;-0.42445499039362233;0.6861888288190765;0.36806772287248274;0.7785127672178408
26.556299;1.0486735388524786;0.791719866526165;0.7547989334418398;-0.44316206966136634;-0.4225888646429744;1.0387730715242303;10.000256638015616;0.7127019790029626;-0.42445494863285704;-0.42445499091610855;0.6861899176818437;0.36806698650487557;0.7785135399942235
