time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.566299;1.0486787475759882;0.7917170222408898;0.7548022521979175;-0.443159818187165;-0.42258671949247456;1.0387740384070907;10.000248794435239;0.7126994161716671;-0.42445494956548313;-0.4244549914251986;0.6861899951396369;0.3680672073134377;0.7785138213982402
26.576299;1.0486848325827127;0.791714853673369;0.7548053649548432;-0.44315817062058;-0.42258476099840553;1.0387750250259349;10.000241681457215;0.7126969423871686;-0.4244549504811996;-0.4244549919240883;0.6861910625050381;0.36806638487345;0.7785144318055269
26.586299;1.0486908338427237;0.7917127364747805;0.7548083798506221;-0.4431565230461182;-0.422582802469107;1.0387760361743845;10.000235320328304;0.7126945568192796;-0.42445495137917333;-0.4244549924156473;0.6861911218450135;0.3680655196674817;0.7785140861813897
26.596299;1.0486967566460883;0.7917106656814198;0.7548113006518569;-0.4431548754613708;-0.4225808439067637;1.0387770738163336;10.000229732859763;0.712692257211776;-0.42445495225895924;-0.4244549929023283;0.6861911763786408;0.3680646131211621;0.7785136716030039
26.606299;1.0487026051686044;0.7917083343590426;0.7548138431515582;-0.44315210252050746;-0.4225778122168948;1.038778137573739;10.000224937997565;0.7126900403452189;-0.4244549531203585;-0.4244549933864197;0.6861922293841648;0.36806366724459433;0.7785140764152537
26.616299;1.048708382042175;0.7917063422353877;0.7548165875199722;-0.4431504549066193;-0.42257585359599464;1.0387792250373555;10.000220945167724;0.7126879023011197;-0.42445495396342664;-0.42445499387011393;0.6861922827447169;0.3680636840881015;0.7785140189363358
26.626299;1.048714088518105;0.791704382881096;0.754819249354122;-0.4431488072753994;-0.4225738949496575;1.0387803316096325;10.000217744236595;0.7126858384150216;-0.4244549547884213;-0.4244549943552772;0.6861923370169966;0.36806266532989956;0.778513443320945
26.636299;1.048719725129313;0.7917024532804027;0.754821832399094;-0.44314715962532847;-0.42257193628009027;1.0387814511635316;10.000215301435547;0.7126838438236354;-0.4244549555957226;-0.4244549948434515;0.6861933920997817;0.3680616122014714;0.7785137123461268
26.646299;1.0487252916754868;0.7917005524201044;0.7548243404945632;-0.4431455119552154;-0.42256997758926335;1.0387825771996955;10.000213567761213;0.7126819142875025;-0.42445495638594954;-0.42445499533609576;0.686193447141934;0.36806052582351534;0.7785130722233681
26.656299;1.048730527025781;0.7916980773389708;0.7548263882636226;-0.44314448377839266;-0.4225687141265115;1.0387837036236494;10.000212488005655;0.7126800465474392;-0.42445495716004566;-0.42445499583458657;0.6861945006878154;0.3680604075330918;0.7785137660749188
26.666299;1.0487359464117543;0.791696237700353;0.75482875705884;-0.44314283606503;-0.4225667553964885;1.0387848251868175;10.00021200160733;0.7126782384849399;-0.4244549579190299;-0.42445499633992095;0.6861945516163578;0.36805925873076667;0.7785130933898906
26.676299;1.0487412868266477;0.7916944316089959;0.7548310595892999;-0.443141188329029;-0.42256479664893404;1.0387849379405707;10.0002120431465;0.712676488881794;-0.42445495866359767;-0.42445499685250565;0.6861945993649293;0.3680580805506978;0.7785124149727067
26.686299;1.0487465457312357;0.7916926612263703;0.7548332970993668;-0.4431395405702263;-0.4225628378845514;1.0387860394545942;10.000212548967895;0.7126747965077416;-0.42445495939391387;-0.4244549973721976;0.6861956431639279;0.36805687369212703;0.7785126184559938
26.696299;1.048750756007398;0.791691434881363;0.754836648329314;-0.443136986728744;-0.4225604042702556;1.0387871284986163;10.000213463514417;0.7126731595008776;-0.4244549601097075;-0.42445499789846586;0.6861956817640005;0.3680566383433575;0.7785124205221964
26.706299;1.0487558485044932;0.7916897433776497;0.754838758951603;-0.443135338927434;-0.4225584454749819;1.0387882044799508;10.00021473989987;0.7126715754739505;-0.424454960810599;-0.42445499843054807;0.6861967138420438;0.36805537430621454;0.7785126447631562
26.716299;1.0487608568290965;0.791688094812408;0.7548408066518878;-0.4431336911054699;-0.4225564866652052;1.0387892667859873;10.000216338041755;0.7126700418815396;-0.4244549614964355;-0.42445499896757205;0.6861967381612297;0.36805408134523215;0.7785120085552258
26.726299;1.0487657796156242;0.7916864916007044;0.7548427908644681;-0.4431320432648185;-0.4225545278422018;1.0387903144345412;10.000218221066055;0.7126685565525808;-0.4244549621673823;-0.4244549995087357;0.6861967531682064;0.3680527592984586;0.7785113996867064
26.736299;1.0487706142214832;0.7916849363908369;0.7548447108864521;-0.44313039540756605;-0.42255256900731225;1.038791346480503;10.000220348730616;0.712667118112194;-0.42445496282381306;-0.42445500005344716;0.6861977565255156;0.36805240763013425;0.7785121774030621
26.746299;1.0487753581906418;0.7916834316937338;0.7548465660679672;-0.44312874753557213;-0.4225506101616647;1.0387923624826252;10.00022267352092;0.7126657260086211;-0.42445496346618183;-0.4244550006012773;0.6861977453988348;0.3680510248825386;0.7785116374547807
26.756299;1.048780010899046;0.7916819798622686;0.7548483557803094;-0.4431270996503973;-0.4225486513059486;1.0387933624071515;10.000225143616703;0.7126643802789026;-0.42445496409489875;-0.4244550011518734;0.6861987172418899;0.3680496088592114;0.778512017360594
26.766299;1.0487845729568872;0.7916805829410715;0.7548500792083809;-0.44312545175354756;-0.42254669244025966;1.0387943464520106;10.00022770766417;0.7126630811320136;-0.42445496471033867;-0.4244550017048652;0.6861986700808272;0.36804915753082845;0.7785120294823512
26.776299;1.0487890447317827;0.7916792419030532;0.7548517349884745;-0.44312380384677436;-0.4225447335640983;1.038794315127948;10.000230317349805;0.712661828756825;-0.42445496531305094;-0.4244550022597933;0.6861986024300726;0.3680476696662784;0.7785116115055353
26.786299;1.048792459977589;0.7916773366718286;0.7548534258264171;-0.4431215520711628;-0.4225425879943105;1.0387952691036924;10.00023292715885;0.7126606236708835;-0.42445496590383536;-0.4244550028162747;0.6861995133992701;0.36804614476064906;0.7785121187646667
26.796299;1.048796749265652;0.7916761045798688;0.7548549410548412;-0.44311990415395713;-0.42254062909454615;1.0387962084448155;10.000235489989159;0.7126594670315195;-0.42445496648360437;-0.4244550033741263;0.6861994027127086;0.3680445827852731;0.7785117894066302
26.806299;1.0488009459648546;0.7916749239169005;0.7548563837545837;-0.4431182562351572;-0.4225386701809006;1.0387971319037401;10.00023795633538;0.7126583602994117;-0.42445496705331864;-0.42445500393305297;0.6862002701738643;0.36804398410719275;0.7785128582682017
26.816299;1.0488050496581256;0.7916737922939108;0.7548577529049267;-0.44311660831818744;-0.4225367112524982;1.0387980373370487;10.000240282446299;0.7126573046979503;-0.42445496761402096;-0.4244550044923783;0.6862001151652519;0.36804234951176196;0.7785126160622995
26.826299;1.048809059768161;0.7916727073940187;0.7548590482925488;-0.44311496040607223;-0.422534752308841;1.0387989231358847;10.00024243403459;0.7126563011596947;-0.424454968166887;-0.4244550050513136;0.6862009370747227;0.36804068014706404;0.7785132952344049
26.836299;1.0488127154901956;0.7916721889689774;0.7548609544687004;-0.4431136298389754;-0.42253320043462955;1.0387997896327876;10.000244379494221;0.7126553503623155;-0.4244549687131007;-0.42445500560929106;0.6862007357733156;0.36803997729809923;0.7785136025732254
26.846299;1.0488165330276586;0.7916711929737897;0.7548621041124018;-0.44311198194317514;-0.4225312414588592;1.0388006396288494;10.000246086065795;0.7126544523896633;-0.4244549692534615;-0.42445500616580517;0.6862005113566904;0.3680382422529237;0.7785134702769566
26.856299;1.0488192844411168;0.7916699229810332;0.7548635739251609;-0.44311085558041097;-0.42253016888754386;1.0388004776830764;10.000247523813513;0.7126536063462915;-0.42445496978826536;-0.42445500672000525;0.6862012639542462;0.3680364764221511;0.7785142486295632
26.866299;1.0488228986511883;0.7916690130959978;0.7548645783192388;-0.4431092077117392;-0.4225282098799846;1.038801309145436;10.000248668236111;0.7126528102383518;-0.4244549703176988;-0.42445500727069857;0.6862009936359761;0.36803568138447507;0.7785146434652757
26.876299;1.048826407669664;0.7916681455696761;0.7548655098520176;-0.4431075598588123;-0.4225262508562805;1.0388021398661604;10.000249497153764;0.7126520612269204;-0.42445497084215916;-0.42445500781687473;0.6862017000055781;0.36803385859042365;0.7785154663342069
26.886299;1.04882981014908;0.7916673205022187;0.7548663696112949;-0.443105912024773;-0.42252429181698203;1.0388029759193296;10.000249986132937;0.712651356158858;-0.4244549713620672;-0.4244550083581559;0.6862013818853018;0.36803200894832294;0.7785154216070975
26.896299;1.0488331055966142;0.7916665382054527;0.7548671601953222;-0.4431042642127363;-0.42252233276293016;1.0388038228904048;10.000250109631143;0.7126506920384879;-0.4244549718774042;-0.4244550088947376;0.6862020373139137;0.36803113278476934;0.7785167383299304
26.906299;1.0488362937706983;0.7916657982470341;0.754867885494648;-0.4431026164254904;-0.42252037369538453;1.038804685060196;10.000249850016322;0.7126500661833713;-0.4244549723875029;-0.42445500942699654;0.686201663608729;0.3680292301724031;0.7785167022426945
26.916299;1.0488393741442608;0.7916650985315747;0.7548685502277165;-0.443100968665296;-0.42251841461604944;1.0388055649608152;10.000249203578589;0.7126494761712471;-0.4244549728913072;-0.4244550099552972;0.6862012573221862;0.3680283011870256;0.7785171330059294
26.926299;1.0488413799692882;0.7916638153972607;0.7548692636872687;-0.44309871710250226;-0.4225162688514538;1.038805463890076;10.000248176306672;0.7126489197407817;-0.4244549733879177;-0.4244550104801642;0.6862018142513979;0.36802634612202195;0.7785179590517453
26.936299;1.0488442414807087;0.7916631820564537;0.7548698213079393;-0.4430970694020856;-0.4225143097548325;1.0388063827892227;10.000246780818367;0.7126483944075919;-0.42445497387706693;-0.42445501100236305;0.6862013295804169;0.36802436572468017;0.7785178836446157
26.946299;1.0488469910875287;0.7916625722949728;0.7548703317816682;-0.4430954217305363;-0.4225123506519864;1.038807321958498;10.000245038136134;0.7126478972736912;-0.4244549743591145;-0.424455011522651;0.6862017979917485;0.3680233612935858;0.7785191354268802
26.956299;1.048849626248079;0.7916622813276829;0.7548710878583164;-0.44309489946517755;-0.4225114646440503;1.0388082801430312;10.000242972067333;0.7126474257651486;-0.424454974834522;-0.42445501204155045;0.6862012137686542;0.36802133467107195;0.7785190000406143
26.966299;1.0488521438742546;0.7916616980662056;0.754871518396774;-0.44309325185123516;-0.42250950553282957;1.0388092550161996;10.000240598007355;0.7126469780232192;-0.42445497530339643;-0.4244550125593642;0.6862015711018221;0.3680202881097235;0.778520178642248
26.976299;1.0488545415604031;0.7916611187541581;0.754871916630434;-0.4430916042652962;-0.4225075464188458;1.0388102445582301;10.000237917645524;0.7126465522095845;-0.42445497576555274;-0.42445501307623107;0.6862008646877453;0.36801822409927554;0.7785199569363824
26.986299;1.0488558532094046;0.7916610442261225;0.7548734646848021;-0.4430890507106822;-0.4225051124900087;1.038810247502082;10.000234919532813;0.7126461461056868;-0.4244549762208025;-0.42445501359214105;0.6862000901794119;0.3680161452739615;0.7785196828657119
26.996299;1.0488580122789037;0.7916604582606247;0.7548738116370931;-0.443087403182815;-0.42250315337275707;1.0388112632258821;10.000231585161377;0.7126457571337493;-0.42445497666911675;-0.4244550141070345;0.6862002441658566;0.36801505422162356;0.7785207047242985
27.006299;1.0488600556617984;0.7916598629336209;0.7548741393538574;-0.4430857556825638;-0.4225011942535081;1.038812291628591;10.000227901297393;0.712645382358531;-0.4244549771106026;-0.4244550146208836;0.6861993243951441;0.36801295326749695;0.7785203099205441
27.016299;1.048861985814516;0.791659255828366;0.7548744519765608;-0.4430841082096575;-0.42249923513226406;1.0388133324588247;10.000223867775707;0.7126450189308395;-0.4244549775453668;-0.42445501513357653;0.6861993305524673;0.3680118446583233;0.7785212032122935
27.026299;1.048863546027843;0.7916583342439764;0.754874652223073;-0.44308420566602486;-0.42249904431933866;1.0388143845045192;10.000219493657546;0.7126446646101339;-0.42445497797341397;-0.42445501564479526;0.6861982646221251;0.36800973099934914;0.7785206751797116
27.036299;1.0488652584607632;0.791657701159949;0.7548749454325887;-0.44308255824797294;-0.4224970851950639;1.0388144451807746;10.000214789752764;0.7126443178660884;-0.4244549783946265;-0.4244550161540428;0.6861981305337566;0.3680076152517062;0.7785209602462475
27.046299;1.0488659025762876;0.791656435794838;0.7548753385667533;-0.4430803070494271;-0.42249493940218;1.038815510613001;10.000209765341951;0.7126439778614704;-0.4244549788089113;-0.4244550166606687;0.6861969338620086;0.3680065003112836;0.7785207682566743
27.056299;1.0488674151062036;0.7916557784631592;0.7548756259225414;-0.4430786596851437;-0.42249298028231463;1.0388165763642816;10.000204427924427;0.7126436443688616;-0.4244549792164921;-0.4244550171639989;0.6861966814307514;0.3680043887038175;0.7785209158359316
27.066299;1.0488688350560202;0.7916551114446214;0.7548759149411691;-0.44307701234513247;-0.4224910211668637;1.0388176381352674;10.000198783551891;0.7126433174538178;-0.4244549796180381;-0.42445501766370763;0.6861953802705193;0.368003282555312;0.7785205854646782
27.076299;1.0488701665348958;0.7916547385751943;0.7548764966456222;-0.4430764904170258;-0.4224901351579105;1.0388186921243794;10.000192838525287;0.7126429971235021;-0.42445498001454174;-0.42445501816011194;0.6861950367029909;0.3680011837539514;0.7785205937601551
27.086299;1.0488714133086696;0.7916540571910679;0.7548767976122348;-0.4430748431228912;-0.4224881760552557;1.038818735824351;10.000186597331975;0.7126426831571688;-0.42445498040720814;-0.42445501865415636;0.6861936561556429;0.3680000940300168;0.7785201231871939
27.096299;1.0488716130557556;0.7916527519322044;0.7548772127712507;-0.4430725920524899;-0.4224860302925866;1.0388197688167498;10.00018005465622;0.7126423750953252;-0.42445498079744964;-0.42445501914721345;0.6861932431123029;0.3679980148874468;0.7785199904373609
27.106299;1.048872700602422;0.7916520639462257;0.7548775342613099;-0.44307094479976095;-0.4224840712058854;1.0388207920921209;10.000173196523102;0.7126420724382038;-0.4244549811868022;-0.4244550196408462;0.6861918010925505;0.3679969477043416;0.7785193784263602
27.116299;1.048873713374663;0.7916513760820706;0.7548778662866376;-0.4430692975640276;-0.4224821121271664;1.0388218063204437;10.000166014922296;0.712641775075136;-0.42445498157675676;-0.4244550201365349;0.6861903329845795;0.3679948939260545;0.7785182233495086
27.126299;1.048874653983539;0.7916509933160726;0.7548784958954723;-0.44306877573707815;-0.42248122615764766;1.0388228112864886;10.000158518108593;0.7126414834844724;-0.4244549819686562;-0.42445502063537066;0.6861898413428841;0.36799385497452747;0.7785183525633395
27.136299;1.048875523644521;0.7916503143153018;0.7548788452104663;-0.4430671285323206;-0.42247926709590805;1.0388228070269292;10.000150728094274;0.7126411984623486;-0.4244549823635983;-0.4244550211378416;0.6861883286058799;0.367991832000405;0.778517059390803
27.146299;1.0488753563491695;0.7916501501608191;0.7548803779707944;-0.44306457537794186;-0.42247683324228963;1.0388237950167525;10.000142671440225;0.7126409206857235;-0.4244549827622832;-0.42445502164390225;0.6861877976212719;0.3679898257980923;0.778516580398725
27.156299;1.0488760825202132;0.791649492220714;0.7548807370398019;-0.4430629282021817;-0.4224748741997769;1.0388247783117286;10.00013437261337;0.7126406503237137;-0.4244549831649382;-0.4244550221533599;0.6861862519780499;0.36798883680135097;0.778515627018805
27.166299;1.0488767349528534;0.7916491520768774;0.7548813857685975;-0.4430624064355221;-0.4224739882679074;1.038825760762445;10.00012585728193;0.7126403872157435;-0.4244549835713582;-0.42445502266613383;0.6861856955697924;0.36798686516301826;0.7785150166883835
27.176299;1.048877312453682;0.7916485297609457;0.7548817445100927;-0.44306075928520783;-0.4224720292445821;1.038826746132073;10.000117158834277;0.7126401315881532;-0.42445498398098713;-0.4244550231820984;0.6861841318220194;0.36798591102254574;0.7785139315928937
27.186299;1.048876848350471;0.7916473130774943;0.7548822019414227;-0.4430585083673908;-0.42246988356718584;1.0388267379216565;10.000108317680601;0.7126398843137395;-0.42445498439307794;-0.42445502370099175;0.6861835634540346;0.36798397460967547;0.7785131875688667
27.196299;1.0488772738328536;0.7916467461027619;0.7548825458610102;-0.44305686124134563;-0.42246792456509397;1.0388277394809493;10.000099380247917;0.7126396466626301;-0.42445498480687877;-0.4244550242226188;0.6861819927830342;0.36798305599608944;0.7785119665256217
27.206299;1.048877623522746;0.7916465156918826;0.7548831663595776;-0.4430563395248157;-0.42246703867558694;1.038828753410588;10.000090403329082;0.7126394202695374;-0.4244549852216258;-0.42445502474701197;0.6861814217159382;0.367981154933092;0.7785110854486365
27.216299;1.0488776396043398;0.791645416798508;0.7548830956765776;-0.44305531193626985;-0.4224657748875108;1.0388297802409625;10.000081451099447;0.7126392076570824;-0.42445498563642864;-0.4244550252744859;0.6861798515467704;0.3679802711387124;0.7785097282320816
27.226299;1.048876877728545;0.7916443421407188;0.7548835022137691;-0.4430530610640721;-0.42246362925675496;1.0388298175348896;10.000072581185147;0.7126390130282052;-0.4244549860503384;-0.42445502580562117;0.6861792834064421;0.3679794047577864;0.7785091866480831
27.236299;1.0488770140205903;0.7916442327377062;0.7548840745261073;-0.4430525393722244;-0.42246274340205403;1.038830860016057;10.000063835907355;0.712638842471551;-0.42445498646250324;-0.4244550263410344;0.6861777188571491;0.3679775564449531;0.7785072280744781
27.246299;1.0488770866731556;0.791643870312487;0.7548843398119894;-0.4430508922825683;-0.4224607844577562;1.0388319004831976;10.000055245124202;0.7126387032424711;-0.42445498687212274;-0.42445502688112885;0.6861771597276232;0.36797672712430096;0.778506562939891
27.256299;1.0488770984198776;0.7916435634953014;0.7548845851897646;-0.4430492451947187;-0.42245882552552866;1.0388329316255969;10.000046831543541;0.7126386028043962;-0.42445498727826875;-0.4244550274260758;0.6861756076773563;0.3679749178758036;0.7785044858860438
27.266299;1.0488770499249915;0.7916433176525115;0.7548848095254156;-0.4430475981070834;-0.4224568666049176;1.0388339477841653;10.000038614237026;0.7126385482358768;-0.42445498767977413;-0.42445502797577833;0.6861750643180884;0.3679741299683159;0.7785037071691387
27.276299;1.0488759746000746;0.7916428188036425;0.7548854048137138;-0.44304647266233665;-0.42245579413755574;1.0388339452029378;10.000030611570752;0.7126385458597976;-0.4244549880752105;-0.4244550285297421;0.6861735316525508;0.36797236472016653;0.7785015215711176
27.286299;1.0488758031869603;0.7916427033002259;0.7548855860718252;-0.4430448255730671;-0.42245383523891206;1.0388349215335324;10.000022842580815;0.7126386010477205;-0.4244549884629701;-0.42445502908709665;0.6861730119234132;0.36797162298357505;0.778500639718286
27.296299;1.0488755702297168;0.7916426545665546;0.7548857462508299;-0.4430431784786532;-0.422451876350407;1.0388358757124985;10.000015325398772;0.7126387185466139;-0.4244549888414667;-0.4244550296466418;0.6861715070916191;0.36796990463177154;0.7784983563955734
27.306299;1.048875277973573;0.7916441008396391;0.7548872467266395;-0.4430423546109924;-0.4224507024429624;1.0388368077830659;10.000008075303246;0.7126389029538309;-0.4244549892094296;-0.42445503020689557;0.6861710189438942;0.3679692087035267;0.7784973810195869
27.316299;1.0488739648856897;0.7916435678670156;0.7548874694686788;-0.44304010374898417;-0.42244855691586647;1.0388367183502631;10.00000110938902;0.7126391587318843;-0.4244549895662791;-0.4244550307663207;0.6861695496230126;0.3679675339640739;0.7784950057942643
27.326299;1.0488735681858454;0.7916437215404838;0.7548875661848926;-0.44303845663501557;-0.4224465980570395;1.0388376081647888;9.99999445398512;0.7126394899932458;-0.4244549899123385;-0.4244550313234234;0.6861691018605237;0.367966879157624;0.7784939372150155
27.336299;1.0488731279722843;0.79164424238939;0.7548879278414221;-0.4430379349225532;-0.4224457123096633;1.0388384779908875;9.999988139882747;0.7126399001478275;-0.42445499024857153;-0.42445503187657396;0.686167678719376;0.367966243057375;0.7784919382345855
27.346299;1.0488726494312697;0.7916445232612997;0.7548879760287833;-0.4430362877895826;-0.42244375346900764;1.0388393284219366;9.99998218826269;0.7126403914968218;-0.42445499057609537;-0.4244550324239845;0.6861672831738326;0.3679646246514632;0.7784902967427797
27.356299;1.0488711708104301;0.7916442440667373;0.7548881015023637;-0.4430340368988346;-0.4224416079804208;1.0388391596579551;9.999976605328762;0.7126409652495528;-0.4244549908959197;-0.4244550329639794;0.6861659181804657;0.36796402329813693;0.7784881940028078
27.366299;1.0488706266132908;0.791644943621221;0.754888382314925;-0.44303351515890055;-0.4224407222601598;1.0388399717293648;9.999971388506443;0.7126416216003734;-0.42445499120891883;-0.4244550334951615;0.6861655869279997;0.3679624387320128;0.778486446655155
27.376299;1.0488700529583717;0.7916453954294944;0.7548883460975506;-0.4430318679951287;-0.4224387634450548;1.0388407652050233;9.99996653349319;0.7126423594794472;-0.42445499151596583;-0.4244550340162435;0.6861642923085957;0.3679618708857915;0.7784842384204622
27.386299;1.0488684850507743;0.7916452783119107;0.7548883854168719;-0.44302961707842237;-0.42243661798057613;1.0388405416994564;9.999962037140298;0.7126431766441651;-0.4244549918180967;-0.4244550345258329;0.686164036117889;0.36796031951743224;0.7784823881603173
27.396299;1.048867854992731;0.7916461280028178;0.7548885798895472;-0.44302909530877915;-0.42243573227980086;1.038841303967806;9.999957896593303;0.7126440702805281;-0.424454992116428;-0.4244550350224056;0.6861628190799758;0.36795978394598894;0.7784800805043872
27.406299;1.0488671972640897;0.7916467139820282;0.7548884582183485;-0.4430274481132512;-0.422433773479215;1.0388420555185816;9.999954104433302;0.712645037357172;-0.42445499241199125;-0.42445503550429303;0.686162641405762;0.36795926307484694;0.7784786071375411
27.416299;1.048866511430233;0.7916476341242809;0.754888597259829;-0.4430269263247492;-0.42243288778180593;1.0388427993225489;9.999950645871783;0.7126460745573634;-0.424454992705836;-0.42445503596955164;0.6861615032838034;0.3679577555048675;0.778475734857568
27.426299;1.048864570784747;0.7916470555983715;0.7548881372146461;-0.44302529489516923;-0.4224314374980118;1.0388425362842741;9.999947505457147;0.7126471783758618;-0.4244549929992145;-0.4244550364159796;0.6861614050376232;0.3679572596492208;0.7784741732831361
27.436299;1.048863822948051;0.791647722992378;0.7548879367319923;-0.4430236476730818;-0.42242947869086994;1.0388432647038852;9.999944674674653;0.7126483454884233;-0.4244549932934718;-0.42445503684156743;0.6861603465669814;0.3679567738382952;0.7784716887922244
27.446299;1.0488630399436307;0.7916487117312527;0.7548880004633449;-0.443023125862748;-0.4224285929808488;1.0388439808060579;9.999942149472496;0.7126495729316431;-0.424454993589856;-0.4244550372450844;0.6861603265993642;0.3679552963073752;0.7784695724716263
27.456299;1.0488612535096786;0.7916487948619153;0.754887856838617;-0.4430208748975802;-0.42242644750759073;1.0388436796303249;9.999939924231832;0.7126508581468469;-0.42445499388955044;-0.42445503762621517;0.6861593425227721;0.36795482511790684;0.7784670080565099
27.466299;1.048860393085598;0.7916498130691628;0.7548878724804903;-0.4430203530789454;-0.4224255617813496;1.0388443557894227;9.999937989246511;0.7126521989162692;-0.42445499419370086;-0.42445503798525686;0.686159390455358;0.36795335805596263;0.7784648133710651
27.476299;1.0488594906179791;0.7916516655147567;0.754888647261863;-0.4430184036615709;-0.4224233148141346;1.0388450040162762;9.99993632733081;0.7126535926113825;-0.4244549945033367;-0.424455038322818;0.6861584654521755;0.367952892540654;0.7784621718081827
27.486299;1.0488585437918232;0.7916524014275735;0.7548883213356146;-0.4430167564157374;-0.42242135596121166;1.0388456195203848;9.999934910993206;0.712655035239408;-0.424454994819182;-0.4244550386396632;0.6861585620824023;0.3679524257072228;0.7784603742473881
27.496299;1.0488565848802043;0.7916528271118348;0.7548883583961705;-0.443015630870605;-0.42242028354578437;1.0388451979768392;9.999933707877721;0.7126565216442592;-0.4244549951413047;-0.4244550389366625;0.6861586746730666;0.3679509545642484;0.7784580684820614
27.506299;1.0488555442851872;0.7916535753985474;0.7548879711154167;-0.44301398362635;-0.42241832466224527;1.0388457352604576;9.999932687128561;0.71265804662753;-0.42445499546902377;-0.4244550392148881;0.6861577970684902;0.3679504760640157;0.778455320645569
27.516299;1.048854456051387;0.7916546284246158;0.7548878376594998;-0.44301346180853934;-0.4224174388649525;1.0388462275082286;9.999931817683482;0.7126596056184222;-0.4244549958012971;-0.42445503947570906;0.6861579230162225;0.3679499870935649;0.7784534228206333
27.526299;1.0488523555182918;0.791654758637054;0.7548874831965868;-0.44301121085143935;-0.4224152932961319;1.0388456715778558;9.999931069562706;0.7126611945786213;-0.42445499613718013;-0.4244550397206949;0.6861570472789217;0.3679484844070337;0.7784501426568534
27.536299;1.0488511768826265;0.7916558049226656;0.7548872718791363;-0.4430106890424816;-0.4224144074629264;1.0388460656555651;9.999930423746367;0.7126628097125342;-0.42445499647615526;-0.42445503995145184;0.6861571663026377;0.36794796480710074;0.7784481917479412
27.546299;1.0488499583701445;0.7916565379190325;0.7548867288382091;-0.4430090418113112;-0.42241244850707377;1.03884640973099;9.99992987777897;0.7126644474402778;-0.4244549968183611;-0.42445504016948543;0.6861562779161695;0.36794742561929766;0.7784453389669493
27.556299;1.0488477395372144;0.7916569356653071;0.7548865314327371;-0.4430079163010646;-0.4224113759864994;1.0388457052962976;9.999929442513368;0.7126661046811656;-0.42445499716451585;-0.42445504037601156;0.686156380766424;0.36794586486662145;0.7784428775112158
27.566299;1.0488464585309698;0.7916576248401551;0.7548858900460144;-0.44300626908283874;-0.422409416991812;1.038845954654488;9.999929139643374;0.7126677788559768;-0.4244549975153788;-0.42445504057185984;0.68615547441445;0.36794528088322564;0.7784399926210954
27.576299;1.048845156848852;0.7916582794755537;0.7548851914062044;-0.4430046218711743;-0.42240745797641377;1.0388461605848291;9.999929003427988;0.7126694671788906;-0.42445499787110047;-0.42445504075762713;0.6861555597159708;0.3679446718356284;0.7784379756062603
27.586299;1.0488438419550439;0.791659193556222;0.7548847170375139;-0.4430041000983212;-0.4224065720433219;1.0388463258807792;9.999929079980436;0.7126711659338989;-0.42445499823111704;-0.42445504093393294;0.6861546385268522;0.36794303580268467;0.7784345917948388
27.596299;1.0488415552352124;0.7916591364711973;0.7548839885905957;-0.4430018491996863;-0.422404426336562;1.0388454528460065;9.999929420881243;0.7126728703810878;-0.4244549985946132;-0.4244550411015221;0.6861547130107171;0.36794237132663526;0.7784325494827699
27.606299;1.0488402350166381;0.7916599464463804;0.7548833675920623;-0.44300132744951864;-0.4224035403587245;1.038845543360804;9.999930073740686;0.7126745750077876;-0.42445499896087824;-0.42445504126122374;0.6861537851902774;0.3679416776856902;0.7784296149821378
27.616299;1.048838922413234;0.7916603954567261;0.7548823772505359;-0.4429996802786768;-0.42240158125335914;1.0388455989691527;9.999931073969343;0.7126762740748147;-0.42445499932934233;-0.4244550414139352;0.6861538566736087;0.3679399547447575;0.7784270803529585
27.626299;1.0488366595812495;0.7916604649356002;0.7548816940731778;-0.4429985548532354;-0.4224005085813548;1.03884462048622;9.999932440107894;0.7126779624574425;-0.4244549996996528;-0.4244550415605932;0.6861539284973833;0.36793920273967184;0.7784250116043437
27.636299;1.0488353873025502;0.7916607867095523;0.7548805299597923;-0.44299690770767286;-0.4223985494270295;1.0388446075295923;9.999934173267528;0.7126796361337762;-0.4244550000718108;-0.4244550417021994;0.6861530012221082;0.367938422032645;0.7784220565180618
27.646299;1.0488338900752454;0.791660739077545;0.7548791749867473;-0.44299700552943416;-0.42239835850464624;1.0388445587759003;9.99993626259189;0.7126812922385305;-0.42445500044611906;-0.4244550418400493;0.686153074936555;0.3679376127577539;0.7784199797729306
27.656299;1.048831729373938;0.7916603028056578;0.7548779342057701;-0.4429947547113281;-0.4223962126526678;1.0388434733343543;9.999938694875038;0.7126829292760667;-0.42445500082301896;-0.42445504197588285;0.6861521488928722;0.36793577454160753;0.7784165496648111
27.666299;1.0488305844206145;0.791661841064966;0.7548778580900878;-0.4429939308628344;-0.4223950384015313;1.0388433521449385;9.999941462450693;0.7126845472385004;-0.4244550012029813;-0.42445504211164026;0.6861522215642009;0.3679349066279096;0.7784144788522848
27.676299;1.04882949509247;0.7916618783969103;0.7548763281977686;-0.442992283761416;-0.4223930791418295;1.0388431981580324;9.999944566204805;0.7126861470103386;-0.4244550015863695;-0.4244550422490695;0.686151291438584;0.36793400832713524;0.7784115379531933
27.686299;1.0488275012161359;0.7916615251429687;0.7548750988619001;-0.44299115841807957;-0.42239200631528034;1.038842015446582;9.999948014010577;0.7126877295546536;-0.42445500197331243;-0.42445504238959886;0.6861513572052932;0.36793207941343237;0.7784090229737632
27.696299;1.0488265410956044;0.7916614164417177;0.7548733863907928;-0.4429895113383528;-0.4223900469996352;1.0388418079480783;9.99995181762293;0.712689295555852;-0.4244550023637263;-0.4244550425342442;0.6861504169415703;0.3679311202644683;0.7784061230070504
27.706299;1.0488256570022014;0.7916615380709601;0.7548718735748501;-0.44298898970781275;-0.4223891607587406;1.0388415786090075;9.999955991431332;0.7126908454005526;-0.42445500275743625;-0.4244550426832905;0.6861504676935851;0.36793013165401356;0.7784041345836256
27.716299;1.0488238918389732;0.7916606678701399;0.7548700912969953;-0.44298673896322527;-0.42238701473947565;1.0388403294166029;9.999960551016374;0.7126923793866781;-0.42445500315436224;-0.42445504283627233;0.686150505727813;0.36792911441663223;0.7784021830360527
27.726299;1.0488231851396626;0.7916606517553115;0.7548684102064019;-0.44298621735586197;-0.42238612843665585;1.0388400617650513;9.999965508833181;0.7126938980395758;-0.42445500355462545;-0.4244550429924462;0.6861495264482853;0.367927069334667;0.778398920393373
27.736299;1.0488216111221538;0.7916599518146179;0.7548667545934866;-0.4429850920781208;-0.4223850554596539;1.038839776169202;9.999970874554245;0.7126954020600633;-0.42445500395831465;-0.4244550431511605;0.6861495241965685;0.3679259971794728;0.7783970590977574
27.746299;1.0488211045960607;0.7916595089133311;0.7548646307985215;-0.44298344505345777;-0.42238309598854484;1.0388384713745105;9.999976661894127;0.7126968918959097;-0.42445500436519323;-0.42445504331194206;0.6861484928744971;0.3679248987870632;0.7783943676750694
27.756299;1.0488207008068369;0.7916593121176767;0.7548627229537812;-0.4429829234819377;-0.42238220959085965;1.0388381442663626;9.999982887355719;0.7126983674579658;-0.4244550047748616;-0.4244550434746008;0.6861484268817533;0.3679237751625871;0.7783926122751061
27.766299;1.0488194330930074;0.7916581411969207;0.7548605636508915;-0.4429806728014771;-0.4223800634163102;1.0388367911866954;9.99998955948103;0.7126998281927748;-0.424455005187158;-0.42445504363936165;0.6861473214598237;0.36792162743849516;0.778389562064049
27.776299;1.0488192301626353;0.7916578422749471;0.7548585254584372;-0.44298015125462187;-0.42237917695832605;1.038836409280883;9.999996675266074;0.7127012734097832;-0.4244550056022743;-0.4244550438068979;0.6861471728300026;0.367920456800466;0.7783879300691342
27.786299;1.0488191217378422;0.791657193880052;0.7548561414237591;-0.44297850427507374;-0.4223772173658682;1.0388359970803596;10.000004226793557;0.7127027027009591;-0.4244550060205881;-0.4244550439782571;0.686146978556617;0.3679192647691587;0.7783863682566072
27.796299;1.0488181372700671;0.7916561830986613;0.7548540962211179;-0.4429773790806351;-0.42237614420977204;1.0388345548313427;10.000012204178528;0.7127041162551115;-0.4244550064424798;-0.42445504415464824;0.6861457377620122;0.36791805354359736;0.778384000959429
27.806299;1.0488182042435752;0.7916557481661372;0.7548518967579649;-0.4429768575717925;-0.4223752576668958;1.0388340842470993;10.000020588735593;0.7127055149307429;-0.4244550068682351;-0.42445504433723513;0.6861454508975872;0.36791682575792206;0.7783825952744566
27.816299;1.0488183528026203;0.791654967447497;0.7548493640527402;-0.4429752106262766;-0.4223732979929506;1.0388335874794792;10.000029347088201;0.7127068999667394;-0.4244550072980391;-0.4244550445271454;0.6861441191397647;0.367914583885786;0.778379919408702
27.826299;1.0488176122121358;0.791653825423831;0.7548471844113489;-0.44297408546937045;-0.422372224760706;1.0388320663073842;10.000038436225198;0.7127082724923431;-0.4244550077319942;-0.42445504472556933;0.6861437436606892;0.36791332993803816;0.7783786835377565
27.836299;1.048817908746027;0.7916529569651343;0.7548445787627149;-0.44297243854070034;-0.4223702650390834;1.0388315221088946;10.000047814211007;0.7127096333395464;-0.4244550081701727;-0.42445504493370745;0.6861423252753742;0.3679120653651754;0.7783766541835322
27.846299;1.0488173064270152;0.7916517277316205;0.7548423377900965;-0.4429713134022036;-0.4223691917605099;1.0388309561837508;10.000057447707228;0.7127109832380324;-0.4244550086127567;-0.4244550451525561;0.6861418647413018;0.36791079094457346;0.7783755948887181
27.856299;1.0488177339462468;0.7916510742633753;0.7548399687668704;-0.4429707919351586;-0.4223683050965588;1.0388293697911648;10.000067311640686;0.7127123228770096;-0.42445500906009564;-0.4244550453827939;0.6861413632491071;0.3679085069268048;0.7783741519343503
27.866299;1.0488182242833888;0.791651199093296;0.7548383639705292;-0.4429688428492083;-0.4223660571829361;1.0388287640282436;10.000077377115439;0.7127136526526988;-0.42445500951259946;-0.4244550456249148;0.6861398226502959;0.36790721341059823;0.7783723885060378
27.876299;1.0488178124484338;0.7916498347599596;0.7548360604266773;-0.442967717732171;-0.4223649838301664;1.0388271401250735;10.000087600715084;0.7127149722733414;-0.42445500997066;-0.42445504587939203;0.6861392454438603;0.3679059106986679;0.7783715930002645
27.886299;1.04881817324837;0.7916481369736064;0.7548329603634641;-0.4429666903531029;-0.42236371911910975;1.0388264999872943;10.000097931348476;0.7127162800686774;-0.42445501043473877;-0.42445504614668683;0.6861376345322288;0.36790459970593054;0.7783700006689005
27.896299;1.0488188625374946;0.7916472975062241;0.7548305257286525;-0.4429661689077023;-0.42236283234944255;1.0388258465114433;10.000108320456752;0.7127175725938456;-0.4244550109054435;-0.42445504642709747;0.686136992628893;0.3679032822436979;0.7783693715533101
27.906299;1.048818657613696;0.7916457905240574;0.7548281871457814;-0.44296504381271135;-0.4223617589164016;1.0388241837974779;10.000118723350248;0.7127188455323413;-0.4244550113832979;-0.4244550467205774;0.6861363215123202;0.3679019609171722;0.7783688220921821
27.916299;1.048819491140777;0.7916445524576499;0.7548254515930035;-0.4429633969257508;-0.42235979898705284;1.0388235171670404;10.000129099970957;0.7127200952302495;-0.4244550118684289;-0.4244550470267939;0.6861346218613832;0.3678996389005912;0.7783669963053013
27.926299;1.0488194306684326;0.7916429484739423;0.754823109692853;-0.442962271845022;-0.4223587255020711;1.0388218524460349;10.000139416286363;0.7127213194925547;-0.42445501236059074;-0.42445504734539197;0.6861338939036629;0.36789831971134257;0.7783665995571908
27.936299;1.0488204046714518;0.791641915421425;0.7548206711985108;-0.44296175042150737;-0.4223578386278074;1.038821195076997;10.000149645781738;0.7127225172727565;-0.42445501285931414;-0.42445504767602793;0.6861321381101628;0.36789700661972663;0.7783653938238868
27.946299;1.0488214424729916;0.7916405314008277;0.7548179593522326;-0.4429601035438151;-0.422355878623038;1.038820550059983;10.000159771244897;0.7127236879599738;-0.42445501336394464;-0.42445504801807393;0.6861313552900409;0.36789570199187716;0.7783651387369919
27.956299;1.0488215726205974;0.7916387808105122;0.7548156616063034;-0.4429589784752454;-0.42235480506615525;1.0388189222213544;10.000169782741656;0.7127248311397621;-0.4244550138738042;-0.42445504837042536;0.686130546079913;0.36789440731994205;0.7783649507950905
27.966299;1.0488227207941268;0.7916372980310807;0.7548129997122507;-0.4429573315982612;-0.4223528450150639;1.038818315892687;10.000179673741147;0.7127259466201942;-0.4244550143884424;-0.42445504873160717;0.6861287103380018;0.3678931236865751;0.7783639477070372
27.976299;1.048822948356839;0.7916354488463434;0.7548107658221413;-0.4429562065331863;-0.4223517714140693;1.0388167346471686;10.00018943944317;0.7127270341632157;-0.4244550149076416;-0.4244550490999245;0.6861278470216945;0.36789085199367716;0.7783634194258618
27.986299;1.0488241769766513;0.7916341719475957;0.7548084701395779;-0.44295568511263433;-0.422350884426073;1.038816181828171;10.000199078912788;0.7127280932666091;-0.4244550154312677;-0.4244550494735583;0.6861259545815589;0.3678895929007154;0.7783625487528093
27.996299;1.048825427779486;0.7916325488588021;0.7548059357977217;-0.44295403823055124;-0.4223489243113504;1.0388156606911845;10.00020859662011;0.7127291234374341;-0.4244550159592186;-0.42445504985075505;0.6861250314546444;0.36788834673307247;0.7783626252313468
28.006299;1.0488257207718596;0.7916305688752345;0.754803849749921;-0.4429529131656533;-0.42234785065043423;1.0388141737673693;10.00021799749099;0.7127301245166933;-0.424455016491335;-0.42445505023000163;0.6861240762994519;0.3678871135311914;0.778362766379374
28.016299;1.0488269745239087;0.791629174085328;0.7548017210240546;-0.4429523917402881;-0.422346963603802;1.0388137230162444;10.000227281122084;0.7127310967505542;-0.4244550170271813;-0.42445505060994276;0.6861220880302008;0.3678858932616851;0.7783620891796716
28.026299;1.0488272465210058;0.7916271306402003;0.7547997644115465;-0.4429512666758085;-0.42234588990612815;1.0388123109313192;10.0002364423091;0.7127320410477406;-0.4244550175659432;-0.4244550509891263;0.6861210657918602;0.3678846861447647;0.7783623542418238
28.036299;1.04882845912964;0.7916253801454239;0.7547974888544768;-0.44294961978689457;-0.4223439297160892;1.038811941157631;10.000245475388342;0.7127329591404028;-0.424455018106608;-0.4244550513658201;0.6861190087367386;0.36788349284742783;0.77836179660771
28.046299;1.0488286717453;0.7916232920366124;0.7547956849391697;-0.44294849472390474;-0.4223428559818533;1.0388116178478803;10.00025437448795;0.7127338529535046;-0.42445501864820595;-0.4244550517379113;0.6861179156736144;0.3678813142814619;0.7783617029158661
28.056299;1.0488298059693248;0.7916218066650639;0.7547938604291935;-0.44294797329628144;-0.4223419688605645;1.0388103442882164;10.000263129089603;0.712734724001659;-0.4244550191898801;-0.42445505210295126;0.6861167848440272;0.36788015124446743;0.7783621329100452
28.066299;1.04883088597188;0.7916200054230479;0.754791835278508;-0.44294632640457526;-0.42234000861292703;1.0388101220599422;10.00027172543718;0.7127355735858657;-0.4244550197309667;-0.4244550524585666;0.6861146140030593;0.3678790042499748;0.7783617283898604
28.076299;1.0488309377883398;0.7916190019757887;0.754791365602692;-0.44294489917468144;-0.42233864670619103;1.0388089510861553;10.000280153977265;0.712736402781572;-0.42445502027115706;-0.42445505280289764;0.6861134011448888;0.36787787343947487;0.7783622478800268
28.086299;1.0488318873000833;0.7916174859273373;0.754789809063601;-0.44294437774899026;-0.42233775952575503;1.0388088300258678;10.000288411948114;0.712737212051214;-0.42445502081049796;-0.42445505313459075;0.6861111454196646;0.36787675851139207;0.7783619249538251
28.096299;1.0488317992489278;0.7916150446327574;0.7547881587207411;-0.44294212723105764;-0.42233561258862473;1.038807756896754;10.000296502417632;0.7127380015223692;-0.42445502134928653;-0.424455053452643;0.6861098472068902;0.367875658845566;0.7783625184439925
28.106299;1.0488326032640716;0.7916135238444337;0.7547867799492721;-0.44294160580794434;-0.4223347253698537;1.0388077295973406;10.000304435382919;0.7127387714696493;-0.4244550218880315;-0.4244550537564268;0.6861085076561644;0.36787457370313265;0.7783631439123222
28.116299;1.0488333328161663;0.7916120036512261;0.7547854864109946;-0.4429410843867969;-0.42233383813230035;1.0388077458546234;10.000312226692705;0.7127395221170646;-0.42445502242740235;-0.42445505404567513;0.6861061284416334;0.36787350234357097;0.7783629179167929
28.126299;1.048833021937416;0.7916098654460272;0.7547843798248596;-0.4429399593448421;-0.42233276424686195;1.0388068029070132;10.000319894751243;0.7127402531950696;-0.4244550229680622;-0.42445505432035063;0.6861047114451557;0.367872444108796;0.7783636015002299
28.136299;1.0488336022556166;0.7916080463855949;0.7547829605947105;-0.4429383124618115;-0.4223308038665388;1.0388068976756142;10.000327462083396;0.71274096386593;-0.4244550235105168;-0.4244550545805066;0.6861032581325732;0.36787139839468985;0.7783643113207255
28.146299;1.0488331423625237;0.791605912557651;0.7547820108273267;-0.44293718743117494;-0.42232972994704987;1.03880602762499;10.000334956231338;0.7127416530687188;-0.42445502405520175;-0.42445505482616513;0.6861007691412303;0.3678693645116466;0.7783636899964739
28.156299;1.0488333147647328;0.7916037992739462;0.7547806414292761;-0.4429372855521389;-0.42232953775720583;1.0388061915044053;10.00034239806934;0.7127423200470371;-0.42445502460265083;-0.4244550550573613;0.6860992445226868;0.367868341543131;0.7783644404819222
28.166299;1.048832706818002;0.791601677824597;0.7547798361000108;-0.4429361605382115;-0.4223284638072683;1.0388053892340345;10.000349788447993;0.712742964677726;-0.4244550251534363;-0.4244550552743263;0.6860966843865866;0.36786732827231555;0.7783643225228861
28.176299;1.048832991731568;0.7915998851134846;0.7547787068830314;-0.4429345136805387;-0.42232650336436256;1.0388056211958796;10.000357110215916;0.7127435873931494;-0.42445502570794763;-0.4244550554774664;0.6860950892351799;0.3678663233359266;0.7783650941151261
28.186299;1.0488322395771827;0.7915977904110232;0.7547780383736364;-0.4429333886880647;-0.4223254293888237;1.0388058877597068;10.000364337239525;0.7127441889540007;-0.42445502626615633;-0.4244550556671038;0.6860934597311173;0.36786532555751084;0.7783658697963082
28.196299;1.0488323842113267;0.791596334847347;0.7547773354050366;-0.44293286732189846;-0.42232454202895314;1.0388051893095442;10.000371438240556;0.71274477034757;-0.42445502682746766;-0.4244550558433305;0.6860907966603578;0.36786433419293696;0.7783657636821009
28.206299;1.048832462831151;0.7915949030851233;0.7547767054903555;-0.4429323459672665;-0.4223236546583528;1.038805526081997;10.00037837634156;0.712745332733807;-0.4244550273907687;-0.42445505600614386;0.6860891012872479;0.3678633489638122;0.7783665332494704
28.216299;1.0488315136972297;0.7915925771493995;0.7547759678770688;-0.44293009554010027;-0.42232150754473685;1.0388048978303137;10.000385106797337;0.7127458772109488;-0.4244550279545837;-0.4244550561556543;0.6860873752143382;0.36786236994669136;0.7783672924689445
28.226299;1.0488314733332642;0.7915912037490941;0.7547754922364384;-0.4429295742094813;-0.4223206201566741;1.0388053040798293;10.00039157867034;0.7127464042648143;-0.4244550285172379;-0.42445505629215324;0.6860846198993147;0.3678613974283856;0.778367156386307
28.236299;1.0488304152774044;0.7915892448443301;0.7547752009762315;-0.4429284492833483;-0.422319546135788;1.0388047443597934;10.000397745329323;0.7127469130892756;-0.42445502907697;-0.42445505641603704;0.6860828366520422;0.3678604316958285;0.7783678853599052
28.246299;1.0488302758328736;0.7915879426747631;0.7547748862754683;-0.4429279279783467;-0.42231865873509145;1.0388052179013567;10.00040357381331;0.7127474013821752;-0.42445502963192566;-0.42445505652766874;0.6860800268795789;0.3678594727041725;0.778367716231098
28.256299;1.0488291268584644;0.7915860613615747;0.7547747568946773;-0.4429268030796856;-0.4223175847056514;1.0388047235172149;10.000409040642962;0.7127478660193698;-0.42445503018010367;-0.42445505662720684;0.6860781922075767;0.3678585198087437;0.7783684123327853
28.266299;1.0488289015422347;0.791584540671586;0.7547743145664031;-0.44292515632240226;-0.4223156241926318;1.0388052594665713;10.000414121205841;0.7127483038353557;-0.42445503071931046;-0.424455056714371;0.6860763346407667;0.36785757190158735;0.7783690935087013
28.276299;1.0488276688934952;0.7915827483064818;0.7547743418505688;-0.4429240314493066;-0.42231455016355335;1.038804823255564;10.000418791996777;0.7127487118112693;-0.42445503124724077;-0.42445505678830203;0.6860734565923201;0.367856627997884;0.778368879047128
28.286299;1.0488273616048573;0.7915816232143531;0.7547743385724753;-0.4429235101897797;-0.4223136627623622;1.0388054121120676;10.000423049559558;0.7127490873380352;-0.4244550317617249;-0.42445505684767143;0.6860715606269442;0.36785568776893574;0.7783695313498254
28.296299;1.0488260501046804;0.7915799285635075;0.7547745102735843;-0.4429223853397008;-0.4223125887423769;1.0388060239101147;10.000426925036303;0.7127494288185614;-0.42445503226083203;-0.42445505689089935;0.6860696491811312;0.36785475153480474;0.778370168683669
28.306299;1.0488256683764556;0.7915800315903183;0.7547757181902259;-0.4429215619282238;-0.42231141324335;1.0388056577697382;10.000430475834733;0.7127497361088538;-0.4244550327427808;-0.424455056916358;0.6860667243624456;0.36785381991981697;0.7783699095131804
28.316299;1.0488242867399133;0.7915781430801333;0.7547757335842318;-0.44291931161887904;-0.42230926613191966;1.038806314133443;10.000433761859869;0.7127500106659967;-0.42445503320593553;-0.4244550569224874;0.6860647877756667;0.3678528935050321;0.7783705161921595
28.326299;1.0488238378676875;0.7915772347519178;0.7547759936929227;-0.44291879039269316;-0.4223083787619476;1.0388059948342527;10.000436829234438;0.7127502551561851;-0.424455033648831;-0.4244550569078327;0.6860628402688826;0.36785197248140433;0.7783711066510672
28.336299;1.0488223912152506;0.7915757680467242;0.754776416585406;-0.44291766557704443;-0.42230730477978573;1.0388067032633606;10.000439713832197;0.712750472645424;-0.4244550340700556;-0.42445505687112484;0.6860598816579799;0.36785105648872224;0.77837079783172
28.346299;1.048821880580122;0.791574984318512;0.75477679134591;-0.4429171443602714;-0.4223064174332896;1.0388064442672518;10.00044245462113;0.7127506661480666;-0.4244550344681697;-0.4244550568114222;0.6860579107216349;0.36785014471558397;0.7783713495637852
28.356299;1.0488213437649223;0.7915742656532897;0.7547772198378812;-0.4429166231450295;-0.42230553009996286;1.03880722384227;10.000445103762464;0.7127508385784895;-0.42445503484179303;-0.42445505672837847;0.6860559256721573;0.3678492361489508;0.7783718774731865
28.366299;1.048819819470897;0.7915729937324327;0.7547778028039612;-0.44291549833813226;-0.4223044561588236;1.038807048272074;10.000447728654022;0.7127509926534398;-0.42445503518973415;-0.4244550566225621;0.6860529250180817;0.3678483299939097;0.7783714974644216
28.376299;1.048819244399978;0.7915721069795462;0.7547780387920019;-0.44291385163699165;-0.422302495748079;1.0388079225872366;10.000450404158906;0.7127511306227854;-0.42445503551102426;-0.4244550564953732;0.6860509078952852;0.3678474259161412;0.7783719694971406
28.386299;1.0488176924135169;0.7915709727726113;0.7547787080506596;-0.44291272682421906;-0.42230142184128083;1.0388078497088349;10.000453200445609;0.7127512539779172;-0.4244550358048485;-0.42445505634844555;0.6860488735284437;0.367846523943044;0.7783724099122421
