time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.396299;1.0488171002036673;0.7915705302617464;0.7547793090875052;-0.4429122055916879;-0.42230053457544636;1.0388088309394967;10.000456176237229;0.7127513633079532;-0.4244550360705469;-0.424455056183035;0.6860458212676418;0.3678456243991322;0.7783719358780227
28.406299;1.0488155404929353;0.7915695424842456;0.7547800464906518;-0.44291108076328095;-0.4222994607087149;1.0388088665295476;10.000459378979084;0.7127514583304438;-0.42445503630760556;-0.4244550559997963;0.6860437515091354;0.36784472780848426;0.7783723093749971
28.416299;1.048814949016173;0.7915692502136955;0.7547807074787471;-0.4429105595103353;-0.4222985734847852;1.0388099554539922;10.000462849340128;0.7127515383252395;-0.42445503651543426;-0.424455055798874;0.6860406662145888;0.36784383454423153;0.7783717678018856
28.426299;1.0488133989830972;0.7915684156569472;0.7547814971227615;-0.44290943466256416;-0.4222974996628973;1.0388100955938542;10.000466630984763;0.7127516026418216;-0.42445503669330426;-0.4244550555800852;0.6860385687487979;0.3678429444883025;0.7783720740266021
28.436299;1.0488128276107582;0.791568278479663;0.7547822029209947;-0.44290891338802924;-0.42229661248597256;1.0388112851298048;10.000470776756902;0.7127516504733862;-0.4244550368406616;-0.42445505534317135;0.6860364633414574;0.36784205693684763;0.7783723469778665
28.446299;1.0488110504659232;0.7915666935378675;0.7547823526176342;-0.4429072825608113;-0.4222951607038981;1.0388115234078596;10.000475343298;0.7127516805488132;-0.42445503695725706;-0.4244550550880837;0.68603335439112;0.3678411707179532;0.7783717055762945
28.456299;1.0488105252789213;0.7915667097658496;0.7547830863569096;-0.4429067612664494;-0.4222942735782184;1.038812810201234;10.000480386325531;0.7127516916335843;-0.4244550370429433;-0.4244550548151967;0.6860312459213586;0.3678402844508003;0.7783719130073846
28.466299;1.0488090693124796;0.791566179543178;0.7547839298243579;-0.4429056363863218;-0.4222931998610843;1.0388131447525992;10.000485957739981;0.7127516831596047;-0.4244550370976101;-0.42445505452529714;0.686029141288368;0.3678393967531695;0.7783720890086697
28.476299;1.0488086217817172;0.7915663385903215;0.7547846674961405;-0.4429051150786195;-0.4222923127908139;1.0388145257468462;10.000492093702098;0.7127516553327926;-0.42445503712124166;-0.424455054219256;0.686026043284462;0.36783850627896825;0.7783713532755122
28.486299;1.048807257944723;0.7915659445278014;0.754785501787426;-0.4429039901904134;-0.42229123913005007;1.0388149520463168;10.000498805361028;0.712751608930957;-0.42445503711380905;-0.4244550538977398;0.6860239546333873;0.3678376118427346;0.7783714688633065
28.496299;1.048806916045759;0.79156623315235;0.7547862186121279;-0.4429034688753187;-0.4222903521157222;1.038816423208509;10.000506080752075;0.7127515449702285;-0.4244550370751132;-0.4244550535612686;0.6860218785524634;0.3678367125798474;0.7783715543819199
28.506299;1.048805670574209;0.7915659625514658;0.7547870231501141;-0.44290234398444606;-0.4222892785114177;1.0388169391585935;10.000513890805859;0.7127514643162431;-0.4244550370046811;-0.42445505321034294;0.6860188189054918;0.3678358077844205;0.7783707279122476
28.516299;1.0488054577601926;0.7915663696906907;0.7547877042906148;-0.44290182266623046;-0.4222883915530883;1.0388184996508938;10.000522200834673;0.7127513674080782;-0.4244550369016447;-0.42445505284533463;0.6860167796071839;0.36783489685256565;0.7783707506764597
28.526299;1.048804348993574;0.7915659121216099;0.7547881807201844;-0.442899572284221;-0.4222862448964685;1.0388191039623027;10.000530981845067;0.7127512541117466;-0.42445503676471885;-0.4244550524663572;0.6860147638357588;0.3678339797640324;0.7783707395840807
28.536299;1.0488042775981805;0.7915664330530584;0.7547888177559243;-0.44289905096287574;-0.4222853579937332;1.0388207508192329;10.000540210267054;0.712751123856984;-0.4244550365924523;-0.42445505207348166;0.6860127739395333;0.36783305732542493;0.7783706934527413
28.546299;1.0488033130357395;0.7915663923188708;0.7547895343525459;-0.44289792607220557;-0.4222842845013581;1.0388214388718144;10.000549862014008;0.7127509763194726;-0.424455036383627;-0.4244550516670838;0.6860098119617656;0.3678321307141341;0.7783697306128405
28.556299;1.0488033876190777;0.791568156768082;0.7547911937566766;-0.44289710257885556;-0.4222831095464795;1.0388231671477344;10.000559910244691;0.7127508120077731;-0.42445503613749125;-0.4244550512479691;0.6860078801957141;0.3678312010912933;0.7783696132379943
28.566299;1.0488025702605612;0.7915682400716587;0.7547918584110638;-0.44289597768817063;-0.4222820361068984;1.0388239350588182;10.000570324960963;0.7127506318626791;-0.4244550358537659;-0.4244550508173749;0.6860059815610361;0.36783026958729365;0.7783694590775802
28.576299;1.0488027932224824;0.7915690116382844;0.7547923937651324;-0.44289545636185196;-0.4222811493082442;1.0388257427000107;10.000581070592945;0.7127504364198526;-0.4244550355326502;-0.4244550503768249;0.6860031195743479;0.3678293372427915;0.7783683859723937
28.586299;1.048802125797484;0.7915692373881655;0.7547930108126762;-0.44289433146913004;-0.42228007591605876;1.038826591148349;10.00059210699493;0.7127502254212946;-0.42445503517477046;-0.4244550499277424;0.6860012977979336;0.3678294049956016;0.7783686288005371
28.596299;1.0488015346036146;0.7915695411188953;0.7547936076164597;-0.44289320657483183;-0.42227900254491524;1.0388284820191873;10.00060339912599;0.7127499978091039;-0.4244550347809029;-0.4244550494711828;0.6859995193845299;0.36782847397007573;0.7783683612263557
28.606299;1.048801986573821;0.7915705455228779;0.7547940815285034;-0.4428926852395606;-0.4222781158089016;1.038829416656219;10.00061492277841;0.7127497520139902;-0.42445503435179915;-0.42445504900789294;0.6859967871913423;0.36782754574033694;0.7783671746737872
28.616299;1.048801552291982;0.791571013028428;0.7547946414779672;-0.4428915603395496;-0.4222770424749902;1.0388313959218933;10.000626656625373;0.7127494863172494;-0.4244550338883271;-0.42445504853833527;0.6859951042613962;0.367826622233109;0.7783668320440037
28.626299;1.0488021665826823;0.7915721823683535;0.7547950772258729;-0.4428910389954022;-0.4222761557728845;1.0388324209303623;10.000638575575504;0.7127491990455045;-0.4244550333915859;-0.4244550480624728;0.685993474263899;0.36782570543137244;0.7783664522922711
28.636299;1.0488019015233476;0.7915728131541041;0.7547955955703733;-0.44288991408769574;-0.42227508247097767;1.0388344932227407;10.000650654237488;0.7127488889086357;-0.42445503286286146;-0.4244550475796887;0.685990901304829;0.36782479700448045;0.7783651544093444
28.646299;1.0488026918213107;0.7915741428140297;0.754795986070429;-0.4428893927325777;-0.422274195798327;1.0388356137182704;10.000662872120623;0.7127485551220423;-0.4244550323036383;-0.42445504708908166;0.6859893890711297;0.36782389798523574;0.7783647017771891
28.656299;1.0488026075621772;0.7915749301028132;0.7547964562633496;-0.44288826781503654;-0.4222731225244017;1.0388367822771762;10.000675219984283;0.7127481968371361;-0.4244550317157288;-0.42445504658979044;0.6859879402372315;0.3678230088781006;0.7783642145023291
28.666299;1.0488035808912362;0.7915764105365677;0.7547967959511104;-0.4428877464466615;-0.4222722358770067;1.0388389985660003;10.000687706013833;0.7127478127920727;-0.4244550311013559;-0.42445504608116674;0.6859855564789401;0.3678221300774144;0.7783628132092326
28.676299;1.0488036799846965;0.7915773400356161;0.7547972121617349;-0.44288662151683583;-0.4222711626263944;1.0388402627751394;10.000700352976482;0.7127474018447516;-0.42445503046307714;-0.42445504556299946;0.685984238622784;0.367821262013571;0.778362263230008
28.686299;1.048804834481003;0.7915789517942057;0.754797494347895;-0.4428861001327249;-0.4222702759992447;1.038842574950687;10.000713186751549;0.7127469635066336;-0.4244550298036734;-0.4244550450357439;0.6859829870241744;0.36782140515714634;0.7783621596866557
28.696299;1.048805108285707;0.7915796988668677;0.7547975618062036;-0.44288384968800454;-0.42226812965741917;1.038843933566929;10.000726224180895;0.7127464978357978;-0.4244550291260542;-0.4244550445005922;0.6859808022307292;0.36782056047388473;0.778360681109365
28.706299;1.0488064264967811;0.7915814195619808;0.7547977806048309;-0.4428833282838933;-0.422267243045111;1.0388463352379467;10.000739466876254;0.7127460052831055;-0.42445502843306654;-0.42445504395939343;0.6859796853784137;0.3678197300141774;0.7783600680489271
28.716299;1.0488068501670056;0.7915825679152024;0.7547980695035411;-0.44288220332025646;-0.4222661698250953;1.038847775707656;10.00075290158375;0.712745486616439;-0.42445502772728033;-0.4244550434143337;0.6859786381008433;0.36781891677436696;0.7783594442740115
28.726299;1.0488073383493792;0.7915837587483178;0.7547983217026885;-0.4428810783455277;-0.4222650966092803;1.0388502507310013;10.00076650181345;0.7127449422457258;-0.4244550270108768;-0.4244550428673558;0.6859776620835076;0.3678181238720874;0.778358813638964
28.736299;1.0488088520936847;0.7915856069923257;0.7547984305078183;-0.4428805569033141;-0.4222642100094643;1.038851756227188;10.000780228685691;0.7127443715677446;-0.424455026285631;-0.42445504231979;0.6859757586891876;0.36781735383524283;0.7783572967644888
28.746299;1.0488094570739541;0.7915868693187469;0.7547986029500883;-0.4428794318991617;-0.4222631368002292;1.0388542877337883;10.0007940337023;0.7127437734453006;-0.42445502555300146;-0.4244550417725372;0.6859749290209106;0.36781660848836445;0.7783566560976749
28.756299;1.0488110828672161;0.791588780801454;0.7547986291078249;-0.44287891042081245;-0.4222622502058484;1.0388558398348595;10.00080786486551;0.7127431469686593;-0.4244550248142504;-0.42445504122632904;0.6859741740830647;0.36781588915777647;0.778356008670907
28.766299;1.04881153670456;0.7915894946085675;0.7547983278461989;-0.4428784049050252;-0.42226187208099386;1.0388574059687072;10.000821672227595;0.7127424914802687;-0.42445502407046587;-0.4244550406816626;0.6859724947665721;0.36781619670938215;0.7783549437476548
28.776299;1.0488132679691438;0.7915914518514039;0.7547982665083628;-0.44287788338190026;-0.42226098548852997;1.0388599783343837;10.000835408774961;0.712741806389052;-0.4244550233226594;-0.42445504013873175;0.6859718917424263;0.3678155315138466;0.7783542774735875
28.786299;1.0488140868643712;0.7915928042441664;0.754798263592482;-0.442876758292532;-0.4222599122855656;1.0388615481342722;10.00084903001328;0.7127410911399501;-0.4244550225720628;-0.42445503959761854;0.6859713654276243;0.3678148935680192;0.7783536004163603
28.796299;1.0488159277342428;0.7915947848317834;0.754798109726539;-0.4428762367158381;-0.4222590256927386;1.038864106144364;10.000862496325269;0.7127403451295967;-0.4244550218202307;-0.42445503905850246;0.6859699161594022;0.3678142825627288;0.778352031305828
28.806299;1.0488168628431125;0.7915961481345135;0.7547980140690609;-0.4428751115711137;-0.4222579524892755;1.0388656433569472;10.000875774042926;0.712739567641461;-0.42445502106874733;-0.42445503852165245;0.6859695444296009;0.36781369783533047;0.7783513332909858
28.816299;1.048817862664213;0.7915975066484205;0.7547978734988032;-0.44287398639717235;-0.4222568792856774;1.0388681521046754;10.000888829235652;0.7127387582364945;-0.4244550203190133;-0.4244550379873137;0.6859692508890547;0.3678131385877382;0.7783506257318393
28.826299;1.0488198979410202;0.7915994726003743;0.7547975855646615;-0.44287346472907313;-0.4222559926920439;1.0388696274033582;10.000901623119912;0.7127379175070041;-0.42445501957235443;-0.4244550374556106;0.6859690358930773;0.36781260434993296;0.7783499092939101
28.836299;1.0488210412899936;0.7916022276914015;0.7547987221863591;-0.44287316283237466;-0.4222557044979065;1.0388720671143743;10.000914119910055;0.7127370474296723;-0.42445501883007314;-0.42445503692654296;0.68596789883425;0.3678130949948415;0.7783487758536345
28.846299;1.0488232269005031;0.7916041495477814;0.7547983535717758;-0.4428726411028103;-0.4222548179069917;1.0388734708637346;10.000926294361772;0.712736151185111;-0.42445501809320985;-0.4244550364001993;0.6859678378243161;0.3678126102603674;0.7783480436111404
28.856299;1.0488245239689493;0.7916054219068224;0.7547980509134082;-0.4428715158083782;-0.4222537447096742;1.0388748390532456;10.000938128274042;0.7127352325378065;-0.42445501736224894;-0.42445503587695543;0.6859678498801348;0.3678121496038033;0.7783473043553693
28.866299;1.0488268634011542;0.7916072805890175;0.754797606963542;-0.4428709940172799;-0.4222528581259321;1.0388771720127543;10.00094960453593;0.712734295017347;-0.4244550166370511;-0.4244550353573068;0.6859669313725114;0.3678117124648786;0.778345677574731
28.876299;1.0488283114833594;0.7916084852318661;0.7547972323745124;-0.4428698686647679;-0.422251784938992;1.0388784694473692;10.000960705250352;0.7127333418832742;-0.42445501591697926;-0.4244550348416476;0.6859670783602088;0.36781129834862314;0.7783449276223021
28.886299;1.0488307961749008;0.7916102752432044;0.7547967208141152;-0.4428693468152072;-0.4222508983678682;1.0388807313574442;10.00097141225952;0.7127323766310798;-0.42445501520108087;-0.42445503433040005;0.6859672866069164;0.36781190670947117;0.7783446489823656
28.896299;1.0488323809065376;0.7916114128766611;0.7547962850473611;-0.4428682214083451;-0.42224982519699983;1.0388819597648475;10.000981705162198;0.7127314027413787;-0.4244550144883389;-0.42445503382412947;0.6859675515484547;0.367811536817606;0.7783439013182766
28.906299;1.0488340256123547;0.7916125189209174;0.7547958263057286;-0.442867095975871;-0.42224875203658163;1.0388841595182918;10.000991559154283;0.7127304231271016;-0.4244550137778994;-0.4244550333234519;0.6859668685144898;0.3678111876895388;0.7783422810214911
28.916299;1.0488366894542351;0.7916142130737642;0.7547952460849696;-0.44286657404499663;-0.42224786549610305;1.0388853376559657;10.001000949498957;0.7127294404821198;-0.4244550130690984;-0.42445503282917324;0.6859672329481694;0.36781085831510757;0.7783415553652139
28.926299;1.048838432912383;0.7916152552186662;0.7547947583016755;-0.4428654485620164;-0.42224679236113694;1.0388865018379942;10.001009854102175;0.712728458003122;-0.4244550123613008;-0.4244550323425792;0.6859676403356642;0.36781054790834766;0.7783408468054366
28.936299;1.0488411781283968;0.7916168831483982;0.754794158914196;-0.4428649265801442;-0.4222459058486849;1.0388886590179647;10.001018245910732;0.7127274795134017;-0.4244550116537159;-0.42445503186543276;0.6859670861639637;0.3678102557914388;0.7783392770565343
28.946299;1.0488429830999124;0.7916178575015909;0.7547936618434129;-0.4428638010504947;-0.4222448327454881;1.0388898148716965;10.001026088100833;0.7127265093220867;-0.4244550109453782;-0.42445503139971785;0.6859675662108505;0.36781098130853407;0.7783390837611565
28.956299;1.0488448027940176;0.7916187989880955;0.7547931685388085;-0.4428626754996815;-0.42224375966066385;1.0388919732292143;10.00103334209296;0.7127255521179975;-0.4244550102353745;-0.4244550309473492;0.6859680769072515;0.36781072395986486;0.7783384427176504
28.966299;1.0488475918401547;0.791620329913925;0.7547925809253786;-0.4428621534498161;-0.42224287320265264;1.038893135497013;10.001039980822318;0.7127246123383252;-0.4244550095231376;-0.424455030509943;0.6859686152820881;0.3678104833276261;0.7783378284467144
28.976299;1.0488494075228736;0.7916212153823462;0.7547921145933528;-0.4428610278585995;-0.4222418001591541;1.0388943010714515;10.001045995563468;0.7127236933202198;-0.4244550088085038;-0.4244550300887248;0.685968178333128;0.367810258678091;0.77833636168331
28.986299;1.0488521707167682;0.7916226993690455;0.7547915682594578;-0.4428605057682051;-0.42224091374440703;1.0388964683838777;10.001051388641693;0.712722797192524;-0.4244550080915712;-0.4244550296845077;0.6859687623376375;0.3678110486997154;0.7783362799763371
28.996299;1.048853938993303;0.7916235477567551;0.7547911583909899;-0.44285938014083664;-0.42223984074624427;1.0388976352072452;10.001056158224284;0.7127219254184481;-0.4244550073726837;-0.42445502929761764;0.6859693629820166;0.3678108517752138;0.7783357596062279
29.006299;1.0488556668753348;0.7916246867039286;0.7547910755679743;-0.44285938001218855;-0.42223984088184163;1.0388997979874517;10.001060292506743;0.7127210794321863;-0.42445500665247843;-0.42445502892796233;0.685969976437301;0.36781066639729615;0.7783352755527424
29.016299;1.0488583091953698;0.7916261352997934;0.7547906446817694;-0.4428588578715545;-0.4222389545356924;1.0389009513141512;10.00106377881801;0.712720260732535;-0.4244550059317361;-0.42445502857532086;0.6859696003843669;0.36781049116757775;0.7783339484967033
29.026299;1.048859924720545;0.7916269600056617;0.7547903670975051;-0.4428577322006394;-0.4222378816063321;1.0389020886686247;10.001066613972519;0.7127194701417645;-0.42445500521120944;-0.4244550282396211;0.685970234247095;0.36781032452859447;0.7783335426554654
29.036299;1.0488624370622468;0.7916284025509465;0.7547900379348985;-0.44285721003347167;-0.42223699530459535;1.038904203892239;10.001068802185223;0.7127187071911518;-0.42445500449158136;-0.42445502792116135;0.6859708785353141;0.36781116463017244;0.7783336505492685
29.046299;1.0488639080628064;0.7916292256055953;0.7547898691209541;-0.44285608434204543;-0.42223592241955904;1.0389052920548978;10.001070344357961;0.7127179702891269;-0.42445500377340817;-0.4244550276205202;0.6859705336181617;0.36781100943669665;0.7783324473062507
29.056299;1.0488652985570361;0.7916300490230928;0.7547897589401236;-0.44285495864413793;-0.42223484955636825;1.0389073496524517;10.001071230148156;0.7127172569914372;-0.42445500305716766;-0.42445502733808127;0.6859711989574032;0.3678108568658065;0.778332170208883
29.066299;1.0488675713586906;0.7916314911061932;0.7547896059049555;-0.44285443645298306;-0.42223396331945856;1.038908374582152;10.001071433891315;0.712716563900992;-0.4244550023435241;-0.4244550270738723;0.685971873319302;0.367810704768633;0.7783319407708926
29.076299;1.048868793441126;0.7916323105191082;0.7547896223791962;-0.44285331074671636;-0.4222328904989394;1.0389093658914452;10.001070911373679;0.7127158865005094;-0.4244550016335325;-0.4244550268278444;0.6859725556011553;0.36781155096864415;0.7783322346766853
29.086299;1.0488708957140078;0.7916337437609493;0.7547896037871276;-0.4428527885470669;-0.42223200430324737;1.0389113235010592;10.00106960289691;0.7127152191632725;-0.42445500092855404;-0.4244550265999759;0.6859722456486873;0.3678113933831251;0.7783312285783763
29.096299;1.0488719464797107;0.7916348517971363;0.7547900512570829;-0.44285278835416575;-0.42223200463416644;1.0389122483808086;10.001067446532753;0.7127145554809741;-0.4244550002298971;-0.4244550263900537;0.6859729442442994;0.36781122992224524;0.7783311603263855
29.106299;1.0488729121930276;0.7916356487207119;0.7547902882284496;-0.44285166264045844;-0.42223093187385846;1.0389141426303818;10.001064393614433;0.7127138890045535;-0.42445499953843574;-0.42445502619744213;0.6859736523938976;0.3678110584448941;0.7783311513729888
29.116299;1.0488747598509163;0.7916370567770532;0.7547905023400527;-0.4428511404322164;-0.4222300457366629;1.038915008717951;10.001060418885157;0.7127132140236994;-0.424454998854495;-0.4244550260210802;0.6859743707997291;0.3678118770396468;0.7783316773591961
29.126299;1.048875559480404;0.7916378390903379;0.7547909061123063;-0.44285001471614427;-0.42222897301462364;1.0389158487483061;10.001055524293761;0.7127125260703187;-0.42445499817785964;-0.4244550258596574;0.6859740997460483;0.36781168420261;0.778330915055112
29.136299;1.0488769856851679;0.791638634207801;0.7547909049408938;-0.44285011203336966;-0.4222287819741034;1.0389176645010154;10.001049732744873;0.7127118220577475;-0.4244549975077417;-0.42445502571172267;0.685974839385101;0.3678114787369274;0.7783311023322835
29.146299;1.0488776284163637;0.791639412971642;0.7547914867942563;-0.44284898631903974;-0.4222277092865393;1.0389184576440702;10.001043072433935;0.712711099727473;-0.42445499684292853;-0.4244550255756321;0.6859755901773671;0.36781125959532135;0.7783313603781784
29.156299;1.0488781970570498;0.7916413190772408;0.7547932316905835;-0.44284755843895846;-0.42222634851702756;1.0389202297715465;10.001035565192353;0.7127103568550668;-0.4244549961820626;-0.42445502544949404;0.6859763526947801;0.36781202566300536;0.7783321641517615
29.166299;1.0488796590517118;0.791642722279274;0.7547938877857746;-0.4428470362298582;-0.422225462460844;1.038920982188121;10.001027228573879;0.7127095910670602;-0.4244549955237716;-0.4244550253313363;0.6859761269072865;0.36781177560974954;0.778331689191198
29.176299;1.048880083442678;0.7916438119556565;0.7547950232220969;-0.4428470360430396;-0.4222254629260491;1.0389217154119037;10.001018083462993;0.7127087999920849;-0.42445499486684507;-0.4244550252193816;0.6859769118391589;0.36781150815731817;0.7783321717107357
29.186299;1.0488814025345126;0.7916452232312348;0.7547958514345627;-0.4428465138367759;-0.422224576892805;1.0389234290269065;10.001008154267627;0.7127079812428203;-0.4244549942105939;-0.4244550251121536;0.6859777056754339;0.3678112225396813;0.778332730949569
29.196299;1.0488816854479743;0.7916460192933856;0.7547968679691428;-0.44284538813299335;-0.42222350426815614;1.0389241219566552;10.000997463489693;0.7127071321622538;-0.424454993555009;-0.42445502500841054;0.6859785060383027;0.36781191866446566;0.7783338393130951
29.206299;1.0488818984335098;0.7916468198625259;0.754797967069549;-0.44284426243380903;-0.42222243165317014;1.0389247923758687;10.00098603046735;0.7127062496480157;-0.4244549929006109;-0.4244550249069387;0.6859783101938052;0.3678115970593851;0.7783336686070058
29.216299;1.0488830081390381;0.791648245193537;0.7547990426402662;-0.4428437402369864;-0.4222215456482475;1.0389264375321707;10.000973874841296;0.7127053305618375;-0.4244549922483033;-0.42445502480630715;0.685979115184697;0.3678112587850953;0.7783344499826913
29.226299;1.0488830851470743;0.7916490573388021;0.7548003011849979;-0.4428426145492435;-0.42222047305048505;1.0389270543235636;10.000961016616868;0.7127043721874959;-0.4244549915993265;-0.4244550247049516;0.6859799182564684;0.36781190524454216;0.7783357696911973
29.236299;1.0488830990239941;0.7916501791367299;0.7548019235616054;-0.4428426143939694;-0.422220473572405;1.0389286400521591;10.00094747099496;0.7127033722409041;-0.42445499095517714;-0.4244550246015355;0.6859807170819502;0.3678115379794421;0.7783366781066046
29.246299;1.0488840202578913;0.7916516271717846;0.7548032260701909;-0.44284209221786613;-0.4222195875917099;1.0389291923994017;10.000933248719665;0.712702329049261;-0.4244549903173736;-0.42445502449502076;0.6859805092985896;0.36781115850839585;0.7783367623057501
29.256299;1.048883922191254;0.7916524665336729;0.7548047026451336;-0.44284096655657557;-0.4222185150186223;1.038929709000037;10.000918365927651;0.7127012416641737;-0.42445498968711476;-0.4244550243844374;0.6859812921593658;0.3678107681556222;0.7783377814369482
29.266299;1.0488837754462155;0.7916533188999123;0.754806246238983;-0.44283984090688455;-0.42221744245372167;1.0389311871876568;10.00090285356112;0.7127001093840087;-0.42445498906509405;-0.42445502426884785;0.6859820626952133;0.3678113679954782;0.7783393237500646
29.276299;1.04888454989772;0.7916548058746209;0.7548077498310146;-0.44283931876105814;-0.42221655649664475;1.038931623883824;10.000886759577442;0.7126989313282864;-0.4244549884515725;-0.4244550241475145;0.6859828178187812;0.3678109589340442;0.778340441482778
29.286299;1.0488843170599325;0.791655690997423;0.7548094197338928;-0.4428381931367781;-0.42221548394651087;1.038932015722169;10.000870142323583;0.7126977065260468;-0.42445498784659336;-0.42445502401992025;0.6859825543604381;0.36781054180503914;0.7783407228833136
29.296299;1.0488850113594308;0.7916575186219399;0.7548113334615438;-0.4428387965437081;-0.42221567111361097;1.038933359633178;10.000853058319612;0.7126964344102931;-0.424454987250207;-0.42445502388554973;0.6859832694097474;0.367811117482715;0.7783424000180034
29.306299;1.0488847040083487;0.7916584478269254;0.7548131222701037;-0.44283767094778465;-0.42221459857382687;1.0389336536109761;10.00083555146848;0.7126951154952982;-0.42445498666256215;-0.42445502374366095;0.6859839605334188;0.36781068690466007;0.7783436432085594
29.316299;1.0488843629823077;0.7916594014387713;0.7548149685015476;-0.4428365453667336;-0.42221352603651124;1.03893489658916;10.00081764705088;0.7126937518854876;-0.424454986083889;-0.42445502359330717;0.6859846253945889;0.36781025080617874;0.7783449213239283
29.326299;1.0488849554213815;0.7916609994454907;0.7548167659258873;-0.4428360232868071;-0.42221264009840936;1.0389350871703793;10.000799355243464;0.7126923472147679;-0.42445498551445615;-0.42445502343359864;0.6859842609913106;0.36781080943589173;0.7783458223318669
29.336299;1.0488845510788707;0.7916620032751991;0.754818721069971;-0.4428348977329372;-0.4222115675590141;1.0389352227078499;10.00078068127433;0.7126909058509707;-0.4244549849544437;-0.42445502326393497;0.6859848632547189;0.36781036259187694;0.7783471621728222
29.346299;1.0488841179481518;0.7916633350229574;0.7548210151536219;-0.4428348977212251;-0.4222115681269415;1.0389362996644305;10.000761629880985;0.7126894319886125;-0.424454984403862;-0.42445502308398236;0.6859854277288638;0.3678099097556582;0.7783485318866722
29.356299;1.0488846247598966;0.7916650097231187;0.7548229644701142;-0.44283437567801887;-0.4222106821748357;1.0389363144330555;10.00074220584287;0.7126879293674667;-0.42445498386261904;-0.4244550228933851;0.6859859506081203;0.3678094502329299;0.7783499321928576
29.366299;1.0488841432733007;0.7916660896002173;0.7548250616920164;-0.4428332501620381;-0.4222096096147905;1.038936263794858;10.000722415537307;0.7126864016189848;-0.4244549833306802;-0.4244550226915036;0.6859854288260911;0.36780998349063765;0.7783509552289674
29.376299;1.0488836432894775;0.7916671930571566;0.7548271972903781;-0.4428321246586168;-0.4222085370428453;1.038937145501387;10.000702263427517;0.7126848526323426;-0.4244549828082366;-0.42445502247755446;0.6859858594585564;0.36780950948388497;0.7783524197180459
29.386299;1.0488840954594545;0.7916692411289522;0.7548295493328131;-0.442832728179663;-0.4222087241667248;1.0389369591818394;10.000681748077733;0.7126832862011283;-0.4244549822955234;-0.4244550222509713;0.6859862395951833;0.3678090285613379;0.7783539178308297
29.396299;1.048883574027798;0.7916703904505552;0.7548317448248711;-0.4428316026991564;-0.42220765156485435;1.038936706391871;10.00066086734955;0.7126817052674064;-0.424454981792272;-0.424455022011518;0.685986566726624;0.36780954095423246;0.7783559230219128
29.406299;1.04888305172684;0.7916715631088259;0.754833962090896;-0.442830477229641;-0.42220657894542946;1.0389373896573868;10.00063962639714;0.712680111767477;-0.4244549812973564;-0.4244550217592398;0.6859858387063419;0.367809046300121;0.7783566101405007
29.416299;1.0488835019337712;0.791673378856019;0.7548360909319162;-0.4428299552488612;-0.4222056929042118;1.0389370117718502;10.000618041834047;0.7126785071721055;-0.42445498080887056;-0.4244550214944808;0.6859860534413628;0.3678085435745291;0.7783582157271629
29.426299;1.0488830009245607;0.7916745983624192;0.7548383334537156;-0.44282882979656435;-0.42220462024488914;1.0389365757560318;10.00059614291001;0.7126768929624803;-0.4244549803244975;-0.42445502121775636;0.6859862091013891;0.36780903144524907;0.7783603320722695
29.436299;1.0488825226338407;0.7916761426996267;0.7548408664417716;-0.4428288298834849;-0.42220462067591086;1.0389370848771278;10.000573968959364;0.7126752704593637;-0.42445497984195507;-0.4244550209293914;0.6859863044987043;0.36780850867632636;0.7783620147813535
29.446299;1.04888304045985;0.7916780266199313;0.7548430033071694;-0.4428283079201466;-0.4222037345694604;1.038936542437373;10.000551570251597;0.7126736404502636;-0.42445497935931287;-0.4244550206293382;0.685986339223407;0.36780897415901065;0.7783642086696674
29.456299;1.0488826286944088;0.7916793134477169;0.7548452365249418;-0.4428271824822516;-0.4222026618431156;1.038935951440108;10.000529016120051;0.7126720032824531;-0.4244549788752246;-0.42445502031750315;0.6859853136296742;0.3678084266441429;0.7783650860534699
29.466299;1.0488822571064398;0.7916806237046871;0.75484745854389;-0.4428260570452278;-0.42220158909360356;1.0389363144028763;10.000506394658203;0.7126703593349077;-0.4244549783891299;-0.4244550199942287;0.6859852286610304;0.36780786462093645;0.7783668794238178
29.476299;1.048882893985273;0.7916828806073455;0.7548498500945563;-0.4428266606145121;-0.4222017760294885;1.0389356339699471;10.000483797379614;0.7126687095354483;-0.42445497790127684;-0.4244550196604329;0.6859850859369127;0.3678082866366542;0.7783691763031299
29.486299;1.0488826087031005;0.7916842421290465;0.754852040649518;-0.44282553517129236;-0.4222007032344037;1.0389349140056088;10.000461304183043;0.7126670554953973;-0.4244549774125872;-0.4244550193174118;0.6859848880676618;0.36780769183287565;0.7783710276671353
29.496299;1.0488823663180962;0.7916856307114021;0.7548542112442397;-0.44282440972277143;-0.42219963041809594;1.0389351600451546;10.000438979547374;0.7126653992183267;-0.42445497692454986;-0.4244550189664378;0.68598363827403;0.3678070802127107;0.7783720207246372
29.506299;1.0488831308160442;0.7916876661807839;0.7548562553565147;-0.4428238877391335;-0.42219874417783204;1.0389343786682381;10.000416878445968;0.7126637429211446;-0.424454976439117;-0.4244550186084814;0.6859833398438291;0.3678074525368462;0.7783743868682246
29.516299;1.048882968375267;0.7916894115294225;0.7548586679120886;-0.4428238878123558;-0.422198744435403;1.0389335759868428;10.000395052537106;0.7126620892281762;-0.4244549759584706;-0.42445501824450815;0.6859829964133678;0.36780681004875226;0.7783762961045333
29.526299;1.0488828417521294;0.7916920067338055;0.7548618399007473;-0.4428224601757648;-0.42219738346946095;1.0389337563261394;10.00037354355633;0.7126604415274905;-0.42445497548476613;-0.4244550178759867;0.6859826121515874;0.3678061541643737;0.7783782176564455
29.536299;1.048883712188837;0.7916941212381424;0.7548638076847392;-0.44282193816924276;-0.4221964971764639;1.0389329219685832;10.000352369327038;0.7126588041900358;-0.4244549750200689;-0.4244550175048943;0.6859821913140446;0.36780648629700197;0.7783806215350549
29.546299;1.048883641718527;0.7916959424187254;0.7548661402154386;-0.4428219382225404;-0.4221964973841188;1.0389320738474424;10.00033152491283;0.7126571825611759;-0.42445497456639236;-0.42445501713325273;0.6859807380665208;0.3678058079492616;0.7783816793966948
29.556299;1.048883588251444;0.7916974839489302;0.7548681562274998;-0.4428208127321061;-0.42219542446360797;1.0389322128636733;10.000310997275866;0.7126555828638915;-0.42445497412566774;-0.4244550167626833;0.68598025660695;0.3678061209317515;0.7783840962758294
29.566299;1.048884509492609;0.7916996649801228;0.7548700394409927;-0.44282029070113893;-0.422194538121918;1.0389313406489444;10.000290771736026;0.7126540123666577;-0.42445497369973034;-0.42445501639423694;0.6859797509968518;0.367805427462697;0.778386041918425
29.576299;1.048884207666577;0.7917006385277471;0.7548716105297013;-0.4428197847249525;-0.42219416021091266;1.0389304590858173;10.000270831550393;0.7126524797453588;-0.4244549732903551;-0.42445501602852365;0.6859792251776178;0.36780473009181563;0.778387983993916
29.586299;1.0488841617905356;0.7917025267882637;0.7548738317869245;-0.4428197847487211;-0.42219416035221424;1.03893056979912;10.000251160635473;0.7126509948122949;-0.42445497289913364;-0.42445501566589783;0.6859786835805995;0.3678050315512474;0.7783903904296922
29.596299;1.048885074111834;0.791704734034304;0.7548756347851875;-0.44281926269118516;-0.422193273957228;1.0389296741738645;10.000231744195704;0.7126495674972138;-0.4244549725271525;-0.42445501530633395;0.6859771313869689;0.3678043346167037;0.7783914309871152
29.606299;1.0488850090173716;0.7917063160351067;0.7548775166312715;-0.44281813716040286;-0.4221922009509908;1.0389287730003887;10.000212567305988;0.7126482070744602;-0.4244549721748199;-0.42445501494925497;0.6859765739676689;0.36780364195049486;0.7783933370045015
29.616299;1.048884927864824;0.7917078860809272;0.7548793725318159;-0.4428170116222781;-0.4221911279278032;1.038928865568368;10.000193616881887;0.7126469220468353;-0.4244549718420758;-0.42445501459373325;0.6859760164847277;0.3678039558880167;0.7783956957019375
29.626299;1.0488857911882794;0.7917103612763563;0.7548813856190348;-0.4428176150779008;-0.42219131459417436;1.0389279494202959;10.00017488454268;0.712645720071297;-0.424454971528734;-0.42445501423884174;0.6859754641549308;0.3678032782957768;0.7783975583181697
29.636299;1.0488856605717904;0.7917118947513043;0.7548831885239229;-0.44281648952353037;-0.4221902415385928;1.0389270214565822;10.000156369823449;0.7126446078087226;-0.42445497123453924;-0.42445501388375684;0.6859739225365483;0.36780361058525873;0.7783989846709032
29.646299;1.0488854933743101;0.7917134047563877;0.7548849661897008;-0.4428153639607792;-0.42218916846778276;1.038927079102769;10.000138083762323;0.7126435911652168;-0.4244549709588487;-0.42445501352765497;0.6859733974125141;0.367802953752471;0.7784007885558045
29.656299;1.0488862472567357;0.791715809274973;0.7548869043454672;-0.442815967388785;-0.422189355087813;1.0389261207042475;10.00012004582915;0.7126426755322443;-0.42445497070025257;-0.42445501316985995;0.6859728945549926;0.3678023083732349;0.7784025576985465
29.666299;1.0488859848677325;0.7917172614633499;0.7548886370234449;-0.44281484180520103;-0.42218828198786745;1.038925145776668;10.00010227533892;0.7126418654672438;-0.4244549704565563;-0.42445501281019243;0.6859724195851529;0.3678026746615469;0.7784047622719449
29.676299;1.0488856685339971;0.7917186804395501;0.7548903476181482;-0.44281371620963705;-0.4221872088742107;1.0389241548511425;10.000084791444873;0.7126411642262918;-0.42445497022529904;-0.42445501244896056;0.6859719777655432;0.3678020525343698;0.7784064558398645
29.686299;1.0488862610016936;0.7917209864277557;0.7548922176779869;-0.442814319599439;-0.422187395452926;1.0389241489114742;10.000067621791635;0.7126405736837458;-0.4244549700044414;-0.42445501208668834;0.6859705737066089;0.36780244142122837;0.7784077004563249
29.696299;1.0488858262460523;0.7917223352542186;0.7548938765160396;-0.4428131939743382;-0.4221863223149624;1.0389231294042014;10.000050805052613;0.712640094767142;-0.4244549697926439;-0.4244550117240001;0.6859702113182801;0.36780183993368204;0.7784093114012515
29.706299;1.0488853237262843;0.7917236478419217;0.754895504232763;-0.44281206833330444;-0.4221852491671058;1.03892209862325;10.000034387113015;0.7126397281979953;-0.42445496958910456;-0.4244550113615696;0.6859698940757442;0.3678022458498434;0.7784113488223714
29.716299;1.0488847460396098;0.7917252253889565;0.7548973854687822;-0.4428120682180404;-0.4221852491238932;1.038922059675147;10.000018416918296;0.712639475025568;-0.4244549693933818;-0.4244550110000086;0.685969625061519;0.3678016564313772;0.7784128637766801
29.726299;1.048885052081138;0.7917270822241722;0.7548988367789287;-0.4428115459987164;-0.4221843625529624;1.0389210158353166;10.000002939746977;0.7126393366015832;-0.4244549692052484;-0.4244550106398627;0.6859694065507489;0.36780106867699486;0.778414324704553
29.736299;1.0488843048454854;0.7917282808744659;0.7549003523995187;-0.4428104203085318;-0.42218328938549154;1.0389199699363993;9.999987990908735;0.7126393141328883;-0.4244549690243838;-0.42445501028171667;0.6859682395129532;0.36780147937116603;0.7784153184507869
29.746299;1.0488834661566744;0.7917297425854564;0.7549021134209386;-0.4428104201479872;-0.4221832893282084;1.0389199247384497;9.999973594538725;0.7126394083289109;-0.42445496885028117;-0.42445500992623647;0.6859681233674055;0.367800885028046;0.7784166579550141
29.756299;1.0488834985562137;0.7917314821508162;0.7549034370528476;-0.4428098978844833;-0.42218240274832747;1.0389188838240857;9.999959763850182;0.7126396193637898;-0.4244549686826023;-0.424455009574199;0.6859680562570302;0.3678012818808762;0.7784184018427305
29.766299;1.0488824673135444;0.7917325624564462;0.7549048189299502;-0.44280877215757314;-0.4221813295779439;1.0389178516330648;9.99994650326146;0.7126399468040049;-0.4244549685213682;-0.42445500922659685;0.6859680358573951;0.3678006661123492;0.7784196003980032
29.776299;1.0488813353565734;0.7917339052701404;0.7549064424009684;-0.44280877196668844;-0.4221813295225753;1.0389168328464555;9.999933818329975;0.7126403893094359;-0.424454968366599;-0.4244550088847015;0.6859680600947339;0.367801034166821;0.7784211938885165
29.786299;1.048881066685635;0.7917355262874168;0.7549076265350091;-0.44280824967451654;-0.4221804429475952;1.038916832481955;9.999921725659567;0.7126409443981925;-0.4244549682178703;-0.4244550085500058;0.6859671272621772;0.36780038288284245;0.7784213511244534
29.796299;1.048879730137722;0.791736489703094;0.7549088676025045;-0.44280712392591554;-0.422179369785053;1.0389158562505778;9.999910251784607;0.7126416085890338;-0.42445496807436045;-0.42445500822405285;0.6859672359311224;0.3677997096098702;0.7784223027987631
29.806299;1.0488782951306985;0.7917377190940879;0.7549103491583602;-0.44280712371905834;-0.4221793697392974;1.03891491021867;9.999899426653839;0.7126423776604595;-0.424454967935265;-0.42445500790820095;0.6859673848998586;0.3678000123335771;0.7784236371800174
29.816299;1.0488767683186129;0.7917386129414885;0.7549114953848379;-0.44280599796428466;-0.4221782965844972;1.0389150006099779;9.999889275924803;0.7126432467779471;-0.42445496780000774;-0.42445500760351995;0.6859675728321543;0.36779928947893376;0.7784244086030312
29.826299;1.0488761240031645;0.7917400963732106;0.7549124904312021;-0.4428054756551307;-0.4221774100241129;1.0389141338831676;9.999879812029805;0.7126442109322598;-0.4244549676680881;-0.4244550073108667;0.6859677977645131;0.36779953937453114;0.7784255633906644
29.836299;1.0488744397405037;0.7917412361256664;0.7549138311203302;-0.4428054754450553;-0.42217740999087855;1.0389133164085589;9.99987103320264;0.7126452655775837;-0.42445496753889544;-0.4244550070309004;0.6859670571368734;0.36779875989402944;0.7784252785035867
29.846299;1.048872690694479;0.7917420511433755;0.7549148364385633;-0.44280434968977855;-0.4221763368480294;1.0389125539900739;9.999862930882582;0.7126464067984929;-0.42445496741173855;-0.4244550067639909;0.6859673484382655;0.3677989486820041;0.7784262659187163
29.856299;1.0488718520125746;0.7917434667147225;0.7549156895270902;-0.442803827381735;-0.4221754502973092;1.0389128511273773;9.99985549375106;0.7126476311299955;-0.42445496728613347;-0.42445500651017254;0.6859676697739917;0.3677981036231985;0.7784267034870412
29.866299;1.0488700006191938;0.7917445490014058;0.7549168866927193;-0.4428038271800809;-0.42217545027141706;1.0389122102148851;9.999848709744391;0.7126489353252398;-0.4244549671621189;-0.4244550062692087;0.6859680201553304;0.36779822294566455;0.7784275393159921
29.876299;1.0488681091159733;0.7917453160123605;0.7549177465494633;-0.4428027014363075;-0.42217437713247064;1.0389116315542697;9.999842572783386;0.7126503160030403;-0.42445496704015556;-0.42445500604075703;0.685968399814335;0.3677973050463187;0.7784278307548835
29.886299;1.0488661825947394;0.7917463751249605;0.754918843820161;-0.4428027012474576;-0.4221743771062752;1.0389121139125395;9.999837085383776;0.7126517694076161;-0.4244549669207933;-0.4244550058246008;0.6859678098693587;0.3677963485206175;0.7784271707034899
29.896299;1.0488651908926685;0.7917477444891695;0.7549194964986886;-0.44280217896133695;-0.42217349055497777;1.0389116548486865;9.999832249158992;0.7126532916767484;-0.4244549668046544;-0.4244550056209042;0.685968251086272;0.36779635227824714;0.7784277957968565
29.906299;1.0488632058448155;0.7917484893934679;0.7549202003451191;-0.44280105324075836;-0.42217241741313694;1.0389112509467544;9.999828051231347;0.7126548792038386;-0.4244549666925168;-0.42445500543023257;0.6859687230171848;0.3677953155062519;0.7784278812751578
29.916299;1.0488611964839325;0.791749532750064;0.7549211376538552;-0.4428010530782269;-0.4221724173827283;1.0389108984779676;9.99982445951767;0.7126565282611133;-0.42445496658507187;-0.4244550052531319;0.6859692239240978;0.3677952378150388;0.7784283739089567
29.926299;1.0488591662806854;0.7917502706533565;0.7549217300814307;-0.442799927376371;-0.42217134423632546;1.038911594228258;9.999821426257558;0.7126582343941872;-0.42445496648270736;-0.4244550050895772;0.6859697508157996;0.3677941195648779;0.7784283309906797
29.936299;1.0488580847543159;0.7917516245935188;0.7549221597241346;-0.4427994051235851;-0.4221704576747232;1.0389113362723081;9.999818885967308;0.7126599924442251;-0.42445496638578006;-0.4244550049386387;0.6859702998531599;0.3677939618315754;0.7784287005267686
29.946299;1.0488560242545781;0.7917526569065293;0.7549229234690912;-0.4427994049915516;-0.42217045763299205;1.0389111248151246;9.99981675396839;0.7126617965943725;-0.42445496629505675;-0.4244550047985058;0.6859698671748296;0.36779276603359756;0.7784276603002355
29.956299;1.0488539554120264;0.7917545071393223;0.7549244154684287;-0.44279797715407354;-0.42216909638221883;1.0389119619758302;9.99981493990621;0.7126636401949433;-0.4244549662118164;-0.4244550046668533;0.6859704491916615;0.3677925337030371;0.7784279223971179
29.966299;1.048852849729387;0.7917561467523853;0.7549249636329373;-0.44279858048290266;-0.42216928291517314;1.038911850005564;9.999813357560676;0.7126655162602444;-0.4244549661376629;-0.4244550045412489;0.6859710424884965;0.3677912664737965;0.7784276650167286
29.976299;1.0488507809104262;0.7917568567733942;0.7549252762484909;-0.4427974548357499;-0.42216820973747;1.0389117895086186;9.9998119174155;0.7126674184263178;-0.424454966074251;-0.4244550044194304;0.6859716442023279;0.3677909660324974;0.7784278378144437
29.986299;1.0488487188554927;0.7917575577071894;0.7549255396995391;-0.44279632920300266;-0.4221671365495625;1.0389117788101037;9.9998105226815;0.7126693413651138;-0.42445496602309357;-0.4244550042995766;0.6859722526085504;0.3677896339442479;0.7784275005579823
29.996299;1.0488466669636272;0.7917585499974537;0.7549260445448607;-0.44279632913755784;-0.42216713646353043;1.0389128145424975;9.999809074832593;0.7126712806105772;-0.4244549659855668;-0.42445500418052406;0.6859718672908053;0.36778927152503477;0.7784267207778719
30.006299;1.0488455945821888;0.7917598467502448;0.7549261124211022;-0.44279580697323834;-0.4221662498386049;1.0389128931717218;9.99980747619746;0.7126732320672564;-0.42445496596288546;-0.4244550040617523;0.6859724888669246;0.3677878798676802;0.7784263188103915
30.016299;1.0488435738610273;0.7917608113681717;0.7549265294447365;-0.4427958069443599;-0.4221662497242693;1.0389130123910164;9.999805635885844;0.7126751914933153;-0.42445496595593285;-0.4244550039431553;0.6859731184505676;0.36778745984692873;0.7784263590535176
30.026299;1.0488415742631128;0.791761457775656;0.7549266146614908;-0.44279468138241085;-0.42216517647919954;1.0389131709040635;9.99980348321888;0.7126771543465888;-0.4244549659651636;-0.4244550038247501;0.6859737572706887;0.3677860120508745;0.778425895746629
30.036299;1.0488395996331816;0.7917620874861613;0.7549266545471831;-0.44279355583975316;-0.42216410321485165;1.038914366855416;9.999800972421253;0.7126791157617989;-0.424454965990672;-0.4244550037064391;0.685974406849382;0.36778553685174636;0.778425871894785
30.046299;1.0488386198981605;0.7917636218789486;0.754926830748617;-0.4427941593010918;-0.4221642896299974;1.0389145968839721;9.999798075230407;0.7126810705157384;-0.42445496603236166;-0.4244550035879081;0.6859750691067945;0.36778403464485504;0.7784253400952663
30.056299;1.0488367068056428;0.7917642172804066;0.7549267735707901;-0.44279303379685836;-0.4221632163212051;1.0389148563528126;9.999794776043547;0.7126830132721236;-0.42445496609014893;-0.42445500346854714;0.6859747457402146;0.3677835061064875;0.7784243614137283
30.066299;1.0488348277685084;0.7917650970693646;0.7549269531531896;-0.4427930338663493;-0.42216321610165203;1.0389151399436138;9.999791075011244;0.7126849391213352;-0.42445496616409384;-0.4244550033474218;0.6859754377064935;0.3677819523617357;0.7784237512209755
30.076299;1.0488329834932832;0.7917656556653551;0.7549267931465542;-0.4427919084032459;-0.42216214274320174;1.0389164425296722;9.999786993387197;0.7126868443563932;-0.4244549662544286;-0.4244550032236295;0.6859761454622408;0.3677813749631655;0.7784235705892454
30.086299;1.048832141142659;0.7917671145195543;0.7549267667695516;-0.44279251194467995;-0.4221623290588538;1.0389167601247007;9.999782574812706;0.7126887271360648;-0.42445496636155444;-0.42445500309686385;0.6859768692414487;0.36777977578152693;0.7784228720828729
30.096299;1.0488303713473863;0.7917676269937313;0.7549265087759497;-0.44279138652333705;-0.4221612556466134;1.0389170900281268;9.999777878101764;0.7126905873709095;-0.42445496648587905;-0.424455002967623;0.6859776089878133;0.3677791569248771;0.7784225984733308
30.106299;1.0488283833136878;0.7917675078961904;0.7549258164327394;-0.44279088065474226;-0.42216087722986884;1.038917430496574;9.999772962857515;0.7126924261463133;-0.424454966627459;-0.4244550028369651;0.6859783642179941;0.3677775204703288;0.7784218032731681
30.116299;1.0488266988046684;0.7917682629988133;0.7549257571911472;-0.44279088083047413;-0.4221608768724933;1.0389187811802416;9.999767873786935;0.7126942454590806;-0.4244549667857374;-0.424455002706116;0.685978133821599;0.36777686805090903;0.7784205492482901
30.126299;1.0488260278262278;0.7917693013415754;0.7549252637630264;-0.4427903588987296;-0.422159989955297;1.0389191437009593;9.999762629818218;0.7126960479847205;-0.4244549669594055;-0.42445500257628677;0.6859789159732687;0.3677752007067029;0.778419654150571
30.136299;1.0488244415156844;0.7917699861728271;0.7549251238415349;-0.4427903591147806;-0.4221599895340544;1.0389195208126132;9.999757223729201;0.712697836489662;-0.42445496714634473;-0.42445500244876166;0.6859797082384029;0.3677745190633801;0.7784191823594491
30.146299;1.0488229067517438;0.7917703314310213;0.7549246604023484;-0.4427892337951274;-0.4221589159654259;1.0389199149532895;9.999751630025;0.7126996132978599;-0.4244549673439328;-0.4244550023250172;0.6859805077563933;0.3677728236219517;0.7784181908190907
30.156299;1.0488214231762627;0.7917709408409784;0.7549244535162523;-0.44278923405032616;-0.42215891547685525;1.0389213281807534;9.999745814323393;0.7127013801943257;-0.4244549675496235;-0.4244550022067188;0.6859813117132165;0.3677721151165238;0.7784176272356917
30.166299;1.0488209562779915;0.791771829406016;0.754923827084947;-0.4427887121927895;-0.42215802842484906;1.038921763142276;9.999739746493873;0.7127031386439303;-0.4244549677612704;-0.4244550020955181;0.6859821177248181;0.36777039503897185;0.7784165498181971
30.176299;1.048819575294587;0.7917723623888437;0.7549235705232514;-0.4427887124837577;-0.4221580278674479;1.0389222234555293;9.999733415591226;0.7127048898121061;-0.4244549679770792;-0.424455001992762;0.6859819236269118;0.36776966606924666;0.7784150252175666
30.186299;1.0488182476629344;0.7917725553325362;0.7549230072040808;-0.4427875872344381;-0.422156954161848;1.0389227133585888;9.999726832175273;0.7127066339714981;-0.42445496819550393;-0.424455001899473;0.6859827269744125;0.367767931914565;0.7784138740394175
30.196299;1.0488169749381087;0.7917727114214851;0.7549224286599792;-0.44278646200041794;-0.4221558804228354;1.038924237274278;9.999720018241973;0.712708369731349;-0.4244549684153019;-0.424455001816487;0.685983524732521;0.36776719669623475;0.7784131620282572
30.206299;1.04881672408601;0.7917737538646554;0.754922022068121;-0.4427870657596308;-0.42215606634987746;1.0389247995145992;9.999712999581698;0.7127100940799578;-0.42445496863567844;-0.42445500174441203;0.6859843137158933;0.367765464493757;0.7784119457165366
30.216299;1.0488155644079646;0.7917738407742737;0.7549214232578174;-0.4427859405523534;-0.42215499254686745;1.0389254040079101;9.99970580200971;0.7127118031762656;-0.42445496885631023;-0.4244550016835937;0.6859850913693517;0.3677647392882491;0.7784111713033262
