time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.226299;1.0488144626088571;0.791774197003846;0.7549211067381405;-0.442785940915401;-0.4221549918276332;1.0389260541264929;9.999698446788768;0.7127134929546209;-0.42445496907720465;-0.424455001634135;0.6859858557128584;0.3677640250153609;0.7784103680294725
30.236299;1.0488134197195094;0.7917742179754433;0.7549204981686217;-0.44278481573215916;-0.42215391796499396;1.0389277528561074;9.999690948933555;0.7127151593954633;-0.42445496929858884;-0.42445500159583377;0.6859856049512515;0.36776232537865894;0.7784081841964382
30.246299;1.0488134024861322;0.7917751258012196;0.7549200704100812;-0.4427854195373612;-0.42215410377246076;1.0389285028018544;9.999683322471551;0.7127167987056918;-0.42445496952088346;-0.42445500156821847;0.6859863376696477;0.3677616435229446;0.7784073297988275
30.256299;1.048812479990859;0.7917750745120742;0.7549194567170043;-0.44278429437392547;-0.42215302985514436;1.038929305867272;9.999675584463679;0.712718407478279;-0.42445496974461283;-0.4244550015506995;0.6859870529170354;0.3677599819272103;0.7784059809663536
30.266299;1.0488116187973529;0.7917752853951854;0.754919129818028;-0.4427842947793914;-0.42215302902676827;1.0389301633360377;9.999667746614199;0.7127199827675842;-0.4244549699703624;-0.42445500154265187;0.685987749864768;0.36775934261913706;0.7784050841702107
30.276299;1.048810820146925;0.7917751520668266;0.7549185150279886;-0.4427831696354945;-0.4221519550598607;1.0389320759201868;9.99965980762297;0.7127215218294048;-0.4244549701989628;-0.42445500154334986;0.685988427694422;0.36775772746627905;0.7784036943251416
30.286299;1.0488110515047868;0.791775897111318;0.754918086764414;-0.4427837734768176;-0.422152140766886;1.0389330433112187;9.999651760734102;0.7127230218754693;-0.42445497043158215;-0.42445500155186616;0.6859890856876666;0.3677571382202485;0.7784027543736987
30.296299;1.048810382776499;0.7917756766962708;0.7549174816688989;-0.44278264834748116;-0.42215106675281105;1.0389340644853022;9.99964360300826;0.7127244802774522;-0.42445497066947374;-0.42445500156727956;0.6859887232199645;0.36775557640182593;0.7784004345897354
30.306299;1.0488097803682475;0.7917757149358182;0.754917176740589;-0.44278264878355006;-0.42215106582995754;1.038935138791979;9.99963533466114;0.7127258948105907;-0.4244549709136843;-0.4244550015891226;0.685989339739027;0.3677550434294856;0.7783994378850755
30.316299;1.0488092434390364;0.791775407792704;0.7549166009968704;-0.4427815236632862;-0.42214999177018425;1.0389372661583378;9.99962695435839;0.7127272636244337;-0.42445497116495295;-0.42445500161757477;0.685989934786791;0.367754540841482;0.7783984052274266
30.326299;1.0488097353323038;0.7917759787235614;0.7549162305042045;-0.44278212752049595;-0.4221501773857842;1.038938446805922;9.999618460657487;0.7127285853373251;-0.4244549714236192;-0.42445500165331557;0.6859905078961936;0.36775307013952563;0.7783968594792853
30.336299;1.0488093204343467;0.7917755833237252;0.7549157005152958;-0.44278100240095514;-0.4221491032833764;1.0389396817076433;9.999609860959515;0.7127298593156044;-0.42445497168938273;-0.42445500169734046;0.6859910584028884;0.36775263243168455;0.7783957418271437
30.346299;1.0488089591966288;0.7917754446364211;0.7549154837709511;-0.4427810028401086;-0.42214910227606384;1.0389409729401937;9.999601178640578;0.7127310855652894;-0.4244549719611609;-0.4244550017508771;0.685991585641498;0.3677512283898876;0.7783941044111204
30.356299;1.0488086454188732;0.791774958120922;0.7549150033594175;-0.4427798777132804;-0.42214802813682484;1.0389423231629877;9.999592456788596;0.7127322643498271;-0.42445497223741385;-0.4244550018152852;0.6859920894602639;0.3677508585036826;0.7783928896191719
30.366299;1.0488083723815214;0.7917747284538542;0.7549148334791781;-0.44277987814044856;-0.4221480270962381;1.0389447345253882;9.99958376077483;0.7127333960215594;-0.42445497251670333;-0.42445500189196705;0.6859915703984965;0.3677495232179022;0.7783902686411672
30.376299;1.0488090982735254;0.7917747721777768;0.7549142911314579;-0.44277935640972116;-0.4221471395095122;1.0389462077243765;9.9995751727194;0.7127344810496687;-0.42445497279790645;-0.42445500198242303;0.6859920292924635;0.3677492229118832;0.778388946226995
30.386299;1.0488088829409066;0.791774457559463;0.7549141589004045;-0.4427793568170704;-0.4221471384418907;1.038947742343712;9.999566778082912;0.7127355202469338;-0.4244549730801197;-0.4244550020883181;0.6859924666252101;0.3677479579737263;0.7783870933628044
30.396299;1.0488086836208208;0.7917738042180192;0.7549137542086963;-0.4427782316493545;-0.4221460642475173;1.038949338043037;9.999558653992104;0.7127365152325924;-0.4244549733625947;-0.42445500221131965;0.6859928821419138;0.3677477288405882;0.7783856530801995
30.406299;1.0488084926713113;0.7917734215878856;0.7549136510395418;-0.44277823202878214;-0.42214606315554615;1.038951994951918;9.99955086240472;0.7127374688955777;-0.4244549736446214;-0.4244550023527518;0.6859932751403258;0.36774753587163556;0.778384152175367
30.416299;1.0488092696819316;0.7917733300308156;0.7549131662773725;-0.4427777102387072;-0.42214517551894043;1.0389537134652445;9.999543446805172;0.7127383851863129;-0.42445497392523984;-0.42445500251344404;0.6859936451285035;0.36774637938262755;0.7783821183918875
30.426299;1.0488090783181423;0.791772899273574;0.754913081890814;-0.4427777105816191;-0.4221451744029447;1.038955494314829;9.999536432845085;0.7127392680846089;-0.4244549742030432;-0.42445500269379677;0.6859939919383554;0.36774625979673653;0.7783804976423969
30.436299;1.0488088809757088;0.7917721477301208;0.7549127144817833;-0.4427765853402355;-0.4221441001606443;1.0389573384494803;9.99952983400111;0.7127401208105356;-0.42445497447628405;-0.42445500289358706;0.685993315340171;0.36774517761620645;0.7783774652045286
30.446299;1.0488086757272452;0.7917716817297724;0.7549126376480774;-0.4427765856395534;-0.42214409902183875;1.0389592466191486;9.999523659159088;0.7127409460018324;-0.4244549747431387;-0.42445500311166046;0.6859936149299105;0.3677451334022692;0.7783757303765071
30.456299;1.0488084620386682;0.7917708980941063;0.7549122729896712;-0.4427754603513617;-0.4221430247587727;1.0389622192579735;9.999517912100126;0.7127417462618886;-0.42445497500195145;-0.4244550033461332;0.6859938899917646;0.367745127717162;0.7783739410133428
30.466299;1.0488092058013028;0.7917710217446247;0.7549120902660775;-0.44277606400896813;-0.422143210183291;1.0389642566097304;9.999512583447439;0.7127425242187578;-0.4244549752513969;-0.4244550035949549;0.685994139056489;0.3677441608985805;0.7783716260911303
30.476299;1.0488089752890584;0.7917702112455675;0.7549117194845301;-0.44277493866842815;-0.4221421359053897;1.0389663589054863;9.999507654095769;0.7127432823578311;-0.4244549754905098;-0.4244550038562415;0.6859943599217613;0.36774423309316345;0.7783697319920734
30.486299;1.048808735394388;0.7917696938915612;0.7549116289758824;-0.4427749388663392;-0.42214213473764045;1.0389685262011796;9.99950311201535;0.7127440232473844;-0.42445497571859364;-0.42445500412830983;0.6859945502124045;0.3677433445213059;0.778367316660144
30.496299;1.0488084844129921;0.7917688700817244;0.7549112388668368;-0.44277381347426464;-0.422141060453326;1.0389707571580398;9.999498958750726;0.7127447498482896;-0.4244549759351865;-0.4244550044097633;0.6859947076760583;0.3677434952798534;0.7783653299677122
30.506299;1.048808220274168;0.7917694754632648;0.7549121954286092;-0.4427735114561677;-0.4221407711991815;1.0389740481970855;9.999495200451959;0.7127454655548761;-0.42445497614014716;-0.4244550046997143;0.6859938301312064;0.3677436847197278;0.7783624247489973
30.516299;1.048808906955429;0.791769280775782;0.7549116693494037;-0.44277298941915255;-0.4221398834996066;1.038976395062856;9.99949184164924;0.712746173998688;-0.42445497633371215;-0.4244550049977882;0.6859939155183163;0.36774291116080887;0.7783598988913998
30.526299;1.0488086123397597;0.7917687833068379;0.7549115161966388;-0.4427729895180053;-0.42213988233917393;1.0389787949042495;9.999488887539215;0.7127468785969338;-0.4244549765164368;-0.42445500530383196;0.6859939619750625;0.36774317201379286;0.7783578239553586
30.536299;1.0488083035887932;0.7917680026297781;0.7549110534061982;-0.4427718640275686;-0.4221388080719594;1.0389812461312873;9.999486345281642;0.7127475821143706;-0.42445497668901994;-0.4244550056177252;0.6859939677152345;0.3677424640253546;0.7783552629672215
30.546299;1.0488079832964141;0.7917675450052464;0.7549108555749314;-0.44277186407939473;-0.42213880692960587;1.0389847467137108;9.999484221228688;0.7127482866008761;-0.42445497685222094;-0.4244550059393971;0.6859939308486906;0.3677427838133159;0.7783531682962765
30.556299;1.0488076547650704;0.7917668068496421;0.7549103454766548;-0.4427707385431383;-0.4221377326850231;1.0389872928724173;9.999482515765123;0.712748993605631;-0.42445497700699714;-0.42445500626880034;0.6859938492298383;0.36774312832058065;0.778351074400662
30.566299;1.0488082879160072;0.7917670127393842;0.7549099946917357;-0.44277134195361234;-0.422137918150104;1.0389898791954406;9.99948121467171;0.7127497044526818;-0.4244549771544654;-0.4244550066057925;0.6859937203375411;0.3677424946497089;0.7783485154614593
30.576299;1.0488079560008308;0.7917666227096302;0.7549097247704473;-0.44277134194298773;-0.4221379170513121;1.0389924995241255;9.99948028780263;0.7127504204141383;-0.42445497729551956;-0.4244550069500277;0.6859925413528202;0.3677428797796073;0.7783455617621764
30.586299;1.0488076302076206;0.7917659560896247;0.7549091453645348;-0.4427702163493851;-0.4221368428565441;1.0389951470324075;9.999479702495336;0.7127511424878157;-0.4244549774306269;-0.4244550073009528;0.6859923094046362;0.3677422806490068;0.7783430378513292
30.596299;1.0488073160432085;0.7917656191990322;0.754908835080731;-0.44277021630884356;-0.4221368417975949;1.038998813656048;9.999479429834095;0.7127518708411655;-0.4244549775600743;-0.4244550076578891;0.6859920218388741;0.3677426943861085;0.7783410132881056
30.606299;1.04880701826284;0.7917650084723546;0.7549082196037893;-0.4427690906906578;-0.4221357676474716;1.039001490183798;9.99947943535565;0.712752604392085;-0.42445497768434304;-0.42445500802010466;0.6859916764821712;0.3677431184214817;0.7783390203924347
30.616299;1.0488077065290644;0.7917653467008762;0.754907772356759;-0.44276969403049915;-0.4221359532180672;1.039004167027478;9.99947967851007;0.7127533407212895;-0.42445497780437824;-0.42445500838691835;0.6859912716842348;0.3677425503916446;0.7783365898740037
30.626299;1.0488074530383527;0.791764788012807;0.754907128350287;-0.44276856839593526;-0.4221348791223313;1.0390068348333366;9.999480124921723;0.7127540764101715;-0.42445497792169135;-0.4244550087578226;0.6859908062618948;0.3677429879037746;0.7783346680082939
30.636299;1.0488072274851679;0.7917645530138799;0.7549067625303267;-0.44276856832445677;-0.4221348781719481;1.0390094846745437;9.999480753093268;0.7127548078861604;-0.42445497803818116;-0.4244550091324741;0.6859902796503806;0.367742428353344;0.7783323098616328
30.646299;1.0488070327781465;0.7917640339059651;0.7549061012714388;-0.4427674426826249;-0.4221338041388788;1.0390131081181366;9.999481549039835;0.7127555321252674;-0.42445497815572375;-0.4244550095105365;0.6859886921056827;0.3677428690743531;0.7783295781976155
30.656299;1.0488068696539479;0.791763832046965;0.7549057228042437;-0.4427674426083214;-0.4221338032537939;1.0390156973931595;9.999482495233229;0.7127562466668339;-0.4244549782757743;-0.42445500989149604;0.6859880449683119;0.36774330783714226;0.7783277624181382
30.666299;1.0488077020082172;0.7917642624956885;0.7549052373473156;-0.44276804593394553;-0.4221339889820925;1.039018245801334;9.999483568551627;0.7127569494332093;-0.42445497839910223;-0.42445501027456317;0.6859873409040795;0.36774274308891597;0.7783255079987422
30.676299;1.0488075939877435;0.7917637816962644;0.7549045689435769;-0.4427669202973321;-0.42213291505031125;1.0390207483161695;9.999484752321104;0.7127576386961142;-0.42445497852572633;-0.42445501065867003;0.6859865836339638;0.3677431736577061;0.7783237594345666
30.686299;1.048807505427873;0.7917636105396333;0.7549041931107953;-0.4427669202360707;-0.4221329142673851;1.03902320181535;9.999486044958571;0.712758313150873;-0.42445497865515075;-0.4244550110424985;0.6859857771044803;0.3677435985055869;0.7783220445352969
30.696299;1.0488074291159624;0.791763141316403;0.7549035372727955;-0.4427657946141403;-0.42213184040292684;1.0390256045534634;9.999487453364;0.7127589721613958;-0.4244549787866885;-0.4244550114245738;0.6859849247537875;0.3677430167428338;0.7783198918772671
30.706299;1.0488073572687755;0.791762975448851;0.7549031807090187;-0.4427657945707783;-0.42213183968596896;1.0390289554208947;9.999488981650309;0.7127596158656979;-0.4244549789195915;-0.42445501180341505;0.6859840295804835;0.36774342756606143;0.7783182477035163
30.716299;1.0488082484072874;0.7917631263082969;0.7549024451583626;-0.44276527236383517;-0.42213095246503635;1.0390312537171136;9.999490626445574;0.7127602451820779;-0.42445497905304197;-0.4244550121775857;0.6859830947485384;0.36774383021519;0.778316640551811
30.726299;1.048808164984106;0.7917629581612792;0.7549021170314987;-0.4427652723431103;-0.42213095181150856;1.039033499039799;9.99949237822255;0.7127608622433014;-0.4244549791861186;-0.4244550125456765;0.6859811239340868;0.3677432241524391;0.778313716890415
30.736299;1.0488080685464638;0.7917627877866135;0.7549018053930215;-0.44276527233460644;-0.42213095118833505;1.0390356907774243;9.999494224640346;0.7127614707529042;-0.42445497931789467;-0.4244550129062875;0.6859801212035702;0.36774360919867155;0.7783121844812771
30.746299;1.0488079564932955;0.7917623131102618;0.7549012240052956;-0.44276414676813985;-0.4221298774790447;1.039037827846026;9.999496152402553;0.7127620754937852;-0.42445497944770594;-0.4244550132578682;0.6859790906889308;0.3677429853812368;0.7783102182134106
30.756299;1.048807827450665;0.7917621397691004;0.7549009510291242;-0.4427641467831795;-0.42212987691184495;1.0390409087995591;9.999498147811392;0.7127626813632844;-0.4244549795753375;-0.42445501359857474;0.6859780366333444;0.3677433528195349;0.7783087659247389
30.766299;1.048808646296481;0.7917622855632761;0.7549003075089281;-0.4427636246315616;-0.4221289898336509;1.0390429318538252;9.99950019927058;0.7127632925062717;-0.424454979701035;-0.42445501392647467;0.6859769637461391;0.3677437118442604;0.7783073600761156
30.776299;1.0488084802531599;0.7917621191162372;0.7549000788562448;-0.4427636246688345;-0.4221289893162839;1.0390448951835844;9.999502298525716;0.7127639120463092;-0.424454979825361;-0.4244550142399304;0.6859758770179462;0.3677430629411713;0.7783055341354432
30.786299;1.048808293773738;0.7917619611418321;0.7548998721009722;-0.44276362471765224;-0.4221289888219349;1.039046797425049;9.999504436672277;0.7127645425471159;-0.4244549799489573;-0.42445501453781165;0.6859747812836243;0.36774340644580233;0.7783042386684921
30.796299;1.048808086078582;0.7917615123857898;0.7548993978636376;-0.4427624992076711;-0.42212791523439624;1.0390486377627868;9.999506599474099;0.712765186367423;-0.4244549800724435;-0.4244550148194937;0.6859736814570617;0.3677437422920913;0.7783030059347873
30.806299;1.048807598401169;0.7917607764896926;0.754898841876522;-0.4427631188140428;-0.422128609788626;1.0390514158275215;9.999508765855827;0.7127658456722649;-0.4244549801963112;-0.42445501508473304;0.6859715830841581;0.36774306984919347;0.7783004852017827
30.816299;1.048807351253274;0.7917603590441473;0.7548984034312654;-0.44276199333036315;-0.42212753624076954;1.0390531320368246;9.999510909765831;0.712766522499481;-0.42445498032060525;-0.42445501533349717;0.6859704923838674;0.36774338796244005;0.7782993854879519
30.826299;1.048808054113714;0.7917608843179071;0.7548981638300805;-0.4427625968209503;-0.42212772240332336;1.0390547882236365;9.999513006197684;0.7127672187713213;-0.4244549804448416;-0.4244550155658173;0.6859694158137426;0.3677436954037438;0.7782983536651756
30.836299;1.0488077786884058;0.791760815361339;0.7548980420199989;-0.4427625969345565;-0.42212772200545967;1.0390563875572576;9.99951503871108;0.7127679361524718;-0.4244549805683514;-0.42445501578169925;0.6859683596874468;0.36774299121632215;0.7782969182040561
30.846299;1.0488074941732028;0.7917604745806835;0.7548976436899143;-0.4427614714889129;-0.42212664850813003;1.039057933569006;9.999517003030537;0.7127686758415298;-0.4244549806905631;-0.424455015981028;0.6859673301308088;0.36774327432057685;0.778296025580087
30.856299;1.048807203993758;0.7917604723808588;0.7548975427641486;-0.44276147162812873;-0.42212664814177947;1.039059429264978;9.999518904552788;0.7127694384395981;-0.42445498081103034;-0.4244550161634142;0.685966333016549;0.36774354301633755;0.7782952053079013
30.866299;1.0488069113848932;0.79176021086202;0.7548971610992058;-0.4427603462067976;-0.42212557467599526;1.0390618772007345;9.999520755157656;0.7127702239907148;-0.42445498092944683;-0.42445501632812;0.6859653733599512;0.3677427951868714;0.7782939865242441
30.876299;1.0488066190610683;0.7917602999592914;0.7548970738722328;-0.4427603463679259;-0.42212557434199993;1.0390632808300473;9.999522574071612;0.7127710319979943;-0.42445498104581453;-0.4244550164741769;0.6859644546930531;0.36774302872381853;0.7782933151454812
30.886299;1.0488072951561944;0.7917610614143796;0.7548968887518593;-0.44276094992572285;-0.4221257606015774;1.03906464590618;9.99952438352739;0.7127718611635322;-0.42445498116056457;-0.42445501660061674;0.6859635791044597;0.3677432416807772;0.7782927197022841
30.896299;1.0488070103955274;0.7917609574962161;0.7548965269381321;-0.4427598245305429;-0.4221246871865958;1.0390659803165203;9.999526197209452;0.7127727091116007;-0.4244549812743559;-0.4244550167066807;0.6859617477167564;0.36774243247842275;0.7782908478734101
30.906299;1.0488067327381914;0.7917612144312701;0.7548964609712736;-0.44275982471653946;-0.4221246869054958;1.0390672928281752;9.999528015647815;0.7127735726048012;-0.4244549813877615;-0.4244550167919233;0.6859609612652496;0.3677426001787079;0.7782904097839434
30.916299;1.048806463781912;0.7917612281122818;0.754896115908052;-0.44275869933676953;-0.42212361352888106;1.039068591719395;9.999529829498323;0.7127744478967933;-0.42445498150117755;-0.4244550168562445;0.6859602205263826;0.36774274430387965;0.7782900552490081
30.926299;1.0488062049334412;0.7917616006580814;0.7548960696739697;-0.44275869953756025;-0.42212361328928893;1.0390708834603226;9.999531625817228;0.7127753306039742;-0.4244549816148011;-0.42445501689982107;0.6859595264018541;0.3677418642306656;0.7782893159486874
30.936299;1.0488069241458247;0.7917626458191945;0.7548959312157032;-0.442759303130801;-0.42212379964896896;1.0390721720664036;9.999533398754924;0.7127762154609157;-0.4244549817285117;-0.42445501692291165;0.685958879697489;0.3677419588630935;0.7782891408268373
30.946299;1.0488066933188445;0.7917628187240509;0.7548956211643922;-0.4427581777704918;-0.4221227263414333;1.0390734595418973;9.99953516030133;0.7127770966538102;-0.42445498184183367;-0.4244550169258105;0.6859582808470612;0.367742026697429;0.7782890612451732
30.956299;1.0488064825306227;0.7917633401730035;0.7548956099124322;-0.44275817799046724;-0.42212272617493385;1.0390747467469155;9.999536945750245;0.7127779685236839;-0.42445498195408254;-0.42445501690905263;0.685957729926966;0.3677410659733323;0.7782886081172848
30.966299;1.0488062953685624;0.7917639052691782;0.7548956071823932;-0.4427581782155097;-0.42212272603506723;1.039076034147624;9.999538810160384;0.7127788257209118;-0.4244549820646257;-0.42445501687349735;0.6859572268827967;0.36774107511710563;0.7782887292701017
30.976299;1.0488061343238326;0.7917642091554182;0.7548953228092465;-0.44275705287017936;-0.42212165280729036;1.0390773221609997;9.999540817640701;0.7127796628571957;-0.42445498217313954;-0.4244550168201309;0.685956771531453;0.3677410533167138;0.7782889548776307
30.986299;1.048806001885688;0.7917648534425085;0.7548953314255714;-0.44275705310213387;-0.4221216527231854;1.0390796106400952;9.999543032390612;0.7127804745556049;-0.42445498227974876;-0.4244550167498473;0.6859553632280082;0.36774000063806467;0.7782879330533671
30.996299;1.0488059012569022;0.7917652309561846;0.7548950556720893;-0.4427559277610842;-0.42212057955184235;1.0390808980454753;9.999545513807494;0.7127812558825682;-0.42445498238495627;-0.42445501666339647;0.6859550008782428;0.367739917794209;0.7782883723558196
31.006299;1.0488068014438614;0.7917665625285614;0.7548949660498855;-0.44275653137668347;-0.42212076609942434;1.039082181580378;9.99954831384497;0.7127820024975461;-0.4244549824894224;-0.4244550165614514;0.6859546836695906;0.36773980598901873;0.7782889189712557
31.016299;1.0488067729342108;0.7917673035962752;0.7548949818110586;-0.4427565316085912;-0.42212076609871757;1.0390834580065988;9.9995514769483;0.7127827104702061;-0.4244549825938117;-0.4244550164446778;0.6859544116428886;0.3677396669254978;0.7782895717468221
31.026299;1.048806782070257;0.7917677677217487;0.7548947099861992;-0.44275540626192167;-0.4221196930089113;1.0390847239085579;9.999555039476492;0.7127833761242677;-0.42445498269878845;-0.42445501631378685;0.6859541853878668;0.3677385027578048;0.7782898557462194
31.036299;1.0488068279420113;0.7917685550646174;0.7548947274592875;-0.4427554064860371;-0.4221196930601801;1.0390859759225115;9.999559026765635;0.7127839960269673;-0.4244549828050854;-0.42445501616946196;0.685954005162356;0.3677383158259635;0.7782907121169576
31.046299;1.048806908496892;0.7917693591491727;0.7548947476435305;-0.4427554067035541;-0.42211969313583103;1.0390882116041311;9.999563452294085;0.712784567166588;-0.42445498291359296;-0.42445501601201485;0.6859538703252182;0.3677381084580007;0.7782916640331539
31.056299;1.0488070210476532;0.7917698736502542;0.7548944844368073;-0.44275428133713485;-0.42211862011890144;1.0390894297617723;9.999568317348173;0.7127850871466823;-0.42445498302533113;-0.42445501584110085;0.6859537795564499;0.3677368829132737;0.7782922345174025
31.066299;1.0488081284028994;0.7917713186445037;0.754894412368062;-0.44275488491619824;-0.42211880681378633;1.0390906296691282;9.999573605407953;0.7127855542345158;-0.4244549831412994;-0.4244550156558542;0.6859537312255107;0.3677366412584106;0.7782933637387249
31.076299;1.0488082955041589;0.7917721489281714;0.75489445528286;-0.44275488510365335;-0.42211880695275195;1.039091810197645;9.999579279093298;0.7127859675139633;-0.42445498326246583;-0.42445501545522385;0.6859527234219606;0.3677363853572674;0.7782936927391243
31.086299;1.048808484498391;0.791772676746934;0.7548942238317817;-0.4427537597014962;-0.42211773399290753;1.0390929695653564;9.999585289443683;0.7127863268142707;-0.42445498338978443;-0.424455015238175;0.6859527538238421;0.3677351170116843;0.7782945059924694
31.096299;1.0488086922305042;0.7917735000369452;0.7548942966624883;-0.44275375986201615;-0.4221177341632978;1.0390941052343798;9.999591589827933;0.7127866319045663;-0.424454983524044;-0.4244550150036483;0.6859528193387243;0.36773483788969574;0.7782958602909765
31.106299;1.048808916139265;0.7917743096597426;0.7548943874963854;-0.44275376000799166;-0.4221177343464871;1.0390962136919604;9.999598141832319;0.7127868817497267;-0.424454983665909;-0.424455014750395;0.6859529158123396;0.36773454938638506;0.7782972756278924
31.116299;1.0488091537730995;0.7917747968936195;0.7548942094315239;-0.4427526345626832;-0.42211666142576243;1.0390972907782356;9.999604911338201;0.71278707504576;-0.4244549838161139;-0.4244550144769848;0.6859530385902708;0.3677332528806736;0.7782982715663413
31.126299;1.0488103684836654;0.7917761802269725;0.754894235361752;-0.4427532380573792;-0.4221168482066159;1.03909833248971;9.999611861045036;0.7127872115026664;-0.4244549839753645;-0.4244550141820104;0.6859531834099368;0.36773294999686806;0.7782997849974125
31.136299;1.0488106266361819;0.7917769138666625;0.7548943874530714;-0.4427532381600994;-0.42211684842457137;1.0390993354553577;9.999618948755419;0.7127872920445963;-0.4244549841442469;-0.4244550138641992;0.6859533464224085;0.36773264230672575;0.778301335961589
31.146299;1.0488108925911512;0.791777310263825;0.7548942750629872;-0.44275211267093184;-0.4221157755387018;1.0391002974460024;9.999626133156895;0.7127873181355211;-0.4244549843233424;-0.4244550135224217;0.6859535235972511;0.3677323308506037;0.7783029174633364
31.156299;1.0488111653718488;0.7917779680884115;0.7548944755689775;-0.4427521127450991;-0.42211577578037923;1.0391012185502504;9.999633376290364;0.7127872918627273;-0.42445498451303804;-0.42445501315570394;0.6859537105052264;0.367731015920907;0.7783040501014343
31.166299;1.0488114446194816;0.791778579278264;0.7548947014014887;-0.44275211280414556;-0.4221157760334521;1.0391021021396967;9.999640639596272;0.7127872161880239;-0.4244549847130956;-0.42445501276315956;0.6859539028961319;0.36773069704209593;0.7783056717894674
31.176299;1.0488117306365716;0.7917788356873134;0.7548946648003848;-0.44275098726973533;-0.4221147031814196;1.0391039542674045;9.999647884406908;0.7127870940905758;-0.42445498492253975;-0.4244550123439368;0.6859530974472116;0.3677303731313511;0.7783064226516809
31.186299;1.0488120238429728;0.7917793354660905;0.7548949422865672;-0.44275098729733126;-0.422114703454724;1.0391047818096149;9.999655078874715;0.7127869273478328;-0.42445498513981395;-0.4244550118972934;0.6859532915685085;0.3677290429618655;0.778307588164831
31.196299;1.0488132893769455;0.7917803900383903;0.7548951415864493;-0.44275159068497544;-0.42211489031073707;1.0391055909231497;9.999662199492704;0.7127867162552786;-0.4244549853628843;-0.4244550114226954;0.6859534825300273;0.3677287056293653;0.7783092280209558
31.206299;1.0488135929947153;0.7917804529106419;0.7548951829116388;-0.4427504651028622;-0.4221138174848572;1.0391063866660397;9.99966922594263;0.7127864602631366;-0.4244549855893495;-0.42445501091994847;0.6859536673001219;0.3677283605766456;0.7783108667026596
31.216299;1.0488138967304126;0.7917807433037748;0.7548955369402284;-0.44275046508405236;-0.4221138177820518;1.0391071735389745;9.999676139319389;0.7127861584329768;-0.4244549858166795;-0.42445501038935807;0.685953843278917;0.36772800753278184;0.778312501268026
31.226299;1.0488141974923595;0.791780955068239;0.7548959138952966;-0.4427504650487813;-0.4221138180862893;1.0391079557974565;9.999682924246434;0.7127858092611041;-0.4244549860424494;-0.4244550098316992;0.685954008596173;0.36772664665725363;0.7783136558644016
31.236299;1.0488144936933765;0.7917807830821697;0.7548960238557382;-0.4427493394167179;-0.4221127452818549;1.039108736636827;9.999689571223701;0.712785410723015;-0.42445498626441863;-0.4244550092479141;0.6859541617503323;0.3677262784659249;0.7783152712492871
31.246299;1.0488147847255547;0.7917808298629092;0.7548964411361624;-0.4427493393438035;-0.42211274560047385;1.0391105170757504;9.999696077459888;0.7127849610121307;-0.42445498648049035;-0.4244550086388584;0.6859543020494765;0.36772590351711204;0.7783168707195541
31.256299;1.048815070407694;0.7917807923846941;0.7548968757938795;-0.4427493392493368;-0.42211274592655385;1.0391112954017776;9.999702442731056;0.712784459269528;-0.42445498668865783;-0.42445500800542985;0.6859544306288113;0.3677255221984903;0.7783184505042074
31.266299;1.0488163169393079;0.791782113739187;0.7548980068290931;-0.4427485147608427;-0.4221115716376797;1.0391120670382368;9.999708661330814;0.7127839058781854;-0.4244549868869672;-0.42445500734876696;0.6859545503725952;0.36772413478657306;0.7783195352484239
31.276299;1.0488165934289706;0.7917819090401601;0.754898471474221;-0.44274851461971293;-0.422111571979513;1.0391128248521668;9.999714715639639;0.7127833024255187;-0.4244549870734282;-0.4244550066700971;0.6859536648934264;0.367723741708958;0.778320186462562
31.286299;1.0488168656142074;0.7917816222926012;0.7548989487764796;-0.4427485144543303;-0.42211157232955104;1.0391135598406769;9.999720574492047;0.7127826511683399;-0.42445498724599906;-0.42445500597057795;0.6859537777188995;0.3677233437015356;0.7783216934308584
31.296299;1.0488171321903599;0.7917809518865184;0.7548991478421303;-0.4427473886842853;-0.42211049957185326;1.0391142619639813;9.999726193647543;0.7127819542993357;-0.42445498740289667;-0.42445500525141844;0.6859538920028162;0.3677219418521381;0.7783227021736866
31.306299;1.0488173912171375;0.791780502309419;0.7548996409737161;-0.44274738846927925;-0.4221104999378075;1.0391149212638524;9.999731516185664;0.7127812137654592;-0.42445498754301764;-0.4244550045139526;0.685954010444138;0.36772153758874865;0.7783241578409893
31.316299;1.0488176407466612;0.7917799713600459;0.7549001362031372;-0.4427473882293075;-0.4221105003111619;1.039116529036578;9.999736478089709;0.7127804317445844;-0.42445498766603185;-0.4244550037595877;0.6859541350923863;0.3677211325465258;0.7783255881358897
31.326299;1.0488178792630682;0.7917790570454809;0.754900342143836;-0.4427462623847848;-0.42210942757567244;1.0391170783498764;9.999741020631053;0.7127796111400208;-0.4244549877721659;-0.4244550029898608;0.6859542672180742;0.36772072846673387;0.7783269927475112
31.336299;1.0488190717334922;0.7917789840183231;0.7549007276727626;-0.4427468654665635;-0.4221096145359179;1.0391175640787411;9.999745099597193;0.7127787554595821;-0.4244549878618807;-0.42445500220653914;0.6859544076255301;0.3677193269770831;0.7783278984755251
31.346299;1.0488192862549406;0.7917782122200065;0.7549012106159737;-0.442746865155726;-0.42210961492948745;1.0391179829968389;9.999748679821126;0.7127778683873848;-0.42445498793556613;-0.4244550014115263;0.6859545572326398;0.36771892924292227;0.7783292487095286
31.356299;1.0488194886583941;0.7917773621852852;0.7549016845387784;-0.44274686482328285;-0.4221096153293113;1.03911833348277;9.999751720903017;0.7127769535094143;-0.42445498799350406;-0.4244550006065969;0.6859547172956695;0.36771853593499215;0.778330569088717
31.366299;1.0488196791402937;0.7917761324289626;0.7549018602887426;-0.4427457388890709;-0.4221085426189859;1.0391186148534728;9.99975417741061;0.7127760139340359;-0.4244549880361621;-0.4244549997932131;0.6859548892313646;0.36771814733623565;0.7783318579419123
31.376299;1.0488198577617933;0.7917751280468732;0.7549023133282448;-0.44274573851638954;-0.42210854302960943;1.0391188273742125;9.999756017683497;0.7127750520692777;-0.42445498806438237;-0.4244549989725825;0.6859550744991368;0.3677167633960346;0.7783326419491502
31.386299;1.0488200239885819;0.7917740483709304;0.7549027544842879;-0.44274573812536056;-0.4221085434442629;1.0391199729169642;9.999757237174112;0.7127740699444862;-0.4244549880791627;-0.42445499814591425;0.6859542747057007;0.3677163840104839;0.7783329845136857
31.396299;1.0488201763807958;0.7917725937606985;0.7549028942845712;-0.44274461213614935;-0.4221074707457931;1.0391200550619177;9.999757854349387;0.7127730693076035;-0.42445498808137994;-0.42445499731466163;0.6859544919298183;0.3677160092828713;0.7783341764375384
31.406299;1.048820312494994;0.7917713715387542;0.7549033077228474;-0.4427446117121455;-0.42210747116474917;1.039120078382855;9.999757903600447;0.7127720513177358;-0.42445498807187987;-0.4244549964804665;0.6859547290411614;0.3677156394630367;0.7783353370753974
31.416299;1.0488213947658072;0.7917707013678862;0.7549036012535323;-0.442745214640876;-0.4221076581567642;1.0391200481186909;9.999757432791274;0.7127710167675249;-0.42445498805173404;-0.42445499564487604;0.6859549896284672;0.3677142747981481;0.7783359946009112
31.426299;1.048821487799288;0.7917690428887875;0.7549036937567765;-0.44274408860497294;-0.42210658545979474;1.0391199706326482;9.999756496908963;0.7127699667100964;-0.4244549880222587;-0.4244549948092223;0.685955277523486;0.36771391547191873;0.778337093624823
31.436299;1.0488215535880514;0.7917676196164742;0.754904054995714;-0.4427440881366899;-0.4221065858783427;1.0391198532994432;9.99975515292342;0.7127689024958098;-0.4244549879848909;-0.42445499397460085;0.6859555961156578;0.3677135615740438;0.7783381600024573
31.446299;1.048821587794843;0.7917661286045494;0.7549043952169777;-0.4427440876537619;-0.4221065862967235;1.0391197035536206;9.999753463189572;0.7127678252220301;-0.42445498794106173;-0.42445499314168206;0.6859559476781449;0.3677132131111042;0.7783391908331659
31.456299;1.0488215852039091;0.7917645695891525;0.7549047128882047;-0.4427440871563811;-0.42210658671539825;1.0391195281723098;9.999751495907468;0.7127667354270182;-0.42445498789199293;-0.42445499231066103;0.6859563332350406;0.36771187015981166;0.7783397106036947
31.466299;1.048821540387273;0.7917626411579601;0.7549047175873312;-0.44274296106271144;-0.4221055140187708;1.0391203329354546;9.99974932005614;0.7127656331004648;-0.42445498783860963;-0.42445499148157406;0.6859567531880689;0.36771153296801196;0.7783406612894432
31.476299;1.0488214484971317;0.791760949122265;0.7549049821460422;-0.4427429605373819;-0.4221055144392344;1.0391201224938205;9.999747002377985;0.7127645176208127;-0.42445498778164203;-0.4244549906546385;0.6859572078710546;0.36771120174306504;0.7783415675781516
31.486299;1.0488213057289695;0.7917591931146999;0.7549052151561279;-0.4427429599979714;-0.42210551486143155;1.0391199007236895;9.99974460201413;0.712763387900434;-0.42445498772159823;-0.42445498983043284;0.6859576975751903;0.36771087643201916;0.7783424267022289
31.496299;1.0488220752985256;0.7917576928030292;0.7549050218567425;-0.44274243722647877;-0.4221046287422254;1.0391196716411881;9.999742161361041;0.7127622427790498;-0.42445498765849876;-0.42445498900996337;0.6859582226014098;0.36770955697875546;0.7783427638636223
31.506299;1.0488218238252085;0.7917558167174578;0.75490518595802;-0.44274243665862734;-0.4221046291700084;1.0391194401417454;9.999739704089484;0.7127610812291529;-0.42445498759173184;-0.4244549881945612;0.6859577833686732;0.36770924378354763;0.7783426402250587
31.516299;1.048821515820246;0.7917538864651045;0.7549053150480867;-0.44274243607722563;-0.4221046296012401;1.039119211694469;9.999737243979535;0.7127599024145419;-0.4244549875202861;-0.42445498738567566;0.685958380169449;0.3677089376417013;0.7783433437683379
31.526299;1.0488211507897243;0.7917519065292008;0.7549054103869859;-0.4427424354830725;-0.4221046300362893;1.0391189911345697;9.999734795871445;0.7127587057504154;-0.4244549874430725;-0.4244549865847379;0.6859590127716463;0.36770863936477943;0.7783439914382481
31.536299;1.0488207293425933;0.7917495782830651;0.7549051862855571;-0.4427413092936805;-0.42210355735955224;1.0391187815518022;9.999732379734537;0.7127574908589525;-0.4244549873591459;-0.4244549857930778;0.685959680460769;0.3677083497204172;0.7783445827835744
31.546299;1.0488202527150874;0.7917475080861262;0.7549052214829763;-0.4427413086765572;-0.42210355780359926;1.0391195841688665;9.999730016124;0.7127562575251408;-0.4244549872679686;-0.42445498501184564;0.685960382615963;0.3677070694902298;0.7783446460659709
31.556299;1.0488197214909023;0.791745395104655;0.7549052298222296;-0.4427413080491375;-0.4221035582526083;1.0391193986520504;9.999727721876171;0.7127550056632196;-0.4244549871696029;-0.42445498424211586;0.6859611191034016;0.36770679940008977;0.7783451275280747
31.566299;1.048819134651894;0.791743240993539;0.7549052127442022;-0.4427413074120063;-0.4221035587065029;1.039119223248434;9.999725510680733;0.712753734937513;-0.42445498706459495;-0.4244549834851647;0.6859618901427265;0.3677065400608375;0.7783455563254078
31.576299;1.0488194560494295;0.7917413652807489;0.7549047792799161;-0.44274078454454785;-0.4221026726205605;1.03911905547659;9.999723390352047;0.7127524445038039;-0.4244549869535987;-0.4244549827425241;0.6859626959497575;0.36770629192202503;0.7783459335137298
31.586299;1.0488187526404398;0.7917391357751767;0.7549047156097572;-0.4427407838897108;-0.42210267308360033;1.039118892873683;9.999721358071751;0.7127511335847561;-0.4244549868370189;-0.4244549820157304;0.6859635361992128;0.3677050552563825;0.7783457867577923
31.596299;1.0488179898623564;0.7917368728457835;0.7549046300842156;-0.4427407832275953;-0.42210267355104747;1.0391187328999938;9.99971940191118;0.7127498021752614;-0.4244549867148369;-0.4244549813061676;0.6859644095279362;0.36770483017766165;0.7783460602785718
31.606299;1.0488171681095124;0.7917345800824869;0.7549045228315636;-0.442740782559888;-0.4221026740227956;1.0391185725856629;9.99971750443891;0.7127484512190138;-0.4244549865866195;-0.4244549806151287;0.6859653136057683;0.36770461664412035;0.7783462811663175
31.616299;1.04881628847193;0.7917319596441031;0.7549041058648672;-0.4427396563041278;-0.4221016013825224;1.0391184082286886;9.999715645534204;0.71274708258374;-0.4244549864517271;-0.4244549799438687;0.6859662457222435;0.3677044144789061;0.7783464499028637
31.626299;1.0488153532682336;0.7917296209138374;0.7549039563060543;-0.4427396556313817;-0.422101601862116;1.0391182353860482;9.999713806654745;0.712745698839272;-0.42445498630967615;-0.42445497929365605;0.6859662032361407;0.36770422341630504;0.7783456866930908
31.636299;1.0488143664915737;0.7917272673096801;0.7549037883743368;-0.4427396549594376;-0.42210160234483707;1.0391190493787508;9.999711971676678;0.7127443027759516;-0.42445498616044297;-0.42445497866584925;0.6859671836667165;0.3677030431807297;0.7783452839878713
31.646299;1.0488133334578518;0.7917249046730622;0.7549036052685459;-0.4427396542902195;-0.42210160282982945;1.0391188456527383;9.999710124827573;0.7127428970911686;-0.42445498600439213;-0.42445497806182214;0.6859681846711665;0.3677028735525717;0.7783453076158456
31.656299;1.0488122597148966;0.791722236719925;0.7549031221725021;-0.4427385280406554;-0.42210053019970106;1.0391186199157203;9.99970825350429;0.7127414845446718;-0.4244549858419014;-0.4244549774829286;0.6859692036145246;0.3677027142706225;0.7783452880028127
31.666299;1.0488121157395276;0.791720493139412;0.7549028136768369;-0.44273913074062593;-0.42210071725620596;1.0391183684981655;9.999706354151968;0.7127400684329944;-0.42445498567316137;-0.42445497693071077;0.6859702370763654;0.36770256481381236;0.7783452285481253
31.676299;1.0488109732914463;0.7917181384003225;0.7549026024669524;-0.4427391300866555;-0.42210071773955704;1.039118088373398;9.999704433783476;0.7127386527178632;-0.42445498549829064;-0.42445497640690966;0.6859712813215008;0.3677014244399455;0.7783446603067289
31.686299;1.0488098005169944;0.7917157975852471;0.7549023853821797;-0.4427391294398783;-0.4221007182194525;1.039117776157045;9.999702507375922;0.7127372414868601;-0.42445498531747816;-0.4244549759130315;0.685972333063138;0.36770129249854355;0.7783445312700352
31.696299;1.0488085993299447;0.7917131738705869;0.754901874287734;-0.4427380032160281;-0.4220996455782561;1.0391174270281431;9.999700595333533;0.7127358384555608;-0.4244549851309283;-0.4244549754499746;0.6859733895154112;0.3677011685243149;0.7783443719183418
31.706299;1.0488073715542003;0.7917108763131873;0.7549016443223163;-0.44273800258771323;-0.4220996460467521;1.0391170348842862;9.999698722531669;0.7127344468988949;-0.42445498493867906;-0.4244549750180967;0.6859744480731489;0.36770105214909377;0.7783441850982863
31.716299;1.0488061185664448;0.7917086066222957;0.7549014062558096;-0.4427380019710788;-0.4220996465070509;1.0391165931154052;9.999696918295914;0.7127330696081372;-0.42445498474043536;-0.42445497461754855;0.6859755060414817;0.36770094313251894;0.7783439735727208
31.726299;1.0488048408571073;0.7917063679854195;0.754901159626644;-0.4427380013677384;-0.42209964695755364;1.0391170946790784;9.999695212112877;0.7127317088563551;-0.42445498453546554;-0.4244549742484687;0.6859765607401501;0.36769984126063016;0.7783432674873219
31.736299;1.048803538505677;0.7917038608279193;0.7549006172423655;-0.44273687519350224;-0.42209857428046027;1.0391165319054716;9.999693623664461;0.7127303666373612;-0.4244549843227019;-0.4244549739109145;0.6859776098728382;0.3676997460932728;0.7783430142381774
31.746299;1.0488022120236626;0.7917016916293819;0.7549003576648827;-0.4427368746207099;-0.42209857470644024;1.0391158969407892;9.999692156087288;0.7127290451226622;-0.42445498410109994;-0.42445497360484674;0.6859786515550322;0.3676996569221101;0.7783427441896194
31.756299;1.0488018283144098;0.7917001795995294;0.7548999919810725;-0.4427374774226649;-0.4220987616878906;1.039115182134807;9.999690797399367;0.7127277470960443;-0.4244549838699577;-0.42445497333022875;0.6859796841834389;0.3676995727909824;0.7783424603500453
31.766299;1.0488004573115612;0.7916980869694622;0.754899733008811;-0.4427374768847275;-0.42209876208166514;1.0391143798811555;9.999689525243888;0.71272647602496;-0.4244549836289964;-0.4244549730869556;0.685979706690485;0.3676994923593064;0.7783412848617312
31.776299;1.0487990668003768;0.7916957317724355;0.7548991928757812;-0.4427363507789026;-0.4220976893402721;1.0391134827028023;9.999688310423737;0.7127252357789192;-0.4244549833783768;-0.4244549728746554;0.6859807190871343;0.3676984139831183;0.7783405125825761
31.786299;1.0487976592670458;0.7916937189075748;0.7548989526619521;-0.4427363502793021;-0.4220976896951909;1.0391124840184502;9.99968711990322;0.7127240303861494;-0.42445498311876345;-0.4244549726927229;0.6859817227737569;0.3676983360533758;0.7783402123726567
31.796299;1.0487962379227835;0.7916917476442824;0.754898729697081;-0.4427363497995601;-0.4220976900298225;1.0391113794274371;9.999685919601067;0.7127228637506369;-0.4244549828513801;-0.4244549725406933;0.685982720070688;0.367698257056619;0.7783399171650011
31.806299;1.0487948067365138;0.7916898208060332;0.7548985296081298;-0.4427363493393621;-0.4220976903443693;1.0391101674881247;9.999684677688471;0.7127217391598774;-0.42445498257793407;-0.4244549724185247;0.6859837132839752;0.3676981756086772;0.7783396312904363
31.816299;1.0487933700852583;0.7916876400150398;0.7548980695683147;-0.4427352233112202;-0.42209661752307825;1.0391088489349412;9.9996833722652;0.7127206588389686;-0.424454982300375;-0.42445497232648954;0.6859847044652717;0.3676980908680121;0.7783393576360301
31.826299;1.048791932341552;0.7916858137485958;0.7548979303595786;-0.4427352228873112;-0.42209661779906954;1.0391084254097178;9.99968199914455;0.7127196236547789;-0.4244549820206443;-0.42445497226492146;0.685985695843481;0.3676970025267631;0.7783386253129128
31.836299;1.0487904974078095;0.7916840442400592;0.7548978280327246;-0.4427352224798878;-0.42209661805628923;1.0391068991760557;9.999680571026238;0.7127186329934828;-0.4244549817403584;-0.42445497223402734;0.6859866897660377;0.36769691012560496;0.7783383796598773
31.846299;1.0487890683069547;0.7916823360131835;0.7548977664167026;-0.44273522208853067;-0.4220966182943767;1.0391052735718238;9.999679110023207;0.7127176850126126;-0.42445498146054134;-0.42445497223388806;0.6859876879739017;0.3676968126473866;0.7783381481228562
31.856299;1.0487886134460787;0.7916813127239521;0.7548976447654984;-0.4427358250691882;-0.42209680508249675;1.039103553485257;9.999677637481971;0.7127167774534102;-0.424454981181909;-0.4244549722647069;0.6859886910218361;0.36769670864299514;0.7783379299029145
31.866299;1.0487872045722932;0.7916794363809939;0.7548973866185315;-0.44273469912365637;-0.4220957321632188;1.039101745290612;9.999676161492877;0.7127159086437825;-0.42445498090539496;-0.4244549723269946;0.6859896984712311;0.367696596721174;0.7783377232924534
31.876299;1.0487858119151598;0.7916779334478876;0.7548974654705424;-0.4427346987834414;-0.42209573233857617;1.0390998560652605;9.999674668531137;0.7127150778421574;-0.42445498063215903;-0.42445497242147284;0.68599070969309;0.3676954762446164;0.7783370536604272
31.886299;1.0487844402199686;0.7916765044017856;0.754897593415847;-0.44273469846070257;-0.42209573249214877;1.0390978927590266;9.999673127089597;0.7127142847781617;-0.424454980363229;-0.4244549725488426;0.685991724461111;0.3676953474400864;0.778336864047128
31.896299;1.0487830939564964;0.7916751519285;0.7548977692053449;-0.44273469815494587;-0.4220957326247622;1.0390958617566437;9.999671500048986;0.7127135290204104;-0.42445498009927923;-0.4244549727095359;0.6859927428036152;0.3676952108206929;0.7783366812507715
31.906299;1.048781776878989;0.7916735760604217;0.7548977023237935;-0.4427335722775429;-0.42209465962178405;1.0390937684917692;9.999669755720475;0.7127128097291394;-0.42445497984061104;-0.4244549729035114;0.6859937644308798;0.36769506689091597;0.7783365053277668
31.916299;1.0487804913165322;0.7916723828273701;0.7548979659017776;-0.44273357200308167;-0.4220946597181799;1.039091616849653;9.999667874207807;0.7127121258812109;-0.42445497958730793;-0.42445497313025227;0.6859937886606061;0.3676949162838929;0.7783354550098445
31.926299;1.0487789786158075;0.7916706684802235;0.7548978801708915;-0.44273419127630803;-0.42209535478776855;1.0390904090769404;9.999665852641426;0.712711476692021;-0.42445497933943727;-0.42445497338897553;0.6859948150382145;0.36769475969588505;0.7783352924086296
31.936299;1.0487777567703234;0.7916696420796211;0.7548982195642987;-0.442734191029985;-0.42209535485735267;1.039088146759654;9.999663708245762;0.7127108618088555;-0.4244549790970346;-0.42445497367891066;0.6859958434737758;0.36769359766748955;0.7783346622516656
31.946299;1.04877656554266;0.7916687031771696;0.7548985927841602;-0.44273419079691656;-0.422095354916758;1.0390858318198786;9.999661472216117;0.7127102808883159;-0.42445497885995437;-0.42445497399966947;0.6859968733492601;0.36769343059810644;0.7783345075590895
31.956299;1.0487763695519876;0.791668171784577;0.7548986048749958;-0.44273366834076916;-0.4220944684200199;1.0390834666428745;9.99965917686076;0.7127097329217352;-0.4244549786278357;-0.4244549743515034;0.6859979027359234;0.3676932588185268;0.7783343542078414
31.966299;1.0487752353243427;0.791667414627318;0.7548990375020471;-0.4427336681315877;-0.422094468464471;1.0390810537514124;9.999656845713888;0.7127092162571864;-0.4244549784002168;-0.4244549747350669;0.6859989288082515;0.3676930824059937;0.778334200718411
31.976299;1.0487741261007315;0.791666749227349;0.7548994941204522;-0.44273366793263064;-0.42209446850361215;1.0390785955420123;9.999654488457145;0.7127087294383538;-0.42445497817674355;-0.42445497515085934;0.6859999489401177;0.3676929009452289;0.7783340458652901
31.986299;1.0487730400775732;0.7916661750155609;0.7548999699323764;-0.44273366774275874;-0.4220944685385308;1.0390760938238444;9.999652101964067;0.7127082717920432;-0.4244549779574061;-0.4244549755987984;0.6860009611742143;0.3676927137380071;0.7783338884724961
31.996299;1.0487719779200628;0.7916656914551933;0.7549004595965078;-0.4427336675610231;-0.4220944685702685;1.0390735489049714;9.999649679856752;0.7127078430569886;-0.42445497774265856;-0.4244549760781859;0.6860019639445604;0.36769152033228025;0.778333254638554
32.006299;1.048770942692113;0.7916649959796755;0.7549006691491335;-0.4427325417978935;-0.4220933954835376;1.0390709589686409;9.999647221473786;0.7127074427403841;-0.4244549775333136;-0.4244549765880583;0.6860029559381969;0.3676913206420701;0.7783330874035276
32.016299;1.04876993845767;0.7916646921376489;0.7549011686803562;-0.44273254163079;-0.42209339551371133;1.0390683204050346;9.99964473160195;0.7127070698130026;-0.4244549773303207;-0.424454977127614;0.6860039364754058;0.36769111457528264;0.7783329124244195
32.026299;1.0487689700604832;0.7916644767482175;0.7549016642256624;-0.442732541470476;-0.4220933955466074;1.039065629049214;9.999642219758405;0.7127067224044659;-0.4244549771346341;-0.42445497769632073;0.6860049060290001;0.3676909016997663;0.7783327274121365
32.036299;1.048768044415234;0.7916643492696955;0.7549021499299012;-0.44273254131633943;-0.4220933955849254;1.039063881733488;9.999639705275825;0.7127063974474277;-0.42445497694722456;-0.4244549782935874;0.6860058662332942;0.3676906812714159;0.7783325293480372
32.046299;1.0487671708320696;0.7916643097082099;0.7549026195367295;-0.44273254116747884;-0.42209339563120546;1.03906107734862;9.999637217590362;0.7127060907529723;-0.4244549767691293;-0.4244549789183005;0.6860068193832941;0.3676894525312957;0.7783318420648507
32.056299;1.0487663594626928;0.7916640560400284;0.7549027781614255;-0.4427314154338576;-0.42209232257077306;1.039058217261589;9.999634787919536;0.71270579774499;-0.4244549766014029;-0.42445497956860095;0.6860077679986842;0.36768921485161454;0.7783316064085253
