time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.066299;1.0487665853183932;0.791664812476767;0.7549030907465565;-0.4427320186418732;-0.42209250920661284;1.039055305125975;9.999632443393672;0.7127055144922783;-0.42445497644497765;-0.4244549802420364;0.6860087143518112;0.3676889676570282;0.778331346296645
32.076299;1.0487659246261933;0.7916650387349677;0.7549034718197991;-0.4427320185011343;-0.4220925092866178;1.0390523462042196;9.999630210809071;0.7127052382840972;-0.4244549763005169;-0.4244549809358426;0.6860086597891247;0.36768871043278334;0.778330176997378
32.086299;1.0487653504896846;0.7916653553381496;0.7549038122543514;-0.4427320183601633;-0.4220925093803713;1.0390493467143647;9.999628122899825;0.7127049673877824;-0.4244549761683633;-0.4244549816470731;0.6860096044390628;0.3676884428909632;0.778329857895842
32.096299;1.0487648702999177;0.7916657619127202;0.7549041081187046;-0.44273201821755376;-0.42209250948950006;1.0390463132593013;9.99962621716831;0.712704700365183;-0.4244549760485767;-0.42445498237270085;0.6860105475411934;0.36768816521837516;0.7783295041653584
32.106299;1.048764491213301;0.7916659538948214;0.7549040675657158;-0.44273089248206954;-0.4220914364989591;1.0390432523150082;9.99962453207812;0.7127044355184649;-0.42445497594092035;-0.42445498310977675;0.6860114881370672;0.36768787829694743;0.7783291126888129
32.116299;1.048764219374396;0.7916665316895657;0.7549042626421842;-0.4427308923329011;-0.42209143664403403;1.0390401700632768;9.999623107670676;0.7127041708070856;-0.4244549758448648;-0.42445498385547614;0.6860124258352176;0.36768658373579927;0.7783282087463054
32.126299;1.0487640596607144;0.7916671883478874;0.754904400728003;-0.44273089217972217;-0.42209143680979494;1.0390370723859728;9.999621985823046;0.7127039042252359;-0.4244549757597253;-0.4244549846070762;0.686013361053239;0.3676862836908027;0.7783277356296555
32.136299;1.0487640166222025;0.7916679184405984;0.7549044774487336;-0.4427308920224193;-0.42209143699796503;1.039033965003474;9.999621207919333;0.7127036342000906;-0.42445497568481055;-0.42445498536209764;0.6860142946044379;0.3676859805921218;0.7783272196737031
32.146299;1.0487640952155173;0.7916687162018714;0.7549044893961688;-0.4427308918609078;-0.4220914372100339;1.039031854204505;9.999620816703127;0.7127033596431435;-0.42445497561949436;-0.4244549861185506;0.6860152270255332;0.36768567691703163;0.7783266594366541
32.156299;1.048764299524594;0.7916695762103022;0.7549044341533602;-0.442730891695211;-0.4220914374471417;1.0390287476195597;9.999620863824836;0.7127030797839553;-0.42445497556318695;-0.4244549868749574;0.6860161578511871;0.36768537511485144;0.7783260531593785
32.166299;1.0487646312287033;0.7916701914777655;0.7549040217714474;-0.44272976593551916;-0.4220903645932682;1.0390256539225982;9.999621410419374;0.7127027939004342;-0.424454975515151;-0.4244549876300718;0.6860170853214387;0.36768507762309083;0.7783253990958424
32.176299;1.0487650898920027;0.7916711616295494;0.7549038269455611;-0.44272976576202966;-0.4220903648824416;1.0390225820257257;9.99962251945574;0.7127025009525347;-0.4244549754742127;-0.42445498838260326;0.6860180066901655;0.36768378684098085;0.7783242236984017
32.186299;1.0487666392052752;0.7916727990164786;0.7549034562543261;-0.4427303689325007;-0.4220905517662234;1.0390195408469574;9.999624251912778;0.7127021994261359;-0.42445497543858973;-0.42445498913116897;0.6860189184539379;0.36768350512380876;0.7783234718637999
32.196299;1.0487673433890135;0.7916738593623741;0.7549031176980413;-0.44273036875113475;-0.4220905521097926;1.039016539067674;9.999626662308794;0.7127018876296363;-0.4244549754060141;-0.4244549898743358;0.686019816342669;0.36768323476528736;0.7783226727984388
32.206299;1.0487681626421095;0.7916749573474401;0.7549027065697247;-0.44273036856551395;-0.4220905524814772;1.0390135843883586;9.999629792295922;0.7127015641682503;-0.4244549753741008;-0.424454990610731;0.6860206957710174;0.3676829778334701;0.7783218296648857
32.216299;1.0487690916577384;0.7916757865735758;0.7549019346463783;-0.44272924278467923;-0.4220894797647484;1.0390106831206434;9.999633669025094;0.7127012279997227;-0.42445497534070187;-0.4244549913393147;0.6860215528860414;0.3676827359256662;0.7783209469360605
32.226299;1.048770126474788;0.7916769471569016;0.7549013776159224;-0.44272924259144864;-0.4220894801930782;1.0390078407250796;9.99963830301082;0.7127008780265879;-0.42445497530400594;-0.42445499205958004;0.6860223851669436;0.3676825100362504;0.7783200298886266
32.236299;1.0487712643443579;0.7916781318519704;0.7549007460544047;-0.4427292423956305;-0.42208948064895957;1.0390050627714928;9.999643688477676;0.7127005129016595;-0.4244549752624429;-0.42445499277143733;0.6860231909071576;0.3676823007143044;0.7783190844144998
32.246299;1.0487725033929125;0.791679334465759;0.7549000381336541;-0.4427292421983034;-0.42208948113149414;1.0390023556283912;9.999649811343206;0.7127001311578157;-0.4244549752146354;-0.4244549934748981;0.6860239682978206;0.3676811082721851;0.77831764508237
32.256299;1.0487738421289468;0.7916805482229504;0.75489925249462;-0.4427292420005921;-0.42208948163984483;1.038999726445517;9.99965665407186;0.7126997314230146;-0.4244549751595434;-0.42445499416982413;0.6860237150763949;0.36768093271694574;0.7783157833952791
32.266299;1.048775277979514;0.7916817666649305;0.7548983887297278;-0.44272924180347306;-0.4220894821731856;1.0389971824950475;9.999664194332407;0.7126993131329813;-0.42445497509658253;-0.42445499485586635;0.6860244288980198;0.36768077371558805;0.7783147978119389
32.276299;1.048776805845923;0.791682682156182;0.7548971591807057;-0.44272811601639744;-0.4220884096137178;1.0389957310125335;9.99967240792301;0.7126988776075008;-0.42445497502549356;-0.4244549955325333;0.6860251078155485;0.36768063088660635;0.7783138141105451
32.286299;1.048778418127286;0.7916838946340217;0.7548961407495075;-0.44272811582173144;-0.42208841019411564;1.0389933795013289;9.999681279383628;0.7126984281737149;-0.4244549749461572;-0.42445499619928406;0.6860257502361089;0.3676805040524702;0.7783128382516418
32.296299;1.0487801054956565;0.791685098827192;0.7548950458298913;-0.44272811562842923;-0.4220884107968262;1.0389911352470524;9.999690808548975;0.7126979689332301;-0.4244549748584868;-0.4244549968556314;0.6860263543876217;0.3676803931297284;0.7783118751743837
32.306299;1.0487818573392198;0.7916862934589538;0.7548938743809862;-0.44272811543680424;-0.4220884114213464;1.0389890046697314;9.99970100448074;0.7126975036239688;-0.4244549747625101;-0.4244549975012566;0.6860269180446383;0.3676802978569198;0.7783109289356092
32.316299;1.048784627771525;0.7916880987338093;0.7548925217618487;-0.4427287185930701;-0.4220885986344418;1.0389869933644016;9.999711877184552;0.7126970354369822;-0.4244549746586391;-0.4244549981360504;0.6860274388801508;0.3676792175551088;0.778309530531798
32.326299;1.048786472799184;0.7916892776239046;0.7548911965291923;-0.4427287184070744;-0.4220885993011769;1.0389851058884303;9.99972343395118;0.7126965670044383;-0.42445497454766895;-0.4244549987600632;0.6860279148571078;0.36767915090510667;0.7783086278869529
32.336299;1.0487883460563827;0.7916901497878224;0.7548895071243418;-0.44272759263319067;-0.4220875268713342;1.038983344818686;9.9997356749228;0.712696100113896;-0.4244549744305341;-0.4244549993735077;0.686028344524225;0.36767909592321396;0.7783077515225248
32.346299;1.0487902368028792;0.7916913208766034;0.7548880319851506;-0.4427275924566011;-0.42208752757787127;1.0389817102752383;9.99974858898291;0.7126956357215932;-0.4244549743083888;-0.42445499997685476;0.6860287273230682;0.36767905026084874;0.7783069043501919
32.356299;1.0487921362299824;0.7916924887019269;0.7548864861196839;-0.44272759228525316;-0.42208752830274293;1.0389802007175815;9.999762155736295;0.7126951745420275;-0.42445497418290973;-0.42445500057077706;0.686029063436566;0.3676790114983621;0.7783060894795436
32.366299;1.0487940365953656;0.7916936527368839;0.7548848725119931;-0.44272759211875995;-0.4220875290447096;1.0389788138484104;9.999776351857244;0.7126947176054167;-0.42445497405631794;-0.4244550011557868;0.6860293532809987;0.3676789771869531;0.7783053097497826
32.376299;1.0487959299008884;0.7916948131610375;0.7548831939136019;-0.44272759195643097;-0.42208752980254727;1.0389775468473548;9.999791153239801;0.7126942662104814;-0.4244549739311072;-0.42445500173180145;0.6860295972744451;0.3676789448574303;0.778304567056369
32.386299;1.0487978074480242;0.791695970829612;0.754881452980473;-0.44272759179765514;-0.42208753057495635;1.038976396535697;9.999806529240818;0.7126938214984672;-0.4244549738097568;-0.4244550022979528;0.6860297961116762;0.36767791215047896;0.7783033903223701
32.396299;1.0487996605030805;0.7916968239124098;0.7548793642982549;-0.44272646604995786;-0.4220864582435132;1.0389753592584232;9.999822438530115;0.7126933843709939;-0.4244549736946016;-0.42445500285264737;0.6860299513354697;0.36767787699531995;0.7783027262348867
32.406299;1.048801481359487;0.791697975942928;0.7548775071820086;-0.4427264658979892;-0.4220864590403057;1.0389744304075754;9.999838834483572;0.712692955928957;-0.4244549735878141;-0.4244550033937403;0.6860300654644065;0.3676778379010389;0.7783021056743518
32.416299;1.0488032639585174;0.7916991232969207;0.7548755975797496;-0.44272646575007507;-0.4220864598468333;1.0389746044590136;9.999855672936441;0.7126925374648599;-0.42445497349134076;-0.4244550039187967;0.6860301412059447;0.3676777942077043;0.778301533666976
32.426299;1.0488050038477776;0.7917002645047941;0.7548736399276695;-0.44272646560667517;-0.4220864606616916;1.038973875683106;9.999872914348273;0.7126921296316204;-0.42445497340674454;-0.4244550044253018;0.6860301806457691;0.36767774588169577;0.778301016378609
32.436299;1.0488066977388881;0.7917013981939177;0.7548716385700919;-0.44272646546787287;-0.4220864614834999;1.0389732387898993;9.999890520479235;0.7126917319278144;-0.42445497333498805;-0.4244550049106908;0.6860301853516051;0.36767769308196036;0.7783005598231301
32.446299;1.0488083430489046;0.7917025227747486;0.7548695978099179;-0.4427264653336657;-0.42208646231085317;1.0389726887563897;9.999908451677527;0.7126913430118132;-0.4244549732763769;-0.42445500537232406;0.6860301569342203;0.36767763605028064;0.7783001691080529
32.456299;1.0488099375913043;0.791703636564248;0.754867521913475;-0.44272646520444586;-0.42208646314233444;1.0389722205078349;9.99992666924931;0.712690961374266;-0.4244549732308281;-0.4244550058075182;0.6860300971896071;0.3676775752227622;0.7782998485593485
32.466299;1.0488124449467653;0.7917050554288315;0.7548650223117962;-0.44272594283124334;-0.4220855774260973;1.0389718293085966;9.99994513650526;0.7126905858995922;-0.42445497319825076;-0.42445500621359183;0.686029007760577;0.3676765111433467;0.7782982479659414
32.476299;1.0488139310574078;0.7917061430319223;0.7548628868026993;-0.44272594271561866;-0.4220855782606853;1.0389715106257145;9.99996381192037;0.7126902157879426;-0.42445497317889763;-0.42445500658789165;0.6860288898678435;0.3676764441568371;0.7782980776510233
32.486299;1.0488153597981495;0.7917072149468855;0.7548607251226837;-0.44272594260927023;-0.4220855790934902;1.0389712589837816;9.999982636815377;0.7126898501946657;-0.42445497317369957;-0.424455006927859;0.6860287445153288;0.3676763743432051;0.7782979859595267
32.496299;1.0488167307280158;0.7917082696152781;0.7548585389749917;-0.4427259425137407;-0.422085579921673;1.0389710670939243;10.000001529480576;0.71268948835312;-0.42445497318434916;-0.4244550072311798;0.6860285731938207;0.3676763018008586;0.7782979745865648
32.506299;1.0488180448819373;0.7917093060363023;0.7548563295613946;-0.44272594243043834;-0.42208558074188746;1.038970925495938;10.000020395349656;0.7126891297628949;-0.4244549732130573;-0.4244550074959494;0.6860283784805212;0.3676762266471886;0.77829804491484
32.516299;1.0488193039941012;0.791710323615795;0.7548540970339805;-0.44272594236070173;-0.4220855815506327;1.0389708226515697;10.000039142527735;0.7126887740297456;-0.42445497326228415;-0.4244550077206879;0.6860281637652768;0.36767614866082327;0.7782981983890609
32.526299;1.0488205101126817;0.7917113215487556;0.7548518404377583;-0.4427259423057007;-0.42208558234483534;1.0389707460379944;10.000057690016986;0.7126884208702305;-0.424454973334477;-0.4244550079041884;0.6860279325392353;0.3676760672175859;0.7782984367754838
32.536299;1.048821665823623;0.7917119961054215;0.754849270350168;-0.44272481667298713;-0.42208451000521735;1.0389706840295132;10.00007597273295;0.7126880705426052;-0.4244549734316935;-0.42445500804548847;0.686027688341728;0.3676759815586068;0.7782987616328987
32.546299;1.048822774599696;0.791712949402085;0.7548469621432407;-0.44272481664977936;-0.42208451076409115;1.0389706272832047;10.000093945217591;0.7126877242318727;-0.4244549735554036;-0.42445500814401466;0.6860274352341824;0.3676748909926561;0.7782987009329623
32.556299;1.0488238411395296;0.7917138769069322;0.7548446280833859;-0.44272481664291974;-0.4220845115031581;1.0389705687494;10.000111578528646;0.7126873836774102;-0.42445497370667506;-0.424455008199475;0.6860271778632723;0.3676747950274669;0.778299198431486
32.566299;1.0488248715654296;0.7917147762410118;0.7548422695873969;-0.44272481665226954;-0.42208451222099225;1.0389705030579657;10.000128853929187;0.7126870501362513;-0.42445497388634285;-0.4244550082114434;0.6860269211735742;0.36767469348485626;0.7782997798186163
32.576299;1.048825872832522;0.7917156444862109;0.7548398889756428;-0.4427248166776029;-0.42208451291592813;1.0389714263572662;10.00014575884567;0.7126867239880383;-0.4244549740948588;-0.4244550081792228;0.6860266702005312;0.36767458655213325;0.7783004427430343
32.586299;1.0488268512234404;0.7917164777305029;0.7548374893413878;-0.442724816718813;-0.4220845135861431;1.0389713366037225;10.000162282964164;0.7126864055425549;-0.42445497433213286;-0.42445500810215286;0.6860264297630482;0.3676744747666624;0.7783011843550592
32.596299;1.0488278111975189;0.7917172715395276;0.754835074604892;-0.44272481677591746;-0.42208451422979515;1.0389712336370347;10.000178417976446;0.7126860960293706;-0.4244549745976373;-0.4244550079798408;0.6860262041247646;0.3676743587520865;0.7783020015119397
32.606299;1.0488287553159257;0.7917180218140795;0.7548326501003448;-0.4427248168487692;-0.42208451484512455;1.038971118729235;10.000194162268308;0.7126857981568806;-0.4244549748906296;-0.4244550078121238;0.6860259968548573;0.36767423880923017;0.7783028908644177
32.616299;1.0488296844793719;0.7917184230305243;0.7548299345866986;-0.4427236913432414;-0.42208344231363426;1.0389709941380154;10.000209521358961;0.7126855161908872;-0.4244549752103227;-0.42445500759907123;0.6860258108490472;0.36767411494347674;0.7783038485060735
32.626299;1.048831564046714;0.7917196963571319;0.7548274070932444;-0.44272429478440406;-0.4220836294343111;1.0389708627625962;10.000224503461244;0.7126852553601504;-0.4244549755559418;-0.4244550073412102;0.6860256484068773;0.36767398742209895;0.7783048701556315
32.636299;1.0488324616623286;0.791720298503444;0.7548249949783473;-0.44272429489694265;-0.4220836299572468;1.0389707272470645;10.00023911317927;0.712685021056814;-0.4244549759266624;-0.4244550070397233;0.6860255111585846;0.3676728573307213;0.7783054794060026
32.646299;1.0488333437271966;0.7917208477265533;0.7548226006806265;-0.44272429501895433;-0.42208363044810027;1.038970589144237;10.000253345012789;0.712684818425475;-0.4244549763216479;-0.4244550066963075;0.6860253999133977;0.3676727266748724;0.7783066173006021
32.656299;1.0488342129782657;0.7917213433484492;0.7548202313474748;-0.44272429514872147;-0.42208363090651785;1.0389704489636902;10.00026718481849;0.7126846524061615;-0.4244549767403344;-0.424455006312822;0.686025314819963;0.3676725979811902;0.7783078072040878
32.666299;1.0488350737639272;0.7917217846783882;0.7548178939750632;-0.4427242952845874;-0.4220836313323746;1.0389703062987605;10.000280615988197;0.7126845277841821;-0.4244549771826278;-0.4244550058910699;0.6860252557600649;0.3676724736967422;0.7783090440226451
32.676299;1.0488359317210079;0.7917221707527382;0.7548155947723654;-0.4427242954247506;-0.4220836317257699;1.0389701593703018;10.000293621550764;0.7126844486422781;-0.42445497764886797;-0.4244550054328657;0.6860252228051461;0.3676723557435499;0.7783103220178974
32.686299;1.0488367939788472;0.7917221987367793;0.7548130509395713;-0.4427231699727604;-0.42208255896993524;1.0389700043127172;10.000306186812276;0.712684417888028;-0.4244549781397817;-0.4244550049402072;0.6860252166544166;0.36767224550861966;0.7783116355044228
32.696299;1.0488376686218999;0.7917224732577829;0.7548108431117078;-0.442723170115516;-0.42208255929942207;1.0389698353926449;10.000318302834323;0.7126844376362655;-0.4244549786563484;-0.42445500441521883;0.6860252383304869;0.3676721441451443;0.7783129795033734
32.706299;1.04883856361386;0.7917226931667634;0.7548086873067121;-0.4427231702568129;-0.4220825595978655;1.0389696468070153;10.000329964107657;0.7126845097060982;-0.42445497919946684;-0.42445500385999424;0.6860252884969539;0.3676720527461192;0.7783143498178133
32.716299;1.0488394865118054;0.7917228594551294;0.7548065877003446;-0.4427231703951829;-0.42208255986604853;1.0389694342942666;10.000341163436698;0.712684635762849;-0.42445497976961755;-0.4244550032766652;0.6860243676891341;0.36767197234709303;0.778314861326588
32.726299;1.0488404452386295;0.7917229730746145;0.7548045483852753;-0.4427231705295779;-0.42208256010472744;1.0389691950926438;10.000351889270465;0.7126848172307532;-0.42445498036671425;-0.42445500266742875;0.6860244765795818;0.3676709039044585;0.7783158010304471
32.736299;1.0488414485301862;0.7917230352160558;0.7548025728692582;-0.4427231706595508;-0.42208256031456154;1.0389689271150513;10.00036212273308;0.7126850547538436;-0.4244549809902235;-0.4244550020343025;0.6860246152029891;0.3676708481895101;0.7783172295103893
32.746299;1.048842505388182;0.7917230470341953;0.7548006643608667;-0.44272317078523404;-0.42208256049610016;1.038968628211119;10.00037183277748;0.712685347850196;-0.42445498163934964;-0.4244550013790282;0.6860247825880555;0.3676708056650082;0.7783186716220415
32.756299;1.0488436241771666;0.791723009538486;0.7547988264457461;-0.44272317090709834;-0.42208256064987804;1.0389692956666492;10.000380974148605;0.7126856954537012;-0.42445498231304535;-0.4244550007032991;0.6860249777176418;0.36767077651341973;0.7783201241738568
32.766299;1.0488448113942552;0.7917229240984172;0.7547970632451169;-0.4427231710256655;-0.42208256077658907;1.038968926594514;10.000389491432864;0.7126860962865285;-0.42445498301001966;-0.42445500000892905;0.6860252002804682;0.367670760802272;0.7783215835178491
32.776299;1.0488460707561715;0.7917236160614746;0.754796164417901;-0.44272174338353176;-0.42208119968411617;1.038968518776128;10.000397325643798;0.712686548499314;-0.424454983728884;-0.42445499929781905;0.6860254500384992;0.3676707587265504;0.7783230458624233
32.786299;1.0488474037671487;0.7917234406597359;0.7547945649593221;-0.442721743496429;-0.42208119975902575;1.0389680706470577;10.000404416358732;0.7126870495579888;-0.4244549844682071;-0.42445499857190494;0.6860257256424408;0.36767077076585586;0.7783245075198908
32.796299;1.0488488107457323;0.791723223237667;0.7547930552948002;-0.442721743606577;-0.42208119980895453;1.0389675809872392;10.000410699045815;0.7126875964340557;-0.42445498522632874;-0.4244549978330171;0.6860260240984998;0.36767079761080423;0.7783259650348374
32.806299;1.0488502908346253;0.7917229653450836;0.754791640806125;-0.44272174371366385;-0.4220811998345066;1.038967048935502;10.00041610280911;0.7126881853236786;-0.4244549860011588;-0.42445499708264095;0.6860263411632899;0.3676708401039653;0.778327415334318
32.816299;1.048852807628657;0.7917232877702991;0.7547902221647828;-0.44272234715462044;-0.4220813864023137;1.0389664742122051;10.000420552467338;0.7126888111866471;-0.42445498679025667;-0.42445499632200073;0.686026672271214;0.3676708992904144;0.7783288561529007
32.826299;1.0488544264386463;0.7917229527621455;0.7547890126870019;-0.44272234725252835;-0.4220813863815009;1.0389658578175;10.000423979499327;0.7126894678585746;-0.42445498759112177;-0.424454995552418;0.6860270133158297;0.3676709762629858;0.7783302865684936
32.836299;1.0488561098388907;0.7917225815958415;0.7547879124536268;-0.4427223473435068;-0.4220813863389948;1.0389652027309348;10.000426338523209;0.7126901486283302;-0.424454988401408;-0.42445499477538756;0.6860273607773335;0.36767007182628153;0.7783312346324466
32.846299;1.0488578548908378;0.7917221762674559;0.7547869253664662;-0.44272234742581557;-0.42208138627586916;1.0389645139056198;10.000427613367169;0.7126908468157767;-0.42445498921899155;-0.42445499399243763;0.6860277114448475;0.3676701863653754;0.7783326461229897
32.856299;1.0488596584953065;0.7917217384858801;0.7547860547792292;-0.4427223474979845;-0.42208138619333607;1.0389637973216206;10.000427807702518;0.7126915564719263;-0.42445499004201187;-0.42445499320512226;0.6860280624013445;0.36767031998401395;0.7783340489261877
32.866299;1.048861516591522;0.7917209674860402;0.7547850155847073;-0.4427212219635517;-0.42208031297585585;1.0389630585318232;10.000426933762158;0.7126922733524422;-0.424454990868919;-0.424454992415074;0.6860284113948074;0.3676704726139752;0.7783354422136463
32.876299;1.0488634241935797;0.7917204692009523;0.7547843865058186;-0.44272122201308145;-0.42208031285946174;1.0389623018197707;10.000425010788826;0.7126929955050996;-0.4244549916983916;-0.42445499162415434;0.6860287569019405;0.3676706439028682;0.7783368244269528
32.886299;1.0488653756915873;0.7917199437739465;0.7547838815480824;-0.44272122205040976;-0.42208031272868346;1.0389615301644983;10.000422073097367;0.7126937228722346;-0.42445499252919344;-0.42445499083477384;0.6860290973039919;0.3676708330816581;0.7783381938347733
32.896299;1.0488673647504918;0.7917193946210912;0.754783502146377;-0.4427212220747976;-0.42208031258472295;1.0389607453593463;10.000418177584324;0.7126944563110281;-0.4244549933601998;-0.42445499004991;0.686029430079897;0.367671038999854;0.7783395488458804
32.906299;1.0488693843191281;0.7917188263213494;0.7547832489736058;-0.4427212220856088;-0.4220803124283255;1.0389599481942524;10.000413402170738;0.7126951967788674;-0.4244549941904448;-0.4244549892725632;0.68602975215621;0.3676712601198903;0.7783408877162528
32.916299;1.0488714270765955;0.7917182440094552;0.754783121674704;-0.44272122208251297;-0.4220803122600002;1.0389591390148845;10.000407836097205;0.7126959447738787;-0.4244549950190305;-0.4244549885052108;0.6860300605317318;0.3676714943703566;0.778342207783646
32.926299;1.0488734859490731;0.7917176524415437;0.7547831182584079;-0.4427212220656218;-0.4220803120803439;1.0389583184659872;10.0004015684024;0.7126966998493498;-0.42445499584501667;-0.4244549877497045;0.686030352275932;0.3676717390318716;0.7783435051485534
32.936299;1.0488755545109794;0.7917170550609245;0.7547832349437877;-0.44272122203566994;-0.42208031189018264;1.0389574875446759;10.00039468356864;0.7126974605842097;-0.4244549966673567;-0.42445498700747886;0.686030624617966;0.36767199074650053;0.7783447749079464
32.946299;1.0488776274460934;0.791716453588418;0.7547834671588267;-0.4427212219941309;-0.42208031169057697;1.038956646729148;10.000387263586868;0.7126982250625015;-0.4244549974849542;-0.4244549862798561;0.6860308752876038;0.3676712457190931;0.7783455390813723
32.956299;1.0488797006141717;0.791715848553145;0.7547838108181564;-0.44272122194293695;-0.4220803114829706;1.038955795364799;10.000379386221933;0.7126989910380603;-0.42445499829682537;-0.4244549855683516;0.6860311023861337;0.36767150017588474;0.7783467368662693
32.966299;1.0488817705793092;0.7917149379297145;0.7547839743534518;-0.4427200962882677;-0.42207923815223547;1.0389559322401918;10.000371119318235;0.7126997556464892;-0.42445499910208057;-0.4244549848748545;0.686031303563111;0.3676717508125747;0.7783478909039485
32.976299;1.0488838344235094;0.7917143264510349;0.7547845301453328;-0.44272009622233194;-0.4220792379349597;1.0389550563793717;10.000362517427487;0.7127005155221925;-0.4244549998996053;-0.42445498420151906;0.6860314751461283;0.3676719948094761;0.7783489970055528
32.986299;1.0488858899813311;0.7917137133769441;0.7547851855642296;-0.4427200961501929;-0.42207923771645284;1.038954166634138;10.000353620380324;0.712701267487944;-0.4244550006877992;-0.42445498355053596;0.6860316120812869;0.36767222951881184;0.7783500516910872
32.996299;1.0488879357970502;0.791713101580288;0.7547859354361492;-0.44272009607244744;-0.4220792374990929;1.0389532607770604;10.000344453833982;0.7127020090653364;-0.424455001464628;-0.42445498292416634;0.686031708587658;0.3676724523039161;0.7783510524192672
33.006299;1.0488899705466992;0.791712494829685;0.7547867746293934;-0.4427200959899309;-0.4220792372853219;1.0389523353525754;10.000335036067051;0.7127027385383163;-0.4244550022278029;-0.42445498232487056;0.6860317589374049;0.3676726606507152;0.7783519977440257
33.016299;1.0488919922763384;0.7917118963868462;0.7547876989600348;-0.44272009590374956;-0.42207923707767936;1.0389513860374262;10.000325387793838;0.7127034549687781;-0.4244550029749122;-0.4244549817550117;0.6860317579335865;0.3676728523209846;0.7783528873529088
33.026299;1.0488939980091272;0.7917113079379787;0.7547887053521553;-0.44272009581529004;-0.422079236878708;1.0389504083788028;10.000315534283787;0.7127041583381274;-0.4244550037034126;-0.42445498121626385;0.686031700749827;0.3676730253979876;0.7783537218048717
33.036299;1.0488969498014045;0.7917113491418134;0.7547896868047433;-0.44272069906162714;-0.4220794232562361;1.0389493987320804;10.000305501688041;0.7127048498217299;-0.4244550044104924;-0.42445498070939314;0.6860305825700119;0.36767317818754125;0.77835362012436
33.046299;1.0488989119277732;0.7917107798539037;0.754790848837987;-0.4427206989730726;-0.4220794230817899;1.0389483544482419;10.000295320470947;0.7127055319040974;-0.42445500509318385;-0.4244549802345328;0.6860303989221975;0.3676733089811694;0.7783543446672587
33.056299;1.0489008457551008;0.7917102174507769;0.7547920827890949;-0.44272069888643845;-0.4220794229227645;1.0389472735889096;10.00028503158015;0.7127062078969428;-0.42445500574875156;-0.42445497979153757;0.6860301467263272;0.36767341600545267;0.7783550136144122
33.066299;1.0489027462971228;0.7917093571063518;0.7547930949883668;-0.4427195732060342;-0.4220783496636069;1.0389461553285118;10.000274683066397;0.712706881383839;-0.42445500637477523;-0.4244549793801978;0.6860298250072091;0.36767349787923165;0.7783556274643387
33.076299;1.0489046079613578;0.7917088013436465;0.7547944552455195;-0.44271957312572663;-0.42207834953990564;1.0389450007423606;10.00026432436586;0.7127075560712087;-0.42445500696903166;-0.42445497900030704;0.6860294344073823;0.36767255418465217;0.7783557150978334
33.086299;1.0489064251763662;0.7917082478852974;0.7547958686871992;-0.4427195730489501;-0.4220783494354677;1.0389438126780846;10.000254008624017;0.7127082357088673;-0.42445500752967313;-0.42445497865162374;0.6860289759004702;0.36767258560307664;0.7783562224151287
33.096299;1.0489081933661404;0.7917076977278237;0.7547973282058492;-0.4427195729755603;-0.4220783493512616;1.0389425948422972;10.000243796614503;0.7127089241071346;-0.4244550080554019;-0.4244549783337748;0.6860284498708646;0.36767259364841975;0.7783566769107377
33.106299;1.0489099092114387;0.7917071519584222;0.7547988266237396;-0.4427195729053438;-0.42207834928836396;1.0389413513971602;10.000233751581803;0.7127096252668829;-0.42445500854541546;-0.4244549780462452;0.6860278562568038;0.36767258032835337;0.7783570768754373
33.116299;1.0489115701992167;0.7917066112409068;0.7548003565543386;-0.4427195728378421;-0.4220783492479275;1.0389400868711003;10.000223928152439;0.7127103432974928;-0.42445500899945365;-0.42445497778858543;0.6860271952469682;0.3676725478807664;0.7783574193006048
33.126299;1.0489131742992677;0.791706075603744;0.7548019102895306;-0.4427195727720108;-0.42207834923093696;1.0389388055505724;10.0002143673874;0.7127110823079891;-0.42445500941791425;-0.4244549775606251;0.6860264677780636;0.36767249851897954;0.7783577007253417
33.136299;1.0489147200217652;0.7917055440770573;0.754803480688459;-0.4427195727063438;-0.4220783492381011;1.0389375108057877;10.00020509968352;0.7127118463331165;-0.424455009801738;-0.42445497736250776;0.6860256760141521;0.36767243425248086;0.7783579180138255
33.146299;1.0489162067722622;0.7917050143672942;0.7548050622945118;-0.4427195726393708;-0.42207834926991156;1.0389362048514779;10.000196148523433;0.7127126388933531;-0.4244550101521309;-0.42445497719467706;0.6860248237642297;0.3676723568954774;0.7783580684306619
33.156299;1.0489176352982965;0.7917044829684062;0.7548066511223768;-0.44271957256997163;-0.4220783493264861;1.0389348888160428;10.000187532738165;0.7127134625419433;-0.4244550104703163;-0.42445497705783614;0.686023916229047;0.36767226819320875;0.7783581496233024
33.166299;1.0489190073793977;0.7917039454709197;0.7548082434131457;-0.442719572497596;-0.42207834940732947;1.0389335628176182;10.00017926621209;0.7127143188231287;-0.4244550107572612;-0.4244549769528321;0.6860229592973968;0.36767216992197327;0.7783581601818061
33.176299;1.0489203248798995;0.7917033969096101;0.7548098347145872;-0.44271957242258986;-0.4220783495112161;1.0389322259014042;10.000171352168817;0.7127152083309941;-0.42445501101341626;-0.4244549768805441;0.6860219590639882;0.3676720639349659;0.7783581000401222
33.186299;1.0489215897389543;0.7917025302528505;0.754811131714023;-0.4427184467494528;-0.42207727651887356;1.0389308760065743;10.000163776418383;0.7127161310334876;-0.4244550112387338;-0.42445497684178307;0.686020921704649;0.36767195223433385;0.7783579703609989
33.196299;1.0489228047548382;0.7917019456518559;0.754812704901586;-0.44271844667289223;-0.4220772766617637;1.0389295100813876;10.00015650734393;0.7127170869792696;-0.42445501143288683;-0.4244549768372206;0.6860198535681256;0.36767183687198407;0.778357773401915
33.206299;1.0489239737272817;0.7917013374530238;0.7548142603321161;-0.44271844659734944;-0.42207727681947593;1.0389281243787298;10.00014950148742;0.712718076704262;-0.42445501159541393;-0.4244549768674444;0.6860187613647332;0.3676717195176191;0.7783575121272581
33.216299;1.0489251013493137;0.7917007025398947;0.7548157920022636;-0.44271844652354586;-0.4220772769888909;1.0389277147553229;10.000142709542102;0.7127191012296858;-0.42445501172584965;-0.4244549769330412;0.6860176521577807;0.3676706012472906;0.77835671722125
33.226299;1.0489261935394019;0.7917000381454514;0.7548172939201266;-0.44271844645180053;-0.42207727716698273;1.0389262770532008;10.00013608083673;0.7127201621917442;-0.42445501182390427;-0.4244549770345398;0.6860165329730326;0.3676704830113938;0.7783563370006407
33.236299;1.048927257627967;0.7916993422435595;0.754818759901276;-0.44271844638211866;-0.42207727735078193;1.0389248077658721;10.000129566738789;0.712721262008538;-0.42445501188954304;-0.4244549771722915;0.6860154103041777;0.36767036616398746;0.7783559038276029
33.246299;1.0489283021181137;0.7916986140801697;0.7548201832407452;-0.4427184463143818;-0.4220772775374591;1.0389233043792798;10.000123122128416;0.7127224037881892;-0.424455011922894;-0.42445497734649;0.6860142896473627;0.3676702524074181;0.7783554234218253
33.256299;1.0489293359241012;0.7916978544448713;0.7548215571781276;-0.44271844624843254;-0.4220772777243039;1.0389217652960026;10.000116701831123;0.7127235909518611;-0.42445501192402446;-0.42445497755730344;0.6860131753126738;0.3676701434738469;0.7783549013403384
33.266299;1.048930367416861;0.7916970654275663;0.7548228757940997;-0.44271844618399026;-0.42207727790884125;1.0389201896637617;10.000110257494967;0.7127248264161519;-0.424455011892765;-0.42445497780497127;0.6860120707481417;0.3676700409408575;0.7783543425977211
33.276299;1.0489314044799207;0.7916962498177595;0.7548241342009594;-0.44271844612055966;-0.422077278089117;1.0389185766085016;10.000103742192433;0.7127261118760868;-0.42445501182882606;-0.4244549780898723;0.6860109786122951;0.3676699461904798;0.7783537521482649
33.286299;1.0489324550593295;0.7916954106325044;0.7548253280111058;-0.44271844605744143;-0.42207727826374547;1.0389169242819156;10.00009711335393;0.7127274479824331;-0.4244550117320302;-0.42445497841247837;0.6860099007826458;0.3676698605494913;0.7783531355229762
33.296299;1.0489335268911881;0.7916945512301081;0.7548264527627307;-0.4427184459939177;-0.42207727843174847;1.0389152298885223;10.000090329082562;0.712728834995082;-0.4244550116023349;-0.42445497877310995;0.6860088393539413;0.36766978554399;0.7783524990897251
33.306299;1.0489346270903115;0.7916936756041133;0.7548275037241662;-0.44271844592955184;-0.4220772785925319;1.0389134904002877;10.00008334984909;0.7127302729776488;-0.42445501143984626;-0.4244549791718006;0.6860077977034612;0.3676697229326148;0.7783518497744993
33.316299;1.0489367279091466;0.7916934075745518;0.7548283719002677;-0.44271904919768684;-0.42207746531086776;1.038911703102049;10.000076145931148;0.7127317613372004;-0.42445501124505886;-0.42445497960856526;0.6860067804511422;0.3676696743715608;0.7783511944015136
33.326299;1.0489379032244948;0.791692209840676;0.7548289735759743;-0.4427179235342364;-0.422076392340195;1.0389098660860254;10.000068698631996;0.7127332984280429;-0.4244550110190314;-0.4244549800837927;0.6860057927432703;0.3676696411315922;0.7783505388379528
33.336299;1.0489391228513818;0.7916913095348416;0.7548297764904752;-0.44271792346848354;-0.42207639248076767;1.0389079787448476;10.00006099219623;0.7127348816451344;-0.4244550107632952;-0.4244549805982555;0.6860048395178252;0.3676696241523254;0.778349887684672
33.346299;1.048940388740111;0.7916904072842443;0.7548304887440754;-0.4427179234028636;-0.422076392616568;1.0389060418485216;10.000053005556405;0.7127365076821036;-0.42445501047980166;-0.4244549811526697;0.6860039250313213;0.3676696242082857;0.7783492452400254
33.356299;1.0489417002570096;0.791689506014973;0.7548311070562944;-0.4427179233375631;-0.4220763927489225;1.0389040573551112;10.000044716019971;0.7127381730171183;-0.4244550101710921;-0.42445498174729235;0.6860030526284325;0.3676696421348005;0.7783486168067307
33.366299;1.0489430543252867;0.7916886092654819;0.7548316286579182;-0.4427179232730157;-0.42207639287891235;1.0389020281159187;10.00003611367303;0.7127398746755697;-0.4244550098403281;-0.42445498238197166;0.6860022245738086;0.36766967913205745;0.7783480085917622
33.376299;1.0489444462956554;0.7916877211218757;0.7548320511346326;-0.4427179232099378;-0.42207639300723915;1.038899957279954;10.000027212959248;0.71274161049878;-0.42445500949100184;-0.4244549830563348;0.6860014420552372;0.3676697369286919;0.7783474261408856
33.386299;1.0489458708774044;0.791686845906888;0.7548323723490106;-0.44271792314921843;-0.4220763931342721;1.038897847673964;10.000018053437826;0.7127433785510833;-0.42445500912670975;-0.42445498376977986;0.6860007055772556;0.3676688176471048;0.7783464007389154
33.396299;1.0489473228255037;0.7916859878065482;0.7548325904235557;-0.44271792309192465;-0.42207639326026747;1.03889570159053;10.000008692738568;0.7127451764670508;-0.42445500875097036;-0.4244549845215485;0.6860000153597678;0.3676689233598772;0.778345879180645
33.406299;1.0489487973383713;0.7916851504179004;0.7548327038049563;-0.44271792303928803;-0.42207639338563363;1.038893521126236;9.999999196997727;0.7127470014465379;-0.4244550083667716;-0.42445498531089504;0.6859993715701866;0.3676690555668071;0.7783453900115219
33.416299;1.0489502901075902;0.7916843364790815;0.7548327112404656;-0.44271792299250506;-0.422076393510918;1.0388913088233105;9.99998963318497;0.7127488505505664;-0.42445500797628094;-0.424454986137034;0.6859987748429021;0.3676692150067769;0.7783449335572022
33.426299;1.0489517970793556;0.7916835479020584;0.7548326119876981;-0.4427179229526862;-0.42207639363664334;1.0388890680181981;9.99998006942667;0.7127507206152413;-0.4244550075810023;-0.4244549869989893;0.6859982266151219;0.3676694018900536;0.7783445096625727
33.436299;1.048953314233893;0.7916827859138625;0.7548324063662333;-0.44271792292106477;-0.42207639376327344;1.0388868026667224;9.999970581896811;0.7127526078193209;-0.4244550071819463;-0.4244549878955868;0.6859977285507902;0.36766961606147675;0.7783441175897766
33.446299;1.0489548377254692;0.7916820511889278;0.7548320959263832;-0.4427179228990418;-0.42207639389129453;1.0388845166534066;9.99996125481357;0.7127545075535754;-0.4244550067798351;-0.4244549888255161;0.6859972817575262;0.3676698568268695;0.7783437558320255
33.456299;1.0489563639185013;0.7916813439628785;0.754831683264304;-0.4427179228880033;-0.42207639402139313;1.0388822131430582;9.999952169651575;0.7127564148218044;-0.4244550063754499;-0.4244549897873798;0.685996886892425;0.36767012288224177;0.7783434220240174
33.466299;1.0489578890705615;0.7916806640915047;0.7548311717483315;-0.44271792288922585;-0.4220763941545203;1.0388798949922264;9.999943399282651;0.7127583245864879;-0.4244550059697602;-0.42445499077971605;0.6859965448536437;0.3676704124637835;0.7783431130249986
33.476299;1.0489594094189516;0.7916800108564312;0.754830565052539;-0.4427179229038986;-0.4220763942916477;1.0388775656073737;9.99993501275968;0.7127602316065328;-0.42445500556388227;-0.42445499180097496;0.6859952568503844;0.3676707234627824;0.7783419438099486
33.486299;1.0489609217567297;0.7916790805482952;0.7548295789287427;-0.4427167973353148;-0.4220753213163465;1.0388752290582601;9.999927077213254;0.7127621301861217;-0.42445500515903095;-0.42445499284946536;0.685995023786135;0.36767105365217223;0.7783416738093346
33.496299;1.0489624237617834;0.7916784752816693;0.7548287937744399;-0.44271679737980124;-0.42207532146391413;1.0388728898243185;9.99991965230283;0.7127640144075805;-0.4244550047563874;-0.4244549939233104;0.6859948458282589;0.36767140097577083;0.7783414195983553
33.506299;1.0489639140742275;0.7916778905822153;0.7548279263010136;-0.4427167974398278;-0.42207532161784916;1.038870552605151;9.999912786965803;0.7127658787979358;-0.4244550043571104;-0.424454995020536;0.6859947223680384;0.3676717635742498;0.7783411802835551
33.516299;1.048965392814969;0.7916773245362524;0.754826981722049;-0.4427167975151087;-0.42207532177871593;1.0388682219422047;9.99990652413783;0.7127677188158545;-0.42445500396256514;-0.4244549961392577;0.6859946521727195;0.3676721396460117;0.7783409548571272
33.526299;1.0489668622735533;0.7916767755225336;0.7548259654934415;-0.4427167976050898;-0.42207532194694675;1.0388659017846866;9.999900907548337;0.7127695306104248;-0.4244550035743976;-0.4244549972776543;0.6859946336642293;0.36767252742034556;0.7783407415263818
33.536299;1.0489683266456264;0.7916762421204153;0.7548248832310038;-0.44271679770916283;-0.4220753221230273;1.038863595492835;9.999895982419165;0.7127713103144468;-0.424455003194292;-0.42445499843374523;0.6859946653173464;0.3676729252489564;0.7783405383071137
33.546299;1.0489697910819726;0.7916757239007701;0.754823740871999;-0.44271679782654483;-0.4220753223074666;1.0388613062383631;9.999891791217603;0.712773053694594;-0.4244550028236808;-0.42445499960522837;0.6859947459632213;0.36767333159181503;0.7783403434564
33.556299;1.0489712613401865;0.791675222299063;0.7548225445429935;-0.44271679795614366;-0.42207532250061586;1.0388590368688038;9.99988837188166;0.7127747564429197;-0.4244550024636502;-0.42445500078943565;0.6859948747364856;0.36767374491738386;0.778340154921184
33.566299;1.0489727437860505;0.791674740409697;0.7548213000072886;-0.4427167980966953;-0.4220753227026388;1.0388567888590672;9.999885759623378;0.7127764144213997;-0.4244550021149828;-0.4244550019833589;0.6859950511020392;0.3676741638029557;0.7783399698238438
33.576299;1.0489742444360275;0.7916742816739067;0.754820012463688;-0.4427167982468332;-0.42207532291365263;1.038855561731848;9.999883987161372;0.7127780232054907;-0.42445500177826445;-0.4244550031836611;0.6859952750127623;0.3676745870753673;0.7783397847134346
33.586299;1.0489757673540554;0.7916738486188121;0.7548186867737896;-0.4427167984049121;-0.42207532313384605;1.0388533539255538;9.999883083483562;0.7127795775148469;-0.42445500145407605;-0.42445500438677203;0.6859955463635654;0.36767501380018586;0.778339596172016
33.596299;1.0489773143821517;0.7916734429489667;0.7548173278507039;-0.4427167985689735;-0.42207532336348447;1.0388511636312776;9.999883073895449;0.7127810713906805;-0.42445500114310564;-0.42445500558915383;0.685995864019308;0.3676744434063531;0.7783389288184623
33.606299;1.048978886828627;0.7916730663707898;0.7548159411194959;-0.44271679873710057;-0.42207532360285777;1.0388489884572694;9.999883977775145;0.7127824987348729;-0.42445500084600796;-0.4244550067874845;0.6859962255903929;0.3676748758834926;0.7783387249363242
33.616299;1.048980486922851;0.7916727204309393;0.7548145325879728;-0.44271679890778476;-0.42207532385225605;1.0388468253523708;9.99988580079363;0.7127838538984895;-0.4244550005632543;-0.4244550079786388;0.6859966278984385;0.3676753117511936;0.778338509760585
33.626299;1.0489821175250813;0.7916724053009717;0.7548131083937184;-0.44271679907984346;-0.42207532411201776;1.0388446716546662;9.99988852519275;0.712785132573208;-0.4244550002951884;-0.424455009159653;0.6859970673573367;0.3676757517960922;0.7783382806624217
33.636299;1.0489837816689813;0.7916721188373792;0.7548116743520717;-0.4427167992520722;-0.4220753243825706;1.0388425257618332;9.999892104917405;0.7127863323725687;-0.424455000042077;-0.4244550103277926;0.6859975401579345;0.3676761965623199;0.7783380345203748
33.646299;1.0489854829072691;0.7916718566939599;0.7548102358092371;-0.44271679942313913;-0.42207532466437314;1.0388403863742566;9.999896471337586;0.712787452778916;-0.42445499980407986;-0.42445501148062265;0.685998042531829;0.36767664582107895;0.7783377679574911
33.656299;1.0489872250330923;0.7916716131913576;0.7548087973701927;-0.44271679959174376;-0.4220753249579264;1.0388382516454933;9.999901547963741;0.7127884950055994;-0.42445499958123845;-0.42445501261592417;0.6859985713130383;0.36767709852001823;0.778337478068218
33.666299;1.0489890111303128;0.7916713823823417;0.754807362134216;-0.4427167997567145;-0.42207532526390334;1.0388361198721108;9.999907264984522;0.7127894616730468;-0.42445499937343145;-0.42445501373150485;0.6859991244908138;0.3676775532420805;0.7783371631022791
33.676299;1.0489908436873843;0.7916711588734513;0.7548059313663763;-0.44271679991700086;-0.4220753255831682;1.0388339908559914;9.999913566348775;0.7127903560220157;-0.4244549991803946;-0.42445501482510684;0.6859997010381055;0.3676780086802241;0.7783368224392363
33.686299;1.0489927254559879;0.7916706361328497;0.7548042174641493;-0.44271567447387294;-0.4220742527994326;1.038831865880814;9.999920407785773;0.7127911811172972;-0.4244549990018685;-0.424455015894422;0.6860002999596121;0.3676784638083595;0.77833645592901
33.696299;1.0489946590551615;0.7916704154750644;0.7548027977622452;-0.442715674621965;-0.4220742531481896;1.0388297463576608;9.999927748699314;0.7127919394650067;-0.4244549988377038;-0.4244550169371203;0.6860009193401952;0.36767891788287926;0.7783360633117491
33.706299;1.0489966453223618;0.7916701929321053;0.7548013867567569;-0.44271567476254864;-0.4220742535130888;1.0388276328461217;9.999935544045291;0.7127926329886115;-0.4244549986879307;-0.4244550179509628;0.6860015560403212;0.36767937048103866;0.7783356442064079
33.716299;1.04899868255081;0.7916699673469791;0.7547999878924997;-0.44271567489475194;-0.42207425389487735;1.0388255251634344;9.999943739005904;0.7127932632126062;-0.42445499855292024;-0.42445501893399296;0.6860022058398729;0.3676798215325882;0.778335198501811
33.726299;1.0490017335409296;0.7916703576324537;0.7547984997681487;-0.44271627834800187;-0.42207444085844487;1.0388234231439224;9.999952265436097;0.7127938313837855;-0.4244549984334618;-0.4244550198846185;0.686002863563171;0.36768027113589324;0.7783347265463502
33.736299;1.0490038642355524;0.7916701247257456;0.7547971322927846;-0.44271627846205863;-0.422074441275749;1.0388213272729512;9.999961042027335;0.712794338418712;-0.42445499833053235;-0.42445502080158365;0.6860035231773102;0.36768071919145195;0.7783342287141212
33.746299;1.049006038903501;0.7916698884115044;0.7547957806555419;-0.44271627856685447;-0.42207444171149905;1.0388192382626509;9.999969980252859;0.7127947850372266;-0.4244549982449742;-0.4244550216840002;0.6860041779849557;0.3676811651575629;0.778333704885429
33.756299;1.049008255613811;0.7916696486062587;0.754794443188919;-0.44271627866246116;-0.42207444216590345;1.038817156128947;9.999978990443966;0.7127951720251202;-0.42445499817742705;-0.4244550225315211;0.6860048209045517;0.36768160798252947;0.7783331547539004
33.766299;1.0490105111878285;0.7916694044439072;0.7547931178814938;-0.4427162787492018;-0.422074442638845;1.038815080428839;9.999987981616933;0.7127955001424108;-0.42445499812847576;-0.42445502334454965;0.6860054447559362;0.3676820461570098;0.7783325786312274
33.776299;1.0490128021803706;0.7916691540980051;0.7547918036732205;-0.4427162788275945;-0.42207444312993175;1.0388130112120033;9.999996859765943;0.712795769868036;-0.4244549980987993;-0.4244550241242166;0.6860060422934477;0.3676824780120121;0.7783319777525002
33.786299;1.049015126541445;0.7916688951501648;0.7547905013733643;-0.4427162788981133;-0.4220744436386609;1.0388109490729833;10.000005528265993;0.7127959813758415;-0.424454998089287;-0.4244550248720666;0.6860066060416736;0.36768290204481807;0.7783313541562595
33.796299;1.0490174840985909;0.7916686250683568;0.7547892135473812;-0.4427162789611067;-0.4220744441645091;1.0388088943751328;10.000013888197236;0.7127961346289494;-0.4244549981010884;-0.42445502558963577;0.6860071285887566;0.3676833168689839;0.7783307106371744
33.806299;1.0490198756161606;0.7916683411790204;0.7547879440359637;-0.44271627901688865;-0.42207444470694727;1.038806846534107;10.000021844735933;0.7127962295401783;-0.42445499813552595;-0.4244550262780143;0.6860076034778878;0.36768372098717894;0.7783300505294063
33.816299;1.0490223018858473;0.7916680405902656;0.7547866978569273;-0.4427162790657235;-0.42207444526540205;1.0388048035658917;10.000029317326781;0.7127962662277945;-0.4244549981939491;-0.42445502693759657;0.6860080256886291;0.36768411273621776;0.7783293770690314
33.826299;1.0490247633916179;0.7916677205903754;0.754785481295789;-0.44271627910768757;-0.42207444583923914;1.0388027621411544;10.000036240597115;0.7127962453179444;-0.424454998277678;-0.42445502756826126;0.6860083912380922;0.36768449032702294;0.7783286930471153
33.836299;1.0490272593661156;0.7916673789222305;0.7547843011978826;-0.44271627914255984;-0.4220744464278877;1.0388007184151162;10.000042559408552;0.7127961682213602;-0.42445499838801765;-0.4244550281697392;0.6860086968632243;0.36768485195592193;0.7783280013180356
33.846299;1.0490297863967648;0.7916670135224461;0.7547831637318637;-0.44271627916986345;-0.42207444703085284;1.0387986688342252;10.000048223418117;0.7127960371717307;-0.4244549985261485;-0.424455028741779;0.686008940356015;0.3676851960039781;0.7783273051258541
33.856299;1.0490323382233633;0.791666622571806;0.7547820741131105;-0.44271627918908213;-0.4220744476474992;1.038796610183503;10.000053177839673;0.7127958549704121;-0.42445499869291065;-0.42445502928414663;0.6860091210575721;0.36768552098269;0.7783266075624292
33.866299;1.0490349068367817;0.791666205146929;0.7547810372107936;-0.4427162791998206;-0.42207444827695567;1.0387945396650284;10.000057357268684;0.7127956244896555;-0.42445499888874694;-0.4244550297966694;0.6860092399024093;0.36768582504143854;0.7783259110318874
33.876299;1.0490374835185439;0.7916657617266286;0.7547800579972642;-0.44271627920173895;-0.42207444891828816;1.0387924556678543;10.000060689790681;0.7127953481528634;-0.4244549991138021;-0.42445503027940223;0.6860092987915232;0.3676861056011063;0.7783252173607542
33.886299;1.049040059226563;0.7916652943464176;0.7547791416304039;-0.4427162791944597;-0.4220744495706674;1.038790358061393;10.000063107000804;0.7127950277042997;-0.4244549993679764;-0.424455030732775;0.6860092996312379;0.36768535973352423;0.7783240559131117
