time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.726299;1.0490119781923408;0.7915405940147722;0.7548309174925135;-0.44271678516564145;-0.4220753647709337;1.038889202511578;9.999584153584669;0.7126999395226062;-0.4244550194539814;-0.4244550179386696;0.6859763868124464;0.3676060037417234;0.77828051229263
35.736299;1.04901295248694;0.7915390008099816;0.754831702492216;-0.44271678510112095;-0.4220753647617986;1.038890798993096;9.99958111228558;0.7126994852992434;-0.4244550189238863;-0.4244550179057905;0.6859769034544964;0.36760658587521433;0.7782794464876557
35.746299;1.049013995464973;0.7915374967706877;0.754832426107578;-0.4427167850390639;-0.42207536472081236;1.0388923414172782;9.999578687563005;0.7126991104428272;-0.42445501841146166;-0.42445501787265555;0.6859774507227339;0.3676071758508903;0.7782784407239444
35.756299;1.0490151049963385;0.7915360835762174;0.754833083431921;-0.44271678497757017;-0.42207536464629575;1.0388938346978447;9.999576857070027;0.7126988162883576;-0.42445501791763474;-0.4244550178412811;0.685978026077837;0.36760777270017364;0.7782774964383139
35.766299;1.0490162776987013;0.7915347626859897;0.754833670639834;-0.44271678491453925;-0.4220753645368879;1.0388952832167782;9.99957561272763;0.7126986038118917;-0.4244550174430401;-0.42445501781382905;0.6859786282437786;0.3676093756799969;0.7782770867394035
35.776299;1.0490175090111795;0.7915335349357667;0.7548341846728089;-0.4427167848481329;-0.42207536439182697;1.038896690782365;9.9995749613856;0.7126984730421013;-0.42445501698812677;-0.42445501779220157;0.6859792570666392;0.36760998404325856;0.7782762667816402
35.786299;1.0490187933422213;0.7915324002638955;0.7548346233084516;-0.44271678477681564;-0.4220753642109788;1.0388980613596641;9.999574915147743;0.71269842293968;-0.4244550165531255;-0.4244550177778573;0.685979912518484;0.3676105969897003;0.7782755083817994
35.796299;1.0490201241024877;0.7915313578742855;0.7548349851408328;-0.44271678469929904;-0.4220753639944173;1.0388994001263032;9.999575473813062;0.7126984520390002;-0.4244550161378596;-0.4244550177718721;0.6859805941124072;0.3676112137875043;0.7782748106165712
35.806299;1.0490214934606759;0.7915304066826953;0.7548352688880985;-0.4427167846146312;-0.4220753637419445;1.038900714338048;9.999576616685575;0.7126985592318783;-0.4244550157416846;-0.42445501777508726;0.6859813011970123;0.3676118341316744;0.7782741722969406
35.816299;1.0490228920578035;0.791529545726137;0.7548354730006054;-0.44271678452222113;-0.4220753634530872;1.0389020129419893;9.999578314612828;0.712698743954161;-0.4244550153636545;-0.4244550177881319;0.6859820336965463;0.36761245847260415;0.7782735918250859
35.826299;1.0490243096076468;0.7915287744260597;0.7548355957522163;-0.4427167844217764;-0.42207536312738997;1.0389033047404783;9.999580547427517;0.7126990059697017;-0.42445501500257404;-0.42445501781129874;0.6859827924701074;0.3676130878281302;0.7782730670900652
35.836299;1.0490257359233597;0.7915280928199417;0.7548356356018695;-0.4427167843132124;-0.4220753627646262;1.038904596959636;9.99958330864246;0.7126993452492258;-0.424455014656991;-0.4244550178445594;0.6859835785041474;0.3676137233388036;0.7782725958800168
35.846299;1.0490271615540032;0.7915275013005866;0.7548355919203512;-0.4427167841965168;-0.4220753623648221;1.0389058955800787;9.999586598778174;0.7126997617764319;-0.42445501432544813;-0.42445501788792095;0.6859843917113942;0.36761436604457176;0.7782721765223306
35.856299;1.0490285783473;0.7915269996123796;0.7548354650728805;-0.442716784071619;-0.42207536192812084;1.0389072064486213;9.9995904196526;0.7127002551131237;-0.4244550140067136;-0.4244550179418214;0.6859852308201184;0.3676150167454581;0.7782718079741415
35.866299;1.0490299793577016;0.791526586106854;0.7548352554480248;-0.44271678393828673;-0.42207536145474905;1.0389075356229225;9.999594771398435;0.7127008239932153;-0.4244550136997734;-0.42445501800703933;0.6859860940137544;0.36761567582904076;0.7782714893203374
35.876299;1.049031357717526;0.7915262580072079;0.754834962471824;-0.44271678379609436;-0.4220753609452864;1.0389088886691105;9.999599645280902;0.7127014663057482;-0.4244550134036914;-0.4244550180841826;0.6859869789508557;0.36761634341765703;0.7782712195056904
35.886299;1.049032705745268;0.7915260120161486;0.7548345841580668;-0.44271678364444084;-0.4220753604010565;1.0389102700547503;9.999605016981715;0.7127021797588984;-0.4244550131172837;-0.42445501817333686;0.6859878824229624;0.36761701985136963;0.7782709977375553
35.896299;1.0490340149802415;0.7915258445442418;0.7548341173724132;-0.4427167834825043;-0.4220753598241828;1.038911683213505;9.999610851105942;0.7127029627479187;-0.42445501283898224;-0.4244550182740709;0.6859888006977117;0.3676177058373332;0.7782708236045915
35.906299;1.0490352765295956;0.7915257516397337;0.7548335591597699;-0.4427167833091641;-0.4220753592172136;1.038913130385311;9.9996171117273;0.7127038144319309;-0.42445501256715906;-0.4244550183855623;0.6859897300609274;0.3676184020352009;0.7782706961196819
35.916299;1.0490364807028212;0.7915257289709989;0.7548329082836038;-0.44271678312293006;-0.422075358582806;1.038914612211448;9.99962376819822;0.7127047340927958;-0.42445501230033905;-0.42445501850677725;0.685990666775898;0.3676191086711771;0.7782706126684094
35.926299;1.0490376161072688;0.7915257721505378;0.7548321653481126;-0.44271678292188493;-0.42207535792359646;1.038916127897732;9.999630794900293;0.7127057205744989;-0.42445501203714714;-0.42445501863674645;0.6859916069371499;0.367619825532231;0.7782705690766555
35.936299;1.049038669867534;0.7915258771925122;0.7548313321051143;-0.44271678270375203;-0.4220753572419872;1.0389176754544658;9.999638165999142;0.7127067719293646;-0.42445501177639894;-0.4244550187745941;0.685992546485365;0.3676205520620552;0.7782705603955785
35.946299;1.0490396291850226;0.7915260405101217;0.7548304116789561;-0.44271678246617296;-0.42207535653998796;1.03891925125235;9.999645850770074;0.7127078851241475;-0.4244550115172285;-0.4244550189191749;0.685993480997489;0.3676212873223423;0.7782705812542726
35.956299;1.0490404828202782;0.791526258492013;0.7548294089275881;-0.4427167822071346;-0.4220753558192913;1.0389208497471563;9.99965381676073;0.7127090559716576;-0.4244550112590056;-0.42445501906899896;0.6859944054904683;0.36762203004711613;0.77827062567139
35.966299;1.0490412217063299;0.7915265274291002;0.7548283295613747;-0.4427167819252541;-0.42207535508143845;1.0389224640863273;9.999662036305628;0.7127102792811821;-0.42445501100115673;-0.4244550192226546;0.6859953147253186;0.3676227789190993;0.7782706868375147
35.976299;1.0490418386676448;0.7915268443790467;0.7548271790214105;-0.4427167816196436;-0.42207535432795446;1.0389240865606484;9.999670487650144;0.7127115490281178;-0.42445501074306907;-0.42445501937901264;0.685996203883129;0.36762353278355475;0.778270757149695
35.986299;1.0490423278070373;0.7915272081315595;0.7548259623356555;-0.44271678128962405;-0.42207535356046366;1.0389257086591135;9.999679152045767;0.7127128586298612;-0.4244550104840584;-0.4244550195370616;0.6859970690630982;0.36762429062532426;0.7782708287423761
35.996299;1.0490426841012228;0.791527618597388;0.7548246842711069;-0.442716780934701;-0.4220753527807554;1.038927321598437;9.999688013405933;0.7127142012785265;-0.4244550102231678;-0.4244550196959104;0.6859979070635103;0.3676250512928096;0.7782708942423499
36.006299;1.0490429033045763;0.791528075066529;0.7548233492219073;-0.4427167805547014;-0.4220753519906655;1.0389289169309983;9.999697059848476;0.7127155700182867;-0.42445500995887286;-0.42445501985507583;0.6859987146588602;0.3676258131460974;0.7782709471827515
36.016299;1.0490429823091532;0.7915288773978679;0.7548222494915167;-0.44271790574759695;-0.4220764243091338;1.0389304867189408;9.999706283231445;0.7127169577709626;-0.4244550096891494;-0.4244550200145863;0.685999488347759;0.3676265741394512;0.778270981860537
36.026299;1.0490429193828383;0.7915294173153893;0.7548208135318626;-0.4427179053183682;-0.42207642350316527;1.0389320234568817;9.999715677646854;0.7127183576607737;-0.4244550094118684;-0.42445502017454995;0.686000224920474;0.36762733234464484;0.7782709929311444
36.036299;1.0490427136536336;0.7915299917541013;0.7548193347742365;-0.44271790486562473;-0.42207642269139833;1.0389335197462035;9.999725236571196;0.7127197634132014;-0.42445500912502976;-0.4244550203345594;0.6860009220635577;0.36762808618482734;0.7782709752012139
36.046299;1.0490423649889613;0.7915305950453354;0.7548178194303763;-0.4427179043904194;-0.4220764218750591;1.0389349681249462;9.999734949718123;0.712721169570363;-0.4244550088267722;-0.42445502049362327;0.6860015783601328;0.36762883419025816;0.7782709234603409
36.056299;1.0490418750217478;0.79153122163874;0.7548162743001685;-0.44271790389401877;-0.4220764210551956;1.0389363613616247;9.999744803516096;0.712722571579559;-0.42445500851537693;-0.4244550206506336;0.6860021927889948;0.3676295749600642;0.7782708322172407
36.066299;1.0490412477035267;0.7915318659366158;0.7548147060211399;-0.4427179033780097;-0.4220764202326765;1.0389376926957945;9.999754781309973;0.7127239653371444;-0.4244550081892033;-0.424455020804784;0.6860027640096896;0.36763030759241544;0.7782706958172804
36.076299;1.0490404885876756;0.7915325219786744;0.7548131203095093;-0.4427179028443469;-0.42207641940832724;1.0389389554666062;9.999764860092995;0.7127253458712458;-0.42445500784648044;-0.42445502095571275;0.6860032898969471;0.36763103199563885;0.7782705093508698
36.086299;1.0490396042814234;0.7915331831196483;0.7548115218797884;-0.4427179022952091;-0.42207641858328737;1.0389401423773534;9.99977500944854;0.7127267063927372;-0.4244550074850767;-0.42445502110347305;0.6860037676053201;0.3676317487033687;0.7782702696169155
36.096299;1.0490386025023;0.7915338420570018;0.7548099149909291;-0.4427179017328642;-0.4220764177591386;1.0389412456475655;9.999785197458298;0.712728038997186;-0.4244550071024982;-0.4244550212483442;0.6860041939733865;0.36763245859349014;0.7782699749939594
36.106299;1.0490374915603593;0.791534491774129;0.754808303995286;-0.44271790115977805;-0.42207641693762277;1.0389422584903918;9.999795399381615;0.7127293363245334;-0.4244550066962646;-0.42445502139066926;0.6860055661218928;0.36763316286161146;0.7782705061638683
36.116299;1.0490362794376762;0.7915351267373808;0.7548066933307687;-0.44271790057876803;-0.42207641612040686;1.0389431760804737;9.99980559796384;0.7127305926039516;-0.4244550062644038;-0.42445502153085757;0.6860058819113612;0.36763486293316006;0.7782705727561136
36.126299;1.0490349737803855;0.7915357432945581;0.7548050870258772;-0.4427178999929533;-0.4220764153089645;1.0389439947736483;9.99981577457617;0.7127318036293748;-0.42445500580578854;-0.42445502166928273;0.6860061400130024;0.36763556016387877;0.7782701120329077
36.136299;1.0490335823666346;0.791536339406498;0.7548034882549336;-0.44271789940561007;-0.4220764145044236;1.038944711337879;9.999825900458074;0.7127329663145683;-0.4244550053203112;-0.42445502180597683;0.6860063398961532;0.36763625572382264;0.7782695976815595
36.146299;1.0490321126746402;0.7915369142978952;0.754801899438264;-0.4427178988200813;-0.42207641370758797;1.038945323575089;9.999835931514179;0.7127340782183139;-0.4244550048089346;-0.4244550219404287;0.6860064818945364;0.3676369508047317;0.7782690313307272
36.156299;1.0490305707387704;0.7915374678727601;0.7548003227336468;-0.44271789823969104;-0.4220764129190595;1.0389458310143727;9.99984581085701;0.7127351369852465;-0.42445500427357635;-0.42445502207162233;0.6860065672546932;0.36763764687919176;0.7782684146037293
36.166299;1.0490289605745353;0.7915380000211159;0.7547987599894244;-0.4427178976674662;-0.42207641213917224;1.0389462347682232;9.999855481915896;0.7127361398952213;-0.4244550037166632;-0.4244550221982287;0.6860065981653103;0.36763834578860033;0.7782677489304914
36.176299;1.0490272845286117;0.7915385103772308;0.7547972122299839;-0.4427178971057713;-0.42207641136793006;1.0389465370963933;9.999864904197906;0.7127370838046904;-0.42445500314042045;-0.4244550223188362;0.686006577774752;0.3676390495109793;0.7782670353462144
36.186299;1.04902554387639;0.7915389981732985;0.7547956797537227;-0.4427178965562028;-0.42207641060522977;1.038946740891882;9.999874063071982;0.7127379654141841;-0.4244550025464803;-0.42445502243213756;0.6860065100458902;0.3676397595499625;0.7782662742475941
36.196299;1.049023739404039;0.791539462069642;0.7547941628469339;-0.4427178960196883;-0.42207640985115774;1.038946849345872;9.999882968231288;0.7127387816088361;-0.4244550019361034;-0.4244550225371037;0.6860063995445695;0.36764047648823706;0.7782654655866741
36.206299;1.0490218714790225;0.7915399004359;0.7547926623470105;-0.4427178954966188;-0.4220764091060258;1.0389468661366135;9.999891642418474;0.7127395298146144;-0.42445500131050573;-0.4244550226329873;0.6860062514456525;0.3676412002521553;0.7782646093340748
36.216299;1.0490199392081323;0.7915403115701046;0.7547911796261119;-0.4427178949870232;-0.42207640837012156;1.038946795501878;9.999900111809355;0.7127402082803501;-0.42445500067085357;-0.42445502271914654;0.6860060712024127;0.3676419305785584;0.7782637057710402
36.226299;1.0490179401640247;0.7915406936908564;0.7547897161573607;-0.4427178944907611;-0.4220764076433797;1.0389466416286528;9.999908402995588;0.7127408160277767;-0.4244550000181737;-0.42445502279513814;0.6860058634998201;0.3676426670808521;0.7782627557781534
36.236299;1.0490158715658233;0.7915410452287374;0.754788273274896;-0.4427178940077408;-0.4220764069251913;1.0389464082375166;9.999916542235724;0.71274135252424;-0.42445499935349357;-0.4244550228608772;0.6860056316432943;0.36764340911787385;0.7782617609355824
36.246299;1.049013731323667;0.7915413650811168;0.7547868522243185;-0.4427178935380668;-0.42207640621437087;1.0389460989592414;9.999924557549063;0.7127418175205108;-0.42445499867806047;-0.42445502291631737;0.68600537793917;0.36764415589892036;0.7782607231818987
36.256299;1.0490115179089234;0.7915416524520088;0.7547854542669443;-0.4427178930819395;-0.42207640550926023;1.0389457175991144;9.999932483743345;0.7127422112553351;-0.4244549979933628;-0.4244550229611056;0.6860051040100104;0.36764490681766204;0.7782596444040077
36.266299;1.0490092301013654;0.7915419065007424;0.7547840807628882;-0.4427178926394009;-0.4220764048081525;1.0389452677962177;9.999940361975066;0.7127425346261025;-0.4244549973010226;-0.42445502299465665;0.6860048108624198;0.3676456614566243;0.7782585263907729
36.276299;1.049006867241803;0.7915421262096984;0.7547827330511206;-0.4427178922101496;-0.4220764041098661;1.0389447524517144;9.999948232135104;0.7127427890781725;-0.4244549966027582;-0.42445502301629007;0.6860044993677928;0.3676464191985011;0.7782573713144938
36.286299;1.0490044292844605;0.791542310741512;0.7547814123524816;-0.4427178917935629;-0.4220764034138418;1.0389441733348745;9.999956126025573;0.712742976486257;-0.42445499590036373;-0.4244550230251862;0.686004170681244;0.3676471791060002;0.7782561822298317
36.296299;1.0490019165988198;0.7915427621893895;0.7547804079288353;-0.4427190169867506;-0.4220774758370593;1.0389435311535429;9.99996406117264;0.7127430991987237;-0.4244549951955917;-0.4244550230203282;0.6860038260131232;0.3676479401179878;0.778254962726004
36.306299;1.048999329925439;0.7915428770269414;0.7547791446522008;-0.44271901659376506;-0.4220774751448128;1.0389428259492455;9.999972032774956;0.7127431599847392;-0.42445499448994345;-0.42445502300059573;0.6860034660514501;0.36764870113204523;0.7782537160086684
36.316299;1.0489957048292433;0.7915423390492586;0.7547780156455098;-0.44271841287899333;-0.42207728788934396;1.038942057959686;9.999980013697934;0.712743161673853;-0.4244549937845256;-0.424455022964855;0.6860030908045777;0.36764946099735873;0.7782524445437731
36.326299;1.048992975872511;0.7915423886219253;0.7547768129147959;-0.4427184125092308;-0.42207728720028576;1.0389412289936886;9.999987967680596;0.7127431069254314;-0.42445499308014306;-0.4244550229119575;0.6860027004230875;0.3676502186042936;0.7782511501075309
36.336299;1.0489901825412362;0.7915424081316188;0.7547756414091565;-0.4427184121513428;-0.42207728651267085;1.0389403431505297;9.999995861713034;0.7127429982739707;-0.4244549923773692;-0.4244550228408097;0.6860022960350322;0.36765097306844535;0.7782498335391546
36.346299;1.0489873316442628;0.7915424008178626;0.7547745010108412;-0.4427184118055836;-0.42207728582632764;1.0389394063989594;10.0000036675996;0.7127428379073784;-0.42445499167643264;-0.42445502275042163;0.6860018795145537;0.3676517238775474;0.7782484949917047
36.356299;1.048984430270769;0.7915423711784072;0.7547733903171328;-0.44271841147246466;-0.42207728514116405;1.0389384260653562;10.000011359449347;0.7127426273328976;-0.4244549909773462;-0.4244550226398548;0.6860014528334428;0.36765247075005525;0.7782471352343123
36.366299;1.0489814858179531;0.7915423239454196;0.7547723071235797;-0.44271841115307004;-0.42207728445737885;1.0389374106392948;10.000018911294127;0.7127423673382719;-0.42445499028033873;-0.42445502250820755;0.6860010179034834;0.3676532132074488;0.7782457565785128
36.376299;1.0489785065699673;0.791542263442997;0.7547712494212144;-0.44271841084901836;-0.4220772837753112;1.0389363693852502;10.000026296368452;0.7127420580407378;-0.424454989586039;-0.4244550223546577;0.6860005769200004;0.36765395027777825;0.7782443624023769
36.386299;1.0489755018618694;0.7915421940872351;0.7547702159148406;-0.44271841056210937;-0.42207728309521253;1.0389353116203623;10.000033494077686;0.7127416992011887;-0.4244549888951567;-0.42445502217854825;0.6860001328175179;0.3676546804225223;0.7782429564445592
36.396299;1.048972481800978;0.7915421208820053;0.7547692061003468;-0.44271841029407716;-0.4220772824174018;1.038934246040244;10.00004049909757;0.7127412908678948;-0.42445498820808275;-0.42445502197952245;0.6859996895374199;0.36765540153421666;0.7782415429504826
36.406299;1.0489694561137992;0.7915420489519207;0.7547682202290625;-0.4427184100464652;-0.42207728174265724;1.0389331805949453;10.000047320647706;0.7127408338139457;-0.4244549875248998;-0.4244550217575788;0.6859992518060675;0.3676561111346859;0.7782401270185784
36.416299;1.0489664330337736;0.7915419825748761;0.7547672591736289;-0.44271840982057836;-0.42207728107240733;1.0389321229942665;10.000053972735982;0.7127403298334257;-0.4244549868456614;-0.42445502151293607;0.6859988243835075;0.36765680659983024;0.7782387144945089
36.426299;1.0489634200141758;0.7915419247277639;0.75476632448504;-0.44271840961762765;-0.4220772804084684;1.0389310812468353;10.000060463055453;0.7127397817861378;-0.4244549861706333;-0.42445502124592444;0.6859984114969054;0.36765848519334077;0.7782377841632648
36.436299;1.048960424996602;0.7915418776902456;0.7547654187270085;-0.4427184094389546;-0.42207727975246845;1.0389300637366283;10.000066790396707;0.7127391930561809;-0.4244549855004177;-0.4244550209570772;0.6859980169046431;0.3676591442058781;0.7782363978121148
36.446299;1.048957456284075;0.791541844079221;0.7547645457762221;-0.4427184092861018;-0.4220772791054216;1.03892907881592;10.000072955155598;0.7127385670105773;-0.4244549848358962;-0.42445502064724033;0.6859976440953243;0.3676597811806202;0.7782350336721037
36.456299;1.0489545218112495;0.7915418272034761;0.7547637107664307;-0.4427184091606195;-0.4220772784677689;1.0389281341329242;10.000078967027601;0.7127379066631898;-0.42445498417812116;-0.42445502031755117;0.6859972965164561;0.36766039392600103;0.7782336955806758
36.466299;1.0489516290713772;0.7915418306234521;0.7547629194765164;-0.44271840906378124;-0.42207727783963767;1.0389272361537731;10.000084836195688;0.712737214556561;-0.42445498352828415;-0.4244550199692224;0.6859969779146237;0.3676609805363813;0.7782323849148247
36.476299;1.0489487854106332;0.791541857649533;0.7547621773795655;-0.44271840899653464;-0.42207727722107374;1.0389263898414247;10.000090564052181;0.712736493309263;-0.42445498288768463;-0.4244550196032774;0.6859966920068205;0.36766153967074444;0.7782311012466551
36.486299;1.0489459978096927;0.791541911349973;0.7547614888065086;-0.4427184089596096;-0.4220772766123629;1.0389255983627392;10.000096147495292;0.7127357461421072;-0.42445498225758727;-0.42445501922054124;0.6859964415860511;0.367662070753208;0.7782298437448504
36.496299;1.0489432722670367;0.7915419945957157;0.7547608565226783;-0.4427184089534551;-0.42207727601429795;1.0389238634884403;10.000101583407396;0.7127349768808822;-0.4244549816388662;-0.42445501882166453;0.6859962282806559;0.3676625737907493;0.7782286122801192
36.506299;1.0489406138590862;0.7915421093825077;0.7547602818978901;-0.44271840897804726;-0.4220772754281231;1.0389231864498123;10.000106868208345;0.7127341901789196;-0.4244549810316601;-0.42445501840697814;0.6859960531065105;0.3676630490458574;0.7782274074181689
36.516299;1.0489380277918192;0.7915422562939237;0.754759765524534;-0.4427184090329073;-0.42207727485531044;1.038922568244528;10.000112002014863;0.7127333916393316;-0.4244549804354587;-0.4244550179765121;0.6859959172290557;0.36766349689887085;0.7782262298611914
36.526299;1.048935520022812;0.7915424350163834;0.7547593076168115;-0.4427184091173107;-0.4220772742974478;1.0389220097231382;10.000116989131067;0.7127325871368074;-0.4244549798495883;-0.424455017530211;0.6859958225739692;0.3676639178996725;0.778225080346846
36.536299;1.0489330964941743;0.7915426450173428;0.7547589079193103;-0.442718409230381;-0.422077273756275;1.0389215117740187;10.000121826071343;0.712731781944633;-0.4244549792736802;-0.42445501706810795;0.68599577180379;0.3676643127760505;0.7782239599267258
36.546299;1.0489307621521737;0.7915428858029617;0.7547585655546518;-0.4427184093710604;-0.4220772732337695;1.0389210750941775;10.000126489613487;0.7127309801875635;-0.4244549787078351;-0.4244550165904082;0.6859957676654003;0.36766468243623973;0.7782228698619065
36.556299;1.0489285205011452;0.7915431572462168;0.7547582790836649;-0.44271840953804814;-0.4220772727321128;1.0389206996543356;10.000130935709718;0.7127301847016756;-0.42445497815250144;-0.42445501609755515;0.6859958124627628;0.3676650280911504;0.7782218108832952
36.566299;1.0489263731168503;0.791543762036368;0.7547583348802895;-0.4427195353264154;-0.422078345370601;1.038920384066218;10.000135105207075;0.7127293974603324;-0.42445497760826945;-0.42445501559040993;0.6859959079413188;0.3676653512582727;0.7782207826071114
36.576299;1.0489243195373747;0.7915440968017096;0.7547581551486626;-0.44271953554096033;-0.42207834491656304;1.0389201251434073;10.000138929573351;0.7127286202441517;-0.42445497707575447;-0.42445501507042066;0.6859960553637618;0.36766565349549357;0.7782197840058791
36.586299;1.0489223585114402;0.7915444647484067;0.7547580264244426;-0.4427195357762065;-0.42207834448832826;1.0389199183160143;10.000142338291063;0.7127278551372566;-0.42445497655558273;-0.4244550145394727;0.6859962558099294;0.36766593609250287;0.7782188143597598
36.596299;1.048920489751151;0.7915448668242744;0.7547579471448627;-0.4427195360297595;-0.4220783440866395;1.038919758553129;10.000145268757116;0.712727104692591;-0.4244549760484149;-0.42445501399944435;0.6859965104445896;0.3676662000359579;0.7782178735434099
36.606299;1.0489187142923382;0.7915453033697913;0.7547579156544099;-0.4427195362992236;-0.4220783437120689;1.0389196409690202;10.000147669249598;0.7127263717095255;-0.4244549755550173;-0.4244550134518956;0.6859968203739131;0.36766644612033644;0.778216961616735
36.616299;1.0489170333292508;0.7915457737308268;0.7547579302038764;-0.44271953658245927;-0.42207834336523326;1.0389195613252447;10.000149494597736;0.7127256589263753;-0.4244549750762957;-0.4244550128981512;0.6859971864899906;0.3676666748869608;0.7782160782532976
36.626299;1.0489154469981987;0.7915462767418252;0.7547579885950004;-0.44271953687749516;-0.4220783430469928;1.0389195165997545;10.000150706543957;0.712724968853837;-0.4244549746131397;-0.4244550123394227;0.6859976096213488;0.3676668865644989;0.7782152224332498
36.636299;1.0489139539746517;0.7915468112735234;0.7547580878018869;-0.4427195371822477;-0.42207834275849604;1.0389195048266888;10.000151277592211;0.7127243036483789;-0.42445497416621736;-0.4244550117766531;0.6859980904951416;0.3676670811517553;0.7782143927087639
36.646299;1.0489125514237654;0.791547376072818;0.7547582246939457;-0.442719537494467;-0.4220783425009479;1.038919524412854;10.00015118699996;0.7127236647923526;-0.42445497373603397;-0.4244550112103838;0.6859986293294272;0.3676672585559267;0.7782135876206709
36.656299;1.0489112348840286;0.7915479692097046;0.7547583970904033;-0.442719537811957;-0.4220783422752865;1.0389195740444837;10.000150411529122;0.7127230525895419;-0.4244549733230335;-0.4244550106409646;0.6859992255535333;0.3676674188460681;0.7782128055323648
36.666299;1.048909998811365;0.7915485875686388;0.7547586035589608;-0.44271953813274645;-0.42207834208193573;1.0389196527872524;10.00014892271737;0.7127224661898863;-0.4244549729272534;-0.4244550100689539;0.685999877815839;0.36766756253625277;0.7782120443067994
36.676299;1.0489088377025226;0.791549226785009;0.7547588426406381;-0.44271953845508694;-0.422078341920639;1.0389197597679614;10.000146691904817;0.7127219041620421;-0.4244549725479676;-0.42445500949531023;0.6860005839482123;0.367667690685818;0.7782113016826131
36.686299;1.0489077464465015;0.7915498816908266;0.7547591125119023;-0.4427195387774048;-0.4220783417904427;1.0389198939730977;10.00014369619216;0.712721364592524;-0.4244549721840777;-0.42445500892129223;0.6860013408780024;0.3676678046717733;0.7782105759876734
36.696299;1.0489067198629303;0.7915505468943198;0.75475941074589;-0.44271953909825357;-0.4220783416898425;1.0389200544494412;10.000139920671202;0.7127208448448;-0.4244549718348541;-0.42445500834839767;0.6860021449606326;0.3676679058078892;0.7782098664368188
36.706299;1.048905752467012;0.7915500916407744;0.7547586613294134;-0.4427198415797685;-0.4220786296923211;1.038920240804418;10.00013535660353;0.7127203418479625;-0.42445497150019146;-0.42445500777836775;0.6860029927905055;0.36766799538089945;0.7782091731477868
36.716299;1.048904838868697;0.7915507622096544;0.7547590079058426;-0.44271984189467356;-0.4220786296449618;1.0389204534567302;10.000129997938288;0.7127198528302283;-0.42445497118040626;-0.42445500721304996;0.6860038817980222;0.367668074878779;0.778208497282479
36.726299;1.0489039739842227;0.7915514279577323;0.7547593755357934;-0.44271984220635674;-0.4220786296206002;1.0389206929283792;10.000123838523695;0.7127193760244287;-0.42445497087600415;-0.42445500665420927;0.6860048101437102;0.36766914568851045;0.7782083134803576
36.736299;1.0489031524414854;0.7915520839081628;0.7547597629011821;-0.4427198425151834;-0.4220786296165996;1.0389209588134407;10.000116874525698;0.7127189110466207;-0.42445497058758164;-0.42445500610345177;0.6860057762053311;0.36766920865504454;0.7782076796290852
36.746299;1.0489023684198568;0.7915527260551568;0.7547601686041099;-0.4427198428216105;-0.4220786296306103;1.0389212495295153;10.000109112314531;0.712718458755423;-0.4244549703158845;-0.42445500556211746;0.6860067781803306;0.3676692640479427;0.7782070705045282
36.756299;1.0489016165059548;0.7915533517777864;0.7547605906084122;-0.4427198431262765;-0.42207862966068604;1.0389215630244915;10.000100573276558;0.7127180206570811;-0.42445497006189015;-0.42445500503096534;0.6860078139682324;0.3676693117502667;0.7782064881103943
36.766299;1.048900892060701;0.791553959705741;0.7547610259800955;-0.442719843429887;-0.42207862970508375;1.0389218979037618;10.00009129017139;0.7127175982600897;-0.424454969826742;-0.4244550045100287;0.6860088811500529;0.3676693515089837;0.7782059343745281
36.776299;1.0489001906332418;0.7915545498428511;0.7547614709274251;-0.4427198437328117;-0.4220786297621938;1.0389222538596685;10.000081300288745;0.7127171926878362;-0.4244549696116559;-0.4244550039988911;0.6860099768294644;0.3676693830861072;0.7782054111856209
36.786299;1.0488995078304424;0.7915551234716388;0.7547619209560636;-0.4427198440348713;-0.4220786298305963;1.0389226308488606;10.000070647631473;0.7127168043002101;-0.42445496941789945;-0.4244550034970098;0.6860110973206868;0.36766940621861577;0.7782049204317179
36.796299;1.0488988400686903;0.791555682370356;0.7547623711941248;-0.442719844335405;-0.42207862990887945;1.0389230279172623;10.00005939563295;0.71271643236403;-0.42445496924670223;-0.4244550030039993;0.6860122378444734;0.367669420584235;0.7782044641582472
36.806299;1.0488981853781554;0.7915562280287294;0.7547628169617435;-0.44271984463330044;-0.42207862999524903;1.0389234428285445;10.000047636408329;0.7127160752847331;-0.4244549690991445;-0.4244550025198756;0.686013392628783;0.36766942582898965;0.7782040445572023
36.816299;1.0488975439284405;0.7915570634865303;0.7547635423212882;-0.44272097052358445;-0.42207970320458654;1.0389238730260235;10.000035487893177;0.7127157312121145;-0.424454968976167;-0.4244550020449906;0.6860145556142576;0.3676694216333696;0.7782036636119989
36.826299;1.0488969177333007;0.791557585003668;0.7547639678032033;-0.44272097081079065;-0.4220797033001238;1.0389243171283495;10.000023079707768;0.7127153986869827;-0.4244549688785822;-0.4244550015796786;0.6860157209284597;0.36766940783231744;0.7782033228153178
36.836299;1.0488963094717083;0.7915580958292457;0.7547643786319098;-0.4427209710891773;-0.4220797033969279;1.038924775074474;10.000010533011793;0.712715077304309;-0.4244549688070305;-0.4244550011239238;0.6860168824449527;0.3676693844897487;0.7782030231894711
36.846299;1.048895721946869;0.7915585978164528;0.7547647724703048;-0.4427209713564456;-0.4220797034930132;1.038925246683533;9.999997946223104;0.7127147678697687;-0.4244549687619346;-0.4244550006772902;0.6860180332642695;0.36766935201916245;0.7782027651108452
36.856299;1.048895158263076;0.7915590932671638;0.754765147856299;-0.44272097161092444;-0.42207970358629976;1.038925730781961;9.999985394159452;0.7127144717666201;-0.4244549687434233;-0.42445500023897303;0.6860191660349759;0.3676693112920763;0.778202547974354
36.866299;1.0488946214876533;0.7915595849964205;0.7547655045000491;-0.4427209718518276;-0.4220797036747853;1.0389262263477572;9.999972934720725;0.7127141900822503;-0.42445496875120653;-0.42445499980772633;0.6860202735235928;0.36766926342060524;0.7782023703787483
36.876299;1.048894114019303;0.7915600766894252;0.7547658433214903;-0.4427209720790419;-0.4220797037568135;1.0389267342413637;9.999960611671773;0.712713922899952;-0.4244549687845708;-0.4244549993818976;0.6860213485188811;0.36766920956772176;0.7782022306948142
36.886299;1.0488926716476328;0.7915599530354918;0.7547662701383555;-0.44272036895731476;-0.42207951726610843;1.0389272573213149;9.999948452493854;0.7127136688002841;-0.4244549688427221;-0.4244549989597237;0.6860223836366578;0.367669151081674;0.778202127140465
36.896299;1.0488922275916541;0.7915604570182513;0.7547665771599716;-0.4427203691583397;-0.42207951733226057;1.0389277991799233;9.999936472199678;0.7127134249465651;-0.4244549689251265;-0.42445499853963314;0.686023371865459;0.36766908948751686;0.7782020574771396
36.906299;1.0488918185190708;0.7915609724118002;0.7547668685057853;-0.4427203693472305;-0.4220795173898663;1.0389283632243491;9.99992468466815;0.7127131878791693;-0.42445496903144087;-0.4244549981205209;0.6860243071602594;0.3676690262864095;0.7782020191154451
36.916299;1.0488914470792325;0.7915615020746251;0.7547671435416515;-0.44272036952461113;-0.4220795174386336;1.0389289525609005;9.999913112178481;0.7127129544654045;-0.4244549691613935;-0.42445499770195266;0.6860251843954378;0.36766896292207785;0.7782020093657357
36.926299;1.0488911149612803;0.7915620484019087;0.7547674018196052;-0.44272036969106393;-0.4220795174780097;1.0389295699291239;9.999901787269158;0.7127127227362761;-0.4244549693148073;-0.42445499728396435;0.6860259992268448;0.3676689008834859;0.7782020252030313
36.936299;1.0488908228019769;0.7915626129109011;0.7547676429677767;-0.44272036984712315;-0.4220795175071759;1.038930217072835;9.999890746877615;0.7127124923329383;-0.42445496949145456;-0.4244549968665705;0.6860267479341027;0.36766884163662095;0.7782020629447227
36.946299;1.0488905702405131;0.7915631956024977;0.7547678665034987;-0.44272036999315595;-0.4220795175252308;1.0389308938604789;9.999880026836651;0.712712264180472;-0.42445496969079644;-0.42445499644953866;0.6860274267625394;0.36766878624535204;0.7782021184755052
36.956299;1.0488903558980547;0.791563794777754;0.7547680719478825;-0.4427203701292382;-0.422079517531423;1.03893159837646;9.999869662260082;0.7127120399117782;-0.4244549699119683;-0.42445499603262393;0.6860280314130439;0.3676687351985723;0.7782021874618135
36.966299;1.0488901779914048;0.7915644075157507;0.7547682587271833;-0.44272037025529687;-0.42207951752539347;1.0389323282300549;9.999859685790202;0.7127118217521734;-0.4244549701539948;-0.4244549956160675;0.6860285573759594;0.36766868884594;0.7782022649488035
36.976299;1.0488900347344707;0.7915650305434185;0.7547684257781567;-0.4427203703714185;-0.4220795175072759;1.0389330814990627;9.999850122353413;0.7127116126742152;-0.4244549704158306;-0.4244549952009909;0.6860290005824023;0.36766864788033865;0.7782023453672041
36.986299;1.048889923904338;0.7915656612263419;0.7547685714789772;-0.4427203704779702;-0.4220795174775098;1.0389338564062471;9.999840990124603;0.7127114162956716;-0.42445497069610366;-0.42445499478927484;0.6860303580302892;0.36766861330996997;0.7782033050473267
36.996299;1.0488898426835196;0.7915662980495741;0.7547686940942949;-0.4427203705755252;-0.4220795174366262;1.0389346505512065;9.99983230488421;0.712711236515996;-0.4244549709929136;-0.4244549943829947;0.6860306285291539;0.3676685861019975;0.7782033776988241
37.006299;1.0488897879248815;0.791566940381857;0.754768792274231;-0.44272037066476494;-0.42207951738523986;1.0389354604459142;9.999824080383494;0.7127110772940014;-0.4244549713039421;-0.42445499398395165;0.6860308132795314;0.3676695670240783;0.7782039149187704
37.016299;1.0488897559010735;0.7915675879332799;0.754768865202964;-0.4427203707464967;-0.42207951732408533;1.0389362815985483;9.999816328059271;0.7127109424959959;-0.4244549716267673;-0.4244549935936086;0.6860309157488382;0.36766955676239593;0.7782039702805346
37.026299;1.048889742075605;0.7915682403495921;0.7547689122648286;-0.4427203708218057;-0.42207951725395815;1.0389371092348259;9.999809058424983;0.7127108353537884;-0.4244549719590285;-0.42445499321332;0.6860309407389481;0.36766955595255313;0.7782040146756402
37.036299;1.0488897414938814;0.7915688973483893;0.7547689323110399;-0.44272037089214816;-0.4220795171755809;1.0389379389974025;9.99980228030002;0.7127107579632193;-0.424454972298286;-0.4244549928446204;0.6860308936320125;0.36766956507824133;0.7782040465017432
37.046299;1.0488897491001568;0.7915695592500854;0.754768923050153;-0.44272037095927924;-0.42207951708953306;1.0389377670493627;9.99979599912364;0.7127107114457137;-0.42445497264201293;-0.4244549924893207;0.6860307806775715;0.367669584284695;0.7782040641146424
37.056299;1.0488897598030433;0.7915705294420495;0.7547691694718291;-0.4427214966206426;-0.42208059011354326;1.038938589907069;9.999790221809453;0.712710696233296;-0.4244549729879552;-0.4244549921492518;0.6860306095241657;0.3676696131578251;0.7782040663078009
37.066299;1.0488897686342606;0.7915712054949947;0.7547690927771545;-0.44272149668689126;-0.42208059001424203;1.0389394040122735;9.999784965570782;0.7127107121189326;-0.4244549733344352;-0.4244549918258877;0.6860303889684913;0.3676696507082011;0.7782040527557785
37.076299;1.0488897708191693;0.7915718916926208;0.7547689795979503;-0.44272149675493394;-0.4220805899097723;1.0389402050911112;9.999780260570972;0.7127107586296149;-0.4244549736803632;-0.42445499152021937;0.6860301280744581;0.3676696956029282;0.778204023734496
37.086299;1.048889761635283;0.7915725901145927;0.7547688293100271;-0.4427214968257392;-0.42208058980118124;1.0389409885167185;9.999776145997334;0.7127108358244426;-0.4244549740251324;-0.42445499123292274;0.686029835329804;0.3676697466835038;0.7782039795050405
37.096299;1.0488897364455538;0.7915733028634073;0.7547686413336145;-0.44272149690034507;-0.4220805896894125;1.0389417511369161;9.999772662759806;0.712710944829212;-0.4244549743686012;-0.42445499096454636;0.6860295181913268;0.36766980354859746;0.7782039205345526
37.106299;1.0488896911019614;0.7915740326476394;0.7547684145442008;-0.44272149698016394;-0.42208058957523154;1.03894249274833;9.999769846669405;0.7127110877969436;-0.42445497471121674;-0.4244549907155394;0.6860291829076993;0.3676698664672538;0.7782038482573397
37.116299;1.0488896223776585;0.7915747836666694;0.7547681466667264;-0.44272149706679453;-0.4220805894591523;1.0389432156383345;9.999767731191097;0.7127112677342968;-0.42445497505396285;-0.42445499048621455;0.6860288343956319;0.3676699356692833;0.778203764942838
37.126299;1.0488895284312856;0.7915755616832458;0.7547678337922532;-0.44272149716176507;-0.42208058934140374;1.0389439231149529;9.999766357697313;0.7127114883167441;-0.42445497539791055;-0.4244549902766696;0.686028476207813;0.3676700109370967;0.7782036728766707
37.136299;1.0488894091516314;0.791576372916115;0.7547674705164668;-0.44272149726643517;-0.4220805892221405;1.0389446189229463;9.999765778265608;0.7127117532554645;-0.4244549757438408;-0.4244549900866799;0.6860281106611528;0.3676700917407913;0.7782035739703657
37.146299;1.048889265564844;0.7915772229922128;0.7547670504590539;-0.4427214973819662;-0.42208058910172797;1.0389453076813508;9.999766044385238;0.7127120652114751;-0.424454976092389;-0.42445498991556746;0.6860277388147012;0.36767017749714465;0.7782034698935211
37.156299;1.0488890987136532;0.7915781165317967;0.7547665668200101;-0.4427214975093386;-0.42208058898070844;1.038945994812389;9.999767192644088;0.7127124251081226;-0.4244549764443507;-0.42445498976197055;0.686027360325071;0.3676702678406678;0.778203362465501
37.166299;1.0488889092479623;0.7915790568831916;0.754766013203006;-0.4427214976491989;-0.4220805888596131;1.0389466856925447;9.99976924274738;0.7127128324834722;-0.42445497680058714;-0.4244549896236979;0.6860269737365022;0.36767036282469695;0.7782032540999575
37.176299;1.0488886975515737;0.791580046143509;0.7547653846600463;-0.4427214978016109;-0.42208058873885984;1.0389473851871402;9.999772203886732;0.7127132862251165;-0.4244549771617331;-0.4244549894979134;0.686026576984919;0.3676704628468932;0.7782031479970111
37.186299;1.0488884633848223;0.791581085587964;0.7547646782716779;-0.4427214979661519;-0.42208058861859044;1.0389480978851535;9.999776074369297;0.7127137847355851;-0.4244549775280903;-0.4244549893815531;0.6860261674288708;0.367670568414862;0.7782030480984111
37.196299;1.048888205106052;0.7915821758102143;0.7547638925947915;-0.4427214981422743;-0.4220805884985579;1.0389488285213142;9.99978083612506;0.7127143258032843;-0.4244549778995126;-0.42445498927166336;0.6860257416971862;0.36767067994816516;0.7782029587353697
37.206299;1.0488879196517251;0.7915833161766166;0.7547630265533258;-0.4427214983294381;-0.4220805883781918;1.0389495818628158;9.999786456155174;0.7127149069140808;-0.4244549782753661;-0.42445498916554514;0.6860252960472698;0.36767079770478056;0.7782028839504491
37.216299;1.0488876039070496;0.791584504392832;0.7547620792552328;-0.4427214985268835;-0.422080588256718;1.0389503619775227;9.999792895708458;0.712715525520593;-0.42445497865475756;-0.42445498906084783;0.6860248269643024;0.3676709218570996;0.7782028271327893
37.226299;1.0488872564067988;0.7915857369552821;0.7547610508404106;-0.442721498733407;-0.4220805881335259;1.0389511719648594;9.999800115311913;0.712716178788021;-0.424454979036644;-0.424454988955667;0.6860243314847554;0.3676710525188735;0.7782027910295509
37.236299;1.0488868777719353;0.7915870101750433;0.7547599429200432;-0.44272149894745444;-0.42208058800874043;1.0389520141403803;9.999808068888004;0.7127168636484822;-0.42445497941977767;-0.4244549888486304;0.6860238073081395;0.3676711896066169;0.7782027775566349
37.246299;1.0488864700575136;0.7915883210205877;0.7547587578568913;-0.44272149916742587;-0.42208058788331604;1.0389528896980076;9.99981669940362;0.7127175772598868;-0.4244549798027808;-0.4244549887388865;0.6860232523322883;0.367671332808106;0.7782027877042474
37.256299;1.048886036033107;0.7915896671605276;0.754757497647573;-0.4427214993919153;-0.422080587758497;1.0389537986457462;9.999825947435621;0.7127183172028646;-0.42445498018421873;-0.42445498862597664;0.6860226635204676;0.3676714817608196;0.7782028218788037
37.266299;1.048885578406909;0.7915910466578739;0.7547561635563429;-0.44272149961987073;-0.42208058763536754;1.0389547408270752;9.999835761191939;0.7127190814448872;-0.42445498056252445;-0.42445498850978247;0.6860220362434397;0.3676716361865368;0.7782028802266897
37.276299;1.0488850990932435;0.791592458305449;0.7547547564848727;-0.44272149985077586;-0.4220805875147963;1.0389557167982775;9.99984609371578;0.7127198680196773;-0.4244549809359184;-0.42445498839051743;0.686021364584552;0.3676717959531538;0.7782029628248561
37.286299;1.0488845991565905;0.7915939019803363;0.7547532772245021;-0.442721500084632;-0.4220805873973321;1.0389567273131926;9.999856894531966;0.7127206745522796;-0.42445498130243375;-0.4244549882685818;0.6860206419641207;0.3676729611086917;0.7782035422183206
37.296299;1.0488840794499164;0.7915956805188401;0.7547520146337455;-0.4427226259172117;-0.4220816604001259;1.0389577716561207;9.999868112801224;0.7127214981393988;-0.42445498166008283;-0.42445498814442545;0.6860198618631805;0.3676731317883299;0.7782036735668931
37.306299;1.0488835412112585;0.7915971909976666;0.7547503933556415;-0.4427226261575641;-0.42208166028868865;1.0389588464921071;9.999879709097693;0.7127223355037329;-0.4244549820070413;-0.42445498801868126;0.6860190188773846;0.36767330806668347;0.778203828548647
37.316299;1.048882986124057;0.7915987377299301;0.7547487019201135;-0.44272262640127646;-0.4220816601800424;1.0389599463751287;9.9998916577739;0.7127231829928927;-0.42445498234159773;-0.4244549878923726;0.6860181096244325;0.3676734899901926;0.7782040053076917
37.326299;1.0488824159465666;0.791600322913904;0.7547469404822172;-0.4427226266482181;-0.42208166007443104;1.0389610650291117;9.999903937697448;0.7127240363986642;-0.42445498266199994;-0.4244549877668092;0.6860171325605677;0.36767367782875987;0.7782042008896978
37.336299;1.0488818322191251;0.7916019481095669;0.7547451098846641;-0.44272262689790876;-0.42208165997223696;1.0389621963513163;9.999916522814313;0.7127248908026411;-0.42445498296646295;-0.42445498764334655;0.68601608709761;0.3676738721828102;0.7782044119547844
37.346299;1.0488812362950433;0.7916036140654608;0.7547432123638136;-0.4427226271494211;-0.422081659873869;1.0389633348264755;9.999929378414125;0.7127257403084712;-0.42445498325332726;-0.4244549875232655;0.6860149734171973;0.36767407379562056;0.7782046357309361
37.356299;1.0488806292405195;0.7916053206968953;0.7547412512797013;-0.44272262740153845;-0.4220816597798982;1.0389644755133733;9.999942459330624;0.7127265777519751;-0.42445498352136757;-0.4244549874076837;0.6860137930437034;0.3676742833642432;0.7782048703563482
37.366299;1.048880011945769;0.7916070673909584;0.7547392307475825;-0.44272262765278286;-0.42208165969122696;1.0389656142557013;9.999955703090311;0.7127273948872522;-0.4244549837701547;-0.4244549872975339;0.6860125492488741;0.3676745014911729;0.7782051144496394
37.376299;1.0488793857180245;0.7916088534108522;0.7547371555473318;-0.44272262790135986;-0.4220816596090574;1.0389667480548455;9.99996902485332;0.7127281830054666;-0.42445498400021087;-0.4244549871936627;0.6860112471000772;0.36767472879333035;0.7782053667658217
37.386299;1.0488787522821699;0.7916106777467127;0.7547350311577855;-0.4427226281453932;-0.4220816595347371;1.0389678749212794;9.999982327806276;0.7127289334801624;-0.42445498421284006;-0.4244549870969771;0.6860098932574281;0.36767496613857553;0.7782056262010557
37.396299;1.0488781132618565;0.7916125386969787;0.7547328641040817;-0.44272262838316634;-0.4220816594696569;1.038968993472132;9.99999552013374;0.712729638042644;-0.42445498440975593;-0.42445498700858275;0.6860084953318014;0.3676752147967046;0.7782058914350771
37.406299;1.0488774699161192;0.791614433867505;0.754730662313381;-0.44272262861314915;-0.4220816594151839;1.038970102837071;10.000008522548653;0.7127302890850147;-0.42445498459279196;-0.4244549869298093;0.6860070608891251;0.36767547624613756;0.7782061602960272
37.416299;1.0488768230256809;0.7916163607803696;0.7547284345886911;-0.4427226288340582;-0.42208165937259046;1.0389712026138946;10.00002126970367;0.7127308802763009;-0.4244549847638192;-0.4244549868621003;0.6860055968290258;0.3676757516526103;0.7782064295468389
37.426299;1.048875207044403;0.7916176977875526;0.7547262937599376;-0.44272202570722036;-0.4220814727772394;1.0389722928534362;10.000033710551929;0.7127314071876961;-0.4244549849247008;-0.42445498680688115;0.6860041095829702;0.3676760415250877;0.7782066953036555
37.436299;1.0488745531565735;0.7916196816579566;0.7547240389333143;-0.4427220259078249;-0.42208147276068486;1.0389733743621317;10.000045807493795;0.712731867281895;-0.42445498507713814;-0.42445498676546095;0.6860026051413632;0.36767634587591136;0.7782069534728233
37.446299;1.0488738944115883;0.7916216895786214;0.7547217819896;-0.4427220260982963;-0.4220814727566842;1.0389744486563965;10.000057537968631;0.7127322591505877;-0.42445498522247566;-0.424454986739054;0.6860010884272123;0.36767666457597714;0.7782071996906516
37.456299;1.0488732293631362;0.7916237173684455;0.7547195306171931;-0.44272202627913204;-0.42208147276387703;1.0389755173225776;10.000068892259815;0.7127325817435882;-0.4244549853616059;-0.42445498672897797;0.6859995633715904;0.36767699767790907;0.7782074294440317
37.466299;1.048872556447039;0.7916257606544493;0.7547172922675183;-0.44272202645060676;-0.4220814727805014;1.0389765818550152;10.000079860532177;0.7127328342918652;-0.42445498549503313;-0.4244549867367768;0.6859980339041915;0.36767734565237026;0.7782076386498623
37.476299;1.0488718737720526;0.7916278155069794;0.7547150735672702;-0.4427220266124092;-0.42208147280465924;1.0389776439573288;10.00009042561324;0.7127330165011786;-0.4244549856229758;-0.42445498676400983;0.685996504709757;0.367677709310226;0.7782078241142748
37.486299;1.0488711790524416;0.7916298789053053;0.7547128802083243;-0.44272202676367944;-0.4220814728344918;1.0389787053661572;10.000100572656477;0.7127331284021231;-0.42445498574545826;-0.42445498681194954;0.6859949816638853;0.36767808940204916;0.7782079836748894
37.496299;1.0488704698173499;0.7916319489045887;0.7547107170916001;-0.44272202690328655;-0.42208147286834735;1.0389797673174561;10.00011029432644;0.7127331702863853;-0.4244549858626138;-0.42445498688153194;0.6859934718730031;0.3676784861532673;0.7782081159210346
37.506299;1.0488697435221725;0.7916340242793106;0.7547085883243279;-0.4427220270300374;-0.42208147290498615;1.038980830484608;10.000119578789189;0.7127331427980126;-0.424454985975047;-0.42445498697338924;0.6859919828219284;0.3676788990776354;0.7782082198863756
37.516299;1.0488689972279444;0.7916361040543604;0.7547064974767584;-0.442722027142723;-0.42208147294360526;1.0389818954798904;10.000128400744856;0.7127330464026552;-0.4244549860837354;-0.4244549870877365;0.6859905210989323;0.36767932731719727;0.7782082954646621
37.526299;1.0488682273968009;0.7916381873717373;0.7547044485537325;-0.44272202724013154;-0.42208147298346155;1.0389829628500238;10.000136725467797;0.712732880489416;-0.42445498618960936;-0.42445498722427666;0.6859890915579663;0.36767977024269216;0.7782083442145843
37.536299;1.0488674304354515;0.7916405757387278;0.7547027349339643;-0.4427231529155887;-0.4220825461404974;1.038984032589392;10.000144515976542;0.7127326431297576;-0.42445498629343037;-0.42445498738229503;0.685987697360981;0.36768022784161597;0.7782083695917895
37.546299;1.048866603855248;0.7916426647534623;0.75470078675754;-0.44272315297937825;-0.4220825461792647;1.0389851041680327;10.000151742163565;0.7127323317795602;-0.42445498639594975;-0.424454987560796;0.6859863406944398;0.367680700645818;0.7782083762831675
