time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.556299;1.0488657474341943;0.7916447576239592;0.7546988986518414;-0.44272315302562837;-0.42208254621551317;1.0389861767819986;10.00015838939512;0.7127319442135182;-0.4244549864978697;-0.42445498775862744;0.6859850232130286;0.36768218927731927;0.7782088416822848
37.566299;1.0488648634872426;0.7916468564808862;0.7546970771854312;-0.44272315305468257;-0.4220825462481438;1.038987249687194;10.000164460151874;0.7127314785969766;-0.4244549865996965;-0.4244549879747854;0.6859837456135164;0.3676826940722821;0.7782088257866138
37.576299;1.048863955703495;0.7916489641456017;0.754695328803182;-0.44272315306753984;-0.42208254627622294;1.0389883225721717;10.000169971791733;0.7127309330690426;-0.424454986701771;-0.4244549882085847;0.6859825070220343;0.3676832149688742;0.7782088056056974
37.586299;1.048863027391159;0.7916510837476689;0.7546936596305606;-0.4427231530655871;-0.42208254629900915;1.038988394976111;10.000174954159965;0.7127303061336121;-0.4244549868043093;-0.424454988459274;0.6859813052170581;0.3676837514548743;0.7782087856876124
37.596299;1.0488620807531168;0.7916532179366939;0.7546920755411847;-0.44272315305013543;-0.42208254631599695;1.038989465470125;10.00017944655973;0.7127295973477865;-0.4244549869073654;-0.42445498872559034;0.6859801376173755;0.36768430250538214;0.7782087705039612
37.606299;1.0488611169166284;0.7916553682560681;0.7546905823779083;-0.4427231530221514;-0.4220825463269541;1.0389905322161428;10.000183492309151;0.712728807246109;-0.4244549870108397;-0.4244549890057859;0.6859790022706351;0.36768486655759103;0.7782087641283801
37.616299;1.0488601358661471;0.7916575353777394;0.7546891859746087;-0.4427231529824469;-0.42208254633186953;1.0389915939643417;10.000187135216738;0.7127279369615355;-0.4244549871145535;-0.42445498929784226;0.6859778984278972;0.36768544165409633;0.778208770189638
37.626299;1.048859137292182;0.7916597195648442;0.7546878919286287;-0.4427231529320194;-0.42208254633076003;1.0389926498245956;10.000190421628472;0.7127269880681381;-0.42445498721836505;-0.4244549895995564;0.6859768265126307;0.3676860257069562;0.7782087922966233
37.636299;1.0488581218663318;0.79166192089977;0.7546867053983571;-0.44272315287209607;-0.422082546323565;1.0389936977683085;10.000193398137242;0.712725962563737;-0.4244549873222891;-0.42445498990875136;0.6859757876141898;0.36768661668068564;0.7782088342937377
37.646299;1.0488570911091024;0.7916641396083659;0.7546856312068494;-0.44272315280404395;-0.4220825463102279;1.0389947332658853;10.00019610530148;0.7127248630528575;-0.4244549874264863;-0.42445499022370714;0.6859747832543517;0.3676872127188407;0.7782089002059681
37.656299;1.0488560466423995;0.7916663763735476;0.7546846738845711;-0.4427231527295231;-0.42208254629070535;1.038995749925672;10.00019858042766;0.7127236927993459;-0.4244549875311259;-0.42445499054330965;0.6859738157103784;0.36768781219366015;0.7782089941080194
37.666299;1.0488549902208488;0.7916686321366427;0.7546838372722;-0.4427231526506158;-0.42208254626487807;1.0389967414457346;10.00020086435735;0.7127224553285616;-0.4244549876364023;-0.424454990866806;0.6859728879651159;0.367688413630897;0.7782091195843743
37.676299;1.0488539238651253;0.7916709079716545;0.7546831241088677;-0.4427231525696018;-0.4220825462325661;1.038997702416122;10.000203002518381;0.7127211539834267;-0.4244549877427178;-0.42445499119368557;0.6859720027939048;0.36768901570970064;0.7782092789974346
37.686299;1.0488528495392146;0.7916732059811262;0.7546825359630008;-0.4427231524885973;-0.4220825461935663;1.038998627950888;10.000205047166208;0.7127197917146557;-0.4244549878507238;-0.42445499152375993;0.6859711620033564;0.3676896173528406;0.7782094734191355
37.696299;1.0488517690098635;0.7916755301247723;0.754682073707533;-0.44272315240938515;-0.4220825461475201;1.0389995135523726;10.000207063160973;0.7127183711307571;-0.4244549879612272;-0.42445499185716246;0.685970366521459;0.367690217645637;0.7782097031900344
37.706299;1.0488506840004799;0.7916778851345194;0.7546817383242983;-0.4427231523334748;-0.4220825460937254;1.0390003551753073;10.00020912641866;0.7127168947509047;-0.4244549880751526;-0.4244549921943014;0.6859696168707381;0.3676908155731114;0.7782099686061333
37.716299;1.048849596456974;0.7916802744169903;0.754681531086169;-0.44272315226208725;-0.42208254603112944;1.0390011492948872;10.00021131239017;0.712715365123827;-0.42445498819348704;-0.42445499253582236;0.6859689138050618;0.36769140983805865;0.7782102704113892
37.726299;1.048848508750996;0.7916826990966049;0.7546814532850741;-0.44272315219597896;-0.42208254595839784;1.0390018935915457;10.000213685561983;0.712713784664571;-0.4244549883170676;-0.42445499288253813;0.685968259084535;0.3676919989993338;0.7782106095933656
37.736299;1.048847423409335;0.791685158436004;0.7546815065028576;-0.442723152135412;-0.4220825458739453;1.0390025877251783;10.000216295313285;0.7127121555596051;-0.42445498844634433;-0.4244549932353888;0.6859676556794796;0.3676925818504258;0.7782109869344659
37.746299;1.0488463427908323;0.7916876510159123;0.7546816927089329;-0.44272315208025337;-0.4220825457760492;1.0390032331322159;10.000219170862088;0.7127104799792953;-0.4244549885813514;-0.42445499359541683;0.685967107017187;0.36769315762116506;0.7782114033512768
37.756299;1.048845268858269;0.7916901759263799;0.7546820132949381;-0.4427231520299455;-0.4220825456629147;1.0390038322346469;10.000222315415398;0.7127087603262056;-0.42445498872193366;-0.4244549939636881;0.6859666160316309;0.36769372584114396;0.7782118602448409
37.766299;1.0488442026129672;0.7916927328658804;0.7546824681549542;-0.4427231519834426;-0.4220825455326368;1.0390043879864335;10.00022570900446;0.7127069992627205;-0.4244549888680086;-0.42445499434121536;0.6859661846907626;0.3676942860983506;0.7782123589800954
37.776299;1.0488431439114967;0.7916956232471682;0.754683343759003;-0.4427242775338474;-0.42208361850044723;1.0390049041463267;10.000229318575347;0.7127051995680246;-0.42445498901956336;-0.42445499472882553;0.6859658137012284;0.36769483788545576;0.7782129004265564
37.786299;1.048842092183409;0.7916982402624338;0.7546840613884598;-0.44272427749103244;-0.4220836183309481;1.039005385761636;10.000233107838943;0.7127033639848542;-0.42445498917646;-0.4244549951268669;0.6859655024295174;0.36769538057961887;0.7782134850713961
37.796299;1.0488410472462222;0.79170088149594;0.7546849063078022;-0.44272427744852694;-0.42208361814048384;1.0390058388462973;10.0002370446765;0.71270149521344;-0.4244549893383674;-0.42445499553500443;0.6859662497223454;0.36769591349884495;0.7782149945800306
37.806299;1.0488400094048476;0.7917035413821616;0.7546858758713684;-0.44272427740564246;-0.4220836179288137;1.039006269329352;10.000241102282702;0.7126995961418965;-0.4244549895048267;-0.4244549959523355;0.6859660551904062;0.36769643587901024;0.7782156662761616
37.816299;1.0488389787885777;0.791706214469593;0.7546869675527352;-0.44272427736176606;-0.42208361769591807;1.039006682252015;10.000245255251643;0.7126976702625124;-0.42445498967521;-0.4244549963776005;0.6859659197844611;0.3676969465834922;0.7782163812454186
37.826299;1.048837954883142;0.791708895286181;0.7546881791773541;-0.4427242773163791;-0.4220836174418173;1.039007081603444;10.000249477400171;0.7126957221121637;-0.4244549898486837;-0.4244549968093196;0.6859658454916295;0.3676974436990998;0.7782171386433777
37.836299;1.048836937105975;0.7917115783161294;0.7546895093323711;-0.44272427726915137;-0.4220836171666274;1.0390074704924135;10.000253739389626;0.7126937574589105;-0.42445499002438025;-0.4244549972459115;0.6859658346388722;0.3676989245889559;0.7782184095433871
37.846299;1.048835925464784;0.7917142587176129;0.7546909568186295;-0.442724277219883;-0.4220836168707355;1.0390078510713285;10.000258006316407;0.7126917828146588;-0.4244549902014865;-0.4244549976857063;0.6859658891457602;0.36769938648765615;0.7782192476426302
37.856299;1.0488349201788407;0.7917169324077536;0.7546925196850875;-0.4427242771683895;-0.42208361655476195;1.03900822450038;10.00026223909107;0.7126898044465222;-0.42445499037924994;-0.4244549981269664;0.6859660100573421;0.36769982702063486;0.7782201240978663
37.866299;1.0488339211233453;0.7917195950104752;0.7546941952932519;-0.4427242771145445;-0.4220836162193755;1.039008591826584;10.000266397256356;0.7126878280292127;-0.4244549905572229;-0.4244549985680864;0.6859661975602892;0.3677002443163593;0.7782210376992524
37.876299;1.0488329280159912;0.7917222408445059;0.75469598078001;-0.4427242770583523;-0.42208361586516574;1.0390089547836459;10.000270443364553;0.7126858593555851;-0.42445499073532944;-0.4244549990076807;0.6859664511784784;0.3677006369456813;0.7782219867946772
37.886299;1.0488319408539921;0.7917248629390844;0.7546978726918926;-0.44272427699992517;-0.4220836154927272;1.0390093153701543;10.000274348275665;0.71268390491391;-0.42445499091343647;-0.42445499944451187;0.6859667699207205;0.3677010038728459;0.7782229693549008
37.896299;1.0488309602593187;0.791727453724785;0.7546998662453719;-0.4427242769394678;-0.42208361510291864;1.0390096752813183;10.000278092840112;0.7126819715592497;-0.42445499109102747;-0.4244549998775875;0.6859671528489942;0.3677013444089511;0.7782239830845339
37.906299;1.0488299877073939;0.7917300057303797;0.7547019551489954;-0.44272427687721727;-0.4220836146969214;1.0390100363854842;10.000281669068539;0.7126800658664;-0.4244549912673989;-0.42445500030634253;0.685967599743277;0.36770165818908634;0.7782250251484452
37.916299;1.048829025194294;0.7917325120072328;0.7547041319963343;-0.4427242768132591;-0.42208361427614705;1.039010401847725;10.000285084105059;0.7126781937724465;-0.42445499144198884;-0.42445500073061154;0.6859681105788638;0.36770194512618415;0.778226091828342
37.926299;1.0488280745659906;0.7917349662607389;0.7547063889071363;-0.4427242767474191;-0.4220836138423377;1.0390107764373706;10.000288359526527;0.7126763606554416;-0.424454991614409;-0.42445500115028206;0.6859686841294934;0.36770220530709596;0.7782271783091539
37.936299;1.0488271374520586;0.7917373629894394;0.7547087183430575;-0.4427242766793148;-0.42208361339760203;1.0390111655475174;10.000291524864801;0.7126745714670535;-0.4244549917843444;-0.4244550015649608;0.6859693171547987;0.36770243911748773;0.778228278845531
37.946299;1.0488262159926791;0.7917396975168823;0.7547111136750277;-0.44272427660840097;-0.42208361294414065;1.0390115742089738;10.000294612692665;0.712672830228878;-0.4244549919515203;-0.4244550019741538;0.6859700045610858;0.3677026476619557;0.778229387501188
37.956299;1.0488253135681678;0.791741965732206;0.7547135690478851;-0.4427242765339696;-0.4220836124839916;1.0390120066916266;10.00029765405697;0.7126711392230904;-0.42445499211560755;-0.4244550023777178;0.685970740032742;0.3677028329086393;0.7782304992869788
37.966299;1.0488234687799394;0.7917435447054606;0.7547161832344321;-0.4427236731151793;-0.422083425452941;1.0390124660329396;10.000300674823018;0.7126694991515201;-0.4244549922761288;-0.42445500277600856;0.6859715166283374;0.3677029973807977;0.7782316112326977
37.976299;1.048822617664316;0.7917456711524987;0.7547187420995992;-0.4427236730311188;-0.422083424985314;1.039012953511844;10.00030369557442;0.7126679103570492;-0.4244549924325691;-0.42445500316967777;0.6859723272975258;0.36770314382656955;0.7782327227031467
37.986299;1.0488217983392567;0.7917477236196874;0.754721344798859;-0.4427236729409481;-0.42208342451730413;1.0390134688604027;10.000306728828095;0.7126663735745523;-0.42445499258457153;-0.424455003559427;0.6859731653935184;0.3677032750500234;0.7782338345611364
37.996299;1.0488210147446648;0.791749699890554;0.7547239865892003;-0.4427236728441012;-0.42208342405151533;1.0390140114167885;10.00030977506347;0.7126648896932665;-0.4244549927319073;-0.42445500394589253;0.685974024949905;0.3677033938844833;0.7782349480275609
38.006299;1.0488202713651076;0.7917515976349364;0.7547266627143936;-0.4427236727402973;-0.42208342359084317;1.0390145812293452;10.000312822494939;0.7126634596066074;-0.4244549928741786;-0.4244550043296164;0.6859749007544967;0.367703503227097;0.7782360641361066
38.016299;1.0488195726687348;0.7917537164339596;0.7547296560544018;-0.44272479822259514;-0.4220844962554261;1.0390151793620372;10.000315848220023;0.7126620843406604;-0.424454993010654;-0.42445500471112596;0.6859757883634588;0.36770360605462316;0.7782371834982559
38.026299;1.0488189221435973;0.7917554483389501;0.7547323849396993;-0.442724798103758;-0.4220844958145135;1.0390158077343432;10.00031882384008;0.7126607647601796;-0.42445499314049445;-0.42445500509103845;0.6859766838091896;0.36770370549228704;0.7782383063228178
38.036299;1.0488183223955265;0.791757090844317;0.7547351318266989;-0.4427247979762156;-0.4220844953878365;1.0390164685711172;10.000321722027168;0.7126595009764931;-0.4244549932631405;-0.4244550054698888;0.6859775829462824;0.3677038048273529;0.7782394329736237
38.046299;1.048817776068551;0.7917586389136638;0.7547378911564018;-0.4427247978389912;-0.4220844949774402;1.039017163732467;10.000324518040511;0.7126582921788225;-0.42445499337853354;-0.4244550058478537;0.6859784810014627;0.36770390735340724;0.7782405644862553
38.056299;1.048817286075757;0.7917600877863651;0.7547406577902186;-0.4427247976912525;-0.4220844945846939;1.039017894675479;10.000327194620597;0.7126571370012602;-0.4244549934869665;-0.42445500622482996;0.6859793729211587;0.36770401621343285;0.7782417023321783
38.066299;1.048816854856784;0.7917614339543797;0.7547434275045467;-0.44272479753225175;-0.422084494210474;1.0390186627618134;10.000329747428973;0.7126560337362385;-0.42445499358877703;-0.42445500660072794;0.6859802541858164;0.3677041341866663;0.7782428479256741
38.076299;1.0488164837281084;0.7917626760083332;0.7547461971116911;-0.4427247973613174;-0.4220844938554077;1.0390194692496022;10.000332178121155;0.7126549801176668;-0.4244549936842842;-0.4244550069756349;0.6859811210978563;0.3677042634386801;0.7782440025101975
38.086299;1.0488161725415976;0.7917638144668155;0.7547489638650892;-0.4427247971781665;-0.42208449352023125;1.03902031484913;10.000334480996072;0.7126539732425518;-0.42445499377386103;-0.42445500734984876;0.6859819705224228;0.36770440570152974;0.7782451670806899
38.096299;1.0488159190680042;0.7917648510167148;0.754751724545719;-0.4427247969831961;-0.42208449320603497;1.0390211991814977;10.000336638702473;0.712653009715186;-0.42445499385787777;-0.42445500772380823;0.6859828001506395;0.36770456281452923;0.7782463422609969
38.106299;1.0488157185030773;0.7917657880701509;0.7547544751428923;-0.4427247967773343;-0.42208449291407146;1.0390221207522252;10.000338630232804;0.7126520858103579;-0.42445499393662534;-0.42445500809801157;0.6859836092547636;0.3677047370039922;0.7782475284668496
38.116299;1.0488155639835566;0.7917666289128857;0.7547572116798306;-0.44272479656163544;-0.42208449264528625;1.0390230773294322;10.000340444520129;0.7126511978817909;-0.42445499401033315;-0.4244550084730185;0.6859843988441583;0.367705930676788;0.7782491985661771
38.126299;1.0488154476658793;0.7917673778950446;0.7547599310910752;-0.4427247963370826;-0.42208449240014234;1.0390230663330489;10.000342089561437;0.7126503426014167;-0.4244549940791679;-0.4244550088494608;0.6859851712526225;0.36770614592740974;0.7782504081281317
38.136299;1.0488153610920778;0.7917680401479081;0.7547626310971698;-0.4427247961046336;-0.42208449217882515;1.0390240853291643;10.000343586620215;0.7126495169015274;-0.4244549941432711;-0.4244550092281045;0.6859859298113857;0.3677063841678981;0.7782516293246814
38.146299;1.0488152947329399;0.7917686210871797;0.7547653100458803;-0.4427247958653699;-0.422084491981312;1.0390251325913884;10.000344955437136;0.7126487185169028;-0.4244549942029532;-0.42445500960996996;0.6859866784018669;0.36770664617965393;0.7782528609007223
38.156299;1.0488152377375746;0.7917691261012494;0.7547679671797088;-0.4427247956206789;-0.4220844918072487;1.0390262072640841;10.00034620511651;0.7126479467952035;-0.42445499425885075;-0.42445500999639785;0.6859874204350946;0.3677069324231775;0.7782541008368993
38.166299;1.0488151787953965;0.7917695603120988;0.7547706024341577;-0.44272479537229326;-0.42208449165594947;1.0390273089707742;10.000347333783536;0.7126472026584484;-0.42445499431189604;-0.4244550103890236;0.6859881578093815;0.36770724321065096;0.7782553470722956
38.176299;1.0488151075282999;0.7917699281272849;0.7547732156692288;-0.4427247951222051;-0.4220844915265266;1.039028437687753;10.000348337360315;0.7126464879246995;-0.424454994363162;-0.4244550107895482;0.6859888909146854;0.3677075785595638;0.7782565981217503
38.186299;1.048815014957072;0.7917702330135727;0.7547758056553745;-0.4427247948726265;-0.4220844914180732;1.0390295939304839;10.000349220429433;0.7126458046317887;-0.4244549944137527;-0.4244550111993289;0.6859896195056765;0.3677079380559216;0.7782578532493865
38.196299;1.048814892944721;0.7917704782045732;0.7547783691900128;-0.4427247946258655;-0.4220844913297335;1.0390307781739136;10.000349995695966;0.7126451543847137;-0.4244549944647801;-0.42445501161912025;0.6859903434039167;0.36770832107407503;0.7782591124411167
38.206299;1.0488147337951563;0.7917706676381852;0.7547809011731536;-0.44272479438406964;-0.4220844912605229;1.0390319898840268;10.000350674826967;0.7126445378288012;-0.4244549945171839;-0.4244550120490992;0.6859910627992443;0.3677087271076558;0.7782603764148109
38.216299;1.0488145311742245;0.7917708059050566;0.7547833955254462;-0.44272479414916677;-0.4220844912091686;1.0390332272526124;10.000351261383003;0.7126439544174252;-0.424454994571581;-0.4244550124890422;0.6859917782327662;0.3677091558683426;0.7782616463415014
38.226299;1.0488142814038348;0.791770897755142;0.7547858460618814;-0.4427247939230364;-0.42208449117423286;1.0390344874832995;10.000351748036783;0.7126434026784457;-0.42445499462846487;-0.42445501293853877;0.6859924901928519;0.3677096071494966;0.7782629230663332
38.236299;1.048813983328382;0.791770948164521;0.7547882470480347;-0.44272479370759493;-0.42208449115440133;1.0390357668169161;10.000352119279675;0.7126428811542277;-0.42445499468838227;-0.42445501339710145;0.6859931988493496;0.3677100805576616;0.7782642063871981
38.246299;1.048813637800825;0.7917709625017323;0.7547905932508823;-0.4427247935047256;-0.4220844911486304;1.0390370601129701;10.00035236276099;0.7126423891333059;-0.42445499475184634;-0.42445501386411655;0.6859939042671753;0.3677105752520629;0.7782654950264577
38.256299;1.0488132478048224;0.7917709462203999;0.7547928795305827;-0.4427247933161492;-0.4220844911559398;1.039038361084863;10.000352480432898;0.7126419265568463;-0.4244549948192425;-0.42445501433878224;0.685994606492477;0.3677110899078584;0.7782667871882298
38.266299;1.04881281803296;0.7917712064900894;0.7547953888561872;-0.4427259187366452;-0.42208556429208244;1.039039663560883;10.00035248721728;0.7126414936645254;-0.4244549948907876;-0.4244550148201784;0.685995305251454;0.3677116228990391;0.7782680812173295
38.276299;1.0488123536386558;0.7917711430898678;0.7547975405351552;-0.44272591858068444;-0.4220855643216395;1.0390409622635064;10.000352403808723;0.7126410906548777;-0.42445499496656025;-0.4244550153073171;0.6859959998898617;0.3677121722981581;0.778269375854787
38.286299;1.0488118593396147;0.7917710614269059;0.754799619052725;-0.44272591844245096;-0.4220855643598836;1.0390422527461962;10.000352252337326;0.7126407175205113;-0.4244549950467258;-0.42445501579898165;0.6859966897576004;0.36771273546822125;0.7782706699008792
38.296299;1.0488113395520702;0.7917709646037375;0.7548016215075377;-0.4427259183225228;-0.42208556440487016;1.0390435316381135;10.000352049949948;0.712640374083937;-0.42445499513172386;-0.42445501629361315;0.6859973745792592;0.36771330874666924;0.7782719617419585
38.306299;1.0488107988296198;0.7917708562950214;0.7548035452400491;-0.442725918221143;-0.42208556445460993;1.0390447968718557;10.000351799354188;0.7126400597312722;-0.4244549952220819;-0.4244550167894985;0.685998054611858;0.3677138877616313;0.7782732491795523
38.316299;1.0488102418687808;0.7917707406702634;0.7548053878511967;-0.44272591813808915;-0.4220855645074537;1.0390460470211542;10.000351483877761;0.7126397731075589;-0.4244549953181995;-0.4244550172850264;0.6859987305723032;0.36771446807917224;0.7782745297695692
38.326299;1.0488096734049255;0.7917706217477165;0.7548071475873452;-0.4427259180726066;-0.42208556456234075;1.0390472804376476;10.000351069500438;0.7126395126345475;-0.4244549954205428;-0.4244550177787088;0.685999403568795;0.36771504562139645;0.7782758013474588
38.336299;1.0488090981699607;0.7917705032100566;0.7548088236095694;-0.442725918023524;-0.4220855646189674;1.0390484951008974;10.000350507855932;0.7126392773224162;-0.42445499552986665;-0.42445501826900844;0.6860000753821595;0.3677156168320592;0.7782770619337868
38.346299;1.0488085206577495;0.7917703888687171;0.7548104158301608;-0.4427259179895981;-0.42208556467776376;1.0390496890831038;10.000349739451686;0.71263906679656;-0.4244549956470674;-0.42445501875422986;0.6860007485989494;0.36771617860950984;0.7782783094530416
38.356299;1.0488079449079886;0.7917702829409262;0.7548119244397267;-0.4427259179699549;-0.42208556473955966;1.0390508612195066;10.000348703193167;0.7126388810871729;-0.4244549957728881;-0.4244550192325388;0.6860014262503213;0.3677167279248589;0.7782795421837632
38.366299;1.0488073747214361;0.7917701896724968;0.7548133496176326;-0.44272591796429905;-0.4220855648054017;1.039052011363265;10.000347343709013;0.7126387206383076;-0.42445499590778357;-0.42445501970193705;0.6860021113717663;0.36771726151239337;0.7782807593030152
38.376299;1.048806814215592;0.7917701124756397;0.754814691526289;-0.44272591797271604;-0.4220855648767151;1.0390531395163283;10.000345606583709;0.7126385858833195;-0.4244549960519482;-0.42445502016018616;0.6860028066721255;0.3677177759352198;0.7782819608026512
38.386299;1.0488062682283503;0.7917700534337424;0.754815950538286;-0.44272591799528316;-0.4220855649553519;1.0390542445840993;10.000343435207135;0.7126384766455283;-0.42445499620532434;-0.4244550206048901;0.6860035144160673;0.3677182678045011;0.7782831473010052
38.396299;1.0488057422561192;0.79177001388533;0.7548171274399381;-0.44272591803178984;-0.42208556504320754;1.0390553241596914;10.000340777740638;0.7126383920344739;-0.42445499636764916;-0.424455021033696;0.6860042362743756;0.36771973402157265;0.7782847923446573
38.406299;1.0488052418961948;0.7917699954227603;0.7548182230637804;-0.44272591808168543;-0.4220855651416795;1.0390563751327249;10.000337591236894;0.7126383307215924;-0.42445499653859403;-0.42445502144438846;0.6860049728505963;0.3677201720612447;0.7782859522208493
38.416299;1.048804771864365;0.7917700002573957;0.7548192380483008;-0.44272591814419093;-0.42208556525154317;1.0390573942409043;10.000333836849844;0.7126382912437373;-0.42445499671776665;-0.4244550218349571;0.6860057236630654;0.3677205801420716;0.778287099742118
38.426299;1.0488043348644394;0.7917700308984481;0.7548201736169682;-0.44272591821841284;-0.4220855653733613;1.0390583783850196;10.00032947503154;0.7126382722017933;-0.4244549969045151;-0.42445502220370873;0.6860064879278757;0.36772095709632446;0.7782882345514289
38.436299;1.0488039313704893;0.7917700897851351;0.7548210323620965;-0.44272591830345676;-0.42208556550792986;1.0390593247669309;10.000324466083319;0.7126382724523175;-0.4244549970978152;-0.42445502254931655;0.6860072650275595;0.3677213020404917;0.7782893556884932
38.446299;1.0488035612723159;0.7917701793431656;0.754821817960346;-0.44272591839855413;-0.4220855656562993;1.0390602311102226;10.000318771858975;0.7126382910687892;-0.4244549972964298;-0.424455022870849;0.6860080541751972;0.3677216141418663;0.7782904613622532
38.456299;1.0488032258358744;0.7917703023161772;0.754822534407477;-0.4427259185029829;-0.42208556581948653;1.039061096086507;10.000312358462612;0.7126383269560104;-0.4244549974991222;-0.4244550231677986;0.6860088541298849;0.3677218926817259;0.7782915487177181
38.466299;1.0488029278414628;0.7917704615857155;0.7548231856076502;-0.4427259186158202;-0.4220855659983456;1.0390619193473283;10.00030520048117;0.7126383787212125;-0.42445499770470857;-0.42445502344007124;0.6860096633801228;0.36772213731235137;0.7782926140649337
38.476299;1.0488026705767801;0.7917706591585092;0.7548237754249357;-0.442725918735815;-0.42208556619370424;1.039062700707718;10.000297280586295;0.7126384449311436;-0.42445499791197183;-0.42445502368787125;0.6860104803775599;0.36772234801450837;0.7782936534325451
38.486299;1.0488024573095105;0.7917708954254035;0.7548243079394498;-0.4427259188614219;-0.42208556640645517;1.039063438919084;10.000288588912634;0.7126385242834808;-0.42445499811957454;-0.4244550239114332;0.6860113036759327;0.3677225246343746;0.7782946631195847
38.496299;1.0488022912960333;0.7917711696126819;0.7548247874611164;-0.44272591899099045;-0.42208556663745206;1.0390641310864295;10.000279128544395;0.7126386155614528;-0.42445499832618555;-0.4244550241108256;0.6860121320707169;0.36772266663006575;0.7782956401719336
38.506299;1.0488021756614168;0.7917714805829371;0.754825218218405;-0.44272591912294457;-0.42208556688742754;1.039064773197615;10.000268919333413;0.7126387171745311;-0.4244549985306564;-0.42445502428590376;0.686012964525164;0.3677227733452944;0.7782965829351752
38.516299;1.0488021132960643;0.7917721289894273;0.754825892136725;-0.4427270448490833;-0.4220866402740939;1.0390653609136156;10.000257997030317;0.7126388263178534;-0.4244549987319211;-0.42445502443629957;0.6860137996239875;0.36772284440752806;0.7782974915170147
38.526299;1.048801141511022;0.7917718887732136;0.7548263407612409;-0.44272644163787755;-0.42208645399766104;1.0390658898425353;10.000246411837376;0.712638938810677;-0.42445499892876626;-0.4244550245616256;0.6860146350485259;0.36772287983272545;0.7782983678175448
38.536299;1.0488011956770165;0.7917722988138037;0.7548266464192233;-0.4427264417677612;-0.42208645430937775;1.039066355795877;10.000234226663437;0.712639050115577;-0.42445499911973655;-0.42445502466188006;0.6860154680857954;0.36772287984227314;0.7782992149570902
38.546299;1.048801313750811;0.7917727378601807;0.7548269158223105;-0.4427264418936724;-0.42208645464323713;1.0390667554745945;10.000221516811326;0.712639156357965;-0.42445499930336317;-0.4244550247376686;0.6860162966253808;0.3677228446874703;0.778300036340793
38.556299;1.0488014983194645;0.7917732047368039;0.7548271507659724;-0.4427264420139113;-0.4220864550000461;1.0390670867492864;10.000208370415177;0.7126392544561817;-0.4244549994786961;-0.4244550247900793;0.6860171190482725;0.36772277458670966;0.7783008350392703
38.566299;1.0488017501572002;0.7917736981670274;0.7548273526167041;-0.44272644212730466;-0.42208645538091316;1.0390673481933497;10.0001948833925;0.7126393419907727;-0.42445499964560796;-0.4244550248204537;0.6860179334429226;0.3677226697044263;0.77830161343017
38.576299;1.0488020683317245;0.7917742161479284;0.7548275222540195;-0.4427264422333916;-0.4220864557872029;1.0390675385781778;10.000181151094232;0.7126394173421973;-0.4244549998045366;-0.424455024830245;0.6860187373248922;0.36772253018817613;0.7783023730275055
38.586299;1.0488024512817584;0.7917747558649485;0.7548276599673698;-0.4427264423323043;-0.42208645622034585;1.0390676564840688;10.000167262275474;0.7126394797401242;-0.424454999956083;-0.4244550248208971;0.6860195274360688;0.3677223561632958;0.778303115216325
38.596299;1.0488028984812405;0.7917753142813706;0.7548277656981263;-0.44272644242471826;-0.4220864566815228;1.0390676997665107;10.000153291549848;0.7126395290693934;-0.4244550001008476;-0.42445502479386454;0.6860202995933039;0.3677221475571166;0.7783038420305586
38.606299;1.048803411036956;0.7917758885239291;0.7548278393614961;-0.44272644251170573;-0.4220864571713035;1.0390676650577313;10.000139290683185;0.7126395655259042;-0.42445500023942756;-0.4244550247508334;0.6860210492391964;0.36772190392155896;0.7783045555851299
38.616299;1.0488039907100526;0.7917764756065248;0.754827881159698;-0.4427264425943479;-0.4220864576895311;1.0390675477175089;10.000125284254478;0.7126395892679687;-0.4244550003724961;-0.42445502469375657;0.6860217720635591;0.36772162449046536;0.778305257184834
38.626299;1.0488046387422056;0.7917770720159639;0.7548278919899589;-0.44272644267334726;-0.42208645823552515;1.0390673423014056;10.000111271028953;0.7126396003560199;-0.4244550005009209;-0.42445502462462165;0.6860224641380208;0.36772130839265793;0.7783059473259866
38.636299;1.048805355706403;0.7917776740280078;0.7548278734309708;-0.4427264427488464;-0.4220864588082907;1.039067043738607;10.000097232611553;0.7126395988843731;-0.4244550006258618;-0.4244550245453381;0.6860241221416111;0.3677209547696379;0.7783075072814905
38.646299;1.048806142344926;0.7917782786770188;0.7548278271257222;-0.442726442820496;-0.42208645940660344;1.0390666489118399;10.000083144650613;0.7126395848403149;-0.4244550007487398;-0.4244550244577469;0.6860247436814457;0.36772056271575093;0.7783081734041662
38.656299;1.048807000388506;0.7917788840296537;0.7548277546465055;-0.44272644288765983;-0.42208646002908495;1.0390661570499038;10.000068983801063;0.7126395576436606;-0.42445500087089866;-0.4244550243635268;0.6860253272540064;0.36772013132439757;0.7783088255674028
38.666299;1.0488079323081165;0.7917794886698795;0.7548276579967825;-0.44272644294960645;-0.42208646067422845;1.0390655686220043;10.000054733416128;0.7126395162283891;-0.42445500099323574;-0.42445502426409815;0.6860258722097478;0.36771966006585194;0.7783094623779908
38.676299;1.0488089404433094;0.7917800915721649;0.7548275395771344;-0.44272644300566233;-0.4220864613404079;1.0390648844302817;10.000040389580047;0.7126394600172067;-0.42445500111616535;-0.4244550241606041;0.686026378933872;0.3677191489414676;0.7783100830709158
38.686299;1.0488100267948888;0.7917806923368067;0.754827401817433;-0.4427264430552014;-0.4220864620258786;1.0390631054096857;10.000025960545104;0.7126393897014083;-0.42445500123971097;-0.42445502405391733;0.6860268486048685;0.36771859809310864;0.778310687776016
38.696299;1.048811193276665;0.7917812911692026;0.7548272474243201;-0.4427264430974339;-0.4220864627286884;1.039062232190602;10.000011456963154;0.7126393072070168;-0.4244550013636507;-0.42445502394468343;0.686027282545843;0.3677190075284611;0.7783117500533209
38.706299;1.0488124417482976;0.7917818884668385;0.7548270798425809;-0.4427264431313801;-0.4220864634467516;1.0390612648317916;9.999996885352466;0.7126392152733121;-0.4244550014878005;-0.42445502383333916;0.6860276820419858;0.36771837709962885;0.7783123265919412
38.716299;1.048813773872927;0.7917824842388835;0.754826903234321;-0.44272644315609544;-0.4220864641781363;1.039060203601937;9.999982251400152;0.7126391170317317;-0.4244550016121753;-0.42445502372008254;0.6860280487739434;0.36771770634982764;0.7783128905447005
38.726299;1.048815190812683;0.7917830779957206;0.7548267221758902;-0.4427264431707843;-0.422086464921192;1.039059049765947;9.999967561175225;0.7126390156523421;-0.42445500173691586;-0.42445502360487053;0.6860283851714924;0.3677169944461578;0.7783134415970341
38.736299;1.0488166930265783;0.7917836690743254;0.754826541180383;-0.4427264431748332;-0.42208646567443425;1.0390578050072072;9.999952818094444;0.7126389142028181;-0.42445500186224117;-0.4244550234874898;0.6860286941833419;0.3677162403276541;0.7783139790646535
38.746299;1.0488182802143575;0.7917842567189718;0.7548263641386449;-0.4427264431679151;-0.42208646643634373;1.0390564702550862;9.999938023276375;0.7126388160704791;-0.42445500198852504;-0.4244550233677307;0.6860289786607444;0.3677154427126028;0.7783145024831737
38.756299;1.0488199511296517;0.7917848400064214;0.7548261942921343;-0.4427264431499736;-0.4220864672051903;1.0390550457530265;9.999923177759623;0.712638725263806;-0.4244550021162421;-0.42445502324554746;0.6860292408787553;0.36771460000329254;0.7783150114951753
38.766299;1.0488217034796694;0.7917854178113339;0.7548260345433556;-0.4427264431210507;-0.4220864679788945;1.0390535322350731;9.999908287301823;0.7126386458323587;-0.42445500224565164;-0.4244550231210886;0.6860294823922811;0.36771371059503777;0.7783155057072025
38.776299;1.0488235343683514;0.7917862909588872;0.7548261755610907;-0.44272756867341184;-0.42208754187189584;1.0390519314268294;9.999893371801008;0.7126385812628725;-0.4244550023764445;-0.42445502299466137;0.6860297041469986;0.36771277362642446;0.7783159850033315
38.786299;1.0488254414384592;0.791786853912426;0.7548260435192667;-0.44272756862256507;-0.42208754264776616;1.039050245326049;9.999878469934236;0.712638534291661;-0.424455002507623;-0.42445502286652004;0.6860299067752706;0.367711789566958;0.7783164496573112
38.796299;1.0488274238132138;0.7917874082360131;0.7548259288841818;-0.442727568560415;-0.4220875434207333;1.0390484752752878;9.999863631943438;0.712638506874625;-0.4244550026378004;-0.4244550227364213;0.6860300907950683;0.3677107602195555;0.7783169000749718
38.806299;1.048829481944645;0.7917879541610667;0.754825834324027;-0.44272756848636835;-0.4220875441879748;1.0390466216526058;9.999848911449256;0.7126385006277969;-0.4244550027658506;-0.42445502260338236;0.686030256200646;0.3677096883874409;0.7783173369124043
38.816299;1.0488316168455485;0.7917884927650051;0.7548257626449838;-0.4427275683998097;-0.422087544946623;1.0390446840391796;9.999834364226805;0.7126385172101081;-0.4244550028913114;-0.4244550224659292;0.6860304017932789;0.367708577635057;0.7783177615421996
38.826299;1.0488338292818487;0.7917890256624244;0.7548257164660227;-0.44272756830036325;-0.4220875456941658;1.0390426613670247;9.999820042964569;0.7126385580444738;-0.42445500301406336;-0.42445502232246524;0.6860305254158221;0.36770743206450945;0.7783181760603495
38.836299;1.048836119110791;0.7917895546417729;0.7548256976977312;-0.4427275681880434;-0.4220875464286911;1.0390405519450696;9.999805988857158;0.7126386242548377;-0.4244550031337983;-0.42445502217143316;0.6860306250023632;0.36770625595534717;0.7783185826716837
38.846299;1.048838484932603;0.7917900817639957;0.7548257068243381;-0.4427275680633886;-0.4220875471489008;1.0390383538784242;9.999792235964808;0.7126387171900741;-0.4244550032500073;-0.4244550220112466;0.6860306992825621;0.3677050535938939;0.7783189833246115
38.856299;1.0488409243025305;0.7917906094955409;0.7548257427824493;-0.4427275679274471;-0.4220875478540952;1.0390360660901146;9.999778822395099;0.7126388387899066;-0.424455003362265;-0.424455021840096;0.6860307477834744;0.3677038295382647;0.7783193796856077
38.866299;1.0488434346707616;0.79179114044546;0.7548258039169847;-0.4427275677814382;-0.4220875485441514;1.0390336889646377;9.999765793684595;0.7126389914008148;-0.42445500347020126;-0.42445502165589005;0.6860307702359151;0.36770258891798635;0.7783197723657365
38.876299;1.048846014029552;0.7917916772337057;0.7548258889781027;-0.44272756762640225;-0.4220875492193233;1.0390312237125194;9.999753202225147;0.7126391771948846;-0.42445500357318533;-0.42445502145634145;0.6860307657592223;0.36770133718800907;0.7783201599023467
38.886299;1.0488486604216547;0.7917922228218365;0.7548259973472897;-0.44272756746327335;-0.42208754987983066;1.0390286711541405;9.999741104558211;0.7126393979497766;-0.424455003670187;-0.42445502123913503;0.6860307327704441;0.3677000796091476;0.7783205390334761
38.896299;1.0488513713572964;0.791792780759841;0.7548261288162924;-0.4427275672932575;-0.42208755052552877;1.0390260314459323;9.99972955235767;0.7126396556044932;-0.4244550037599943;-0.4244550210022708;0.6860306696603768;0.36769882117437214;0.7783209061062157
38.906299;1.048854143846119;0.7917933550340217;0.7548262831961088;-0.442727567117929;-0.4220875511558435;1.039023305007555;9.999718583442217;0.7126399527359106;-0.4244550038415174;-0.42445502074426805;0.6860305754408044;0.36769756669921794;0.7783212582710468
38.916299;1.048856974298199;0.7917939497551849;0.7548264599321864;-0.4427275669388216;-0.4220875517697862;1.0390204934230947;9.999708217289294;0.7126402926893658;-0.42445500391388846;-0.4244550204640002;0.6860304500852854;0.36769632049845274;0.7783215936753745
38.926299;1.0488598579519761;0.7917945687765896;0.7548266581246271;-0.44272756675690567;-0.4220875523659859;1.0390175995608109;9.999698450725166;0.7126406795823814;-0.42445500397634134;-0.42445502016057196;0.6860302944302732;0.3676950860819861;0.7783219109552011
38.936299;1.048862788423211;0.7917952153077289;0.754826876902755;-0.4427275665722886;-0.4220875529429412;1.0390146271948928;9.999689253791368;0.712641117650133;-0.42445500402800646;-0.42445501983341427;0.686030109788641;0.3676938663633909;0.7783222086535053
38.946299;1.0488657579050813;0.7917958916636354;0.7548271153176984;-0.44272756638435384;-0.42208755349938537;1.039011580664034;9.999680570549643;0.7126416104421973;-0.42445500406787207;-0.4244550194822959;0.6860298979074189;0.36769266411030954;0.7783224848631181
38.956299;1.0488687577856992;0.7917965992423542;0.7548273718107651;-0.4427275661924491;-0.42208755403441844;1.0390084647580862;9.999672327949641;0.7126421607426935;-0.4244550040950451;-0.4244550191072012;0.686029661369987;0.36769148214650815;0.7783227370544494
38.966299;1.0488717791676068;0.7917973387383472;0.7548276443968662;-0.44272756599656543;-0.42208755454735963;1.0390052842586497;9.999664451065467;0.7126427705051643;-0.4244550041090296;-0.4244550187082193;0.6860294038999183;0.3676903231755254;0.7783229622971198
38.976299;1.0488748133396897;0.7917981104666073;0.7548279310049391;-0.44272756579735156;-0.42208755503756934;1.0390020433040215;9.999656876630807;0.712643440257451;-0.42445500410981335;-0.4244550182854609;0.6860291302329022;0.3676891894697327;0.7783231580700867
38.986299;1.0488778520736945;0.7917989146789624;0.7548282287314552;-0.44272756559569076;-0.42208755550445604;1.0389987457415546;9.999649557783064;0.7126441684713178;-0.4244550040977815;-0.42445501783898915;0.6860288456490538;0.3676880826971167;0.7783233226330128
38.996299;1.0488808874607785;0.7917997518120667;0.7548285329710928;-0.4427275653923677;-0.4220875559476388;1.0389953960743414;9.999642459978638;0.7126449516150114;-0.42445500407353615;-0.424455017368848;0.6860285551839835;0.3676870040489738;0.7783234545413833
39.006299;1.0488839120028275;0.7918006225258393;0.7548288376687667;-0.44272756518797135;-0.4220875563670467;1.0389919997482362;9.999635552546865;0.7126457852491987;-0.4244550040378215;-0.4244550168752252;0.6860282629417008;0.36768695452378813;0.7783240252139979
39.016299;1.0488869194304453;0.7918015272583973;0.7548291360741838;-0.4427275649829594;-0.422087556762855;1.0389885627695652;9.99962880209936;0.7126466652348187;-0.4244550039916614;-0.4244550163586714;0.6860279723230852;0.36768593516244663;0.7783240902834094
39.026299;1.0488899055190493;0.79180246564167;0.7548294211083822;-0.4427275647777865;-0.42208755713535395;1.0389850911772307;9.999622173757707;0.7126475880412153;-0.42445500393651114;-0.4244550158201708;0.6860276870051173;0.3676849471914748;0.7783241242019828
39.036299;1.0488928680428704;0.7918034364933852;0.7548296853853971;-0.44272756457306195;-0.422087557484713;1.0389815907188626;9.99961563643988;0.7126485506448548;-0.424455003874179;-0.4244550152608724;0.6860274118789921;0.3676839918579235;0.7783241295623975
39.046299;1.0488958056836273;0.7918047402024259;0.7548302090461891;-0.4427286899619024;-0.42208863092761906;1.0389780670615836;9.999609164798459;0.7126495505894409;-0.42445500380666484;-0.4244550146817406;0.6860271533438583;0.3676830701153956;0.778324108606181
39.056299;1.0488987168466288;0.7918057698724865;0.7548304072894428;-0.44272868976108043;-0.4220886312298758;1.0389745265404076;9.999602742799718;0.7126505857975959;-0.4244550037360442;-0.42445501408351377;0.6860269186365041;0.36768218267024394;0.7783240632465914
39.066299;1.0489015992993607;0.7918068241274624;0.754830559414459;-0.44272868956423506;-0.4220886315082162;1.038970976792861;9.999596365024649;0.7126516541013194;-0.4244550036642768;-0.42445501346692605;0.6860267147572815;0.36768133021748867;0.7783239955491253
39.076299;1.0489044503243814;0.7918078987884428;0.7548306573772418;-0.4427286893726789;-0.4220886317626153;1.0389674264732625;9.999590027716057;0.7126527531046384;-0.4244550035929863;-0.4244550128329746;0.6860265477643174;0.3676805133785941;0.7783239079888085
39.086299;1.0489072668173611;0.7918089893623566;0.7548306941093189;-0.44272868918741787;-0.4220886319928214;1.0389638843331754;9.999583728444836;0.7126538800801663;-0.42445500352329857;-0.42445501218303083;0.686026422519902;0.3676797324048414;0.7783238036227874
39.096299;1.0489100449761182;0.7918100912762125;0.7548306632769709;-0.4427286890092692;-0.42208863219832504;1.0389603589836074;9.999577479584723;0.7126550313151475;-0.4244550034557549;-0.42445501151865667;0.6860263428701261;0.3676789870859344;0.7783236864260363
39.106299;1.048912780090974;0.7918112003078545;0.75483055928367;-0.4427286888390008;-0.42208863237854455;1.038956859454519;9.999571309651072;0.7126562016292248;-0.4244550033903855;-0.42445501084134224;0.686026311849338;0.3676782770291783;0.7783235611169826
39.116299;1.0489145014621934;0.7918116932479514;0.7548304817942891;-0.4427280853316703;-0.42208844596574807;1.038953395364596;9.999565249763016;0.712657384807472;-0.4244550033268929;-0.42445501015242;0.6860263312650187;0.3676776019982693;0.7783234321859186
39.126299;1.04891713650975;0.7918128059416629;0.7548302180881139;-0.4427280851786626;-0.422088446094034;1.0389499764368861;9.999559323298934;0.7126585743409225;-0.4244550032648176;-0.4244550094531198;0.6860264011921653;0.36767696189095017;0.7783233030313079
39.136299;1.0489197162846673;0.7918139158259744;0.7548298686647279;-0.4427280850342613;-0.4220884461957611;1.0389466115104737;9.999553538866556;0.712659763751116;-0.4244550032037107;-0.4244550087448009;0.6860265201334311;0.36767635636534657;0.7783231757325834
39.146299;1.0489222386026171;0.7918150194847797;0.7548294302944584;-0.44272808489791504;-0.4220884462702008;1.0389433073065024;9.999547883226178;0.7126609465894544;-0.4244550031433223;-0.4244550080293482;0.6860266856535603;0.367675784694496;0.7783230512607251
39.156299;1.0489247013717182;0.7918161126190029;0.754828900986288;-0.4427280847688925;-0.4220884463163578;1.0389400682249461;9.999542325466688;0.7126621166477918;-0.42445500308359957;-0.4244550073093445;0.6860268950341674;0.36767524603154683;0.7783229302186723
39.166299;1.0489271018702417;0.7918171897028813;0.7548282799325191;-0.4427280846464896;-0.4220884463332656;1.0389368973676183;9.999536834127996;0.7126632688049584;-0.424455003024312;-0.42445500658778695;0.686027145506218;0.36767473960664043;0.778322813920875
39.176299;1.048929437475583;0.7918182437684022;0.754827566918177;-0.4427280845300828;-0.42208844632016507;1.0389337974130661;9.99953139114134;0.7126643999177888;-0.4244550029646747;-0.42445500586759216;0.6860274340666633;0.36767426478027176;0.778322704884835
39.186299;1.0489317061379069;0.7918192670037784;0.7548267621351176;-0.4427280844191736;-0.42208844627652176;1.038930770712933;9.99952599456069;0.7126655087535506;-0.42445500290354193;-0.4244550051512639;0.686027757210257;0.36767382109247526;0.7783226067016176
39.196299;1.048933905243159;0.7918202520260185;0.7548258665593633;-0.442728084313489;-0.4220884462020403;1.0389278189585018;9.999520655162076;0.712666595072116;-0.4244550028398885;-0.424455004440885;0.6860281107160907;0.36767340826279793;0.7783225241369803
39.206299;1.048936030953211;0.7918211926977347;0.7548248821521865;-0.4427280842129738;-0.42208844609676743;1.038924943066744;9.999515391394379;0.7126676585079729;-0.42445500277298703;-0.4244550037382867;0.6860284900519709;0.3676730262231483;0.7783224632193192
39.216299;1.0489380788501472;0.791822084232281;0.7548238116990498;-0.44272808411769393;-0.4220884459611931;1.0389221436819147;9.99951022452752;0.7126686977101877;-0.4244550027023735;-0.42445500304522604;0.6860288914005889;0.367672675043954;0.7783224304508878
39.226299;1.0489400445280928;0.7918229232144535;0.7548226585743765;-0.4427280840278471;-0.4220884457962674;1.0389194220443625;9.999505175591308;0.7126697103267275;-0.4244550026278059;-0.4244550023634524;0.686029312193763;0.3676723545953004;0.778322431445057
39.236299;1.0489419243685483;0.7918237076588828;0.7548214264447756;-0.4427280839438448;-0.4220884456033555;1.0389167806755635;9.999500264008727;0.7126706937045377;-0.42445500254914437;-0.4244550016946183;0.6860297508438358;0.36767206434553684;0.7783224700192888
39.246299;1.0489437165101863;0.7918244367726822;0.7548201189971027;-0.4427280838662775;-0.4220884453841014;1.0389142233121218;9.999495508265863;0.7126716453790001;-0.4244550024662661;-0.4244550010402332;0.6860302062423919;0.3676718036531133;0.778322548084656
39.256299;1.0489454205006115;0.7918251103611231;0.754818739678204;-0.44272808379577516;-0.4220884451401364;1.038911754332438;9.999490927147628;0.7126725631995133;-0.4244550023791491;-0.4244550004017487;0.6860306775662766;0.36767157218357915;0.7783226658878114
39.266299;1.0489470359125832;0.7918257281844097;0.7548172912219693;-0.4427280837329177;-0.4220884448727334;1.0389093786190464;9.999486534703372;0.7126734454853708;-0.42445500228798755;-0.4244549997806658;0.6860311645138042;0.3676713698994812;0.778322822185969
39.276299;1.0489485615260734;0.791826289602411;0.754815775307763;-0.4427280836783095;-0.42208844458270295;1.0389071015252713;9.99948233068874;0.7126742911044294;-0.42445500219319904;-0.4244549991785483;0.6860316672165305;0.36767119666983705;0.7783230144464702
39.286299;1.048949995507867;0.7918267933418464;0.7548141928910123;-0.4427280836327661;-0.42208844427055814;1.038904927750926;9.999478300151491;0.7126750991247747;-0.4244550020953009;-0.4244549985968101;0.6860321854576986;0.3676710519549809;0.7783232393791573
39.296299;1.0489513362459228;0.7918272374664392;0.754812544946319;-0.44272808359741195;-0.42208844393678185;1.038901859761936;9.999474427327096;0.7126758681761306;-0.424455001994735;-0.4244549980363836;0.6860327180310342;0.3676709346865317;0.7783234936947107
39.306299;1.0489525829212558;0.7918276199465852;0.7548108328098151;-0.4427280835735937;-0.42208844358218894;1.0388998974096042;9.999470712242362;0.7126765962587337;-0.4244550018918976;-0.42445499749758064;0.6860332629057525;0.36767084316121246;0.7783237746792846
39.316299;1.0489537351142908;0.7918279392314;0.7548090579116518;-0.44272808356269183;-0.4220884432081357;1.0388980386440163;9.999467176230437;0.7126772813666186;-0.4244550017874268;-0.42445499698031486;0.6860338179461251;0.36767077513566593;0.7783240804501419
39.326299;1.0489547925502527;0.7918284963066455;0.7548075097570117;-0.44272920915701397;-0.42208951593319155;1.03889628046754;9.999463853055413;0.7126779223077119;-0.42445500168231387;-0.42445499648453194;0.6860343814535234;0.3676717282984435;0.7783248822511397
39.336299;1.048955756192549;0.7918286857222135;0.7548056140450196;-0.4427292091751458;-0.4220895155256676;1.0388946199113134;9.99946077502816;0.7126785187157216;-0.4244550015775528;-0.42445499601043696;0.6860349522289515;0.36767170065224514;0.7783252343374223
39.346299;1.0489566292704737;0.7918288088585567;0.7548036613173857;-0.44272920920854747;-0.42208951510464204;1.0388930543503445;9.999457966152447;0.7126790701503679;-0.4244550014737844;-0.4244549955583892;0.6860355296271056;0.3676716903976858;0.7783256079873816
39.356299;1.04895741627736;0.791828866082743;0.7548016542270061;-0.4427292092571634;-0.4220895146726705;1.0388915808620256;9.999455440089907;0.71267957545019;-0.4244550013713632;-0.4244549951288219;0.68603611347263;0.36767169565672814;0.7783260015821218
39.366299;1.0489581209690495;0.791828859308901;0.7547995952635856;-0.44272920932058;-0.42208951423241137;1.0388901957695083;9.99945319510332;0.712680033035942;-0.4244550012705449;-0.42445499472232173;0.6860367034316025;0.36767171450787633;0.778326412947993
39.376299;1.0489587454586053;0.79182879149366;0.7547974869705428;-0.4427292093980945;-0.42208951378644827;1.0388888946966461;9.99945121055736;0.7126804415263733;-0.42445500117152724;-0.42445499433959305;0.6860372986923531;0.36767174523440893;0.7783268398691465
