time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.386299;1.0489592905159986;0.7918286657390738;0.7547953322512341;-0.44272920948886574;-0.42208951333736505;1.0388876726002774;9.999449454735078;0.7126807998620653;-0.4244550010745198;-0.42445499398126246;0.6860378983982147;0.367671786554944;0.7783272808539244
39.396299;1.0489597562073099;0.7918284848928092;0.7547931341354123;-0.44272920959201406;-0.4220895128878881;1.0388865242503855;9.99944789968159;0.7126811067755632;-0.42445500097979993;-0.4244549936478406;0.6860385021050603;0.3676718377764872;0.778327734946937
39.406299;1.0489601425937225;0.7918282516027333;0.7547908951218916;-0.4427292097066456;-0.422089512440815;1.0388854452545602;9.999446527016087;0.7126813602575123;-0.4244550008875148;-0.42445499333991066;0.6860391100807066;0.36767189872584133;0.7783282007647631
39.416299;1.0489604504445527;0.7918279679540996;0.7547886169304977;-0.44272920983199365;-0.4220895119988102;1.0388844329409836;9.999445321368363;0.712681557768684;-0.42445500079739257;-0.4244549930581432;0.6860397234050883;0.36767196952625764;0.7783286761942023
39.426299;1.048960681776202;0.7918276349121275;0.7547863011219892;-0.4427292099674261;-0.42208951156425245;1.0388834866624048;9.999444264399969;0.7126816968412534;-0.4244550007087443;-0.42445499280303417;0.6860403434709925;0.3676720504438876;0.7783291588112691
39.436299;1.048960840068846;0.7918272526490617;0.7547839497416189;-0.44272921011201866;-0.4220895111391006;1.0388826070504609;9.99944334011219;0.7126817752151553;-0.42445500062077174;-0.42445499257475716;0.6860409711380253;0.3676721416977918;0.7783296462645583
39.446299;1.048960929997029;0.7918268216046616;0.7547815651642196;-0.4427292102642274;-0.4220895107248013;1.038881794485116;9.999442546166804;0.7126817907354381;-0.4244550005328718;-0.4244549923732082;0.6860416062054981;0.3676722430567407;0.778330136584243
39.456299;1.048960957109977;0.7918263429496496;0.7547791497309312;-0.4427292104221704;-0.4220895103223717;1.0388810481939494;9.999441894984168;0.7126817418457128;-0.424455000444721;-0.4244549921979326;0.6860422474255276;0.36767235359928646;0.7783306283221962
39.466299;1.0489609279869216;0.7918258179360433;0.7547767058756588;-0.44272921058422615;-0.4220895099324993;1.0388803666127242;9.999441404286662;0.7126816281575917;-0.42445500035618816;-0.42445499204795806;0.6860428928498191;0.36767247206392734;0.7783311206112148
39.476299;1.0489608503819234;0.7918252472138914;0.7547742363814284;-0.4427292107494699;-0.4220895095554475;1.0388797478948733;9.999441092737582;0.7126814501071259;-0.4244550002671814;-0.4244549919218622;0.6860435402140599;0.3676725972329211;0.7783316134657091
39.486299;1.048960733038005;0.7918246308297231;0.7547717442211166;-0.44272921091775647;-0.42208950919100224;1.0388791897407648;9.99944097953481;0.7126812085335653;-0.42445500017747867;-0.42445499181798607;0.6860441871482119;0.36767272787375044;0.7783321078339019
39.496299;1.0489605852305146;0.7918239680745826;0.7547692319660634;-0.44272921108939756;-0.422089508838644;1.0388786890885726;9.999441076862311;0.7126809051239562;-0.4244550000866596;-0.4244549917345374;0.6860448312228279;0.36767286279669775;0.7783326053180231
39.506299;1.0489604156414245;0.7918232570451632;0.7547667011326606;-0.442729211264664;-0.4220895084976773;1.038878242145908;9.99944138138541;0.7126805429396647;-0.4244549999942532;-0.4244549916696847;0.6860454699903641;0.36767300123213786;0.7783331079644501
39.516299;1.0489602308437347;0.7918224951036517;0.7547641518430116;-0.44272921144352917;-0.4220895081672242;1.0388778446156282;9.999441875877737;0.7126801261268861;-0.424454999899963;-0.4244549916216674;0.6860461011291057;0.3676731430992861;0.7783336175920836
39.526299;1.0489600350160868;0.7918216802469706;0.7547615830034701;-0.4427292116257522;-0.42208950784630006;1.0388774920279056;9.999442538867056;0.7126796589678812;-0.42445499980372164;-0.4244549915887408;0.6860467229080919;0.367673289077787;0.7783341348941542
39.536299;1.048959831667722;0.7918208119646107;0.7547589930577467;-0.44272921181116737;-0.42208950753396834;1.038877180235378;9.999443351721224;0.7126791450052296;-0.4244549997055378;-0.4244549915690748;0.6860473348055285;0.36767344049512674;0.7783346595520975
39.546299;1.048959625704161;0.7918198908870491;0.7547563809837794;-0.4427292119999733;-0.4220895072294332;1.038876905814306;9.999444296310498;0.7126785868722862;-0.4244549996053005;-0.424454991560832;0.6860479376037542;0.3676735988902434;0.7783351911530155
39.556299;1.0489594239347044;0.7918189179970585;0.7547537468530163;-0.4427292121928699;-0.4220895069320957;1.0388766660310913;9.9994453472836;0.7126779870189227;-0.4244549995027768;-0.4244549915622706;0.6860495328387152;0.3676737654737406;0.778336611078352
39.566299;1.0489592339734723;0.7918178942969663;0.754751091839932;-0.44272921239105273;-0.4220895066416184;1.038876458486794;9.999446468734439;0.7126773486688427;-0.42445499939777503;-0.42445499157176514;0.6860501219759645;0.36767394098596445;0.7783371566698237
39.576299;1.048959062464774;0.791816820911908;0.7547484182200377;-0.4427292125959847;-0.4220895063579893;1.0388762807911625;9.999447617331283;0.7126766760619608;-0.4244549992901477;-0.424454991587877;0.686050705922769;0.3676741260253206;0.778337708871906
39.586299;1.0489589139658577;0.7918156993575144;0.7547457292674579;-0.4427292128089653;-0.42208950608150747;1.0388761307257315;9.99944874671419;0.7126759740483577;-0.4244549991796626;-0.4244549916093032;0.6860512854906664;0.3676743213860436;0.7783382665159003
39.596299;1.0489587911963578;0.791814531556404;0.754743028910359;-0.44272921303071383;-0.4220895058126573;1.0388760069096254;9.999449812833602;0.7126752476432384;-0.4244549990659722;-0.42445499163456396;0.6860518623073146;0.367674527976574;0.7783388282614098
39.606299;1.0489586956019372;0.7918133192878187;0.7547403216790863;-0.44272921326116343;-0.42208950555206737;1.0388759090471442;9.99945077775985;0.7126745018405926;-0.42445499894870503;-0.4244549916617533;0.6860524391114651;0.3676747463975027;0.7783393934182636
39.616299;1.0489586276539906;0.7918123659778181;0.7547379009673139;-0.44273033909080667;-0.4220905784174062;1.0388758373717657;9.999451606987995;0.7126737416067558;-0.4244549988277016;-0.42445499168860207;0.6860530193020119;0.36767497666814886;0.7783399618222041
39.626299;1.0489585873080802;0.7918110680851523;0.7547351965744687;-0.4427303393367443;-0.42209057817599416;1.0388757917920204;9.999452265437517;0.7126729719394946;-0.42445499870309233;-0.42445499171282536;0.6860536064122629;0.3676752182907983;0.7783405328005699
39.636299;1.048958574234993;0.7918097279298669;0.7547325025395308;-0.4427303395894752;-0.42209057794552013;1.0388757712478176;9.999452717742813;0.7126721979950683;-0.4244549985749595;-0.42445499173256346;0.6860542039391389;0.3676754703946805;0.7783411047516962
39.646299;1.0489585876685612;0.7918083450840525;0.7547298241840132;-0.4427303398482042;-0.4220905777265483;1.0388757740440577;9.99945293080036;0.7126714250534903;-0.42445499844301393;-0.424454991746532;0.6860548153406216;0.367675731799333;0.778341675666666
39.656299;1.048958626367345;0.7918069190226686;0.7547271660613792;-0.44273034011188844;-0.4220905775193513;1.0388757990022428;9.999452878450894;0.7126706583541262;-0.4244549983065881;-0.42445499175376694;0.6860554438516265;0.36767600104399334;0.778342243523067
39.666299;1.0489586889622475;0.7918054495673035;0.7547245322970685;-0.4427303403793925;-0.4220905773240509;1.0388758461430003;9.999452546098741;0.7126699028206311;-0.42445499816476917;-0.4244549917533196;0.6860560920783099;0.3676772765265515;0.7783432787803491
39.676299;1.0489587746135283;0.7918039373729111;0.7547219269685;-0.4427303406495652;-0.42209057714078174;1.0388759169894357;9.999451923027284;0.7126691625137552;-0.4244549980165958;-0.424454991744128;0.6860567617658743;0.3676775566319273;0.7783438349022426
39.686299;1.0489588831924377;0.7918023844565492;0.7547193538416501;-0.4427303409213127;-0.4220905769698252;1.038876015168799;9.999450986073802;0.7126684403759974;-0.4244549978612504;-0.4244549917249658;0.6860574539075622;0.36767783960312317;0.7783443827919668
39.696299;1.0489590145929435;0.7918007939792826;0.7547168152446684;-0.44273034119378246;-0.42209057681168594;1.0388761464773668;9.999449695979331;0.712667738496611;-0.42445499769803446;-0.4244549916944476;0.6860581688196129;0.36767812350790785;0.7783449210908119
39.706299;1.0489591678452832;0.7917991691950306;0.7547143114364662;-0.442730341466484;-0.4220905766671609;1.0388763179096547;9.999448004005414;0.712667058371399;-0.42445499752629884;-0.42445499165114037;0.6860589059982949;0.3676784065816482;0.7783454493132108
39.716299;1.048959340919298;0.7917975126567367;0.7547118415688706;-0.4427303417393062;-0.4220905765373459;1.0388765366848358;9.999445855006494;0.7126664011354898;-0.42445499734552944;-0.42445499159365796;0.68605966392013;0.3676786874623699;0.7783459687861395
39.726299;1.0489595317123988;0.79179582607395;0.7547094052211003;-0.4427303420124707;-0.4220905764234303;1.0388768098371852;9.999443192188982;0.7126657679788694;-0.424454997155392;-0.4244549915206379;0.6860604399334321;0.3676789649281143;0.7783464824361143
39.736299;1.0489597391920322;0.791794110487051;0.7547070030146261;-0.4427303422862924;-0.4220905763264172;1.0388771439414521;9.999439965895832;0.7126651603056782;-0.4244549969558543;-0.42445499143087656;0.6860612303208861;0.3676792375226133;0.7783469935214401
39.746299;1.048959963249974;0.7917923666931421;0.7547046363076679;-0.4427303425608759;-0.4220905762469548;1.0388775449730556;9.99943613778185;0.7126645793968471;-0.4244549967474571;-0.4244549913238066;0.6860620305338648;0.3676795035675504;0.7783475045747624
39.756299;1.0489602035411243;0.7917905954054154;0.754702306958955;-0.44273034283611795;-0.42209057618519535;1.0388780185354025;9.999431681428575;0.7126640263280701;-0.4244549965313622;-0.42445499119992414;0.6860628354372071;0.3676797613415695;0.7783480174579821
39.766299;1.0489594927876773;0.7917881773062388;0.7547001216934647;-0.4427297397641594;-0.42209038957289474;1.0388785700501741;9.999426585518746;0.7126635022995056;-0.42445499630905614;-0.4244549910607415;0.6860636395575178;0.36768000911713694;0.778348534251132
39.776299;1.0489597600124314;0.7917863511213101;0.7546978745948123;-0.4427297400406384;-0.42209038954437494;1.038879204457163;9.999420855884821;0.7126630090226954;-0.4244549960819986;-0.4244549909083317;0.686064437363534;0.36768024523321696;0.7783490576198314
39.786299;1.0489600361797886;0.7917844972247363;0.7546956729065519;-0.4427297403180526;-0.4220903895302556;1.0388799255569157;9.999414511776397;0.7126625493186551;-0.42445499585151497;-0.4244549907448927;0.6860652231353281;0.36768046829940776;0.7783495899155194
39.796299;1.0489603178672748;0.7917826163974752;0.7546935197418455;-0.4427297405967782;-0.42209038952864014;1.0388807354157583;9.999407581927503;0.7126621272631972;-0.42445499561887867;-0.4244549905725906;0.6860659905334248;0.36768067735134413;0.7783501320284851
39.806299;1.048960601444457;0.7917807101400719;0.7546914184376117;-0.4427297408771445;-0.42209038953757644;1.0388816340619385;9.999400103169412;0.71266174727243;-0.424454995385389;-0.42445499039347645;0.6860667327858903;0.36768087183403464;0.7783506834710817
39.816299;1.0489608821216971;0.7917787803551728;0.7546893723388124;-0.4427297411595769;-0.4220903895553858;1.038882619824536;9.999392115154867;0.7126614130641291;-0.4244549951523498;-0.4244549902093196;0.6860674434540891;0.3676810514293009;0.7783512435596371
39.826299;1.0489611531600478;0.7917768289333247;0.7546873844272943;-0.44272974144504756;-0.42209038958096523;1.0388836902948806;9.999383652755014;0.712661127490175;-0.4244549949209128;-0.4244549900214849;0.6860681167550636;0.3676812158182307;0.7783518124172882
39.836299;1.0489614069096995;0.7917748572887697;0.7546854571563449;-0.4427297417352866;-0.42209038961380424;1.03888484283764;9.999374744777196;0.7126608930597779;-0.4244549946919632;-0.424454989830967;0.6860687471089986;0.36768136467873347;0.7783523912335011
39.846299;1.048961636711442;0.7917728663166119;0.7546835926926336;-0.44272974203236504;-0.4220903896538527;1.0388860740643244;9.999365418398899;0.712660712201115;-0.4244549944661629;-0.4244549896384985;0.6860693287281641;0.36768149801989314;0.7783529817519217
39.856299;1.048961837299362;0.7917708566160931;0.7546817932296008;-0.44272974233796736;-0.42209038970140156;1.0388873790347075;9.999355701590847;0.7126605868193414;-0.4244549942440141;-0.4244549894445531;0.6860698559690029;0.36768161634685026;0.77835358526793
39.866299;1.0489620040314398;0.791768828922148;0.7546800608993507;-0.442729742653038;-0.42209038975682384;1.038888751417719;9.999345621945888;0.7126605175544132;-0.4244549940259441;-0.4244549892493492;0.686070324009815;0.36768172038787367;0.7783542018338666
39.876299;1.0489621327474363;0.7917667846470892;0.7546783974308148;-0.44272974297794726;-0.4220903898203172;1.0388901847059535;9.999335207908766;0.7126605034993141;-0.42445499381251606;-0.42445498905297796;0.6860707291694057;0.3676818107394398;0.7783548301418702
39.886299;1.0489622197945276;0.7917647258249145;0.7546768045033063;-0.4427297433126743;-0.42209038989193653;1.0388916731870745;9.99932449212891;0.7126605429288886;-0.42445499360460615;-0.42445498885547367;0.6860710689445374;0.36768188771442895;0.778355468245623
39.896299;1.0489622611643692;0.7917626546846493;0.7546752849048884;-0.4427297436568154;-0.4220903899716804;1.0388932121838699;9.999313512026072;0.7126606341979692;-0.4244549934033691;-0.4244549886567494;0.6860713420641938;0.36768195144993865;0.7783561146558813
39.906299;1.048962251871548;0.7917605739164535;0.754673842969305;-0.44272974400973614;-0.42209039005941545;1.038894798160328;9.999302308541587;0.7126607758237402;-0.4244549932100928;-0.424454988456558;0.6860715485386129;0.3676820021736042;0.7783567689808643
39.916299;1.0489621868611378;0.7917587896148155;0.7546727717241031;-0.4427308699608338;-0.42209146327167407;1.0388964289080942;9.999290921498059;0.7126609663157796;-0.4244549930260575;-0.424454988254624;0.6860716895063564;0.3676820402259965;0.7783574320645652
39.926299;1.0489620626325484;0.7917567026832492;0.7546714994171783;-0.4427308703295548;-0.42209146337488385;1.0388981037212544;9.999279380566147;0.7126612041368015;-0.4244549928524055;-0.42445498805092147;0.686071766902002;0.36768206580635737;0.7783581060360093
39.936299;1.0489618783091952;0.7917546209944173;0.7546703170654471;-0.4427308707052539;-0.42209146348612825;1.0388998236830584;9.999267700012725;0.7126614873590637;-0.4244549926900261;-0.42445498784589597;0.6860717831498666;0.3676820790075077;0.7783587941273902
39.946299;1.048961635881314;0.7917525500759485;0.7546692253212611;-0.4427308710871563;-0.42209146360621175;1.0389015918233153;9.99925588457907;0.7126618134150663;-0.42445499253946123;-0.4244549876404422;0.686071740994192;0.36768208013514986;0.7783594998751037
39.956299;1.0489613397653823;0.7917504952045368;0.7546682224334892;-0.442730871474377;-0.42209146373616063;1.038903412537312;9.999243944593212;0.7126621796845075;-0.424454992400779;-0.42445498743565885;0.6860716436973745;0.36768206976041007;0.7783602259524287
39.966299;1.048960996111074;0.7917484616540521;0.7546673049069588;-0.44273087186590054;-0.422091463876747;1.0389042905900943;9.999231903497897;0.7126625843500347;-0.42445499227351763;-0.4244549872325811;0.6860714953959355;0.36768204849374514;0.7783609733828061
39.976299;1.0489606123283326;0.791746455122697;0.7546664681117813;-0.442730872260533;-0.42209146402843467;1.0389062305311467;9.99921978628555;0.7126630266786256;-0.42445499215691146;-0.4244549870320913;0.6860713007943877;0.3676820169104256;0.7783617414815991
39.986299;1.0489601967386366;0.7917444821513833;0.754665706864426;-0.4427308726569367;-0.4220914641916705;1.0389082363407434;9.999207609045847;0.7126635069603607;-0.42445499205015136;-0.42445498683502186;0.686071064305927;0.3676819756405133;0.7783625283183345
39.996299;1.048959757519606;0.79174255008138;0.7546650162394452;-0.44273087305383596;-0.4220914643669666;1.038910311011139;9.999195383370711;0.7126640262075343;-0.4244549919524414;-0.4244549866421707;0.6860707895711426;0.36768192520723103;0.7783633313247839
40.006299;1.0489593011155822;0.7917406663751333;0.7546643920608761;-0.44273087345021744;-0.4220914645548573;1.0389124565437549;9.999183118415697;0.7126645853859385;-0.424454991863077;-0.4244549864541638;0.6860704796194631;0.3676818656862897;0.7783641475751075
40.016299;1.0489588321651013;0.7917388377477428;0.754663830606921;-0.44273087384528165;-0.4220914647559698;1.0389146741040636;9.99917081516189;0.7126651849689937;-0.42445499178156354;-0.42445498627145783;0.6860701373391382;0.36768179663730954;0.7783649737601672
40.026299;1.0489583550496986;0.7917370694497966;0.754663327949997;-0.4427308742382683;-0.4220914649710534;1.0389169639760343;9.999158466737931;0.7126658253838991;-0.4244549917075924;-0.4244549860945235;0.6860697659794115;0.3676827173074201;0.7783662786492516
40.036299;1.0489578747036596;0.7917353645519031;0.7546628798246293;-0.4427308746283728;-0.4220914652009208;1.0389193261850271;9.999146068239195;0.7126665072536267;-0.4244549916408034;-0.4244549859240485;0.6860693695980404;0.36768262684263237;0.7783671134737438
40.046299;1.04895739616846;0.7917337233637045;0.7546624821738069;-0.4427308750146861;-0.4220914654465537;1.0389217613974004;9.999133625449241;0.7126672308383347;-0.424454991580476;-0.4244549857610023;0.6860689532534161;0.36768252449253436;0.778367946443394
40.056299;1.0489569242669732;0.7917321436929549;0.7546621318376705;-0.4427308753962348;-0.4220914657091732;1.0389242705785633;9.999121153676754;0.7126679957651373;-0.4244549915255167;-0.4244549856064347;0.6860685224429786;0.36768240988845574;0.7783687733260826
40.066299;1.048956463920901;0.791730621928999;0.754661826947717;-0.4427308757722107;-0.4220914659899139;1.0389268541639105;9.99910867176635;0.7126688016276578;-0.424454991474685;-0.4244549854612836;0.6860680822418198;0.36768228313799467;0.7783695900144154
40.076299;1.0489560201802606;0.7917291537776489;0.7546615668145236;-0.44273087614203005;-0.4220914662894855;1.0389295124226252;9.999096199018663;0.7126696484506507;-0.42445499142658233;-0.4244549853265102;0.6860676375695838;0.3676821444796517;0.7783703926641744
40.086299;1.048955596959361;0.79172773430035;0.7546613516658718;-0.44273087650510057;-0.4220914666082815;1.0389322461378105;9.999083752267069;0.7126705363623139;-0.4244549913794536;-0.4244549852032781;0.6860671943017913;0.36768199380952993;0.7783711782687642
40.096299;1.0489551953829128;0.7917263578710244;0.7546611825410944;-0.4427308768606622;-0.42209146694677296;1.0389350559609472;9.99907134361894;0.7126714652954049;-0.4244549913312528;-0.4244549850928382;0.686066759533191;0.3676818305126837;0.7783719453092547
40.106299;1.0489548140865805;0.7917250181517067;0.7546610609893595;-0.4427308772078705;-0.42209146730570385;1.0389379414869488;9.999058983545028;0.7126724349839721;-0.42445499127989866;-0.42445498499638457;0.6860663408791348;0.36768165360103955;0.7783726937938078
40.116299;1.0489544516514173;0.791723708575143;0.7546609886062019;-0.4427308775459625;-0.42209146768591654;1.0389409015490083;9.999046682512658;0.7126734446383395;-0.42445499122344416;-0.4244549849151157;0.6860659457784211;0.3676814620322072;0.7783734247262024
40.126299;1.0489541086832666;0.7917224235874758;0.7546609667814411;-0.4427308778742671;-0.4220914680881802;1.038943934713698;9.999034448506812;0.7126744926384669;-0.42445499116021956;-0.42445498485019584;0.6860655810318088;0.36768125502587146;0.7783741393229027
40.136299;1.0489537882352105;0.791721159135229;0.7546609965685493;-0.44273087819207607;-0.4220914685132195;1.038947039110651;9.999022289241058;0.7126755768156482;-0.4244549910889622;-0.42445498480259686;0.6860652527007352;0.3676810319775856;0.7783748382747729
40.146299;1.0489534952589874;0.7917199117906698;0.7546610786962219;-0.4427308784985889;-0.422091468961741;1.0389502123707095;9.999010220748758;0.7126766949762979;-0.4244549910088981;-0.42445498477315535;0.6860649663668706;0.36768079212509247;0.7783755214830687
40.156299;1.048953235406941;0.7917186782030746;0.7546612137506449;-0.4427308787928726;-0.42209146943437925;1.0389534519499328;9.99899827473248;0.7126778450625706;-0.4244549909197698;-0.42445498476273563;0.6860647269367173;0.36768053469507816;0.778376188264054
40.166299;1.0489530132882359;0.7917174558594696;0.7546614022518207;-0.4427308790738273;-0.422091469931642;1.0389567551583105;9.998986497106005;0.7126790248179343;-0.42445499082178223;-0.42445498477221466;0.6860645378506944;0.36768025940658533;0.7783768374843647
40.176299;1.0489528316796768;0.7917162440926194;0.7546616447311052;-0.4427308793404599;-0.4220914704538513;1.0389601185145572;9.998974943880386;0.7126802314818192;-0.42445499071556814;-0.42445498480233074;0.6860644007889156;0.3676799665078675;0.778377467682037
40.186299;1.0489526925048653;0.7917150442753068;0.7546619418309891;-0.442730879592322;-0.42209147100112254;1.0389635374921609;9.998963683396408;0.7126814619939952;-0.4244549906020971;-0.4244549848535189;0.6860643162904971;0.36767965639375894;0.7783780777088171
40.196299;1.0489525979252092;0.791713859385865;0.7546622940772234;-0.4427308798297085;-0.4220914715733926;1.0389670073143933;9.99895279709198;0.7126827134614758;-0.424454990482389;-0.42445498492575473;0.6860642844410303;0.3676793294791321;0.7783786673454497
40.206299;1.0489525504965675;0.7917126934718719;0.754662701670389;-0.44273088005368094;-0.42209147217035814;1.0389705234331033;9.998942371301812;0.712683983339987;-0.4244549903572352;-0.42445498501854234;0.6860643048667212;0.36767898633744084;0.7783792369917404
40.216299;1.048952552835538;0.7917115512350724;0.7546631649181207;-0.44273088026590796;-0.4220914727913696;1.0389740810818346;9.998932486293121;0.7126852692578982;-0.4244549902270826;-0.4244549851310964;0.6860643764724135;0.36767862767962817;0.7783797867844072
40.226299;1.0489526069156363;0.7917104375517968;0.7546636847144376;-0.44273088046819414;-0.42209147343546616;1.0389776749534165;9.998923213337916;0.7126865691095148;-0.4244549900920959;-0.42445498526238784;0.6860644976672224;0.36767825418578043;0.7783803160368223
40.236299;1.048952713344112;0.7917093568233203;0.754664262421618;-0.4427308806620614;-0.4220914741014259;1.038981299117912;9.998914621199889;0.7126878815123527;-0.42445498995241054;-0.4244549854110988;0.6860646666225533;0.3676778664367717;0.7783808233768741
40.246299;1.0489528715222025;0.7917086147404354;0.7546651877763754;-0.44273200643869093;-0.42209254790437867;1.0389849468515584;9.998906781304866;0.7126892056736167;-0.4244549898083363;-0.4244549855758692;0.6860648810410707;0.36767746484198494;0.7783813070280982
40.256299;1.0489530803634202;0.791707609586811;0.7546658863989145;-0.44273200661900375;-0.4220925486087491;1.0389886114197364;9.998899765748911;0.7126905405877243;-0.4244549896603477;-0.4244549857555471;0.686065137966536;0.3676770494915822;0.7783817648218544
40.266299;1.0489533382443892;0.7917066452198463;0.7546666477500514;-0.44273200679371133;-0.4220925493291137;1.0389922878135243;9.998893641674703;0.7126918845699745;-0.42445498950894556;-0.42445498594909586;0.686065434094624;0.3676766203793957;0.7783821947046778
40.276299;1.0489536426068744;0.7917057223396446;0.7546674724324637;-0.4427320069633359;-0.4220925500634617;1.0389959736990102;9.998888464986905;0.7126932353692086;-0.424454989354468;-0.4244549861555028;0.6860657664211853;0.36767617801147573;0.7783825957068959
40.286299;1.048953990348074;0.7917048408010892;0.7546683601652465;-0.4427320071281593;-0.4220925508099607;1.0389996688357526;9.998884275257929;0.7126945902725154;-0.4244549891970421;-0.4244549863738889;0.6860661327388893;0.3676757236400863;0.7783829680868216
40.296299;1.048954378159747;0.79170400041357;0.754669309914753;-0.4427320072881352;-0.422092551566879;1.0390033736880877;9.998881094011455;0.7126959458235663;-0.4244549890367572;-0.42445498660356973;0.6860665315714988;0.3676752589752971;0.7783833127977
40.306299;1.0489548020263073;0.7917032018655482;0.7546703203122729;-0.44273200744286567;-0.42209255233240156;1.0390070884607516;9.998878927803664;0.7126972975651659;-0.4244549888738232;-0.4244549868439274;0.6860669616685501;0.36767478583585733;0.7783836313733792
40.316299;1.0489552569668692;0.7917024469612162;0.754671390103244;-0.4427320075916745;-0.4220925531043138;1.0390108128185573;9.998877774795208;0.7126986406325942;-0.4244549887086205;-0.4244549870942608;0.6860674215201927;0.36767430576066135;0.7783839257105315
40.326299;1.048955737638049;0.7917017383103163;0.7546725181539242;-0.44273200773377525;-0.4220925538798803;1.0390145460627551;9.998877627814156;0.71269997110612;-0.42445498854181507;-0.4244549873538736;0.6860679091691523;0.3676738195725599;0.7783841972640522
40.336299;1.0489562389289573;0.7917010787167009;0.7546737027762674;-0.44273200786853084;-0.4220925546560763;1.0390182879324217;9.99887847113993;0.7127012868637226;-0.42445498837449513;-0.4244549876222271;0.6860684223577684;0.36767332722992496;0.7783844469350735
40.346299;1.0489567561729636;0.7917004701600654;0.7546749412552;-0.4427320079956764;-0.4220925554298688;1.0390220389252163;9.99888028012434;0.7127025871925702;-0.4244549882081062;-0.42445498789876784;0.6860689589040107;0.36767282816905267;0.7783846758232879
40.356299;1.048957285343525;0.7916999131203883;0.7546762305758057;-0.442732008115333;-0.4220925561984813;1.0390257994460281;9.99888302558774;0.7127038719607672;-0.4244549880442224;-0.4244549881825876;0.6860695168876793;0.36767232191620647;0.7783848853322696
40.366299;1.048957822889595;0.7916994072817075;0.7546775683414649;-0.4427320082279144;-0.42209255695977377;1.0390295688939701;9.99888667631078;0.7127051411081723;-0.4244549878844211;-0.4244549884723512;0.6860700943666426;0.36767180837810803;0.7783850766027652
40.376299;1.0489583647444385;0.791698952682178;0.7546789528303687;-0.44273200833417287;-0.42209255771232274;1.0390333450690774;9.998891203013576;0.7127063942824695;-0.42445498773038887;-0.4244549887664112;0.6860706889342231;0.3676712875807906;0.7783852501308942
40.386299;1.0489589052865456;0.7916985498041054;0.7546803830475254;-0.44273200843523036;-0.42209255845500265;1.0390371238731824;9.998896584469787;0.7127076307641063;-0.42445498758408073;-0.4244549890628296;0.6860712975084691;0.36767075945751126;0.7783854054205315
40.396299;1.048959437807379;0.7916981991769152;0.7546818589184059;-0.4427320085322964;-0.4220925591866258;1.0390408996832623;9.998902809311566;0.7127088497184539;-0.42445498744771404;-0.4244549893594726;0.686071916466167;0.3676702242178002;0.7783855410046064
40.406299;1.0489599567000718;0.7916979013743173;0.7546833807716249;-0.44273200862639017;-0.422092559905989;1.0390446659354502;9.998909874708943;0.7127100501764712;-0.4244549873236604;-0.42445498965427786;0.6860725418784845;0.3676696829343129;0.7783856555312695
40.416299;1.0489604593867226;0.7916976568227129;0.7546849488469036;-0.44273200871844054;-0.4220925606122395;1.0390484152153776;9.998917783806249;0.7127112308468;-0.42445498721436825;-0.42445498994543523;0.686073169614206;0.3676701376648528;0.7783862214369005
40.426299;1.0489609461594211;0.7916974654219677;0.7546865636898895;-0.44273200880950964;-0.42209256130526634;1.0390521394974601;9.998926540972034;0.7127123902782724;-0.4244549871223264;-0.42445499023137845;0.6860737956908883;0.3676695909905593;0.7783862952209549
40.436299;1.0489614183852107;0.7916973267928157;0.7546882265674478;-0.4427320089007757;-0.42209256198571515;1.0390558311630007;9.99893614546511;0.7127135271617848;-0.4244549870500648;-0.4244549905106702;0.6860744169301342;0.3676690453794524;0.7783863508594803
40.446299;1.0489618768960816;0.7916972407132392;0.7546899391688321;-0.44273200899325255;-0.42209256265462225;1.0390594834499467;9.998946587170245;0.7127146404608973;-0.4244549870000232;-0.4244549907819128;0.6860750310844138;0.3676685028940073;0.7783863893325159
40.456299;1.0489623214314256;0.7916972071053676;0.7546917028399721;-0.44273200908756416;-0.4220925633129655;1.0390630896140147;9.998957850435284;0.7127157294912315;-0.4244549869742619;-0.42445499104380535;0.6860756360993023;0.36766796539316554;0.7783864104362666
40.466299;1.0489627508529726;0.7916972257313548;0.7546935180217353;-0.4427320091839712;-0.42209256396133604;1.0390666422634827;9.998969925653878;0.7127167939255403;-0.42445498697437245;-0.4244549912952897;0.6860762291281166;0.36766743477114006;0.7783864123958797
40.476299;1.0489631636324899;0.7916972955380787;0.7546953845164049;-0.4427320092824335;-0.42209256459984806;1.0390701337442703;9.998982817829306;0.7127178337804057;-0.42445498700163364;-0.42445499153564564;0.686076806169586;0.3676669129211526;0.778386392170767
40.486299;1.048963558055105;0.7916974138891347;0.7546973020573335;-0.44273200938255985;-0.4220925652282172;1.0390735569055845;9.998996541494275;0.7127188496665514;-0.4244549870571132;-0.4244549917643926;0.6860773626003206;0.3676664016701316;0.7783863459849829
40.496299;1.0489639321989424;0.7916975765859084;0.7546992703273748;-0.4427320094835742;-0.42209256584585986;1.039076905100562;9.999011107302277;0.7127198429489175;-0.4244549871416389;-0.4244549919809773;0.686077893943958;0.3676659028050915;0.7783862698006797
40.506299;1.0489642839618591;0.7916977789931966;0.7547012888140067;-0.4427320095844592;-0.42209256645200105;1.0390801712031552;9.999026512857384;0.7127208153835962;-0.4244549872557646;-0.4244549921844839;0.6860783963821403;0.3676654180837646;0.7783861599513963
40.516299;1.0489636451619802;0.7916973977609746;0.754703461176853;-0.44273140633429514;-0.4220923804775355;1.039083347075526;9.999042739362004;0.7127217687710797;-0.42445498739982734;-0.4244549923735571;0.6860788669948179;0.3676649492671803;0.778386013653181
40.526299;1.0489639445153331;0.7916976692512074;0.7547055774099151;-0.4427314064325427;-0.4220923810581143;1.0390864241191138;9.999059753097438;0.7127227050341222;-0.4244549875740328;-0.42445499254649005;0.6860793035747395;0.3676644981981773;0.7783858293026488
40.536299;1.0489642127351861;0.7916979718530794;0.7547077391781994;-0.4427314065291146;-0.42209238162465873;1.0390893936409393;9.999077515705576;0.7127236261356702;-0.42445498777844687;-0.42445499270129866;0.6860797040617956;0.3676640667536318;0.7783856065631759
40.546299;1.0489644457459628;0.7916983036577369;0.7547099430825874;-0.442731406624387;-0.4220923821764434;1.0390922470703687;9.999095998943552;0.7127245336702606;-0.42445498801288445;-0.4244549928357851;0.6860800661882547;0.36766365660794925;0.7783853460484097
40.556299;1.048964638594538;0.7916986627935028;0.7547121862268065;-0.44273140671901007;-0.42209238271278865;1.0390949769670497;9.999115187390348;0.7127254287171734;-0.42445498827680145;-0.4244549929477596;0.6860803876346202;0.36766326903791013;0.7783850490392371
40.566299;1.0489647856060367;0.791699047533942;0.7547144664591127;-0.4427314068133956;-0.4220923832328982;1.0390975777975053;9.9991350684901;0.7127263120464893;-0.4244549885693227;-0.4244549930353215;0.6860806662109609;0.3676629048814227;0.7783847176757771
40.576299;1.0489648809432337;0.7916994568008952;0.7547167819019395;-0.44273140690749346;-0.4220923837358729;1.0391000456864592;9.99915562856736;0.7127271841952215;-0.4244549888894299;-0.4244549930969306;0.686080899879253;0.3676625645883731;0.7783843551226636
40.586299;1.0489649184999692;0.7916998907450772;0.7547191305750424;-0.44273140700117536;-0.4220923842209087;1.0391023781356403;9.999176852525611;0.7127280450732;-0.4244549892361947;-0.4244549931312142;0.6860810867604334;0.36766224843417555;0.7783839649846674
40.596299;1.048964892003835;0.7917003501834023;0.7547215100711201;-0.44273140709456943;-0.4220923846874908;1.0391045742464917;9.999198719049733;0.7127288935548793;-0.42445498960896494;-0.42445499313669;0.6860812248733629;0.36766195686928577;0.778383550185408
40.606299;1.0489647961580768;0.7917011373039075;0.7547242055636249;-0.4427325327768209;-0.42209345825218264;1.0391066347076658;9.999221204011452;0.7127297278183405;-0.4244549900074216;-0.4244549931116767;0.6860813117583645;0.36766169064931226;0.7783831124608432
40.616299;1.0489646278172688;0.7917016463646;0.7547266377197488;-0.44273253287033776;-0.4220934586817257;1.0391085610045678;9.999244290184203;0.712730546222484;-0.42445499043152374;-0.4244549930545497;0.6860813445496303;0.36766145046387533;0.7783826529810034
40.626299;1.048964386834081;0.7917021772090985;0.7547290909330467;-0.44273253296420767;-0.42209345909270807;1.03911035457755;9.999267968225263;0.7127313478188653;-0.4244549908815249;-0.4244549929641143;0.6860813204032281;0.3676612362963941;0.7783821732008755
40.636299;1.0489640765947552;0.7917027276601134;0.754731560544742;-0.4427325330588516;-0.42209345948458227;1.0391120165252759;9.999292232184594;0.7127321321239933;-0.42445499135794035;-0.42445499283976995;0.686081236640883;0.3676610471003966;0.7783816751156656
40.646299;1.0489637035396757;0.7917032965346275;0.7547340411302126;-0.44273253315508926;-0.4220934598565537;1.0391135476823317;9.999317077308877;0.7127328987255644;-0.42445499186123936;-0.42445499268149345;0.686081090515679;0.367660881113801;0.7783811609732243
40.656299;1.0489632754938616;0.7917038835093697;0.7547365270794653;-0.4427325332542575;-0.42209346020791;1.039114949190527;9.999342497541024;0.7127336474333786;-0.42445499239150475;-0.4244549924897091;0.6860808793852973;0.36766073651436265;0.7783806327105438
40.666299;1.0489627998683868;0.7917044885152718;0.7547390129188374;-0.4427325333580362;-0.4220934605382302;1.0391162230262592;9.999368479279045;0.7127343787535986;-0.4244549929483192;-0.4244549922650061;0.6860806015111148;0.3676606118815232;0.7783800916578352
40.676299;1.0489622831066918;0.7917051119645236;0.7547414934283893;-0.44273253346810115;-0.4220934608474734;1.039117371678078;9.999394995719417;0.7127350937499802;-0.42445499353082583;-0.4244549920079381;0.686081256369642;0.3676605062330384;0.778380420309895
40.686299;1.0489617314159254;0.7917057553702491;0.7547439635749326;-0.44273253358607423;-0.42209346113587315;1.0391183974620284;9.999422009090459;0.7127357930019196;-0.4244549941378568;-0.4244549917191361;0.6860808440912294;0.36766041879443107;0.7783798570935605
40.696299;1.0489611514897303;0.7917064211975969;0.754746418230216;-0.44273253371361654;-0.4220934614037588;1.0391193021451188;9.999449480368718;0.7127364755382121;-0.42445499476799664;-0.4244549913995529;0.6860803650297528;0.3676603487694567;0.7783792839034708
40.706299;1.0489605502533423;0.7917071119259308;0.7547488519547372;-0.4427325338523015;-0.42209346165145617;1.0391200872712003;9.999477378424944;0.7127371386604037;-0.42445499541956755;-0.4244549910505518;0.6860798198121374;0.36766029530932515;0.7783786996424323
40.716299;1.048959934085394;0.7917078291008366;0.7547512591253832;-0.4427325340034119;-0.4220934618792412;1.0391207550858241;9.999505681408479;0.7127377785910136;-0.4244549960906712;-0.4244549906738349;0.6860792094952389;0.3676602576730728;0.7783781016698453
40.726299;1.048959308800749;0.7917085731431629;0.7547536342580425;-0.44273253416786085;-0.42209346208743714;1.0391213086332853;9.999534373694983;0.7127383910991806;-0.42445499677933446;-0.4244549902713821;0.6860785356877596;0.36766023536351505;0.7783774865559862
40.736299;1.0489586802135296;0.7917093438981199;0.7547559722933596;-0.4427325343462585;-0.4220934622765397;1.0391217504075148;9.999563446950283;0.7127389717056423;-0.4244549974836963;-0.424454989845364;0.6860778006493354;0.36766022824372857;0.7783768505248072
40.746299;1.0489580538819083;0.7917101416711513;0.7547582689540758;-0.44273253453904604;-0.4220934624471505;1.039121081501699;9.999592901830619;0.7127395160453466;-0.42445499820211746;-0.4244549893978773;0.6860770074987212;0.36766023668370945;0.778376189929896
40.756299;1.04895743444128;0.7917109681131503;0.7547605210732192;-0.44273253474658336;-0.42209346259991903;1.0391213023454404;9.999622742114546;0.7127400203972176;-0.4244549989331726;-0.4244549889306923;0.6860761601670519;0.3676602615060951;0.7783755021025194
40.766299;1.0489568259243542;0.7917118256351263;0.7547627264597038;-0.4427325349692852;-0.4220934627356607;1.0391214135488893;9.999652965573656;0.7127404816927023;-0.42445499967557326;-0.4244549884453415;0.6860752625980291;0.36766030372199743;0.7783747857646978
40.776299;1.0489562325169837;0.7917127158674788;0.7547648833794306;-0.4427325352078025;-0.42209346285548366;1.039121416197496;9.999683558100477;0.7127408973614571;-0.42445500042797374;-0.4244549879435538;0.6860743179143833;0.36766036433816596;0.778374040868377
40.786299;1.048955658740462;0.791713639066457;0.75476699029835;-0.44273253546292946;-0.4220934629607261;1.0391213117412228;9.999714487579727;0.7127412654349908;-0.424455001188783;-0.42445498742761256;0.686073328358678;0.3676604443150526;0.7783732684618884
40.796299;1.0489551096599878;0.7917145943751178;0.7547690460824559;-0.44273253573530974;-0.4220934630527677;1.0391211010613028;9.999745698258506;0.71274158435866;-0.4244550019562405;-0.42445498690027433;0.6860722956817945;0.3676605445154781;0.7783724704194454
40.806299;1.0489545912832086;0.7917155799696459;0.754771049993191;-0.4427325360253293;-0.42209346313294027;1.0391207833662555;9.999777112934963;0.7127418526929974;-0.4244550027285693;-0.4244549863645067;0.6860712215030518;0.3676606655304493;0.7783716488933902
40.816299;1.0489541104961835;0.7917165932705567;0.7547730012920153;-0.4427325363330992;-0.422093463202448;1.039120355993888;9.999808641689372;0.7127420691980387;-0.42445500350400206;-0.42445498582335506;0.6860701073347918;0.36766080748880764;0.7783708062430631
40.826299;1.048953674885161;0.7917176312018329;0.7547748993324123;-0.4427325366582839;-0.42209346326212427;1.0391198154055699;9.999840191062706;0.7127422329204666;-0.42445500428081395;-0.42445498527982456;0.686068954206099;0.3676609700544401;0.7783699454711737
40.836299;1.0489532925133902;0.791718690380754;0.7547767438624283;-0.4427325369998991;-0.42209346331233655;1.039119159106722;9.999871668309334;0.7127423429738152;-0.4244550050574065;-0.42445498473676974;0.6860677623782566;0.367661152591878;0.7783690698568676
40.846299;1.0489529709746552;0.7917197676865991;0.7547785343262466;-0.44273253735633383;-0.42209346335321607;1.039118386967984;9.999902981555326;0.7127423981160187;-0.4244550058324243;-0.4244549841969542;0.6860665314126574;0.36766235433828814;0.7783686542356928
40.856299;1.0489527160356942;0.7917208608692493;0.7547802689880329;-0.44273253772569326;-0.4220934633848286;1.0391175008078186;9.999934044183021;0.712742396523075;-0.424455006604763;-0.4244549836631432;0.6860652606151154;0.3676625745458838;0.7783677552447555
40.866299;1.048952530733021;0.7917219688466248;0.7547819452343939;-0.44273253810615265;-0.4220934634072647;1.0391165034432148;9.999964778963294;0.7127423360290264;-0.42445500737338515;-0.4244549831379063;0.6860639497524045;0.3676628125616299;0.7783668468452635
40.876299;1.048952415485366;0.7917230918239007;0.7547835604822447;-0.44273253849599287;-0.42209346342083087;1.039115398277849;9.999995114464337;0.7127422146879364;-0.4244550081372919;-0.42445498262329906;0.6860625993041796;0.36766306774138535;0.7783659313009
40.886299;1.0489523690113511;0.7917242304744321;0.7547851127422651;-0.4427325388935127;-0.4220934634260722;1.0391141890302373;10.000024984312834;0.7127420316650191;-0.4244550088957565;-0.42445498212084837;0.6860612101412007;0.36766333929720996;0.7783650113684921
40.896299;1.0489523886836376;0.7917253843726094;0.7547866005387389;-0.44273253929698225;-0.4220934634236236;1.039112879354729;10.00005433045198;0.7127417878087285;-0.4244550096484763;-0.4244549816318075;0.6860597834602046;0.3676636264027621;0.7783640895508179
40.906299;1.0489524700728312;0.7917265515437926;0.754788022330687;-0.442732539704596;-0.42209346341415005;1.0391114728169912;10.000083098100697;0.7127414850821695;-0.42445501039547145;-0.42445498115737346;0.6860583211317126;0.3676639284518275;0.7783631672028085
40.916299;1.048952607236699;0.7917277292037876;0.7547893764381496;-0.44273254011459745;-0.42209346339830306;1.0391099734924598;10.000111228529958;0.7127411256928206;-0.42445501113673184;-0.42445498069872717;0.686056825828841;0.367664244915756;0.7783622439824031
40.926299;1.0489527939589511;0.791728914197693;0.7547906620360605;-0.44273254052553895;-0.4220934633766905;1.03910838653856;10.000138662734548;0.7127407117998037;-0.42445501187177875;-0.424454980257034;0.6860553006111054;0.36766457485819964;0.7783613179006886
40.936299;1.048953024669795;0.7917301032673333;0.7547918801067064;-0.44273254093626835;-0.4220934633499983;1.0391067181486073;10.000165352518346;0.7127402456153764;-0.42445501259947455;-0.4244549798335347;0.6860537486567384;0.36766491675167295;0.7783603859589576
40.946299;1.0489532943720845;0.7917312935927788;0.7547930332744646;-0.44273254134564016;-0.4220934633190727;1.0391049747896768;10.00019126467326;0.7127397298283362;-0.4244550133181621;-0.42445497942953564;0.6860521737236133;0.36766526868919147;0.7783594448281924
40.956299;1.0489535979674895;0.7917324829024183;0.7547941246063162;-0.44273254175242854;-0.4220934632846472;1.039103161897417;10.00021637016774;0.7127391682538954;-0.4244550140259507;-0.42445497904605917;0.6860505803470397;0.36766562855774704;0.7783584909938397
40.966299;1.0489539301589503;0.7917336691155689;0.7547951561233851;-0.44273254215559266;-0.42209346324685876;1.0391012833339657;10.000240630858716;0.7127385662473602;-0.42445501472107233;-0.4244549786834016;0.6860489730357316;0.3676659941700029;0.7783575207529309
40.976299;1.0489542859409458;0.791734849885914;0.7547961281242104;-0.44273254255453387;-0.42209346320506774;1.0390993424200055;10.000264000880474;0.7127379303329652;-0.4244550154022325;-0.4244549783411712;0.6860473556581091;0.36766636361324395;0.7783565302612852
40.986299;1.0489546604279676;0.7917363239654731;0.7547973278392649;-0.44273366853796514;-0.4220945362748549;1.0390973430952883;10.000286437719163;0.7127372672180063;-0.4244550160687009;-0.4244549780187671;0.686045731922383;0.3676667354824175;0.7783555151721919
40.996299;1.0489550478125793;0.7917374819696628;0.7547981780749803;-0.44273366892823707;-0.4220945362216427;1.0390952901690496;10.000307908869582;0.7127365831840768;-0.42445501672010516;-0.42445497771569896;0.6860441060726626;0.3676671085612959;0.7783544703948536
41.006299;1.0489554404438743;0.7917386201033103;0.7547989661747985;-0.4427336693146617;-0.4220945361608568;1.0390931893515398;10.000328395615941;0.7127358841738506;-0.4244550173561756;-0.4244549774316267;0.6860424827188325;0.3676674813397083;0.7783533909071877
41.016299;1.0489558290044487;0.7917397326907175;0.7547996918011914;-0.4427336696979208;-0.4220945360912056;1.039091047285403;10.000347900317058;0.7127351758541051;-0.4244550179765917;-0.4244549771664038;0.686040865888639;0.36766785193754203;0.7783522730347058
41.026299;1.0489562035982358;0.7917408144147905;0.754800354896697;-0.44273367007879055;-0.4220945360115001;1.0390888708327535;10.000366448406679;0.7127344630994367;-0.42445501858099316;-0.4244549769201945;0.6860392583773989;0.36766821832213037;0.7783511150242268
41.036299;1.0489565550205038;0.791741859965298;0.7548009552330376;-0.44273367045800494;-0.42209453592075286;1.0390866659469948;10.000384078057204;0.7127337492853083;-0.4244550191690679;-0.42445497669351495;0.6860376618214962;0.36766857841482226;0.778349916945446
41.046299;1.0489568757344898;0.791742864260807;0.7548014918432436;-0.44273367083628334;-0.42209453581824363;1.039084437127056;10.000400828621034;0.7127330361433796;-0.42445501974051075;-0.4244549764871123;0.6860360767855106;0.36766893001069173;0.7783486804881458
41.056299;1.0489571596572944;0.7917438232367073;0.7548019633176827;-0.44273367121440316;-0.4220945357034566;1.0390821870966989;10.000416736073468;0.7127323242748482;-0.42445502029500226;-0.42445497630181384;0.6860345027588198;0.3676692707954773;0.7783474084660627
41.066299;1.0489574008727056;0.7917447347244713;0.7548023688040635;-0.44273367159308974;-0.4220945355757698;1.0390799167487956;10.000431831410147;0.7127316139478892;-0.42445502083237824;-0.4244549761384519;0.6860329385485519;0.36766959865025456;0.7783461038879307
41.076299;1.0489575928518267;0.7917455980673902;0.7548027084210189;-0.442733671972871;-0.4220945354342387;1.0390776258596741;10.00044613769593;0.7127309057003751;-0.4244550213525997;-0.42445497599787685;0.6860313830015661;0.36766991200606824;0.7783447695910537
41.086299;1.0489577287166356;0.791746412563166;0.754802982886338;-0.442733672354208;-0.42209453527775137;1.0390753135579598;10.000459666650842;0.7127302004716719;-0.4244550218554222;-0.42445497588109193;0.6860298356916152;0.367670209910178;0.778343408925297
41.096299;1.0489578019481083;0.7917471768302095;0.7548031928062247;-0.44273367273771735;-0.4220945351053618;1.0390729783648252;10.00047241799302;0.7127294995451172;-0.42445502234020344;-0.4244549757893032;0.6860282972765963;0.3676704918516313;0.7783420262099735
41.106299;1.0489578073087473;0.7917478893069247;0.7548033379994742;-0.44273367312411394;-0.4220945349165084;1.0390706186110754;10.00048438247314;0.7127288045918856;-0.4244550228059166;-0.4244549757237567;0.6860267695561393;0.36767075765677104;0.7783406263583409
41.116299;1.0489577417413194;0.7917485482589822;0.7548034174024986;-0.4427336735139859;-0.42209453471101677;1.03906823254208;10.000495548728074;0.7127281177270002;-0.42445502325127876;-0.4244549756855954;0.6860252553057017;0.36767100761580834;0.7783392145513738
41.126299;1.0489576046449753;0.791749151189412;0.7548034296670518;-0.4427336739077533;-0.4220945344890568;1.0390658177813092;10.000505908633539;0.7127274413642263;-0.42445502367495913;-0.42445497567579665;0.6860237576419222;0.36767124275448143;0.7783377958553187
41.136299;1.0489573975087343;0.7917496949112688;0.754803373784675;-0.44273367430568666;-0.42209453425104326;1.0390633712952055;10.0005154537924;0.7127267781722673;-0.42445502407571656;-0.42445497569508583;0.6860222792219425;0.36767146496144987;0.7783363742231381
41.146299;1.0489571235933128;0.7917501766432067;0.7548032492109606;-0.44273367470769326;-0.4220945339973199;1.0390608900720013;10.000524168439451;0.7127261314121903;-0.4244550244524665;-0.4244549757437352;0.6860208220976057;0.36767167667463135;0.7783349516611678
41.156299;1.0489567878888018;0.7917505948950085;0.7548030555915513;-0.4427336751131696;-0.4220945337279241;1.0390583718625612;10.000532026398455;0.7127255049090949;-0.42445502480425085;-0.4244549758213684;0.6860193880593938;0.3676718803183526;0.7783335283397067
41.166299;1.048956396690791;0.7917509490677419;0.7548027924808316;-0.44273367552117276;-0.4220945334426857;1.0390558159162704;10.000538988972517;0.7127249023650756;-0.4244550251300872;-0.42445497592709586;0.686017978471011;0.36767207811767755;0.7783321033195408
41.176299;1.04895595646099;0.7917512386258654;0.7548024594915104;-0.4427336759307043;-0.42209453314136464;1.0390532236753711;10.000545001178594;0.7127243268356185;-0.42445502542890395;-0.4244549760596868;0.686016593653999;0.3676722723595845;0.7783306752962991
41.186299;1.0489554726807593;0.7917514627979578;0.7548020564141399;-0.44273367634092486;-0.4220945328236118;1.0390505989225243;10.000549993465185;0.712723780778201;-0.4244550256996282;-0.4244549762173693;0.6860152328227361;0.3676724655997497;0.7783292429952622
41.196299;1.0489549492294463;0.7917516204849099;0.7548015827454196;-0.44273367675109565;-0.4220945324889108;1.0390479468075047;10.000553893407746;0.7127232663808997;-0.42445502594126217;-0.42445497639770347;0.6860138946900537;0.3676726606847392;0.778327805371952
41.206299;1.04895438812943;0.7917517105205107;0.7548010376379168;-0.4427336771602271;-0.42209453213667325;1.0390452721147452;10.000556638701008;0.7127227858979738;-0.4244550261529733;-0.4244549765979005;0.6860125780370221;0.3676728605358168;0.7783263619902547
41.216299;1.0489537896487264;0.7917517324233568;0.7548004208157592;-0.44273367756682586;-0.42209453176652445;1.0390425780547197;10.000558183068051;0.7127223418920565;-0.42445502633426635;-0.424454976815287;0.6860112819717983;0.36767306762903934;0.7783249131562999
