time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.226299;1.0489531529527414;0.7917516867989255;0.7547997334593817;-0.442733677969095;-0.4220945313786252;1.0390398663729201;10.000558497086734;0.7127219371799131;-0.4244550264850314;-0.424454977047593;0.6860100059234366;0.3676732836066748;0.7783234596727722
41.236299;1.0489524771531982;0.7917515750823393;0.7547989784744524;-0.4427336783655156;-0.42209453097378313;1.0390371385492294;10.000557567297497;0.7127215743662766;-0.4244550266054754;-0.4244549772929754;0.6860087492159692;0.3676735093061599;0.7783220027454287
41.246299;1.0489517619510924;0.7917513989959272;0.7547981601795198;-0.44273367875512704;-0.4220945305534366;1.0390343970081828;10.000555393388112;0.712721255225955;-0.42445502669610224;-0.4244549775498757;0.6860075104787232;0.3676737450633668;0.7783205436705725
41.256299;1.0489510075074222;0.791751160065103;0.7547972834618818;-0.4427336791371605;-0.42209453011968584;1.039031645434765;10.000551984397406;0.7127209802785187;-0.4244550267576235;-0.4244549778169118;0.6860062875600713;0.3676739910159775;0.7783190831827939
41.266299;1.0489502143607878;0.7917508593933974;0.7547963527688952;-0.44273367951072307;-0.42209452967521693;1.039028888339579;10.000547355138023;0.7127207486667433;-0.4244550267907431;-0.4244549780929386;0.6860050780057598;0.36767424709087937;0.778317621496073
41.276299;1.0489493836525625;0.7917504978295102;0.7547953718247233;-0.442733679874864;-0.42209452922310825;1.0390261303180572;10.00054152215531;0.7127205585005767;-0.4244550267958814;-0.42445497837725044;0.6860038795992555;0.3676745127335043;0.7783161591668976
41.286299;1.048948516952567;0.7917500766377683;0.7547943443418665;-0.44273368022853143;-0.42209452876676395;1.0390233755002451;10.000534501314325;0.7127204077761768;-0.4244550267729518;-0.42445497866971305;0.6860026906189082;0.3676747867526239;0.7783146977172608
41.296299;1.0489476156758986;0.7917495980246265;0.7547932744806792;-0.44273368057040074;-0.42209452830987493;1.0390206275020664;10.000526309973223;0.7127202951208471;-0.4244550267214327;-0.4244549789706819;0.686001509868058;0.36767506754151125;0.7783132397623596
41.306299;1.048946680660143;0.7917490653585622;0.7547921663240992;-0.44273368089885073;-0.4220945278561452;1.0390178897758475;10.000516969538607;0.712720219646972;-0.4244550266407161;-0.4244549792807712;0.68600033676304;0.3676753535228342;0.7783117889950377
41.316299;1.0489457121362467;0.7917484837827037;0.7547910234037337;-0.4427336812119656;-0.42209452740886966;1.0390151663612603;10.00050650061423;0.7127201805504898;-0.4244550265303926;-0.42445497960057077;0.6859991712073331;0.36767564335914393;0.7783103497083138
41.326299;1.0489447100836622;0.7917478605375227;0.7547898489136885;-0.44273368150763587;-0.42209452697066624;1.0390124623528256;10.000494913718454;0.7127201771747043;-0.42445502639024174;-0.4244549799304667;0.6859980129084754;0.36767693583190053;0.7783093983771334
41.336299;1.0489436748877214;0.7917472041962499;0.7547886459373253;-0.4427336817839627;-0.4220945265435134;1.039009783292925;10.000482204770048;0.7127202091095102;-0.42445502621998293;-0.42445498027065814;0.6859968610517081;0.3676772296419949;0.7783079934811623
41.346299;1.0489426082701967;0.7917465233785704;0.7547874175419547;-0.44273368203963054;-0.4220945261289053;1.0390071342919853;10.000468355657437;0.712720275935518;-0.424455026019049;-0.42445498062129794;0.6859957149049795;0.3676775232510189;0.7783066098301905
41.356299;1.0489415141755707;0.791745825820688;0.754786167199387;-0.4427336822739084;-0.42209452572785566;1.039004519861531;10.000453340249074;0.7127203770134766;-0.42445502578665967;-0.42445498098262147;0.6859945743228626;0.3676778147979097;0.7783052488779606
41.366299;1.0489403987231092;0.7917451184460066;0.7547848990600726;-0.44273368248638784;-0.4220945253409541;1.0390019440734295;10.000437137016723;0.7127205114731706;-0.42445502552209435;-0.42445498135490134;0.6859934395406507;0.36767810221263125;0.7783039113185107
41.376299;1.0489392686813854;0.7917444081296408;0.7547836176224844;-0.44273368267669544;-0.4220945249686993;1.0389994104935318;10.00041973867911;0.7127206782605154;-0.42445502522478057;-0.4244549817382466;0.6859923108702293;0.3676783834711808;0.7783025973087413
41.386299;1.0489381294853748;0.7917437021502276;0.7547823274299172;-0.4427336828443625;-0.4220945246116655;1.038996922366858;10.00040115371872;0.7127208764949431;-0.42445502489422665;-0.42445498213246197;0.6859911886634569;0.36767865667968436;0.7783013063137934
41.396299;1.0489369847107974;0.7917430078699691;0.7547810330210011;-0.4427336829888477;-0.42209452427032185;1.0389944832538953;10.00038140536208;0.7127211060800988;-0.4244550245301366;-0.42445498253709946;0.6859900732909097;0.3676789199462098;0.7783000371199176
41.406299;1.0489358371183317;0.7917423322225163;0.754779738599377;-0.4427336831096476;-0.42209452394509095;1.038992097308617;10.000360528985613;0.7127213678398376;-0.4244550241326475;-0.42445498295160233;0.6859889651250474;0.3676791712922793;0.7782987886821052
41.416299;1.0489337237339988;0.7917413642880262;0.7547788396708283;-0.4427342054420074;-0.4220954101845665;1.0389897690392338;10.000338564285514;0.7127216630682324;-0.4244550237022954;-0.4244549833752827;0.6859878647167822;0.3676794086462112;0.7782975607749943
41.426299;1.0489325792937492;0.7917407447072347;0.7547775526021926;-0.4427342055147809;-0.4220954098941756;1.0389875030822653;10.000315543253205;0.7127219931647034;-0.42445502323967493;-0.42445498380712815;0.6859867729776193;0.36767962979913515;0.7782963535128636
41.436299;1.0489314415609072;0.7917401611479159;0.754776268926579;-0.44273420556380444;-0.42209540962297787;1.0389853040730292;10.000291485474593;0.7127223594107518;-0.4244550227452499;-0.424454984245742;0.685985690987384;0.36767983230847184;0.778295166520451
41.446299;1.048930314139471;0.791739617975397;0.7547749862054347;-0.4427342055897636;-0.4220954093721771;1.038983176660626;10.000266408783776;0.7127227625947881;-0.424455022219511;-0.42445498468942405;0.6859846194775993;0.3676800134230592;0.7782939986912769
41.456299;1.0489291996402557;0.7917391194981153;0.7547737012905131;-0.4427342055937212;-0.4220954091429501;1.0389811256740422;10.000240342208505;0.712723202767125;-0.424455021663204;-0.42445498513621943;0.6859835584307398;0.3676801701423037;0.7782928483771866
41.466299;1.0489280992643675;0.7917386700783203;0.7547724115285865;-0.4427342055769642;-0.422095408936224;1.0389791557440715;10.000213326906035;0.7127236795071896;-0.4244550210774946;-0.42445498558413847;0.6859825068730925;0.3676802993275534;0.7782917134982797
41.476299;1.0489270132927875;0.7917382736881625;0.7547711158761259;-0.44273420554098675;-0.4220954087524512;1.0389772702660671;10.000185410401745;0.7127241926057207;-0.42445502046404904;-0.4244549860315678;0.6859814627543511;0.36768039771828476;0.7782905918137911
41.486299;1.048925941943364;0.7917379337242466;0.7547698149914918;-0.44273420548751774;-0.42209540859161093;1.0389754711589316;10.000156642748241;0.7127247426404556;-0.4244550198247909;-0.42445498647741703;0.6859804230802528;0.3676804620251651;0.7782894816024614
41.496299;1.0489248860496596;0.7917376534279797;0.7547685105743809;-0.4427342054183289;-0.4220954084532418;1.0389737598681241;10.0001270737024;0.7127253310373654;-0.42445501916146067;-0.4244549869208295;0.6859793842834;0.36768048922777913;0.7782883819895183
41.506299;1.0489238469687114;0.7917374363952502;0.7547672050838735;-0.4427342053348917;-0.42209540833631726;1.0389721383103347;10.000096754065396;0.7127259596525874;-0.42445501847548806;-0.42445498736084486;0.6859783426400508;0.3676804769114539;0.7782872924456161
41.516299;1.0489228261309131;0.7917372865228112;0.7547659018990173;-0.44273420523808643;-0.42209540823918595;1.0389706093428472;10.000065745359233;0.7127266301404956;-0.4244550177681875;-0.424454987796425;0.6859772946096041;0.3676804233917093;0.7782862123064351
41.526299;1.0489218247119088;0.7917372074860811;0.7547646051932029;-0.44273420512810874;-0.4220954081597874;1.0389691767090572;10.000034128546398;0.7127273435689723;-0.42445501704093547;-0.4244549882267568;0.6859762371124616;0.36768032754860935;0.7782851411570564
41.536299;1.0489208434700057;0.7917372025338048;0.754763319422109;-0.4427342050046239;-0.42209540809593726;1.03896784418905;10.00000200313017;0.7127281005075441;-0.42445501629517707;-0.4244549886514342;0.6859751678923958;0.36768018852430345;0.7782840797324627
41.546299;1.0489198831284468;0.7917372749250227;0.7547620491486068;-0.44273420486712634;-0.42209540804543094;1.0389666146868075;9.999969478364282;0.7127289009917376;-0.4244550155322543;-0.4244549890704197;0.6859740856622257;0.36768000535992074;0.778283030353653
41.556299;1.0489189448623402;0.7917374281877703;0.7547607995565043;-0.4427342047153363;-0.42209540800604417;1.0389654896532106;9.999936664120137;0.7127297441599193;-0.42445501475316877;-0.4244549894839469;0.6859729899423062;0.3676797767657741;0.7782819964901044
41.566299;1.0489180303903205;0.7917376654632128;0.7547595766775528;-0.4427342045493631;-0.4220954079755935;1.0389644688671043;9.999903670577714;0.7127306283660394;-0.4244550139584936;-0.42445498989253;0.685971881194049;0.3676795013468959;0.7782809818993918
41.576299;1.048917141904279;0.791737988653492;0.7547583867553324;-0.4427342043696286;-0.4220954079520464;1.0389635511472788;9.999870611720915;0.7127315517913169;-0.4244550131484921;-0.4244549902971527;0.6859707609458496;0.3676791780271047;0.7782799898705064
41.586299;1.0489162816013962;0.7917383982802638;0.7547572358379678;-0.44273420417671316;-0.4220954079335732;1.0389627354335371;9.999837601717845;0.7127325127505667;-0.4244550123233287;-0.4244549906993588;0.6859696311390845;0.36767880610759024;0.7782790230122809
41.596299;1.0489154510356824;0.7917388938835161;0.7547561298256291;-0.44273420397123686;-0.42209540791837863;1.0389620209596697;9.999804748360189;0.7127335095206392;-0.4244550114832194;-0.4244549911009714;0.6859684932279565;0.3676783851232105;0.7782780837212695
41.606299;1.0489146511767984;0.7917394744406017;0.7547550737227933;-0.4427342037538951;-0.42209540790445016;1.0389614064548431;9.999772150678826;0.7127345399106375;-0.4244550106284438;-0.4244549915036787;0.6859673479220189;0.36767791495745095;0.7782771745023601
41.616299;1.0489138829247295;0.7917401385287575;0.7547540702436907;-0.44273420352551063;-0.4220954078896477;1.038960889014827;9.999739900785697;0.7127356009024143;-0.42445500975934186;-0.4244549919088659;0.6859661954484632;0.3676773959877609;0.778276297602672
41.626299;1.0489131473046525;0.7917408844133812;0.7547531194747596;-0.44273420328694213;-0.4220954078720742;1.0389604633232556;9.999708086906573;0.7127366887566718;-0.4244550088763528;-0.4244549923177194;0.6859650357691314;0.3676768289762291;0.7782754547959109
41.636299;1.0489124457908268;0.7917417100473472;0.7547522201721056;-0.4427342030390159;-0.42209540785028665;1.0389601217727438;9.999676792353114;0.7127377994979223;-0.4244550079799626;-0.42445499273131404;0.6859638685708725;0.36767621480910406;0.778274647942175
41.646299;1.0489117811973645;0.7917426127356907;0.7547513711149887;-0.442734202782627;-0.4220954078232126;1.038959855450295;9.999646092302473;0.7127389294334113;-0.4244550070706281;-0.4244549931506192;0.6859626932080528;0.3676755542167501;0.7782738795620989
41.656299;1.0489111582151693;0.7917435893099926;0.7547505714162553;-0.44273420251891843;-0.4220954077899429;1.0389596554128517;9.999616056551636;0.7127400754379551;-0.4244550061488366;-0.4244549935766072;0.6859615086431099;0.367674847769591;0.7782731527378134
41.666299;1.0489105830431151;0.7917446371278144;0.7547498206487004;-0.44273420224933424;-0.42209540774956084;1.0389595133361884;9.999586756712809;0.7127412347774783;-0.4244550052151674;-0.4244549940103219;0.6859603134281338;0.36767409614417546;0.7782724707336163
41.676299;1.0489100626802113;0.7917457544795355;0.7547491190623128;-0.44273420197539803;-0.4220954077009986;1.0389594210015909;9.999558269589;0.7127424044166071;-0.42445500427024535;-0.42445499445271395;0.6859591062364259;0.36767330020308975;0.7782718367955164
41.686299;1.0489096040591765;0.7917469399890321;0.754748467263837;-0.4427342016983557;-0.4220954076429895;1.0389593693801529;9.999530672920987;0.7127435801301933;-0.4244550033147269;-0.42445499490440514;0.6859578868317822;0.36767246096290657;0.778271254011979
41.696299;1.0489092129697652;0.7917481920459838;0.7547478655399711;-0.44273420141905323;-0.4220954075741815;1.0389593482942177;9.999504037605956;0.7127447561308434;-0.4244550023494586;-0.42445499536560843;0.6859566562917421;0.36767157976545295;0.7782707248705527
41.706299;1.0489088933417117;0.7917495085556646;0.7547473132903207;-0.4427342011381193;-0.4220954074931898;1.0389583469089916;9.999478425664227;0.7127459256382147;-0.42445500137572356;-0.42445499583624663;0.6859554162346012;0.3676706583353526;0.7782702506823665
41.716299;1.0489086473150657;0.7917508865031762;0.7547468087562986;-0.44273420085613974;-0.4220954073985927;1.0389583550476058;9.99945389318133;0.7127470817948681;-0.4244550003952644;-0.4244549963160278;0.6859541680311022;0.3676696985368187;0.7782698317222532
41.726299;1.048908475743477;0.7917523214354122;0.7547463490518742;-0.44273420057368507;-0.4220954072891062;1.0389583644185658;9.999430487381172;0.712748218119282;-0.4244549994100339;-0.42445499680436066;0.6859529123853139;0.3676687022796724;0.7782694683512781
41.736299;1.0489083784940583;0.7917538076411392;0.7547459304142664;-0.442734200291357;-0.42209540716372057;1.038958368467233;9.999408239865039;0.7127493285653151;-0.42445499842206574;-0.42445499730038083;0.6859516493470632;0.36766767171433695;0.7782691621471498
41.746299;1.048908354189857;0.7917553390127963;0.754745548602787;-0.44273420000988306;-0.4220954070216547;1.0389583609920672;9.999387170175407;0.7127504075053043;-0.4244549974336419;-0.4244549978030759;0.6859503789669803;0.3676666093326906;0.7782689160790512
41.756299;1.0489083996366961;0.7917569094560781;0.7547451994294183;-0.44273419973006234;-0.4220954068623873;1.0389583349345073;9.999367298641623;0.7127514496733477;-0.42445499644745277;-0.4244549983112786;0.6859491017842231;0.3676655178636423;0.7782687339200668
41.766299;1.0489085099686266;0.7917585125040233;0.7547448795178437;-0.44273419945255527;-0.4220954066857065;1.0389582824254187;9.99934865421195;0.7127524500434621;-0.4244549954665095;-0.42445499882362014;0.6859478184525662;0.36766440022773894;0.7782686194220066
41.776299;1.0489086795503588;0.791760141164706;0.7547445867210116;-0.4427341991778408;-0.42209540649154803;1.0389581953684903;9.999331273925286;0.7127534037297412;-0.42445499449392776;-0.42445499933847514;0.6859465294693912;0.36766325957555684;0.7782685754480198
41.786299;1.0489089024324616;0.7917617885591576;0.7547443197118459;-0.4427341989064822;-0.4220954062797331;1.0389580657419315;9.999315197876367;0.7127543060890158;-0.4244549935327027;-0.4244549998538415;0.6859452355400854;0.3676620991555293;0.7782686034542459
41.796299;1.0489091726304642;0.7917634486155972;0.7547440775668774;-0.44273419863925184;-0.4220954060498813;1.0389578864154447;9.999300459139056;0.712755152647726;-0.4244549925854612;-0.4244550003674701;0.6859439376683361;0.3676609220912859;0.7782687037232181
41.806299;1.0489094847035427;0.7917651159961135;0.7547438597058959;-0.44273419837690886;-0.42209540580163324;1.0389576524555906;9.999287073479966;0.7127559387287649;-0.42445499165425166;-0.424455000877333;0.6859426368657107;0.3676597315035033;0.7782688760530984
41.816299;1.0489098340246654;0.7917667855941747;0.7547436655370211;-0.44273419812019515;-0.42209540553503;1.0389573614617855;9.999275038323248;0.7127566597136746;-0.42445499074052795;-0.4244550013818497;0.6859413340012032;0.3676585308954513;0.7782691201837527
41.826299;1.0489102170529405;0.7917684526845555;0.7547434939782015;-0.4427341978701457;-0.4220954052505888;1.0389570126512497;9.999264338899215;0.7127573118237045;-0.4244549898454581;-0.42445500187965884;0.6859400297802339;0.36765732416070784;0.7782694357590899
41.836299;1.0489106319994423;0.7917701136601375;0.7547433435782257;-0.44273419762817934;-0.4220954049489968;1.038956606077002;9.999254954798829;0.712757892174549;-0.42445498897042255;-0.4244550023694088;0.6859387251603566;0.3676561152657346;0.7782698220869567
41.846299;1.0489110791507406;0.7917717662830132;0.7547432131060101;-0.4427341973959557;-0.42209540463108025;1.0389561425466187;9.999246863474012;0.7127583983384501;-0.4244549881172649;-0.42445500284973986;0.6859374218934666;0.3676549082904907;0.7782702779454722
41.856299;1.048911560184373;0.7917734092717338;0.7547431019885437;-0.4427341971752416;-0.4220954042981516;1.0389556235509196;9.999240036288676;0.7127588284393457;-0.4244549872881498;-0.4244550033194131;0.6859361222109781;0.367653707824641;0.7782708017963345
41.866299;1.0489120769123332;0.7917750417566756;0.7547430101974328;-0.4427341969677905;-0.4220954039520208;1.0389550511504249;9.99923443271678;0.7127591816460829;-0.4244549864853188;-0.4244550037776748;0.6859348281388554;0.3676525190857038;0.7782713923477066
41.876299;1.0489126308384011;0.7917766630860745;0.7547429378260492;-0.4427341967751582;-0.4220954035946404;1.0389544277728646;9.999230003720088;0.7127594583154002;-0.42445498571086815;-0.42445500422451804;0.6859335415523382;0.36765234750700365;0.7782725210699803
41.886299;1.0489132237785777;0.7917782729676583;0.7547428850942103;-0.4427341965984421;-0.42209540322799016;1.0389537554085937;9.999226700191985;0.7127596594289908;-0.4244549849666175;-0.4244550046604691;0.6859322647846972;0.36765119831062004;0.7782732420920414
41.896299;1.048913858136121;0.7917801733646355;0.7547431407946177;-0.44273532202592736;-0.42209647597072497;1.0389530344683826;9.999224478521521;0.7127597855938533;-0.4244549842541693;-0.424455005086266;0.6859310008091408;0.36765007641206204;0.7782740265332235
41.906299;1.0489145362857888;0.7917817590369263;0.7547431301961195;-0.4427353218821598;-0.4220964755915042;1.038952263277444;9.999223303452439;0.7127598363389348;-0.42445498357505657;-0.4244550055026863;0.6859297527120588;0.36764898622426656;0.778274872811244
41.916299;1.0489152596348679;0.791783329920896;0.7547431435105824;-0.4427353217549633;-0.42209647520844856;1.038951438770205;9.999223146464908;0.7127598101902382;-0.42445498293086026;-0.42445500591028995;0.6859285232238337;0.36764793131313095;0.7782757788414177
41.926299;1.0489160279508796;0.7917848824665203;0.7547431832293761;-0.44273532164457324;-0.4220964748227291;1.0389505576411548;9.999223980497584;0.7127597051099399;-0.42445498232323925;-0.4244550063093112;0.6859273148237716;0.3676469142913114;0.7782767422381681
41.936299;1.0489168395127464;0.7917864123028346;0.7547432516649537;-0.44273532155144246;-0.42209647443532805;1.0389496169162498;9.999225777945098;0.7127595190167918;-0.42445498175382607;-0.42445500670000635;0.6859261299545016;0.36764593688493097;0.778277760843863
41.946299;1.0489176920115328;0.7917879150418986;0.7547433507407584;-0.442735321476149;-0.42209647404716066;1.0389486140343194;9.99922851375429;0.7127592507464401;-0.4244549812240705;-0.42445500708305983;0.6859249709851648;0.36764500011955503;0.7782788327587816
41.956299;1.048918583405975;0.7917893869661411;0.7547434819766495;-0.44273532141935096;-0.4220964736591199;1.0389475470420186;9.99923216871557;0.7127589008577878;-0.42445498073522175;-0.4244550074596408;0.6859238400932768;0.3676441046232129;0.7782799560569755
41.966299;1.0489195118213677;0.7917908250523038;0.7547436463423739;-0.4427353213817644;-0.42209647327195476;1.0389464151796421;9.999236729206018;0.7127584714256452;-0.42445498028837925;-0.42445500783116674;0.6859227390605633;0.36764325076037274;0.7782811287401932
41.976299;1.048920474670473;0.7917922262157938;0.7547438437883864;-0.44273532136407484;-0.4220964728861411;1.0389452192447794;9.99924218260664;0.7127579653849074;-0.4244549798844331;-0.42445500819899595;0.6859216691148529;0.36764243844194927;0.778282348571162
41.986299;1.048921468314756;0.7917935866791136;0.7547440725416885;-0.44273532136689386;-0.4220964725019959;1.0389439610680253;9.999248508351497;0.7127573859889015;-0.4244549795240127;-0.42445500856424323;0.6859206310567498;0.3676416668190697;0.778283612482313
41.996299;1.0489224884070738;0.7917949023442533;0.7547443292295668;-0.44273532139085886;-0.42209647211974205;1.0389426428613342;9.999255670653644;0.7127567362247067;-0.4244549792074714;-0.4244550089277105;0.6859196252501435;0.36764093423780014;0.7782849163779489
42.006299;1.0489235300784365;0.7917961693789562;0.7547446103631534;-0.44273532143676153;-0.42209647173934495;1.0389412667475657;9.999263620625369;0.7127560186010518;-0.42445497893474754;-0.42445500928977953;0.6859186512842259;0.3676402385730142;0.7782862560707269
42.016299;1.0489245877516926;0.7917973840740724;0.7547449137035717;-0.44273532150554834;-0.4220964713605982;1.038939834127169;9.999272302439111;0.7127552356481013;-0.42445497870525417;-0.42445500965030797;0.6859177079784292;0.3676395777688062;0.778287628498125
42.026299;1.0489256548109962;0.7917985425710901;0.7547452382123071;-0.44273532159815154;-0.4220964709834004;1.0389383460148707;9.999281654293222;0.7127543902956252;-0.4244549785180617;-0.42445501000872776;0.6859167939314134;0.36763895037536215;0.7782890319759905
42.036299;1.0489267239835358;0.7917996405838996;0.7547455830978793;-0.4427353217153058;-0.4220964706078519;1.038936804425194;9.999291607965274;0.7127534857616996;-0.4244549783721017;-0.42445501036437994;0.685915908090531;0.3676383556742465;0.7782904654987679
42.046299;1.0489277885348436;0.7918006727796804;0.7547459471735012;-0.4427353218574112;-0.42209647023440067;1.0389352132537246;9.999302093726472;0.7127525256424605;-0.42445497826605033;-0.42445501071678143;0.6859150500417777;0.3676377933163835;0.7782919279874032
42.056299;1.0489288429997516;0.7918016328923851;0.754746329099856;-0.44273532202429206;-0.4220964698639137;1.0389335784648763;9.99931304838799;0.712751513966537;-0.4244549781981434;-0.42445501106567346;0.6859142199760249;0.36763726302050315;0.7782934180549165
42.066299;1.0489298833603309;0.7918025148799562;0.7547467280154451;-0.4427353222151007;-0.4220964694973261;1.0389319076042909;9.999324420139342;0.7127504546177985;-0.4244549781662773;-0.42445501141120906;0.6859134185068779;0.3676367644443259;0.7782949338409623
42.076299;1.0489309071810602;0.7918033139124379;0.7547471439342901;-0.4427353224285683;-0.4220964691352501;1.038930208761893;9.999336167671299;0.7127493507234777;-0.4244549781684304;-0.42445501175421896;0.6859126464964533;0.3676362970198264;0.7782964726404271
42.086299;1.0489319133166557;0.7918040267015708;0.7547475777706804;-0.44273532266308335;-0.42209646877791607;1.038928490252156;9.999348257630867;0.7127482047082183;-0.4244549782030134;-0.4244550120958434;0.6859119048025598;0.3676358600877424;0.7782980308043506
42.096299;1.048932901643901;0.7918046511126515;0.7547480308162138;-0.4427353229165244;-0.4220964684253269;1.0389267607789419;9.999360664428421;0.7127470188605218;-0.42445497826874434;-0.4244550124367059;0.685911193961679;0.3676354534070733;0.778299604073518
42.106299;1.0489338736296279;0.7918051854563325;0.7547485038769559;-0.44273532318637077;-0.42209646807734735;1.0389250291703915;9.999373372308336;0.7127457958113039;-0.4244549783643049;-0.42445501277671993;0.6859105135574285;0.3676350773166966;0.7783011880889358
42.116299;1.0489348329413188;0.7918056284359818;0.7547489969683173;-0.4427353234699937;-0.4220964677335628;1.038923304440963;9.999386377091763;0.7127445385276777;-0.42445497848813607;-0.4244550131156821;0.6859098613769777;0.3676347323947262;0.778302778883138
42.126299;1.0489357849871077;0.791805979328535;0.7547495098370277;-0.44273532376474345;-0.42209646739317175;1.0389215961735843;9.999399684511067;0.7127432501587069;-0.4244549786383823;-0.4244550134537143;0.6859092334034653;0.3676344193380264;0.7783043734385635
42.136299;1.0489367357379622;0.7918062378605812;0.7547500426063115;-0.44273532406784;-0.42209646705517107;1.0389199141350132;9.999413306020042;0.7127419344324213;-0.4244549788129631;-0.42445501379108813;0.6859086245566595;0.3676341391261765;0.7783059702066186
42.146299;1.048937690681373;0.7918064044259738;0.7547505959285334;-0.4427353243762932;-0.4220964667186236;1.038918267383586;9.999427252935819;0.7127405962524316;-0.4244549790096993;-0.42445501412793646;0.6859080290784929;0.36763389289954834;0.7783075689680958
42.156299;1.0489386540591372;0.7918064801436788;0.7547511705988733;-0.44273532468704196;-0.4220964663827502;1.0389166635542673;9.999441528679215;0.7127392415151766;-0.42445497922645165;-0.4244550144642768;0.6859074407107314;0.36763368149173464;0.778309170153401
42.166299;1.0489396288917952;0.791806466226936;0.7547517670384424;-0.4427353249972022;-0.42209646604689355;1.0389151084082533;9.999456126148392;0.7127378763404301;-0.42445497946132693;-0.42445501480011144;0.6859068530369612;0.3676335048945977;0.7783107744039797
42.176299;1.0489406181219743;0.7918063636749116;0.754752384976668;-0.4427353253041309;-0.422096465710556;1.0389136058492534;9.999471033284358;0.7127365064917414;-0.4244549797128351;-0.42445501513535255;0.6859062597526329;0.3676333619269384;0.7783123821365018
42.186299;1.0489416253242974;0.7918061734199252;0.754753023495358;-0.44273532560537127;-0.4220964653735656;1.038912158048048;9.999486237887027;0.7127351370908972;-0.42445497997978887;-0.42445501546974523;0.6859056551377164;0.36763325034767014;0.7783139930479982
42.196299;1.0489426542929587;0.791805896298066;0.7547536813081488;-0.4427353258988009;-0.4220964650363314;1.0389107649070182;9.999501728628864;0.7127337723600434;-0.42445498026111234;-0.42445501580297484;0.6859060346000726;0.3676331672433462;0.7783164881220119
42.206299;1.0489437089139757;0.7918055331295786;0.7547543567545661;-0.4427353261828213;-0.4220964647000967;1.0389094238382859;9.999517495568524;0.7127324153807738;-0.42445498055592545;-0.42445501613485886;0.6859053945146266;0.3676331093873842;0.7783181054363693
42.216299;1.048944793483969;0.7918050848988573;0.7547550476099036;-0.4427353264562352;-0.4220964643668547;1.0389081316121582;9.999533528675533;0.7127310682477375;-0.42445498086380196;-0.42445501646554834;0.6859047318221103;0.3676330736572956;0.7783197285109535
42.226299;1.048945912464405;0.7918045525478209;0.7547557513486126;-0.44273532671803556;-0.4220964640388629;1.03890688715206;9.999549816797506;0.7127297328303902;-0.4244549811847631;-0.4244550167955726;0.6859040442021419;0.36763305738374463;0.7783213597293135
42.236299;1.0489470697352528;0.7918039369964416;0.754756465872522;-0.4427353269673748;-0.4220964637182846;1.038905692571041;9.999566351646594;0.7127284114068123;-0.4244549815189633;-0.4244550171254457;0.6859033301531124;0.3676330582387328;0.778323000712377
42.246299;1.048948268353344;0.7918032398772823;0.7547571900054417;-0.44273532720364017;-0.42209646340717;1.0389045522466445;9.999583128781977;0.7127271064744098;-0.42445498186641173;-0.42445501745508735;0.6859025882879415;0.3676330739556835;0.7783246518964693
42.256299;1.0489495111197604;0.7918024638333081;0.7547579232896032;-0.4427353274264818;-0.42209646310744214;1.0389034712362017;9.99960014009576;0.7127258205444368;-0.4244549822269585;-0.42445501778360656;0.685901816722942;0.3676331023792571;0.7783263125850359
42.266299;1.048950801062037;0.7918016117373268;0.7547586652213076;-0.44273532763559853;-0.42209646282086283;1.0389024536754836;9.999617369117999;0.7127245565788016;-0.4244549826004301;-0.42445501810949277;0.6859010136097095;0.36763314159055155;0.778327981307287
42.276299;1.0489521415314014;0.791800685929592;0.7547594145060067;-0.4427353278305403;-0.4220964625490823;1.0389015019416479;9.999634792597316;0.7127233181799484;-0.42445498298657;-0.424455018430954;0.685900178162471;0.36763318987838234;0.7783296563440157
42.286299;1.0489535362433742;0.7917996881340115;0.754760169231794;-0.44273532801095483;-0.42209646229358877;1.0389006172265063;9.999652381458231;0.7127221090055613;-0.4244549833846904;-0.4244550187463369;0.6858993110716141;0.36763324589033325;0.7783313361566937
42.296299;1.048954988661822;0.7917986197450165;0.7547609276928006;-0.4427353281768093;-0.4220964620556755;1.0388998008370767;9.999670102714525;0.7127209321264112;-0.42445498379336727;-0.4244550190544793;0.685898414498708;0.3676333088980685;0.7783330197653467
42.306299;1.0489565006476582;0.7917974823264099;0.7547616887577782;-0.44273532832817886;-0.42209646183660865;1.0388990548576302;9.999687919763485;0.7127197899385844;-0.42445498421055294;-0.4244550193547291;0.685897492149801;0.3676333787087012;0.7783347069661067
42.316299;1.0489580715659574;0.791796278180104;0.7547624518326881;-0.44273532846516156;-0.422096461637736;1.0388983817010033;9.99970578609639;0.7127186846478375;-0.42445498463408443;-0.42445501964671106;0.6858965489730418;0.36763345532797126;0.7783363980789083
42.326299;1.048959698430077;0.7917950108271429;0.7547632166000346;-0.4427353285880794;-0.42209646146042107;1.0388977834109863;9.999723642084577;0.7127176189922042;-0.4244549850621612;-0.42445501993008655;0.6858955901123188;0.36763353881454247;0.7783380937673804
42.336299;1.048961376784528;0.7917936851393893;0.7547639825484644;-0.44273532869741483;-0.42209646130595146;1.038897261161569;9.999741419731853;0.7127165965752329;-0.4244549854934988;-0.424455020204439;0.6858946202479025;0.3676336293079268;0.7783397950201222
42.346299;1.0489631014116763;0.7917923069035888;0.7547647487807619;-0.4427353287933613;-0.42209646117548394;1.0388968148862028;9.99975904686048;0.7127156216178759;-0.42445498592725356;-0.42445502046940947;0.6858936440384733;0.36763372698281965;0.7783415027127359
42.356299;1.0489648663699853;0.7917908820644395;0.7547655139049295;-0.4427353288755309;-0.4220964610700039;1.0388964436550134;9.999776450776592;0.7127146985105458;-0.4244549863629673;-0.4244550207249514;0.6858926665328434;0.36763383199685207;0.7783432172938943
42.366299;1.0489666652755831;0.791789416059119;0.7547662758369561;-0.4427353289432527;-0.42209646099018705;1.0388961464723907;9.999793563044232;0.7127138313052911;-0.4244549868006062;-0.42445502097125537;0.6858916929269323;0.36763394453857196;0.7783449390216428
42.376299;1.0489684919502844;0.7917879137834882;0.7547670320250812;-0.44273532899610946;-0.4220964609361808;1.0388959226456;9.999810318499241;0.7127130234474004;-0.42445498724050973;-0.42445502120838663;0.6858907282435877;0.36763406486317834;0.7783466681194129
42.386299;1.0489703403612494;0.7917863802394289;0.754767779882479;-0.44273532903420826;-0.42209646090759106;1.03889577209653;9.999826650597118;0.7127122780757874;-0.42445498768310774;-0.4244550214360922;0.6858897769927528;0.36763419319322355;0.7783484045615984
42.396299;1.048972204011471;0.7917848208898708;0.7547685169646952;-0.4427353290581585;-0.4220964609037659;1.038895695717182;9.999842491319127;0.7127115983883789;-0.42445498812856025;-0.4244550216537492;0.6858888426419907;0.3676343294022431;0.7783501476527909
42.406299;1.0489740761831607;0.7917832411822626;0.7547692410210429;-0.4427353290688106;-0.4220964609240209;1.0388956951813149;9.999857775646838;0.7127109875862211;-0.42445498857661557;-0.4244550218603977;0.6858879276468085;0.3676344726533849;0.778351895759148
42.416299;1.0489759511684347;0.7917816459208095;0.754769949748041;-0.4427353290669651;-0.42209646096756726;1.0388957722436925;9.999872445488359;0.712710448628686;-0.4244549890268296;-0.4244550220550031;0.6858870341834776;0.36763462138369984;0.7783536466296522
42.426299;1.0489778249441746;0.791780039028739;0.7547706401933323;-0.4427353290533669;-0.4220964610335125;1.038895928171646;9.9998864490625;0.7127099842722245;-0.4244549894790046;-0.42445502223672915;0.6858861642029348;0.36763477357401053;0.7783553981319707
42.436299;1.0489796946306136;0.7917784234772481;0.7547713085166794;-0.44273532902874535;-0.4220964611211912;1.0388961639752974;9.999899738874758;0.7127095971336819;-0.42445498993346586;-0.4244550224050188;0.6858853184572619;0.36763492688148375;0.7783571486040803
42.446299;1.048981557363799;0.7917768015385619;0.7547719503710042;-0.44273532899362333;-0.422096461230292;1.0388964814608923;9.999912274741643;0.712709289113532;-0.4244549903908694;-0.4244550225595597;0.685884496122169;0.3676350786965102;0.778358896285637
42.456299;1.0489834095625938;0.7917751755638084;0.754772561413181;-0.44273532894811907;-0.42209646136054846;1.0388968838447907;9.999924029374387;0.7127090607615224;-0.42445499085167226;-0.424455022700167;0.6858836957352271;0.3676352264944596;0.7783606388171475
42.466299;1.0489852473746553;0.7917738504722517;0.754773425607763;-0.4427364544796937;-0.42209753462811694;1.0388973748878618;9.999934988657662;0.7127089113853927;-0.42445499131570696;-0.42445502282666453;0.6858829161435229;0.36763536818802695;0.7783623738913236
42.476299;1.048987067467594;0.7917722245714867;0.7547739629475565;-0.4427364544121861;-0.42209753479912065;1.038897957442224;9.999945144210088;0.7127088394165381;-0.424454991782152;-0.42445502293899307;0.6858821564480929;0.36763550195205524;0.7783640997780854
42.486299;1.0489888671147318;0.7917706021716686;0.7547744580208777;-0.44273645433279074;-0.42209753498938196;1.0388986329033252;9.999954487434538;0.7127088425151189;-0.4244549922498673;-0.42445502303739596;0.685881415399454;0.36763562591058524;0.7783658146356283
42.496299;1.048990643885967;0.7917689850720855;0.7547749077417911;-0.4427364542413588;-0.42209753519798715;1.0388994016381223;9.999963013658444;0.712708917503974;-0.4244549927177712;-0.4244550231222106;0.6858806912198454;0.3676357382908395;0.7783675158374186
42.506299;1.0489923951037439;0.7917673746647015;0.7547753094383869;-0.442736454138526;-0.42209753542376;1.0389002634312083;9.999970728983707;0.7127090603515751;-0.42445499318482416;-0.42445502319341577;0.6858799822385063;0.3676358378677948;0.7783692002691049
42.516299;1.0489941173246335;0.791765771377101;0.754775661293243;-0.442736454025673;-0.4220975356651848;1.038901218158666;9.999977653475497;0.7127092663560336;-0.4244549936496839;-0.42445502325054163;0.6858792876844595;0.367635924249304;0.7783708648875428
42.526299;1.0489958066573395;0.7917641743336484;0.7547759628995014;-0.442736453904454;-0.4220975359206534;1.0389022671055028;9.999983820768751;0.7127095305850849;-0.4244549941105337;-0.42445502329291773;0.6858786078494248;0.3676359977541704;0.778372506584714
42.536299;1.0489974596123681;0.7917625818649408;0.754776215158035;-0.44273645377635124;-0.4220975361888312;1.0389034132475181;9.999989270983894;0.7127098486195677;-0.42445499456524116;-0.4244550233197968;0.6858779436978836;0.36763705901460664;0.7783745942195144
42.546299;1.048999073451049;0.7917609922376955;0.7547764197144141;-0.4427364536425929;-0.4220975364689656;1.0389046594142108;9.999994042589282;0.7127102169317796;-0.4244549950116373;-0.4244550233304336;0.685877296533113;0.36763710869229427;0.7783761794548466
42.556299;1.049000645767444;0.7917594037994123;0.754776578475301;-0.4427364535042901;-0.42209753676091877;1.038906006264236;9.999998173165359;0.7127106322898983;-0.42445499544768367;-0.42445502332429;0.6858766680277582;0.3676371472838989;0.778377732358183
42.566299;1.049002173757112;0.7917578150931578;0.7547766935119925;-0.44273645336249634;-0.4220975370647508;1.0389074520651989;10.0000017031477;0.7127110913100964;-0.4244549958714638;-0.4244550233010355;0.6858760601510142;0.3676371748979357;0.7783792523554746
42.576299;1.0490036539562952;0.7917562254090196;0.7547767676028448;-0.4427364532181212;-0.42209753738030203;1.0389089935221594;10.000004672471404;0.7127115909637822;-0.4244549962811371;-0.4244550232602269;0.6858754747631497;0.3676371913825027;0.7783807404968777
42.586299;1.0490050826533768;0.7917546350416467;0.7547768046759243;-0.4427364530718128;-0.4220975377070776;1.0389106262169499;10.000007114300022;0.7127121288664915;-0.4244549966749626;-0.4244550232009372;0.685874913589701;0.3676371967501996;0.7783821987836971
42.596299;1.0490064564993895;0.7917530449525468;0.754776809278419;-0.4427364529238843;-0.42209753804431477;1.0389123452521278;10.000009055092036;0.7127127028958167;-0.4244549970512904;-0.42445502312167677;0.6858743785289322;0.3676371912311092;0.7783836294447608
42.606299;1.049007772951287;0.7917514561756726;0.7547767857729778;-0.44273645277434753;-0.4220975383913061;1.0389141464995302;10.000010523749099;0.7127133111656214;-0.4244549974084675;-0.42445502302078547;0.6858738714960599;0.3676371749961872;0.7783850343586161
42.616299;1.049008064579263;0.7917492496694382;0.7547768425556288;-0.4427358492674281;-0.4220973521783069;1.038916027353066;10.000011560241422;0.712713952296075;-0.42445499774492235;-0.42445502289689735;0.6858733939660838;0.36763714806576375;0.7783864145641191
42.626299;1.0490092621980105;0.7917476641642395;0.7547767748942875;-0.44273584911370456;-0.4220973525437668;1.0389179866258706;10.000012211548611;0.7127146253926963;-0.42445499805952835;-0.4244550227490746;0.6858729467117834;0.36763711037993513;0.778387770287828
42.636299;1.0490103995480795;0.791746079081153;0.7547766905822507;-0.44273584895675794;-0.4220973529180712;1.0389200237285494;10.000012518034493;0.712715330004322;-0.4244549983518563;-0.42445502257680046;0.6858725297753194;0.36763706186445294;0.778389101180082
42.646299;1.049011475698635;0.7917444927358469;0.7547765919465015;-0.4427358487957942;-0.4220973533009666;1.0389221375851148;10.000012501080425;0.71271606585244;-0.42445499862209424;-0.4244550223800388;0.6858721424883506;0.36763700251005643;0.7783904061656839
42.656299;1.0490124893417745;0.7917429025233925;0.7547764801691382;-0.44273584863060167;-0.42209735369215684;1.0389243263536503;10.000012163722193;0.7127168322075131;-0.4244549988708616;-0.4244550221592052;0.6858717833290452;0.36763693241670337;0.7783916837434287
42.666299;1.0490134400694;0.7917413048295879;0.7547763560182884;-0.442735848461657;-0.42209735409119525;1.0389265879963936;10.000011507560215;0.7127176275773517;-0.42445499909910994;-0.4244550219149555;0.6858714499724897;0.3676368516474638;0.7783929327243704
42.676299;1.0490143293969234;0.7917396957700227;0.7547762205612768;-0.4427358482899034;-0.42209735449728847;1.0389289207291459;10.00001054876766;0.7127184496366272;-0.4244549993080875;-0.42445502164803944;0.6858711399764541;0.36763675994825695;0.7783941522954974
42.686299;1.0490151602878166;0.7917380720152869;0.7547760753876213;-0.44273584811656763;-0.42209735490904854;1.0389313227915815;10.000009321527765;0.71271929516215;-0.42445499949916393;-0.4244550213592773;0.6858708514304246;0.36763665668175777;0.7783953417344919
42.696299;1.049015935724935;0.7917364309774094;0.7547759226418775;-0.44273584794302784;-0.42209735532467724;1.038933791954716;10.000007875438785;0.7127201603916098;-0.42445499967353006;-0.4244550210493733;0.6858705828988076;0.3676365409784469;0.7783965005040492
42.706299;1.0490166582863683;0.7917347708542056;0.7547757649482888;-0.44273584777055697;-0.42209735574249985;1.0389363254878894;10.00000627256222;0.7127210416893934;-0.42445499983222457;-0.4244550207186262;0.6858703332207133;0.36763641177963174;0.7783976286574479
42.716299;1.0490173307862078;0.7917330906863129;0.7547756050229061;-0.44273584760011886;-0.42209735616107263;1.0389389206880564;10.000004586351247;0.7127219357784311;-0.4244549999764207;-0.4244550203668158;0.6858701014948623;0.36763626779875896;0.7783987272109768
42.726299;1.0490179561191113;0.7917313901038582;0.7547754453025655;-0.44273584743245675;-0.42209735657891084;1.0389415754389728;10.000002899628333;0.7127228393628183;-0.4244550001072764;-0.42445501999327373;0.6858698871336312;0.3676361078012021;0.7783997977876782
42.736299;1.049018536191703;0.7917296689890077;0.7547752876482091;-0.44273584726827897;-0.42209735699437934;1.0389442883743565;10.00000129524419;0.7127237489005407;-0.4244550002254523;-0.4244550195971161;0.6858696903332978;0.36763593116848425;0.7784008415865143
42.746299;1.0490190715403294;0.791727927532694;0.7547751326254141;-0.4427358471082494;-0.42209735740571824;1.0389470588221483;9.99999984295416;0.7127246609609511;-0.4244550003311196;-0.42445501917752776;0.6858695125199593;0.36763573807623945;0.7784018589760706
42.756299;1.0490195625372274;0.7917261664521008;0.7547749789180199;-0.44273584695277374;-0.4220973578111785;1.0389498865232514;9.999998592576535;0.7127255724999764;-0.4244550004244802;-0.42445501873379693;0.6858693557474768;0.36763552908126895;0.778402849877797
42.766299;1.0490200110838703;0.7917243867401087;0.7547748239082679;-0.4427358468018119;-0.4220973582092818;1.0389527708659458;9.999997580656801;0.7127264806547151;-0.42445500050608626;-0.4244550182651977;0.6858692215040324;0.36763530462344973;0.7784038138988725
42.776299;1.049020420700341;0.7917225891856974;0.7547746645455732;-0.44273584665497057;-0.42209735859895653;1.03895571000986;9.999996847648239;0.712727382611969;-0.4244550005766885;-0.4244550177709806;0.6858691102403423;0.36763506485657216;0.7784047501827001
42.786299;1.0490207951914061;0.7917207744788516;0.7547744973800204;-0.44273584651172593;-0.42209735897957;1.038958700391916;9.999996446817319;0.7127282758954067;-0.42445500063690506;-0.42445501725038415;0.6858690218184899;0.36763480968731893;0.7784056573259528
42.796299;1.049021138095209;0.7917189439156989;0.7547743184785994;-0.4427358463714515;-0.4220973593508927;1.0389617368272794;9.999996434581778;0.7127291587253414;-0.42445500068695435;-0.4244550167026555;0.6858689560301041;0.3676345388431288;0.7784065333600328
42.806299;1.0490214532707518;0.7917170998631756;0.7547741237475729;-0.44273584623335754;-0.42209735971284146;1.038964813015382;9.999996858992414;0.7127300300333422;-0.42445500072658965;-0.42445501612721387;0.6858689126681327;0.36763425213858014;0.7784073761673194
42.816299;1.0490217450525898;0.7917152454354709;0.7547739091335657;-0.44273584609654315;-0.4220973600652689;1.0389679216091774;9.999997758505225;0.7127308891231058;-0.42445500075535425;-0.42445501552383597;0.6858688915319338;0.3676339497598149;0.7784081842190743
42.826299;1.049022017468911;0.7917133837923047;0.7547736703614288;-0.44273584596002447;-0.4220973604079839;1.0389710537517556;9.999999162315802;0.7127317352695494;-0.42445500077294984;-0.4244550148926191;0.6858688925849704;0.3676336321562359;0.7784089567383243
42.836299;1.0490222738432402;0.7917115177661586;0.754773402680204;-0.4427358458226803;-0.42209736074070014;1.0389741992009365;10.000001088521353;0.7127325674213265;-0.4244550007793644;-0.4244550142337566;0.6858689157829078;0.367633299602194;0.7784096931879712
42.846299;1.049022517287561;0.7917096497652326;0.7547731011439271;-0.4427358456832813;-0.42209736106305273;1.0389773474180237;10.00000354291351;0.7127333842184029;-0.4244550007747705;-0.4244550135474584;0.6858689606377942;0.3676329519490213;0.778410392778426
42.856299;1.0490227506393435;0.7917077817298095;0.7547727609761431;-0.4427358455405732;-0.4220973613749507;1.0389804885317864;10.00000651547893;0.7127341844898867;-0.424455000759443;-0.42445501283410564;0.6858690262660123;0.3676325890234589;0.7784110543174952
42.866299;1.0490229757711418;0.791705915176293;0.7547723777256053;-0.44273584539334376;-0.4220973616768251;1.038983613392064;10.000009980155934;0.7127349674796354;-0.42445500073381115;-0.42445501209426445;0.6858691119028058;0.3676322111570479;0.7784116764026516
42.876299;1.0490231933756722;0.791704051054986;0.7547719477464975;-0.44273584524049653;-0.4220973619694919;1.0389867133601363;10.000013902666087;0.7127357321198433;-0.42445500069854386;-0.42445501132845226;0.685869217268625;0.36763181901606284;0.7784122577823821
42.886299;1.049023402833684;0.791702189762515;0.7547714688693422;-0.44273584508105684;-0.4220973622540202;1.038989780418369;10.00001824174026;0.7127364762664404;-0.42445500065456276;-0.42445501053710083;0.6858693426075909;0.3676314131593537;0.7784127975294685
42.896299;1.049023602037546;0.7917003319396823;0.7547709405206122;-0.442735844914188;-0.4220973625318043;1.0389928073654289;10.000022943003962;0.7127371970098473;-0.4244550006029916;-0.42445500972081146;0.6858694885172807;0.367630994112931;0.7784132950488563
42.906299;1.0490237880563222;0.7916984792756916;0.7547703634986941;-0.44273584473926836;-0.4220973628045114;1.038995788114713;10.000027942895294;0.7127378917502781;-0.42445500054501445;-0.42445500888047716;0.6858696557448775;0.36763056266510624;0.778413750130904
42.916299;1.0490239585077863;0.7916966342967307;0.7547697397352996;-0.4427358445559014;-0.42209736307374984;1.038998717841488;10.000033179234165;0.7127385590417117;-0.42445500048165247;-0.4244550080172213;0.6858698450335786;0.36763011993242933;0.7784141628447474
42.926299;1.0490241121903117;0.7916947996731774;0.7547690715668562;-0.4427358443639405;-0.42209736334076925;1.039001592549427;10.00003859764921;0.7127391986006218;-0.42445500041363105;-0.42445500713240913;0.6858700570384678;0.3676296673273599;0.7784145333622994
42.936299;1.0490242482121193;0.7916929780430111;0.7547683609371091;-0.44273584416364736;-0.4220973636064366;1.0390044084020449;10.000044152641017;0.7127398106303325;-0.4244550003413902;-0.4244550062276081;0.685870292414795;0.3676292065790969;0.7784148621584449
42.946299;1.0490243650060571;0.7916911720790443;0.7547676093649122;-0.4427358439556984;-0.4220973638713546;1.0390071611967535;10.000049801468998;0.7127403952197533;-0.4244550002651741;-0.424455005304478;0.685870551843927;0.36762873978336796;0.7784151502564493
42.956299;1.0490244607314063;0.7916893841809893;0.7547668181993886;-0.4427358437408493;-0.4220973641359308;1.0390098464930464;10.000055498400858;0.7127409521293028;-0.42445500018524346;-0.42445500436483846;0.685870835935283;0.36762826945330834;0.7784153988473845
42.966299;1.049024534138877;0.7916876161637159;0.7547659888934328;-0.4427358435197627;-0.42209736440047096;1.0390124607194287;10.000061199793619;0.7127414805790739;-0.4244550001020929;-0.4244550034106557;0.6858711454465762;0.3676277987163412;0.7784156084669382
42.976299;1.0490245847399269;0.7916858692771421;0.7547651237583141;-0.4427358432932646;-0.4220973646653024;1.0390150021503102;10.000066870794987;0.7127419790972567;-0.4244550000165414;-0.4244550024438152;0.6858714814294808;0.36762733152609256;0.778415778689536
42.986299;1.049024612710514;0.791684144328394;0.7547642266901117;-0.44273584306249486;-0.4220973649306812;1.0390174701411035;10.000072482860986;0.7127424458472617;-0.4244549999297562;-0.42445500146610776;0.6858718448329771;0.3676268723136379;0.778415908627444
42.996299;1.0490246184125245;0.7916824419077786;0.7547633028574069;-0.4427358428287075;-0.42209736519648483;1.039019862860971;10.000078012324026;0.7127428791244175;-0.42445499984308005;-0.42445500047941565;0.685872236356929;0.3676264251264503;0.7784159973318672
43.006299;1.0490246014287592;0.7916807627668517;0.7547623578130043;-0.44273584259303683;-0.4220973654619776;1.0390221761083531;10.000083447070722;0.7127432774000861;-0.42445499975763296;-0.42445499948577875;0.6858726568293192;0.3676259930218578;0.7784160438678964
43.016299;1.0490245601512198;0.7916791080724747;0.7547613975452563;-0.4427358423564046;-0.4220973657258574;1.0390244046454462;10.000088788110268;0.7127436391607349;-0.4244549996741032;-0.42445499848736135;0.6858731073097614;0.3676255780462237;0.7784160475946065
43.026299;1.049024492331193;0.7916774794226162;0.7547604290559236;-0.4427358421195277;-0.4220973659865044;1.0390265442299116;10.000094038658682;0.7127439632737947;-0.42445499959285127;-0.4244549974864119;0.6858735887486569;0.3676251815265635;0.7784160083040585
43.036299;1.0490243960702055;0.7916758788200295;0.7547594596286674;-0.4427358418830131;-0.4220973662421426;1.0390275925897032;10.000099189741986;0.7127442496264424;-0.4244549995139714;-0.4244549964851197;0.6858741020342789;0.3676248043591984;0.7784159256260385
43.046299;1.0490242706377544;0.791674308671993;0.7547584955729071;-0.44273584164753665;-0.4220973664908825;1.0390295494852901;10.00010421305331;0.7127444989317654;-0.424454999437196;-0.42445499548533283;0.6858746487308207;0.36762444714789666;0.7784157980795617
