time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.056299;1.0490241167360799;0.7916727717262205;0.7547575424137751;-0.44273584141405553;-0.4220973667308635;1.0390314161174932;10.000109068386415;0.7127447119208261;-0.42445499936174663;-0.4244549944884092;0.6858752312884312;0.36762411025244546;0.7784156229995512
43.066299;1.0490239360385656;0.7916712708089073;0.754756605873031;-0.44273584118399945;-0.42209736696053135;1.0390331944782385;10.000113721425844;0.7127448892208544;-0.4244549992863636;-0.4244549934953968;0.6858758524026644;0.36762379389156197;0.7784153977881098
43.076299;1.0490237302072363;0.791669808394783;0.7547556921369473;-0.4427358409592833;-0.42209736717891067;1.0390348876117872;10.000118153416562;0.7127450317572538;-0.42445499920977564;-0.42445499250733104;0.6858765147868903;0.3676234983380088;0.7784151213191746
43.086299;1.049023500569791;0.7916683864014296;0.7547548073753588;-0.44273584074208566;-0.42209736738561787;1.0390364999902537;10.000122353435188;0.7127451407628391;-0.4244549991311644;-0.42445499152534955;0.6858772211785923;0.3676232240241081;0.7784147945136926
43.096299;1.049023248762218;0.791667006395799;0.7547539572354535;-0.44273584053467496;-0.4220973675804438;1.0390380364165206;10.000126308136979;0.7127452175576803;-0.42445499905003364;-0.42445499055061153;0.6858779738253101;0.3676229713364684;0.7784144201572755
43.106299;1.0490229767700594;0.7916656699485743;0.7547531465867334;-0.44273584033938146;-0.4220973677628735;1.0390395002935549;10.000130002585848;0.712745263642004;-0.42445499896591515;-0.42445498958424327;0.6858787742780357;0.36762274037807846;0.7784140023641224
43.116299;1.0490226863338037;0.7916643787873766;0.7547523792322294;-0.44273584015856576;-0.4220973679320543;1.039040893437166;10.000133425461662;0.7127452807911951;-0.42445499887849364;-0.42445498862745656;0.6858796239723021;0.36762253105975534;0.7784135460755874
43.126299;1.0490223790019468;0.7916631345938032;0.7547516575537968;-0.4427358399945835;-0.42209736808714493;1.0390422168174034;10.000136573289321;0.7127452704628066;-0.4244549987877746;-0.4244549876817449;0.6858805245823619;0.3676223432420365;0.7784130566324174
43.136299;1.049022056204491;0.7916619387581568;0.7547509822164576;-0.4427358398497416;-0.42209736822755056;1.0390434705408238;10.000139457279207;0.7127452328917074;-0.42445499869384595;-0.4244549867489516;0.6858814775669241;0.36762217668656466;0.778412539104765
43.146299;1.0490217184888992;0.7916610946415661;0.7547506400636481;-0.442736965312904;-0.4220984414693337;1.039044653851295;10.000142107635304;0.7127451668796579;-0.4244549985966261;-0.4244549858312648;0.6858824837247931;0.3676220309618107;0.7784119976708435
43.156299;1.0490213648643945;0.7916599991814119;0.7547500518939878;-0.44273696521280304;-0.42209844157883714;1.0390457657092411;10.000144568451265;0.7127450703586375;-0.42445499849593016;-0.4244549849312555;0.6858835434566025;0.3676219054456952;0.7784114359610506
43.166299;1.0490209931868713;0.7916589559519445;0.7547495013448606;-0.44273696513804967;-0.422098441672054;1.039046805249359;10.000146887911132;0.7127449409092086;-0.42445499839147166;-0.42445498405166;0.6858846573812974;0.3676217996067517;0.7784108577747348
43.176299;1.0490206009335639;0.7916579664620145;0.7547489833715041;-0.44273696509047034;-0.4220984417488083;1.0390477721782898;10.00014910744219;0.7127447758071105;-0.42445499828268457;-0.4244549831948466;0.6858858268798278;0.36762171336187405;0.7784102668837554
43.186299;1.0490201854569103;0.7916570320657704;0.7547484931157746;-0.4427369650717336;-0.42209844180938166;1.039048667112052;10.00015125248715;0.7127445720719877;-0.42445499816876187;-0.4244549823625403;0.685887054452903;0.3676216470592799;0.7784096664878296
43.196299;1.049019744250592;0.7916561535980347;0.7547480260684298;-0.44273696508324795;-0.42209844185423195;1.0390494910620331;10.000153335850117;0.7127443268275395;-0.4244549980488823;-0.42445498155598343;0.6858883434072881;0.3676216012199838;0.7784090588338236
43.206299;1.0490192759616745;0.7916553314700296;0.7547475780364709;-0.44273696512606403;-0.4220984418837856;1.0390502437354663;10.000155373664525;0.7127440376014755;-0.42445499792229346;-0.4244549807760977;0.6858896967569137;0.36762157638000814;0.7784084447845644
43.216299;1.0490187810898473;0.7916545658257276;0.7547471454751348;-0.44273696520087363;-0.4220984418984975;1.0390509221011022;10.000157396152561;0.7127437023770238;-0.4244549977882597;-0.4244549800235276;0.6858911163468807;0.3676215731763621;0.7784078239861911
43.226299;1.0490182612213639;0.7916538563522855;0.7547467258368937;-0.44273696530808143;-0.4220984418989312;1.0390515210511766;10.000159441939584;0.7127433195320139;-0.4244549976461043;-0.42445497929879944;0.6858926028181895;0.3676215926860779;0.778407195394081
43.236299;1.0490177177933913;0.7916532027142151;0.7547463177198904;-0.4427369654478212;-0.42209844188563694;1.039052035353415;10.000161544840525;0.7127428879272347;-0.42445499749536253;-0.42445497860251996;0.6858941561338252;0.3676216367473603;0.7784065573131526
43.246299;1.0490171514639552;0.7916526055541101;0.7547459205497199;-0.44273696561992126;-0.4220984418588328;1.0390524607705276;10.000163726959086;0.7127424072783765;-0.4244549973358863;-0.4244549779352925;0.6858957763064374;0.3676217078772805;0.7784059075980229
43.256299;1.0490165617004434;0.7916520668511553;0.7547455335470672;-0.44273696582394784;-0.4220984418181623;1.039052794101816;10.000166000326407;0.7127418781430449;-0.4244549971679364;-0.42445497729735715;0.6858974636409471;0.3676218087328818;0.7784052443606896
43.266299;1.0490159465199214;0.7916515895218275;0.7547451549026661;-0.4427369660592362;-0.42209844176287276;1.0390530331705254;10.000168371856512;0.7127413013546119;-0.4244549969922946;-0.42445497668833776;0.6858992180329633;0.36762194156078776;0.7784045666055335
43.276299;1.0490153030397338;0.7916511767721947;0.754744782281371;-0.442736966324803;-0.422098441692334;1.0390531768948497;10.000170845711057;0.7127406778428016;-0.4244549968101969;-0.42445497610744015;0.6859010380469691;0.367622108025577;0.7784038743120353
43.286299;1.0490146286572366;0.7916508316978446;0.7547444141234982;-0.44273696661933953;-0.42209844160631654;1.0390532250045013;10.000173426962395;0.7127400089299772;-0.4244549966231342;-0.424454975553989;0.6859029206452799;0.36762230935586093;0.7784031678639486
43.296299;1.0490139217335541;0.7916505574359182;0.754744050235133;-0.442736966941358;-0.4220984415047211;1.0390531778474994;10.000176132246873;0.7127392962277032;-0.4244549964328272;-0.42445497502777796;0.685904861514483;0.3676225463994793;0.7784024476713975
43.306299;1.0490131812875088;0.7916503572843512;0.7547436912047707;-0.4427369672892958;-0.4220984413872241;1.03905303679569;10.000178990545953;0.7127385408627215;-0.42445499624130184;-0.4244549745290114;0.6859068555571277;0.36762281929619034;0.7784017141857625
43.316299;1.0490124059601504;0.7916502344426021;0.7547433374745005;-0.44273696766154785;-0.42209844125335266;1.0390528046615102;10.0001820260632;0.7127377431612185;-0.42445499605063386;-0.4244549740582071;0.6859088973876335;0.3676231272015301;0.7784009675239555
43.326299;1.049011592808609;0.7916501920757908;0.7547429889723694;-0.4427369680565386;-0.4220984411027368;1.0390524852979637;10.000185247313949;0.7127369036605747;-0.4244549958624214;-0.42445497361627194;0.685910981774089;0.36762346854913275;0.7784002070348165
43.336299;1.0490107368921904;0.7916502338173396;0.7547426452598557;-0.4427369684728423;-0.4220984409350516;1.039052082810038;10.000188652049058;0.712736024155341;-0.4244549956775979;-0.4244549732044464;0.6859131039449864;0.36762384151223665;0.7783994313034154
43.346299;1.0490098317704426;0.791650363871992;0.754742305500434;-0.44273696890923603;-0.4220984407498098;1.0390516013514435;10.000192231040034;0.7127351075489851;-0.4244549954966477;-0.4244549728240388;0.6859152598164596;0.3676242441161349;0.7783986382025188
43.356299;1.0490088700133915;0.7916505864313751;0.7547419683477304;-0.4427369693646542;-0.4220984405463182;1.0390510451047241;10.000195966482755;0.7127341571424227;-0.4244549953197808;-0.42445497247617114;0.6859174459165894;0.3676246741101024;0.7783978250976618
43.366299;1.0490078437990733;0.7916509049018459;0.7547416322367262;-0.442736969838163;-0.4220984403237667;1.0390504176826467;10.000199836638087;0.7127331764041938;-0.4244549951470518;-0.42445497216161726;0.6859196589206881;0.36762512895527083;0.7783969894378672
43.376299;1.0490067462935346;0.7916513215279246;0.7547412956074665;-0.44273697032890025;-0.42209844008144726;1.0390497212174397;10.00020382561386;0.7127321695495681;-0.42445499497849876;-0.4244549718808662;0.6859218956306212;0.36762660585443174;0.7783966014905861
43.386299;1.0490055727808885;0.791651837569204;0.754740956908535;-0.44273697083591246;-0.42209843981895423;1.0390489560118688;10.000207923153038;0.7127311422224742;-0.42445499481424626;-0.42445497163435025;0.6859241536761634;0.3676271018351531;0.7783957144068321
43.396299;1.0490043204065524;0.7916524535294619;0.7547406149465699;-0.44273697135810897;-0.4220984395361244;1.039048121330384;10.000212114902913;0.7127301014994788;-0.4244549946545988;-0.4244549714224745;0.6859264318942722;0.3676276141190381;0.7783947983852711
43.406299;1.049002987717296;0.7916531690639835;0.7547402691875794;-0.44273697189442673;-0.4220984392329462;1.0390472165406777;10.000216378608624;0.7127290554539817;-0.4244549944998991;-0.42445497124549403;0.6859287295999008;0.3676281404752896;0.7783938510423337
43.416299;1.0490015748695514;0.791653982844309;0.7547399195730867;-0.4427369724439886;-0.4220984389096411;1.0390462416107324;10.000220683140462;0.7127280127552922;-0.42445499435024625;-0.4244549711035357;0.6859310453546614;0.36762867914999753;0.7783928705117822
43.426299;1.0490000834164335;0.7916548928464566;0.7547395664354023;-0.4427369730060562;-0.4220984385666772;1.039045197086968;10.000224984629142;0.7127269822134292;-0.42445499420547056;-0.4244549709966877;0.6859333766253483;0.3676292286861312;0.7783918562907496
43.436299;1.0489985150874632;0.7916558969800559;0.7547392107487757;-0.44273697357983294;-0.42209843820468196;1.039044083878044;10.000229230971762;0.7127259721226241;-0.4244549940651547;-0.42445497092492424;0.6859357204200053;0.36762978801991864;0.778390809322502
43.446299;1.048996870874095;0.7916569931627218;0.7547388542486472;-0.4427369741643051;-0.42209843782448103;1.0390429031906336;10.000233372986045;0.7127249897523966;-0.42445499392858155;-0.42445497088796347;0.6859380735580086;0.367630356617322;0.7783897313125641
43.456299;1.048995151459092;0.7916581787254223;0.7547384990683761;-0.4427369747582086;-0.4220984374273046;1.0390416566828387;10.000237372814064;0.7127240412920491;-0.4244549937949104;-0.4244549708852683;0.6859404323438631;0.3676309343421755;0.7783886239830898
43.466299;1.0489933577272297;0.7916594501061897;0.7547381471910325;-0.4427369753601476;-0.4220984370150509;1.0390403464927995;10.000241210005926;0.7127231320887465;-0.4244549936634841;-0.42445497091603107;0.6859427925163017;0.36763152117718156;0.7783874888066695
43.476299;1.0489914904104503;0.7916608030899451;0.7547378002603022;-0.4427369759687984;-0.4220984365902599;1.039038975423357;10.000244880911781;0.7127222670236261;-0.4244549935339265;-0.4244549709790758;0.6859451495504038;0.3676321170475301;0.778386327373019
43.486299;1.048989549926149;0.7916622333236029;0.7547374595962244;-0.442736976583019;-0.42209843615560566;1.0390375471935975;10.000248392267952;0.7127214509291935;-0.42445499340602205;-0.42445497107292407;0.6859474990652925;0.36763272169996125;0.7783851419553012
43.496299;1.048987536740823;0.7916637368971146;0.7547371261219418;-0.44273697720179245;-0.4220984357134107;1.0390360662496063;10.00025176067797;0.7127206887359805;-0.4244549932796015;-0.4244549711959045;0.6859498372718028;0.36763333451168895;0.7783839356621921
43.506299;1.0489854516577333;0.7916653107677908;0.7547368004276834;-0.44273697782415145;-0.42209843526557445;1.039034537851588;10.000255015169971;0.7127199851804245;-0.42445499315448576;-0.42445497134623555;0.6859521610357892;0.36763395437658786;0.7783827121725717
43.516299;1.0489832961782393;0.7916669527114022;0.7547364829400963;-0.4427369784492021;-0.4220984348136714;1.039032968469008;10.000258190759153;0.7127193444010214;-0.42445499303044326;-0.4244549715223296;0.6859544674784178;0.3676345797606905;0.7783814752562247
43.526299;1.0489810727567819;0.7916686605457159;0.7547361737366601;-0.4427369790759947;-0.4220984343590276;1.0390313651508551;10.00026131783865;0.7127187697444652;-0.42445499290727023;-0.42445497172299906;0.6859567536786445;0.3676352088546749;0.7783802283281092
43.536299;1.0489787843986442;0.7916704312175515;0.754735871870632;-0.4427369797031214;-0.422098433902745;1.0390297344086223;10.000264419447811;0.7127182638824922;-0.4244549927849331;-0.42445497194715476;0.6859590169051034;0.3676358398209461;0.7783789744878952
43.546299;1.0489764341764178;0.7916722606020168;0.7547355747559825;-0.44273698032855724;-0.4220984334455852;1.0390280822656048;10.000267516673027;0.7127178292720499;-0.4244549926635314;-0.42445497219333894;0.6859612552277669;0.3676364709280045;0.7783777166856248
43.556299;1.0489740252665376;0.7916741441247657;0.754735278259564;-0.4427369809500258;-0.42209843298795935;1.0390264150624269;10.000270634428139;0.7127174684596544;-0.4244549925431177;-0.42445497245961555;0.6859634678676421;0.36763710044395564;0.7783764575979691
43.566299;1.048971560933776;0.7916760776270445;0.7547349774224835;-0.44273698156549696;-0.42209843253023127;1.0390247394600507;10.00027379862285;0.7127171836464067;-0.4244549924235201;-0.4244549727439073;0.6859656551169354;0.3676377266984029;0.778375199639943
43.576299;1.048969044210981;0.7916780578395383;0.7547346673253337;-0.44273698217350477;-0.42209843207291753;1.0390230615356628;10.000277027277459;0.7127169759794879;-0.4244549923041545;-0.42445497304442953;0.6859678179513189;0.36763834845662424;0.7783739452955947
43.586299;1.0489664778359091;0.7916800825401094;0.7547343437107719;-0.44273698277323087;-0.42209843161657346;1.0390213864454294;10.000280327774988;0.712716845428444;-0.4244549921839512;-0.4244549733598599;0.685969957026586;0.3676389651281071;0.7783726975844524
43.596299;1.0489638642639318;0.7916821506048849;0.7547340030489876;-0.44273698336432654;-0.4220984311616493;1.0390197189754629;10.000283700099532;0.712716791152195;-0.4244549920615405;-0.4244549736893014;0.6859720715777865;0.36763957649836804;0.7783714600563871
43.606299;1.0489612053877115;0.7916842616826814;0.7547336423471281;-0.4427369839467496;-0.42209843070833725;1.0390180636632138;10.00028714009381;0.7127168117254497;-0.42445499193542785;-0.4244549740322329;0.6859741592414946;0.3676401823279702;0.7783702360624604
43.616299;1.048958502504802;0.7916864154975867;0.7547332594066326;-0.4427369845207555;-0.42209843025639565;1.0390164246605802;10.000290641406304;0.7127169051994517;-0.4244549918039158;-0.42445497438839647;0.6859762166388655;0.36764078218660706;0.7783690282586425
43.626299;1.0489557564488616;0.7916886112537457;0.7547328533875005;-0.4427369850866523;-0.4220984298052641;1.0390148061509903;10.000294193857512;0.7127170691744816;-0.4244549916650166;-0.4244549747575674;0.6859782400228307;0.36764137531086816;0.7783678386291204
43.636299;1.0489529673804747;0.7916908474218897;0.7547324251050347;-0.44273698564443664;-0.4220984293544922;1.0390132122728426;10.00029778302029;0.7127173007021699;-0.4244549915166142;-0.4244549751394001;0.6859802256314255;0.36764196049681225;0.7783666686374392
43.646299;1.0489501350424613;0.7916931219827225;0.7547319771572449;-0.4427369861939008;-0.42209842890394805;1.0390116462637553;10.000301398227094;0.7127175962973881;-0.4244549913567212;-0.4244549755335125;0.6859821696078463;0.36764253629698407;0.7783655196902818
43.656299;1.0489472596721665;0.7916954329426233;0.754731514099291;-0.44273698673498074;-0.4220984284536518;1.039010110220786;10.000305039755537;0.7127179523816893;-0.4244549911835154;-0.42445497593970133;0.6859840677121795;0.3676431013250741;0.7783643937216885
43.666299;1.04894434227824;0.7916977785181083;0.7547310421597091;-0.4427369872676608;-0.42209842800384434;1.0390086055024164;10.000308712964666;0.7127183657169832;-0.42445499099519707;-0.4244549763579915;0.6859859154782117;0.36764365448419134;0.778363293453957
43.676299;1.0489413842744417;0.7917001565264179;0.7547305682149906;-0.4427369877915273;-0.4220984275554042;1.039007132722429;10.000312417626812;0.7127188335328379;-0.4244549907899465;-0.42445497678838473;0.6859877090785366;0.3676441950972957;0.7783622222356184
43.686299;1.0489386466529078;0.7917031666717408;0.7547304876521187;-0.442736368772206;-0.42209773212076535;1.0390056911475734;10.000316148853088;0.7127193533872753;-0.42445499056606734;-0.424454977230597;0.6859894460065026;0.36764472277384164;0.778361183438523
43.696299;1.048935612795457;0.7917055967449925;0.7547300297124784;-0.44273636927482757;-0.42209773168059506;1.0390042781123747;10.000319905058547;0.7127199229278566;-0.42445499032226974;-0.42445497768411244;0.6859911248790395;0.3676452371263303;0.7783601796278865
43.706299;1.0489325436897454;0.7917080434853523;0.7547295893992685;-0.4427363697643867;-0.4220977312480926;1.0390028893133314;10.0003236842379;0.7127205398937053;-0.42445499005789744;-0.42445497814846517;0.6859927449893755;0.3676457377980987;0.7783592119000887
43.716299;1.0489294407844032;0.7917104999089613;0.7547291724235041;-0.44273637023943285;-0.4220977308256498;1.0390015199898894;10.000327474849229;0.7127212025272436;-0.42445498977290164;-0.4244549786234039;0.6859943061386007;0.36764622470615327;0.7783582798531126
43.726299;1.0489263055474056;0.7917129590951629;0.7547287837203395;-0.4427363706988328;-0.4220977304154454;1.0390001660511934;10.000331261083158;0.7127219100192331;-0.4244549894676869;-0.4244549791087821;0.6859958083909712;0.3676466978544084;0.7783573822761976
43.736299;1.0489231396551402;0.7917154148147455;0.7547284277720335;-0.4427363711416247;-0.4220977300194371;1.0389988244809845;10.000335034987831;0.7127226620322059;-0.42445498914292595;-0.4244549796043566;0.6859972514462673;0.3676471568209878;0.7783565177732292
43.746299;1.048919945366822;0.7917178618955886;0.7547281087291703;-0.44273637156679313;-0.42209772963949205;1.0389974929777248;10.000338798473665;0.7127234576316068;-0.4244549887992484;-0.42445498010965066;0.685998634070731;0.36764760070528724;0.77835568476381
43.756299;1.048916725856035;0.791720295930201;0.7547278297649405;-0.442736371973141;-0.42209772927729444;1.0389961693374394;10.000342552307526;0.7127242952288693;-0.4244549884370066;-0.4244549806238482;0.6859999542815902;0.3676480285653006;0.7783548813679695
43.766299;1.0489134847992878;0.7917227130438;0.754727592413102;-0.44273637235938873;-0.4220977289338483;1.0389948508448503;10.000346282651913;0.7127251732664934;-0.42445498805648263;-0.4244549811457847;0.6860012101597792;0.36764843973775174;0.7783541056496311
43.776299;1.0489102254484168;0.7917251098689353;0.7547273968372719;-0.44273637272445565;-0.42209772860923395;1.0389935338110534;10.000349958675283;0.7127260903144768;-0.42445498765831513;-0.4244549816741426;0.6860024005402678;0.3676488339766077;0.7783533557636099
43.786299;1.0489069500008632;0.7917274830288585;0.7547272427719041;-0.4427363730677213;-0.42209772830301673;1.0389922142200003;10.000353534023166;0.7127270446310399;-0.42445498724359043;-0.4244549822077284;0.6860035250467152;0.3676492115906169;0.7783526295518637
43.796299;1.048903660046756;0.7917298282211565;0.7547271303000881;-0.442736373389092;-0.4220977280147352;1.0389908895808235;10.000356944206626;0.7127280338079561;-0.4244549868137596;-0.4244549827455857;0.6860045835626633;0.3676495734486619;0.7783519241388974
43.806299;1.0489003575928866;0.7917321399644178;0.7547270597157854;-0.442736373688813;-0.4220977277440017;1.0389895599670143;10.000360114535491;0.7127290549262474;-0.4244549863707297;-0.42445498328684794;0.686005575793311;0.3676499208512965;0.7783512359355828
43.816299;1.048897045305163;0.7917344121579776;0.7547270308109736;-0.4427363739671012;-0.4220977274903155;1.0389882265037111;10.000362981681667;0.7127301051247101;-0.42445498591683534;-0.42445498383061353;0.6860065010902943;0.3676502555433157;0.7783505606642287
43.826299;1.0488937262340554;0.7917366383883114;0.7547270427596501;-0.44273637422388734;-0.42209772725286543;1.038986889109922;10.000365505536688;0.7127311818693882;-0.4244549854545583;-0.42445498437609874;0.6860073582796887;0.36765057985317046;0.7783498933109327
43.836299;1.0488904038515647;0.7917388119732991;0.7547270944936141;-0.4427363744588897;-0.42209772703049214;1.0389855467061346;10.000367658902295;0.7127322825832222;-0.4244549849863005;-0.4244549849227543;0.6860081459140863;0.36765089647534005;0.778349228392903
43.846299;1.0488870818402594;0.7917409262454809;0.7547271847234888;-0.44273637467188404;-0.42209772682179886;1.038984198971109;10.000369412046899;0.7127334040885464;-0.42445498451433655;-0.42445498547003524;0.6860088630726985;0.367651207754636;0.7783485606592728
43.856299;1.0488837632772887;0.7917429745979441;0.7547273116399673;-0.44273637486284034;-0.42209772662536543;1.0389828467369264;10.000370729080274;0.712734542296407;-0.4244549840407238;-0.42445498601720894;0.6860095096881194;0.3676515151224421;0.7783478857907996
43.866299;1.048880450207793;0.7917449505607663;0.7547274729101596;-0.44273637503176744;-0.4220977264399886;1.0389814913275037;10.00037157366495;0.7127356917733614;-0.42445498356700423;-0.4244549865635563;0.6860100860090156;0.3676518193147075;0.7783472007182561
43.876299;1.0488771441225497;0.7917468486786844;0.7547276662185011;-0.44273637517859066;-0.42209772626479725;1.0389801347017897;10.000371917678793;0.7127368452522929;-0.42445498309392005;-0.4244549871086602;0.6860105922926921;0.36765212098930167;0.7783465038563566
43.886299;1.0488738464481884;0.7917486653526782;0.7547278900515905;-0.44273637530338766;-0.4220977260991445;1.0389787799019186;10.000371751746606;0.7127379940418196;-0.4244549826214291;-0.4244549876524506;0.6860110292796399;0.3676524210122393;0.7783457953966618
43.896299;1.0488705583137155;0.7917503984760885;0.7547281442556514;-0.44273637540666505;-0.4220977259423012;1.0389774301951862;10.00037109404562;0.7127391291977399;-0.42445498214898414;-0.4244549881951042;0.6860113983910224;0.3676527204915155;0.7783450767738433
43.906299;1.0488672799557073;0.791752046451102;0.7547284298270912;-0.4427363754892452;-0.4220977257932056;1.0389760881251737;10.000369987984783;0.7127402424768013;-0.4244549816757775;-0.42445498873693577;0.6860117012211795;0.3676530208267599;0.7783443494088965
43.916299;1.0488640105561509;0.7917536077357372;0.7547287481499162;-0.4427363755518691;-0.42209772565059145;1.0389747561993576;10.000368485853203;0.7127413267893098;-0.42445498120088526;-0.4244549892782362;0.6860119393742464;0.3676533237622185;0.7783436143903865
43.926299;1.0488607484915795;0.791755080952579;0.7547291007382214;-0.44273637559492945;-0.4220977255133875;1.038973437865678;10.00036663197255;0.7127423764532417;-0.4244549807234795;-0.42445498981915286;0.6860121146697502;0.3676536314066735;0.7783428730801243
43.936299;1.0488574914139048;0.7917564650859568;0.7547294895891521;-0.44273637561859186;-0.42209772538092855;1.03897213712505;10.000364459679817;0.7127433875928009;-0.42445498024298406;-0.4244549903596904;0.6860122289243542;0.3676539459884064;0.7783421271394689
43.946299;1.0488542367206348;0.79175775966545;0.7547299171862952;-0.44273637562314166;-0.42209772525283235;1.0389708571648741;10.000361999993567;0.7127443584047093;-0.42445497975906477;-0.4244549908996719;0.6860122836072874;0.36765426930656614;0.7783413779687841
43.956299;1.0488509828978514;0.7917589649108304;0.7547303860639635;-0.44273637560911333;-0.42209772512891075;1.0389695997574648;10.000359286743898;0.7127452887587833;-0.4244549792716322;-0.4244549914387218;0.6860122796381466;0.367654602473989;0.7783406268233536
43.966299;1.0488477305596815;0.7917600815442438;0.754730898551753;-0.4427363755771206;-0.4220977250093235;1.0389683661016875;10.000356350886834;0.7127461793329759;-0.42445497878085686;-0.4244549919763139;0.6860122174238292;0.3676549462511323;0.7783398756981931
43.976299;1.048844482751221;0.7917611102584357;0.7547314567110808;-0.44273637552767847;-0.4220977248946117;1.038967157581164;10.000353218684666;0.7127470308388768;-0.4244549782871349;-0.42445499251182345;0.6860120974455094;0.36765530127528073;0.7783391278036178
43.986299;1.0488412452898006;0.791762051299813;0.7547320621169986;-0.44273637546103917;-0.422097724785403;1.038965975900086;10.000349920817929;0.7127478436642338;-0.4244549777910695;-0.42445499304478396;0.6860119207899142;0.36765566785323606;0.7783383876470524
43.996299;1.048838026825359;0.7917629044974658;0.7547327153692044;-0.4427363753769674;-0.4220977246821188;1.038964823326192;10.000346497118956;0.7127486178571176;-0.42445497729336196;-0.42445499357516553;0.6860116891305263;0.36765604585093686;0.7783376611347529
44.006299;1.048834838088942;0.7917636696439444;0.7547334160631063;-0.4427363752747249;-0.42209772458491035;1.0389637027458496;10.000342992714112;0.7127493530787316;-0.4244549767945584;-0.4244549941032686;0.6860114046593813;0.36765643481784166;0.7783369546020131
44.016299;1.0488316907232074;0.7917643467733549;0.754734163465635;-0.4427363751534567;-0.42209772449375976;1.0389626173173563;10.00033945438332;0.7127500484481679;-0.42445497629486656;-0.42445499462936026;0.6860110703165341;0.3676568342447832;0.7783362729151098
44.026299;1.0488285960553594;0.7917649361176297;0.75473495684954;-0.4427363750126199;-0.42209772440869064;1.0389615703791488;10.000335928686635;0.7127507027046386;-0.4244549757942542;-0.4244549951533548;0.686010689920034;0.3676572438099599;0.7783356189911346
44.036299;1.04882556442809;0.7917654379455017;0.7547357953978399;-0.4427363748520344;-0.4220977243299718;1.0389605658091758;10.00033245997798;0.7127513149457801;-0.4244549752927773;-0.424454995674823;0.6860102677027402;0.36765766321923404;0.7783349951364372
44.046299;1.0488226055130827;0.7917661546732339;0.754736966223022;-0.44273750025837666;-0.4220987973743862;1.0389596079407053;10.000329087038457;0.7127518852593798;-0.4244549747907879;-0.42445499619332877;0.6860098076178236;0.3676580919114913;0.7783344037696552
44.056299;1.0488197287489882;0.7917664823721607;0.7547378919652379;-0.4427375000585746;-0.42209879730989186;1.0389587006635939;10.000325840247909;0.7127524144569006;-0.42445497428880496;-0.42445499670860165;0.6860093132170734;0.3676585291197081;0.7783338465062746
44.066299;1.0488169433200716;0.7917667240431331;0.7547388592477043;-0.44273749984008015;-0.42209879725312116;1.0389578469186531;10.00032274198441;0.7127529033325558;-0.4244549737873279;-0.4244549972204994;0.6860087880253982;0.3676589739717613;0.7783333233480719
44.076299;1.0488142577267867;0.7917668813609823;0.7547398662592357;-0.44273749960411884;-0.42209879720437066;1.038957049188266;10.00031980787482;0.7127533522149128;-0.42445497328687315;-0.42445499772919404;0.686008235452709;0.3676594253311138;0.7783328333575005
44.086299;1.0488116788514168;0.7917669569140866;0.7547409106460149;-0.442737499351879;-0.4220987971640275;1.038956309981643;10.00031704964414;0.7127537607723828;-0.42445497278810496;-0.4244549982354411;0.6860076582627607;0.36765988172723235;0.7783323760325177
44.096299;1.0488092113464476;0.7917669533317994;0.7547419898087443;-0.4427374990843129;-0.42209879713256454;1.0389556316469077;10.000314482208918;0.7127541279588878;-0.4244549722918477;-0.42445499874045106;0.686007058618619;0.3676603415616135;0.7783319518428233
44.106299;1.0488068580833976;0.7917668723600194;0.7547431015317652;-0.44273749880230023;-0.4220987971104591;1.0389550158455743;10.000312130416487;0.7127544521498848;-0.42445497179899966;-0.42445499924545166;0.6860064385594817;0.3676608032312601;0.7783315617602798
44.116299;1.048804621069041;0.7917667148639664;0.7547442441294431;-0.44273749850667726;-0.4220987970980894;1.038954462946139;10.00031002859941;0.7127547313080684;-0.42445497131039045;-0.4244549997514773;0.686005800151632;0.3676612651667308;0.778331206626591
44.126299;1.0488025022417131;0.791766481213327;0.7547454158270378;-0.44273749819819586;-0.4220987970955984;1.0389539715857001;10.00030821285102;0.7127549633295864;-0.4244549708265523;-0.4244550002595855;0.6860051452813916;0.3676617262012676;0.7783308867083852
44.136299;1.0488005035204513;0.7917661714858714;0.7547466138462399;-0.4427374978776644;-0.4220987971028526;1.038953538855966;10.000306712916617;0.7127551463767651;-0.4244549703476095;-0.42445500077118037;0.6860044753438381;0.36766218607070117;0.7783306016104347
44.146299;1.0487986259882798;0.7917657857857323;0.7547478340249424;-0.4427374975460668;-0.4220987971194845;1.0389531607073266;10.000305549185532;0.7127552786494826;-0.4244549698734092;-0.42445500128809655;0.6860037912616663;0.3676626454033852;0.7783303506946064
44.156299;1.048796869101531;0.791765324716767;0.7547490712475898;-0.44273749720455363;-0.4220987971448593;1.0389528323277666;10.000304733554069;0.712755358277225;-0.4244549694036227;-0.4244550018123586;0.686003093834027;0.3676631051882478;0.7783301336285338
44.166299;1.0487952301908907;0.7917647893903458;0.7547503200090814;-0.44273749685444913;-0.42209879717797655;1.0389525490599438;10.000304267268639;0.7127553838887347;-0.4244549689377312;-0.42445500234574446;0.6860023837781681;0.3676635664169605;0.7783299503926201
44.176299;1.0487937044769282;0.7917641810952668;0.7547515744030286;-0.44273749649738076;-0.42209879721739046;1.0389523071812623;10.000304131183237;0.7127553550095768;-0.4244549684750301;-0.4244550028894498;0.6860016615785666;0.36766403023464234;0.7783298007658431
44.186299;1.0487922857068919;0.7917635012828868;0.7547528278390795;-0.44273749613542596;-0.4220987972612008;1.0389521037527212;10.000304277482426;0.712755271830198;-0.4244549680145914;-0.424455003444136;0.6860009277704628;0.3676644980909149;0.7783296842277926
44.196299;1.0487909668955742;0.7917627517572149;0.7547540731703724;-0.44273749577084054;-0.4220987973072503;1.038951936310513;10.000304636786906;0.7127551347945899;-0.4244549675552034;-0.4244550040102905;0.6860001836900763;0.36766497155118055;0.778329600480174
44.206299;1.0487897412977492;0.7917619349030187;0.7547553030146893;-0.442737495405432;-0.42209879735354533;1.0389518027646272;10.000305136766444;0.7127549444098459;-0.4244549670954549;-0.42445500458847685;0.6859994322106105;0.36766545208077667;0.7783295499618691
44.216299;1.0487886031154443;0.791761054065375;0.7547565100843063;-0.44273749504035564;-0.4220987973985344;1.0389517009263098;10.000305714898378;0.7127547013949651;-0.4244549666339076;-0.4244550051791803;0.6859986776945944;0.3676659409185193;0.7783295341734201
44.226299;1.0487875469231231;0.791760113852503;0.7547576878002872;-0.4427374946765681;-0.4220987974410428;1.0389516278939055;10.000306321493676;0.7127544069580669;-0.42445496616920747;-0.42445500578248513;0.6859979249838749;0.36766643896292645;0.7783295556021876
44.236299;1.048786566668493;0.7917591199953533;0.7547588307104572;-0.44273749431537324;-0.42209879748019635;1.0389515802678302;10.00030692024791;0.7127540626778598;-0.4244549657001363;-0.42445500639786204;0.6859971785056456;0.3676669469344348;0.7783296170785251
44.246299;1.048785655949527;0.7917580786970523;0.7547599342916478;-0.44273749395847256;-0.4220987975154301;1.0389515554397;10.000307486925783;0.7127536700813397;-0.4244549652257258;-0.4244550070240716;0.6859964424141085;0.3676674657570451;0.7783297211517168
44.256299;1.0487848092600556;0.7917569960493317;0.7547609948833474;-0.4427374936075514;-0.42209879754629354;1.038951552578404;10.000308009580376;0.7127532307248662;-0.424454964745491;-0.42445500765924793;0.6859957211775434;0.36766799677359724;0.7783298701192148
44.266299;1.048784022185089;0.7917558778701642;0.7547620100240815;-0.44273749326396944;-0.4220987975722206;1.0389515719554572;10.000308494931897;0.7127527463930776;-0.4244549642595413;-0.4244550083011916;0.6859950195713825;0.36766854173026065;0.7783300662890593
44.276299;1.0487832903946386;0.791754729415352;0.7547629783942982;-0.44273749292867853;-0.4220987975926243;1.038951613649139;10.000308973034395;0.712752218741133;-0.42445496376837016;-0.424455008947733;0.6859943420771313;0.3676691024551939;0.7783303116774695
44.286299;1.0487826093212282;0.7917535552174138;0.7547638993815117;-0.4427374926022171;-0.42209879760698094;1.0389516771160978;10.000309491967773;0.7127516494468824;-0.42445496327256277;-0.4244550095969797;0.6859936923480046;0.36766968036062425;0.7783306075779802
44.296299;1.048781974887131;0.7917523597478506;0.7547647729663582;-0.44273749228485426;-0.4220987976145231;1.0389517616464765;10.000310103356112;0.7127510410944207;-0.4244549627727129;-0.4244550102473251;0.6859930730421427;0.3676702762120355;0.7783309545637963
44.306299;1.0487813840275597;0.7917511481480362;0.7547656000299177;-0.4427374919766995;-0.42209879761395236;1.038951866713957;10.00031084737393;0.7127503971931555;-0.4244549622695429;-0.4244550108972563;0.685992485836251;0.3676708901426611;0.7783313524511513
44.316299;1.0487808343496463;0.7917499261615756;0.7547663825560885;-0.4427374916777222;-0.4220987976035553;1.0389519909650395;10.000311748416387;0.7127497211860642;-0.42445496176401004;-0.42445501154513676;0.6859919314819518;0.36767152173006457;0.7783318000880605
44.326299;1.0487803235080588;0.7917486996282359;0.7547671231015465;-0.44273749138794644;-0.422098797581562;1.0389521310187086;10.000312820014416;0.7127490159716469;-0.4244549612572383;-0.4244550121891638;0.6859914100619666;0.3676721703283519;0.7783322952980958
44.336299;1.048779849073348;0.7917474741962709;0.7547678237992377;-0.4427374911077023;-0.4220987975465814;1.0389522824168191;10.000314067377658;0.7127482842508016;-0.42445496075046174;-0.424455012827454;0.6859909212512464;0.3676728356179434;0.7783328350817007
44.346299;1.0487794085103894;0.7917462553999255;0.754768485703729;-0.4427374908376;-0.42209879749793;1.038952441546642;10.000315485340415;0.712747528782183;-0.42445496024514046;-0.424455013458067;0.6859904641940283;0.3676735178585251;0.7783334159812573
44.356299;1.048778998622973;0.7917450486369852;0.7547691086717789;-0.4427374905782995;-0.4220987974355745;1.038952605921492;10.000317059960235;0.7127467523819452;-0.4244549597429683;-0.42445501407908875;0.6859900372391033;0.3676742176483197;0.7783340341772157
44.366299;1.0487786148742253;0.7917438587051074;0.7547696917211645;-0.4427374903303565;-0.42209879735977496;1.0389527733005361;10.000318774139666;0.7127459576047582;-0.42445495924555543;-0.42445501468892555;0.6859896377635843;0.3676749355489543;0.7783346850862303
44.376299;1.0487782515901922;0.7917426894357379;0.7547702336657289;-0.4427374900941817;-0.42209879727083494;1.0389529416048033;10.00032061019548;0.7127451460758256;-0.4244549587540417;-0.42445501528658414;0.6859892622249791;0.36767567199977874;0.77833536318538
44.386299;1.0487779032527365;0.7917415438891637;0.7547707334562253;-0.4427374898699989;-0.42209879716907645;1.038953109712278;10.000322550232594;0.7127443184720449;-0.4244549582690211;-0.4244550158716747;0.6859889067615483;0.36767642766247227;0.7783360628310702
44.396299;1.0487775655258127;0.7917404247948402;0.7547711901531933;-0.4427374896578144;-0.4220987970548186;1.0389532775177928;10.000324578750261;0.7127434752642569;-0.42445495779067854;-0.42445501644416284;0.6859885679180351;0.3676772037736627;0.7783367793325918
44.406299;1.0487772352035711;0.7917393348165586;0.7547716029323948;-0.44273748945755265;-0.42209879692832897;1.038953444698495;10.000326683474086;0.712742617052315;-0.42445495731876703;-0.42445501700416916;0.6859882426638733;0.36767800194969974;0.7783375091804784
44.416299;1.04877691001031;0.7917382764383212;0.7547719711378583;-0.44273748926931955;-0.4220987967899148;1.0389536099617889;10.000328847249447;0.7127417441317143;-0.4244549568526227;-0.4244550175520175;0.6859879277267732;0.36767882364675775;0.7783382500478458
44.426299;1.0487765884633802;0.7917372518144925;0.7547722943019489;-0.44273748909345295;-0.4220987966400891;1.038953771784302;10.000331038044498;0.7127408561087747;-0.42445495639156927;-0.4244550180884095;0.6859876191842466;0.3676796698321151;0.7783390010299661
44.436299;1.0487762694063774;0.7917362630371013;0.7547725722237563;-0.44273748893028986;-0.42209879647958004;1.0389539294500811;10.000333209576016;0.7127399523956276;-0.42445495593535626;-0.42445501861458446;0.6859873128265711;0.36768054082928586;0.7783397622456615
44.446299;1.0487759520012132;0.7917353122350571;0.7547728051830354;-0.44273748878001823;-0.4220987963091774;1.0389540833985287;10.000335308015416;0.7127390331767947;-0.424454955484202;-0.42445501913222744;0.6859870046858286;0.3676814361018688;0.7783405339990687
44.456299;1.0487756363293697;0.7917344010850161;0.7547729942759899;-0.44273748864274526;-0.42209879612960627;1.0389542348941962;10.000337274872976;0.712738099779963;-0.424454955038578;-0.4244550196428606;0.6859866910693359;0.3676823541182874;0.7783413164967322
44.466299;1.048775323735398;0.7917335306692698;0.7547731413742056;-0.44273748851853495;-0.42209879594154387;1.038954385487093;10.000339046748197;0.7127371542059775;-0.4244549545990335;-0.4244550201471448;0.6859863682110171;0.36768329251308024;0.7783421099578204
44.476299;1.0487750168273098;0.7917327021799683;0.7547732484636672;-0.4427374884073599;-0.4220987957456594;1.0389545365974442;10.000340558440781;0.7127361984893748;-0.4244549541661035;-0.42445502064483814;0.6859860321741349;0.3676842485446204;0.7783429143494787
44.486299;1.048774719453624;0.7917319174713566;0.7547733171361569;-0.4427374883092111;-0.4220987955426312;1.038954689647277;10.00034175117196;0.712735234679203;-0.42445495374025466;-0.42445502113524364;0.685985679027873;0.3676852194795002;0.77834372877751
44.496299;1.0487744368107685;0.7917311786471555;0.7547733488502607;-0.44273748822438214;-0.42209879533319183;1.0389548472434338;10.000342577653328;0.7127342652711103;-0.4244549533219194;-0.4244550216175134;0.6859853046987446;0.36768620259902385;0.7783445514524119
44.506299;1.0487741754598998;0.7917304870676403;0.7547733454691857;-0.4427374881535324;-0.4220987951180151;1.0389550141166524;10.000342999025856;0.7127332930590307;-0.42445495291162055;-0.4244550220908134;0.6859849048011346;0.3676871952031507;0.7783453805631221
44.516299;1.0487739427660911;0.791729842414224;0.7547733092087804;-0.4427374880973969;-0.42209879489750884;1.038955196294776;10.00034298013492;0.7127323203447888;-0.42445495251007287;-0.4244550225544424;0.6859844749801807;0.3676881947348961;0.7783462150673818
44.526299;1.0487737461159214;0.791729242407904;0.7547732422261115;-0.4427374880565357;-0.42209879467177036;1.038955399702557;10.000342488201966;0.7127313487503981;-0.4244549521180847;-0.4244550230077496;0.685984011385427;0.3676891985097367;0.7783470546852597
44.536299;1.048773592962969;0.7917286835734763;0.7547731466795623;-0.44273748803125623;-0.4220987944405726;1.0389556292633266;10.0003414943026;0.7127303797944675;-0.42445495173628023;-0.42445502344997044;0.6859835110070311;0.3676902032683959;0.7783478995337587
44.546299;1.0487734915552955;0.7917281622584541;0.754773025048912;-0.44273748802148627;-0.42209879420334817;1.0389558879273868;10.000339975429926;0.7127294149725536;-0.42445495136500866;-0.4244550238801296;0.6859829718110523;0.36769120537834116;0.7783487498519418
44.556299;1.0487734510989173;0.7917276748833104;0.7547728801011792;-0.44273748802672547;-0.4220987939593901;1.0389561761115016;10.00033791282159;0.712728455175132;-0.4244549510045437;-0.42445502429705717;0.6859823925510656;0.3676922016211082;0.7783496061033922
44.566299;1.0487734810841782;0.7917272177740803;0.7547727146183181;-0.4427374880462659;-0.4220987937081808;1.0389564925078283;10.000335286277878;0.7127275004331192;-0.42445495065523847;-0.42445502469962015;0.6859817723611389;0.36769318968682146;0.7783504696167152
44.576299;1.0487735902261652;0.7917267872004379;0.7547725312895284;-0.44273748807943847;-0.4220987934496016;1.0389568354043888;10.000332071169112;0.7127265505728351;-0.42445495031753533;-0.42445502508712113;0.6859811100958044;0.36769416800892635;0.7783513432100769
44.586299;1.0487737856047525;0.7917263792502828;0.7547723328202928;-0.4427374881256614;-0.42209879318396254;1.0389572028672216;10.000328241235414;0.7127256063699446;-0.42445494999200917;-0.42445502545959285;0.6859804038270534;0.36769613527416456;0.7783527034763318
44.596299;1.0487740727297372;0.7917259890349021;0.7547721220215908;-0.4427374881845105;-0.42209879291194713;1.0389575921996355;10.000323772136058;0.712724669846199;-0.42445494967946923;-0.42445502581773575;0.6859796513149871;0.367697089951547;0.7783536100646388
44.606299;1.0487744560235666;0.7917256098356638;0.754771901648046;-0.44273748825589193;-0.42209879263454186;1.0389580002810235;10.00031864194984;0.7127237434595516;-0.42445494938096306;-0.4244550261625959;0.6859788510329907;0.3676980300753217;0.7783545390270434
44.616299;1.048774938628514;0.7917252336011263;0.7547716740997188;-0.4427374883400102;-0.42209879235289677;1.038958424519406;10.000312832188467;0.7127228297489349;-0.4244549490976176;-0.4244550264952583;0.6859780026380059;0.36769895324675755;0.7783554927102627
44.626299;1.0487745561199366;0.7917242331172407;0.7547715456899786;-0.4427368850794205;-0.4220986054976244;1.0389588634986089;10.000306333755505;0.71272193175831;-0.4244549488304789;-0.42445502681667546;0.6859771067939976;0.3676998567100184;0.7783564721997127
44.636299;1.0487752400246415;0.7917238410777309;0.7547713094534978;-0.442736885190086;-0.42209860521087916;1.038959317254961;10.000299154972707;0.7127210529293808;-0.4244549485804757;-0.42445502712768485;0.6859761647703174;0.3677007377294982;0.7783574773694841
44.646299;1.0487760241070676;0.7917234324588852;0.7547710715863062;-0.4427368853147928;-0.42209860492285456;1.0389597870447698;10.000291323546845;0.7127201964459378;-0.4244549483483786;-0.42445502742908237;0.6859751781088287;0.3677015941645214;0.7783585070372876
44.656299;1.0487769086371848;0.7917230020716879;0.7547708348128644;-0.4427368854544464;-0.4220986046340059;1.0389602747557676;10.000282878294417;0.7127193652549698;-0.42445494813470497;-0.42445502772147015;0.685974148654191;0.3677024246981431;0.7783595591859261
44.666299;1.0487778945945891;0.7917225447067762;0.7547706028318504;-0.44273688561033264;-0.4220986043449055;1.0389607825851097;10.00027385761062;0.7127185627166099;-0.4244549479398378;-0.4244550280049224;0.6859730787179674;0.36770322876966327;0.7783606312566471
44.676299;1.04877898269641;0.7917220550766192;0.75477037964034;-0.4427368857838511;-0.4220986040565602;1.0389613127417758;10.000264296970943;0.7127177926814109;-0.42445494776441145;-0.4244550282788431;0.6859719709624884;0.3677040063700152;0.7783617206302115
44.686299;1.0487801727602581;0.7917215284584991;0.7547701693251675;-0.44273688597611033;-0.4220986037704047;1.0389618663039073;10.000254234681638;0.7127170587934878;-0.4244549476095665;-0.42445502854220746;0.6859708280671608;0.36770475751232695;0.7783628251588616
44.696299;1.04878146387765;0.7917209613824393;0.7547699764902649;-0.4427368861875867;-0.42209860348825595;1.0389624418286174;10.000243714641607;0.7127163640727382;-0.4244549474768198;-0.42445502879394564;0.6859696522873107;0.36770548156344485;0.778363943504419
44.706299;1.0487828544702693;0.7917203515871254;0.7547698062077981;-0.44273688641812803;-0.42209860321218506;1.0389630352110668;10.00023278594459;0.7127157115287758;-0.42445494736784806;-0.42445502903314447;0.6859684450838419;0.36770617695064367;0.7783650751733925
44.716299;1.0487843420049114;0.7917196978030333;0.7547696633003753;-0.44273688666724453;-0.4220986029440665;1.0389636407114744;10.00022150277593;0.712715104954981;-0.42445494728454886;-0.4244550292590493;0.6859672070246986;0.3677068415337111;0.7783662203035003
44.726299;1.0487859231692893;0.7917189997712307;0.7547695520950098;-0.4427368869341005;-0.42209860268509086;1.0389642520801488;10.000209918931313;0.7127145486759676;-0.42445494722916477;-0.4244550294710833;0.6859659378834658;0.3677074732809314;0.7783673792758629
44.736299;1.0487875946905032;0.7917182582231821;0.7547694771997452;-0.44273688721722204;-0.4220986024356703;1.0389648632245179;10.000198079829218;0.7127140469212518;-0.42445494720406973;-0.4244550296689916;0.685964636940669;0.367708070642714;0.7783685522077987
44.746299;1.048789354049322;0.7917174748021418;0.7547694439975476;-0.44273688751463736;-0.42209860219570494;1.0389654683418288;10.000186022698072;0.7127136039082543;-0.42445494721139776;-0.4244550298529184;0.6859633034114767;0.3677086326124731;0.7783697384784738
44.756299;1.0487911994552914;0.7917166522662487;0.7547694580453416;-0.4427368878243996;-0.4220986019649055;1.0389660618632057;10.000173782224703;0.7127132238369306;-0.4244549472528891;-0.42445503002328167;0.6859619368679694;0.3677091587212401;0.7783709364735074
44.766299;1.048793129186474;0.7917157944979474;0.7547695244553674;-0.44273688814486034;-0.4220986017428748;1.038966638421488;10.000161393956038;0.7127129099441435;-0.4244549473298415;-0.4244550301806184;0.6859605378090565;0.36770964897919123;0.7783721436585845
44.776299;1.0487951409017222;0.7917149054019063;0.7547696476966791;-0.44273688847459364;-0.4220986015289719;1.0389671924887962;10.000148897987794;0.7127126637531493;-0.4244549474429691;-0.4244550303256165;0.6859591081760891;0.3677101036918552;0.7783733568422866
44.786299;1.0487972315677707;0.7917139873426613;0.7547698311783262;-0.44273688881215006;-0.42209860132227706;1.0389677180157213;10.000136347211491;0.7127124855003351;-0.4244549475923339;-0.42445503045932037;0.6859576511827034;0.3677105232038098;0.7783745723773933
44.796299;1.0487993981243882;0.7917130405914851;0.7547700769702371;-0.44273688915585957;-0.42209860112171615;1.0389682091228907;10.000123813204766;0.7127123748243173;-0.4244549477775257;-0.42445503058310646;0.6859561704157106;0.3677109078807833;0.7783757863419558
44.806299;1.0488016380534162;0.7917120640674922;0.7547703863475329;-0.4427368895038913;-0.42209860092617446;1.0389686612980664;10.000111379804519;0.7127123310392495;-0.42445494799791517;-0.42445503069824414;0.6859546691172308;0.3677112584352527;0.7783769947290201
44.816299;1.048803949478508;0.7917110562932581;0.7547707605693298;-0.4427368898544076;-0.42209860073456157;1.0389690717239002;10.000099130481713;0.7127123532648779;-0.42445494825270885;-0.4244550308054584;0.6859531504916462;0.36771157611899347;0.7783781934281446
44.826299;1.0488063314694305;0.7917100158501141;0.7547712011349944;-0.44273689020561274;-0.4220986005458026;1.0389694389182964;10.000087141116449;0.7127124403948075;-0.4244549485409055;-0.42445503090475084;0.685951618540353;0.3677118624366141;0.7783793780263919
44.836299;1.048808784111137;0.7917089418174548;0.7547717097550187;-0.44273689055582155;-0.42209860035868957;1.038969761983079;10.000075475109956;0.7127125909990176;-0.4244549488614535;-0.4244550309955223;0.6859500781502212;0.36771211866090736;0.7783805437582547
44.846299;1.0488113076690286;0.7917078339618733;0.7547722883290142;-0.4427368909035689;-0.42209860017163636;1.0389700393898156;10.000064178492684;0.7127128034061341;-0.424454949213569;-0.42445503107699;0.6859485343037367;0.3677123455345845;0.7783816856987512
44.856299;1.0488139017764486;0.7917066922503668;0.7547729386779439;-0.44273689124755866;-0.42209859998253685;1.0389702683779245;10.000053281967265;0.712713075751427;-0.4244549495968748;-0.42445503114854616;0.6859469914745209;0.3677125432555999;0.7783827988902297
44.866299;1.0488165651162442;0.791705516575102;0.754773661852336;-0.44273689158645224;-0.42209859978895337;1.0389704456349371;10.000042805354198;0.7127134058508728;-0.4244549500111342;-0.42445503120978745;0.6859454537773012;0.3677127116602784;0.7783838783540596
44.876299;1.0488192954162654;0.7917043069039393;0.7547744573896692;-0.44273689191867655;-0.42209859958849216;1.038970568114921;10.000032757917314;0.7127137911424033;-0.42445495045571563;-0.4244550312604168;0.6859439255429572;0.36771285048848495;0.778384919485363
