time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.886299;1.048822090345889;0.7917030634818263;0.7547753230779992;-0.4427368922423867;-0.42209859937900884;1.0389706329362693;10.00002314176404;0.7127142287764641;-0.4244549509293485;-0.4244550313002686;0.6859424116858297;0.3677129597345989;0.7783859186828175
44.896299;1.0488249486755883;0.7917017874310823;0.7547762553368736;-0.4427368925556305;-0.4220985991586447;1.0389706371572422;10.000013957449932;0.7127147157019635;-0.424454951430517;-0.4244550313294103;0.6859409174649341;0.3677130399975168;0.7783868734831788
44.906299;1.048827870102946;0.7917004812228431;0.7547772499975411;-0.4427368928566112;-0.42209859892586654;1.0389705784728003;10.000005204676174;0.7127152486927986;-0.42445495195799204;-0.42445503134803614;0.6859394479542029;0.3677130924542815;0.7783877824683263
44.916299;1.0488308543222147;0.7916991481637976;0.7547783029503177;-0.4427368931438875;-0.4220985986795024;1.0389704560080486;9.999996880877463;0.7127158242889118;-0.4244549525110055;-0.42445503135616025;0.685938007679957;0.3677131183764295;0.7783886453544212
44.926299;1.0488339005115914;0.7916977915124027;0.7547794100675769;-0.4427368934164332;-0.4220985984187311;1.0389702700809038;9.999988980543671;0.7127164387962653;-0.42445495308923475;-0.4244550313535116;0.6859366004072558;0.36771311873414975;0.778389462739572
44.936299;1.0488370071908582;0.7916964142011598;0.7547805667988191;-0.4427368936735179;-0.4220985981430871;1.038970021306342;9.999981496831888;0.7127170884938985;-0.4244549536927271;-0.4244550313396139;0.6859352288668431;0.36771309433698196;0.7783902354444897
44.946299;1.04884017252899;0.7916950192784131;0.7547817682814696;-0.442736893914506;-0.4220985978525648;1.0389697100814144;9.999974426009974;0.7127177697639612;-0.4244549543216787;-0.42445503131383155;0.6859338945033353;0.3677130461804741;0.7783909642636525
44.956299;1.0488433947778126;0.7916936104794765;0.754783009846413;-0.4427368941387509;-0.4220985975477303;1.0389693364708235;9.999967766980312;0.7127184790231859;-0.4244549549762255;-0.42445503127558126;0.6859325979000427;0.36771297539161596;0.7783916502785284
44.966299;1.0488466720090377;0.7916921925537573;0.7547842871150036;-0.44273689434548463;-0.4220985972295421;1.0389688995271766;9.999961512697464;0.7127192125971838;-0.42445495565638636;-0.42445503122463296;0.685931340061967;0.36771288301632404;0.7783922948995301
44.976299;1.0488500014690092;0.7916907715408151;0.7547855953261218;-0.44273689453360743;-0.42209859689891593;1.038968396509683;9.999955647844992;0.7127199668228469;-0.42445495636203434;-0.42445503116109357;0.6859301234061139;0.3677127703340904;0.7783928997402554
44.986299;1.0488533795695822;0.7916893548972458;0.754786928441195;-0.4427368947016227;-0.42209859655653637;1.0389678235020376;9.999950158630131;0.7127207386921783;-0.42445495709281356;-0.42445503108504423;0.685928951540353;0.3677126392789947;0.7783934672778342
44.996299;1.0488568025962783;0.7916879509751007;0.7547882789295168;-0.44273689484789663;-0.42209859620302354;1.0389671769912388;9.999945036519536;0.7127215261110245;-0.4244549578480511;-0.42445503099618964;0.6859278284113814;0.36771249207167717;0.7783940015523889
45.006299;1.0488602669714049;0.7916865680160431;0.7547896383118662;-0.4427368949710025;-0.42209859583911125;1.038966454837146;9.999940266836246;0.712722326907211;-0.4244549586267902;-0.42445503089382364;0.6859267577396071;0.36771233051783747;0.7783945074426585
45.016299;1.0488637685654432;0.7916852135360171;0.7547909976811367;-0.44273689506979125;-0.4220985954656681;1.0389656559714258;9.999935817493453;0.7127231378807343;-0.4244549594279876;-0.4244550307769466;0.6859257428866655;0.3677121559480674;0.7783949894028069
45.026299;1.048867302322125;0.7916838940626398;0.7547923480763301;-0.4427368951431621;-0.42209859508351283;1.0389647790512544;9.999931644446585;0.7127239548792415;-0.4244549602506125;-0.4244550306442779;0.6859247873063044;0.36771196959747476;0.778395451425586
45.036299;1.0488708626323027;0.7916826148187072;0.75479368121422;-0.442736895189883;-0.42209859469312355;1.0389638217063073;9.999927706918035;0.7127247728824527;-0.4244549610934098;-0.4244550304942847;0.6859238952812128;0.3677117728463044;0.7783958978013042
45.046299;1.0488744432877612;0.7916813799491589;0.754794990170084;-0.44273689520876164;-0.42209859429462093;1.0389627816682476;9.99992397179598;0.7127255856761718;-0.42445496195459737;-0.4244550303253277;0.6859230714153827;0.36771156728025006;0.7783963331092286
45.056299;1.0488780374211035;0.7916801929806543;0.7547962693269142;-0.4427368951989715;-0.42209859388805787;1.0389616581529801;9.999920409801465;0.7127263860102735;-0.424454962831846;-0.42445503013586067;0.6859223189828754;0.36771135460118576;0.778396761336939
45.066299;1.0488816384883586;0.791679056586786;0.7547975140226989;-0.44273689516002224;-0.42209859347356143;1.038960451981981;9.999916999032884;0.7127271663273955;-0.4244549637224709;-0.4244550299245082;0.6859216392169313;0.36771113649388243;0.7783971855888868
45.076299;1.048885240892743;0.7916779723397535;0.7547987205251226;-0.4427368950913784;-0.42209859305129765;1.0389591650788836;9.9999137303953;0.712727919373808;-0.4244549646237308;-0.42445502968993776;0.685921032215482;0.3677109145985597;0.7783976088893817
45.086299;1.0488888394874996;0.7916769409906091;0.7547998861832848;-0.442736894992328;-0.4220985926215006;1.038957799893291;9.999910603818615;0.7127286384783111;-0.42445496553312817;-0.4244550294308191;0.6859204983801579;0.3677106905017856;0.7783980345266269
45.096299;1.0488924295533026;0.7916759626035891;0.7548010093235565;-0.44273689486225826;-0.4220985921844719;1.0389563586243256;9.999907620819767;0.7127293177044449;-0.42445496644837755;-0.42445502914595795;0.6859200389196936;0.3677104656429939;0.7783984651012638
45.106299;1.0488960074979459;0.7916750363363345;0.7548020885885753;-0.4427368947008749;-0.42209859174063674;1.038954842415785;9.99990478162792;0.7127299524084564;-0.4244549673671047;-0.4244550288343193;0.6859196553306924;0.3677102412564656;0.7783989014841777
45.116299;1.0488995712769615;0.7916741600860594;0.7548031220306599;-0.44273689450814596;-0.4220985912907529;1.0389532513180253;9.9999020846417;0.7127305402485372;-0.4244549682867173;-0.4244550284950011;0.6859193492271669;0.3677100184546632;0.7783993430086786
45.126299;1.0489031200416357;0.7916733300088911;0.754804106910817;-0.4427368942841466;-0.42209859083589246;1.038951585156928;9.99989952625184;0.7127310814040411;-0.42445496920445663;-0.4244550281274925;0.685919122360331;0.3677097982784386;0.7783997888230183
45.136299;1.048906652813414;0.7916725405196919;0.754805040268869;-0.44273689402893857;-0.42209859037702413;1.0389498442092566;9.999897104593227;0.7127315774846945;-0.424454970117442;-0.4244550277321675;0.6859189758916384;0.3677095816717254;0.7784002389677056
45.146299;1.0489101672117802;0.7916717856578532;0.7548059193550435;-0.4427368937424894;-0.42209858991464727;1.0389480291099504;9.99989482097902;0.7127320303676455;-0.42445497102277147;-0.42445502731050394;0.6859189098249027;0.3677093694563072;0.7784006940766856
45.156299;1.048913659464184;0.7916710610648119;0.7548067417014971;-0.44273689342476;-0.42209858944884954;1.0389461406922542;9.999892671677586;0.7127324417267626;-0.4244549719177743;-0.4244550268647824;0.6859189232700884;0.3677091622672093;0.778401154658927
45.166299;1.0489171250074132;0.7916703645517695;0.7548075052819683;-0.4427368930760415;-0.4220985889794558;1.0389441805290336;9.999890640028053;0.7127328128444034;-0.4244549728004214;-0.42445502639762955;0.685919014654419;0.3677089606624808;0.778401621280366
45.176299;1.048920558485565;0.7916696952602386;0.7548082087167667;-0.4427368926972269;-0.4220985885059612;1.038942151977537;9.999888696496415;0.712733144612279;-0.424454973669605;-0.4244550259117318;0.6859191815699006;0.3677087654249169;0.7784020950037877
45.186299;1.0489239532485837;0.7916690531791106;0.7548088508616347;-0.4427368922897692;-0.4220985880275491;1.0389400606427754;9.999886803180344;0.7127334378822119;-0.4244549745249652;-0.4244550254096887;0.6859194209169968;0.3677085776924951;0.7784025772992894
45.196299;1.0489273012210973;0.7916684388310231;0.7548094299342899;-0.44273689185550963;-0.4220985875433086;1.038937913784957;9.999884918298639;0.7127336936982487;-0.4244549753664861;-0.4244550248939439;0.6859197297159711;0.3677083988909836;0.7784030696957643
45.206299;1.0489305937711972;0.7916678524429821;0.7548099432718391;-0.4427368913964846;-0.4220985870523695;1.0389357194775306;9.999882996200705;0.7127339132741718;-0.4244549761942406;-0.42445502436680116;0.6859201058242561;0.36770823058041835;0.7784035735206111
45.216299;1.0489338231886838;0.7916672937387093;0.754810387605172;-0.44273689091464863;-0.4220985865539158;1.0389334862570943;9.99988098802669;0.7127340982757867;-0.4244549770082898;-0.4244550238305021;0.6859205474693371;0.36770807422339025;0.7784040900209458
45.226299;1.0489369833395492;0.7916667624192083;0.7548107588292466;-0.44273689041176034;-0.4220985860472838;1.0389312230224557;9.99987885237522;0.712734251254173;-0.4244549778085352;-0.42445502328732504;0.6859210521472872;0.3677079310536592;0.7784046204556432
45.236299;1.0489400689741983;0.7916662579031704;0.7548110515363963;-0.4427368898895074;-0.42209858553215096;1.038928938361803;9.999876568911933;0.71273437552681;-0.424454978594575;-0.4244550227396733;0.6859216162574512;0.36770780205325365;0.7784051656541706
45.246299;1.0489430748778206;0.7916657784344882;0.7548112594392986;-0.44273688934941924;-0.4220985850085331;1.0389266396537509;9.999874138614281;0.7127344747892399;-0.4244549793657869;-0.42445502219010484;0.6859222354227272;0.3677076877969416;0.7784057255680185
45.256299;1.0489459958357312;0.7916653209289343;0.754811376599675;-0.44273688879261947;-0.42209858447660153;1.0389243331283486;9.99987157067566;0.7127345528796856;-0.4244549801214807;-0.42445502164126964;0.6859229044595656;0.36770758830681677;0.778406299459547
45.266299;1.0489488271843532;0.7916648818009645;0.7548113983049278;-0.4427368882198451;-0.42209858393672056;1.0389220245510673;9.999868872069499;0.7127346131716329;-0.4244549808610213;-0.4244550210957353;0.6859236168452972;0.36770750320929724;0.7784068866987195
45.276299;1.0489515650045937;0.7916644577238793;0.7548113213442773;-0.44273688763168667;-0.4220985833896469;1.0389197196400604;9.999866045665577;0.7127346580096617;-0.424454981584144;-0.4244550205557035;0.6859243645412589;0.3677074319624924;0.7784074872344977
45.286299;1.0489542055958117;0.7916640457105082;0.7548111441517339;-0.4427368870288837;-0.42209858283651897;1.0389174240767851;9.999863090216664;0.7127346891008036;-0.42445498229124456;-0.42445502002279684;0.6859261387430614;0.3677073739050857;0.7784089822761954
45.296299;1.0489567453964501;0.791663643145045;0.7548108668558606;-0.44273688641245357;-0.4220985822786707;1.0389151430082537;9.999860003258508;0.7127347081454762;-0.4244549829833205;-0.42445501949812126;0.6859269312150669;0.3677073284457717;0.7784096077767212
45.306299;1.0489591820099387;0.7916632482239472;0.754810491032585;-0.44273688578346104;-0.42209858171742387;1.0389128803842158;9.999856786235801;0.7127347168528582;-0.42445498366171797;-0.42445501898242377;0.6859277350840853;0.36770729544561526;0.778410242686499
45.316299;1.048961515164401;0.7916628600745181;0.7548100188146822;-0.4427368851427352;-0.42209858115398674;1.0389106390468676;9.999853442381498;0.7127347165811929;-0.4244549843278973;-0.424455018476013;0.6859285446480261;0.36770727521493096;0.7784108841325954
45.326299;1.0489637467484336;0.7916624781209481;0.754809451781787;-0.4427368844908506;-0.422098580589567;1.0389084214307545;9.99984997328876;0.7127347080156475;-0.4244549849833571;-0.42445501797863133;0.6859293552669238;0.3677072680735981;0.7784115289112846
45.336299;1.048965880114259;0.7916621011132154;0.7548087908179923;-0.44273688382821635;-0.4220985800255471;1.0389062298363647;9.999846381187984;0.7127346909943899;-0.4244549856296561;-0.42445501748975645;0.6859301636516068;0.36770727406440196;0.7784121732514544
45.346299;1.048967919102713;0.7916617263905407;0.7548080367196135;-0.4427368831550787;-0.4220985794635551;1.0389040664175098;9.999842669122671;0.7127346645106302;-0.42445498626833117;-0.4244550170092216;0.6859309674911701;0.3677072930602435;0.7784128130188943
45.356299;1.0489698677470283;0.7916613500625019;0.7548071904765958;-0.44273688247152126;-0.4220985789053997;1.0389019332952005;9.999838841936077;0.7127346270363246;-0.4244549869007652;-0.4244550165375995;0.6859317643020382;0.36770732491218155;0.7784134441343823
45.366299;1.0489717310904116;0.7916609677226444;0.7548062531817579;-0.4427368817775935;-0.4220985783529011;1.038899832682846;9.999834912612773;0.7127345770766046;-0.4244549875280764;-0.4244550160761273;0.6859325505190208;0.367707369284413;0.7784140627536771
45.376299;1.0489735157851001;0.7916605746351466;0.7548052256232631;-0.4427368810734761;-0.422098577807788;1.0388977673620845;9.999830901308833;0.7127345136213419;-0.424454988151043;-0.42445501562634363;0.6859333214759933;0.36770742538981105;0.7784146654016509
45.386299;1.0489752293279337;0.7916601656641957;0.7548041076489026;-0.4427368803595485;-0.42209857727177547;1.038895740888554;9.999826820811311;0.7127344365049779;-0.42445498877014787;-0.42445501518973144;0.685934072211522;0.3677074920037671;0.77841524934806
45.396299;1.048976878876844;0.7916597354677335;0.7548028980805122;-0.44273687963644615;-0.4220985767466543;1.0388937568434649;9.999822664139257;0.7127343468148355;-0.4244549893857713;-0.4244550147676283;0.6859347987476213;0.36770756783364544;0.7784158127170977
45.406299;1.0489784707735383;0.791659278938013;0.7548015953913845;-0.44273687890506636;-0.42209857623417857;1.0388918185186091;9.999818406129618;0.7127342471589334;-0.4244549899984505;-0.4244550143613638;0.6859354991787097;0.36770765198255395;0.778416354144608
45.416299;1.048980010533253;0.7916587918430285;0.7548001988215041;-0.44273687816637164;-0.4220985757358368;1.038889929579091;9.999814009413425;0.7127341414687189;-0.4244549906089394;-0.4244550139723405;0.6859361736960252;0.36770774408273904;0.7784168728226974
45.426299;1.048981502958962;0.7916582711458006;0.7547987093043356;-0.44273687742130013;-0.42209857525278455;1.0388880940445784;9.999809428824841;0.7127340343010911;-0.424454991218016;-0.42445501360195953;0.6859368236407395;0.3677078440551737;0.7784173686463176
45.436299;1.0489829523138363;0.791657714915282;0.7547971292845375;-0.4427368766709594;-0.4220985747860051;1.0388863152990795;9.999804622624474;0.7127339301485133;-0.4244549918263352;-0.4244550132514607;0.685937450783689;0.36770795178128024;0.7784178417114027
45.446299;1.0489843624082544;0.7916571220425455;0.7547954618084959;-0.4427368759167018;-0.42209857433636144;1.0388845958471664;9.99979956489143;0.7127338331086613;-0.4244549924344006;-0.4244550129217848;0.6859380574886719;0.3677080669186419;0.7784182919603982
45.456299;1.04898573647564;0.7916567935875413;0.7547939981032146;-0.4427380007456086;-0.4220996470206114;1.038882937939995;9.999794241889406;0.7127337468895759;-0.4244549930426841;-0.4244550126136057;0.6859386471756133;0.36770818896787666;0.7784187194041107
45.466299;1.0489870766432212;0.7916561233717655;0.7547921652319282;-0.44273799998829727;-0.42209964660651944;1.0388813435058777;9.999788639962256;0.7127336751741346;-0.42445499365194705;-0.4244550123274673;0.685939224296628;0.3677083174500111;0.7784191242535221
45.476299;1.0489883836363783;0.7916554113175387;0.7547902545588316;-0.44273799923219004;-0.4220996462103005;1.038879813475818;9.999782742558626;0.7127336217898813;-0.42445499426334987;-0.4244550120637268;0.6859397937786883;0.36770845186036333;0.778419506929707
45.486299;1.048989657689334;0.7916546557859792;0.7547882693370266;-0.4427379984789806;-0.42209964583207493;1.038878347706461;9.9997765327261;0.7127335902405545;-0.42445499487809174;-0.4244550118223161;0.68594036032142;0.36770859136499545;0.7784198682611198
45.496299;1.0489908999351991;0.7916538563377067;0.7547862126184959;-0.4427379977299248;-0.4220996454722949;1.0388769453108286;9.99976999559017;0.7127335832445942;-0.42445499549693705;-0.4244550116027759;0.6859409280135818;0.36770873465240017;0.778420209395092
45.506299;1.0489921129966981;0.7916530135754171;0.7547840873214985;-0.442737996985811;-0.4220996451317392;1.0388756048962215;9.999763121266874;0.7127336025452803;-0.4244549961198951;-0.42445501140460723;0.6859415003699875;0.3677088800711809;0.7784205308787747
45.516299;1.0489933005674443;0.7916521284291886;0.7547818967287507;-0.44273799624700233;-0.42209964481113155;1.0388743252144523;9.999755901842752;0.7127336485142456;-0.4244549967460889;-0.42445501122749024;0.6859420803464387;0.3677090257590183;0.7784208317596125
45.526299;1.0489944665416082;0.7916512012700632;0.7547796447476577;-0.44273799551349247;-0.42209964451079923;1.03887310598389;9.999748323755346;0.7127337199296845;-0.424454997373801;-0.4244550110712221;0.6859426705369072;0.36770916981779744;0.7784211098773762
45.536299;1.048995614621576;0.7916502311358073;0.7547773356100249;-0.442737994785046;-0.42209964423081253;1.0388719476101063;9.999740365953391;0.7127338146147698;-0.4244549980006282;-0.42445501093547644;0.6859432736598822;0.36770931071445623;0.77842136273825
45.546299;1.0489967483532987;0.7916492155906447;0.7547749736176568;-0.44273799406130154;-0.4220996439712824;1.0388708499868278;9.999732002270012;0.712733930318498;-0.42445499862375535;-0.42445501081953824;0.6859438923518214;0.3677094475718629;0.7784215878646212
45.556299;1.048997870937635;0.79164815135447;0.754772563335075;-0.4427379933417591;-0.42209964373242936;1.0388698116177646;9.999723202988152;0.7127340649790702;-0.42445499924035995;-0.42445501072218356;0.6859445282563161;0.3677095801573112;0.7784217828074791
45.566299;1.0489989851009152;0.7916470348679971;0.7547701099034948;-0.44273799262578617;-0.4220996435145657;1.0388688295019257;9.999713938659902;0.7127342166163136;-0.42445499984795726;-0.42445501064173574;0.6859451814689037;0.36770970885273396;0.7784219455000602
45.576299;1.0490000931651404;0.7916458628346332;0.7547676188820572;-0.4427379919127854;-0.4220996433182141;1.0388678999795267;9.999704184117437;0.7127343833118435;-0.42445500044435247;-0.4244550105762489;0.6859458508299536;0.36770983460697265;0.7784220748038587
45.586299;1.0490011967517088;0.7916446332595359;0.7547650957535633;-0.44273799120247986;-0.42209964314422993;1.0388670198970955;9.999693919027063;0.7127345631767442;-0.4244550010272559;-0.4244550105237191;0.6859465349893626;0.3677099586494373;0.7784221701468387
45.596299;1.0490022963089822;0.7916433461042217;0.7547625457012418;-0.4427379904951594;-0.42209964299362707;1.038866186590148;9.999683129351489;0.7127347542454593;-0.4244550015941691;-0.4244550104822201;0.6859472335243479;0.3677100821968532;0.7784222303454192
45.606299;1.0490033915687826;0.7916420027733645;0.7547599737289795;-0.44273798979177814;-0.4220996428672606;1.0388653968983534;9.999671808859025;0.7127349544642254;-0.424455002142792;-0.42445501044987866;0.6859479470617244;0.36771020646090974;0.7784222531825792
45.616299;1.0490044829881768;0.7916406054334066;0.7547573849271545;-0.44273798909378914;-0.42209964276581763;1.0388646468578446;9.999659952431426;0.7127351617157334;-0.4244550026713796;-0.4244550104248153;0.685948676470117;0.36771033267743386;0.7784222358811747
45.626299;1.0490055728876773;0.7916391574024103;0.7547547845482461;-0.44273798840275413;-0.4220996426900634;1.0388639326374736;9.99964754682259;0.7127353738733515;-0.4244550031786112;-0.42445501040535966;0.6859494223170691;0.36771046182943457;0.7784221754789981
45.636299;1.0490066649600531;0.7916376640030051;0.754752177511635;-0.44273798772008605;-0.42209964264095245;1.038862251489509;9.999634573073118;0.7127355889486264;-0.42445500366333616;-0.4244550103903939;0.6859501849916413;0.3677105943155788;0.7784220689438774
45.646299;1.0490077622258809;0.7916361324884338;0.7547495678915709;-0.4427379870470359;-0.42209964261939753;1.0388616015321541;9.999621017042218;0.7127358051649014;-0.42445500412454196;-0.4244550103794646;0.6859509647999036;0.36771072998578125;0.7784219134624245
45.656299;1.0490088657587566;0.7916345710131509;0.7547469594087225;-0.4427379863847022;-0.42209964262592614;1.0388609811634595;9.99960687800502;0.7127360211917887;-0.4244550045614582;-0.42445501037266065;0.6859517618719432;0.36771086848880036;0.7784217069620611
45.666299;1.0490099751557747;0.791632987849982;0.7547443565721229;-0.44273798573402395;-0.4220996426607222;1.0388603890176893;9.999592173486826;0.7127362365770449;-0.4244550049737615;-0.4244550103703354;0.6859525760380137;0.36771100949616037;0.7784214482844702
45.676299;1.049011088799536;0.7916313916215815;0.7547417650519918;-0.4427379850957005;-0.4220996427239725;1.038859823999463;9.99957694012836;0.7127364514897643;-0.424455005361693;-0.4244550103727656;0.6859534062140004;0.3677111525760563;0.7784211368368954
45.686299;1.0490122037084275;0.7916297918050185;0.7547391910484528;-0.4427379844700558;-0.4220996428159107;1.0388592851461305;9.999561233703066;0.7127366658305386;-0.4244550057258728;-0.42445501038002226;0.6859542495648064;0.36771129682669823;0.7784207721362828
45.696299;1.0490133166278823;0.7916281983836051;0.7547366409057598;-0.442737983857121;-0.42209964293650315;1.0388587714449402;9.99954512779531;0.7127368788567806;-0.42445500606707576;-0.42445501039213124;0.6859551016759612;0.3677114407175468;0.7784203535916128
45.706299;1.0490144254835585;0.7916266210101431;0.7547341212212477;-0.44273798325703645;-0.42209964308542963;1.0388582818324028;9.999528708325103;0.7127370894872546;-0.42445500638611755;-0.42445501040916306;0.6859559575189188;0.36771158250153685;0.7784198806766066
45.716299;1.0490155290353045;0.7916250686529481;0.754731638489235;-0.44273798267050973;-0.4220996432625914;1.0388578156595787;9.999512068111205;0.7127372967204199;-0.42445500668380676;-0.4244550104311457;0.685956812097242;0.36771172074169806;0.7784193532793645
45.726299;1.049016625100867;0.7916235494844042;0.7547291986514285;-0.44273798209885157;-0.4220996434683905;1.038857373140361;9.999495300100003;0.7127374998324377;-0.4244550069610457;-0.4244550104581146;0.6859576609583141;0.3677118545027042;0.7784187718779917
45.736299;1.049017709535252;0.7916220706268257;0.7547268073204088;-0.44273798154356797;-0.42209964370327296;1.038856955368429;9.999478486468124;0.7127376981653297;-0.42445500721880514;-0.4244550104902601;0.6859585007308313;0.3677119834500943;0.7784181372223121
45.746299;1.049018776941226;0.791620638048883;0.7547244700567793;-0.4427379810060016;-0.4220996439671759;1.0388565642535286;9.99946168870211;0.7127378907206408;-0.4244550074578416;-0.4244550105279372;0.6859593289955852;0.36771210787405023;0.7784174497753267
45.756299;1.0490198218322773;0.7916192567455057;0.7547221921589055;-0.4427379804871846;-0.4220996442594386;1.0388562023349228;9.999444940895023;0.7127380761101605;-0.4244550076786341;-0.42445501057154333;0.6859601435870054;0.3677122285247781;0.778416709669505
45.766299;1.049020839154686;0.7916179310033095;0.7547199782772461;-0.4427379799877514;-0.42209964457891563;1.0388558722818533;9.999428249950704;0.7127382530496936;-0.4244550078816068;-0.4244550106214016;0.6859609422342113;0.36771234647963175;0.7784159169216884
45.776299;1.0490218247589729;0.7916166644729676;0.7547178324162481;-0.44273797950794197;-0.4220996449241568;1.03885557683052;9.999411608183735;0.7127384209063259;-0.42445500806722475;-0.42445501067780206;0.6859617225751339;0.367712462962969;0.7784150713147858
45.786299;1.0490227757297144;0.7916154602855744;0.7547157582392527;-0.4427379790478078;-0.42209964529364224;1.0388553192031595;9.999395010345598;0.7127385797812247;-0.4244550082358456;-0.42445501074117364;0.6859624817342119;0.3677125789843565;0.7784141723422879
45.796299;1.0490236896933969;0.7916143212536155;0.7547137589749717;-0.4427379786073827;-0.4220996456858548;1.0388551028297446;9.999378462874894;0.7127387304318857;-0.42445500838760414;-0.42445501081219655;0.685963215872025;0.36771269501320425;0.778413219463703
45.806299;1.0490245638877032;0.791613249510864;0.7547118371754902;-0.44273797818654986;-0.4220996460992452;1.0388549307248094;9.999361984219654;0.7127388743905053;-0.4244550085226525;-0.42445501089171056;0.6859639207830325;0.3677128107624119;0.7784122121321724
45.816299;1.049025395342939;0.7916122460353794;0.7547099947206388;-0.4427379777848786;-0.4220996465321535;1.038854805369081;9.999345600774243;0.7127390137973366;-0.4244550086414847;-0.42445501098051813;0.6859645928437027;0.3677129251092623;0.7784111493761217
45.826299;1.0490261813923032;0.7916113108324262;0.7547082327315927;-0.44273797740166043;-0.42209964698269026;1.0388547285685201;9.99932934521373;0.7127391507103445;-0.4244550087449515;-0.42445501107931316;0.6859652290880365;0.36771303629284985;0.7784100295022569
45.836299;1.0490269192491435;0.7916104433277915;0.7547065516908895;-0.44273797703599777;-0.4220996474488376;1.0388547018186949;9.999313260289645;0.7127392865458071;-0.4244550088341652;-0.4244550111887057;0.6859658268113012;0.36771314225875873;0.7784088504170873
45.846299;1.0490276056142744;0.7916096427711516;0.7547049519627347;-0.4427379766868524;-0.42209964792864113;1.0388547274628068;9.999297399636419;0.7127394220373197;-0.42445500891037535;-0.4244550113091417;0.6859663834754548;0.36771324080131335;0.7784076103396693
45.856299;1.0490282373564488;0.7916089087880782;0.7547034341560683;-0.442737976353086;-0.4220996484201641;1.0388548088649765;9.999281820014485;0.7127395573192353;-0.42445500897481675;-0.42445501144070297;0.6859668968028237;0.36771332946062657;0.778406308117373
45.866299;1.0490288125229625;0.7916082416249249;0.7547019990736281;-0.44273797603355225;-0.4220996489214281;1.0388549493014207;9.999266572783382;0.7127396919940306;-0.4244550090287976;-0.42445501158299825;0.6859673648674564;0.36771340558797083;0.7784049430841077
45.876299;1.0490293308212204;0.7916076417945906;0.7547006471043015;-0.4427379757271893;-0.422099649430423;1.0388551508529964;9.999251703062262;0.7127398254433744;-0.42445500907384276;-0.42445501173524364;0.6859677862100979;0.3677134667042228;0.7784035153959213
45.886299;1.049029793168875;0.7916071094732287;0.7546993774058709;-0.44273797543301113;-0.42209964994505034;1.0388554140956592;9.999237253629664;0.7127399570113332;-0.424455009111464;-0.42445501189629664;0.6859681597973274;0.36771351076862974;0.7784020265891599
45.896299;1.049030200504311;0.7916066444692593;0.7546981880559938;-0.442737975149982;-0.4220996504633168;1.0388557388500999;9.999223265056925;0.7127400855451639;-0.42445500914273304;-0.42445501206460967;0.6859684848040785;0.3677135362568644;0.7784004792875618
45.906299;1.049030553044592;0.7916062469048647;0.754697077102344;-0.4427379748768531;-0.42209965098370245;1.038856125103526;9.999209773426436;0.7127402090007031;-0.4244550091681432;-0.42445501223836235;0.6859687605456707;0.3677135422413637;0.7783988763655534
45.916299;1.0490308504683492;0.791605917763377;0.7546960432553038;-0.44273797461216235;-0.422099651505185;1.038856573180496;9.999196809082799;0.7127403247965678;-0.4244550091877729;-0.4244550124156087;0.6859689865574397;0.36771352844989197;0.7783972204741615
45.926299;1.0490310924056794;0.7916056589420921;0.7546950861219208;-0.442737974354325;-0.4220996520270482;1.0388570835030129;9.99918439323756;0.7127404302167181;-0.4244550092014202;-0.42445501259427815;0.6859691626821967;0.3677134951749296;0.7783955141007908
45.936299;1.0490312790210126;0.7916054725258946;0.7546942062609954;-0.442737974101602;-0.42209965254885984;1.0388576564992045;9.999172537885894;0.7127405225943642;-0.4244550092087125;-0.42445501277241954;0.6859692893556163;0.367713443127071;0.7783937598378875
45.946299;1.0490314112822485;0.7916053593106236;0.754693404648726;-0.4427379738521658;-0.4220996530705785;1.038858292672885;9.999161254573783;0.7127405997816009;-0.4244550092093251;-0.4244550129485668;0.6859693680272323;0.3677133734029439;0.7783919605676362
45.956299;1.0490314905674487;0.7916053180434266;0.754692681630165;-0.4427379736043935;-0.422099653592476;1.0388589927752017;9.99915056150405;0.712740660564391;-0.4244550092031748;-0.42445501312168743;0.6859694013863553;0.36771328736370956;0.7783901193734608
45.966299;1.0490315186355783;0.7916053459881556;0.754692036094747;-0.442737973357054;-0.42209965411486267;1.038859758063565;9.999140478866515;0.7127407044332073;-0.4244550091904319;-0.42445501329086044;0.6859693929440964;0.36771318622266835;0.7783882393381676
45.976299;1.0490314981010285;0.7916054396115862;0.7546914655483596;-0.4427379731092552;-0.4220996546379602;1.0388605902039123;9.999131019875424;0.7127407308185383;-0.4244550091713032;-0.4244550134550078;0.6859693459682894;0.3677130707436633;0.778386323593207
45.986299;1.0490314320097238;0.7916055946211419;0.7546909671163631;-0.44273797286027294;-0.4220996551619701;1.0388614907981106;9.999122192099613;0.7127407383305854;-0.4244550091457858;-0.4244550136127822;0.6859692629723595;0.3677129413454646;0.7783843755104328
45.996299;1.049031322945454;0.7916058057951905;0.7546905386865103;-0.4427379726094194;-0.4220996556871812;1.038862461443065;9.999114005687812;0.7127407245745259;-0.42445500911381856;-0.4244550137626976;0.6859691461388878;0.3677127982452648;0.778382398895432
46.006299;1.049031173326943;0.791606067337471;0.754690179350871;-0.4427379723561622;-0.4220996562140284;1.0388635042451766;9.999106472790873;0.7127406865656744;-0.4244550090756792;-0.42445501390329293;0.6859689974220682;0.36771264137506726;0.7783803980882135
46.016299;1.0490309864250607;0.791606373671104;0.7546898890283478;-0.44273797210036697;-0.4220996567430841;1.0388646216189152;9.999099599846677;0.7127406212202207;-0.4244550090320346;-0.42445501403314567;0.685968818024089;0.36771247027368703;0.7783783778181708
46.026299;1.0490307663157572;0.7916067199902471;0.7546896678953967;-0.44273797184236463;-0.4220996572750599;1.0388658151565953;9.999093386776243;0.7127405256686852;-0.4244550089837862;-0.42445501415089854;0.6859686080540414;0.36771228417317503;0.7783763430252804
46.036299;1.049030516867754;0.7916071023651806;0.7546895161409368;-0.44273797158286576;-0.422099657810681;1.038867084367598;9.999087832862559;0.7127403975146449;-0.42445500893220545;-0.424455014255316;0.6859683667002545;0.36771208227031205;0.7783742986677
46.046299;1.0490302417335522;0.7916075177426402;0.7546894339134499;-0.4427379713228332;-0.42209965835034946;1.0388684263949146;9.999082936148767;0.7127402347987221;-0.42445500887916626;-0.4244550143452986;0.6859680927967015;0.36771186396259503;0.7783722495241272
46.056299;1.0490299456509273;0.7916079640748326;0.7546894211070672;-0.4427379710633538;-0.4220996588939314;1.038869836842351;9.999078681694346;0.7127400355239214;-0.42445500882701265;-0.42445501441993133;0.6859677854372879;0.36771162888609593;0.7783701999930576
46.066299;1.0490296347399442;0.7916084403808256;0.7546894769553574;-0.44273797080555227;-0.42209965944083283;1.0388713100116436;9.999075029814257;0.7127397975534001;-0.4244550087780737;-0.4244550144785541;0.6859674445160064;0.3677113767748592;0.7783681536261685
46.076299;1.0490293147417873;0.7916089465727046;0.7546896000080375;-0.44273797055051456;-0.4220996599902706;1.038872838113508;9.999071915990033;0.7127395193702317;-0.4244550087341678;-0.4244550145208099;0.6859670713909831;0.3677111072635743;0.778366112972853
46.086299;1.0490289892296814;0.7916094829945166;0.7546897886504;-0.4427379702992097;-0.42209966054164005;1.038874411166233;9.999069260662283;0.712739200938925;-0.4244550086963572;-0.42445501454663326;0.6859666690542329;0.3677108198888237;0.7783640800209312
46.096299;1.0490286596181992;0.7916100496605273;0.7546900415969732;-0.44273797005253107;-0.4220996610947491;1.038876017879969;9.999066980617167;0.7127388440330484;-0.4244550086650078;-0.42445501455617146;0.6859662411272478;0.36771051432539;0.7783620563416711
46.106299;1.0490283264367615;0.7916106457501378;0.7546903581275913;-0.4427379698113457;-0.42209966164977886;1.0388776465927723;9.999064995282223;0.7127384522071771;-0.4244550086400099;-0.4244550145497971;0.6859657906152011;0.3677101906209127;0.7783600429999321
46.116299;1.0490279904180793;0.7916112699446977;0.7546907379413217;-0.4427379695763362;-0.4220996622070291;1.0388792860259126;9.999063228335572;0.7127380304722544;-0.42445500862093216;-0.4244550145282317;0.6859653194925642;0.36770984924293787;0.7783580407620634
46.126299;1.0490276525128157;0.7916119209816945;0.7546911804836263;-0.44273796934791987;-0.4220996627666894;1.0388809253453268;9.999061614159032;0.7127375845440385;-0.4244550086070957;-0.4244550144924753;0.6859648289248873;0.3677094909405114;0.7783560500490974
46.136299;1.0490273130408718;0.7916125975902214;0.7546916840403982;-0.4427379691265202;-0.4220996633289357;1.0388825534547401;9.99906010721371;0.7127371199251918;-0.4244550085977134;-0.4244550144434213;0.6859643197801057;0.3677091166712357;0.7783540705802628
46.146299;1.049026971060578;0.7916132984933735;0.754692245233268;-0.44273796891290423;-0.42209966389407383;1.038884158770517;9.999058682387357;0.7127366413086866;-0.4244550085920259;-0.42445501438150984;0.6859637930942923;0.367708727601748;0.7783521015321837
46.156299;1.0490266244377167;0.7916140232956455;0.7546928593323357;-0.44273796870828924;-0.4220996644623914;1.0388857295719869;9.999057326985351;0.7127361527774363;-0.4244550085893623;-0.42445501430666627;0.6859632501494154;0.36770832510482904;0.7783501420016945
46.166299;1.049026270185349;0.7916147731891623;0.7546935210072555;-0.4427379685143253;-0.4220996650341707;1.0388872539794898;9.99905603271829;0.7127356586698032;-0.42445500858918755;-0.4244550142183824;0.6859626924735481;0.36770791091941696;0.7783481908990056
46.176299;1.0490259050661654;0.7916155504141752;0.7546942248777471;-0.4427379683330384;-0.4220996656099123;1.0388887199560322;9.999054795587849;0.712735164191217;-0.4244550085910883;-0.4244550141157744;0.6859621218591073;0.36770748714756374;0.778346246644431
46.186299;1.0490255265994084;0.7916163572222672;0.7546949656852078;-0.44273796816654687;-0.4220996661902227;1.0388901161387776;9.999053623891562;0.7127346753758773;-0.4244550085947833;-0.42445501399760244;0.6859615400852671;0.36770705586299873;0.7783443076076637
46.196299;1.0490251339833847;0.7916171950756165;0.754695738361423;-0.44273796801664156;-0.42209966677561733;1.0388914331610586;9.999052541105788;0.7127341987648571;-0.4244550086002182;-0.4244550138624462;0.6859609484786842;0.36770661878653993;0.7783423728992677
46.206299;1.049024728447769;0.7916180642817712;0.7546965381868742;-0.44273796788460934;-0.42209966736659316;1.0388926644365268;9.999051575378521;0.7127337408345878;-0.4244550086075432;-0.4244550137090936;0.685960347663223;0.36770617719580917;0.7783404426434712
46.216299;1.049024312732844;0.7916189640925134;0.7546973607212325;-0.44273796777128416;-0.4220996679636832;1.0388938058939001;9.999050746849356;0.7127333074137432;-0.4244550086170095;-0.4244550135367325;0.6859597377252369;0.36770573194436296;0.7783385179505248
46.226299;1.0490238897146305;0.7916198929017298;0.7546982014679545;-0.44273796767692475;-0.42209966856747466;1.0388948553919628;9.99905006646086;0.7127329036152474;-0.4244550086289441;-0.42445501334469343;0.6859591186381351;0.3677052834488052;0.7783366009694801
46.236299;1.0490234611246068;0.7916208485756848;0.7546990558621175;-0.4427379676010041;-0.4220996691786991;1.0388958125936072;9.999049542346;0.7127325337681012;-0.42445500864370544;-0.42445501313206135;0.6859584904741647;0.3677048316076924;0.7783346947844905
46.246299;1.0490230274420564;0.7916218286580348;0.7546999197753612;-0.44273796754245753;-0.42209966979816754;1.038896679113334;9.999049184610598;0.7127322009337083;-0.42445500866158486;-0.4244550128976181;0.6859578534279926;0.36770437586448473;0.7783328032810342
46.256299;1.0490225889215585;0.7916228301874814;0.7547007898571283;-0.44273796750031597;-0.42209967042648155;1.0388974586716984;9.999049011700224;0.7127319068569293;-0.42445500868279795;-0.42445501264021557;0.6859572079350627;0.36770391534331665;0.778330931389411
46.266299;1.0490221465553047;0.7916238498178002;0.7547016632236562;-0.44273796747406974;-0.4220996710637612;1.0388981570194853;9.999049059217525;0.7127316524612697;-0.42445500870754604;-0.42445501235914485;0.6859565546676354;0.36770344893630896;0.7783290850686246
46.276299;1.0490217021441846;0.7916248841026121;0.7547025371237709;-0.44273796746340455;-0.42209967170969165;1.0388987812295234;9.999049382849133;0.7127314378764298;-0.42445500873600484;-0.42445501205417135;0.6859558943493451;0.36770297546450503;0.7783272703592665
46.286299;1.0490212582185143;0.7916259293014436;0.7547034090254525;-0.44273796746767397;-0.4220996723638713;1.0388993384705092;9.999050056091537;0.7127312620579491;-0.42445500876819126;-0.4244550117254428;0.685955227685995;0.3677024938232267;0.7783254923588835
46.296299;1.0490208178843452;0.7916269812634253;0.7547042768045322;-0.4427379674857525;-0.42209967302602475;1.0388998350080052;9.999051165217494;0.712731122851524;-0.42445500880376474;-0.4244550113734665;0.6859545554752335;0.3677020030200705;0.7783237549159732
46.306299;1.049020383779435;0.7916280357844548;0.7547051391726232;-0.44273796751626204;-0.4220996736958911;1.038900276197597;9.99905279556201;0.7127310176352738;-0.4244550088419913;-0.4244550109990469;0.6859538787903415;0.3677015022878515;0.7783220609059807
46.316299;1.0490199571884011;0.7916290888300717;0.7547059963161149;-0.4427379675578707;-0.4220996743730725;1.038900667208023;9.99905501240516;0.7127309440403622;-0.4244550088819733;-0.42445501060311547;0.6859531988602543;0.3677009912519116;0.7783204130161715
46.326299;1.0490195381573257;0.7916301364058694;0.754706850105075;-0.4427379676095942;-0.42209967505707724;1.0389010132873184;9.9990578524348;0.7127309001685233;-0.4244550089228877;-0.42445501018664283;0.6859525166662528;0.3677004699006721;0.7783188146070436
46.336299;1.0490191256674077;0.7916311745296507;0.7547077038083795;-0.4427379676708566;-0.42209967574746543;1.0389013192500811;9.999061332478044;0.7127308844409397;-0.42445500896407845;-0.4244550097507788;0.6859518330236385;0.36769993840774257;0.7783172698251842
46.346299;1.049018717814002;0.7916321993595113;0.7547085617315816;-0.44273796774131313;-0.4220996764439018;1.038901589133632;9.999065460671458;0.7127308951427158;-0.4244550090051104;-0.4244550092968487;0.6859511491806547;0.36769939696051607;0.778315782929394
46.356299;1.0490183123488106;0.7916332072241186;0.7547094289251313;-0.4427379678208404;-0.42209967714609387;1.038901826425509;9.999070235438374;0.7127309290501946;-0.4244550090458628;-0.4244550088259087;0.6859504674273574;0.36769884561118743;0.7783143574387327
46.366299;1.0490179072445498;0.7916341949208492;0.7547103108461832;-0.4427379679095772;-0.42209967785373115;1.0389020341558146;9.999075638163967;0.7127309800890547;-0.42445500908662903;-0.4244550083384207;0.6859497916418119;0.3676982841000214;0.7783129956101992
46.376299;1.0490175013906322;0.7916351604938324;0.7547112131161633;-0.4427379680076123;-0.42209967856655206;1.0389022149275664;9.999081631966822;0.7127310395756137;-0.4244550091280797;-0.4244550078345684;0.6859491272418506;0.3676977116415847;0.7783116984465321
46.386299;1.0490170951036897;0.7916361035542636;0.7547121414992267;-0.4427379681145671;-0.42209967928454134;1.0389023714445174;9.999088168059153;0.7127310974596988;-0.4244550091710692;-0.4244550073147859;0.6859484800953242;0.3676971270331912;0.7783104661140292
46.396299;1.04901668955721;0.7916370246839984;0.7547131015650274;-0.4427379682295527;-0.42209968000800085;1.038902506738104;9.999095191501695;0.7127311435217946;-0.42445500921647805;-0.4244550067799141;0.6859478555156173;0.36769652915312284;0.7783092986887757
46.406299;1.0490162858216918;0.7916379248817298;0.7547140981337332;-0.4427379683514205;-0.4220996807373987;1.0389026234447756;9.99910264249836;0.7127311683484467;-0.42445500926518814;-0.42445500623108273;0.6859472584597803;0.36769591722782635;0.7783081970045138
46.416299;1.049015884704245;0.7916388054750987;0.7547151351581224;-0.4427379684790114;-0.42209968147332616;1.0389027227644818;9.999110459759658;0.7127311636753548;-0.4244550093181686;-0.4244550056696537;0.6859466942862417;0.3676952906817699;0.7783071626308998
46.426299;1.0490154869749684;0.7916396680839964;0.7547162156034593;-0.44273796861125436;-0.4220996822166217;1.0389028038717718;9.999118587383402;0.7127311219571539;-0.42445500937662817;-0.4244550050972115;0.6859461690956792;0.36769464901260807;0.7783061966401165
46.436299;1.0490150934403795;0.7916405145076956;0.7547173413272041;-0.4427379687469868;-0.42209968296839856;1.0389028645429879;9.999126980150555;0.7127310359805726;-0.42445500944209685;-0.42445500451547624;0.6859456894129927;0.3676939918552141;0.7783052987101666
46.446299;1.0490147049578415;0.791641346386246;0.7547185136246418;-0.4427379688845974;-0.422099683729901;1.03890290287194;9.99913560615423;0.7127308989063905;-0.4244550095163794;-0.424455003926183;0.6859452614064753;0.36769331897768365;0.7783044673437596
46.456299;1.0490143222856647;0.7916421650376777;0.7547197335887919;-0.44273796902190415;-0.4220996845022503;1.0389029184282008;9.999144444648802;0.7127307044365154;-0.42445500960147453;-0.42445500333100633;0.6859448902788745;0.3676926302140682;0.7783037000685903
46.466299;1.0490139459922472;0.7916429718886748;0.754721001725843;-0.44273796915645514;-0.42209968528632397;1.0389029120514128;9.999153478872675;0.712730447031873;-0.42445500969946437;-0.4244550027314798;0.6859445800580567;0.3676919255371435;0.7783029934075485
46.476299;1.0490135768244568;0.7916437685073254;0.7547223177784814;-0.44273796928590226;-0.4220996860829077;1.0389028850606368;9.999162687587189;0.7127301219984292;-0.4244550098123087;-0.424455002128897;0.6859443335116719;0.3676912050607882;0.7783023432023863
46.486299;1.0490132163535264;0.7916445560358983;0.7547236809528043;-0.4427379694081644;-0.42209968689280924;1.0389028384659895;9.999172039257274;0.7127297252239435;-0.4244550099415755;-0.42445500152438304;0.6859441522447443;0.36769046880394574;0.7783017450128241
46.496299;1.0490128675810901;0.7916453350591841;0.7547250901565288;-0.4427379695214868;-0.42209968771683437;1.0389027725161426;9.999181494112566;0.7127292527262712;-0.4244550100883513;-0.4244550009191223;0.6859440371995386;0.36768971637687314;0.7783011943222116
46.506299;1.0490125351572352;0.7916461058813699;0.7547265442377052;-0.4427379696244666;-0.42209968855577484;1.0389026870407374;9.9991910099668;0.7127287004576955;-0.4244550102534914;-0.4244550003144331;0.6859439892907687;0.36768894684644443;0.7783006868469013
46.516299;1.049012224911213;0.7916468687169828;0.7547280422627087;-0.44273796971602136;-0.42209968941029874;1.0389025821017854;9.999200543047722;0.7127280645747675;-0.4244550104378573;-0.4244549997115663;0.6859440093527762;0.3676881590017887;0.7783002189821445
46.526299;1.0490119431760636;0.7916476237603637;0.7547295836644703;-0.44273796979536584;-0.42209969028075284;1.0389024580349584;9.99921004860946;0.7127273416264426;-0.4244550106422764;-0.42445499911150897;0.6859440972765741;0.3676873517392112;0.7782997876918283
46.536299;1.049011696407612;0.7916483713646992;0.7547311676951401;-0.4427379698620368;-0.4220996911670876;1.038902315366613;9.999219487628736;0.7127265285056754;-0.4244550108674005;-0.42445499851510265;0.6859442513363972;0.3676865242443745;0.7782993897062177
46.546299;1.0490114905804193;0.7916491124250662;0.7547327925150165;-0.44273796991586556;-0.42209969206894493;1.0389021552862683;9.999228831794408;0.7127256228992364;-0.42445501111339945;-0.4244549979232964;0.685944468436729;0.36768567606008074;0.7782990210996757
46.556299;1.0490113302019024;0.7916498483948818;0.754734455039901;-0.44273796995681924;-0.42209969298577654;1.0389019800808321;9.999238061028791;0.7127246243432308;-0.4244550113795075;-0.4244549973371653;0.685944744711311;0.36768480703521766;0.7782986777668779
46.566299;1.0490112178992435;0.7916505807814795;0.7547361514641349;-0.4427379699848714;-0.4220996939168594;1.0389017930203233;9.999247159884064;0.7127235349283233;-0.42445501166400457;-0.4244549967577362;0.6859450757153274;0.3676839171901746;0.7782983562425594
46.576299;1.0490111550948134;0.7916513107684386;0.7547378777030043;-0.44273797000002424;-0.42209969486118726;1.0389015980222038;9.999256117507398;0.7127223588976884;-0.42445501196478913;-0.42445499618592264;0.6859454567821303;0.3676830065787048;0.778298054323052
46.586299;1.0490111429500393;0.7916520392004441;0.7547396293520178;-0.4427379700023521;-0.42209969581735474;1.0389013993112364;9.999264932294041;0.71272110157305;-0.42445501227986415;-0.42445499562268196;0.685945883780361;0.367682075168894;0.7782977713184658
46.596299;1.0490111823298962;0.7916527669101;0.7547414012765837;-0.44273796999204584;-0.4220996967835587;1.038901200833934;9.999273617571252;0.7127197685720399;-0.4244550126073606;-0.4244549950692372;0.685946353149373;0.3676811229046891;0.7782975080706953
46.606299;1.0490112728649723;0.7916534953284777;0.7547431875967948;-0.44273796996950204;-0.4220996977576124;1.038901005766715;9.999282197548716;0.7127183658209958;-0.42445501294543214;-0.42445499452704544;0.6859468611530768;0.3676801499350509;0.7782972667366567
46.616299;1.0490114124185326;0.7916542267980681;0.7547449824792953;-0.44273796993523945;-0.4220996987370259;1.0389008165002724;9.999290692787246;0.7127169001218974;-0.4244550132923413;-0.42445499399738984;0.685947403527485;0.36767915680123553;0.7782970501979826
46.626299;1.0490115976476682;0.791654964295343;0.7547467809816183;-0.44273796988965625;-0.42209969971943034;1.0389006345964589;9.999299108582886;0.7127153793434597;-0.4244550136466219;-0.42445499348108345;0.6859479758086942;0.367678144448177;0.7782968614291033
46.636299;1.0490118250016731;0.7916557110299269;0.7547485791257282;-0.4427379698330607;-0.4220997007029672;1.038900460691351;9.999307434878896;0.7127138118381483;-0.42445501400693075;-0.4244549929787169;0.6859485738751121;0.36767711408521997;0.7782967032132777
46.646299;1.0490120908069336;0.7916564700252497;0.7547503735575215;-0.4427379697659773;-0.42209970168613503;1.0389002946824548;9.999315651349896;0.7127122058450756;-0.42445501437171984;-0.42445499249103663;0.6859491943777363;0.36767606698996125;0.7782965780912295
46.656299;1.0490123904549222;0.791657243464143;0.7547521612813338;-0.44273796968930335;-0.4220997026674882;1.0389001360431636;9.999323728011293;0.7127105694592722;-0.4244550147393468;-0.42445499201890385;0.685949834826185;0.3676750043605614;0.7782964884100917
46.666299;1.049012718389539;0.7916580321390744;0.7547539393663122;-0.4427379696042586;-0.42209970364561483;1.038899984215629;9.99933162481448;0.7127089109423033;-0.42445501510838424;-0.42445499156298055;0.6859504932708257;0.36767392736556304;0.7782964364677367
46.676299;1.0490130690390216;0.791658835494761;0.7547557047811537;-0.4427379695124117;-0.42209970461920937;1.0388998390734312;9.999339299869145;0.7127072389063166;-0.42445501547745657;-0.4244549911235586;0.6859511679141347;0.36767283734278794;0.7782964243722595
46.686299;1.049013437015447;0.7916596522851164;0.7547574544435767;-0.4427379694157905;-0.42209970558711296;1.0388997012230532;9.999346721232264;0.7127055619659177;-0.42445501584484346;-0.42445499070066306;0.6859518570279743;0.36767173600539677;0.7782964535502837
46.696299;1.0490138165178862;0.7916604813626343;0.7547591851144111;-0.44273796931680054;-0.42209970654843537;1.0388995718890315;9.99935387065792;0.7127038881090215;-0.4244550162083797;-0.42445499029423556;0.6859525590909583;0.36767062553530316;0.7782965246768687
46.706299;1.0490142012496824;0.7916613222726483;0.7547608931420399;-0.44273796921795955;-0.422099707502655;1.0388994525339763;9.999360742358135;0.7127022244740082;-0.4244550165657116;-0.42445498990421304;0.6859532731125135;0.36766950846025587;0.7782966381682103
46.716299;1.0490145850088533;0.7916621756214693;0.7547625746103623;-0.4427379691218106;-0.42209970844950395;1.0388993446369552;9.999367342093231;0.7127005773651698;-0.4244550169146995;-0.4244549895306505;0.6859539989892856;0.36766838748599656;0.7782967944184009
