time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.726299;1.049014962602066;0.7916630427672177;0.7547642257078373;-0.44273796903112955;-0.4220997093887504;1.0388992497036738;9.999373682030233;0.7126989522549081;-0.4244550172537115;-0.4244549891738782;0.6859547371271498;0.3676672654792371;0.7782969932351776
46.736299;1.0490153305075787;0.7916639248218735;0.7547658426063445;-0.4427379689489944;-0.42209971032009014;1.0388991694317293;9.999379773378582;0.7126973539851758;-0.4244550175816398;-0.42445498883442573;0.685955487496356;0.3676661455805806;0.7782972327753436
46.746299;1.0490156861948716;0.7916648219917447;0.7547674213599929;-0.44273796887844985;-0.4220997112431351;1.0388991055380823;9.999385624287966;0.7126957867913228;-0.4244550178976642;-0.4244549885128545;0.6859562493626412;0.36766503123364774;0.7782975092014011
46.756299;1.04901602660245;0.7916657338454949;0.7547689584277959;-0.4427379688221437;-0.4220997121573819;1.0388990587662275;9.999391238335031;0.7126942542429195;-0.424455018200971;-0.42445498820973976;0.6859570219481436;0.3676639259416077;0.7782978176307811
46.766299;1.0490163474162661;0.7916666598603714;0.7547704512510068;-0.44273796878228344;-0.42209971306210803;1.0388990282793973;9.999396611647112;0.7126927595576756;-0.42445501849056433;-0.42445498792563074;0.685957805079806;0.36766283301782954;0.778298153147477
46.776299;1.0490166433766195;0.7916675992904382;0.7547718982986441;-0.44273796876072696;-0.4220997139561821;1.0388990125245479;9.999401737792832;0.7126913057553798;-0.4244550187651174;-0.42445498766086837;0.6859585990396623;0.3676617556463609;0.7782985112184014
46.786299;1.0490169088640071;0.7916685507662184;0.7547732985095988;-0.4427379687589949;-0.4220997148379964;1.0388990100734015;9.99940661615642;0.7126898955943074;-0.42445501902288346;-0.424454987415519;0.6859594040689482;0.3676606971325733;0.7782988882331023
46.796299;1.0490171381540476;0.7916695124943387;0.7547746509532127;-0.4427379687783464;-0.42209971570571314;1.038899019266109;9.999411253397064;0.7126885315960088;-0.4244550192618078;-0.4244549871895005;0.6859602204894136;0.36765966102489994;0.7782992820492843
46.806299;1.0490173254258872;0.791670482243483;0.7547759554023653;-0.4427379688199919;-0.42209971655747985;1.0388990378330725;9.999415661218352;0.7126872159785239;-0.42445501947984987;-0.4244549869826221;0.6859610489549762;0.36765865100820294;0.778299692001645
46.816299;1.04901746516276;0.7916714567636853;0.7547772127531596;-0.4427379688852141;-0.42209971739136176;1.0388990631784787;9.99941985336046;0.7126859508702943;-0.42445501967526167;-0.42445498679452887;0.6859618901216065;0.3676576707274047;0.7783001185735081
46.826299;1.0490175524832837;0.7916724317994079;0.7547784243947271;-0.4427379689753181;-0.42209971820530684;1.0388990926809885;9.999423835321117;0.7126847387824246;-0.4244550198465831;-0.4244549866247032;0.6859627444715294;0.36765672349947043;0.7783005631191328
46.836299;1.0490175827366;0.791673402674134;0.7547795914122952;-0.44273796909159424;-0.422099718997291;1.0388991238872385;9.999427590547015;0.7126835824879826;-0.42445501999258356;-0.4244549864724537;0.6859636123947017;0.36765581199341046;0.7783010279435587
46.846299;1.0490175510711444;0.7916743649174516;0.7547807146321709;-0.4427379692353999;-0.4220997197654253;1.0388991547413204;9.99943108150333;0.7126824844355929;-0.4244550201123761;-0.4244549863367919;0.6859644937487539;0.3676549382674743;0.7783015164140678
46.856299;1.0490174524606604;0.7916753152676227;0.7547817952866751;-0.4427379694082154;-0.4220997205079552;1.0388991836722843;9.999434266028832;0.7126814466093129;-0.42445502020541503;-0.4244549862162958;0.6859653873315469;0.36765410400139303;0.7783020325980744
46.866299;1.049017282031516;0.7916762524944653;0.7547828351282376;-0.4427379696113872;-0.42209972122327455;1.038899209454385;9.999437112680289;0.7126804708767103;-0.4244550202713423;-0.4244549861092002;0.6859662909934686;0.36765331045516286;0.7783025806010193
46.876299;1.0490170355082555;0.7916771770990593;0.7547838355641701;-0.4427379698455996;-0.422099721910003;1.038899230990903;9.99943961114496;0.7126795590369284;-0.4244550203100706;-0.4244549860137355;0.6859672020398162;0.36765255824174903;0.7783031638225447
46.886299;1.0490167092301825;0.7916780904281835;0.7547847971151473;-0.44273797011053917;-0.4220997225670206;1.038899247479103;9.999441777407561;0.7126787123605308;-0.42445502032196275;-0.42445498592833086;0.6859681172937009;0.3676518472712347;0.7783037845165459
46.896299;1.049016299743171;0.791678993872729;0.7547857200346927;-0.44273797040501023;-0.4220997231934577;1.0388992588776413;9.999443649361226;0.7126779314166447;-0.42445502030773774;-0.4244549858514746;0.6859690329680819;0.3676511769065057;0.7783044441155029
46.906299;1.0490158037610076;0.7916798878502332;0.7547866051892347;-0.4427379707273185;-0.4220997237887341;1.03889926623162;9.99944527453874;0.7126772165749353;-0.4244550202682622;-0.4244549857815031;0.6859699450100502;0.36765054612739934;0.7783051437946582
46.916299;1.049015218843106;0.7916807707972457;0.7547874542708785;-0.44273797107567475;-0.4220997243526358;1.0388992716283674;9.999446698129669;0.7126765684284584;-0.4244550202044796;-0.4244549857166362;0.6859708498157697;0.36764995360208813;0.7783058843057424
46.926299;1.0490145441586516;0.7916816392113547;0.7547882694139456;-0.4427379714484273;-0.42209972488537406;1.038899277704675;9.9994479551749;0.7126759876966808;-0.4244550201174156;-0.4244549856552856;0.685971744597644;0.3676493977760214;0.7783066651544285
46.936299;1.0490137800794963;0.7916824887706129;0.7547890526772133;-0.4427379718440969;-0.4220997253876258;1.038899287298181;9.999449063978954;0.7126754750853456;-0.42445502000809493;-0.4244549855963732;0.6859726269888492;0.36764887713369504;0.778307484050367
46.946299;1.0490129266084043;0.7916833151345093;0.7547898055483548;-0.4427379722614215;-0.42209972586048256;1.0388993033378782;9.999450024018474;0.7126750313704062;-0.4244550198773583;-0.4244549855394709;0.6859734940977436;0.3676483905377327;0.7783083370417413
46.956299;1.0490119827945295;0.7916841138404683;0.7547905285499785;-0.44273797269938836;-0.42209972630519904;1.0388993286583446;9.999450820642297;0.7126746575888038;-0.4244550197258158;-0.4244549854848177;0.6859743420473992;0.3676479373768878;0.7783092190583117
46.966299;1.0490109480880718;0.7916848804419775;0.7547912209776203;-0.4427379731569949;-0.42209972672288254;1.0388993660302603;9.999451429077551;0.7126743551301646;-0.4244550195540729;-0.4244549854332826;0.6859751666238649;0.36764751732846507;0.7783101245821695
46.976299;1.049009823454301;0.7916856112825144;0.754791880746612;-0.4427379736329248;-0.4220997271142939;1.0388994180916435;9.999451816120763;0.7126741254669141;-0.42445501936289975;-0.4244549853863154;0.6859759640585507;0.3676471298607315;0.7783110484158784
46.986299;1.0490086108497911;0.7916863037189662;0.7547925044691132;-0.4427379741255087;-0.4220997274798472;1.0388994868076424;9.999451945752096;0.7126739699397886;-0.4244550191529821;-0.4244549853458522;0.6859767313032846;0.36764677395146367;0.7783119863598094
46.996299;1.0490073125149777;0.7916869554181937;0.7547930876843669;-0.4427379746328629;-0.422099727819879;1.0388995732953112;9.9994517877032;0.7126738901122701;-0.4244550189244745;-0.4244549853139878;0.6859774664438478;0.3676464481361574;0.77831293520665
47.006299;1.0490059310175575;0.7916875637932593;0.7547936253301907;-0.44273797515304314;-0.4220997281349234;1.0388996784892475;9.999451322101471;0.7126738878672616;-0.42445501867688024;-0.4244549852924508;0.6859781691132348;0.3676461506207631;0.7783138921074345
47.016299;1.0490044693844145;0.7916881261559994;0.7547941124117573;-0.44273797568419737;-0.42209972842579047;1.038899803385164;9.999450539242648;0.712673964574062;-0.42445501840936956;-0.42445498528233466;0.6859788401130527;0.3676458793733508;0.7783148541337221
47.026299;1.0490029310020843;0.7916886398326972;0.7547945442370433;-0.44273797622464806;-0.4220997286935443;1.038899948378019;9.999449438820948;0.7126741202588904;-0.42445501812112985;-0.4244549852843396;0.6859794805615249;0.3676456320921167;0.7783158181247982
47.036299;1.0490013195636319;0.791689101790391;0.7547949162671745;-0.44273797677284604;-0.42209972893939274;1.038900113165211;9.999448030463398;0.7126743534157531;-0.42445501781140177;-0.42445498529917824;0.6859800914522229;0.3676454061639098;0.7783167805042094
47.046299;1.0489996391548504;0.7916895084469654;0.7547952243365345;-0.4427379773271178;-0.42209972916456273;1.0389002971959609;9.999446333431237;0.7126746610150436;-0.4244550174793801;-0.4244549853276824;0.6859806735827242;0.3676451989304615;0.778317737200975
47.056299;1.0489978940504203;0.7916898560099914;0.7547954654422689;-0.4427379778854553;-0.42209972937042434;1.038900499263634;9.999444377551118;0.712675038660121;-0.4244550171243412;-0.4244549853706883;0.6859812273268536;0.3676450079792455;0.7783186836924094
47.066299;1.0489960881042366;0.7916901410027108;0.7547956381766591;-0.442737978445597;-0.4220997295588507;1.038900716817705;9.999442206064229;0.7126754809815701;-0.42445501674598457;-0.42445498542901433;0.68598175226759;0.36764483112980456;0.7783196151852652
47.076299;1.0489942246647619;0.7916903607742596;0.7547957417496679;-0.4427379790051564;-0.4220997297322674;1.0389009462183256;9.999439870668937;0.7126759818623268;-0.424455016344701;-0.4244549855035223;0.685982247135085;0.36764466638598314;0.7783205269934537
47.086299;1.048992307623907;0.7916905137485557;0.7547957744767466;-0.44273797956171423;-0.4220997298932004;1.0389011833708053;9.99943742031514;0.7126765346273494;-0.4244550159215674;-0.42445498559522793;0.6859827103889186;0.3676445119284921;0.7783214149351086
47.096299;1.0489903425944043;0.7916905992545225;0.7547957335040606;-0.4427379801130207;-0.4220997300439346;1.0389014240635248;9.99943489904227;0.7126771326066231;-0.4244550154780431;-0.42445498570543194;0.6859831410174837;0.3676443660126069;0.7783222755205823
47.106299;1.0489883368121464;0.7916906173848138;0.7547956157819421;-0.4427379806572538;-0.4220997301866074;1.038901664259247;9.999432348647442;0.7126777695169618;-0.42445501501563887;-0.42445498583566593;0.6859835389636681;0.3676442269286829;0.7783231056920851
47.116299;1.0489862977347884;0.7916905691441336;0.7547954189544344;-0.4427379811930996;-0.4220997303233474;1.0389019002860855;9.999429802597147;0.7126784391701458;-0.42445501453590107;-0.4244549859874908;0.6859839053424743;0.3676440930006148;0.7783239023349033
47.126299;1.0489842315729816;0.7916904565073979;0.7547951414057664;-0.4427379817194799;-0.4220997304561679;1.0389021286571511;9.999427281262337;0.7126791352305754;-0.42445501404060554;-0.42445498616235394;0.6859842425612422;0.3676439625339687;0.7783246622899032
47.136299;1.0489821427629304;0.7916902822754684;0.7547947820452942;-0.44273798223520194;-0.4220997305868119;1.0389023459125328;9.999424798542867;0.7126798516940293;-0.42445501353185416;-0.42445498636148427;0.6859845540046461;0.36764383385698723;0.7783253829983723
47.146299;1.0489800342552829;0.7916900497604982;0.7547943405285881;-0.442737982738867;-0.42209973071671203;1.0389025491646044;9.99942236949118;0.7126805834883395;-0.424455013012006;-0.4244549865856781;0.6859848431778063;0.36764370537326113;0.7783260628904275
47.156299;1.0489779081726291;0.7916897622243826;0.7547938173084497;-0.4427379832288698;-0.42209973084690056;1.0389027368164792;9.99942001159657;0.712681326360994;-0.42445501248352974;-0.4244549868350955;0.6859851126649478;0.3676435756514359;0.7783267010218141
47.166299;1.0489757665921016;0.7916894224546457;0.7547932129379353;-0.44273798370339784;-0.4220997309778538;1.0389029085810944;9.99941774059;0.7126820764552274;-0.42445501194889496;-0.4244549871093916;0.6859853637651849;0.36764344371340163;0.7783272964805958
47.176299;1.0489736116918715;0.7916890325938247;0.7547925272923776;-0.44273798416061405;-0.42209973110954213;1.0389030654476163;9.999415563911988;0.7126828304196149;-0.42445501141043573;-0.4244549874080288;0.6859855973102714;0.36764330921730987;0.7783278479602433
47.186299;1.0489714449469023;0.791688593833822;0.7547917593022366;-0.44273798459894026;-0.4220997312417511;1.038903209893876;9.999413477763365;0.7126835857639493;-0.4244550108700594;-0.42445498773042806;0.6859858145353058;0.3676431722940574;0.7783283537422693
47.196299;1.0489692667530615;0.7916881060108961;0.7547909074042026;-0.44273798501728356;-0.4220997313743963;1.0389033457428167;9.999411466620396;0.7126843405545367;-0.42445501032906546;-0.42445498807603504;0.6859860166771281;0.3676430332950103;0.7783288120871008
47.206299;1.0489670770579913;0.7916875677051705;0.7547899707564665;-0.4427379854152292;-0.42209973150754376;1.0389034778157238;9.999409503998896;0.712685092571362;-0.42445500978835643;-0.4244549884443358;0.6859862040247188;0.36764289262372724;0.7783292214836638
47.216299;1.0489648757232048;0.791686977250434;0.754788950372544;-0.44273798579315443;-0.4220997316412235;1.0389036115944674;9.999407562099208;0.7126858389097543;-0.42445500924880425;-0.4244549888347648;0.6859863757309386;0.3676427505481148;0.7783295808615761
47.226299;1.0489626625784574;0.79168633395727;0.7547878492967374;-0.44273798615207205;-0.42209973177536325;1.0389037526827667;9.999405623817205;0.7126865760506542;-0.42445500871138314;-0.42445498924671315;0.6859865301160464;0.367642607101971;0.7783298902506361
47.236299;1.0489604377903448;0.7916856385269389;0.7547866720434758;-0.44273798649324453;-0.4220997319098209;1.0389039060726877;9.999403684124285;0.7126872999278744;-0.4244550081771393;-0.4244549896796277;0.6859866648841898;0.36764246222278035;0.7783301513827532
47.246299;1.0489582018252483;0.7916848929033374;0.7547854238717301;-0.44273798681797893;-0.42209973204418977;1.03890407585108;9.999401747912662;0.7126880062690598;-0.42445500764723454;-0.4244549901329817;0.685986777667863;0.3676423159631663;0.7783303674990023
47.256299;1.0489559550780068;0.7916841002653822;0.7547841099967735;-0.44273798712767565;-0.42209973217738656;1.0389042654178018;9.9993998324043;0.7126886911405522;-0.4244550071229813;-0.42445499060629277;0.6859868668633219;0.3676421686829914;0.7783305425932635
47.266299;1.0489536982920307;0.7916832647152017;0.7547827348949031;-0.44273798742374415;-0.42209973230751896;1.0389044772900318;9.999397972508476;0.7126893514384955;-0.42445500660582913;-0.4244549910992611;0.6859869315878804;0.36764202115405037;0.7783306807173316
47.276299;1.0489514335918562;0.7916823908508617;0.754781302118713;-0.4427379877073865;-0.4220997324323061;1.0389047129908182;9.999396224047702;0.7126899853466225;-0.4244550060973017;-0.4244549916117864;0.6859869710008183;0.36764187438380036;0.7783307856574015
47.286299;1.0489491648689877;0.7916814843240522;0.7547798144544007;-0.44273798797954017;-0.42209973254964844;1.0389049740302472;9.999394655659126;0.7126905921570318;-0.42445500559880384;-0.4244549921437909;0.6859869845767874;0.367641729348856;0.7783308611456241
47.296299;1.048946897131062;0.7916805524230064;0.7547782741429753;-0.44273798824087074;-0.42209973265788553;1.038905263174699;9.99939332826019;0.7126911713535294;-0.42445500511153034;-0.4244549926950188;0.6859869728075336;0.36764158695119165;0.7783309113811261
47.306299;1.0489446355460432;0.7916796035690331;0.7547766835823134;-0.44273798849173357;-0.42209973275572604;1.0389055850960423;9.999392273715019;0.7126917218315885;-0.4244550046367016;-0.42445499326504055;0.6859869371132428;0.3676414479610209;0.7783309411639457
47.316299;1.048942384744326;0.7916786466002393;0.7547750461981315;-0.4427379887322864;-0.42209973284218016;1.038905946277334;9.999391489210023;0.7126922416161409;-0.4244550041758567;-0.42445499385332697;0.6859868796615055;0.36764131288383456;0.7783309553669333
47.326299;1.0489401484102847;0.7916776903278857;0.7547733663911322;-0.44273798896261785;-0.42209973291671626;1.0389063542148709;9.999390951984418;0.712692728022759;-0.4244550037307778;-0.42445499445920415;0.6859868034809676;0.36764218215817634;0.778331430779461
47.336299;1.048937929369648;0.7916767431162518;0.7547716488536261;-0.4427379891827374;-0.42209973297937964;1.038906816845726;9.999390636698234;0.7126931781791719;-0.4244550033030486;-0.4244549950818966;0.6859867121248056;0.3676420565027149;0.7783314264239287
47.346299;1.0489357303758808;0.7916758122369653;0.7547698981815718;-0.44273798939261927;-0.4220997330306957;1.0389073427945617;9.999390519457814;0.7126935896781489;-0.4244550028937238;-0.424454995720597;0.6859866088328143;0.367641936831438;0.7783314181572707
47.356299;1.048933554657002;0.7916749031596677;0.7547681185927924;-0.4427379895923094;-0.4220997330715119;1.0389079411686004;9.999390573026199;0.7126939610856786;-0.4244550025034315;-0.4244549963743192;0.6859864958255141;0.36764182383825017;0.7783314085607201
47.366299;1.0489314055489225;0.7916740196198636;0.7547663137435731;-0.44273798978188134;-0.4220997331028028;1.038908620303497;9.999390767028572;0.7126942918095098;-0.4244550021326761;-0.42445499704180295;0.6859863742483526;0.367641717815484;0.7783313992659096
47.376299;1.048929286009112;0.7916731643613334;0.7547644872131312;-0.4427379899613617;-0.42209973312535026;1.038909387027014;9.999391074429576;0.7126945814653304;-0.4244550017820492;-0.42445499772173956;0.685986244654289;0.367641618802251;0.7783313917977212
47.386299;1.048927198397608;0.7916723396146502;0.7547626431034833;-0.44273799013090204;-0.4220997331393516;1.038910247011707;9.999391470581944;0.7126948297392143;-0.4244550014522168;-0.4244549984129554;0.6859861075163963;0.36764152673544037;0.7783313880033003
47.396299;1.0489251447283328;0.7916715470794907;0.7547607857621723;-0.4427379902909911;-0.42209973314429244;1.0389112046861062;9.999391929183616;0.7126950368443602;-0.4244550011435812;-0.42445499911423806;0.6859859634825047;0.3676414414862947;0.7783313894396116
47.406299;1.0489231273197601;0.7916707878291526;0.7547589189522252;-0.44273799044240814;-0.4220997331392481;1.0389122625330336;9.999392432454819;0.7126952038407618;-0.4244550008558725;-0.42445499982415774;0.6859858130119194;0.36764136278762005;0.7783313969214221
47.416299;1.0489211488148258;0.791670062507675;0.7547570454395639;-0.4427379905861;-0.42209973312315263;1.0389134209627247;9.999392984580682;0.7126953325435004;-0.424455000588191;-0.42445500054120094;0.6859856558382256;0.3676412900928681;0.7783314108087211
47.426299;1.0489192114670602;0.7916693716340348;0.7547551672843936;-0.4427379907231741;-0.4220997330947466;1.0389146785762815;9.99939360852601;0.7126954250025619;-0.4244550003395479;-0.42445500126400876;0.6859854911993852;0.36764122260806836;0.778331431530001
47.436299;1.0489173163103913;0.7916687158883255;0.7547532863399495;-0.44273799085488497;-0.42209973305260845;1.0389160325634739;9.99939433452709;0.7126954828748473;-0.4244550001094556;-0.4244550019915301;0.6859853183132991;0.36764115958399973;0.7783314599690279
47.446299;1.048915462674063;0.791668096435022;0.7547514044628658;-0.4427379909825365;-0.42209973299554876;1.038917479698587;9.9993951953068;0.7126955071748745;-0.424454999898207;-0.4244550027231954;0.6859851364736254;0.3676411007164366;0.7783314978491516
47.456299;1.048913648494567;0.7916675148832881;0.7547495234446567;-0.4427379911073507;-0.42209973292293473;1.0389190171873943;9.999396222318742;0.7126954981592182;-0.42445499970673534;-0.42445500345907333;0.6859849452706664;0.3676410464181092;0.7783315480299963
47.466299;1.048911871152443;0.7916669727633608;0.7547476447792568;-0.4427379912302952;-0.4220997328345254;1.0389206423509356;9.999397438695034;0.7126954552853456;-0.424454999536243;-0.42445500419964033;0.6859847450417794;0.3676409977510627;0.7783316140985708
47.476299;1.0489101280394806;0.7916664708256805;0.7547457695849057;-0.44273799135190894;-0.42209973273014834;1.0389223522570286;9.99939885916753;0.7126953778632693;-0.4244549993879938;-0.42445500494515775;0.6859845369839336;0.3676409561891932;0.7783316994017783
47.486299;1.0489084165608857;0.791666008663495;0.7547438990728164;-0.4427379914723731;-0.4220997326096362;1.0389241444181458;9.999400497080408;0.7126952657915405;-0.42445499926334324;-0.4244550056953299;0.685984322961749;0.36764092346371247;0.7783318063579407
47.496299;1.048906734075103;0.7916655853129221;0.7547420351231273;-0.4427379915918192;-0.42209973247294247;1.0389260169512287;9.999402370627601;0.7126951191404247;-0.424454999163711;-0.42445500644954326;0.6859841055412467;0.36764090134546745;0.7783319361906322
47.506299;1.0489050782717197;0.7916652001491459;0.7547401805399403;-0.44273799171042577;-0.4220997323202582;1.0389279673677883;9.99940450788196;0.7126949372445806;-0.42445499909033213;-0.42445500720719614;0.6859838879692868;0.3676408912693309;0.7783320887466083
47.516299;1.0489034477478674;0.7916648529631979;0.7547383390413354;-0.4427379918282788;-0.42209973215199487;1.0389299921357826;9.999406949493052;0.7126947187242598;-0.42445499904402567;-0.4244550079678185;0.6859836736428297;0.36764089412223877;0.7783322625199125
47.526299;1.0489018421784762;0.7916645437717664;0.754736514602343;-0.44273799194540614;-0.42209973196859346;1.0389320874953125;9.999409745372635;0.7126944622212688;-0.4244549990251816;-0.42445500873110537;0.6859834655425572;0.3676409103829423;0.7783324553256455
47.536299;1.0489002622226635;0.7916642727463507;0.7547347104211164;-0.4427379920618979;-0.4220997317702667;1.0389342498799476;9.999412944617614;0.7126941668773084;-0.42445499903380496;-0.42445500949689646;0.6859832660126042;0.36764094025493543;0.7783326653015552
47.546299;1.0488987095686697;0.7916640398981452;0.7547329286808447;-0.4427379921778175;-0.42209973155683456;1.0389364759711202;9.999416582640519;0.7126938325561651;-0.4244549990695653;-0.42445501026501714;0.6859830767153524;0.36764098348686;0.7783328913244749
47.556299;1.048897186638067;0.7916638449437092;0.7547311710614324;-0.4427379922930679;-0.42209973132794487;1.0389387625713569;9.999420672128155;0.7126934600962049;-0.42445499913205126;-0.42445501103507793;0.6859828987368554;0.3676410391647291;0.7783331328077586
47.566299;1.04889569625051;0.7916636873625867;0.7547294389932486;-0.4427379924073627;-0.422099731083536;1.0389411058132816;9.999425202537786;0.712693051498161;-0.4244549992211664;-0.42445501180646955;0.6859827331135759;0.36764110590974525;0.7783333893054638
47.576299;1.0488942418705913;0.791663565943206;0.7547277335396002;-0.4427379925201745;-0.42209973082390917;1.0389435005165406;9.999430150662073;0.7126926101343585;-0.42445499933731584;-0.4244550125785534;0.685982581778381;0.3676411824422541;0.7783336600319593
47.586299;1.04889282752917;0.7916634783468489;0.7547260553644672;-0.4427379926306958;-0.4220997305494484;1.0389459403765458;9.99943549490505;0.7126921407914285;-0.42445499948124304;-0.4244550133508453;0.6859824480491358;0.3676412679870652;0.778333943761066
47.596299;1.048891457326098;0.7916634217391064;0.7547244048567007;-0.44273799273786957;-0.42209973026048253;1.0389484184075923;9.999441220359452;0.7126916489572388;-0.42445499965368544;-0.4244550141229857;0.6859823359429782;0.3676413622569845;0.7783342392428244
47.606299;1.0488901350911939;0.7916633938782931;0.7547227821121054;-0.4427379928403716;-0.42209972995735623;1.0389509270886337;9.999447315146186;0.7126911397136984;-0.42445499985508406;-0.4244550148944662;0.6859822491327595;0.3676414654178406;0.778334545558629
47.616299;1.048888863592212;0.7916633933731309;0.7547211865147391;-0.44273799293668714;-0.42209972964056003;1.0389534584750735;9.999453765070939;0.7126906173584514;-0.4244550000854816;-0.42445501566446653;0.6859821907427166;0.36764157813484744;0.7783348621826873
47.626299;1.048887643661397;0.7916634190012742;0.7547196162271621;-0.44273799302539224;-0.4220997293108071;1.0389560045236395;9.999460550342702;0.7126900857951153;-0.4244550003444801;-0.42445501643194566;0.6859821636111211;0.3676417013234181;0.7783351890601146
47.636299;1.0488864744766317;0.7916634689149629;0.7547180682177778;-0.4427379931052497;-0.42209972896899645;1.0389585574145708;9.999467647586478;0.7126895488645602;-0.42445500063104824;-0.42445501719571094;0.6859821699977101;0.3676418357995863;0.7783355268934767
47.646299;1.0488853545874477;0.791663540678345;0.7547165389726025;-0.4427379931750794;-0.42209972861608763;1.0389611102025411;9.999475033765497;0.7126890102134795;-0.4244550009433559;-0.42445501795442475;0.6859822108794704;0.3676419821743692;0.7783358771353053
47.656299;1.0488842824876725;0.7916636320612428;0.7547150252042631;-0.4427379932338937;-0.42209972825304454;1.0389636576338603;9.999482686576503;0.7126884726808845;-0.4244550012789277;-0.4244550187065942;0.6859822853618266;0.3676421408981276;0.7783362414933342
47.666299;1.0488832565647392;0.7916637414422371;0.7547135240198746;-0.4427379932812102;-0.42209972788100764;1.0389661960764958;9.999490588353265;0.7126879378897488;-0.42445500163494815;-0.4244550194504273;0.6859823905738303;0.367642312417145;0.7783366214390811
47.676299;1.0488822752320484;0.7916638675614709;0.7547120329945285;-0.4427379933171107;-0.4220997275014948;1.0389687227231357;9.999498736766013;0.712687406878522;-0.42445500200852104;-0.424455020183691;0.685982522601896;0.36764249743443556;0.7783370177823895
47.686299;1.048881337692154;0.7916640093720438;0.7547105504022605;-0.44273799334215874;-0.4220997271163141;1.038971234711338;9.999507143379178;0.7126868810442031;-0.4244550023969411;-0.42445502090382836;0.6859826777686138;0.36764269715503906;0.7783374303401608
47.696299;1.0488804444613942;0.7916641662578908;0.754709075199528;-0.4427379933573886;-0.42209972672726925;1.0389737282751346;9.999515813885935;0.712686362365928;-0.42445500279789933;-0.42445502160822296;0.6859828527980208;0.3676429132341848;0.7783378579215373
47.706299;1.0488795968233744;0.7916643383883604;0.7547076067374245;-0.4427379933642143;-0.4220997263360878;1.0389761983187629;9.999524737750498;0.71268585322389;-0.42445500320959273;-0.4244550222943899;0.6859830443294014;0.3676431472942835;0.7783382985445418
47.716299;1.0488787958967687;0.7916645268123454;0.7547061447108699;-0.4427379933641637;-0.4220997259446861;1.038978638372232;9.999533899818518;0.7126853564170457;-0.4244550036308163;-0.4244550229600881;0.6859832491397881;0.3676434005224638;0.7783387497775323
47.726299;1.048878042458763;0.7916647334783546;0.7547046893092663;-0.44273799335857306;-0.4220997255552098;1.0389810404525954;9.999543293620007;0.7126848755028845;-0.4244550040608725;-0.42445502360338117;0.6859834650235448;0.3676436736143303;0.7783392089529538
47.736299;1.048877337415279;0.7916649616582782;0.7547032410976032;-0.44273799334835856;-0.4220997251695864;1.0389833950457628;9.99955292380854;0.7126844149919244;-0.42445500449920226;-0.42445502422279546;0.6859836914378508;0.36764396677788047;0.7783396729678466
47.746299;1.048876681897123;0.7916652157258756;0.754701801243538;-0.4427379933340367;-0.4220997247892446;1.038985691542763;9.999562802432392;0.7126839799870027;-0.4244550049450852;-0.424455024817586;0.6859839293402736;0.3676442798254163;0.7783401383448251
47.756299;1.0488760767163887;0.7916654996645093;0.7547003726245823;-0.44273799331599695;-0.42209972441534077;1.038987918822173;9.99957294688251;0.712683575677432;-0.4244550053977236;-0.4244550253877956;0.6859841804941954;0.3676446123769531;0.7783406020175427
47.766299;1.0488755218228423;0.7916658157615453;0.7546989605712792;-0.44273799329468055;-0.4220997240490513;1.0389900658175035;9.999583380252789;0.7126832068892353;-0.42445500585642293;-0.42445502593400225;0.6859844469715426;0.36764496399671764;0.778341061720132
47.776299;1.0488750163224767;0.7916661642543223;0.754697572196235;-0.44273799327057006;-0.42209972369164966;1.0389921222489211;9.99959412523365;0.7126828776774894;-0.4244550063205343;-0.42445502645687083;0.6859847309318199;0.3676453342395362;0.7783415157333547
47.786299;1.0488745588907427;0.7916665435242772;0.7546962149684164;-0.44273799324430063;-0.4220997233444185;1.0389940790666226;9.999605196016645;0.7126825912886815;-0.4244550067894102;-0.42445502695676346;0.6859850343542976;0.3676457225486696;0.7783419631209983
47.796299;1.0488741476693708;0.7916669505298061;0.7546948957109475;-0.4427379932168175;-0.422099723008546;1.0389959282367012;9.999616602213312;0.7126823502685318;-0.42445500726258695;-0.4244550274337502;0.6859853590931583;0.3676461281173508;0.7783424040872351
47.806299;1.048873779479958;0.7916673811792353;0.754693620431825;-0.4427379931891537;-0.42209972268509566;1.0389976625450832;9.999628357000669;0.7126821562988118;-0.4244550077398424;-0.42445502788787326;0.6859857075538531;0.36764654993485635;0.7783428394493567
47.816299;1.048873449371674;0.7916678308227504;0.7546923944437867;-0.4427379931620486;-0.42209972237499294;1.0389992758111977;9.999640478811127;0.7126820101451817;-0.42445500822102067;-0.42445502831928406;0.685986083064237;0.3676469868431155;0.7783432697057615
47.826299;1.0488731507418056;0.7916682950195021;0.7546912222637325;-0.44273799313592377;-0.4220997220791934;1.0390007632995157;9.999652992634934;0.7126819121586243;-0.4244550087059427;-0.4244550287282009;0.6859864894283935;0.36764743745398426;0.7783436944875352
47.836299;1.0488728755531909;0.7916687698804423;0.7546901074212473;-0.4427379931109867;-0.42209972179903255;1.0390021220940342;9.999665928341573;0.7126818630301854;-0.4244550091944059;-0.4244550291147507;0.6859869302895775;0.3676479001790833;0.778344112485716
47.846299;1.0488726149149923;0.791669251859927;0.7546890523206161;-0.442737993087068;-0.42209972153631387;1.0390033508784877;9.999679308818713;0.7126818643111396;-0.42445500968615224;-0.42445502947878205;0.685987408742596;0.3676483735501031;0.77834452180664
47.856299;1.0488723599891716;0.7916697378438363;0.7546880581483931;-0.4427379930634829;-0.4220997212930276;1.0390044493614514;9.999693136858673;0.7126819182540418;-0.4244550101808906;-0.42445502981984584;0.6859879274884989;0.36764885641498024;0.7783449206893727
47.866299;1.0488721023728742;0.7916702253234562;0.7546871249000451;-0.44273799303929795;-0.422099721070975;1.0390054179039074;9.999707393244492;0.7126820270742824;-0.42445501067832603;-0.4244550301374885;0.6859884892099201;0.3676493475045594;0.7783453081806502
47.876299;1.048871833789697;0.7916707117673443;0.7546862514483882;-0.4427379930137641;-0.42209972087151193;1.0390062569322447;9.999722044552025;0.7126821926519133;-0.42445501117812295;-0.4244550304316031;0.6859890963918371;0.36764984482351304;0.7783456842543253
47.886299;1.0488715459828695;0.7916711938753848;0.7546854356411778;-0.44273799298653393;-0.4220997206955865;1.039006966371599;9.999737048094481;0.7126824168536541;-0.4244550116798607;-0.42445503070232893;0.685989750888023;0.367650345745149;0.77834604930493
47.896299;1.0488712316988165;0.791671667724636;0.7546846745806053;-0.4427379929576799;-0.42209972054406275;1.0390075456433725;9.999752351012786;0.7126827018612554;-0.42445501218297327;-0.42445503094964676;0.6859904538677004;0.3676508476543047;0.778346403701497
47.906299;1.0488708859003255;0.791672129004499;0.7546839648942893;-0.4427379929275678;-0.4220997204179874;1.0390079940617225;9.999767889637875;0.7126830504249801;-0.4244550126867229;-0.4244550311733949;0.685991206081482;0.3676513482464889;0.7783467479523225
47.916299;1.048870505316905;0.7916725728826508;0.7546833029032768;-0.44273799289657173;-0.42209972031849896;1.039008311525209;9.999783589300815;0.7126834655566158;-0.42445501319032725;-0.4244550313737504;0.6859920082477909;0.3676518453081641;0.7783470827399889
47.926299;1.0488700868619028;0.7916729947676584;0.754682685076666;-0.4427379928648508;-0.42209972024658315;1.0390084991787454;9.999799366209096;0.7126839493177394;-0.42445501369308863;-0.42445503155147296;0.6859928613630973;0.3676523365482182;0.7783474083409045
47.936299;1.0488696270841524;0.7916733917056434;0.754682108702231;-0.44273799283239645;-0.42209972020303566;1.039008559438303;9.999815133282342;0.7126845019655367;-0.42445501419427534;-0.42445503170766513;0.6859937666463977;0.36765281976865694;0.7783477243134007
47.946299;1.0488691228506362;0.791673762673338;0.7546815720725549;-0.4427379927992405;-0.4220997201884987;1.0390084954950758;9.9998308038415;0.7126851224045718;-0.4244550146929412;-0.42445503184346683;0.6859947253403887;0.36765329315839934;0.7783480299034917
47.956299;1.0488685719206574;0.7916741080953607;0.7546810740746083;-0.44273799276558656;-0.42209972020341435;1.0390083114837394;9.999846289665685;0.7126858090255168;-0.4244550151879786;-0.4244550319599916;0.685995738770495;0.36765375548214607;0.7783483246186418
47.966299;1.0488679728791428;0.7916744298275495;0.7546806138124948;-0.44273799273180686;-0.4220997202480826;1.0390080131361414;9.99986150151155;0.7126865601101664;-0.4244550156782249;-0.42445503205843155;0.6859968082659792;0.367654206057667;0.7783486081930105
47.976299;1.0488673249929115;0.7916747312341746;0.7546801907581799;-0.44273799269839087;-0.42209972032276155;1.039007607142554;9.999876357306746;0.7126873739193681;-0.424455016162541;-0.4244550321400658;0.6859979345665961;0.3676546443927332;0.7783488798192448
47.986299;1.0488666284342198;0.7916750166943678;0.7546798053931438;-0.4427379926658489;-0.42209972042771643;1.03900709953993;9.999890786595655;0.7126882484955128;-0.4244550166400348;-0.42445503220612224;0.6859991170684863;0.3676550697303063;0.7783491377374283
47.996299;1.048865884312087;0.7916752909138239;0.7546794594436405;-0.4427379926345425;-0.42209972056327405;1.0390064948797084;9.99990472489988;0.7126891813154062;-0.4244550171102076;-0.42445503225779446;0.6860003536546833;0.367655481077709;0.7783493796872156
48.006299;1.0488650940126207;0.7916755585326398;0.754679155141775;-0.44273799260457536;-0.42209972072963214;1.0390057964742436;9.999918109197134;0.7126901687370795;-0.42445501757280885;-0.42445503229645476;0.686001641542269;0.36765587763668073;0.7783496032878506
48.016299;1.0488642582940328;0.7916758238915894;0.7546788943518666;-0.4427379925758637;-0.4220997209265447;1.0390050071415233;9.999930879295126;0.7126912051558696;-0.42445501802763547;-0.4244550323238344;0.6860029779726511;0.36765625907106814;0.7783498057965935
48.026299;1.048863376670304;0.7916760906092746;0.7546786782982977;-0.44273799254816093;-0.4220997211533823;1.0390041300179014;9.999942977192951;0.7126922829040842;-0.4244550184744595;-0.42445503234211035;0.6860043596248194;0.36765662554287987;0.7783499838571074
48.036299;1.0488624476392907;0.7916763611766267;0.7546785077247867;-0.4427379925209321;-0.42209972140939145;1.0390031689384729;9.99995434405484;0.7126933930941305;-0.42445501891307935;-0.4244550323538064;0.6860057820168349;0.36765697767982763;0.7783501339010191
48.046299;1.048861469561337;0.7916766370545472;0.754678382889328;-0.4427379924935111;-0.42209972169375803;1.0390021281500486;9.99996492524714;0.7126945261057633;-0.42445501934342306;-0.4244550323615788;0.6860072400804935;0.36765731643111815;0.778350252764577
48.056299;1.0488604410537925;0.7916769191375413;0.7546783034415596;-0.4427379924657113;-0.4220997220055893;1.0390010119226691;9.99997468389252;0.7126956716501046;-0.4244550197655088;-0.42445503236817395;0.6860087289251139;0.367657642829711;0.7783503378017738
48.066299;1.0488593609105759;0.7916772081361824;0.7546782687820669;-0.44273799243827966;-0.42209972234396703;1.038999824764271;9.999983610197562;0.7126968191757699;-0.42445502017926307;-0.4244550323764306;0.6860102438150588;0.3676579577621167;0.7783503866587898
48.076299;1.048858228213086;0.7916775046528884;0.7546782783880434;-0.44273799241272244;-0.4220997227080095;1.038998571896593;9.999991721667328;0.7126979585444395;-0.42445502058433504;-0.4244550323890582;0.6860117798904314;0.36765826178240824;0.7783503972666089
48.086299;1.0488570424682437;0.791677808904731;0.7546783315888839;-0.44273799239086825;-0.42209972309690375;1.0389972589448233;9.999999059228468;0.7126990803402001;-0.4244550209799597;-0.42445503240838617;0.6860133323261538;0.36765855509477346;0.7783503681701657
48.096299;1.0488558034280826;0.791678120314699;0.754678427533677;-0.442737992374599;-0.42209972350981295;1.0389958907713306;10.0000056786323;0.7127001754783298;-0.4244550213650271;-0.4244550324362457;0.6860148967278195;0.36765883784243625;0.7783502986682931
48.106299;1.048854511037171;0.7916784373764499;0.7546785657132198;-0.4427379923657356;-0.42209972394565437;1.0389944707779866;10.000011636044057;0.7127012347597177;-0.4244550217383525;-0.42445503247386523;0.6860164691282047;0.36765911060686657;0.7783501888551847
48.116299;1.0488531660972982;0.7916787579836858;0.7546787463663163;-0.4427379923659419;-0.4220997244029842;1.0389930017974356;10.000016978379252;0.7127022489094484;-0.42445502209882763;-0.4244550325218696;0.686018045368948;0.36765937481321836;0.7783500400776575
48.126299;1.048851771043018;0.7916790800615672;0.7546789704644865;-0.4427379923766491;-0.4220997248799461;1.0389914875828472;10.000021746672719;0.7127032089145287;-0.4244550224453561;-0.42445503258051226;0.686019620673825;0.36765963259857076;0.7783498550713411
48.136299;1.0488503301421588;0.7916794022774291;0.7546792395276408;-0.44273799239911554;-0.42209972537415513;1.0389899332323362;10.00002598445376;0.7127041066035597;-0.4244550227767767;-0.4244550326500014;0.6860211900375413;0.36765988615134954;0.7783496373683576
48.146299;1.048848849170453;0.7916797242906072;0.754679555143667;-0.4427379924344433;-0.4220997258828386;1.0389883447405834;10.000029739091543;0.7127049352395819;-0.42445502309184624;-0.42445503273074786;0.6860227486425716;0.3676601371262183;0.7783493906727839
48.156299;1.0488473346488978;0.7916800460343049;0.754679918330263;-0.4427379924833357;-0.4220997264032195;1.0389867284514467;10.000033057921776;0.7127056897048701;-0.4244550233892437;-0.4244550328233497;0.6860242919075521;0.3676603864404182;0.778349118328203
48.166299;1.0488457932439605;0.7916803667658403;0.7546803290694895;-0.442737992545895;-0.4220997269326785;1.0389850905023879;10.000035988133595;0.712706366113975;-0.424455023667714;-0.4244550329283256;0.6860258155888327;0.3676606344623739;0.7783488230132931
48.176299;1.0488442317307423;0.7916806848105868;0.7546807859897118;-0.44273799262169183;-0.4220997274687118;1.038983436330316;10.000038580737277;0.7127069613454523;-0.4244550239262561;-0.42445503304607696;0.6860273157687339;0.367660881458356;0.778348507058455
48.186299;1.048842656907895;0.7916809977876216;0.7546812865519394;-0.44273799270991004;-0.42209972800886825;1.0389817705392093;10.0000408946103;0.7127074735417948;-0.4244550241640453;-0.4244550331772209;0.6860287887907233;0.3676611278371853;0.7783481728917375
48.196299;1.0488410752377313;0.791681302843064;0.7546818275729991;-0.4427379928095061;-0.4220997285506892;1.0389800976408203;10.000042994570933;0.7127079031522372;-0.42445502438026406;-0.42445503332266826;0.6860302313233895;0.3676613741025516;0.7783478231170838
48.206299;1.0488394924443494;0.7916815970106528;0.7546824053070587;-0.4427379929193845;-0.42209972909176646;1.0389784230764691;10.000044941189204;0.7127082528681427;-0.4244550245742287;-0.4244550334831424;0.686031640214978;0.367661620887613;0.7783474605179508
48.216299;1.0488379127496004;0.7916818777841835;0.7546830153963181;-0.44273799303835193;-0.4220997296298645;1.0389767526380678;10.00004678416937;0.7127085262935378;-0.42445502474564056;-0.42445503365867615;0.6860330123979648;0.3676618690890058;0.7783470880695684
48.226299;1.048836338023313;0.7916821433326479;0.754683653117609;-0.4427379931649238;-0.4220997301630261;1.0389750906353794;10.000048566091243;0.7127087265712008;-0.42445502489451564;-0.4244550338485243;0.6860343451391075;0.3676621198160938;0.7783467088392741
48.236299;1.0488347682208654;0.7916823923528751;0.7546843135315895;-0.44273799329736435;-0.42209973068967127;1.0389734391713104;10.000050327435456;0.7127088559578655;-0.4244550250207615;-0.42445503405137164;0.6860356361925037;0.36766237410285535;0.7783463258669524
48.246299;1.048833203054886;0.7916826238710898;0.7546849916250196;-0.44273799343388265;-0.4220997312085167;1.0389717986289169;10.000052107343333;0.7127089162680748;-0.42445502512379363;-0.4244550342656666;0.6860368834844347;0.3676626326489659;0.7783459420141973
48.256299;1.048831642932505;0.7916828367708216;0.754685682700616;-0.4427379935728028;-0.422099731718289;1.0389701683490793;10.000053942863525;0.7127089093284228;-0.4244550252025042;-0.42445503448993693;0.6860380842790478;0.3676628957432222;0.7783455599968765
48.266299;1.0488300885251196;0.7916830295824254;0.7546863825491622;-0.4427379937127089;-0.422099732217561;1.0389685473843233;10.000055865357432;0.7127088372016487;-0.4244550252555562;-0.42445503472294366;0.686039234574334;0.36766316311561287;0.7783451827259419
48.276299;1.0488285402575592;0.7916832008578414;0.7546870871476868;-0.4427379938523383;-0.42209973270495554;1.0389669348387958;10.000057892837928;0.7127087024335774;-0.42445502528178747;-0.4244550349637054;0.6860403295926627;0.3676634337147216;0.7783448134041562
48.286299;1.0488269980155376;0.791683349232816;0.7546877921521657;-0.442737993990275;-0.42209973317956645;1.0389653300935136;10.000060025340845;0.7127085080608342;-0.42445502528051837;-0.4244550352113824;0.6860413645250678;0.36766370573937635;0.7783444551797459
48.296299;1.0488254608174257;0.791683472898707;0.7546884926047318;-0.442737994124898;-0.42209973364123426;1.038963733716916;10.000062248186085;0.7127082571835262;-0.42445502525154594;-0.42445503546500585;0.6860423345544147;0.36766397696159825;0.7783441108288298
48.306299;1.0488239271927966;0.7916835691907811;0.7546891833950724;-0.44273799425454297;-0.42209973409054385;1.03896214822519;10.000064539464724;0.712707952700191;-0.4244550251947667;-0.4244550357232003;0.686043234926642;0.3676642451099107;0.7783437827505598
48.316299;1.0488223959234426;0.7916836349093129;0.7546898600419774;-0.4427379943773997;-0.4220997345286442;1.0389605778404054;10.000066878154382;0.7127075976644737;-0.42445502510979527;-0.4244550359840587;0.6860440615686166;0.3676645082092542;0.7783434732009653
48.326299;1.0488208660050413;0.791683667285288;0.7546905187776808;-0.44273799449118784;-0.4220997349569241;1.0389590276162857;10.000069250544465;0.7127071958179838;-0.4244550249959447;-0.42445503624527486;0.6860448115493519;0.3676647650618073;0.7783431842741118
48.336299;1.048819336128705;0.7916836645325199;0.7546911563544301;-0.4427379945931454;-0.42209973537659773;1.038957502351023;10.000071648854872;0.7127067519326516;-0.4244550248524687;-0.42445503650441074;0.6860454831996625;0.36766501576204;0.7783429174091829
48.346299;1.048817804300901;0.7916836253575267;0.7546917702029959;-0.4427379946804539;-0.42209973578845333;1.0389560054604763;10.000074062814264;0.7127062717033008;-0.42445502467871815;-0.42445503675905566;0.6860460760986381;0.3676652616891057;0.7783426731769877
48.356299;1.0488162679623583;0.7916835486559094;0.7546923584839716;-0.44273799475065;-0.4220997361929242;1.0389545384517465;10.000076475308783;0.7127057607576677;-0.4244550244739981;-0.42445503700680653;0.6860465907186101;0.3676655047848542;0.7783424517509298
48.366299;1.0488147251148938;0.7916834341763423;0.7546929198410203;-0.4427379948016687;-0.42209973659030575;1.0389531014696767;10.000078864804712;0.7127052236608823;-0.42445502423740866;-0.4244550372451238;0.6860470279090815;0.3676657467358147;0.7783422534506461
48.376299;1.0488131757158334;0.7916832827176187;0.7546934532716212;-0.44273799483166465;-0.4220997369807756;1.0389516941132595;10.00008120920428;0.7127046639766343;-0.4244550239680828;-0.42445503747130764;0.6860473887574432;0.36766598883674434;0.7783420790095429
48.386299;1.0488116220897339;0.7916830951026251;0.7546939583390762;-0.44273799483893944;-0.422099737364095;1.0389503155462483;10.000083492075394;0.7127040846872186;-0.4244550236655808;-0.42445503768269727;0.686047674831338;0.3676662323755762;0.7783419298035127
48.396299;1.0488100685961526;0.7916828711227186;0.7546944353755134;-0.44273799482199494;-0.4220997377393555;1.0389489643248282;10.00008570833434;0.7127034884491344;-0.4244550233299452;-0.424455037876885;0.6860478884909675;0.3676664787360504;0.7783418078021542
48.406299;1.048808520947411;0.7916826093345678;0.7546948854432174;-0.4427379947795633;-0.42209973810517953;1.0389476389977845;10.00008786063407;0.7127028779591676;-0.42445502296160015;-0.4244550380518523;0.6860480328850599;0.36766672912299053;0.7783417148024069
48.416299;1.048806985213371;0.7916823076557539;0.7546953101584064;-0.4427379947105961;-0.4220997384602044;1.038946339002142;10.000089953660343;0.712702256034154;-0.4244550225615616;-0.4244550382060234;0.6860481113657616;0.367666984505906;0.7783416516969587
48.426299;1.0488054671622162;0.7916819641923406;0.7546957112333623;-0.4427379946142266;-0.42209973880332624;1.0389450649220051;10.000091998116858;0.7127016251906959;-0.4244550221317621;-0.424455038338273;0.6860481268914727;0.3676672458000568;0.7783416185793679
48.436299;1.0488039720737137;0.7916815775197639;0.754696089856238;-0.442737994489686;-0.4220997391335483;1.0389438185458872;10.000094015215176;0.7127009873983556;-0.4244550216750077;-0.4244550384479672;0.686048082160846;0.36766751387562563;0.7783416149317396
48.446299;1.0488025046885565;0.7916811462578339;0.7546964464625614;-0.44273799433621264;-0.42209973944984247;1.0389426027648827;10.000096028854347;0.7127003443000667;-0.4244550211945921;-0.42445503853495;0.6860479802401461;0.3676677894789968;0.7783416394749522
48.456299;1.048801068870246;0.7916806683863643;0.7546967812273281;-0.4427379941530713;-0.42209973975136156;1.0389414211355668;10.000098055605008;0.7126996973584712;-0.4244550206939233;-0.42445503859949196;0.6860478247553291;0.3676680731430004;0.7783416902112072
48.466299;1.0487996664823787;0.7916801409854659;0.7546970946945646;-0.4427379939396419;-0.4220997400376827;1.0389402777145178;10.000100107859765;0.7126990475784073;-0.4244550201763205;-0.42445503864232276;0.6860476194157208;0.3676683650962785;0.7783417643047931
48.476299;1.0487982966422145;0.7916795608988879;0.7546973876253831;-0.4427379936954407;-0.4220997403087035;1.0389391769167131;10.00010220229745;0.7126983952231964;-0.4244550196448937;-0.4244550386645947;0.6860473678907526;0.3676686654643212;0.7783418577124961
48.486299;1.0487969564599113;0.7916789258547022;0.7546976604347968;-0.4427379934202202;-0.42209974056445765;1.0389381228054146;10.000104363215332;0.7126977398325951;-0.42445501910247163;-0.42445503866764017;0.6860470741710677;0.3676689745191785;0.778341965489924
48.496299;1.0487956421124507;0.7916782349540854;0.7546979130745202;-0.44273799311411366;-0.4220997408051272;1.0389371185236518;10.000106624969451;0.71269708041547;-0.42445501855167256;-0.42445503865271433;0.6860467423398487;0.3676692923989294;0.7783420828520773
48.506299;1.0487943495401306;0.7916774881750981;0.7546981452728501;-0.4427379927774668;-0.4220997410310261;1.0389361666227732;10.00010903084143;0.7126964160146068;-0.4244550179951038;-0.42445503862078376;0.6860463759734018;0.3676696186241968;0.7783422061135855
48.516299;1.0487930751341925;0.7916766854803132;0.7546983568160381;-0.44273799241053063;-0.42209974124238225;1.0389352696993555;10.000111625923426;0.7126957463540813;-0.4244550174353618;-0.4244550385722191;0.6860459778934457;0.36766995209015985;0.7783423328369747
48.526299;1.0487918161905165;0.7916758261533466;0.754698548023227;-0.44273799201344843;-0.4220997414390888;1.038934430539154;10.000114454344518;0.7126950717552741;-0.42445501687478576;-0.42445503850658545;0.6860455501346469;0.3676702913052092;0.7783424615649569
48.536299;1.0487905709927683;0.7916749088132321;0.7546987201531793;-0.44273799158634264;-0.42209974162066716;1.038933651819518;10.000117559426945;0.7126943925886127;-0.4244550163153978;-0.42445503842277416;0.6860450941823014;0.36767063457336724;0.7783425917598151
48.546299;1.0487893388561282;0.7916739319905308;0.7546988749933452;-0.4427379911292829;-0.42209974178647786;1.0389329356507104;10.000120979104361;0.7126937089241843;-0.42445501575900196;-0.4244550383192585;0.6860446113730425;0.3676709804075115;0.7783427236346039
48.556299;1.0487881204338636;0.7916728945516913;0.7546990139291399;-0.4427379906423877;-0.4220997419359333;1.038932283073582;10.000124741800514;0.7126930204039376;-0.42445501520719686;-0.42445503819423264;0.6860441031645111;0.3676713279827299;0.7783428577103738
