time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.566299;1.0487869180244775;0.7916717960353525;0.7546991376399612;-0.44273799012602866;-0.42209974206857553;1.0389316935859458;10.000128863062015;0.7126923261482536;-0.4244550146614124;-0.42445503804574714;0.6860435716914479;0.36767167712465426;0.7783429943606373
48.576299;1.0487857346662441;0.7916706372219585;0.7546992468540948;-0.44273798958089194;-0.4220997421841286;1.0389311646523058;10.000133338723789;0.7126916247315199;-0.4244550141230208;-0.42445503787194194;0.6860430203666497;0.36767202784758873;0.7783431334835385
48.586299;1.0487845719638527;0.7916694201387547;0.7546993432893758;-0.4427379890078997;-0.4220997422824913;1.0389306915827003;10.0001381403486;0.7126909143135457;-0.42445501359347515;-0.42445503767125903;0.686042453557236;0.36767237978794653;0.7783432745404743
48.596299;1.0487834287384965;0.7916681471675464;0.7546994297581076;-0.4427379884080396;-0.42209974236369824;1.0389302682162764;10.000143217780861;0.7126901926459911;-0.4244550130744446;-0.4244550374425445;0.6860418756629543;0.36767273186770494;0.7783434167481045
48.606299;1.0487823014925433;0.7916668203296217;0.7546995096133094;-0.4427379877821803;-0.42209974242795434;1.0389298878353483;10.000148505917346;0.7126894570663822;-0.4244550125679105;-0.4244550371851;0.6860412905524107;0.36767308228554507;0.7783435591068204
48.616299;1.04878118591438;0.791665441368333;0.7546995860775234;-0.4427379871309816;-0.4220997424755386;1.038929543793173;10.000153930280698;0.7126887051268228;-0.42445501207612224;-0.424455036898722;0.6860407013296016;0.3676734288488745;0.7783437003740146
48.626299;1.0487800785330137;0.7916640122111135;0.7546996616824863;-0.44273798645497975;-0.42209974250662985;1.0389292297938693;10.000159408314701;0.7126879353864634;-0.42445501160125637;-0.4244550365836329;0.6860401100510115;0.3676737695821164;0.7783438389889668
48.636299;1.0487789771881944;0.7916625353711354;0.7546997380657781;-0.44273798575481393;-0.42209974252134685;1.0389289396510826;10.0001648513552;0.7126871472529193;-0.42445501114502254;-0.4244550362402765;0.6860395175866776;0.3676741030633988;0.7783439731704307
48.646299;1.0487778802329308;0.791661014242829;0.7546998159641283;-0.4427379850314576;-0.4220997425198105;1.0389286672430136;10.000170172622065;0.7126863403897524;-0.42445501070868347;-0.42445503586914984;0.6860389239290696;0.3676744280788351;0.7783441012138692
48.656299;1.0487767862929285;0.7916594532369298;0.7546998951971613;-0.4427379842863574;-0.42209974250204996;1.0389284072004845;10.000175296481949;0.7126855146330712;-0.42445501029334254;-0.42445503547095037;0.6860383286428519;0.3676747431427711;0.778344221692675
48.666299;1.0487756950393359;0.7916578575634889;0.7546999748437933;-0.4427379835213846;-0.422099742467904;1.0389281553675835;10.000180163091136;0.7126846700663143;-0.424455009899999;-0.42445503504697435;0.6860377309904956;0.3676750464125716;0.7783443336384391
48.676299;1.0487746080404032;0.7916562327420691;0.754700053551811;-0.44273798273864046;-0.42209974241707154;1.0389279086646614;10.000184729494055;0.7126838069773641;-0.424455009529327;-0.424455034599288;0.6860371298928616;0.36767533571563976;0.7783444363427932
48.686299;1.048773529487594;0.7916545839259974;0.7547001299722377;-0.442737981940251;-0.4220997423494417;1.0389276649977954;10.000188969402677;0.7126829258489054;-0.4244550091813632;-0.4244550341305676;0.6860365241748445;0.3676756084555638;0.7783445286127275
48.696299;1.0487724662371603;0.7916529152538948;0.7547002031603398;-0.4427379811282539;-0.42209974226536384;1.0389274232997205;10.000192870160381;0.7126820273219869;-0.4244550088552964;-0.4244550336439277;0.6860359130365462;0.36767586149422465;0.7783446084702133
48.706299;1.0487714263884287;0.7916512296092048;0.7547002723648463;-0.4427379803046665;-0.42209974216543494;1.0389271832778053;10.000196428443589;0.7126811119022597;-0.4244550085496765;-0.4244550331426998;0.6860352962102771;0.36767609124959955;0.778344673710495
48.716299;1.0487704175740846;0.791649528733472;0.7547003367717903;-0.442737979471528;-0.42209974205020395;1.0389269450585266;10.000199647537062;0.7126801794299973;-0.4244550082628946;-0.4244550326300519;0.686034673561518;0.36767629424139037;0.778344722612356
48.726299;1.0487694463520063;0.7916478137577198;0.7547003961895031;-0.44273797863071407;-0.42209974192022437;1.0389267095768515;10.000202530221175;0.7126792288074735;-0.4244550079934376;-0.4244550321087514;0.6860340445079184;0.3676764676728701;0.7783447542491331
48.736299;1.048768518404039;0.791646086035107;0.7547004520593938;-0.4427379777837539;-0.42209974177622855;1.0389264791885056;10.000205066263922;0.7126782582351354;-0.4244550077399047;-0.42445503158121617;0.6860334078690074;0.3676766094754135;0.7783447681990765
48.746299;1.0487676390633824;0.7916443474431015;0.7547005073742037;-0.44273797693178796;-0.42209974161919;1.0389262571822537;10.000207225805497;0.7126772657847493;-0.4244550075009998;-0.4244550310496347;0.6860327624434381;0.36767671794045215;0.7783447640633119
48.756299;1.0487668136512305;0.7916425999433737;0.7547005653594813;-0.44273797607562887;-0.4220997414502109;1.0389260468658152;10.000208963949907;0.7126762500019668;-0.4244550072755676;-0.4244550305160743;0.6860321077680775;0.3676767914662269;0.7783447415245073
48.766299;1.0487660471283244;0.7916408452730856;0.7547006285395114;-0.44273797521589814;-0.4220997412703283;1.0389258511700687;10.000210232715103;0.7126752102672945;-0.42445500706267575;-0.42445502998267204;0.6860314441730272;0.36767682866345075;0.7783447007002932
48.776299;1.0487653433770041;0.7916390855782439;0.7547006990370175;-0.44273797435315765;-0.4220997410805407;1.0389256722916962;10.000210993684405;0.7126741468462486;-0.4244550068616219;-0.4244550294518799;0.6860307722297042;0.3676768284365503;0.7783446421907367
48.786299;1.048764704511778;0.7916373244754388;0.7547007787318638;-0.4427379734880249;-0.4220997408820233;1.0389255113971256;10.000211225424884;0.7126730607720019;-0.42445500667189806;-0.424455028926638;0.6860300924932567;0.3676767898095035;0.77834456677923
48.796299;1.048764130614521;0.7916355672291541;0.7547008686094072;-0.44273797262126247;-0.42209974067617245;1.0389253687376165;10.000210926376973;0.7126719535167856;-0.42445500649326107;-0.4244550284103433;0.6860294058559329;0.36767671192800366;0.7783444750081833
48.806299;1.048763620104835;0.79163381997528;0.7547009684757126;-0.44273797175384766;-0.42209974046446574;1.038925243733045;10.000210112106808;0.7126708262869855;-0.4244550063257833;-0.4244550279066146;0.6860287139480501;0.3676765944030662;0.7783443670892846
48.816299;1.048763170627411;0.7916320890879195;0.7547010772654101;-0.4427379708869444;-0.42209974024836794;1.038925135046385;10.000208807127603;0.7126696799062611;-0.4244550061697155;-0.4244550274190431;0.6860280190426872;0.3676764375649479;0.7783442433159152
48.826299;1.048762780499292;0.7916303810855952;0.7547011933419135;-0.4427379700216777;-0.4220997400292906;1.0389250413869426;10.000207040888553;0.7126685158884791;-0.42445500602532976;-0.4244550269509885;0.6860273236851518;0.36767624241893726;0.7783441043564335
48.836299;1.0487624495737506;0.7916287027344923;0.7547013150020294;-0.44273796915894004;-0.42209973980855897;1.0389249624943364;10.000204846449094;0.7126673369544185;-0.4244550058928916;-0.4244550265053503;0.6860266303483278;0.36767601043256043;0.7783439510047399
48.846299;1.048762178144438;0.7916270612371815;0.754701441201166;-0.44273796829942624;-0.4220997395873949;1.0389248990208964;10.000202256391793;0.7126661460527092;-0.4244550057725807;-0.4244550260844101;0.6860259410341684;0.367675743143701;0.7783437839287338
48.856299;1.048761965562743;0.7916254643916352;0.7547015721411531;-0.44273796744376964;-0.42209973936683853;1.0389248518379677;10.0001993035044;0.7126649454875349;-0.42445500566435307;-0.42445502568982924;0.6860252571747869;0.36767544178164857;0.7783436039545487
48.866299;1.0487618106605754;0.7916239203836593;0.7547017093512297;-0.4427379665925356;-0.4220997391476779;1.0389248218304716;10.000196025031626;0.7126637369790504;-0.4244550055679813;-0.4244550253227069;0.686024579964727;0.36767510720925883;0.778343412502448
48.876299;1.0487617128875917;0.791622437036978;0.754701855230544;-0.44273796574603747;-0.4220997389305818;1.0389248099017723;10.000192462195523;0.7126625218668571;-0.42445500548320664;-0.4244550249836664;0.6860239106196786;0.36767473992138316;0.7783432115193423
48.886299;1.048761672415728;0.7916210210452864;0.7547020127549742;-0.4427379649042689;-0.42209973871640694;1.0389248170894199;10.000188657835318;0.7126613011753602;-0.42445500540980435;-0.42445502467302304;0.686023250607669;0.36767433986193676;0.7783430030409212
48.896299;1.048761688951176;0.7916196780281612;0.7547021852764528;-0.44273796406705146;-0.4220997385063777;1.03892484463218;10.00018465653726;0.7126600758465704;-0.4244550053476065;-0.42445502439096444;0.6860226020205172;0.3676739064558954;0.7783427890413571
48.906299;1.0487617603983053;0.7916184130869188;0.7547023757487471;-0.44273796323419845;-0.42209973830185465;1.038924893038597;10.000180507209244;0.7126588471037062;-0.4244550052965369;-0.42445502413754066;0.686021967523701;0.36767343906833916;0.7783425713924711
48.916299;1.0487618828757943;0.7916172311232637;0.7547025860141953;-0.44273796240557606;-0.42209973810393325;1.038924961057415;10.000176264894655;0.7126576164926127;-0.42445500525663765;-0.4244550239124817;0.6860213496987866;0.3676729374921134;0.7783423513072026
48.926299;1.0487620517891425;0.7916161369776512;0.7547028169812865;-0.4427379615810778;-0.4220997379132914;1.0389250461604878;10.000171986826034;0.7126563855119243;-0.42445500522799756;-0.4244550237152896;0.6860207506671793;0.36767240214902885;0.7783421288600679
48.936299;1.048762262831144;0.7916151351441523;0.7547030691941639;-0.44273796076063854;-0.42209973773016246;1.0389251454487938;10.00016772833482;0.7126551553125064;-0.42445500521053003;-0.424455023545752;0.6860201722359336;0.3676718340916995;0.7783419033448293
48.946299;1.0487625126583022;0.7916142292144706;0.7547033429980666;-0.44273795994431037;-0.42209973755426117;1.0389252558627267;10.000163545130613;0.7126539266035913;-0.4244550052038748;-0.42445502340426255;0.6860196157238387;0.3676712349209813;0.7783416737035307
48.956299;1.0487627993200928;0.7916134219251567;0.7547036383095422;-0.44273795913231967;-0.42209973738479434;1.0389253744246743;10.000159492840488;0.7126526998605215;-0.42445500520754;-0.4244550232916874;0.6860190813573083;0.36767060664186474;0.7783414380764169
48.966299;1.0487631224676108;0.7916127155534538;0.7547039545067057;-0.4427379583250251;-0.42209973722059935;1.0389254982524068;10.00015562096889;0.712651475961053;-0.42445500522108065;-0.4244550232092133;0.6860185679462888;0.36766995156270704;0.7783411931658819
48.976299;1.0487634831492183;0.7916121121510201;0.7547042907032421;-0.4427379575227377;-0.4220997370603154;1.0389256236565834;10.000151972258681;0.7126502567012216;-0.4244550052442821;-0.4244550231581526;0.6860180732308845;0.36766927205447314;0.7783409345504615
48.986299;1.0487638833770943;0.791611613810292;0.7547046463524272;-0.4427379567256061;-0.422099736902399;1.0389257455225904;10.000148586531695;0.712649044869268;-0.4244550052772857;-0.42445502313941985;0.6860175944687583;0.36766856995997776;0.7783406575589501
48.996299;1.0487643259988748;0.7916112229004211;0.7547050216953669;-0.4427379559336889;-0.422099736744903;1.038925857971096;10.000145498528909;0.7126478441387888;-0.4244550053204375;-0.42445502315314;0.6860171287945422;0.36766784631177707;0.7783403579303201
49.006299;1.0487648140745292;0.7916109420108149;0.7547054174385152;-0.44273795514704917;-0.4220997365853508;1.038925955374359;10.00014273284836;0.712646658765285;-0.42445500537386005;-0.42445502319889417;0.6860166734306704;0.3676671017912937;0.7783400323211477
49.016299;1.0487653493728937;0.7916107737093656;0.7547058339802264;-0.4427379543657682;-0.4220997364210266;1.03892603283196;10.000140303737183;0.712645492929292;-0.42445500543714254;-0.42445502327619256;0.686016225647772;0.36766633729325265;0.7783396786150082
49.026299;1.0487659318616331;0.7916107203124784;0.7547062708058024;-0.4427379535899183;-0.4220997362494458;1.0389260861800396;10.000138216389965;0.7126443500288374;-0.4244550055095313;-0.42445502338461943;0.686015782731195;0.36766555412893;0.7783392956858645
49.036299;1.0487665606382002;0.7916107836925671;0.7547067260878353;-0.44273795281955847;-0.42209973606858453;1.0389261119613848;10.000136468695612;0.7126432325428138;-0.4244550055904378;-0.4244550235237314;0.6860153425739813;0.36766475392511866;0.7783388825826372
49.046299;1.0487672344532974;0.7916109655799206;0.7547071968273065;-0.4427379520547779;-0.4220997358768199;1.038926107668978;10.00013505334286;0.7126421425905904;-0.42445500567973443;-0.424455023692943;0.6860149042903194;0.36766393843867046;0.7783384376865103
49.056299;1.0487679516922481;0.7916112683072244;0.7547076798997991;-0.4427379512958235;-0.42209973567282855;1.0389260717001425;10.000133954971279;0.7126410827267663;-0.4244550057776477;-0.42445502389144835;0.6860144680670373;0.36766310954678116;0.7783379586965209
49.066299;1.0487687111132236;0.7916116947896455;0.7547081730175681;-0.44273795054329046;-0.42209973545552304;1.0389260022067768;10.000133147647134;0.712640056418502;-0.424455005884528;-0.42445502411809105;0.6860140347683962;0.36766226923460693;0.7783374434292466
49.076299;1.0487695126328065;0.7916122475084629;0.754708674651452;-0.4427379497982607;-0.4220997352239135;1.0389258954653193;10.000132599437922;0.7126390676286195;-0.4244550060008416;-0.42445502437114796;0.6860136057012866;0.36766141918521766;0.7783368903436982
49.086299;1.0487703567536804;0.7916129274610372;0.754709183659716;-0.44273794906230607;-0.42209973497701925;1.0389257453977412;10.000132279185477;0.712638119747909;-0.4244550061274129;-0.4244550246482145;0.6860131823588073;0.3676605603591145;0.7783362984315774
49.096299;1.0487712433741136;0.7916137338664238;0.7547096994373851;-0.44273794833738056;-0.42209973471404993;1.03892554486122;10.000132160073896;0.7126372151063194;-0.42445500626561045;-0.4244550249463457;0.6860127661532484;0.36765969326855913;0.7783356672894006
49.106299;1.0487721713151614;0.7916146647154945;0.7547102219474117;-0.4427379476256793;-0.4220997344346409;1.0389252875114703;10.000132217946843;0.712636355434601;-0.4244550064172849;-0.42445502526240864;0.6860123582504574;0.3676588185141581;0.7783349974773442
49.116299;1.0487731389759127;0.7916157173526;0.7547107507352784;-0.4427379469295263;-0.42209973413885005;1.0389249683728985;10.000132428709383;0.712635542395632;-0.42445500658457547;-0.42445502559349124;0.6860119597071282;0.36765793689376747;0.7783342902584768
49.126299;1.0487741454428854;0.7916168886557858;0.7547112837371234;-0.4427379462512969;-0.4220997338269907;1.0389245828776021;10.00013277410971;0.71263477766328;-0.42445500676969183;-0.4244550259370183;0.6860115718530589;0.367657049295601;0.7783335466199
49.136299;1.0487751905589642;0.7916181752546061;0.7547118175538907;-0.44273794559330415;-0.42209973349945024;1.038924125956975;10.000133252789647;0.7126340628596941;-0.4244550069746644;-0.42445502629057613;0.6860111964617613;0.36765615659998774;0.778332766662786
49.146299;1.048776274364685;0.7916195737782742;0.7547123486862871;-0.4427379449576559;-0.42209973315662513;1.038923591833597;10.00013388217839;0.7126333996466925;-0.42445500720114504;-0.424455026651896;0.6860108354904156;0.3676552597217645;0.7783319496183179
49.156299;1.0487773975654788;0.7916210805662318;0.7547128738622972;-0.44273794434623687;-0.4220997327990117;1.038922973797916;10.00013468747723;0.7126327899517981;-0.4244550074503989;-0.42445502701895926;0.686010490573579;0.3676543598409802;0.7783310935769624
49.166299;1.0487785620658179;0.791622691031291;0.754713389671881;-0.4427379437608848;-0.4220997324272771;1.0389222637772049;10.000135688568195;0.7126322358449425;-0.42445500772330685;-0.42445502738998464;0.6860101625175212;0.36765345846868025;0.7783301954712958
49.176299;1.0487797702763955;0.7916243996951778;0.7547138929437224;-0.4427379432035258;-0.42209973204229595;1.0389214526543835;10.00013689321343;0.7126317386648199;-0.4244550080202443;-0.42445502776344235;0.6860098510080785;0.3676525572845831;0.7783292525202846
49.186299;1.0487810242971096;0.7916262008125843;0.7547143816268608;-0.44273794267599836;-0.42209973164516207;1.038920532069403;10.00013829435272;0.7126312985115253;-0.42445500834113153;-0.42445502813817;0.6860095548613356;0.3676516579732002;0.7783282639426977
49.196299;1.0487823254704072;0.7916280886354091;0.7547148549034656;-0.44273794217972856;-0.4220997312370017;1.038919496210156;10.000139870832284;0.7126309149599301;-0.42445500868559993;-0.42445502851342404;0.6860092724592036;0.3676507621413594;0.778327231066891
49.206299;1.0487836739107546;0.7916300575551068;0.7547153125178798;-0.4427379417155716;-0.42209973081884206;1.0389183419616832;10.000141596439077;0.7126305877416491;-0.4244550090529634;-0.4244550288887593;0.686009001632045;0.36764987123043363;0.7783261561563791
49.216299;1.048785068438504;0.7916321025339218;0.7547157540364332;-0.4427379412839769;-0.4220997303918579;1.0389170682514386;10.000143451296562;0.7126303167094654;-0.42445500944220016;-0.4244550292638492;0.6860087394964149;0.36764898640243465;0.7783250415574777
49.226299;1.0487865070577018;0.791634218998583;0.75471617823207;-0.44273794088529944;-0.42209972995756073;1.0389156754895144;10.000145424639118;0.7126301017179373;-0.4244550098521131;-0.4244550296384895;0.6860084828780072;0.36764810867900294;0.7783238896704305
49.236299;1.048787987881731;0.7916364018304249;0.7547165831336603;-0.4427379405198435;-0.4220997295176858;1.0389141646833362;10.000147512310882;0.7126299425390239;-0.42445501028146304;-0.42445503001277035;0.6860082287940569;0.36764723926641407;0.7783227028492162
49.246299;1.0487895101893097;0.7916386444611044;0.7547169667217022;-0.44273794018768475;-0.42209972907421395;1.0389125364753176;10.000149714594704;0.7126298388804703;-0.4244550107289443;-0.42445503038710675;0.6860079745983468;0.3676463796594235;0.7783214831000996
49.256299;1.0487910744726647;0.7916409387010757;0.7547173270931575;-0.44273793988859567;-0.42209972862943695;1.0389107913401776;10.000152030940901;0.7126297907225523;-0.4244550111929933;-0.42445503076214264;0.686007718023448;0.3676455316492143;0.7783202325100231
49.266299;1.0487926813170803;0.7916432750415964;0.7547176621951717;-0.44273793962214064;-0.42209972818570357;1.038908930863517;10.0001544522383;0.7126297983031917;-0.42445501167162036;-0.42445503113876387;0.6860074572465997;0.3676446973781316;0.7783189540277566
49.276299;1.0487943305702365;0.791645643036826;0.7547179700815645;-0.4427379393878653;-0.42209972774526205;1.038906958170729;10.000156959306034;0.7126298612525833;-0.42445501216258114;-0.4244550315181906;0.686007191039413;0.36764387918544517;0.7783176513593112
49.286299;1.0487960216067769;0.791648031523418;0.7547182493745522;-0.4427379391853393;-0.42209972731047873;1.0389048771415434;10.00015952960829;0.7126299780832586;-0.4244550126636225;-0.42445503190198824;0.6860069192025686;0.367643079439253;0.7783163284041931
49.296299;1.0487977541153668;0.7916504290242984;0.7547184993310921;-0.4427379390140167;-0.4220997268839689;1.0389026922827302;10.000162142202644;0.7126301469004874;-0.42445501317237355;-0.4244550322918266;0.6860066430318927;0.36764230049866137;0.7783149892463965
49.306299;1.04879952858808;0.7916528246175568;0.7547187196864156;-0.4427379388732335;-0.422099726468434;1.038900409486811;10.0001647748201;0.7126303661881271;-0.4244550136862127;-0.4244550326890664;0.6860063651026059;0.3676415444593613;0.7783136382857315
49.316299;1.0488013459002457;0.7916552086301939;0.7547189104523487;-0.44273793876239886;-0.42209972606649654;1.0388980363973828;10.000167399303189;0.7126306348245901;-0.42445501420251197;-0.42445503309450044;0.6860060882789561;0.367640812974281;0.7783122801268173
49.326299;1.0488032063324833;0.7916575725639475;0.7547190714735843;-0.4427379386811372;-0.4220997256806852;1.0388955822152088;10.000169978541395;0.7126309518729698;-0.42445501471891334;-0.4244550335084146;0.6860058146864947;0.3676401074869561;0.7783109196041473
49.336299;1.0488051090078578;0.7916599087031497;0.7547192016573804;-0.44273793862921407;-0.42209972531349504;1.0388930574658335;10.000172464069106;0.712631316402792;-0.42445501523324625;-0.4244550339307715;0.686005545443278;0.3676394294301046;0.7783095616760689
49.346299;1.048807051918659;0.7916622101604673;0.7547192984666106;-0.4427379386063738;-0.42209972496734227;1.0388904741380498;10.000174803014367;0.7126317270672746;-0.4244550157434381;-0.42445503436111837;0.6860052812611999;0.36763878017059687;0.7783082111498276
49.356299;1.0488090324652537;0.7916644713684295;0.7547193584006083;-0.44273793861228966;-0.4220997246443406;1.0388878461642699;10.000176955471378;0.7126321818382224;-0.4244550162477412;-0.42445503479834235;0.6860050230783352;0.3676381609452393;0.7783068729001628
49.366299;1.0488110482295891;0.7916666883219331;0.7547193779958252;-0.44273793864652344;-0.4220997243461742;1.038885189815933;10.000178907228827;0.7126326782134202;-0.42445501674484726;-0.4244550352408329;0.686004772202778;0.367637572966457;0.7783055519298067
49.376299;1.0488130971328433;0.791668858078732;0.7547193543319363;-0.44273793870848743;-0.4220997240742274;1.0388825234334766;10.000180669548179;0.712633213293762;-0.4244550172336823;-0.4244550356869553;0.6860045302961763;0.36763701759833206;0.7783042523719486
49.386299;1.0488151772062544;0.791670978072884;0.7547192852521267;-0.44273793879753687;-0.42209972382968186;1.03887986614733;10.000182268844721;0.71263378351531;-0.4244550177132485;-0.42445503613513236;0.6860042993795137;0.36763649643733;0.7783029767437043
49.396299;1.0488172869016574;0.7916730460252243;0.7547191699199609;-0.4427379389130473;-0.4220997236133734;1.0388772365876247;10.00018373131469;0.712634384595391;-0.42445501818265013;-0.4244550365835199;0.6860040820943292;0.36763601138423635;0.7783017266883677
49.406299;1.048819425442578;0.7916750601624171;0.7547190091174308;-0.44273793905445924;-0.4220997234255033;1.0388746524530863;10.000185073161678;0.7126350120057174;-0.42445501864109997;-0.424455037029959;0.6860038819216824;0.3676355646724419;0.7783005039924143
49.416299;1.048821592418295;0.7916770191938168;0.7547188043297108;-0.44273793922138505;-0.42209972326544193;1.0388721299426147;10.000186304039804;0.7126356614470976;-0.42445501908774946;-0.4244550374723385;0.6860037024159601;0.36763515868418023;0.7782993106718937
49.426299;1.0488237870708697;0.7916789222529367;0.7547185561699076;-0.44273793941358486;-0.42209972313181177;1.0388696827645543;10.000187432320002;0.7126363289381669;-0.4244550195215502;-0.42445503790896877;0.6860035460940866;0.3676347956299826;0.7782981487398788
49.436299;1.0488260078631002;0.7916807688976822;0.7547182640356364;-0.4427379396308303;-0.4220997230227792;1.038867321804253;10.000188461236304;0.7126370107387326;-0.42445501994136015;-0.42445503833872616;0.6860034142465379;0.3676344772606405;0.778297020352261
49.446299;1.048828252236549;0.7916825587314542;0.7547179271528105;-0.4427379398728595;-0.4220997229363522;1.0388650554755836;10.000189384072169;0.7126377031962995;-0.42445502034612187;-0.4244550387608072;0.6860033073632407;0.3676342047597544;0.7782959281984366
49.456299;1.048830516528756;0.7916842908649236;0.7547175449238263;-0.44273794013925083;-0.4220997228704796;1.038862890291771;10.000190186457308;0.7126384027838545;-0.42445502073504426;-0.4244550391742976;0.6860032257334914;0.3676339788930122;0.7782948758381868
49.466299;1.048832796359275;0.7916859641481871;0.7547171162608246;-0.4427379404291202;-0.42209972282300867;1.0388608314498475;10.000190850186044;0.7126391062919231;-0.42445502110774874;-0.42445503957814296;0.6860031701471512;0.3676338002599187;0.7782938676069708
49.476299;1.0488350873728476;0.7916875779716253;0.7547166394424653;-0.4427379407409432;-0.4220997227918424;1.0388588829536338;10.000191348473288;0.7126398106193605;-0.4244550214642064;-0.4244550399714355;0.6860031419195135;0.3676336694334508;0.7782929080329107
49.486299;1.048837385567959;0.7916891323782956;0.7547161128456844;-0.4427379410726646;-0.4220997227751779;1.0388570473381942;10.000191635841954;0.7126405123435763;-0.42445502180460265;-0.4244550403534214;0.6860031420920905;0.36763358703891114;0.7782920013638069
49.496299;1.0488396869583942;0.7916906276789809;0.7547155359664617;-0.44273794142195066;-0.4220997227714171;1.0388553257288693;10.000191651096143;0.7126412076056065;-0.42445502212932523;-0.42445504072335266;0.686003170866793;0.3676335537579191;0.7782911512754314
49.506299;1.0488419873930996;0.7916920646087202;0.7547149101522128;-0.44273794178647125;-0.4220997227788654;1.0388537184285478;10.000191335512765;0.7126418922266167;-0.4244550224389856;-0.42445504108062276;0.6860032276721206;0.36763357008763026;0.7782903603776832
49.516299;1.0488442826856392;0.791693444540037;0.7547142389790187;-0.4427379421640412;-0.4220997227955766;1.0388522252233696;10.00019064355688;0.7126425618916135;-0.4244550227343041;-0.424455041424993;0.6860033114119409;0.36763363612722844;0.7782896299885446
49.526299;1.048846568544193;0.7916947690906868;0.7547135284071639;-0.44273794255242677;-0.42209972281941316;1.0388508449987128;10.000189535597755;0.712643212380903;-0.4244550230159676;-0.42445504175658455;0.6860034206493365;0.36763375166928225;0.7782889603208284
49.536299;1.0488488406510716;0.791696039577898;0.7547127860591142;-0.4427379429490951;-0.42209972284812536;1.0388495757797749;10.000187968966019;0.7126438393891725;-0.4244550232847208;-0.4244550420757325;0.6860035536209169;0.3676339163445912;0.778288350537373
49.546299;1.04885109513128;0.7916972567849548;0.7547120197223381;-0.44273794335125166;-0.4220997228793325;1.0388484158823283;10.000185902110223;0.7126444380435568;-0.42445502354149667;-0.4244550423828942;0.686003708332524;0.3676341296423378;0.7782877988681556
49.556299;1.0488533291003792;0.791698421059499;0.754711236448046;-0.44273794375596603;-0.42209972291058767;1.0388473651121828;10.00018330371342;0.7126450030591698;-0.4244550237872685;-0.4244550426785814;0.6860038831721389;0.3676343909203145;0.778287302796952
49.566299;1.048855541070664;0.7916995324008328;0.7547104426847974;-0.4427379441602129;-0.4220997229396886;1.0388464247362243;10.000180156452531;0.7126455294892988;-0.4244550240228607;-0.4244550429633433;0.6860040775187988;0.36763469944921195;0.7782868590188927
49.576299;1.0488577310461338;0.791700590412434;0.7547096446508212;-0.44273794456101095;-0.4220997229650389;1.0388455962115608;10.000176457492744;0.7126460132131481;-0.4244550242490824;-0.42445504323789546;0.6860042915194365;0.3676350543390937;0.7782864637077763
49.586299;1.0488599001592667;0.791701594481548;0.7547088484324413;-0.442737944955701;-0.4220997229857327;1.0388448801525099;10.00017221275216;0.7126464508336254;-0.4244550244669501;-0.42445504350309976;0.6860045250663971;0.36763545429432015;0.7782861133307767
49.596299;1.0488620499869485;0.7917025441055868;0.7547080600017269;-0.4427379453421143;-0.42209972300125737;1.038844276419096;10.000167425722177;0.7126468391473703;-0.4244550246775095;-0.42445504375964865;0.6860047768605877;0.3676358975060497;0.7782858052450383
49.606299;1.048864182313462;0.7917034391046807;0.7547072850953237;-0.4427379457184924;-0.4220997230110205;1.0388437845106433;10.00016209420586;0.7126471745063993;-0.42445502488143383;-0.4244550440079277;0.6860050445301991;0.36763638192947434;0.7782855377030029
49.616299;1.0488662995018723;0.7917042799540501;0.7547065287613619;-0.4427379460834219;-0.4220997230140749;1.0388434037945005;10.000156216408739;0.7126474528194429;-0.4244550250790002;-0.42445504424818553;0.6860053254140117;0.3676369057607743;0.7782853096092076
49.626299;1.0488684045515893;0.7917050680888307;0.7547057951098849;-0.4427379464360551;-0.4220997230092333;1.0388431336141923;10.000149797700447;0.7126476704268441;-0.4244550252703561;-0.4244550444806485;0.6860056169069289;0.3676374677143062;0.7782851200187836
49.636299;1.0488705008948582;0.7917058057216304;0.7547050874259259;-0.4427379467763088;-0.4220997229953034;1.0388429729392104;10.000142853849503;0.7126478247185419;-0.42445502545555114;-0.4244550447056032;0.6860059164563869;0.3676380668246023;0.7782849672842127
49.646299;1.0488725927940836;0.7917064952156725;0.7547044080387214;-0.44273794710454345;-0.4220997229709994;1.0388429197014428;10.000135408432772;0.7126479139769345;-0.4244550256344065;-0.4244550449235018;0.6860062218283478;0.36763870197997645;0.7782848483872336
49.656299;1.0488746859939049;0.7917071382942544;0.7547037583246198;-0.44273794742093064;-0.42209972293469483;1.0388429702849673;10.000127485617815;0.7126479371934705;-0.4244550258065;-0.4244550451348629;0.6860065312294872;0.3676393716896882;0.7782847590949712
49.666299;1.0488767875068472;0.7917077356100259;0.7547031393471598;-0.44273794772524777;-0.4220997228846586;1.0388431192835788;10.000119102082264;0.7126478943599022;-0.42445502597114315;-0.424455045340044;0.6860068429521491;0.36764007417463973;0.7782846949821313
49.676299;1.0488789042973659;0.791708287150597;0.7547025522073058;-0.44273794801718924;-0.4220997228195745;1.0388433598821185;10.000110264421174;0.7126477869562222;-0.42445502612734504;-0.4244550455391488;0.6860071552831102;0.36764080751373857;0.7782846524059263
49.686299;1.0488810420164898;0.7917087931582812;0.754701997781828;-0.4427379482965219;-0.4220997227385812;1.0388436847569291;10.000100978146543;0.712647617758475;-0.42445502627395126;-0.4244550457320656;0.6860074666106398;0.3676415698018122;0.7782846285170276
49.696299;1.0488832048917935;0.7917092547749872;0.7547014768552268;-0.44273794856288035;-0.42209972264097206;1.038844086639046;10.000091261487789;0.7126473898240986;-0.4244550264098977;-0.42445504591846345;0.6860077752534256;0.3676423594045159;0.7782846209144145
49.706299;1.0488853964192513;0.7917096738164309;0.7547009908311303;-0.44273794881566353;-0.4220997225260587;1.038844558414712;10.000081148915816;0.7126471057929604;-0.4244550265344605;-0.42445504609772783;0.6860080795211242;0.36764317513610056;0.77828462787527
49.716299;1.0488876200754043;0.7917100518159845;0.7547005420951085;-0.442737949054203;-0.42209972239318505;1.0388450928916075;10.000070682146744;0.7126467679392856;-0.4244550266474738;-0.42445504626902003;0.68600837765663;0.3676440161767255;0.778284648788489
49.726299;1.0488898798181667;0.7917103894421719;0.7547001334894093;-0.442737949277986;-0.4220997222417693;1.038845682605997;10.000059901821334;0.712646378234451;-0.4244550267493339;-0.42445504643143106;0.6860086672792566;0.3676448818931338;0.7782846837564583
49.736299;1.0488921804283058;0.7917106870234809;0.7546997675753854;-0.4427379494868106;-0.422099722071362;1.0388463206088607;10.000048844607685;0.7126459385610389;-0.42445502684069925;-0.42445504658408006;0.686008945633333;0.3676457717497063;0.7782847322584759
49.746299;1.0488945275821924;0.7917109454302932;0.7546994463432112;-0.44273794968078867;-0.4220997218816845;1.0388470016889189;10.000037538848353;0.712645451681743;-0.4244550269222438;-0.4244550467263234;0.6860092105017397;0.3676466852176762;0.7782847924755253
49.756299;1.0488969272445283;0.791711166349949;0.7546991708418145;-0.4427379498601333;-0.42209972167254434;1.0388477225837662;10.000025999992056;0.7126449221555118;-0.4244550269947795;-0.4244550468581207;0.6860094599870172;0.3676476215648059;0.778284862127573
49.766299;1.0488993844847805;0.7917113518511295;0.7546989408473547;-0.44273795002496985;-0.4220997214436696;1.0388484810547864;10.000014230456985;0.7126443562773372;-0.4244550270594342;-0.4244550469802194;0.6860096915633658;0.36764857970907433;0.7782849394755442
49.776299;1.0489019023429214;0.7917115036557519;0.7546987553879817;-0.44273795017545947;-0.4220997211947984;1.0388492746448514;10.000002224098603;0.712643761265729;-0.4244550271174553;-0.4244550470939494;0.6860099019207532;0.36764955849679815;0.7782850235267883
49.786299;1.0489044815001474;0.7917116227047678;0.7546986133373685;-0.44273795031203034;-0.42209972092605524;1.0388500998383694;9.99998997694775;0.7126431443396662;-0.42445502716987404;-0.4244550472008178;0.6860100871817851;0.3676505572810483;0.7782851138035355
49.796299;1.0489071214159702;0.7917117091674963;0.7546985132267273;-0.4427379504353079;-0.4220997206381278;1.038850951879308;9.999977501932335;0.7126425122071899;-0.4244550272174762;-0.4244550473022954;0.6860102427727371;0.36765157614197846;0.7782852099049179
49.806299;1.0489098215596642;0.7917117627063356;0.7546984530817369;-0.44273795054587256;-0.4220997203321456;1.0388518252998773;9.99996483627973;0.7126418710289503;-0.4244550272609379;-0.4244550473998506;0.686010363657383;0.3676526155626106;0.7782853108708382
49.816299;1.0489125808209012;0.7917117826394527;0.7546984310510821;-0.4427379506443167;-0.4220997200095988;1.0388527149413067;9.999952035854541;0.7126412265962621;-0.4244550273007813;-0.4244550474950164;0.6860104452087115;0.367653676046919;0.7782854150711819
49.826299;1.0489153965065712;0.7917117678313146;0.7546984463970047;-0.4427379507315722;-0.42209971967229637;1.0388536167695648;9.999939164684713;0.7126405846703608;-0.424455027337244;-0.42445504758943203;0.6860104840560124;0.36765475801672426;0.7782855210024944
49.836299;1.0489182646354172;0.7917117170761161;0.7546984996790578;-0.4427379508090409;-0.4220997193222545;1.0388545279536978;9.999926287072837;0.712639951394772;-0.42445502737042384;-0.42445504768472075;0.6860104786455951;0.3676558618618887;0.7782856278186895
49.846299;1.048921180528915;0.7917116296346166;0.754698591842817;-0.44273795087835677;-0.42209971896157844;1.0388554463218767;9.99991346314561;0.7126393331926186;-0.42445502740074587;-0.4244550477821449;0.6860104294322603;0.36765698786136153;0.7782857350617869
49.856299;1.0489241389385056;0.7917115049268261;0.7546987234240279;-0.4427379509409685;-0.42209971859229656;1.0388563698664874;9.99990074811898;0.7126387360929742;-0.42445502742933383;-0.4244550478822917;0.6860103385013094;0.3676581360083545;0.7782858426616952
49.866299;1.0489271340810131;0.7917113424403819;0.7546988945792259;-0.44273795099789653;-0.4220997182161697;1.038857296346812;9.999888193709761;0.7126381652996892;-0.4244550274580084;-0.4244550479849438;0.6860102086264026;0.3676593059625701;0.7782859514912468
49.876299;1.0489301599586986;0.7917111422063846;0.7546991052060509;-0.4427379510499547;-0.4220997178346489;1.0388582225351535;9.999875848743473;0.7126376251459303;-0.42445502748915725;-0.4244550480892144;0.6860100421655745;0.36766049710002896;0.778286063445487
49.886299;1.0489332112584362;0.7917109045848609;0.7546993546147861;-0.442737951098129;-0.42209971744889707;1.0388591438177235;9.999863755032113;0.7126371190389048;-0.42445502752559333;-0.4244550481938637;0.6860098404359287;0.3676617086070926;0.7782861806989474
49.896299;1.048936284322706;0.7917106297052586;0.7546996413807139;-0.4427379511436419;-0.42209971705978894;1.0388600546900626;9.999851940832023;0.7126366493135714;-0.4244550275702427;-0.42445504829749287;0.6860096038236173;0.3676629396356051;0.7782863052509847
49.906299;1.048939377183209;0.7917103174593513;0.754699964004898;-0.44273795118787884;-0.4220997166680289;1.0388609495107168;9.999840422973518;0.7126362171232384;-0.42445502762587073;-0.4244550483987289;0.6860093324014028;0.3676641894469623;0.7782864393487925
49.916299;1.0489424885242;0.7917099676732123;0.7547003218846756;-0.4427379512324483;-0.4220997162742352;1.0388618228730382;9.999829216219148;0.7126358227201905;-0.4244550276950296;-0.42445504849662247;0.6860090266819727;0.36766545741448986;0.7782865855806821
49.926299;1.0489456165159297;0.7917095801878131;0.7547007154477322;-0.4427379512791651;-0.4220997158788356;1.0388626696425123;9.999818334147179;0.7126354662276243;-0.4244550277798625;-0.42445504859098654;0.6860086881494682;0.36766674282256717;0.7782867459657425
49.936299;1.0489487583565278;0.7917091551246721;0.754701145416375;-0.442737951329778;-0.4220997154819743;1.03886348549214;9.999807779917928;0.7126351484211993;-0.42445502788172434;-0.42445504868237893;0.6860083192708781;0.3676680447948862;0.7782869212046492
49.946299;1.0489519103645897;0.7917086932232605;0.7547016123783385;-0.4427379513856463;-0.42209971508353566;1.0388642673170585;9.999797542986832;0.7126348707516;-0.4244550280011941;-0.424455048771784;0.6860079230932457;0.36766936256755617;0.77828711097396
49.956299;1.0489550682999644;0.7917081958214144;0.7547021169227895;-0.4427379514477114;-0.422099714683227;1.0388650122679013;9.999787606156938;0.7126346344253174;-0.4244550281385705;-0.42445504886021873;0.6860075026871509;0.3676706956526796;0.7782873148970856
49.966299;1.0489582277224943;0.791707664603157;0.754702659743015;-0.4427379515168977;-0.42209971428063187;1.038865716658613;9.999777953007555;0.7126344394722558;-0.42445502829431314;-0.4244550489484917;0.6860070602626317;0.36767204367216233;0.778287533459418
49.976299;1.0489613840373373;0.7917071014635293;0.7547032415689414;-0.4427379515945163;-0.4220997138752296;1.038866376204809;9.999768572838027;0.7126342845569267;-0.42445502846903194;-0.4244550490371659;0.6860065963031108;0.36767340612382404;0.778287768372916
49.986299;1.0489645323511114;0.7917065084297967;0.7547038629479835;-0.44273795168210217;-0.42209971346654285;1.038866987084783;9.999759461257666;0.7126341674884776;-0.42445502866312446;-0.42445504912654675;0.6860061097838718;0.3676747822431323;0.7782880223672748
49.996299;1.0489676674862778;0.7917058878900023;0.754704523935827;-0.4427379517808943;-0.4220997130544206;1.0388675462787835;9.999750614324752;0.7126340859300958;-0.4244550288765587;-0.42445504921663146;0.6860055993605512;0.3676761711084045;0.7782882987960384
50.006299;1.0489707842103257;0.7917052430470984;0.7547052239749226;-0.4427379518916286;-0.42209971263912005;1.0388680504257863;9.999742022627904;0.7126340375800213;-0.4244550291089953;-0.42445504930712513;0.6860050640934952;0.3676775718438202;0.7782886013441629
50.016299;1.0489738775711388;0.791704577673597;0.7547059619616617;-0.44273795201475574;-0.4220997122210477;1.0388684947821674;9.999733670248315;0.7126340197502276;-0.4244550293598979;-0.4244550493974096;0.6860045032432093;0.3676789836114243;0.7782889338192039
50.026299;1.0489769430273839;0.7917038952380941;0.7547067362802541;-0.4427379521506817;-0.422099711800571;1.0388688741857244;9.999725541414552;0.7126340290073561;-0.4244550296284596;-0.4244550494864945;0.6860039160460398;0.3676804056065139;0.7782893000318454
50.036299;1.048979976201753;0.7917031985418735;0.7547075448733995;-0.4427379522999031;-0.4220997113780889;1.0388691851457739;9.999717634202476;0.712634061363922;-0.4244550299135014;-0.42445504957321184;0.6860033018496156;0.367681837228396;0.7782897036217756
50.046299;1.0489829727993847;0.7917024903616262;0.7547083855223011;-0.4427379524631812;-0.4220997109541053;1.0388694264464762;9.999709969501147;0.7126341128239135;-0.42445503021348796;-0.42445504965640934;0.6860026601717498;0.36768327820914315;0.7782901477274424
50.056299;1.0489859292254597;0.791701774311112;0.7547092561771427;-0.44273795264161875;-0.4220997105292802;1.038869598471757;9.999702588790887;0.7126341797006847;-0.4244550305267342;-0.42445504973488585;0.6860019907031124;0.367684728568529;0.778290634993384
50.066299;1.0489888429544192;0.7917010547612262;0.7547101549618168;-0.44273795283645995;-0.42209971010454284;1.0388697034302237;9.999695546222886;0.7126342584235451;-0.4244550308516337;-0.4244550498074529;0.6860012935875666;0.3676861883320556;0.7782911682239338
50.076299;1.048991711616147;0.7917003359948851;0.7547110798379485;-0.4427379530487335;-0.42209970968113464;1.0388697457412437;9.999688896277997;0.7126343453252076;-0.4244550311865896;-0.42445504987326077;0.6860005698605026;0.36768765708057427;0.7782917509506725
50.086299;1.048994531916236;0.7916996219758666;0.7547120283796432;-0.44273795327895715;-0.4220997092604241;1.0388697312940542;9.99968267971484;0.7126344369923648;-0.4244550315296999;-0.4244550499320591;0.6859998217887441;0.3676891336475682;0.77829238699345
50.096299;1.0489972996621246;0.7916989170031504;0.7547129978957215;-0.4427379535271397;-0.42209970884357517;1.0388696666162205;9.999676917191318;0.71263453058776;-0.4244550318785094;-0.4244550499842641;0.6859990530725091;0.36769061613200327;0.7782930794502693
50.106299;1.049000010186373;0.7916982259403222;0.7547139856917482;-0.44273795379296854;-0.4220997084314629;1.0388695586345298;9.999671613347985;0.7126346234709957;-0.42445503222993214;-0.4244550500307551;0.6859982688070129;0.3676921020602111;0.7782938304871604
50.116299;1.0490026583539431;0.7916975534669958;0.7547149890704804;-0.44273795407581756;-0.4220997080250048;1.0388694146339972;9.999666765384095;0.7126347127047068;-0.4244550325803948;-0.42445505007241924;0.6859974749139912;0.3676935885573609;0.7782946418279894
50.126299;1.0490052386671964;0.791696903449191;0.75471600502505;-0.4427379543746755;-0.4220997076254037;1.0388692422134516;9.999662370174912;0.7126347950691496;-0.42445503292623693;-0.4244550501098302;0.6859966770880239;0.36769507256890105;0.7782955146416943
50.136299;1.0490077458368536;0.7916962791068085;0.7547170302922489;-0.442737954688184;-0.422099707233993;1.0388690493285586;9.999658430211998;0.7126348674951762;-0.42445503326407075;-0.4244550501433571;0.68599587994234;0.3676965512310122;0.7782964488051941
50.146299;1.0490101751425673;0.7916956831956403;0.7547180620426692;-0.44273795501473573;-0.42209970685212284;1.0388688441344238;9.999654959335187;0.7126349274994594;-0.4244550335908915;-0.4244550501735254;0.6859950869424573;0.3676980223401526;0.77829744254933
50.156299;1.049012521973178;0.7916951178568541;0.7547190984392987;-0.44273795535277977;-0.42209970648128153;1.0388686342114246;9.999651985598913;0.7126349733051967;-0.42445503390412426;-0.4244550502011728;0.6859943007429788;0.36769948459374113;0.7782984929211408
50.166299;1.0490147809032073;0.7916945846242028;0.7547201382230173;-0.4427379557012599;-0.4220997061231312;1.0388684258496967;9.999649549588181;0.7126350040181679;-0.42445503420163505;-0.4244550502271877;0.6859935235235488;0.3677009375234769;0.778299596500593
50.176299;1.0490169455757496;0.7916940844935475;0.754721179632736;-0.44273795605976585;-0.4220997057793055;1.0388682240321379;9.999647696765015;0.7126350200532647;-0.4244550344816047;-0.42445505025219005;0.6859927577061175;0.36770238144872497;0.7783007494898463
50.186299;1.0490190101694472;0.7916936179201968;0.7547222198326559;-0.44273795642830965;-0.42209970545110065;1.0388680328465967;9.999646466814731;0.712635023099541;-0.42445503474243235;-0.42445505027658365;0.6859920065586866;0.3677038175039647;0.77830194716756
50.196299;1.0490209709530278;0.7916931849559079;0.7547232550805758;-0.44273795680691225;-0.4220997051393772;1.0388678564270135;9.999645888765698;0.7126350154743912;-0.4244550349827092;-0.4244550503008727;0.6859912737567311;0.367705247509285;0.7783031837496117
50.206299;1.0490228261134555;0.7916927851697533;0.7547242812742913;-0.4427379571953882;-0.42209970484476417;1.038867699978651;9.999645983331764;0.712634999528756;-0.4244550352010398;-0.42445505032576863;0.6859905625444068;0.36770667361562975;0.7783044529718048
50.216299;1.0490245744740108;0.791692416896903;0.7547252948381473;-0.4427379575935949;-0.4220997045678346;1.0388675693686613;9.99964676836167;0.7126349774116931;-0.42445503539576207;-0.42445505035193754;0.6859898754121871;0.36770809781941377;0.7783057483378828
50.226299;1.0490262143485487;0.7916920765590978;0.7547262934158966;-0.4427379580015787;-0.42209970430908406;1.0388674688427952;9.99964826507911;0.7126349513233359;-0.42445503556494385;-0.4244550503797702;0.6859892143340641;0.36770952161246123;0.778307062828329
50.236299;1.0490277427903862;0.7916917591917283;0.7547272760841941;-0.4427379584191638;-0.42209970406888014;1.0388673987369355;9.999650499678873;0.7126349239960297;-0.42445503570675164;-0.4244550504094795;0.6859885813368596;0.3677109460042323;0.7783083888453629
50.246299;1.0490291556866125;0.7916914596271958;0.7547282432312198;-0.44273795884559186;-0.42209970384755524;1.0388673558138941;9.999653499519747;0.7126348985417486;-0.4244550358198616;-0.42445505044140663;0.6859879788289673;0.3677123716535649;0.7783097182849702
50.256299;1.049030448764825;0.791691173132738;0.7547291957944642;-0.44273795927972687;-0.42209970364554195;1.0388673359158056;9.999657291342473;0.7126348778874275;-0.42445503590364553;-0.4244550504762012;0.6859874094926958;0.3677137988082262;0.7783110425096829
50.266299;1.0490316181579895;0.791690895870836;0.7547301342967283;-0.4427379597204271;-0.42209970346327863;1.0388673358423186;9.999661900920922;0.7126348648804975;-0.4244550359581336;-0.42445505051472404;0.6859868760864717;0.3677152273228841;0.7783123527765947
50.276299;1.0490326596790052;0.7916906253913213;0.7547310588008544;-0.44273796016670586;-0.4220997033009916;1.038867353404279;9.99966735010553;0.7126348627244766;-0.424455035983953;-0.4244550505578787;0.6859863809832031;0.36771665680003274;0.7783136409393774
50.286299;1.04903356789371;0.7916903603258196;0.7547319697755809;-0.44273796061779114;-0.4220997031586582;1.0388673868455305;9.99967365329946;0.7126348747649683;-0.42445503598230216;-0.4244550506064395;0.6859859257104362;0.36771808648876053;0.778314899443161
50.296299;1.0490343364529688;0.7916900998736269;0.7547328687970365;-0.4427379610732315;-0.4220997030360571;1.0388674340385422;9.999680813799197;0.7126349039523159;-0.424455035954762;-0.4244550506607295;0.6859855110678901;0.36771951516723284;0.7783161207142132
50.306299;1.0490349595205521;0.7916898439350214;0.7547337585974263;-0.4427379615330432;-0.4220997029327685;1.0388674916633251;9.999688820589403;0.712634952866578;-0.42445503590303146;-0.4244550507203376;0.6859851372472423;0.3677209413434012;0.7783172967883641
50.316299;1.049035432731162;0.7916895930946837;0.7547346427482137;-0.44273796199771553;-0.42209970284821285;1.0388675551622024;9.999697643127417;0.7126350240985777;-0.42445503582882577;-0.4244550507841156;0.6859848035932773;0.3677223635072685;0.7783184193926698
50.326299;1.0490357528357743;0.7916893479422425;0.7547355249644773;-0.4427379624679487;-0.42209970278164205;1.0388676196722033;9.99970722507246;0.7126351202290168;-0.4244550357338075;-0.42445505085043467;0.685984508508094;0.36772378013725737;0.7783194802347556
50.336299;1.0490359169616055;0.7916891083741865;0.7547364081638319;-0.44273796294438333;-0.4220997027320315;1.0388676810108386;9.999717488361018;0.7126352437028104;-0.42445503561946835;-0.42445505091757796;0.6859842498643773;0.36772518951079286;0.7783204713561944
50.346299;1.0490359230612027;0.7916888736645329;0.7547372937907948;-0.4427379634276712;-0.4220997026981185;1.0388677358012726;9.99972834660379;0.7126353969673693;-0.4244550354872031;-0.42445505098389963;0.6859840258929094;0.3677265895733134;0.7783213858289787
50.356299;1.0490357712490528;0.7916886430914436;0.7547381817615305;-0.44273796391876385;-0.4220997026785923;1.0388677809958442;9.999739718283639;0.7126355825268942;-0.4244550353384997;-0.42445505104759534;0.685983835908431;0.36772797803227364;0.7783222188883884
50.366299;1.0490354642540507;0.7916884160773041;0.7547390711075035;-0.44273796441901203;-0.42209970267222147;1.0388678139672778;9.999751534887551;0.7126358029107118;-0.42445503517489974;-0.42445505110642373;0.6859836804449375;0.36772935261005363;0.7783229685575238
50.376299;1.0490350072142387;0.7916881919904019;0.7547399606598147;-0.4427379649300303;-0.4220997026779698;1.0388678339212774;9.99976373722347;0.7126360605852189;-0.42445503499791765;-0.42445505115759624;0.6859835609400018;0.36773071112729233;0.7783236348055738
50.386299;1.0490344075032945;0.7916879702744198;0.7547408492328875;-0.4427379654534424;-0.4220997026951614;1.0388678430872713;9.999776264439792;0.7126363577941082;-0.42445503480916735;-0.42445505119796656;0.6859834791420796;0.3677320512984496;0.7783242177838852
