time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.396299;1.0490336739726762;0.7916877504191084;0.7547417355898063;-0.44273796599049975;-0.4220997027235381;1.0388678456310274;9.9997890501437;0.7126366963270535;-0.424455034610343;-0.4244550512245578;0.6859834366434979;0.36773337064841316;0.7783247168195639
50.406299;1.0490328163467362;0.7916875317039692;0.7547426183173958;-0.44273796654172237;-0.4220997027631764;1.038867845510611;9.999802023230423;0.7126370770465967;-0.4244550344028312;-0.42445505123499533;0.6859834345074449;0.3677346667049463;0.7783251309413197
50.416299;1.0490318453456988;0.7916873134087326;0.7547434957684076;-0.44273796710680374;-0.4220997028143598;1.0388678456911573;9.99981510607894;0.7126374996674812;-0.42445503418734754;-0.4244550512275634;0.6859834728658388;0.36773593715548936;0.778325459703233
50.426299;1.0490307721201766;0.7916870953093865;0.7547443664197319;-0.44273796768485796;-0.42209970287749693;1.0388678484918552;9.999828219722906;0.7126379630191305;-0.424455033964012;-0.42445505120106886;0.6859835512184521;0.36773717979860154;0.7783257030480392
50.436299;1.0490296070292975;0.7916868778517694;0.754745229246585;-0.4427379682747011;-0.42209970295315274;1.038867855684385;9.999841298171933;0.7126384654020692;-0.42445503373273746;-0.42445505115466764;0.685983669227556;0.36773839250372387;0.7783258606233573
50.446299;1.0490283595905425;0.7916866617676225;0.7547460835128016;-0.4427379688748499;-0.4220997030420733;1.0388678683788402;9.999854296132359;0.7126390051549243;-0.42445503349351366;-0.42445505108777676;0.6859838267696373;0.3677395734126234;0.7783259312166495
50.456299;1.0490270395875827;0.7916864472204544;0.7547469283151294;-0.44273796948353406;-0.4220997031450701;1.0388678870436376;9.999867182408073;0.7126395810701918;-0.4244550332464517;-0.42445505100012637;0.6859840233737029;0.3677407211082558;0.7783259125868212
50.466299;1.0490256574058687;0.7916862332492618;0.7547477625280438;-0.44273797009904514;-0.4220997032628978;1.038867911185351;9.99987992794271;0.7126401921739476;-0.4244550329917871;-0.4244550508918224;0.6859842579550491;0.367741834432343;0.7783258018912006
50.476299;1.0490242232848945;0.7916860181932772;0.754748585236849;-0.44273797072004223;-0.42209970339614006;1.0388679388677506;9.999892500656557;0.7126408376103391;-0.4244550327300065;-0.42445505076331075;0.6859845289909009;0.36774291225456607;0.7783255960886536
50.486299;1.049022747149864;0.7916858006454348;0.7547493962521707;-0.442737971345327;-0.4220997035450231;1.0388679671896206;9.99990486855506;0.7126415168993243;-0.4244550324619602;-0.42445505061527994;0.6859848349792634;0.36774395349306005;0.7783252918099323
50.496299;1.0490212390941387;0.7916855800177028;0.7547501960566504;-0.44273797197337644;-0.42209970370934663;1.0388679939854528;9.999917003423603;0.7126422297957944;-0.42445503218878744;-0.4244550504485726;0.6859851746195351;0.3677449572224695;0.7783248851560672
50.506299;1.0490197093178093;0.7916853562952997;0.7547509849613598;-0.44273797260224906;-0.42209970388858287;1.0388680194135909;9.999928879188532;0.7126429756864134;-0.42445503191171735;-0.42445505026403635;0.6859855463361785;0.36774592274076845;0.7783243719754468
50.516299;1.0490181678917527;0.791685129281619;0.7547517621797362;-0.44273797322982245;-0.42209970408194697;1.0388680459790378;9.999940467137153;0.712643753048118;-0.42445503163185627;-0.42445505006240425;0.6859859481045242;0.3677468495870648;0.7783237487446694
50.526299;1.0490166248295916;0.7916848980707124;0.7547525257725328;-0.4427379738539875;-0.42209970428842086;1.0388680772042147;9.999951736619098;0.7126445593307406;-0.424455031350007;-0.4244550498444328;0.6859863779183639;0.3677477375772212;0.7783230132723166
50.536299;1.0490150895984691;0.7916846611677832;0.7547532735713308;-0.4427379744726949;-0.4220997045067876;1.0388681165317672;9.999962662797852;0.7126453912904273;-0.4244550310666067;-0.424455049611004;0.6859868337560473;0.3677485869917172;0.7783221645405272
50.546299;1.0490135701594878;0.7916844168671547;0.7547540041390446;-0.44273797508388557;-0.422099704735621;1.0388681674781963;9.999973228482165;0.7126462451736536;-0.4244550307819678;-0.4244550493629412;0.6859873131393484;0.36774939872266144;0.7783212025385193
50.556299;1.0490120730782397;0.7916841634973668;0.7547547166769126;-0.44273797568545487;-0.422099704973211;1.0388682341936253;9.999983413030058;0.7126471165446717;-0.42445503049675126;-0.4244550491008407;0.6859878133695795;0.36775017411508;0.7783201286672109
50.566299;1.0490106044626026;0.7916838997409412;0.754755409894551;-0.44273797627529865;-0.422099705217559;1.0388683214360417;9.99999318419021;0.712648000542047;-0.42445503021227465;-0.4244550488250886;0.6859883320573538;0.3677509146814072;0.7783189458533107
50.576299;1.0490091699279351;0.7916836248794855;0.7547560811492061;-0.44273797685126864;-0.4220997054665935;1.0388684345559926;10.000002503791512;0.7126488927085064;-0.4244550299304767;-0.42445504853599286;0.6859888671148472;0.3677516218962831;0.7783176580238198
50.586299;1.0490077736388814;0.7916833386281823;0.7547567266023075;-0.442737977411142;-0.4220997057184878;1.0388685798374495;10.000011333827562;0.7126497895514708;-0.42445502965362614;-0.42445504823390445;0.6859894163186132;0.3677522970392798;0.7783162696364637
50.596299;1.049006417933532;0.7916830408853692;0.7547573417751389;-0.4427379779527783;-0.42209970597171587;1.0388687642348855;10.000019635477292;0.712650688523157;-0.4244550293839367;-0.4244550479192038;0.6859899768831578;0.3677529412520503;0.7783147857726255
50.606299;1.0490051040262476;0.7916827316616539;0.7547579223712483;-0.442737978474251;-0.42209970622484766;1.03886899405383;10.000027370741115;0.7126515875662796;-0.4244550291233658;-0.4244550475922269;0.6859905451543804;0.3677535558960062;0.7783132124318378
50.616299;1.0490038329128686;0.7916824113530097;0.7547584652441;-0.44273797897379363;-0.42209970647655537;1.0388692735713327;10.000034509405204;0.7126524843658838;-0.42445502887367886;-0.42445504725327643;0.6859911164481101;0.3677541427179126;0.7783115563576397
50.626299;1.0490026056807593;0.7916820812394091;0.7547589683242534;-0.44273797944975324;-0.4220997067258567;1.0388696046066415;10.000041033641695;0.7126533758832542;-0.42445502863646395;-0.4244550469027549;0.685991685412962;0.367754703569572;0.778309824676992
50.636299;1.049001423166249;0.7916817433066127;0.7547594296965119;-0.4427379799006809;-0.4220997069721449;1.0388699869424225;10.000046937411923;0.712654258494311;-0.4244550284129064;-0.42445504654124006;0.6859922467257561;0.3677552400839597;0.7783080248664822
50.646299;1.0490002850593294;0.791681399434945;0.7547598473786794;-0.44273798032540185;-0.4220997072149161;1.0388704192119123;10.000052223680154;0.7126551283096346;-0.4244550282036511;-0.4244550461694235;0.6859927956285549;0.36775575356309653;0.7783061647655894
50.656299;1.048999188883722;0.7916810510966847;0.7547602200865544;-0.44273798072296994;-0.42209970745360254;1.0388708999917708;10.000056900078194;0.712655981425658;-0.4244550280090185;-0.4244550457881225;0.6859933282762806;0.3677562449969104;0.7783042525334736
50.666299;1.048998129822408;0.7916806998857367;0.7547605480751833;-0.4427379810926427;-0.42209970768778815;1.0388714285924447;10.00006097448267;0.7126568141871596;-0.42445502782931815;-0.424455045398193;0.6859938416085127;0.3677567150544108;0.7783022965900649
50.676299;1.0489971015233086;0.7916803480175799;0.7547608331709189;-0.44273798143391596;-0.42209970791750895;1.038872005170243;10.0000644569598;0.7126576232525558;-0.4244550276649978;-0.4244550450002149;0.6859943327492974;0.36775716405029224;0.7783003052386009
50.686299;1.0489960966933742;0.7916799980421214;0.7547610782111303;-0.44273798174650153;-0.4220997081432643;1.0388726301634972;10.000067367331216;0.7126584053201133;-0.4244550275166178;-0.424455044594425;0.6859947987001954;0.36775759216489096;0.7782982860990668
50.696299;1.0489951073325672;0.7916796524348991;0.7547612868091069;-0.4427379820302476;-0.4220997083657622;1.0388733036551299;10.000069735798768;0.7126591569340308;-0.42445502738466107;-0.42445504418092417;0.6859952366693796;0.36775799989192265;0.7782962459474259
50.706299;1.0489941254727893;0.7916793135792699;0.7547614632255535;-0.44273798228514527;-0.422099708585697;1.0388740255239153;10.000071592208993;0.7126598745990779;-0.424455027269274;-0.4244550437598615;0.6859956443205081;0.3677583882161192;0.7782941912284841
50.716299;1.0489931440067015;0.7916789833255056;0.7547616117458662;-0.44273798251145047;-0.42209970880379827;1.0388747960578542;10.00007295476194;0.7126605548437915;-0.4244550271702267;-0.42445504333171064;0.6859960194874244;0.3677587584009323;0.7782921288819087
50.726299;1.0489921572674714;0.7916786621569486;0.754761735997927;-0.4427379827097478;-0.4220997090209807;1.0388756159558792;10.000073831299389;0.712661194055094;-0.42445502708709587;-0.42445504289747454;0.685996359904938;0.36775911186636534;0.7782900667785032
50.736299;1.0489911615761822;0.7916783491046756;0.7547618388965697;-0.4427379828808143;-0.42209970923835105;1.0388764856311654;10.000074232671329;0.712661788446728;-0.4244550270192365;-0.4244550424585269;0.6859966631973743;0.36775945029280344;0.7782880134134125
50.746299;1.0489901551311331;0.7916780427860491;0.7547619232188834;-0.4427379830253107;-0.42209970945711234;1.0388774045774607;10.000074180121578;0.7126623343847907;-0.4244550269655665;-0.42445504201629053;0.6859969270874157;0.3677597755099934;0.7782859774077547
50.756299;1.0489891373304303;0.791677742754074;0.7547619922516428;-0.4427379831435534;-0.4220997096784172;1.038878371344336;10.000073700562767;0.7126628286063248;-0.4244550269245656;-0.4244550415720421;0.6859971499275277;0.3677600892169155;0.7782839674973759
50.766299;1.0489881084556092;0.7916774500035795;0.7547620501805551;-0.4427379832356251;-0.42209970990321777;1.0388793842081163;10.000072821201561;0.7126632681634348;-0.4244550268943896;-0.4244550411269754;0.6859973309341856;0.3677603930188686;0.7782819925253088
50.776299;1.0489870698423913;0.7916771663640172;0.7547621021630453;-0.4427379833017361;-0.4220997101322408;1.0388804420222384;10.000071565368115;0.7126636506460294;-0.42445502687288333;-0.4244550406823391;0.6859974698291279;0.3677606885113069;0.7782800608452062
50.786299;1.0489860238882094;0.791676893636046;0.7547621540936602;-0.44273798334268316;-0.4220997103659817;1.0388815446188369;10.000069949651781;0.7126639745818948;-0.424455026857581;-0.4244550402393966;0.6859975668227739;0.3677609769827422;0.7782781797426692
50.796299;1.0489849732256287;0.7916766330521348;0.7547622124173705;-0.4427379833601472;-0.4220997106045925;1.038882692830423;10.000067989466311;0.7126642396001278;-0.4244550268458408;-0.4244550397994023;0.6859976229955106;0.3677612591549835;0.778276355359888
50.806299;1.0489839197620798;0.791676385035896;0.7547622840882836;-0.4427379833563862;-0.42209971084790837;1.03888388786921;10.00006570903821;0.7126644464415339;-0.4244550268352304;-0.42445503936366186;0.6859976401866023;0.3677615354349734;0.7782745928521818
50.816299;1.0489828648197344;0.7916761494229239;0.7547623762784226;-0.44273798333358216;-0.4220997110957591;1.038885129960276;10.000063142584029;0.7126645965979624;-0.42445502682395647;-0.42445503893344994;0.6859976205793188;0.36776180643407963;0.778272896589851
50.826299;1.0489818101115471;0.7916759258236452;0.7547624957829815;-0.44273798329354924;-0.42209971134819124;1.038886417417285;10.000060325938659;0.7126646915929526;-0.4244550268108982;-0.42445503850982313;0.6859975665742752;0.36776207311541415;0.778271270472716
50.836299;1.0489807585585602;0.7916757136864558;0.7547626485072871;-0.44273798323784014;-0.4220997116053656;1.0388877468425564;10.000057291060473;0.7126647324941815;-0.42445502679530733;-0.42445503809350094;0.6859974809183005;0.3677623364340393;0.7782697182666795
50.846299;1.0489797141913457;0.7916755120473614;0.7547628393672743;-0.44273798316797286;-0.42209971186744644;1.03888911404555;10.00005406917332;0.7126647197528423;-0.42445502677661245;-0.4244550376848905;0.6859973665661082;0.367762597032564;0.7782682436353228
50.856299;1.048978681389627;0.7916753186561124;0.7547630725076031;-0.44273798308560286;-0.4220997121346351;1.038890514823359;10.000050696179542;0.7126646532562753;-0.4244550267542934;-0.4244550372842175;0.685997225863706;0.3677628552818643;0.7782668500392936
50.866299;1.0489776649433435;0.7916751293313685;0.7547633512363429;-0.4427379829924433;-0.42209971240715705;1.038891945125688;10.00004721217992;0.7126645326824949;-0.42445502672770336;-0.42445503689156455;0.6859970597119134;0.36776311136094486;0.7782655408498567
50.876299;1.0489766706058161;0.7916749389000441;0.7547636776292682;-0.4427379828901139;-0.42209971268520463;1.0388934013949378;10.000043652507728;0.7126643579767482;-0.4244550266961606;-0.4244550365068171;0.6859968675505772;0.36776336513214863;0.778264319192015
50.886299;1.048975703989708;0.7916747426654419;0.7547640524824754;-0.44273798278024434;-0.4220997129688924;1.038894881381615;10.000040036815035;0.7126641296652341;-0.4244550266593139;-0.42445503612973867;0.685996647890101;0.3677636159989179;0.7782631872401187
50.896299;1.0489747685872401;0.7916745368674736;0.7547644752749686;-0.4427379826646575;-0.42209971325816886;1.0388963842889984;10.000036367213372;0.7126638488432687;-0.4244550266174361;-0.42445503576007176;0.6859963989606984;0.3677638631176689;0.778262145833323
50.906299;1.0489738655453151;0.7916743183852805;0.75476494363778;-0.4427379825453998;-0.4220997135528605;1.0388979098241922;10.000032637288413;0.7126635170148421;-0.4244550265714809;-0.4244550353975576;0.6859961193704436;0.36776410575637025;0.7782611947989657
50.916299;1.0489729950991125;0.7916740843366945;0.7547654532674145;-0.442737982424599;-0.4220997138529031;1.0388994572662333;10.000028843709273;0.712663136284899;-0.4244550265227685;-0.424455035042015;0.68599580814653;0.3677643432047951;0.7782603332467236
50.926299;1.048972157872976;0.7916738317042824;0.7547659986063958;-0.4427379823041553;-0.4220997141583346;1.0389010251185293;10.000024992468434;0.7126627098002963;-0.4244550264724971;-0.424455034693343;0.6859954643003912;0.36776457448048705;0.7782595599329587
50.936299;1.0489713550371873;0.7916735568707403;0.754766573413981;-0.4427379821854465;-0.4220997144689821;1.038902610823409;10.0000210985623;0.7126622417209152;-0.4244550264214303;-0.4244550343513597;0.6859950870412749;0.36776479837167697;0.7782588743067642
50.946299;1.048970587490429;0.791673255371271;0.7547671712536491;-0.44273798206926496;-0.4220997147842724;1.0389042105038657;10.000017185001202;0.7126617366137477;-0.42445502636970156;-0.4244550340158539;0.6859946763501611;0.36776501360838065;0.7782582773022009
50.956299;1.0489698550898574;0.7916729222309046;0.7547677863196032;-0.4427379819560526;-0.42209971510331556;1.038905819065638;10.000013280120017;0.7126611987726525;-0.4244550263167652;-0.42445503368685417;0.6859942329789251;0.36776521901167963;0.7782577710724591
50.966299;1.0489691565692247;0.7916725523832948;0.7547684140496955;-0.4427379818462937;-0.4220997154250987;1.0389074308951645;10.000009407343601;0.7126606317341198;-0.42445502626164155;-0.42445503336453044;0.6859937580212694;0.36776541372381244;0.7782573584584787
50.976299;1.0489684898903975;0.7916721410604071;0.7547690509126653;-0.44273798174073276;-0.422099715748666;1.0389090412538566;10.000005577362035;0.712660038337774;-0.4244550262031886;-0.4244550330487823;0.6859932525979869;0.3677655972741514;0.7782570423718161
50.986299;1.0489678524777624;0.7916716843888066;0.7547696938475551;-0.4427379816402279;-0.4220997160732474;1.0389106473685998;10.000001792808158;0.7126594213086981;-0.4244550261401596;-0.4244550327391046;0.6859927178682304;0.3677657694012426;0.7782568248925751
50.996299;1.0489672409399613;0.7916711795029362;0.7547703402876295;-0.4427379815454481;-0.4220997163982619;1.0389122481050506;9.99999805657992;0.7126587834786423;-0.42445502607129354;-0.42445503243469274;0.6859921549180397;0.36776592994312934;0.7782567071062865
51.006299;1.0489666505705166;0.791670624225629;0.7547709882612174;-0.44273798145671156;-0.4220997167232424;1.038913843158452;9.999994373129471;0.7126581275872477;-0.42445502599563667;-0.4244550321345141;0.6859915642687187;0.36776607888868956;0.778256689765361
51.016299;1.0489660753432442;0.7916700171023965;0.7547716353678603;-0.442737981373952;-0.42209971704785637;1.038915433171286;9.999990743473491;0.7126574563061954;-0.42445502591276346;-0.4244550318374233;0.6859909456306457;0.3677662164297986;0.778256773547382
51.026299;1.0489655085339653;0.7916693573606002;0.7547722774901443;-0.44273798129679964;-0.42209971737198454;1.038917020145515;9.999987163183725;0.7126567723248162;-0.42445502582263034;-0.4244550315423311;0.6859902980923043;0.3677663430458055;0.7782569590845334
51.036299;1.0489649434725035;0.7916686441644133;0.7547729086114423;-0.44273798122481695;-0.42209971769569604;1.0389186071545702;9.99998362591744;0.7126560781287357;-0.42445502572541816;-0.42445503124820166;0.6859896204054048;0.36776645966805643;0.778257247328074
51.046299;1.0489643739460008;0.7916678757072355;0.754773521462581;-0.4427379811576505;-0.4220997180191352;1.0389201976290887;9.999980122321418;0.7126553757027297;-0.4244550256216804;-0.4244550309537829;0.6859889113480828;0.36776656770091176;0.7782576396403315
51.056299;1.0489637942772678;0.7916670491379532;0.7547741087071912;-0.44273798109497964;-0.4220997183424702;1.0389217947423857;9.999976635231315;0.7126546667816471;-0.4244550255125039;-0.4244550306573653;0.6859881699862997;0.3677666686964266;0.778258137404536
51.066299;1.0489631994838275;0.7916661614929257;0.7547746640806595;-0.4427379810364599;-0.4220997186658123;1.0389234012082613;9.999973140785977;0.7126539534218367;-0.42445502539941393;-0.42445503035690896;0.6859873956764766;0.36776676370531936;0.7782587416599314
51.076299;1.0489625856625164;0.7916652107388096;0.7547751821379844;-0.44273798098171696;-0.4220997189889009;1.0389250193203914;9.999969610340669;0.7126532379891616;-0.42445502528419576;-0.4244550300503236;0.6859865880468952;0.36776685267634385;0.7782594531181015
51.086299;1.048961950133314;0.7916641961038443;0.7547756572206048;-0.44273798093030003;-0.42209971931081536;1.0389266509843549;9.999966007284915;0.7126525228772942;-0.42445502516875616;-0.42445502973550303;0.6859857470563971;0.36776693449178294;0.7782602723414519
51.096299;1.0489612911457018;0.7916631177714047;0.7547760835118685;-0.44273798088175603;-0.42209971963003295;1.0389282978589327;9.999962287595885;0.7126518104263161;-0.4244550250549157;-0.42445502941035707;0.6859848730002549;0.36776700755237696;0.7782611995133076
51.106299;1.048960607759942;0.7916619765172612;0.7547764559037737;-0.44273798083586524;-0.4220997199446319;1.0389299610643115;9.999958410235926;0.7126511028504204;-0.4244550249442038;-0.4244550290731942;0.6859839661833784;0.3677670701187563;0.7782622340155058
51.116299;1.0489598999737688;0.7916607735727823;0.75477677028292;-0.4427379807927115;-0.42209972025253467;1.0389316401383286;9.999954346555208;0.7126504024121993;-0.4244550248378254;-0.4244550287230864;0.6859830263415284;0.36776712021089664;0.7782633745278956
51.126299;1.048959168665294;0.7916595104880215;0.7547770233676021;-0.442737980752636;-0.42209972055186545;1.0389333326186094;9.999950080710384;0.7126497115382132;-0.4244550247367639;-0.4244550283598055;0.6859820526343088;0.3677671555814658;0.778264619515273
51.136299;1.048958415625694;0.7916581890046523;0.7547772130733678;-0.44273798071635617;-0.4220997208411315;1.038935035363086;9.999945606507637;0.7126490324502831;-0.42445502464198087;-0.4244550279835636;0.6859810445367172;0.3677671739537757;0.7782659674784475
51.146299;1.048957643921852;0.7916568113695418;0.754777339297966;-0.4427379806850451;-0.42209972111911975;1.0389367464136792;9.999940920056693;0.7126483671495358;-0.4244550245545664;-0.424455027594833;0.6859800027665034;0.36776717330403014;0.7782674169082049
51.156299;1.048956858032674;0.7916553809413265;0.7547774038973479;-0.44273798066022496;-0.42209972138487045;1.0389384656491834;9.999936007543575;0.7126477180562562;-0.4244550244756183;-0.4244550271941489;0.685978929456304;0.3677671521020356;0.778268966061237
51.166299;1.0489560634064663;0.7916539023547551;0.7547774095880624;-0.44273798064364883;-0.4220997216377354;1.0389401943054053;9.999930841281614;0.7126470881796391;-0.42445502440598376;-0.42445502678189834;0.6859778276849912;0.36776710941097496;0.778270612623683
51.176299;1.0489552661330235;0.7916523811089246;0.7547773588885661;-0.4427379806370779;-0.4220997218772296;1.0389419345608306;9.999925390238216;0.7126464804206771;-0.4244550243460569;-0.42445502635824117;0.6859767007755977;0.3677670445674474;0.7782723535991914
51.186299;1.0489544731455205;0.7916508228811598;0.7547772535210657;-0.4427379806419295;-0.4220997221028398;1.0389436895994297;9.999919632547488;0.7126458970155946;-0.42445502429550847;-0.42445502592310147;0.6859755517760164;0.36776695671746507;0.7782741852277888
51.196299;1.0489536921064289;0.7916492327632849;0.754777094210909;-0.4427379806590635;-0.4220997223140148;1.0389454632390502;9.999913559466659;0.7126453396884413;-0.42445502425302667;-0.4244550254762169;0.6859743835734332;0.3677668447976297;0.7782761026514666
51.206299;1.0489529305001644;0.7916476151645426;0.7547768812700305;-0.44273798068880044;-0.42209972251015393;1.0389472589673094;9.999907174788694;0.7126448099426512;-0.4244550242163902;-0.4244550250173519;0.68597319953004;0.367766707846185;0.7782781001285387
51.216299;1.0489521948399072;0.791645974659162;0.7547766154493892;-0.44273798073118276;-0.4220997226904256;1.0389490799261452;9.999900495319903;0.7126443090411458;-0.42445502418273;-0.4244550245464718;0.6859720039517195;0.36776654528451475;0.7782801721536928
51.226299;1.0489514907099133;0.7916443164962724;0.754776298044905;-0.44273798078643223;-0.4220997228536303;1.0389509294230614;9.999893548814242;0.7126438379796373;-0.42445502414882735;-0.424455024063609;0.685970801991152;0.3677663569394298;0.7782823142699743
51.236299;1.0489508230815172;0.7916426461443442;0.7547759305360952;-0.4427379808553634;-0.4220997229984507;1.038952810336834;9.999886368695305;0.7126433976769716;-0.42445502411156083;-0.4244550235686024;0.6859695992653155;0.3677661426365995;0.7782845225922389
51.246299;1.0489501960609648;0.7916409688854154;0.754775514600449;-0.44273798093953926;-0.4220997231239266;1.038954724519029;9.999878991602179;0.7126429889789502;-0.4244550240682054;-0.42445502306102895;0.6859684014575069;0.36776590184448005;0.778286792676749
51.256299;1.0489496117612467;0.7916392900611147;0.7547750524705366;-0.44273798104107764;-0.4220997232295866;1.0389566731942448;9.999871457293086;0.7126426121537967;-0.42445502401638496;-0.4244550225403032;0.6859672139027541;0.36776563384539046;0.7782891190565816
51.266299;1.04894906913691;0.7916376154514623;0.7547745469768422;-0.4427379811621396;-0.4220997233152542;1.0389586572864415;9.999863807274249;0.7126422664515911;-0.4244550239539334;-0.42445502200582136;0.6859660414099359;0.36776533806642975;0.7782914959940818
51.276299;1.0489485644862697;0.7916359511883401;0.7547740009211282;-0.44273798130446623;-0.42209972338101664;1.0389606769907163;9.999856080352707;0.7126419501183496;-0.42445502387878226;-0.42445502145712605;0.685964888443;0.36776501417530105;0.7782939185820293
51.286299;1.0489480936345772;0.7916343032404703;0.7547734162220588;-0.4427379814694149;-0.4220997234273779;1.0389627308408358;9.99984830580201;0.7126416604132337;-0.42445502378892697;-0.424455020893938;0.6859637593230067;0.36776466191159035;0.7782963827086401
51.296299;1.0489476537738838;0.7916326771454413;0.7547727938571355;-0.44273798165822664;-0.422099723455257;1.0389648149857893;9.999840502784686;0.7126413938871479;-0.4244550236826004;-0.42445502031595117;0.6859626582699059;0.36776428093097085;0.778298883967692
51.306299;1.0489472438785004;0.7916310781218289;0.7547721347909789;-0.44273798187198365;-0.42209972346582847;1.0389669230879501;9.999832686537832;0.7126411472136859;-0.4244550235585245;-0.4244550197225572;0.6859615895234012;0.3677638710460067;0.778301417098499
51.316299;1.0489468640802677;0.7916295107923146;0.754771440725181;-0.44273798211141074;-0.42209972346046376;1.038969046329634;9.99982486651343;0.7126409178722484;-0.42445502341593216;-0.4244550191127565;0.6859605574264799;0.36776343253498517;0.7783039762029204
51.326299;1.0489465142516476;0.7916279788826026;0.7547707141019983;-0.4427379823767922;-0.4220997234408272;1.0389711736911604;9.999817039834165;0.7126407043520919;-0.42445502325445056;-0.42445501848534023;0.6859595661359847;0.3677629660004122;0.7783065547286938
51.336299;1.0489461926224353;0.7916264857214399;0.7547699578975051;-0.44273798266788367;-0.4220997234089311;1.0389732931514533;9.999809198553718;0.7126405059427158;-0.42445502307412586;-0.42445501783909684;0.6859586194733939;0.36776247206906;0.7783091453740436
51.346299;1.0489458955018613;0.791625034664919;0.7547691752902315;-0.4427379829838505;-0.4220997233670164;1.0389753927576295;9.99980134051193;0.7126403223113382;-0.424455022875406;-0.4244550171729602;0.6859577210226295;0.36776195130863276;0.7783117405821931
51.356299;1.048945617539681;0.7916236289580467;0.754768369023866;-0.4427379833233054;-0.4220997233173972;1.0389774608898248;9.99979346559698;0.7126401532873099;-0.42445502265891694;-0.4244550164861739;0.6859568738145334;0.36776140421446796;0.7783143331449619
51.366299;1.0489453517872018;0.7916222717797804;0.7547675408061006;-0.44273798368442424;-0.4220997232624204;1.0389794870685611;9.999785570166244;0.7126399986522832;-0.42445502242534017;-0.4244550157783027;0.68595607996411;0.367760831225044;0.7783169163739853
51.376299;1.0489450900470336;0.7916209663574935;0.7547666912188762;-0.44273798406526343;-0.4220997232045282;1.03898146333542;9.99977765048088;0.7126398575880786;-0.424455022175467;-0.42445501504922967;0.6859553409600397;0.3677602329186249;0.7783194839846758
51.386299;1.0489448235700805;0.7916197157044698;0.7547658204841358;-0.44273798446410106;-0.4220997231463553;1.0389833845710614;9.999769705967317;0.7126397285976983;-0.4244550219101139;-0.42445501429932503;0.6859546584011157;0.36775961031543514;0.7783220295516232
51.396299;1.048944543283092;0.7916185222235164;0.754764929737223;-0.4427379848794017;-0.4220997230906865;1.0389852474618009;9.999761740163276;0.7126396104768518;-0.4244550216299585;-0.4244550135295426;0.6859540345212586;0.3677589650971574;0.7783245460000949
51.406299;1.04894423985122;0.7916173874272051;0.7547640214938155;-0.4427379853096171;-0.4220997230401431;1.0389870493824085;9.99975376071129;0.7126395030262689;-0.4244550213356021;-0.42445501274139424;0.6859534721810174;0.3677582995266069;0.7783270261670834
51.416299;1.0489439046553901;0.7916163118960796;0.7547630988242088;-0.44273798575314965;-0.4220997229968383;1.0389887881764275;9.999745775406577;0.7126394068544997;-0.4244550210277223;-0.4244550119369437;0.6859529746755882;0.36775761604748386;0.7783294637778028
51.426299;1.0489435310550126;0.7916152956055852;0.7547621643359613;-0.4427379862083212;-0.4220997229623167;1.0389904626530384;9.999737789036228;0.7126393234452741;-0.4244550207071628;-0.42445501111874157;0.6859525457203431;0.36775691693521856;0.778331853605515
51.436299;1.0489431148564718;0.7916143382011639;0.7547612199482504;-0.4427379866733575;-0.4220997229376483;1.0389920730589974;9.999729806268087;0.7126392554132243;-0.42445502037499694;-0.4244550102895997;0.6859521896397959;0.3677562041822928;0.7783341911391736
51.446299;1.048942654194352;0.7916134388251429;0.7547602674506775;-0.4427379871465625;-0.4220997229234912;1.0389936210151267;9.999721837331789;0.7126392057892689;-0.42445502003239965;-0.4244550094523944;0.6859519114048911;0.3677554794772867;0.7783364723915962
51.456299;1.048942149052495;0.7916125963829302;0.7547593090333586;-0.4427379876265286;-0.42209972292021586;1.0389951090066827;9.999713901201893;0.7126391770065379;-0.424455019680423;-0.424455008610018;0.6859517160289381;0.3677547443079469;0.7783386935478882
51.466299;1.048941600718144;0.7916118105827464;0.7547583470063962;-0.44273798811209325;-0.42209972292802606;1.038996539559663;9.999706024924903;0.712639170790242;-0.4244550193200219;-0.4244550077653129;0.6859516075366406;0.3677540002621228;0.7783408504767372
51.476299;1.0489410115600142;0.7916110820808526;0.7547573831372715;-0.44273798860211483;-0.42209972294697734;1.038997914217764;9.999698243976054;0.712639188464745;-0.4244550189521951;-0.4244550069210265;0.6859515879866623;0.36775324929018977;0.7783429388517158
51.486299;1.0489403848017886;0.7916104113455932;0.7547564186484228;-0.4427379890954954;-0.4220997229769411;1.0389992329681825;9.999690604092148;0.7126392309236624;-0.42445501857795176;-0.4244550060798296;0.6859516569594297;0.3677524937578481;0.7783449547784941
51.496299;1.0489397242315754;0.791609797934735;0.754755454928435;-0.44273798959142563;-0.4220997230175389;1.0390004944473648;9.999683158115738;0.7126392983748028;-0.4244550181981838;-0.424455005244218;0.6859518118746923;0.36775173634823444;0.778346895149108
51.506299;1.0489390339415685;0.7916092405611668;0.7547544940464279;-0.4427379900893705;-0.4220997230681454;1.0390016964860151;9.999675957479019;0.7126393902182793;-0.4244550178136112;-0.4244550044163612;0.6859520487168919;0.3677509797788379;0.778348757735082
51.516299;1.0489383175265214;0.7916087372756045;0.7547535386140986;-0.4427379905887331;-0.42209972312795124;1.039002836319922;9.999669043491993;0.7126395051717346;-0.4244550174248208;-0.42445500359813726;0.6859523624701458;0.36775022645412553;0.7783505413212995
51.526299;1.0489375772551002;0.7916082858015686;0.7547525913272867;-0.4427379910885342;-0.4220997231960099;1.0390039106994473;9.999662443836534;0.7126396415750512;-0.42445501703238103;-0.424455002791353;0.6859527470621628;0.3677494783231542;0.7783522458335567
51.536299;1.0489368145220064;0.7916078837220311;0.7547516544039198;-0.44273799158741217;-0.422099723271335;1.0390049169706008;9.999656175340974;0.7126397977068143;-0.42445501663698326;-0.42445500199793;0.6859531951174557;0.36774873689308774;0.7783538726375452
51.546299;1.0489360306554025;0.7916075281196038;0.7547507289122325;-0.44273799208390213;-0.42209972335300716;1.0390058543593346;9.999650248174593;0.7126399717865624;-0.4244550162395723;-0.42445500121993934;0.6859536982315441;0.3677480032350672;0.7783554247234247
51.556299;1.0489352264758065;0.7916072151831324;0.7547498143960755;-0.4427379925765241;-0.4220997234401713;1.0390067236830873;9.999644668188905;0.712640161875283;-0.4244550158414618;-0.424455000459576;0.6859542480235261;0.3677472780495443;0.7783569061352829
51.566299;1.0489344015653321;0.7916069402385673;0.7547489092016009;-0.4427379930635811;-0.4220997235319547;1.0390075262685543;9.999639438275736;0.7126403660732634;-0.4244550154442776;-0.42445499971908646;0.6859548373247045;0.36774656185548565;0.7783583211537932
51.576299;1.0489335544658829;0.7916066981254538;0.7547480110339174;-0.4427379935431267;-0.42209972362740994;1.0390082636895424;9.99963456155656;0.7126405827555943;-0.42445501504968164;-0.42445499900064404;0.6859554607061469;0.36774585518297;0.7783596738871249
51.586299;1.0489326831341101;0.7916064837687337;0.7547471173084889;-0.4427379940132229;-0.42209972372549565;1.0390089380217202;9.999630048095847;0.7126408106943105;-0.4244550146590948;-0.4244549983063299;0.6859561140939354;0.36774515862220297;0.7783609681792953
51.596299;1.048931785396634;0.7916062927962799;0.754746225553174;-0.4427379944721658;-0.4220997238251416;1.0390095518829137;9.999625920028498;0.7126410491862162;-0.4244550142736027;-0.424454997638203;0.6859567938993609;0.3677444727142903;0.7783622075511204
51.606299;1.0489308597572735;0.7916061219600122;0.7547453336242499;-0.4427379949185675;-0.42209972392541983;1.0390101082118695;9.999622208139025;0.7126412980305429;-0.42445501389408863;-0.4244549969982687;0.6859574964605095;0.36774379783221844;0.7783633947937951
51.616299;1.0489299058579629;0.7916059691927148;0.7547444394790175;-0.44273799535132474;-0.4220997240255257;1.0390106099955683;9.999618942245698;0.7126415571152519;-0.42445501352138826;-0.42445499638844275;0.6859582179925268;0.36774313417771975;0.778364531635662
51.626299;1.0489289241131128;0.7916058333735055;0.7547435411074361;-0.44273799576938083;-0.4220997241245367;1.039011060055737;9.999616141616174;0.7126418258965124;-0.4244550131562095;-0.4244549958106374;0.6859589544480525;0.3677424818737894;0.7783656194197585
51.636299;1.048927915140082;0.7916057139907261;0.7547426368822991;-0.4427379961715104;-0.42209972422143105;1.0390114608621137;9.999613808778879;0.7126421032870228;-0.4244550127988434;-0.42445499526673264;0.6859597016489051;0.36774184106845653;0.7783666601619541
51.646299;1.0489268793934037;0.7916056109009113;0.754741726180874;-0.4427379965564573;-0.42209972431550896;1.0390118145584395;9.9996119310271;0.7126423878730093;-0.424455012448953;-0.4244549947582956;0.6859604562604175;0.36774121189571085;0.7783676563874803
51.656299;1.0489258171052858;0.7916055241921409;0.7547408102095392;-0.44273799692314725;-0.4220997244067684;1.0390121231257714;9.99961048912207;0.7126426782569442;-0.424455012105767;-0.42445499428633954;0.6859612163483743;0.3677405942407765;0.7783686099635145
51.666299;1.0489247287118273;0.7916054539782816;0.7547398922400304;-0.4427379972705888;-0.4220997244958528;1.0390123882623974;9.999609465049861;0.7126429733874273;-0.4244550117685224;-0.4244549938513868;0.6859619807577358;0.3677399875825237;0.7783695214539531
51.676299;1.0489236153181107;0.7916054002450353;0.7547389766315126;-0.44273799759771554;-0.422099724583728;1.0390126110483149;9.999608845351128;0.7126432727091105;-0.4244550114366108;-0.42445499345364496;0.6859627482802736;0.36773939106962167;0.7783703902938242
51.686299;1.0489224788199054;0.7916053631048717;0.7547380677178748;-0.44273799790356777;-0.42209972467149287;1.0390127920261805;9.999608624305756;0.7126435762067542;-0.42445501110937167;-0.42445499309304735;0.6859635171880168;0.3677388036131825;0.7783712152735467
51.696299;1.0489213220243498;0.791605343172551;0.7547371697299085;-0.44273799818760773;-0.4220997247603967;1.0390129316802594;9.999608807664524;0.712643884118198;-0.4244550107859402;-0.42445499276929327;0.6859642852452115;0.36773822393143946;0.7783719953395948
51.706299;1.048920148952407;0.791605341261599;0.7547362872406901;-0.4427379984498219;-0.4220997248519894;1.0390130303701508;9.999609412902046;0.712644196389443;-0.4244550104653544;-0.4244549924819289;0.6859650501713591;0.3677376506663336;0.7783727303984677
51.716299;1.0489189649857407;0.7916053575736497;0.7547354253166312;-0.44273799869067476;-0.4220997249483506;1.0390130880848933;9.999610463961107;0.7126445126220846;-0.4244550101467068;-0.42445499223027433;0.6859658100032509;0.3677370823882819;0.7783734211789818
51.726299;1.0489177763337898;0.7916053913209768;0.7547345892678511;-0.4427379989110341;-0.4220997250520253;1.039013105245186;9.99961198037031;0.7126448324534485;-0.42445500982906764;-0.4244549920133469;0.6859665631106955;0.36773651734069995;0.778374068448116
51.736299;1.0489165889788223;0.7916054409433146;0.7547337839218015;-0.4427379991120587;-0.422099725165519;1.0390130839442202;9.999613968701631;0.7126451556858096;-0.42445500951144166;-0.4244549918300529;0.6859673082416728;0.36773595334475107;0.7783746729100863
51.746299;1.0489154076955922;0.7916055046250232;0.754733012621889;-0.44273799929512814;-0.4220997252908954;1.0390130280649121;9.999616425609869;0.7126454820211218;-0.4244550091929447;-0.4244549916794591;0.6859680446632446;0.367735388139476;0.7783752356081833
51.756299;1.0489142356557382;0.7916055811733073;0.7547322768469473;-0.44273799946194675;-0.42209972542974644;1.0390129422642356;9.999619341296723;0.7126458106468471;-0.4244550088727631;-0.4244549915607535;0.6859687717764424;0.36773481974667216;0.7783757579537033
51.766299;1.048913075361221;0.7916056708765151;0.7547315768535805;-0.4427379996145902;-0.4220997255832115;1.0390128312801403;9.999622690874602;0.7126461400117846;-0.4244550085499284;-0.4244549914728828;0.685969488248558;0.36773424660624515;0.7783762417720503
51.776299;1.0489119304301293;0.7916057754222942;0.754730912341154;-0.4427379997552434;-0.4220997257520586;1.039012699995312;9.999626427396196;0.7126464680239987;-0.4244550082233997;-0.42445499141430454;0.6859701918224709;0.3677336676340874;0.7783766895196765
51.786299;1.0489108064075852;0.7916058967339976;0.7547302825082788;-0.44273799988592455;-0.42209972593693634;1.0390125534996038;9.999630490517323;0.7126467923340744;-0.4244550078923536;-0.424454991383226;0.6859708800681752;0.3677330821745901;0.778377104099209
51.796299;1.0489097100788802;0.791606035681444;0.7547296861870498;-0.44273800000842295;-0.42209972613836694;1.039012396980809;9.999634820980779;0.7126471102955247;-0.42445500755630317;-0.42445499137811493;0.6859715509826754;0.3677324899043414;0.7783774886395157
51.806299;1.0489086487848112;0.7916061917032031;0.7547291222343893;-0.4427380001242275;-0.4220997263564784;1.0390122357504958;9.999639367459727;0.7126474189686314;-0.42445500721515456;-0.42445499139790116;0.6859722028382639;0.36773189084588165;0.7783778464739731
51.816299;1.0489076308753225;0.791606363415781;0.7547285896892583;-0.4427380002343386;-0.42209972659100464;1.0390120755374666;9.99964408323568;0.7126477155240527;-0.42445500686938514;-0.42445499144170895;0.6859728339659386;0.3677312852780024;0.7783781807152155
51.826299;1.0489066661266668;0.7916065494395162;0.754728087734299;-0.44273800033926036;-0.4220997268414196;1.0390119225101444;9.999648917529678;0.7126479977441516;-0.42445500652001944;-0.424454991508475;0.68597344293696;0.3677306734251137;0.7783784939357561
51.836299;1.048905764791681;0.7916067486855008;0.7547276158527486;-0.44273800043925277;-0.42209972710688937;1.039011782529218;9.999653811820018;0.7126482642281216;-0.4244550061682929;-0.42445499159677685;0.6859740287485128;0.367730055191237;0.7783787886042859
51.846299;1.0489049361313467;0.7916069600176329;0.7547271740292145;-0.44273800053456397;-0.42209972738624524;1.0390116602804658;9.999658704031328;0.7126485142089711;-0.4244550058154879;-0.42445499170486584;0.6859745912279099;0.3677294301429397;0.7783790677134221
51.856299;1.0489041878213505;0.7916071818800567;0.7547267624756283;-0.44273800062565494;-0.4220997276780992;1.039011558925954;9.999663530795473;0.7126487471029678;-0.4244550054629526;-0.42445499183072477;0.6859751316654803;0.36772879776079953;0.7783793351119637
51.866299;1.0489035263979987;0.7916074124187904;0.7547263811869781;-0.44273800071333197;-0.4220997279810685;1.0390114798988501;9.999668226708886;0.712648961843337;-0.42445500511203393;-0.4244549919721945;0.6859756526031092;0.3677281578816134;0.7783795953562088
51.876299;1.0489029577349287;0.7916076501043113;0.7547260300250347;-0.4427380007984984;-0.42209972829399417;1.0390114222204496;9.999672727315351;0.7126491563694156;-0.42445500476418585;-0.4244549921272772;0.6859761567333023;0.36772751104007795;0.7783798535012125
51.886299;1.0489024866177772;0.7916078941790052;0.7547257091670364;-0.44273800088190607;-0.422099728615918;1.0390113820573372;9.999676972445325;0.7126493279589688;-0.4244550044212435;-0.42445499229436034;0.6859766460864107;0.36772685841132097;0.7783801152980621
51.896299;1.0489021159287217;0.7916081444353666;0.7547254193381999;-0.4427380009642922;-0.4220997289459555;1.0390113537087626;9.999680907078845;0.7126494743911674;-0.42445500408549736;-0.4244549924721837;0.6859771219837822;0.36772620156975633;0.7783803871493883
51.906299;1.048901846537574;0.7916084008617114;0.7547251615264823;-0.4427380010465955;-0.42209972928327744;1.0390113310038547;9.99968448499334;0.7126495950557123;-0.4244550037595355;-0.4244549926596924;0.6859775852000536;0.3677255423903095;0.7783806757961403
51.916299;1.0489016780951703;0.7916086635409387;0.7547249361179685;-0.44273800113005135;-0.4220997296269898;1.0390113075865137;9.999687672438395;0.7126496910988475;-0.4244550034459485;-0.4244549928558162;0.6859780358454864;0.36772488290204103;0.7783809881640629
51.926299;1.0489016100187911;0.7916089328038582;0.7547247420304909;-0.44273800121610357;-0.42209972997596873;1.0390112763474906;9.999690441087784;0.7126497646615898;-0.4244550031469588;-0.4244549930592325;0.6859784731854205;0.3677242250683985;0.7783813306598892
51.936299;1.0489016417787913;0.7916092097825289;0.7547245766207881;-0.4427380013061142;-0.4220997303289884;1.0390112291913245;9.999692755527738;0.712649818172208;-0.4244550028640858;-0.42445499326821606;0.6859788957765711;0.36772357078409657;0.7783817078112859
51.946299;1.0489017723758907;0.7916094968303268;0.7547244363336054;-0.4427380014013152;-0.4220997306849025;1.0390111578480015;9.99969457304184;0.7126498543373756;-0.4244550025980552;-0.42445499348058435;0.6859793017606864;0.36772292190441447;0.7783821212984448
51.956299;1.0489019997526792;0.7916097971905162;0.7547243178037911;-0.44273800150313974;-0.42209973104256826;1.0390110549749578;9.999695852907447;0.7126498765350939;-0.42445500234897154;-0.42445499369389805;0.6859796890464308;0.3677222801054912;0.7783825700328452
51.966299;1.0489023205943304;0.7916101145347264;0.7547242187734142;-0.44273800161340116;-0.4220997314007713;1.039010914933803;9.999696556080904;0.712649888860395;-0.42445500211643583;-0.4244549939059408;0.6859800557094183;0.36772164677043784;0.7783830511715912
51.976299;1.0489027300184557;0.7916104529180007;0.7547241378766658;-0.44273800173416117;-0.4220997317583111;1.0390107342658246;9.99969663633593;0.7126498955470298;-0.4244550018994908;-0.4244549941151498;0.6859804005495835;0.3677210229531143;0.7783835612586527
51.986299;1.048903220920854;0.7916108166975817;0.754724073800819;-0.4427380018676482;-0.4220997321140634;1.0390105113254902;9.99969603925891;0.7126499002848782;-0.4244550016966518;-0.4244549943207577;0.685980723068825;0.36772040929750494;0.7783840968422318
51.996299;1.0489037839714206;0.7916112104408284;0.7547240250048168;-0.44273800201639046;-0.42209973246683735;1.0390102455337062;9.99969470800312;0.7126499058710944;-0.424455001506185;-0.42445499452266106;0.685981023131513;0.3677198059719828;0.778384654650116
52.006299;1.0489044087941033;0.7916116390000703;0.7547239899106419;-0.4427380021832878;-0.42209973281515994;1.039009937392517;9.999692586273898;0.7126499140960622;-0.4244550013262694;-0.4244549947212934;0.6859813009565069;0.3677192128300637;0.7783852314911633
52.016299;1.0489050855406215;0.7916121071768765;0.7547239671539483;-0.44273800237124245;-0.4220997331573589;1.039009588641273;9.999689620062698;0.7126499256685839;-0.4244550011548613;-0.4244549949176009;0.6859815569950002;0.36771862974400127;0.7783858241366155
52.026299;1.0489058060649137;0.7916126191193319;0.7547239558813202;-0.4427380025825568;-0.4220997334918434;1.0390092016106391;9.999685759689381;0.7126499403132128;-0.4244550009897408;-0.42445499511286605;0.6859817916733597;0.3677180568910163;0.7783864295796878
52.036299;1.0489065643729847;0.7916131782766129;0.7547239559416854;-0.4427380028187114;-0.42209973381716365;1.039008778407927;9.999680960125465;0.7126499575456505;-0.42445500082881976;-0.42445499530836445;0.6859820056353303;0.36771749483008415;0.7783870455866818
52.046299;1.0489073562618167;0.7916137875107021;0.7547239678828368;-0.44273800308051986;-0.42209973413189183;1.0390083206140956;9.99967518168923;0.7126499777829679;-0.4244550006703946;-0.4244549955051494;0.6859822000296577;0.3677169441110511;0.7783876708324888
52.056299;1.0489081784125296;0.7916144486687784;0.7547239926959957;-0.44273800336814;-0.4220997344346508;1.039007829396518;9.99966839571359;0.712650002317012;-0.4244550005132685;-0.42445499570407685;0.6859823764125003;0.3677164046488381;0.7783883044637081
52.066299;1.0489090276772406;0.7916151620669316;0.754724031263137;-0.4427380036809501;-0.42209973472434004;1.0390073056676064;9.999660591540295;0.7126500319906311;-0.42445500035663036;-0.42445499590587077;0.6859825367151507;0.36771587558683333;0.7783889456305287
52.076299;1.0489099013523961;0.7916159262470464;0.7547240838710778;-0.442738004017686;-0.4220997350002863;1.039006749889111;9.999651773714426;0.7126500664784782;-0.4244550001997893;-0.4244549961110805;0.6859826834207244;0.36771535567268904;0.7783895931654172
52.086299;1.0489107980634198;0.7916167382349403;0.7547241503028862;-0.4427380043767641;-0.4220997352621951;1.0390061620055875;9.999641954817655;0.7126501050129731;-0.42445500004208536;-0.42445499632003286;0.6859828199490339;0.3677148435600217;0.7783902455722536
52.096299;1.0489117180149896;0.7916175945475475;0.7547242306084083;-0.44273800475657266;-0.4220997355100419;1.039005541768398;9.999631158931265;0.712650147254242;-0.4244549998829335;-0.42445499653283014;0.685982950958825;0.36771433771868844;0.7783909013988158
52.106299;1.0489126624704894;0.7916184921913954;0.7547243258652092;-0.44273800515574896;-0.4220997357439884;1.0390048889363133;9.999619428086573;0.7126501937082461;-0.42445499972182243;-0.4244549967493499;0.6859830819957878;0.3677138361092962;0.7783915594975098
52.116299;1.0489136331823772;0.7916194290116274;0.7547244380790366;-0.442738005573299;-0.42209973596438544;1.0390042033770581;9.999606819171252;0.7126502462104021;-0.4244549995582172;-0.42445499696928346;0.685983218925802;0.3677133361926498;0.7783922185543748
52.126299;1.048914632120317;0.7916204036298037;0.7547245695169774;-0.44273800600841295;-0.4220997361718388;1.039003484635241;9.99959339706879;0.7126503080976543;-0.42445499939142206;-0.4244549971921571;0.6859833677193721;0.3677128354701296;0.7783928761559308
52.136299;1.0489156615947066;0.7916214152580644;0.7547247224418374;-0.44273800646014566;-0.42209973636710274;1.039002731157301;9.999579229776435;0.7126503833893838;-0.4244549992206761;-0.4244549974172735;0.685983534370241;0.3677123318526139;0.7783935288834726
52.146299;1.0489167243529562;0.7916224636447742;0.7547248992656946;-0.44273800692719933;-0.422099736550779;1.0390019408090352;9.99956438479134;0.7126504754954837;-0.42445499904552375;-0.42445499764372785;0.6859837247906132;0.36771182355935805;0.7783941734533142
52.156299;1.0489178230360925;0.7916235492767738;0.7547251025337597;-0.442738007407938;-0.42209973672308776;1.03900111265962;9.99954892913959;0.7126505865664248;-0.4244549988660421;-0.42445499787050744;0.685983944462507;0.3677113091638284;0.7783948069831325
52.166299;1.0489189589775476;0.7916246734779965;0.7547253345751274;-0.4427380079006215;-0.4220997368837358;1.0390002479786737;9.999532932741923;0.7126507178176041;-0.4244549986827599;-0.42445499809653064;0.6859841978390208;0.36771078792196;0.7783954261648568
52.176299;1.0489201310892828;0.7916258378323558;0.7547255968538884;-0.44273800840358984;-0.42209973703180254;1.0389993494093699;9.999516470425705;0.7126508701398032;-0.42445499849657253;-0.42445499832075057;0.6859844880503558;0.36771025989301004;0.7783960267087983
52.186299;1.0489213362818712;0.7916270431975974;0.7547258893248543;-0.44273800891509574;-0.42209973716576754;1.0389984198524056;9.999499623085253;0.7126510443699993;-0.42445499830876515;-0.4244549985424437;0.685984817007032;0.3677097256977555;0.778396603448535
52.196299;1.0489225712300514;0.7916282893483103;0.7547262102709965;-0.4427380094330332;-0.4220997372836835;1.038997462179315;9.99948247270035;0.712651241226944;-0.42445499812102594;-0.42445499876145654;0.6859851855673241;0.3677091861922668;0.7783971510674488
52.206299;1.0489238334882123;0.7916295755391338;0.7547265567998358;-0.4427380099550967;-0.42209973738334156;1.0389964790957968;9.999465085465934;0.7126514611056427;-0.42445499793537317;-0.4244549989781247;0.6859855936899382;0.3677086423744865;0.778397665220668
52.216299;1.048925121570311;0.791630901265956;0.75472692569488;-0.44273801047922895;-0.4220997374624455;1.0389954730918165;9.999447503958859;0.712651703890894;-0.4244549977538761;-0.42445499919291674;0.6859860405610968;0.3677080952815612;0.7783981429436626
52.226299;1.0489264345248455;0.7916322664278279;0.7547273139674049;-0.44273801100378835;-0.42209973751885793;1.038994446323719;9.999429760018078;0.712651968919508;-0.42445499757832306;-0.42445499940615056;0.6859865246019731;0.36770754546393336;0.7783985820158396
