time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.236299;1.0489277711917566;0.7916336709035531;0.7547277188680571;-0.4427380115273182;-0.4220997375508587;1.038993400193387;9.999411882915455;0.7126522551921188;-0.42445499741013853;-0.4244549996179438;0.6859870431949109;0.3677069926162866;0.7783989801438708
52.246299;1.0489291298233054;0.7916351141966771;0.7547281375364512;-0.4427380120482381;-0.4220997375572812;1.0389923354571757;9.999393891294412;0.7126525616868207;-0.42445499725052427;-0.42445499982822404;0.6859875922406741;0.3677064359114575;0.7783993345543903
52.256299;1.0489305079992255;0.7916365952749808;0.7547285666164568;-0.44273801256484;-0.42209973753734525;1.0389912526768252;9.999375785615893;0.7126528874544805;-0.4244549971006318;-0.42445500003668435;0.6859881659472357;0.3677058743609813;0.7783996420817557
52.266299;1.0489319027153747;0.7916381124590878;0.7547290020355624;-0.4427380130754767;-0.4220997374903092;1.0389901518544264;9.99935755083886;0.7126532314952478;-0.42445499696158523;-0.42445500024279104;0.6859887570116661;0.36770530690723696;0.7783998995677245
52.276299;1.0489333112397934;0.7916396636639288;0.7547294388677172;-0.44273801357847403;-0.42209973741533763;1.0389890317703936;9.999339163576941;0.7126535927012094;-0.42445499683438564;-0.42445500044580936;0.685989357360633;0.36770473272019993;0.778400104570542
52.286299;1.0489347319918703;0.7916412466756508;0.7547298715871921;-0.442738014071903;-0.42209973731170164;1.0389878904530578;9.999320597066687;0.7126539700019601;-0.4244549967199361;-0.4244550006446945;0.6859899592412261;0.36770415148903973;0.7784002561857902
52.296299;1.04893616442191;0.7916428588205728;0.7547302947841495;-0.4427380145536775;-0.4220997371790686;1.0389867261273673;9.999301826556092;0.7126543624037635;-0.4244549966191075;-0.4244550008380053;0.685990555802267;0.367703563378101;0.7784003552348127
52.306299;1.0489376081516633;0.7916444966489258;0.754730703930981;-0.4427380150218949;-0.42209973701757675;1.038985537305171;9.999282833584646;0.7126547686591002;-0.4244549965326084;-0.42445500102405526;0.6859911410379337;0.367702968846294;0.7784004037077259
52.316299;1.0489390620723684;0.7916461562115302;0.7547310958410135;-0.44273801547503205;-0.42209973682769014;1.038984322673574;9.999263602080955;0.7126551870127108;-0.4244549964608699;-0.4244550012011987;0.6859917095813274;0.3677023684341291;0.7784004041503425
52.326299;1.048940524173836;0.7916478333662026;0.754731468283262;-0.4427380159119227;-0.42209973661005035;1.0389830814383592;9.999244112021248;0.7126556156524577;-0.42445499640423157;-0.424455001368008;0.6859922565657137;0.3677017626385798;0.7784003594631136
52.336299;1.048941992070668;0.791649523693018;0.7547318190256334;-0.442738016331634;-0.42209973636542825;1.0389818135518945;9.999224339141657;0.7126560536352883;-0.42445499636313627;-0.4244550015233014;0.6859927776590317;0.36770115197912223;0.7784002730783091
52.346299;1.0489434634564485;0.7916512220063427;0.7547321453262504;-0.44273801673339036;-0.42209973609480483;1.0389805196944268;9.999204259437068;0.7126565013207711;-0.42445499633812284;-0.4244550016661638;0.6859932690295424;0.36770053707259;0.778400149161811
52.356299;1.0489449364954269;0.791652921750108;0.7547324440306908;-0.4427380171166554;-0.42209973579942833;1.0389792014709371;9.999183855568077;0.7126569600655945;-0.424454996329907;-0.4244550017959071;0.6859937270750799;0.36769991865146945;0.7783999923335116
52.366299;1.0489464103266044;0.7916546150987525;0.7547327119286531;-0.4427380174811755;-0.42209973548067775;1.0389778615577714;9.99916312304829;0.7126574317905208;-0.4244549963394423;-0.424455001911888;0.6859941482369569;0.36769929751226677;0.7783998071072143
52.376299;1.0489478852066527;0.7916562938826932;0.7547329462936772;-0.4427380178269155;-0.4220997351399657;1.0389765028833096;9.99914207444887;0.7126579185606483;-0.42445499636758877;-0.42445500201348185;0.6859945288966819;0.3676986741944508;0.778399597932521
52.386299;1.0489493620144323;0.7916579504351853;0.7547331452991447;-0.44273801815400654;-0.4220997347788463;1.038975127310831;9.99912073966043;0.7126584220259159;-0.42445499641474055;-0.4244550021003465;0.6859948650456801;0.36769804861165517;0.7783993695449409
52.396299;1.0489508412326485;0.7916595779006883;0.7547333079624083;-0.4427380184626374;-0.4220997343990196;1.0389737352770325;9.99909915683416;0.7126589428779095;-0.42445499648095864;-0.42445500217256266;0.6859951519568808;0.3676974201606067;0.7783991267032642
52.406299;1.0489523220867323;0.7916611701077885;0.7547334339803388;-0.44273801875297963;-0.42209973400210116;1.038972326093018;9.999077357965067;0.712659480500716;-0.4244549965663354;-0.4244550022304725;0.6859953843860895;0.3676967880681277;0.7783988738213251
52.416299;1.0489538029510284;0.7916627213949283;0.7547335236782947;-0.44273801902512505;-0.4220997335894132;1.038970897930597;9.999055362994474;0.7126600328544611;-0.4244549966710968;-0.42445500227459426;0.6859955574160683;0.3676961515335387;0.7783986151134072
52.426299;1.0489552825008372;0.7916642267419194;0.7547335776324022;-0.44273801927877154;-0.4220997331618644;1.038969447994342;9.999033184916938;0.7126605966243381;-0.42445499679551846;-0.42445500230569483;0.6859956675862747;0.36769550993300526;0.7783983549542148
52.436299;1.0489567600344483;0.7916656817933638;0.7547335963174876;-0.44273801951297737;-0.4220997327199472;1.0389679733676287;9.99901083953249;0.7126611678768854;-0.42445499693977257;-0.42445500232482397;0.6859957134065935;0.3676948631929578;0.7783980980656656
52.446299;1.0489582351052775;0.7916670826488923;0.7547335804415969;-0.4427380197264333;-0.4220997322640239;1.0389664718693463;9.998988350008053;0.7126617431435062;-0.42445499710370344;-0.4244550023333152;0.6859956947336461;0.3676942119033976;0.7783978490650211
52.456299;1.0489597069995342;0.7916684259852037;0.7547335312608491;-0.44273801991799994;-0.4220997317947046;1.0389649422753078;9.998965738434709;0.7126623202412441;-0.424454997286737;-0.4244550023325819;0.6859956120789317;0.3676935570267306;0.7783976114413147
52.466299;1.0489611742116345;0.7916697093303781;0.7547334502582609;-0.4427380200871335;-0.42209973131292583;1.0389633842669017;9.998943014616602;0.7126628984045937;-0.4244549974880991;-0.4244550023237555;0.685995466673918;0.3676928995795412;0.7783973868379253
52.476299;1.0489626348714587;0.7916709310869606;0.7547333388025537;-0.4427380202340591;-0.4220997308197456;1.0389617989155449;9.998920175578641;0.7126634778057053;-0.42445499770708817;-0.4244550023077634;0.6859952607149545;0.3676922406403197;0.7783971752710723
52.486299;1.0489640878330528;0.7916720908375171;0.7547331981215675;-0.442738020359675;-0.42209973031611353;1.0389601894652787;9.99889721601932;0.7126640588215484;-0.42445499794302455;-0.4244550022857869;0.685994997616826;0.3676915815632682;0.7783969759696227
52.496299;1.0489655329973262;0.7916731901158585;0.7547330293614052;-0.44273802046541555;-0.42209972980276234;1.0389585615200345;9.998874140868223;0.7126646415698075;-0.4244549981950532;-0.42445500225933236;0.6859946820585645;0.36769092394188657;0.7783967880442901
52.506299;1.0489669711192682;0.7916742326611977;0.7547328338929032;-0.4427380205532503;-0.422099729280281;1.0389569225634685;9.998850967140791;0.7126652258444753;-0.424454998462202;-0.42445500222988114;0.6859943190860021;0.3676902691879942;0.7783966106192103
52.516299;1.0489684037860567;0.7916752239245624;0.7547326137832305;-0.44273802062560963;-0.42209972874924157;1.0389552810887075;9.998827712575178;0.7126658112387744;-0.42445499874365294;-0.424455002198739;0.6859939128840021;0.36768961822602586;0.7783964425862898
52.526299;1.04896983304655;0.791676170650555;0.7547323717054623;-0.44273802068510115;-0.42209972821016506;1.0389536456607273;9.998804380916802;0.7126663973521425;-0.42445499903891526;-0.4244550021672135;0.6859934664100896;0.3676889716575629;0.7783962824013627
52.536299;1.0489712609601942;0.791677080530662;0.7547321105972995;-0.4427380207343089;-0.42209972766339193;1.0389520247716235;9.99878095425672;0.7126669839816469;-0.42445499934772973;-0.4244550021367764;0.6859929819223073;0.3676883299464904;0.778396128302886
52.546299;1.0489726901116578;0.7916779614206549;0.7547318339262614;-0.442738020775891;-0.4220997271089803;1.0389504273353558;9.998757398125433;0.7126675711059758;-0.4244549996698799;-0.42445500210901344;0.6859924616254996;0.36768769323576006;0.7783959789672129
52.556299;1.0489741243438826;0.7916788201625525;0.7547315459541086;-0.44273802081270436;-0.4220997265466055;1.0389488623755598;9.998733672641988;0.7126681586684839;-0.42445500000521874;-0.4244550020854067;0.6859919077386473;0.36768706134604073;0.7783958340457521
52.566299;1.0489755684599518;0.7916796615611034;0.7547312514306198;-0.44273802084770625;-0.4220997259755468;1.0389473379045127;9.998709740552929;0.712668746297214;-0.42445500035385925;-0.4244550020670841;0.6859913222235653;0.36768643432974846;0.7783956939934522
52.576299;1.0489770274741363;0.7916804881087527;0.7547309552206047;-0.44273802088371844;-0.4220997253948916;1.0389458603752044;9.998685575256095;0.7126693330273517;-0.4244550007162642;-0.4244550020547594;0.685990706886804;0.3676858128978986;0.7783955596081017
52.586299;1.0489785062658963;0.7916813004698038;0.7547306618792479;-0.4427380209232969;-0.4220997248037216;1.0389444351492594;9.99866116705647;0.712669917385431;-0.4244550010931149;-0.4244550020489376;0.6859900638285736;0.36768519832976515;0.7783954316902791
52.596299;1.048980009146496;0.7916820986561942;0.7547303749320825;-0.4427380209689432;-0.4220997242010538;1.038943067330513;9.998636521342627;0.7126704979080404;-0.42445500148495013;-0.4244550020500887;0.6859893957400943;0.36768459223991623;0.7783953103234542
52.606299;1.0489815389249433;0.7916828835388546;0.7547300965738879;-0.442738021023366;-0.4220997235858591;1.0389417620674584;9.99861165314008;0.7126710734488443;-0.4244550018918079;-0.42445500205865117;0.6859887059099045;0.3676839962776111;0.7783951942785383
52.616299;1.0489830960841122;0.7916836574036016;0.7547298284645446;-0.44273802108930504;-0.4220997229572807;1.0389405241311012;9.998586577885405;0.712671643063461;-0.42445500231312816;-0.42445500207497333;0.6859879981546702;0.3676834117334733;0.7783950816515826
52.626299;1.048984678633106;0.7916844233040969;0.7547295727571421;-0.4427380211692104;-0.42209972231467685;1.038939357648584;9.998561299494211;0.7126722059587353;-0.42445500274784753;-0.42445500209914183;0.6859872766738294;0.36768283936832374;0.7783949708752461
52.636299;1.0489862830732044;0.7916851843765502;0.7547293321432617;-0.44273802126517225;-0.42209972165754983;1.038938266461445;9.998535810896971;0.7126727616593859;-0.42445500319464835;-0.4244550021308474;0.6859865456761787;0.36768227946566867;0.7783948606674993
52.646299;1.0489879060556535;0.7916859432183742;0.7547291090986353;-0.44273802137887;-0.4220997209855864;1.0389372547011169;9.998510106657594;0.7126733099119489;-0.42445500365218825;-0.4244550021695729;0.685985808939939;0.3676817318424474;0.7783947493386999
52.656299;1.0489895449370747;0.7916867011230169;0.7547289053658521;-0.44273802151138814;-0.42209972029860243;1.0389363272044871;9.998484188405845;0.7126738502225711;-0.4244550041188846;-0.4244550022149197;0.6859850693819559;0.3676811959298526;0.7783946345859446
52.666299;1.0489911969911072;0.7916874580417971;0.7547287221714137;-0.4427380216630895;-0.42209971959647524;1.0389354894483243;9.998458061787147;0.7126743815710432;-0.42445500459249835;-0.4244550022667621;0.6859843285644298;0.3676806711138683;0.77839451387179
52.676299;1.0489928590017266;0.7916882132515639;0.7547285604944791;-0.44273802183370425;-0.4220997188792632;1.038934747005432;9.99843174273553;0.7126749026727707;-0.42445500507013934;-0.4244550023252559;0.6859835866278733;0.3676801571282182;0.7783943847369961
52.686299;1.0489945276661083;0.7916889656315764;0.7547284206133203;-0.4427380220224992;-0.4220997181471961;1.0389341049326797;9.998405271376813;0.7126754126170357;-0.4244550055485206;-0.4244550023908;0.685982843229856;0.36767965414093157;0.7783942448196218
52.696299;1.0489961998070592;0.7916897134882855;0.7547283014788984;-0.4427380222283414;-0.42209971740049823;1.0389335675685114;9.998378712313494;0.7126759111711557;-0.4244550060240726;-0.42445500246394935;0.6859820987434989;0.3676791625763172;0.7783940920052912
52.706299;1.0489978719207096;0.7916904549102826;0.7547282008916172;-0.4427380224498289;-0.42209971663934126;1.038933138843942;9.998352140436461;0.7126763985262976;-0.4244550064930555;-0.42445500254539187;0.6859813542121884;0.3676786830084439;0.7783939248119031
52.716299;1.0489995399273748;0.7916911887178316;0.7547281163260233;-0.4427380226854934;-0.42209971586388934;1.0389328224064436;9.998325627852518;0.7126768751869126;-0.4244550069517695;-0.42445500263605823;0.6859806103368445;0.3676782160378728;0.7783937424828767
52.726299;1.0490012003251943;0.7916919147151467;0.7547280453416474;-0.44273802293382186;-0.4220997150744301;1.0389326213435077;9.998299236544865;0.7126773421544366;-0.42445500739676717;-0.42445500273708003;0.6859798671147281;0.3676777619207785;0.7783935448128617
52.736299;1.049002852038423;0.7916926328732528;0.7547279852477946;-0.44273802319319355;-0.42209971427160414;1.0389325381385537;9.998273015763033;0.7126778008354068;-0.424455007825096;-0.4244550028494761;0.6859791242078366;0.3676773202585729;0.7783933322918499
52.746299;1.0490044969823955;0.7916933426539313;0.7547279328631119;-0.44273802346190944;-0.4220997134564462;1.038932574634226;9.998247004750988;0.7126782524652027;-0.42445500823442855;-0.42445500297394145;0.6859783810255059;0.3676768901294414;0.7783931062733089
52.756299;1.0490061387002176;0.7916940429431448;0.7547278847335561;-0.44273802373831633;-0.42209971263017426;1.0389327314239403;9.99822123729331;0.712678697491582;-0.4244550086228214;-0.42445500311087303;0.6859776365639206;0.3676764706132876;0.778392868605788
52.766299;1.0490077804819695;0.7916947317966085;0.7547278375015853;-0.4427380240209775;-0.42209971179406863;1.0389330072105987;9.998195744693133;0.7126791356254374;-0.4244550089883647;-0.42445500326037494;0.6859768895681142;0.36767606126982555;0.7783926210592544
52.776299;1.049009424487415;0.7916954059715763;0.7547277883897033;-0.4427380243087204;-0.4220997109495845;1.038933398917357;9.998170556550445;0.7126795664722381;-0.42445500932918717;-0.42445500342224957;0.6859761388637995;0.36767566213841146;0.7783923650661752
52.786299;1.0490110717629397;0.7916960612819477;0.7547277354932075;-0.44273802460051176;-0.4220997100983668;1.0389339023127058;9.998145698618789;0.7126799899374183;-0.424455009643668;-0.4244550035961041;0.6859753833433488;0.3676752735318319;0.7783921017205607
52.796299;1.0490127222814416;0.791696693779379;0.7547276776705785;-0.44273802489527575;-0.42209970924201956;1.0389345125173044;9.99812119106945;0.712680406250613;-0.4244550099304879;-0.42445500378142437;0.6859746214268382;0.36767489598320724;0.778391831859554
52.806299;1.049014374580077;0.7916973003923601;0.7547276146721197;-0.44273802519172006;-0.4220997083819862;1.038935224405992;9.998097050339098;0.7126808159017637;-0.4244550101885274;-0.4244550039774868;0.6859738505472142;0.36767453010692885;0.7783915565226354
52.816299;1.0490160256420415;0.7916978786852249;0.754727547634568;-0.44273802548835006;-0.42209970751970854;1.0389360327845836;9.998073292761525;0.7126812194326231;-0.42445501041674694;-0.4244550041831963;0.6859730673281305;0.3676741764123557;0.7783912776016862
52.826299;1.0490176716735602;0.7916984267978261;0.7547274789995311;-0.4427380257837993;-0.4220997066568089;1.038936931997789;9.998049937118891;0.712681617189913;-0.4244550106141911;-0.4244550043970814;0.6859722682216063;0.3676738352829872;0.778390997799805
52.836299;1.0490193092591915;0.7916989439226807;0.7547274116363749;-0.4427380260772085;-0.422099705795085;1.0389379158155614;9.9980270038576;0.7126820093631763;-0.42445501078012393;-0.4244550046175952;0.6859714500071755;0.36767350694164525;0.7783907198071344
52.846299;1.0490209360219673;0.7916994305372409;0.7547273482816058;-0.44273802636824144;-0.4220997049364005;1.0389389782701228;9.998004511431203;0.712682396278646;-0.42445501091412174;-0.4244550048434289;0.685970610055809;0.3676731913977176;0.7783904455069093
52.856299;1.049022550243833;0.7916998877577894;0.7547272917548438;-0.4427380266566511;-0.42209970408268194;1.0389401141981407;9.997982473573474;0.7126827786351478;-0.42445501101606914;-0.42445500507349726;0.6859697464567851;0.3676728883783457;0.7783901757919492
52.866299;1.0490241502956374;0.791700316395081;0.7547272449383771;-0.44273802694184605;-0.42209970323598844;1.0389413187920138;9.997960903551252;0.7126831574484843;-0.4244550110860215;-0.42445500530675523;0.6859688579189173;0.3676725970542798;0.778389910768529
52.876299;1.0490257349837908;0.7917007169019039;0.754727209929787;-0.442738027222903;-0.42209970239847794;1.0389425874042433;9.997939825969548;0.7126835339299155;-0.42445501112404005;-0.4244550055419977;0.6859679433874994;0.36767231591542215;0.7783896497214019
52.886299;1.0490273039395595;0.7917010899812605;0.7547271872124991;-0.44273802749879604;-0.4220997015722015;1.038943916228381;9.997919282948729;0.71268390954435;-0.4244550111302538;-0.42445500577767736;0.6859670014976426;0.3676720430663528;0.7783893907646731
52.896299;1.0490288574450313;0.7917014363629651;0.7547271758963047;-0.4427380277685171;-0.4220997007588123;1.0389453024618458;9.997899323712735;0.7126842860179541;-0.42445501110494893;-0.4244550060120016;0.6859660302057881;0.36767177641556553;0.7783891307911031
52.906299;1.0490303964252987;0.7917017559359553;0.7547271749165769;-0.44273802803109336;-0.42209969995942703;1.0389467428667862;9.997879987355732;0.7126846651002552;-0.42445501104842026;-0.424455006243229;0.6859650268912133;0.36767151368804996;0.7783888661474773
52.916299;1.0490319224124502;0.7917020478908231;0.7547271841158498;-0.442738028285396;-0.4220996991747644;1.038948232458738;9.997861295584741;0.7126850481366697;-0.4244550109609013;-0.4244550064696799;0.6859639887607122;0.3676712525800345;0.7783885936225802
52.926299;1.049033437173192;0.7917023117850648;0.7547272045589014;-0.44273802852991917;-0.42209969840546846;1.0389497646433252;9.997843257040968;0.7126854358299474;-0.42445501084278225;-0.4244550066894861;0.6859629132634956;0.367670990873623;0.7783883107299933
52.936299;1.0490349426411174;0.7917025482083532;0.7547272382845968;-0.44273802876294543;-0.42209969765241356;1.0389513315551397;9.997825872576279;0.7126858285617561;-0.42445501069479613;-0.42445500690064497;0.6859617984222063;0.36767072656892413;0.7783880151486642
52.946299;1.0490364409755617;0.791702758522989;0.7547272878080885;-0.44273802898290765;-0.4220996969168028;1.038952924396012;9.99780913596985;0.7126862267777199;-0.4244550105179732;-0.42445500710152084;0.6859606429534121;0.36767045804942267;0.7783877043159164
52.956299;1.0490379342629732;0.7917029438065954;0.7547273555855398;-0.4427380291884925;-0.4220996962000686;1.038954534041289;9.99779303491941;0.712686630699838;-0.4244550103135289;-0.4244550072911409;0.6859594460886267;0.36767018403380197;0.7783873755918488
52.966299;1.0490394241118024;0.7917031039982494;0.7547274435669392;-0.4427380293784497;-0.42209969550373766;1.0389561510051664;9.997777558172078;0.7126870396965727;-0.42445501008290065;-0.42445500746884657;0.6859582072914022;0.36766990359567914;0.7783870265766348
52.976299;1.0490409111660564;0.7917032381625511;0.7547275526760711;-0.4427380295514358;-0.42209969482938475;1.038957765211873;9.997762704787798;0.7126874521586876;-0.42445500982797146;-0.42445500763384786;0.6859569261569346;0.367669616332043;0.7783866550775238
52.986299;1.0490423949136956;0.7917033449598033;0.7547276823538239;-0.44273802970620996;-0.4220996941786759;1.0389593666944443;9.997748484293155;0.7126878659989305;-0.4244550095512065;-0.4244550077851484;0.6859556028237951;0.3676693223770387;0.7783862588484347
52.996299;1.0490438742134613;0.791703422560597;0.7547278308368498;-0.4427380298420583;-0.42209969355339044;1.0389609463414313;9.997734906221245;0.7126882792183773;-0.4244550092554072;-0.42445500792166774;0.685954238644308;0.3676690223153145;0.7783858357878742
53.006299;1.049045348054062;0.7917034686820325;0.7547279960882318;-0.4427380299590041;-0.42209969295532923;1.0389624958349037;9.997721969241514;0.7126886899379336;-0.42445500894324123;-0.424455008042402;0.6859528362394276;0.36766871712855387;0.778385384379566
53.016299;1.0490468163815194;0.7917034808814762;0.7547281763063043;-0.4427380300575675;-0.4220996923861947;1.0389640077732367;9.997709656538838;0.7126890959517014;-0.424455008616974;-0.42445500814654;0.6859513989672718;0.3676684081605334;0.7783849035603719
53.026299;1.0490482806486268;0.7917034568325353;0.7547283696509524;-0.44273803013839375;-0.42209969184750007;1.0389654763265637;9.997697936527834;0.71268949472637;-0.4244550082784816;-0.4244550082334997;0.6859499301162529;0.3676680970556809;0.7783843923184002
53.036299;1.0490497430658745;0.7917033947306058;0.7547285739074242;-0.4427380302023402;-0.42209969134039105;1.038966897613257;9.997686766401014;0.7126898842956971;-0.424455007929257;-0.4244550083028472;0.6859484322061253;0.3676677855922925;0.7783838498021006
53.046299;1.0490512049469092;0.7917032935483141;0.7547287865784444;-0.4427380302509054;-0.42209969086547583;1.038968269234649;9.997676098342081;0.7126902640277167;-0.42445500757030585;-0.42445500835406;0.6859469073764772;0.3676674753545871;0.7783832757394834
53.056299;1.0490526656284638;0.7917031530861641;0.7547290051707011;-0.4427380302863303;-0.422099690422911;1.0389695889908905;9.997665886972484;0.71269063438137;-0.4244550072020568;-0.42445500838639305;0.6859453581435755;0.36766716744693473;0.7783826705346154
53.066299;1.0490541224393186;0.7917029742389472;0.7547292273230964;-0.4427380303112427;-0.42209969001261544;1.0389708537718987;9.99765609326417;0.7126909961095567;-0.4244550068243602;-0.424455008398975;0.685943787310807;0.3676668625285005;0.7783820349309615
53.076299;1.0490555712357608;0.7917027588848392;0.7547294507145335;-0.44273803032821335;-0.42209968963435757;1.0389720595021954;9.997646686735848;0.7126913495014602;-0.4244550064365876;-0.4244550083909344;0.6859421977196549;0.36766656104399037;0.778381369576804
53.086299;1.0490570069881373;0.7917025092340756;0.7547296728971673;-0.44273803033947157;-0.4220996892878677;1.0389732018696596;9.997637651350459;0.712691693934821;-0.4244550060378536;-0.42445500836147815;0.6859405922621477;0.36766626345732195;0.7783806746228537
53.096299;1.0490584242664964;0.7917022280231337;0.7547298914565586;-0.4427380303468068;-0.4220996889731775;1.0389742769208519;9.997628987764983;0.7126920278557725;-0.4244550056274369;-0.42445500830991967;0.6859389738232208;0.3676659704826931;0.778379949342806
53.106299;1.0490598176384707;0.7917019192781867;0.7547301044428228;-0.44273803035160797;-0.4220996886908992;1.0389752809962594;9.997620705219248;0.7126923489726695;-0.4244550052052466;-0.42445500823574955;0.6859373452313166;0.3676656831787293;0.778379192325244
53.116299;1.0490611818581206;0.7917015878741397;0.7547303103354209;-0.44273803035495973;-0.4220996884420502;1.0389762108357583;9.99761281456646;0.7126926546040075;-0.42445500477187303;-0.4244550081388331;0.6859357093220577;0.36766540277007603;0.7783784025239335
53.126299;1.0490625119359311;0.7917012383736931;0.754730507655621;-0.44273803035772136;-0.42209968822751587;1.0389770642644862;9.997605332302077;0.7126929422541698;-0.4244550043281448;-0.42445500801947167;0.6859340690914579;0.36766513032499687;0.7783775803615115
53.136299;1.0490638031272959;0.7917008746947592;0.754730694857469;-0.4427380303606146;-0.4220996880475282;1.0389778402778722;9.997598290758996;0.7126932100970336;-0.4244550038747375;-0.424455007878293;0.6859324278758842;0.36766486652823593;0.7783767280714243
53.146299;1.0490650507695605;0.7917005004376224;0.7547308704684824;-0.4427380303643542;-0.4220996879014353;1.0389785383639385;9.99759173949072;0.7126934570957832;-0.4244550034121834;-0.4244550077162827;0.6859307895369154;0.36766461170366643;0.778375849382548
53.156299;1.049066250189351;0.7917001191352304;0.7547310334100225;-0.44273803036972065;-0.4220996877877965;1.0389791583842207;9.99758572947033;0.7126936828875345;-0.42445500294099364;-0.4244550075348389;0.685929158490783;0.3676643660825348;0.7783749490920476
53.166299;1.049067396779887;0.7916997344760487;0.7547311835056433;-0.4427380303774748;-0.42209968770464185;1.0389797013015385;9.997580300914128;0.7126938874942774;-0.42445500246165785;-0.42445500733562824;0.6859275393369848;0.3676641299942312;0.7783740327231977
53.176299;1.0490684861969826;0.7916993507936642;0.7547313220498573;-0.4427380303881795;-0.4220996876497499;1.0389801695066119;9.99757549282317;0.7126940712010064;-0.42445500197465064;-0.42445500712043926;0.6859259364867033;0.3676639037186138;0.778373106097207
53.186299;1.0490695143087085;0.7916989734909433;0.754731451765893;-0.4427380304021594;-0.4220996876208119;1.0389805660140221;9.997571355191639;0.7126942349669727;-0.42445500148052184;-0.4244550068911055;0.6859243541794986;0.36766368718427106;0.7783721747912312
53.196299;1.0490704772063881;0.7916986087521976;0.75473157538903;-0.44273803041966336;-0.4220996876154551;1.038980893398858;9.9975679432221;0.7126943809048635;-0.4244550009800226;-0.4244550066493041;0.6859227965426751;0.3676634796382716;0.7783712438130365
53.206299;1.0490713721209644;0.7916982627539568;0.7547316941602265;-0.44273803044084525;-0.4220996876313425;1.0389811536062792;9.997565305146688;0.712694512397035;-0.4244550004741268;-0.42445500639631367;0.6859212676761242;0.3676632794601215;0.7783703175888808
53.216299;1.0490721983201032;0.791697941019094;0.7547318078361943;-0.44273803046554516;-0.4220996876664074;1.03898134864299;9.997563483298004;0.7126946336250917;-0.42445499996379105;-0.4244550061330252;0.6859197717250216;0.3676630844588323;0.7783693997447969
53.226299;1.049072956930935;0.7916976481308495;0.7547319153180172;-0.4427380304934271;-0.4220996877189381;1.0389814811756701;9.99756252390962;0.7126947484751736;-0.42445499944964216;-0.42445500586006557;0.6859183124899445;0.36766289241182204;0.7783684926188285
53.236299;1.049073650024394;0.7916973880017328;0.754732015051022;-0.44273803052432426;-0.4220996877874489;1.038981554398277;9.997562478316386;0.7126948598061807;-0.42445499893188754;-0.42445500557768745;0.6859168932270392;0.3676627013412947;0.7783675972195532
53.246299;1.0490742795060206;0.7916971643938819;0.7547321054346443;-0.4427380305582903;-0.4220996878706391;1.0389815714632018;9.997563392324931;0.7126949697612919;-0.4244549984103865;-0.4244550052857126;0.6859155172418332;0.3676625094642473;0.7783667136431165
53.256299;1.0490748465358466;0.7916969808040708;0.7547321847900036;-0.4427380305955134;-0.42209968796744946;1.0389815348912181;9.997565295615841;0.7126950801793247;-0.4244549978846286;-0.42445500498387856;0.6859141883017018;0.36766231504872815;0.7783658413942885
53.266299;1.0490753514976134;0.7916968401175635;0.7547322509167731;-0.4427380306362478;-0.42209968807687104;1.0389814460672875;9.997568198216806;0.7126951921940228;-0.42445499735364883;-0.424455004672189;0.6859129105300538;0.3676621164726643;0.778364979588016
53.276299;1.0490757935668473;0.7916967450371406;0.754732301212669;-0.4427380306807059;-0.4220996881975761;1.0389813050107235;9.997572090835314;0.7126953058502786;-0.4244549968162421;-0.42445500435089867;0.6859116883106261;0.36766191249448843;0.7783641270105175
53.286299;1.0490761698943862;0.7916966985876809;0.7547323336886487;-0.4427380307289585;-0.4220996883277865;1.0389811105771767;9.997576947467657;0.7126954207482762;-0.4244549962713183;-0.4244550040203226;0.6859105258547663;0.3676617023634072;0.7783632820070872
53.296299;1.0490764754905841;0.7916967035279745;0.754732347970482;-0.4427380307807755;-0.4220996884654212;1.038980860973878;9.997582731425227;0.7126955368542518;-0.4244549957177892;-0.4244550036807281;0.6859094265610504;0.36766148555658473;0.7783624426849871
53.306299;1.0490767041439517;0.7916967612102814;0.7547323452506569;-0.4427380308354041;-0.42209968860827324;1.038980554653045;9.9975894040686;0.7126956544189376;-0.4244549951542961;-0.424455003332303;0.68590839277646;0.36766126154987944;0.7783616076505978
53.316299;1.04907684964857;0.7916968713403908;0.7547323277283072;-0.44273803089153396;-0.42209968875412296;1.0389801914833376;9.997596931623836;0.7126957737621007;-0.42445499457940195;-0.4244550029750199;0.6859074256770928;0.36766103006586814;0.7783607765506436
53.326299;1.0490769062910044;0.7916970326989576;0.7547322984232708;-0.44273803094761816;-0.4220996889007927;1.0389797730789043;9.99760528481728;0.7126958957126259;-0.4244549939919578;-0.42445500260853586;0.6859065254550621;0.3676607913777938;0.7783599497769369
53.336299;1.0490768682043203;0.7916972435458699;0.7547322610284387;-0.4427380310022484;-0.4220996890461275;1.0389793017046896;9.997614435121022;0.7126960216982307;-0.4244549933912131;-0.4244550022324127;0.6859056920442574;0.3676605461069415;0.7783591278878003
53.346299;1.049076728865308;0.7916975015424605;0.7547322196299494;-0.4427380310541365;-0.422099689187884;1.0389787792139842;9.997624357015365;0.7126961529538218;-0.42445499277667303;-0.42445500184639695;0.6859049255185188;0.367660294741483;0.7783583112400715
53.356299;1.0490764817349412;0.7916978042588982;0.7547321785814134;-0.442738031101835;-0.4220996893236303;1.0389782070438434;9.997635034043965;0.7126962900360936;-0.42445499214793414;-0.4244550014504265;0.68590422596593;0.3676600373707815;0.7783574993175518
53.366299;1.0490761210939754;0.7916981501038028;0.7547321423690511;-0.44273803114362936;-0.42209968945089327;1.0389775865815765;9.99764645767247;0.7126964329792906;-0.42445499150473354;-0.42445500104458594;0.6859035933931482;0.3676597738912162;0.778356690205623
53.376299;1.0490756423508252;0.7916985384414902;0.7547321151539754;-0.4427380311777156;-0.4220996895674288;1.0389769194908078;9.99765862060902;0.7126965813845366;-0.424454990847035;-0.4244550006292629;0.6859030276090764;0.3676595045128695;0.7783558813386436
53.386299;1.0490750419159263;0.7916989687333618;0.7547321001502804;-0.44273803120252336;-0.42209968967127853;1.038976208072705;9.997671514830964;0.7126967343615707;-0.4244549901749357;-0.4244550002052781;0.6859025280830989;0.3676592300332356;0.7783550705849647
53.396299;1.0490743167178387;0.7916994396734972;0.7547320995631207;-0.4427380312170371;-0.42209968976065093;1.0389754553096542;9.997685132512762;0.7126968904176997;-0.42445498948860705;-0.4244549997736853;0.6859020941255732;0.3676589516688336;0.7783542562863195
53.406299;1.0490734639639758;0.7916999492568968;0.7547321152891228;-0.4427380312209576;-0.42209968983381163;1.0389746643446296;9.99769946292134;0.7126970472350127;-0.42445498878835297;-0.4244549993353679;0.6859017249569661;0.36765867065538693;0.778353436819793
53.416299;1.049072481160192;0.7917004955597067;0.7547321495035014;-0.44273803121446503;-0.42209968988904956;1.038973838121341;9.997714491162286;0.7126972015723114;-0.4244549880745502;-0.4244549988908221;0.6859014191143313;0.36765838793389527;0.7783526103242344
53.426299;1.0490713657329356;0.791701077248476;0.7547322044850943;-0.4427380311976992;-0.42209968992475844;1.0389729796252438;9.997730204639144;0.7126973494850727;-0.42445498734754433;-0.4244549984403222;0.6859011739975268;0.3676581040744714;0.7783517744108241
53.436299;1.0490701150242518;0.7917016935576376;0.7547322822162985;-0.4427380311705858;-0.42209968993959646;1.0389720916342478;9.997746598343465;0.7126974869174234;-0.4244549866077646;-0.42445499798427344;0.6859009860229489;0.3676578192261304;0.778350926118122
53.446299;1.0490687274976762;0.7917023441757852;0.7547323845293032;-0.4427380311333217;-0.42209968993256164;1.0389711758279214;9.997763673087155;0.7126976106281566;-0.42445498585585123;-0.4244549975233697;0.685900850684262;0.36765753318270655;0.7783500621761902
53.456299;1.0490672041527194;0.7917030293411655;0.7547325135182705;-0.4427380310870526;-0.42209968990291197;1.038970232769203;9.99778143251435;0.7126977187725059;-0.4244549850926023;-0.424454997058408;0.6859007625292625;0.36765724571954234;0.7783491791497149
53.466299;1.0490655487433362;0.7917037497531069;0.754732671439869;-0.442738031034048;-0.4220996898501493;1.0389692626363585;9.997799879910808;0.712697810779875;-0.42445498431896383;-0.42445499659003255;0.6859007154634139;0.36765695685166805;0.7783482737026918
53.476299;1.049063766700331;0.7917045062875908;0.7547328601661303;-0.4427380309772413;-0.4220996897741649;1.0389682654454417;9.997819013359422;0.7126978872148259;-0.42445498353610495;-0.4244549961186866;0.6859007032140482;0.36765666697361565;0.7783473433761551
53.486299;1.04906186412215;0.7917053000695372;0.7547330809065214;-0.4427380309195713;-0.42209968967527267;1.0389672409512294;9.99783882556083;0.712697949643626;-0.42445498274545307;-0.4244549956446834;0.6859007197536082;0.36765637696636133;0.7783463871814447
53.496299;1.0490598477860904;0.7917061323968247;0.7547333343017298;-0.44273803086352836;-0.4220996895539644;1.0389661887315353;9.997859306571568;0.7126979999815246;-0.4244549819486832;-0.424454995168283;0.6859007597742407;0.36765608808762035;0.7783454051332083
53.506299;1.0490577256759779;0.7917070042193812;0.7547336204698036;-0.4427380308110227;-0.42209968941059023;1.0389651087454366;9.997880441206577;0.7126980397520222;-0.4244549811475407;-0.42445499468971704;0.6859008192875767;0.367655801742275;0.7783443976389891
53.516299;1.0490555074182424;0.7917079157791117;0.7547339391334429;-0.4427380307635617;-0.4220996892452107;1.038964002496181;9.997902209679744;0.7126980696887593;-0.42445498034358264;-0.4244549942091161;0.6859008959650204;0.3676555193287155;0.778343365822713
53.526299;1.049053204255936;0.7917088663083403;0.7547342900116102;-0.442738030722541;-0.42209968905768813;1.0389628738552636;9.997924598722598;0.7126980896060313;-0.4244549795382227;-0.424454993726637;0.6859009887871854;0.3676552422731954;0.7783423115794832
53.536299;1.0490508284739346;0.7917098537529359;0.7547346730362879;-0.4427380306893027;-0.4220996888480173;1.0389617287343047;9.997947606874677;0.7126980987623843;-0.42445497873295157;-0.4244549932428374;0.6859010972023615;0.3676549721703706;0.7783412368174965
53.546299;1.0490483926652936;0.7917108750615756;0.7547350882553534;-0.44273803066495;-0.4220996886167459;1.038960573809385;9.997971234561469;0.7126980964108184;-0.4244549779292964;-0.4244549927587815;0.6859012204200213;0.3676547106366024;0.7783401431779602
53.556299;1.04904590878233;0.7917119269916248;0.7547355358721883;-0.44273803065021644;-0.42209968836515877;1.0389594153395956;9.997995472199817;0.7126980818941466;-0.42445497712868024;-0.42445499227577216;0.6859013573158366;0.3676544590370861;0.7783390322073254
53.566299;1.049043387146848;0.7917130069383603;0.7547360164838017;-0.44273803064552714;-0.42209968809510073;1.0389582590598048;9.9980202929406;0.7126980547077524;-0.42445497633245377;-0.42445499179511725;0.6859015069087226;0.3676542186556445;0.7783379055130712
53.576299;1.0490408366106112;0.7917141132308259;0.7547365309798088;-0.44273803065124306;-0.4220996878086298;1.0389571106504922;9.99804564759043;0.7126980146050262;-0.424454975541892;-0.4244549913179875;0.6859016686642285;0.36765399099888113;0.7783367653491625
53.586299;1.049038265691118;0.7917152447229362;0.7547370800861746;-0.442738030667965;-0.42209968750781973;1.038955976091422;9.998071469921468;0.7126979611239856;-0.4244549747580878;-0.42445499084521643;0.6859018419521296;0.36765377774984215;0.7783356152112725
53.596299;1.0490356827138738;0.7917164003074689;0.7547376644137007;-0.4427380306966533;-0.422099687194747;1.0389548615494786;9.998097693602372;0.7126978931694338;-0.42445497398197407;-0.4244549903773133;0.6859020254098106;0.3676535805977354;0.7783344597356225
53.606299;1.0490330948349926;0.7917175787695688;0.754738285087139;-0.44273803073850043;-0.4220996868714791;1.0389537724236542;9.998124263390233;0.7126978094681267;-0.424454973214481;-0.4244549899149032;0.6859022173176513;0.3676534009279133;0.7783333042276823
53.616299;1.0490305078614799;0.7917187787911798;0.7547389440576509;-0.4427380307946616;-0.4220996865401418;1.03895271256131;9.998151133203631;0.7126977093955431;-0.4244549724566781;-0.42445498945926546;0.6859024165636115;0.3676532393787909;0.7783321541367707
53.626299;1.0490279271478395;0.79171999895761;0.7547396440024897;-0.44273803086592206;-0.4220996862030095;1.0389516846148403;9.998178260546624;0.7126975934299935;-0.42445497170986873;-0.4244549890125486;0.6859026231434857;0.3676530958498306;0.7783310143464952
53.636299;1.0490253582250286;0.7917212379817641;0.7547403879202855;-0.4427380309524885;-0.42209968586233193;1.0389506906782562;9.998205602387953;0.7126974629735308;-0.4244549709755483;-0.42445498857761643;0.6859028380699678;0.3676529699825467;0.7783298885920565
53.646299;1.04902280686052;0.7917224952587386;0.7547411781568341;-0.4427380310540356;-0.4220996855200382;1.0389497325264925;9.998233111974859;0.7126973199172919;-0.42445497025512274;-0.42445498815764404;0.6859030630294762;0.3676528615257283;0.778328779543498
53.656299;1.0490202787457354;0.7917237713886647;0.7547420157037961;-0.44273803116977084;-0.4220996851776293;1.0389488118937522;9.998260742412514;0.7126971665241392;-0.42445496954967776;-0.4244549877555252;0.6859032998448692;0.3676527703025846;0.7783276892053592
53.666299;1.049017778847956;0.7917250685035578;0.754742900472637;-0.4427380312984752;-0.42209968483626137;1.0389479307458636;9.99828845731439;0.7126970052690346;-0.42445496886008177;-0.4244549873733532;0.6859035500606643;0.3676526959440392;0.7783266189150335
53.676299;1.049015311266696;0.791726390185719;0.7547438315987823;-0.4427380314387794;-0.42209968449691776;1.0389470908891008;9.998316235192771;0.7126968382894918;-0.42445496818719486;-0.42445498701235695;0.6859038150000094;0.3676526377631254;0.7783255692293007
53.686299;1.04901287939287;0.7917277407596315;0.754744807187681;-0.4427380315894452;-0.4220996841605627;1.0389462932706441;9.998344064500024;0.712696667168778;-0.42445496753192463;-0.4244549866733417;0.6859040959729137;0.36765259492923275;0.7783245402226887
53.696299;1.0490104856247726;0.7917291245885615;0.7547458241484677;-0.44273803174934445;-0.4220996838282025;1.0389455377237506;9.998371940552408;0.7126964934495594;-0.4244549668951616;-0.4244549863571355;0.6859043942721558;0.3676525666791039;0.7783235318046812
53.706299;1.0490081315699709;0.7917305458398003;0.7547468784975466;-0.4427380319174377;-0.4220996835007883;1.0389448228524305;9.998399867713076;0.7126963194628297;-0.42445496627776147;-0.4244549860645831;0.6859047111902473;0.3676525522303468;0.7783225438390667
53.716299;1.0490058184738353;0.7917320085359296;0.754747965808044;-0.44273803209296114;-0.42209968317891916;1.038944146226883;9.998427858246282;0.7126961487693338;-0.42445496568066104;-0.4244549857963114;0.6859050481516215;0.3676525505372337;0.778321576187553
53.726299;1.0490035467542875;0.7917335167528251;0.7547490816524152;-0.4427380322754605;-0.4220996828626942;1.038943505311778;9.99845592390354;0.7126959855007171;-0.4244549651049181;-0.4244549855526371;0.6859054064453539;0.3676525603483628;0.7783206282856903
53.736299;1.049001315457637;0.7917350745400128;0.7547502222248933;-0.442738032464496;-0.42209968255187397;1.038942898126855;9.998484067893893;0.7126958331279953;-0.4244549645515181;-0.4244549853335203;0.6859057868331714;0.36765258058693584;0.7783196987777579
53.746299;1.048999122465329;0.7917366852477982;0.7547513848620573;-0.44273803265938977;-0.42209968224597044;1.038942323210884;9.998512282255264;0.7126956940308664;-0.4244549640212175;-0.424454985138456;0.6859061898766504;0.3676526106154405;0.7783187860346615
53.756299;1.0489969651887663;0.7917383508052643;0.7547525680220846;-0.4427380328592282;-0.4220996819442859;1.0389417795911673;9.998540547874706;0.7126955699815556;-0.4244549635145948;-0.4244549849664685;0.6859066164794121;0.36765265008929726;0.7783178885897132
53.766299;1.0489948412773569;0.7917400715488635;0.7547537709432163;-0.4427380330629908;-0.4220996816460311;1.038941266749814;9.998568834329285;0.7126954627343238;-0.42445496303201946;-0.42445498481617566;0.6859070678837352;0.36765269852439325;0.7783170048879166
53.776299;1.0489927490118258;0.7917418465871283;0.7547549931133786;-0.4427380332698064;-0.42209968135033776;1.0389407843772656;9.998597098816091;0.7126953742882877;-0.4244549625734704;-0.42445498468572046;0.6859075455483259;0.3676527549265632;0.7783161332751227
53.786299;1.0489906874319146;0.7917436744532823;0.7547562335227056;-0.44273803347929;-0.4220996810563951;1.038940332268341;9.998625286766977;0.7126953066284178;-0.42445496213850253;-0.42445498457274233;0.6859080510959512;0.3676528178231225;0.7783152726428383
53.796299;1.0489886561729753;0.7917455535330029;0.7547574902271735;-0.4427380336915386;-0.4220996807638877;1.0389399102365529;9.998653335940883;0.7126952610480168;-0.42445496172639285;-0.42445498447462393;0.6859085860038453;0.36765288587750244;0.778314423071844
53.806299;1.048986654992087;0.7917474816342306;0.7547587605686888;-0.4427380339066208;-0.4220996804733302;1.0389395175570095;9.998681181758162;0.7126952376738386;-0.42445496133631844;-0.42445498438882523;0.6859091514276868;0.367652958687611;0.7783135858407444
53.816299;1.048984683774791;0.7917494551027654;0.7547600415298211;-0.44273803412407964;-0.42209968018602295;1.0389391525628033;9.99870876540743;0.712695235616568;-0.42445496096741425;-0.424454984313019;0.685909748519086;0.36765303702420893;0.7783127629662752
53.826299;1.0489827433787249;0.7917514687015336;0.754761329777419;-0.44273803434284764;-0.42209967990369857;1.038938812839403;9.998736042438333;0.7126952534058869;-0.4244549606186597;-0.42445498424500766;0.6859103787118468;0.36765312258640526;0.7783119566211026
53.836299;1.0489808363106883;0.7917535165378352;0.7547626217889861;-0.44273803456150773;-0.4220996796281294;1.0389384952542409;9.998762982567849;0.7126952892437337;-0.4244549602889478;-0.4244549841826652;0.6859110437034412;0.36765321786134847;0.7783111684835378
53.846299;1.0489789662596234;0.7917555929061113;0.7547639141415156;-0.4427380347786542;-0.4220996793609309;1.0389381959797281;9.99878956492797;0.7126953410908379;-0.4244549599773739;-0.42445498412408256;0.6859117455858972;0.36765332593545097;0.778310399323402
53.856299;1.0489771361937847;0.7917576921809635;0.7547652034936009;-0.4427380349930849;-0.42209967910349544;1.0389379111079327;9.998815775844774;0.7126954067536281;-0.4244549596832359;-0.42445498406763743;0.6859124871198033;0.3676534499832278;0.7783096491955588
53.866299;1.0489753461036577;0.791759808457303;0.7547664863805331;-0.44273803520385446;-0.422099678857076;1.0389376373394246;9.998841605231382;0.7126954839179889;-0.4244549594057649;-0.4244549840117829;0.6859132717207876;0.36765359271320047;0.7783089179934654
53.876299;1.0489735922542773;0.791761935551717;0.7547677592751803;-0.4427380354103235;-0.4220996786230134;1.0389373724993936;9.998867043717542;0.7126955700359979;-0.42445495914399356;-0.42445498395483544;0.6859141032622869;0.3676537560970825;0.7783082057552508
53.886299;1.0489718678323552;0.791764066876137;0.754769018977543;-0.44273803561223085;-0.4220996784027601;1.038937116038162;9.998892081162385;0.7126956623747203;-0.42445495889678536;-0.42445498389495806;0.6859149857334682;0.367653941532887;0.778307512675815
53.896299;1.0489701636588582;0.7917661950549071;0.7547702629228257;-0.44273803580968374;-0.42209967819766464;1.0389368689315566;9.998916702697715;0.7126957583726563;-0.4244549586629774;-0.42445498383039443;0.6859159225385845;0.3676541502250845;0.7783068393368289
53.906299;1.0489684688216696;0.7917683117360932;0.7547714893747325;-0.4427380360028103;-0.4220996780089284;1.0389366327981666;9.998940890278666;0.7126958558917047;-0.424454958441645;-0.42445498375984153;0.6859169157241539;0.36765438328155386;0.7783061870969661
53.916299;1.048966771719841;0.7917704077187323;0.7547726979155701;-0.44273803619128704;-0.42209967783775126;1.0389364088562654;9.998964629076044;0.7126959532963233;-0.424454958232195;-0.42445498368251255;0.685917965721329;0.3676546414084032;0.7783055578563174
53.926299;1.048965061367383;0.7917724732852288;0.7547738896817593;-0.4427380363742628;-0.4220996776853222;1.038936197127053;9.998987904716346;0.7126960495132147;-0.42445495803413374;-0.4244549835978968;0.6859190719575523;0.36765492478425843;0.7783049531154508
53.936299;1.0489633279589323;0.7917744987694212;0.7547750665154835;-0.44273803655059746;-0.42209967755267064;1.038935996340265;9.999010694419622;0.7126961441358264;-0.4244549578468497;-0.42445498350569516;0.6859202339614053;0.36765523352842006;0.7783043734128231
53.946299;1.0489615627432267;0.7917764751915096;0.754776229628505;-0.44273803671899475;-0.4220996774405312;1.038935804632141;9.999032966419001;0.7126962376684751;-0.42445495766955393;-0.4244549834058834;0.6859214519575785;0.3676555680503559;0.7783038187128385
53.956299;1.048959758600683;0.7917783946289186;0.754777379271295;-0.44273803687803587;-0.4220996773492322;1.0389356205835607;9.999054688361422;0.7126963315595511;-0.4244549575011989;-0.42445498329854586;0.6859227264905531;0.3676559286680018;0.7783032888513242
53.966299;1.0489579109393254;0.791780250515083;0.7547785156733402;-0.44273803702620196;-0.42209967727872577;1.038935444122943;9.999075832785921;0.7126964276942854;-0.4244549573403458;-0.42445498318359653;0.6859240577347218;0.3676563151659282;0.7783027832816981
53.976299;1.0489560172287438;0.7917820379049308;0.7547796396786067;-0.4427380371618079;-0.4220996772286951;1.0389352766363058;9.999096374808472;0.7126965277667472;-0.4244549571850823;-0.42445498306064533;0.6859254452429924;0.36765672682277967;0.7783023008683378
53.986299;1.0489540755052706;0.7917837531701275;0.7547807523539428;-0.4427380372830192;-0.42209967719856395;1.0389351204121684;9.999116286837813;0.7126966330079303;-0.424454957033149;-0.42445498292901584;0.6859268881570508;0.36765716261163944;0.7783018402894892
53.996299;1.0489520835063317;0.7917853933384225;0.7547818547171582;-0.4427380373880273;-0.4220996771875715;1.0389349781160493;9.999135533765429;0.7126967441394673;-0.4244549568822951;-0.4244549827879864;0.685928385573795;0.3676576214170324;0.7783014001720393
54.006299;1.0489500389299418;0.7917869557206986;0.754782947736125;-0.44273803747514734;-0.4220996771948837;1.0389348523120057;9.999154072112042;0.7126968614458957;-0.42445495673066674;-0.4244549826372717;0.6859299366864524;0.36765810230121776;0.7783009788889479
54.016299;1.0489479403016697;0.7917884377081612;0.7547840315729086;-0.4427380375427651;-0.42209967721949165;1.0389347454301323;9.999171853905837;0.712696985113606;-0.424454956577065;-0.4244549824773001;0.685931540447289;0.3676586047613904;0.7783005749501736
54.026299;1.048945787411407;0.7917898367776006;0.7547851046874038;-0.44273803758927527;-0.42209967726009645;1.0389346606049594;9.999188830323714;0.7126971156123684;-0.42445495642088976;-0.42445498230884066;0.6859331950184179;0.3676591287917291;0.7783001874861295
54.036299;1.0489435803543277;0.7917911511360481;0.7547861641407909;-0.4427380376131026;-0.4220996773152668;1.0389346023137624;9.99920495080174;0.712697253815276;-0.42445495626184526;-0.4244549821322771;0.6859348975361997;0.36765967455602083;0.7782998159999475
54.046299;1.0489413180108769;0.7917923802424139;0.7547872064614568;-0.4427380376126962;-0.422099677383751;1.0389345762170672;9.999220160323182;0.7126974009072067;-0.42445495609977235;-0.42445498194715825;0.6859366443963366;0.3676602418449826;0.778299459867317
54.056299;1.048938997320464;0.7917935241062662;0.7547882279392113;-0.44273803758648445;-0.42209967746469984;1.0389345890215331;9.99923440372337;0.7126975581032132;-0.4244549559345608;-0.4244549817523448;0.6859384315883321;0.3676608297758652;0.778299118036087
54.066299;1.0489366136865326;0.7917945822503217;0.7547892247631166;-0.4427380375330038;-0.42209967755768524;1.038934648466973;9.999247636889416;0.7126977263545862;-0.4244549557660574;-0.42445498154665207;0.6859402545481905;0.36766143699633225;0.7782987887908971
