time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.076299;1.0489341621990027;0.7917955537167535;0.7547901933325697;-0.44273803745116885;-0.42209967766253137;1.0389347627351349;9.999259832377405;0.7126979064516163;-0.4244549555941991;-0.4244549813293736;0.6859421079333576;0.3676620620564764;0.7782984695493946
54.086299;1.0489316381453924;0.7917964378744334;0.7547911304090763;-0.44273803734044753;-0.42209967777907476;1.0389349392690723;9.999270973593664;0.7126980993645389;-0.424454955419307;-0.42445498110023494;0.6859439857002566;0.3676627035061493;0.7782981569095274
54.096299;1.048929036425949;0.7917972353752892;0.7547920334742064;-0.44273803720086957;-0.4220996779069596;1.038935183883106;9.999281047661045;0.7126983063212933;-0.424454955242365;-0.42445498085910227;0.6859458811595426;0.36766335992470633;0.7782978472110071
54.106299;1.0489263518948042;0.7917979486837191;0.7547929010206215;-0.44273803703292897;-0.42209967804555615;1.0389355006899754;9.999290047976713;0.7126985285843294;-0.42445495506510983;-0.4244549806058998;0.6859477870931019;0.3676640300891201;0.7782975376698451
54.116299;1.0489235809629032;0.7917985818374172;0.7547937318622526;-0.4427380368374278;-0.42209967819408656;1.0389358923204621;9.999297980742707;0.7126987673042493;-0.4244549548895621;-0.4244549803406459;0.6859496962828415;0.36766471300070735;0.7782972274031427
54.126299;1.0489207226033768;0.7917991400977248;0.7547945244462477;-0.4427380366153017;-0.4220996783518089;1.0389363599474655;9.99930486311805;0.7126990235719634;-0.4244549547173917;-0.42445498006339616;0.6859516021501808;0.3676654077445709;0.7782969172856709
54.136299;1.0489177779298764;0.7917996294868087;0.7547952772325278;-0.44273803636753156;-0.42209967851798963;1.0389369032901832;9.999310715703505;0.7126992983283708;-0.4244549545500271;-0.42445497977428553;0.685953498734413;0.36766611342798133;0.7782966090223302
54.146299;1.0489147494955393;0.791800056034898;0.7547959891106387;-0.442738036095154;-0.42209967869187465;1.0389375205676867;9.99931555937762;0.7126995921466763;-0.4244549543891876;-0.4244549794736373;0.6859553801081385;0.36766682916096843;0.7782963046608163
54.156299;1.0489116417442141;0.7918004256130114;0.7547966591400388;-0.442738035799141;-0.42209967887299865;1.038938208359762;9.999319416846097;0.7126999051922613;-0.4244549542368823;-0.42445497916183256;0.6859572404391863;0.367667553975731;0.7782960064692718
54.166299;1.0489084617479234;0.7918007439349151;0.7547972863527084;-0.4427380354801093;-0.42209967906151546;1.0389389618727611;9.999322316707053;0.7127002373403513;-0.4244549540949263;-0.4244549788390514;0.68595907482358;0.3676682867391534;0.7782957166594443
54.176299;1.0489052186610603;0.7918010161183131;0.7547978699677754;-0.4427380351382655;-0.4220996792581848;1.038939775300287;9.999324300139653;0.7127005884111213;-0.4244549539646444;-0.42445497850516917;0.685960879552443;0.3676690261426947;0.7782954371806765
54.186299;1.0489019228363103;0.7918012465243872;0.7547984095627565;-0.4427380347738107;-0.42209967946421123;1.0389406417858236;9.999325428711204;0.7127009584590759;-0.42445495384694715;-0.4244549781599744;0.6859626513842166;0.3676697707539958;0.7782951695971946
54.196299;1.0488985857629383;0.7918014387990863;0.7547989050535485;-0.44273803438736825;-0.42209967968104756;1.0389415537685245;9.999325788200876;0.7127013479213902;-0.4244549537424786;-0.4244549778036032;0.6859643867437416;0.3676705189261061;0.77829491465012
54.206299;1.0488952199857946;0.7918015960308901;0.7547993566043423;-0.44273803398006817;-0.42209967991008107;1.0389425039887252;9.999325480921751;0.7127017576053375;-0.42445495365168;-0.42445497743670824;0.6859660814736246;0.3676712685972395;0.7782946717873479
54.216299;1.0488918385393855;0.7918017214152382;0.7547997645193253;-0.44273803355350977;-0.42209968015241106;1.0389434863464924;9.999324611534975;0.7127021886988911;-0.4244549535748103;-0.4244549770602823;0.6859677311204522;0.36767201730072246;0.7782944391215384
54.226299;1.048888454449637;0.7918018187976161;0.7548001293875372;-0.4427380331097183;-0.42209968040896484;1.0389444959919316;9.99932327721203;0.7127026430299065;-0.4244549535118479;-0.4244549766755902;0.6859693315879021;0.36767276238126095;0.7782942138353272
54.236299;1.048885080496163;0.791801892445195;0.7548004523633883;-0.4427380326509572;-0.4220996806808297;1.038945528687421;9.999321565018874;0.7127031233440808;-0.42445495346223533;-0.4244549762842259;0.6859708796664484;0.36767350121955267;0.7782939930579601
54.246299;1.048881729243782;0.7918019461620253;0.7548007350951321;-0.442738032179488;-0.4220996809694323;1.0389465801274276;9.99931956100049;0.7127036330442037;-0.4244549534246023;-0.42445497588797065;0.6859723729531884;0.3676742313953065;0.7782937745963058
54.256299;1.0488784131831155;0.7918019824548468;0.7548009795741819;-0.44273803169748005;-0.4220996812763075;1.0389476456605797;9.999317363803456;0.7127041753618125;-0.42445495339674194;-0.42445497548846856;0.6859738094106549;0.3676749506704569;0.7782935570165533
54.266299;1.048875144658416;0.7918020025554766;0.7548011880246417;-0.4427380312070974;-0.4220996816026039;1.0389487204136147;9.999315084519862;0.7127047522627064;-0.4244549533760407;-0.4244549750869023;0.6859751869630105;0.3676756567113796;0.7782933394711727
54.276299;1.0488719356023442;0.7918020069636638;0.7548013623217223;-0.4427380307106105;-0.42209968194874914;1.0389497995156707;9.999312834491565;0.7127053636936144;-0.42445495336014155;-0.4244549746838608;0.685976503193705;0.36767634680851363;0.7782931212079417
54.286299;1.0488687973181678;0.7918019957327596;0.7548015032034753;-0.4427380302104504;-0.42209968231436307;1.0389508779785541;9.999310716636286;0.7127060078269736;-0.4244549533474218;-0.42445497427951273;0.6859777555001487;0.3676770180274289;0.7782929010302885
54.296299;1.0488657403389996;0.7918019686505652;0.7548016101078459;-0.4427380297092527;-0.42209968269826387;1.0389519503845959;9.999308825547368;0.7127066818254355;-0.4244549533370372;-0.4244549738737952;0.6859789416965596;0.3676776677267172;0.7782926775736495
54.306299;1.0488627741394816;0.7918019256397385;0.754801681941349;-0.4427380292097779;-0.4220996830986623;1.0389530106585727;9.999307251352915;0.7127073821952656;-0.4244549533285631;-0.4244549734664397;0.6859800604301106;0.3676782938855606;0.7782924498909569
54.316299;1.0488599068530307;0.7918018670237589;0.7548017181491667;-0.4427380287146474;-0.42209968351345567;1.0389540522870642;9.999306082869078;0.7127081047505881;-0.42445495332159616;-0.42445497305702773;0.6859811113280598;0.36767889510642104;0.7782922173462276
54.326299;1.0488571454511613;0.7918017934325331;0.7548017191998482;-0.4427380282260359;-0.42209968394032;1.0389550692024985;9.999305409182984;0.7127088449370186;-0.4244549533156974;-0.4244549726450309;0.6859820947365122;0.36767947054872263;0.7782919792592051
54.336299;1.0488544963014401;0.7918017055947187;0.7548016864406653;-0.442738027745527;-0.42209968437665824;1.038956056556438;9.999305318960507;0.7127095985783849;-0.42445495331068617;-0.42445497222974204;0.6859830107668595;0.3676800197622255;0.7782917350368554
54.346299;1.048851965456928;0.7918016040272483;0.7548016217275689;-0.4427380272743158;-0.4220996848196089;1.0389570106995003;9.99930589596461;0.7127103620724389;-0.4244549533068393;-0.4244549718102977;0.6859838586831922;0.36768054240064346;0.7782914842077505
54.356299;1.048849558217121;0.7918014886471608;0.7548015269856566;-0.44273802681351915;-0.42209968526617114;1.038957928573442;9.999307212605055;0.712711131786663;-0.42445495330465716;-0.4244549713859645;0.6859846374503776;0.3676810381648546;0.7782912260632129
54.366299;1.048847278700301;0.7918013585231611;0.7548014038803859;-0.4427380263641986;-0.4220996857133507;1.0389588074475198;9.99930932690621;0.7127119035104375;-0.42445495330451694;-0.4244549709565106;0.685985346520339;0.36768150704380187;0.7782909598330433
54.376299;1.0488451303598478;0.7918012118007947;0.7548012538610334;-0.4427380259272541;-0.42209968615822757;1.038959645821566;9.999312284125843;0.7127126726397093;-0.4244549533065677;-0.42445497052228326;0.6859859860621265;0.36768194943134314;0.778290685099669
54.386299;1.0488431165575096;0.7918010458611506;0.7548010786088807;-0.442738025503519;-0.422099686598005;1.0389604447511323;9.999316118613873;0.7127134350188681;-0.42445495331078753;-0.4244549700839318;0.6859865566260852;0.3676823659821859;0.7782904013308211
54.396299;1.0488412403203349;0.7918008576469961;0.7548008803435945;-0.44273802509401483;-0.42209968703009704;1.0389612079045494;9.999320854776716;0.7127141874559406;-0.42445495331714805;-0.42445496964206253;0.6859870585524095;0.36768275737407685;0.7782901073644943
54.406299;1.048839503902587;0.7918006439385391;0.7548006614768262;-0.4427380247000743;-0.42209968745218046;1.0389619401036647;9.999326510260529;0.7127149273363614;-0.4244549533258109;-0.42445496919707254;0.6859874917777496;0.3676831242047316;0.7782898018595704
54.416299;1.0488379085266886;0.7918004018179813;0.7548004240280887;-0.44273802432316267;-0.42209968786212576;1.0389626459325745;9.99933309706469;0.7127156522906039;-0.4244549533371003;-0.424454968749227;0.6859878562612355;0.3676834672154188;0.7782894837270449
54.426299;1.0488364542662265;0.7918001294401198;0.754800169121266;-0.4427380239646867;-0.4220996882578828;1.0389633292717084;9.999340613890585;0.7127163605205975;-0.4244549533513138;-0.4244549682988317;0.6859881528290033;0.3676837874953534;0.7782891519274201
54.436299;1.0488351401199685;0.7917998265254178;0.7547998966087228;-0.4427380236260932;-0.4220996886375052;1.038963993067035;9.999349039165239;0.7127170510557447;-0.42445495336861216;-0.4244549678463857;0.6859883837994314;0.3676840863652199;0.7782888054349617
54.446299;1.0488339647223306;0.7917994943743245;0.7547996053472141;-0.44273802330889866;-0.42209968899931777;1.038964638997389;9.999358335972172;0.7127177234360492;-0.4244549533890249;-0.4244549673927937;0.6859885525003645;0.3676843651986095;0.7782884437930431
54.456299;1.0488329278549466;0.791799135704646;0.7547992941319785;-0.4427380230143296;-0.4220996893420739;1.038965267432494;9.999368459472324;0.7127183772569174;-0.42445495341258715;-0.4244549669394251;0.6859886622569242;0.3676846252796886;0.7782880678964466
54.466299;1.048832031175751;0.7917987542401608;0.7547989622629798;-0.4427380227429993;-0.42209968966509387;1.038965877902817;9.99937935858258;0.7127190122543339;-0.4244549534394345;-0.4244549664879223;0.6859887159109713;0.3676848676648678;0.7782876801821237
54.476299;1.048831277209085;0.7917983540866458;0.7547986091594064;-0.4427380224950227;-0.42209968996837166;1.0389664697602614;9.99939097659044;0.7127196288057345;-0.42445495346972656;-0.424454966040148;0.6859887156233174;0.3676850930650329;0.7782872838225059
54.486299;1.0488306677968455;0.7917979392078339;0.7547982339899815;-0.44273802227035763;-0.42209969025247934;1.0389670423952984;9.999403252738754;0.712720228236749;-0.42445495350368984;-0.42445496559823914;0.6859886629728355;0.3676853016993755;0.7782868819271387
54.496299;1.048830203194833;0.7917975130676042;0.7547978358106814;-0.44273802206902674;-0.4220996905182034;1.0389675950299386;9.999416124858397;0.7127208126398142;-0.42445495354173934;-0.4244549651644707;0.6859885595744962;0.36768549330391054;0.778286477551416
54.506299;1.0488298819141124;0.7917970788320703;0.7547974131210304;-0.44273802189103734;-0.4220996907661557;1.0389681266916848;9.99942952694151;0.7127213839647899;-0.4244549535843685;-0.42445496474108596;0.6859884074598437;0.36768566732130964;0.7782860737542011
54.516299;1.0488297005675489;0.7917966400613068;0.7547969630512769;-0.44273802173599136;-0.4220996909966859;1.038968636310112;9.999443381771387;0.7127219429551542;-0.4244549536320869;-0.42445496433030133;0.6859882090062677;0.3676858230387441;0.7782856731637064
54.526299;1.0488296539090471;0.7917962005349777;0.7547964816978374;-0.4427380216028089;-0.42209969120993346;1.0389691225835909;9.999457607895138;0.7127224889345104;-0.4244549536855987;-0.42445496393429166;0.685987966870993;0.3676859597604619;0.7782852777173451
54.536299;1.048829735790777;0.791795763240496;0.7547959653766665;-0.4427380214899465;-0.42209969140569226;1.0389695835470818;9.99947213771684;0.7127230203088029;-0.4244549537457825;-0.4244549635549873;0.6859876838673828;0.3676860770462928;0.7782848889051931
54.546299;1.0488299399994245;0.791795330068451;0.7547954115216067;-0.44273802139580937;-0.42209969158340754;1.0389700160068462;9.999486919257988;0.7127235352325191;-0.4244549538134143;-0.42445496319399734;0.6859873628250676;0.36768617479394033;0.7782845077657121
54.556299;1.0488302604859123;0.7917949024123311;0.7547948189086388;-0.4427380213189076;-0.42209969174259865;1.0389704156224662;9.999501902122669;0.7127240321296121;-0.42445495388902754;-0.42445496285283896;0.6859870067695447;0.3676862531689494;0.7782841341439445
54.566299;1.0488306916587513;0.7917944818415585;0.7547941875255499;-0.4427380212577012;-0.4220996918831958;1.0389707773541665;9.999517027360913;0.7127245099213382;-0.4244549539728837;-0.424454962533155;0.6859866192722505;0.36768631253895917;0.7782837661411236
54.576299;1.0488312282606704;0.7917940702634393;0.7547935184482774;-0.44273802121041816;-0.4220996920054246;1.038971095247781;9.999532228968047;0.7127249681488658;-0.4244549540649818;-0.42445496223675366;0.6859862043671541;0.3676863534191112;0.7782834008017767
54.586299;1.0488318650282427;0.7917936695498391;0.7547928135776648;-0.44273802117508576;-0.4220996921095824;1.0389713624417514;9.99954744307747;0.7127254069936747;-0.42445495416534446;-0.42445496196561494;0.6859857659095409;0.3676863763517777;0.778283035292359
54.596299;1.0488325972009407;0.7917932810343973;0.7547920749329973;-0.44273802114968586;-0.42209969219600807;1.0389715717609778;9.999562612130957;0.7127258269682861;-0.42445495427449886;-0.42445496172195946;0.6859853069409477;0.3676863818333314;0.7782826673019926
54.606299;1.0488334211258612;0.7917929051640841;0.7547913042145035;-0.4427380211324356;-0.4220996922651779;1.0389717155721079;9.999577681130688;0.7127262285582583;-0.4244549543936026;-0.4244549615082202;0.6859848294130043;0.3676863703432077;0.7782822948835028
54.616299;1.048834333622894;0.7917925414314485;0.7547905030826942;-0.4427380211222147;-0.4220996923177697;1.0389717851856946;9.999592597565817;0.7127266121684936;-0.42445495452404214;-0.4244549613268108;0.6859843344344003;0.3676863423677832;0.7782819166362976
54.626299;1.0488353305559146;0.791792188495965;0.7547896732540929;-0.44273802111876415;-0.4220996923545519;1.0389717709741295;9.99960731549666;0.7127269781527412;-0.4244549546670319;-0.4244549611799381;0.6859838229221384;0.3676862985878165;0.7782815322068334
54.636299;1.048836405752312;0.7917918443036324;0.7547888160791643;-0.44273802112251087;-0.422099692376124;1.0389716629297516;9.99962179570573;0.7127273268220148;-0.42445495482350565;-0.42445496106956576;0.6859832959465105;0.36768624016606444;0.7782811424742261
54.646299;1.0488375506940522;0.7917915061475937;0.754787932188317;-0.4427380211344449;-0.42209969238283607;1.0389714511048196;9.999636004396343;0.71272765847578;-0.4244549549941044;-0.42445496099740676;0.6859827546068851;0.3676861685609478;0.7782807493946844
54.656299;1.0488387551288347;0.7917911706111407;0.754787021380907;-0.44273802115613403;-0.4220996923751318;1.0389711260940697;9.999649914452371;0.7127279732838512;-0.4244549551792376;-0.4244549609649636;0.6859821998800156;0.36768608500858024;0.7782803557681813
54.666299;1.0488400081680644;0.791790833574284;0.7547860827249939;-0.4427380211895072;-0.4220996923539883;1.0389706797382443;9.999663505097125;0.7127282710955966;-0.4244549553791695;-0.4244549609735439;0.6859816324642858;0.36768599051027645;0.7782799649224196
54.676299;1.0488412987964169;0.7917904905412966;0.7547851149509601;-0.4427380212364669;-0.42209969232097144;1.0389701058570453;9.999676760575985;0.7127285513413404;-0.4244549555938969;-0.4244549610242131;0.6859810526418212;0.3676858861786104;0.7782795803402697
54.686299;1.0488426158595556;0.7917901369431152;0.7547841169532131;-0.44273802129868367;-0.4220996922780286;1.038969400427039;9.999689673322505;0.7127288130922498;-0.4244549558229757;-0.4244549611178297;0.6859804603581284;0.3676857732354361;0.7782792053883764
54.696299;1.0488439486654366;0.7917897681869119;0.7547830880707742;-0.4427380213776568;-0.4220996922272915;1.038968560981461;9.999702247146079;0.7127290553995791;-0.42445495606561434;-0.4244549612550204;0.6859798552426639;0.3676856529080206;0.7782788430010259
54.706299;1.0488452882974055;0.7917893800069267;0.7547820281238192;-0.4427380214749075;-0.4220996921707741;1.038967586055333;9.999714493794515;0.7127292778831602;-0.42445495632089425;-0.4244549614359138;0.6859792365657975;0.3676855264812503;0.7782784950830893
54.716299;1.0488466285465412;0.7917889693449456;0.7547809374749184;-0.4427380215920226;-0.42209969211012577;1.0389664749124385;9.999726428200685;0.7127294813258731;-0.4244549565878184;-0.42445496165989116;0.6859786036139481;0.3676853951818674;0.7782781623290471
54.726299;1.0488479656251006;0.791788535221544;0.7547798173543074;-0.4427380217303864;-0.42209969204673536;1.0389652271205816;9.999738065976473;0.7127296679019847;-0.42445495686523055;-0.42445496192562143;0.6859779560595292;0.36768526009537605;0.778277844794286
54.736299;1.0488492969611316;0.7917880789136047;0.7547786702277247;-0.44273802189091993;-0.42209969198189046;1.0389638428660934;9.999749418069422;0.7127298408490492;-0.42445495715184334;-0.42445496223124096;0.6859772936376248;0.3676851223619085;0.7782775423197219
54.746299;1.0488506201635333;0.7917876030827132;0.7547774997531778;-0.4427380220741963;-0.42209969191664953;1.0389623240875487;9.999760487449096;0.712730003747312;-0.4244549574464112;-0.42445496257448667;0.6859766157525781;0.3676849832569096;0.7782772548399646
54.756299;1.0488519326923869;0.7917871103634961;0.754776310350207;-0.4427380222807902;-0.4220996918516382;1.0389606746491293;9.999771272997235;0.7127301599744115;-0.42445495774785374;-0.4244549629528224;0.6859759216541165;0.3676848440729636;0.7782769827026992
54.766299;1.0488532320862454;0.7917866024932216;0.7547751065723982;-0.44273802251149824;-0.4220996917870838;1.0389588995242813;9.999781774468925;0.7127303127651179;-0.42445495805518685;-0.42445496336367233;0.6859752106669686;0.36768470614151444;0.7782767259929219
54.776299;1.0488545165480174;0.7917860801972679;0.7547738924133025;-0.4427380227672223;-0.4220996917230284;1.038957004543804;9.99979200069859;0.7127304651676766;-0.424454958367417;-0.4244549638047417;0.68597448246129;0.36768457096314405;0.7782764835341984
54.786299;1.0488557854537797;0.79178554315468;0.754772670912917;-0.4427380230485095;-0.4220996916596213;1.0389549967149543;9.999801981533698;0.7127306193922341;-0.4244549586835914;-0.42445496427417995;0.6859737375886594;0.3676844401571015;0.7782762531963838
54.796299;1.0488570395339576;0.791784990202132;0.7547714441520873;-0.442738023355142;-0.4220996915974126;1.0389528836209247;9.999811771234839;0.7127307764223271;-0.4244549590029175;-0.42445496477055866;0.6859729774533302;0.36768431523585415;0.7782760326706746
54.806299;1.0488582807956894;0.7917844201163833;0.7547702134545522;-0.44273802368614734;-0.42209969153733845;1.0389506716179335;9.999821441268917;0.7127309362927303;-0.4244549593248184;-0.42445496529292703;0.6859722036378567;0.367684197420849;0.7782758192686086
54.816299;1.048859512221156;0.791783832333098;0.7547689796818076;-0.4427380240400371;-0.4220996914804863;1.0389483647535376;9.999831067684779;0.7127310984807903;-0.4244549596489107;-0.42445496584083636;0.6859714175751209;0.3676840874730316;0.7782756094540473
54.826299;1.0488607376213994;0.7917832274012168;0.7547677434367277;-0.4427380244150011;-0.4220996914280117;1.038945965582018;9.999840714976935;0.7127312622293237;-0.42445495997494176;-0.42445496641415603;0.6859706207475147;0.36768398560259463;0.7782753989821812
54.836299;1.04886196165748;0.7917826070888733;0.7547665052587093;-0.4427380248091498;-0.42209969138108594;1.0389434764610808;9.999850426680599;0.7127314268731779;-0.42445496030266894;-0.4244549670129456;0.6859698147625588;0.36768389168231397;0.7782751832192127
54.846299;1.0488631892357076;0.7917819735003865;0.7547652658402094;-0.44273802522089656;-0.42209969134072567;1.038940900089176;9.999860231288265;0.7127315918895091;-0.4244549606316997;-0.42445496763742757;0.6859690011102149;0.367683805471183;0.7782749574978248
54.856299;1.0488644245157401;0.7917813279421133;0.7547640259813501;-0.4427380256491761;-0.4220996913076706;1.0389382396782414;9.999870154358652;0.7127317565863636;-0.4244549609615047;-0.42445496828777757;0.685968181199143;0.36768372665067595;0.7782747176123914
54.866299;1.048865670730064;0.7917806709920344;0.7547627861727971;-0.4427380260932614;-0.4220996912823221;1.0389354987888741;9.999880222642528;0.7127319198509863;-0.4244549612916086;-0.4244549689638205;0.6859673569275686;0.36768365492937344;0.7782744601190178
54.876299;1.0488669306139284;0.7917800034307269;0.7547615460473531;-0.4427380265525214;-0.42209969126455077;1.0389326807226313;9.999890457736694;0.7127320801804288;-0.4244549616217068;-0.42445496966499796;0.685966531220476;0.36768359012907864;0.7782741823372007
54.886299;1.0488682066673152;0.7917793269229371;0.7547603042024145;-0.442738027026356;-0.4220996912535173;1.0389297883535025;9.999900870903216;0.7127322360975311;-0.42445496195168764;-0.42445497039062874;0.6859657079271045;0.3676835321109087;0.7782738821426011
54.896299;1.0488695014310763;0.7917786442184633;0.7547590585523968;-0.44273802751419483;-0.42209969124796304;1.0389268250251549;9.999911467459414;0.7127323869040724;-0.4244549622816536;-0.42445497113998043;0.6859648911598356;0.3676834807173912;0.7782735577647019
54.906299;1.0488708176282506;0.7917779591599957;0.7547578067408454;-0.4427380280155784;-0.4220996912468774;1.0389237956907118;9.999922251114317;0.7127325331167712;-0.424454962611853;-0.4244549719119095;0.6859640845875694;0.36768343581114915;0.7782732077567631
54.916299;1.0488721578832267;0.7917772766156589;0.7547565463385069;-0.4427380285302333;-0.4220996912498171;1.0389207072417606;9.999933220862605;0.7127326764494899;-0.424454962942325;-0.42445497270458177;0.6859632910331875;0.36768339737391215;0.7782728307889977
54.926299;1.0488735242912117;0.7917766019569744;0.7547552753064269;-0.44273802905789184;-0.42209969125664504;1.0389175684624565;9.999944366757205;0.7127328197260955;-0.42445496327246723;-0.4244549735157396;0.685962512779935;0.3676833655900207;0.7782724253491087
54.936299;1.0488749176406056;0.7917759400582517;0.7547539924715321;-0.4427380295979762;-0.42209969126723995;1.038914389777835;9.999955667988923;0.7127329664646512;-0.42445496360102;-0.4244549743432023;0.6859617523110605;0.3676833407503473;0.7782719900035555
54.946299;1.0488763364701286;0.7917752943852429;0.7547526969920761;-0.4427380301496429;-0.42209969128148467;1.0389111824327348;9.999967092779814;0.712733120066207;-0.42445496392637583;-0.42445497518496556;0.6859610122322392;0.36768332300636075;0.7782715239420578
54.956299;1.048877777016534;0.7917746664722888;0.7547513877403969;-0.442738030712216;-0.42209969129927044;1.0389079579109592;9.999978603472215;0.7127332830218553;-0.42445496424688406;-0.4244549760388585;0.6859602944564891;0.36768331213913846;0.7782710267588276
54.966299;1.048879234090734;0.7917740560387828;0.7547500638172163;-0.4427380312853297;-0.42209969132034736;1.0389047276144312;9.999990169073321;0.7127334563993623;-0.42445496456105836;-0.42445497690228834;0.6859595999778338;0.36768330743676697;0.7782704975135841
54.976299;1.0488807019401125;0.7917734617236711;0.7547487251794561;-0.442738031868598;-0.422099691344241;1.038901502062982;10.000001775058385;0.7127336399240666;-0.42445496486758527;-0.4244549777723354;0.6859589292526033;0.36768330780517633;0.7782699343793867
54.986299;1.0488821745918877;0.7917728816514039;0.7547473726046288;-0.44273803246133225;-0.42209969137042624;1.038898289927462;10.000013417435387;0.7127338326933111;-0.42445496516520914;-0.42445497864609;0.685958282452519;0.3676833119433336;0.7782693354055836
54.996299;1.048883645969727;0.7917723134743307;0.7547460072992813;-0.4427380330624348;-0.4220996913984795;1.0388950975299476;10.000025087309226;0.7127340341247791;-0.4244549654527161;-0.42445497952104594;0.6859576594645848;0.367683318319482;0.7782686993838982
55.006299;1.0488851104430674;0.7917717543925669;0.7547446306780952;-0.4427380336703544;-0.42209969142801446;1.0388919293702423;10.000036761298679;0.7127342446959544;-0.4244549657291367;-0.42445498039522983;0.6859570597930502;0.36768332519084135;0.778268025853654
55.016299;1.0488865634897384;0.7917712012801457;0.7547432448785082;-0.4427380342832212;-0.42209969145869475;1.0388887892444503;10.000048404341808;0.7127344660220631;-0.4244549659940552;-0.42445498126691633;0.685956482750594;0.36768333087038957;0.7782673147464346
55.026299;1.0488880014064483;0.7917706508938662;0.7547418532872796;-0.4427380348991303;-0.42209969149040627;1.0388856807212379;10.000059981762838;0.7127347004234573;-0.4244549662476479;-0.4244549821343494;0.6859559280564361;0.3676833340560615;0.778266566448227
55.036299;1.048889420576817;0.7917701004975133;0.7547404599662929;-0.44273803551628377;-0.4220996915232874;1.038882607117948;10.000071468529063;0.7127349507578977;-0.42445496649045084;-0.42445498299582374;0.685955396273661;0.3676833339913398;0.7782657820062913
55.046299;1.0488908175681069;0.7917695483677277;0.7547390686046594;-0.44273803613285456;-0.4220996915575782;1.0388795717693584;10.000082847766542;0.712735220178717;-0.42445496672321964;-0.42445498384976177;0.6859548887701026;0.36768333022832334;0.7782649632837237
55.056299;1.04889218956164;0.7917689932387488;0.7547376821674926;-0.44273803674687534;-0.4220996915936497;1.0388765782382385;10.000094101342498;0.712735511077908;-0.42445496694690504;-0.42445498469445225;0.6859544074057554;0.36768332211618515;0.7782641128621772
55.066299;1.0488935342525396;0.791768433207965;0.7547363031283179;-0.44273803735644635;-0.4220996916323193;1.0388736302907653;10.00010519845475;0.7127358245554508;-0.42445496716259024;-0.4244549855278494;0.6859539542741814;0.36768330854788567;0.7782632331471151
55.076299;1.0488948497812234;0.791767865346882;0.7547349335152868;-0.44273803796002814;-0.4220996916750192;1.0388707324576285;10.000116096642243;0.7127361614586244;-0.4244549673713218;-0.4244549863478148;0.6859535316842389;0.36768328814603557;0.7782623254766693
55.086299;1.048896135318008;0.7917672862493176;0.754733574672315;-0.44273803855645527;-0.4220996917234918;1.038867890626439;10.000126758971279;0.7127365232077004;-0.42445496757386714;-0.4244549871524615;0.6859531419289319;0.3676832596166236;0.778261390667036
55.096299;1.0488973913130741;0.791766692869606;0.75473222715365;-0.44273803914476734;-0.422099691779301;1.0388651112361502;10.000137165022064;0.7127369113162895;-0.42445496777063724;-0.42445498794014613;0.685952786586305;0.3676832219614775;0.7782604302573082
55.106299;1.0488986181997204;0.7917660830484292;0.7547308908798624;-0.4427380397240711;-0.42209969184364604;1.0388623999075357;10.00014730485491;0.7127373267471468;-0.42445496796189947;-0.4244549887092152;0.6859524661381617;0.3676831742849516;0.7782594465828516
55.116299;1.0488998147737083;0.7917654553886002;0.7547295654583679;-0.4427380402933774;-0.4220996919173768;1.0388597610460817;10.000157167275985;0.7127377697719323;-0.4244549681479739;-0.42445498945788673;0.6859521802005297;0.3676831153712101;0.7782584420128896
55.126299;1.0489009779681007;0.7917648086977942;0.7547282505888223;-0.44273804085144985;-0.42209969200092784;1.0388571978219412;10.000166733255496;0.7127382404761682;-0.4244549683290691;-0.4244549901843462;0.6859519277049789;0.36768304362607745;0.7782574189200057
55.136299;1.0489021035778656;0.7917641419248168;0.7547269464775866;-0.4427380413968502;-0.4220996920942925;1.0388547117220586;10.000175977337964;0.7127387398241646;-0.4244549685049797;-0.424454990886866;0.6859517068679172;0.3676829574307695;0.7782563802989398
55.146299;1.0489031867816945;0.7917634548022338;0.7547256539907989;-0.44273804192818;-0.42209969219707155;1.0388523025829473;10.000184869693369;0.7127392700424278;-0.42445496867516697;-0.42445499156402117;0.6859515149190393;0.3676828554979627;0.778255330104237
55.156299;1.0489042220731948;0.7917627481703831;0.7547243743501848;-0.4427380424442664;-0.42209969230857686;1.038849969586324;10.000193375472525;0.7127398337888717;-0.42445496883905354;-0.4244549922151009;0.6859513474853736;0.36768273709456395;0.7782542730972808
55.166299;1.0489052033641955;0.7917620233786876;0.7547231087470093;-0.4427380429441001;-0.42209969242808304;1.0388477122268334;10.00020145789215;0.7127404333419983;-0.42445496899598356;-0.4244549928403122;0.6859511984580209;0.36768260205825654;0.7782532143146745
55.176299;1.0489061248291494;0.791761281418119;0.7547218580371949;-0.442738043426713;-0.42209969255507424;1.0388455308413815;10.000209085628821;0.712741070426589;-0.42445496914502806;-0.42445499344038545;0.6859510607853084;0.36768245056323995;0.7782521585431169
55.186299;1.0489069817190466;0.7917605227533894;0.7547206225610208;-0.44273804389119065;-0.42209969268930364;1.038843427119217;10.000216240565132;0.7127417463481935;-0.4244549692850275;-0.4244549940159569;0.6859509273607772;0.3676822829217764;0.7782511102453339
55.196299;1.0489077706846548;0.7917597479298983;0.7547194024946184;-0.4427380443367487;-0.42209969283067145;1.0388414042594245;10.000222920729287;0.712742462431476;-0.4244549694148064;-0.4244549945674287;0.6859507916612005;0.36768209961812276;0.7782500736252465
55.206299;1.0489084900963894;0.7917589580655473;0.7547181984639937;-0.44273804476270734;-0.42209969297895356;1.0388394664921676;10.00022913115958;0.7127432202642356;-0.4244549695334886;-0.4244549950952777;0.6859506482557146;0.36768190131109707;0.7782490524388743
55.216299;1.0489091405543793;0.7917581545702278;0.7547170115945472;-0.4427380451682688;-0.4220996931334945;1.0388376184318786;10.000234867956387;0.7127440212693307;-0.4244549696407213;-0.42445499560028327;0.6859504927125438;0.36768168867165635;0.7782480497053484
55.226299;1.0489097246392252;0.7917573387594067;0.7547158428442194;-0.44273804555232915;-0.4220996932931321;1.0388358643212265;10.000240114328783;0.7127448662686765;-0.4244549697365199;-0.4244549960835621;0.6859503209535526;0.36768146229723975;0.7782470677458709
55.236299;1.0489102454643546;0.7917565120376923;0.7547146924868731;-0.44273804591357774;-0.42209969345644704;1.0388342073622046;10.000244852665546;0.7127457553961052;-0.42445496982095426;-0.42445499654658586;0.685950128875169;0.36768122286910604;0.7782461088675724
55.246299;1.0489107053337867;0.791755675909108;0.7547135605493953;-0.4427380462506985;-0.42209969362204963;1.0388326495495008;10.000249075330741;0.7127466882540472;-0.4244549698939802;-0.4244549969912474;0.6859499125979974;0.36768097147672074;0.7782451759847989
55.256299;1.0489111055378066;0.7917548316276998;0.7547124478558496;-0.44273804656239385;-0.42209969378876067;1.0388311917939652;10.000252782968051;0.7127476642966377;-0.4244549699554015;-0.42445499741989534;0.6859496689819952;0.3676807096691435;0.7782442723099556
55.266299;1.048911447329905;0.791753980308383;0.7547113566561979;-0.4427380468474235;-0.4220996939557934;1.0388298343227784;10.000255976071484;0.712748683076404;-0.42445497000496907;-0.4244549978352152;0.6859493957460023;0.3676804389961933;0.7782434008491443
55.276299;1.0489117332313957;0.7917531232452333;0.7547102903143895;-0.4427380471047925;-0.422099694122906;1.0388285773540704;10.000258650282547;0.7127497443927054;-0.4244549700425641;-0.42445499823988975;0.6859490911985306;0.3676801606091864;0.77824256434442
55.286299;1.0489119671447986;0.7917522618010163;0.7547092525339183;-0.44273804733369815;-0.4220996942903699;1.0388274212852766;10.000260794672268;0.712750848341779;-0.4244549700683727;-0.42445499863620917;0.6859487543272902;0.3676798753318104;0.7782417650998619
55.296299;1.0489121532689052;0.7917513972319788;0.7547082468542322;-0.4427380475332089;-0.4220996944586698;1.038826366075542;10.000262385714555;0.7127519949001672;-0.4244549700830815;-0.424454999026005;0.6859483853971827;0.36767958390004846;0.778241004944072
55.306299;1.0489122951960517;0.791750530870154;0.754707276449759;-0.4427380477020607;-0.4220996946281695;1.0388254106141483;10.000263382180115;0.7127531834959254;-0.42445497008805966;-0.4244549994108969;0.6859479863698905;0.36767928706637265;0.7782402855731716
55.316299;1.0489123957408637;0.7917496642083061;0.7547063437375302;-0.4427380478386265;-0.42209969479895904;1.0388245528881634;10.000263730818439;0.7127544129216657;-0.4244549700853686;-0.42445499979240575;0.6859475605304513;0.367678985457334;0.7782396083234503
55.326299;1.0489124568979236;0.7917487985930771;0.7547054500420336;-0.4427380479410331;-0.4220996949707694;1.038823790881662;10.000263381226468;0.7127556812460126;-0.4244549700774729;-0.4244550001718242;0.6859471114102924;0.3676786792423288;0.778238973523629
55.336299;1.0489124794893887;0.7917479351153314;0.75470459609502;-0.4427380480075176;-0.42209969514307455;1.0388231230879357;10.000262299158834;0.712756985842579;-0.42445497006678684;-0.42445500055020824;0.6859466418478363;0.36767836804327747;0.7782383806488629
55.346299;1.0489124631141757;0.7917470750507596;0.7547037827846991;-0.44273804803680117;-0.4220996953154224;1.0388225482240028;10.000260470399754;0.7127583237213386;-0.42445497005532057;-0.4244550009286489;0.6859461536710948;0.3676780513397958;0.778237829071755
55.356299;1.0489124064873419;0.7917462204229148;0.7547030108882905;-0.4427380480281158;-0.42209969548759435;1.03882206533051;10.000257898303818;0.7127596919439325;-0.42445497004455734;-0.424455001308503;0.6859456478791093;0.36767772895002787;0.7782373181773594
55.366299;1.0489123072884794;0.791745374233733;0.7547022801261482;-0.44273804798100114;-0.42209969565953637;1.0388216743930074;10.000254599843334;0.7127610878270709;-0.4244549700356865;-0.4244550016912661;0.6859451254403093;0.3676774011918371;0.7782368465903602
55.376299;1.0489121623052844;0.7917445405530559;0.7547015888882626;-0.4427380478952349;-0.4220996958311029;1.0388213766415024;10.000250600318443;0.7127625086705273;-0.42445497003003635;-0.4244550020781558;0.6859445881056635;0.36767706880891154;0.7782364115029837
55.386299;1.048911968815184;0.7917437245053877;0.754700934821097;-0.44273804777095804;-0.42209969600160957;1.0388211744096694;10.000245929981137;0.7127639515790933;-0.4244549700291742;-0.424455002469757;0.6859440383011586;0.3676767327095748;0.7782360091192277
55.396299;1.0489117255491873;0.7917429316422148;0.754700315531069;-0.44273804760873214;-0.422099696169773;1.0388210701333027;10.000240625910696;0.7127654137743682;-0.4244549700346105;-0.4244550028660782;0.6859434783519389;0.3676763935954237;0.7782356357395683
55.406299;1.048911432299114;0.7917421669868782;0.7546997291376689;-0.4427380474093566;-0.42209969633418837;1.0388210646034095;10.000234734618374;0.7127668926769977;-0.4244549700476511;-0.4244550032668449;0.6859429096752866;0.3676760519470002;0.7782352881650539
55.416299;1.0489110893303397;0.7917414344554462;0.754699174610222;-0.4427380471737581;-0.42209969649371937;1.0388211560836207;10.000228307614842;0.7127683856706135;-0.4244549700695967;-0.42445500367162303;0.6859423327849379;0.36767570845828856;0.7782349635470432
55.426299;1.048910697017657;0.7917407369074398;0.7546986517323402;-0.44273804690304114;-0.4220996966475774;1.0388213409496108;10.000221390657352;0.7127698898813246;-0.42445497010198635;-0.42445500407984477;0.6859417483096352;0.3676753642936979;0.7782346596315313
55.436299;1.0489102553948695;0.7917400771685006;0.754698160681077;-0.4427380465983132;-0.4220996967952317;1.0388216148524398;10.000214018406494;0.7127714020001449;-0.42445497014658967;-0.4244550044908471;0.6859411575439622;0.3676750208003122;0.7782343752772894
55.446299;1.0489097638656764;0.7917394593986276;0.7546977014982053;-0.4427380462604031;-0.4220996969362705;1.038821973830323;10.00020621985691;0.7127729183397512;-0.4244549702050646;-0.42445500490382737;0.6859405619761737;0.3676746790918247;0.7782341105856712
55.456299;1.0489092213854474;0.7917388890957697;0.7546972740259964;-0.4427380458898417;-0.42209969707040224;1.038822415405892;10.000198028649226;0.7127744351980599;-0.42445497027866447;-0.42445500531772035;0.6859399629661093;0.3676743400165251;0.7782338666859165
55.466299;1.0489086270628951;0.7917383717174495;0.7546968781343437;-0.44273804548698525;-0.4220996971975196;1.038822938991983;10.000189493828715;0.7127759493956;-0.4244549703683525;-0.4244550057310752;0.6859393618672944;0.3676740042750618;0.7782336457386693
55.476299;1.0489079811675086;0.7917379114748062;0.7546965136782365;-0.4427380450521414;-0.4220996973175739;1.0388235452861965;10.00018068297489;0.7127774585015554;-0.42445497047492664;-0.42445500614211945;0.6859387599713084;0.36767367232613635;0.7782334509743455
55.486299;1.0489072858847563;0.7917375111808702;0.7546961804695216;-0.4427380445856531;-0.4220996974303829;1.0388242355412183;10.000171671591826;0.7127789604584597;-0.4244549705988911;-0.4244550065491312;0.6859381583927161;0.367673344420394;0.7782332862219757
55.496299;1.0489065448129635;0.7917371730496711;0.754695878396644;-0.44273804408782125;-0.422099697535667;1.0388250108901957;10.000162533639008;0.7127804531403539;-0.42445497074033905;-0.424455006950894;0.6859375583145519;0.3676730209063046;0.7782331553918211
55.506299;1.0489057619218072;0.7917368993648286;0.7546956072890734;-0.44273804355885577;-0.42209969763319005;1.0388258716342478;10.000153347497792;0.7127819343129523;-0.42445497089883566;-0.4244550073468031;0.6859369611640963;0.367672702288421;0.7782330622637056
55.516299;1.0489049411688713;0.7917366921473044;0.7546953667184734;-0.4427380429991005;-0.42209969772268546;1.0388268171758703;10.000144204775113;0.7127834017703285;-0.42445497107337704;-0.4244550077365766;0.6859363682552463;0.3676723889943993;0.7782330101424799
55.526299;1.048904086616127;0.7917365524554828;0.7546951561642331;-0.44273804240931874;-0.4220996978038149;1.0388278464225014;10.000135206035505;0.7127848533084351;-0.4244549712627236;-0.42445500811999487;0.6859357804280217;0.3676720813780953;0.778233001417393
55.536299;1.0489032026951195;0.7917364802249118;0.7546949751561934;-0.4427380417907554;-0.4220996978764974;1.0388289579593206;10.00012644884925;0.7127862867857234;-0.4244549714658348;-0.42445500849678613;0.685935198191181;0.36767177988198374;0.7782330374259904
55.546299;1.048902294235131;0.791736474674511;0.7546948229305863;-0.44273804114506166;-0.4220996979411274;1.0388301499998678;10.00011801941288;0.712787700355193;-0.4244549716820152;-0.4244550088665265;0.6859346222504719;0.3676714850355771;0.7782331187567721
55.556299;1.0489013659226518;0.7917365350074164;0.7546946980449794;-0.44273804047419896;-0.4220996979982958;1.0388314205422717;10.000109990360034;0.7127890923670942;-0.42445497191092;-0.4244550092286075;0.6859340540294958;0.3676711975006071;0.7782332457173743
55.566299;1.0489004216915054;0.7917366612578821;0.7546945985832711;-0.44273803978020815;-0.4220996980484412;1.0388327679651503;10.000102422671254;0.7127904610621446;-0.4244549721525036;-0.42445500958222077;0.6859334955663051;0.3676709182347052;0.7782334186166162
55.576299;1.0488994645765966;0.7917368545768173;0.7546945229220754;-0.4427380390648682;-0.42209969809179954;1.0388341913197012;10.000095366880204;0.7127918044457211;-0.4244549724067952;-0.42445500992627483;0.6859329488670332;0.36767064859474574;0.778233637991938
55.586299;1.0488984970880344;0.7917371163566905;0.7546944703879792;-0.44273803832952474;-0.4220996981285366;1.038835689695692;10.00008886149704;0.7127931200610966;-0.4244549726736976;-0.4244550102594017;0.6859324154347904;0.3676703902875727;0.7782339045994594
55.596299;1.0488975219673902;0.7917374469439787;0.7546944412478501;-0.4427380375751104;-0.4220996981587884;1.0388372614054968;10.000082932996323;0.7127944046916829;-0.42445497295296614;-0.4244550105802392;0.6859318958265701;0.3676701451022722;0.778234218898889
55.606299;1.048896542960798;0.7917378450523141;0.7546944363378199;-0.44273803680216206;-0.4220996981825776;1.038838903768182;10.000077597771263;0.7127956543929617;-0.4244549732441684;-0.42445501088774434;0.6859313890341752;0.3676699146232268;0.7782345807080542
55.616299;1.0488955655774121;0.7917383078895709;0.7546944566519053;-0.44273803601083395;-0.42209969819987286;1.0388406134107955;10.000072862051463;0.7127968646633525;-0.4244549735466033;-0.4244550111810402;0.6859308923877597;0.3676697000982213;0.7782349892792191
55.626299;1.0488945975288042;0.7917388312539736;0.7546945028124968;-0.4427380352009758;-0.42209969821072546;1.038842386635739;10.000068726208251;0.7127980306676249;-0.42445497385943615;-0.4244550114590251;0.6859304020469179;0.3676695023945615;0.7782354431600416
55.636299;1.0488936473129225;0.7917394096331313;0.7546945749495388;-0.4427380343723711;-0.4220996982152004;1.0388442196453032;10.000065200791594;0.7127991474499689;-0.42445497418194356;-0.42445501172040256;0.6859299134783743;0.36766932205542247;0.7782359400336368
55.646299;1.0488927212127275;0.7917400365980776;0.7546946733507132;-0.44273803352512714;-0.4220996982133618;1.0388461087639442;10.000062321102757;0.7128002097565327;-0.4244549745134616;-0.42445501196404467;0.685929421912478;0.36766915937038297;0.7782364773387086
55.656299;1.0488918214968552;0.7917407050972981;0.7546947990301957;-0.4427380326599591;-0.4220996982055297;1.038848050701825;10.000060145319747;0.7128012120803978;-0.42445497485313444;-0.42445501218920745;0.6859289228168551;0.36766901434277927;0.7782370532264955
55.666299;1.0488909468168852;0.7917414076302489;0.7546949534775171;-0.44273803177821436;-0.4220996981924582;1.0388500427681207;10.000058740630948;0.712802149479032;-0.42445497519992775;-0.42445501239544364;0.6859284120416654;0.3676688866506726;0.7782376667205594
55.676299;1.0488900936318435;0.7917421363462543;0.7546951381469369;-0.4427380308817414;-0.4220996981753214;1.0388520827426477;10.000058166187744;0.7128030182677855;-0.42445497555283174;-0.42445501258228624;0.6859278856591563;0.3676687756651199;0.778238317093368
55.686299;1.0488892580295572;0.7917428829348728;0.7546953545408551;-0.4427380299728306;-0.4220996981557867;1.038854168210928;10.000058460025462;0.7128038162015675;-0.4244549759108022;-0.4244550127490657;0.6859273399350482;0.36766868051390905;0.7782390033591451
55.696299;1.0488884374391183;0.7917436386153317;0.7546956045121326;-0.4427380290543096;-0.42209969813610504;1.0388562958058805;10.000059638137055;0.7128045425899767;-0.4244549762724392;-0.4244550128951145;0.6859267715473701;0.36766860029100906;0.7782397241780695
55.706299;1.0488876311440107;0.7917443945093975;0.7546958899656605;-0.4427380281295602;-0.4220996981188616;1.0388584608807856;10.000061703973072;0.7128051981664212;-0.4244549766358361;-0.4244550130200063;0.6859261779112172;0.36766853435059704;0.7782404775973567
55.716299;1.0488868399292037;0.7917451424473178;0.7546962124830827;-0.44273802720229477;-0.4220996981065171;1.0388606579967188;10.000064654971293;0.7128057845740616;-0.42445497699886403;-0.42445501312354256;0.6859255574359993;0.36766848228135546;0.7782412607155736
55.726299;1.0488860659701273;0.7917458757126267;0.7546965735571454;-0.4427380262762434;-0.4220996981010947;1.038862881760688;10.0000684773129;0.7128063038255038;-0.42445497735961857;-0.4244550132055795;0.685924909402846;0.36766844357721146;0.7782420701712077
55.736299;1.0488853124470279;0.7917465890317625;0.7546969745500163;-0.442738025354942;-0.4220996981039869;1.0388651267022453;10.000073139003868;0.7128067579834956;-0.424454977716506;-0.4244550132658165;0.6859242336240505;0.3676684175712016;0.7782429032772451
55.746299;1.048884582404787;0.7917472779089336;0.7546974159341028;-0.4427380244416422;-0.4220996981159666;1.0388673865900548;10.000078594193234;0.7128071490356214;-0.4244549780679821;-0.4244550133039315;0.6859235302942531;0.36766840368244064;0.7782437587323567
55.756299;1.048883877610355;0.791747937713474;0.7546978969554837;-0.44273802353923364;-0.42209969813755915;1.0388696546082308;10.000084792732514;0.7128074787944038;-0.42445497841246876;-0.42445501332018326;0.6859227998476052;0.3676684015043625;0.7782446365822754
55.766299;1.0488831980202047;0.7917485628934061;0.7546984159628438;-0.442738022650118;-0.4220996981694082;1.038871924020831;10.00009168510932;0.7128077488748608;-0.4244549787485562;-0.424455013315744;0.6859220428216298;0.3676684107346283;0.7782455375149437
55.776299;1.0488825419805725;0.7917491470550402;0.7546989707268603;-0.4427380217761586;-0.4220996982122364;1.0388741882860177;10.00009922733134;0.7128079608620254;-0.42445497907520613;-0.4244550132924245;0.6859212602664136;0.36766843125612014;0.7782464618222636
55.786299;1.048881906953075;0.7917496837981951;0.7546995587186395;-0.4427380209188004;-0.4220996982665244;1.0388764407588107;10.000107391077188;0.7128081164201955;-0.4244549793918473;-0.4244550132523261;0.6859204544341556;0.36766846319165036;0.7782474090473874
55.796299;1.0488812902582092;0.7917501672906163;0.7547001770893298;-0.4427380200791998;-0.4220996983323771;1.0388786749062775;10.000116169929491;0.7128082170445782;-0.4244549796983253;-0.42445501319771967;0.6859196288243343;0.36766850670283147;0.7782483782911334
55.806299;1.048880689612389;0.7917505924487339;0.7547008220869534;-0.4427380192581641;-0.4220996984097708;1.0388808854497922;10.000125571483682;0.7128082637808463;-0.4244549799947387;-0.4244550131310223;0.6859187875844542;0.36766856175635215;0.778249368421344
55.816299;1.0488801034515494;0.7917509548152052;0.7547014887460739;-0.4427380184560037;-0.42209969849869455;1.0388830693424782;10.000135600641036;0.7128082571877461;-0.4244549802813652;-0.4244550130547446;0.6859179348556622;0.3676686280022014;0.7782503785413789
55.826299;1.0488795307456946;0.7917512503184935;0.754702171563043;-0.4427380176725692;-0.42209969859896623;1.0388852254389462;10.000146245577255;0.7128081970338381;-0.4244549805587786;-0.4244550129713817;0.6859170742821085;0.3676677047531843;0.7782509361767216
55.836299;1.0488789707858315;0.7917514754801452;0.7547028653572004;-0.4427380169074892;-0.4220996987101697;1.0388873533930694;10.000157470013031;0.7128080819409232;-0.4244549808279859;-0.4244550128833055;0.6859162087215517;0.3676677912051227;0.7782519870218314
55.846299;1.0488784240213105;0.7917516276994624;0.7547035652810101;-0.44273801616036434;-0.4220996988318009;1.0388894528362485;10.000169214528915;0.7128079097556062;-0.4244549810903654;-0.4244550127927827;0.6859153401687431;0.36766788678672147;0.7782530601855917
55.856299;1.0488778931922254;0.7917517054367127;0.7547042664917036;-0.4427380154308684;-0.42209969896335375;1.0388915232320517;10.000181409647832;0.7128076782079943;-0.4244549813473791;-0.4244550127021017;0.6859144699232472;0.3676679912517103;0.7782541576078824
55.866299;1.048877383077145;0.7917517084939809;0.7547049642721481;-0.44273801471889396;-0.4220996991043104;1.0388935641875248;10.000193988517927;0.7128073852594771;-0.42445498160026107;-0.4244550126136136;0.6859135990169347;0.36766810447076903;0.7782552815406468
55.876299;1.048876899033396;0.7917516377386624;0.7547056540768587;-0.442738014024643;-0.42209969925404794;1.038895575711221;10.000206886342971;0.7128070293563759;-0.42445498184987906;-0.4244550125297085;0.6859127285250881;0.367668226208216;0.7782564346232794
55.886299;1.0488764456518318;0.7917514943649603;0.7547063312249902;-0.44273801334852547;-0.42209969941173614;1.038897558058684;10.000220034574797;0.7128066094668403;-0.42445498209677807;-0.42445501245296585;0.685911859191895;0.36766835619741534;0.7782576196004194
55.896299;1.0488760263789507;0.7917512797510367;0.7547069910502265;-0.4427380126909426;-0.42209969957625293;1.038899511087738;10.000233362575377;0.7128061247847917;-0.42445498234136675;-0.4244550123862676;0.6859109909677669;0.3676684944920631;0.7782588385911787
