time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.906299;1.0488756439292808;0.791750996124433;0.7547076295205568;-0.4427380120521104;-0.422099699746033;1.03890143372107;10.00024680557917;0.7128055746892439;-0.42445498258410364;-0.42445501233247374;0.6859101234939129;0.36766864153169343;0.7782600925186411
55.916299;1.0488753002078015;0.7917506472220246;0.7547082436862017;-0.442738011431994;-0.42209969991914204;1.0389033244283223;10.000260311026091;0.7128049590339712;-0.4244549828255633;-0.4244550122939736;0.6859092569023447;0.3676687977838311;0.7782613811135165
55.926299;1.0488749952856302;0.7917502381330451;0.7547088318064431;-0.4427380108302959;-0.4220997000937264;1.0389051823258348;10.000273839553916;0.7128042784740762;-0.42445498306640284;-0.42445501227262716;0.6859083919254175;0.3676689636456111;0.7782627034526568
55.936299;1.0488747268517187;0.7917497744125164;0.7547093929921432;-0.4427380102465201;-0.42209970026829524;1.0389070074936029;10.000287362887828;0.7128035349079941;-0.4244549833072455;-0.4244550122700181;0.6859075295109814;0.36766913981073546;0.77826405857691
55.946299;1.0488744909540277;0.7917492611586967;0.754709926728248;-0.4427380096800816;-0.4220997004416543;1.0389088006247997;10.000300859777939;0.7128027317817722;-0.4244549835486452;-0.4244550122875871;0.6859066705214352;0.36766932735793634;0.7782654454447159
55.956299;1.0488742831361493;0.7917487026088889;0.7547104327713514;-0.44273800913040695;-0.42209970061275137;1.038910563256891;10.000314307651406;0.712801874089066;-0.42445498379120633;-0.42445501232651517;0.6859058155924557;0.3676695272072206;0.7782668623323946
55.966299;1.0488740992650998;0.7917481024949906;0.7547109111151027;-0.44273800859709356;-0.42209970078038933;1.038912297988297;10.00032767687659;0.7128009682219191;-0.42445498403553805;-0.4244550123876438;0.6859049650303762;0.3676697396166905;0.7782683068269461
55.976299;1.0488739360566275;0.7917474645469463;0.7547113620192224;-0.4427380080799449;-0.4220997009429456;1.03891400759343;10.000340936924239;0.7128000216917548;-0.42445498428194844;-0.42445501247142425;0.6859041188725351;0.3676699642350607;0.7782697764265453
55.986299;1.048873791240597;0.7917467921769343;0.7547117861263375;-0.44273800757885007;-0.42209970109832134;1.0389156942856974;10.000354063873326;0.7127990429749981;-0.4244549845302383;-0.42445501257769447;0.6859032769623649;0.3676702004470545;0.7782712685651036
55.996299;1.0488736635166913;0.7917460878115729;0.7547121842731092;-0.4427380070938317;-0.42209970124406276;1.0389173603086075;10.000367035581604;0.7127980413070977;-0.4244549847797744;-0.4244550127055592;0.6859024389652523;0.3676704475730483;0.7782727801430983
56.006299;1.0488735523344408;0.7917453526666317;0.7547125572266472;-0.4427380066251534;-0.42209970137764485;1.0389190088119433;10.0003798229814;0.7127970258098978;-0.42445498502978807;-0.42445501285360704;0.6859016046879894;0.36767070475430663;0.7782743074081792
56.016299;1.048873457092978;0.7917445866667246;0.7547129056584958;-0.44273800617321596;-0.42209970149666487;1.0389206435779847;10.000392388098925;0.7127960045970999;-0.42445498527970843;-0.4244550130203096;0.685900774677404;0.3676709707350183;0.7782758461462691
56.026299;1.048873376434841;0.7917437886852741;0.7547132300802982;-0.44273800573831734;-0.4220997015987708;1.0389222677038317;10.000404685122145;0.7127949847305686;-0.42445498552927957;-0.42445501320432943;0.6858999508060463;0.36767124380938504;0.7782773920287597
56.036299;1.048873308525657;0.7917429573093163;0.7547135306071949;-0.44273800532048546;-0.4220997016817584;1.0389238826043792;10.000416662346456;0.7127939724525965;-0.4244549857785326;-0.4244550134044122;0.685899136568025;0.367671522011954;0.7782789407266152
56.046299;1.0488732517316872;0.7917420913706121;0.7547138070396668;-0.4427380049196085;-0.4220997017439951;1.0389254881099892;10.000428267143258;0.7127929732604403;-0.42445498602758525;-0.4244550136189809;0.6858983366901561;0.36767180351928835;0.7782804872420408
56.056299;1.0488732050730243;0.7917411901063129;0.7547140596505593;-0.44273800453572226;-0.42209970178471523;1.0389270834605315;10.000439452959153;0.7127919920645088;-0.4244549862761732;-0.42445501384604256;0.6858975562799344;0.36767208702179494;0.7782820253809599
56.066299;1.0488731680014294;0.791740253320387;0.7547142897741635;-0.44273800416900827;-0.42209970180381007;1.0389286684005625;10.000450181425608;0.7127910333695532;-0.4244549865234991;-0.42445501408352465;0.6858968001844818;0.36767237173468675;0.7782835481877186
56.076299;1.0488731397244053;0.7917392813226196;0.7547144994306398;-0.44273800381948814;-0.4220997018012318;1.0389302435207333;10.000460414909812;0.7127901013398937;-0.4244549867686628;-0.42445501432957616;0.6858960725829853;0.36767265708359;0.7782850483667666
56.086299;1.0488731197693029;0.7917382743889124;0.7547146909635697;-0.4427380034868348;-0.4220997017766947;1.0389318103165752;10.000470112541894;0.7127891997039938;-0.4244549870110107;-0.4244550145825645;0.6858953764935551;0.36767294256280364;0.778286518111581
56.096299;1.0488731090370895;0.7917372321002815;0.7547148673305026;-0.4427380031706413;-0.422099701730016;1.0389333714548665;10.000479238131089;0.7127883315641816;-0.4244549872501772;-0.4244550148409119;0.6858947135133483;0.3676732280146968;0.7782879491928789
56.106299;1.0488731088148338;0.7917361532432788;0.7547150321550664;-0.44273800287086595;-0.4220997016615143;1.0389349306932005;10.000487762862866;0.7127874991862565;-0.42445498748602384;-0.4244550151030997;0.685894084337818;0.36767351390351394;0.7782893336610606
56.116299;1.0488731190924887;0.7917350361910515;0.7547151890352374;-0.44273800258789353;-0.42209970157208176;1.0389364922532371;10.00049565694088;0.7127867038085667;-0.4244549877184052;-0.42445501536783914;0.6858934894820299;0.36767380125166027;0.7782906642262045
56.126299;1.048873138722075;0.7917338790628184;0.7547153406594077;-0.44273800232235994;-0.4220997014631468;1.0389380595414333;10.000502887633171;0.7127859456502298;-0.4244549879468987;-0.4244550156339983;0.6858929290996209;0.36767409140614243;0.7782919339058264
56.136299;1.0488731665189284;0.7917326796968057;0.7547154883516107;-0.44273800207504965;-0.42209970133661684;1.0389396336890169;10.000509426296189;0.7127852240713544;-0.42445498817077354;-0.4244550159002863;0.6858924022742173;0.3676743857870083;0.7782931358183793
56.146299;1.0488732013900564;0.7917314359288892;0.7547156324050801;-0.4427380018467946;-0.422099701194801;1.0389412133271279;10.000515254259815;0.7127845377601334;-0.42445498838905366;-0.42445501616518677;0.6858919071572546;0.36767468561076;0.7782942637440246
56.156299;1.0488732417528885;0.7917301461584141;0.754715772855064;-0.4427380016384047;-0.4220997010402383;1.0389427955779127;10.000520365795905;0.712783885163502;-0.42445498860051634;-0.42445501642712263;0.6858914417673202;0.3676749916140814;0.7782953128102202
56.166299;1.0488732855457814;0.7917288098112502;0.7547159097092774;-0.4427380014506181;-0.42209970087534326;1.0389443768796438;10.000524764111143;0.7127832649976419;-0.4244549888036833;-0.42445501668441643;0.6858910041516824;0.36767530392370584;0.7782962795128298
56.176299;1.0488733304615685;0.7917274273939924;0.7547160424152698;-0.442738001284038;-0.42209970070221814;1.0389459533411503;10.000528451565135;0.7127826763110579;-0.4244549889967759;-0.42445501693516136;0.6858905920379631;0.3676756222277701;0.7782971614808734
56.186299;1.048873373741011;0.7917260002554651;0.7547161694977673;-0.4427380011391874;-0.42209970052284335;1.0389475212467894;10.000531430205532;0.7127821181311995;-0.4244549891777746;-0.424455017177296;0.6858902026345621;0.3676759461519257;0.7782979576468535
56.196299;1.0488734125055887;0.7917245305146562;0.7547162890104551;-0.44273800101661;-0.4220997003392539;1.0389490776348205;10.000533710900944;0.7127815889576808;-0.4244549893446656;-0.4244550174087541;0.6858898326096234;0.3676762755605786;0.7782986685940887
56.206299;1.0488734448611725;0.7917230212634648;0.7547163990864928;-0.4427380009168124;-0.42209970015343506;1.0389506203749994;10.000535311009838;0.712781086557563;-0.42445498949560445;-0.42445501762757926;0.6858894784618617;0.36767661064924567;0.7782992963402462
56.216299;1.0488734704584286;0.7917214765679788;0.7547164979128096;-0.4427380008401329;-0.42209969996701796;1.0389521478146997;10.00053624672157;0.7127806086003897;-0.4244549896290035;-0.4244550178320688;0.6858891371021499;0.3676769519391696;0.7782998434911041
56.226299;1.0488734900863836;0.7917199009209425;0.754716583510093;-0.4427380007868102;-0.42209969978103307;1.0389536584383927;10.000536537341912;0.7127801533224162;-0.42445498974363677;-0.42445501802080404;0.6858888060442363;0.3676773002554704;0.77830031280576
56.236299;1.0488735051002727;0.79171829847155;0.7547166536289168;-0.44273800075706216;-0.4220996995959817;1.0389551506298778;10.000536213664303;0.7127797191489885;-0.42445498983856284;-0.42445501819245046;0.6858884833040476;0.36767765662887847;0.7783007075464868
56.246299;1.0488735169043417;0.7917166726621059;0.7547167060073026;-0.44273800075084857;-0.42209969941207126;1.0389566225352314;10.00053532195554;0.7127793037972245;-0.42445498991307523;-0.42445501834559424;0.6858881675359382;0.36767802219002693;0.7783010316176309
56.256299;1.0488735263866575;0.7917150264324171;0.754716739199248;-0.44273800076767444;-0.42209969922929996;1.038958071990411;10.000533926062863;0.7127789037536384;-0.4244549899669975;-0.42445501847874006;0.6858878583788175;0.36767839815427045;0.77830128913095
56.266299;1.0488735338251736;0.7917133624266175;0.7547167532140175;-0.44273800080673226;-0.42209969904741745;1.0389594966808073;10.000532101862554;0.7127785144926712;-0.42445499000083364;-0.4244550185903334;0.6858875564643666;0.3676787857017795;0.7783014841280905
56.276299;1.0488735392534525;0.7917116827470237;0.754716749359355;-0.44273800086719317;-0.42209969886602094;1.0389608946280853;10.000529919186746;0.7127781313797616;-0.4244549900154238;-0.42445501867885677;0.6858872629358386;0.367679185679127;0.7783016205421092
56.286299;1.0488735428974447;0.7917099885816099;0.7547167297810328;-0.4427380009485219;-0.42209969868472885;1.0389622645234413;10.000527427869725;0.7127777507391344;-0.42445499001171455;-0.4244550187428655;0.6858869789568255;0.36767959851580223;0.7783017019178005
56.296299;1.0488735457215712;0.7917082800301617;0.7547166969070255;-0.44273800105062483;-0.4220996985031247;1.0389636057559537;10.000524666700116;0.7127773705542805;-0.4244549899908884;-0.4244550187808166;0.6858867056599796;0.3676800244897041;0.7783017312310709
56.306299;1.0488735502872293;0.7917065560997792;0.7547166528277602;-0.4427380011735802;-0.4220996983205571;1.0389649178761817;10.000521677294474;0.7127769904954687;-0.42445498995432857;-0.4244550187910293;0.6858864444277363;0.3676804639240908;0.7783017114448105
56.316299;1.0488735617490659;0.7917048149342216;0.7547165993452879;-0.4427380013171471;-0.4220996981360785;1.0389661994650945;10.000518497195234;0.7127766114674787;-0.42445498990347125;-0.42445501877189923;0.685886197083012;0.367680917056146;0.7783016461439132
56.326299;1.0488735875749498;0.79170305408795;0.754716538660525;-0.4427380014805726;-0.42209969794863195;1.0389674475260944;10.000515144430429;0.7127762352427914;-0.42445498983991764;-0.42445501872213814;0.6858859658555239;0.36768138373501036;0.7783015390464484
56.336299;1.0488736355849293;0.7917012705073986;0.7547164736907142;-0.4427380016628527;-0.4220996977573713;1.038968657804753;10.000511614218093;0.7127758640036008;-0.42445498976561197;-0.4244550186409934;0.6858857532509062;0.3676818633412876;0.7783013932002535
56.346299;1.0488737122911895;0.7916994605388616;0.75471640781037;-0.44273800186312684;-0.4220996975618289;1.03896982537468;10.00050788811937;0.7127754996244263;-0.42445498968276113;-0.42445501852839;0.6858855617838104;0.3676823550984403;0.778301211296697
56.356299;1.048873822527005;0.7916976207875154;0.7547163445379365;-0.4427380020809159;-0.42209969736185843;1.0389709448660676;10.000503947206711;0.7127751434859255;-0.4244549895935008;-0.424455018384779;0.685885393705433;0.36768285836308456;0.7783009964888167
56.366299;1.0488739698381224;0.7916957496125956;0.7547162875542581;-0.44273800231610805;-0.42209969715747814;1.0389720101394153;10.000499780653348;0.7127747966653591;-0.42445498949957156;-0.4244550182106002;0.6858852511521373;0.3676833726191776;0.778300752797715
56.376299;1.0488741571528166;0.7916938475675811;0.7547162410278478;-0.442738002568676;-0.4220996969487338;1.038973014118645;10.000495386314173;0.7127744597972617;-0.42445498940217635;-0.42445501800577606;0.6858851366680434;0.3676838973879649;0.7783004848108238
56.386299;1.048874387015477;0.7916919165269742;0.7547162097654716;-0.44273800283831916;-0.42209969673575276;1.0389739494062398;10.000490769636244;0.7127741329722406;-0.4244549893020412;-0.4244550177697568;0.6858850535639629;0.3676844321762172;0.7783001966861522
56.396299;1.0488746614742213;0.7916899593173549;0.7547161990091059;-0.4427380031243043;-0.4220996965190149;1.0389748091158189;10.000485945867814;0.7127738157980616;-0.42445498919965957;-0.42445501750194176;0.6858850055499708;0.3676849764585277;0.7782998915783028
56.406299;1.0488749817788685;0.791687980060769;0.7547162141814311;-0.44273800342548925;-0.4220996962995751;1.0389755873801678;10.000480939649647;0.712773507433674;-0.4244549890955161;-0.42445501720196804;0.6858849957692561;0.36768552972548396;0.7782995720134716
56.416299;1.048875347226009;0.7916859837551627;0.7547162607620329;-0.4427380037403976;-0.42209969607900794;1.038976279442399;10.000475780406468;0.7127732068920694;-0.42445498899021855;-0.42445501686976755;0.6858850261576245;0.36768609150287257;0.7782992404212471
56.426299;1.0488757543276288;0.7916839750446913;0.7547163442032403;-0.4427380040673745;-0.42209969585920076;1.038976881098472;10.00047050094174;0.7127729134898306;-0.42445498888463284;-0.4244550165055854;0.685885097415132;0.3676866612176273;0.7782988994186951
56.436299;1.0488761977938041;0.7916819575387356;0.7547164695392857;-0.4427380044047228;-0.4220996956422885;1.038977387934381;10.000465142984595;0.7127726267606191;-0.42445498877997917;-0.4244550161099706;0.6858852091074;0.36768723804189823;0.7782985518229093
56.446299;1.0488766723590357;0.7916799344383575;0.7547166406212568;-0.4427380047506778;-0.422099695430639;1.0389777951495796;10.000459765415654;0.7127723459098791;-0.42445498867785497;-0.424455015683672;0.6858853596102142;0.3676878207686714;0.7782982004380564
56.456299;1.0488771741626648;0.7916779096828932;0.7547168595950932;-0.44273800510339484;-0.422099695226639;1.0389780977944503;10.000454441948303;0.7127720697264599;-0.4244549885800277;-0.4244550152275885;0.6858855460742038;0.3676884076416065;0.7782978477869615
56.466299;1.0488777013302872;0.7916758883730204;0.7547171270716315;-0.4427380054610852;-0.42209969503249606;1.0389782909809056;10.000449247094972;0.7127717972446918;-0.42445498848796576;-0.42445501474276576;0.6858857651654533;0.36768899641840735;0.7782974958065926
56.476299;1.048878253826881;0.7916738762805083;0.7547174426743236;-0.44273800582213424;-0.4220996948503242;1.0389783705533888;10.00044424875497;0.7127715285129046;-0.42445498840260887;-0.42445501423026155;0.6858860144180005;0.36768958480469677;0.778297145482932
56.486299;1.0488788327550034;0.7916718789004797;0.7547178055668557;-0.4427380061851499;-0.4220996946822924;1.0389783339236425;10.000439512130363;0.7127712646452217;-0.4244549883244873;-0.4244550136910249;0.6858862926629508;0.367690170856194;0.7782967964432195
56.496299;1.0488794394220795;0.7916699004075196;0.7547182146709228;-0.4427380065490198;-0.4220996945304908;1.0389781794666515;10.000435103055112;0.71277100719066;-0.42445498825370204;-0.42445501312588774;0.6858865994682749;0.36769075298040627;0.7782964469058448
56.506299;1.048880074651963;0.7916679432147424;0.754718668468643;-0.4427380069127746;-0.42209969439667194;1.0389779053627797;10.000431082962072;0.7127707579644087;-0.4244549881898515;-0.4244550125355514;0.6858869348858633;0.36769132954510064;0.7782960943793789
56.516299;1.0488807382519525;0.7916660088204116;0.7547191649703716;-0.44273800727529034;-0.42209969428226274;1.0389775098453866;10.00042749727661;0.7127705196063518;-0.4244549881322258;-0.4244550119206168;0.6858872998241646;0.3676918984394259;0.7782957366784778
56.526299;1.0488814285993986;0.7916640990909162;0.7547197018046305;-0.44273800763513815;-0.42209969418855625;1.038976991779324;10.000424369525092;0.7127702954413108;-0.42445498808006693;-0.4244550112815762;0.685887696599355;0.3676924570429159;0.7782953727153978
56.536299;1.0488821428911215;0.7916622163230508;0.7547202758208745;-0.4427380079904511;-0.42209969411669535;1.0389763505611975;10.000421707792295;0.7127700884333444;-0.42445498803274023;-0.42445501061868984;0.6858881289031847;0.36769300264355265;0.7782950025303675
56.546299;1.048882878132632;0.7916603624824066;0.7547208829250778;-0.4427380083388679;-0.4220996940674917;1.038975586104209;10.000419513300608;0.7127699008538935;-0.4244549879899145;-0.4244550099319765;0.6858886008766829;0.3676935328383483;0.7782946263284073
56.556299;1.0488836323416544;0.7916585393335399;0.754721518492762;-0.4427380086778292;-0.42209969404143316;1.0389746987220112;10.00041778616904;0.7127697346902582;-0.42445498795164655;-0.42445500922131874;0.6858891163375486;0.3676940456227392;0.7782942435906735
56.566299;1.0488844055065378;0.7916567490582802;0.7547221776130224;-0.4427380090049276;-0.4220996940389012;1.0389736887513348;10.000416534233176;0.7127695915478014;-0.4244549879182024;-0.42445500848661494;0.6858896788033992;0.36769453924660833;0.77829385300404
56.576299;1.0488851996718986;0.7916549940166033;0.7547228554051998;-0.44273800931811597;-0.422099694060333;1.0389725570119213;10.00041578100944;0.7127694721104963;-0.4244549878897351;-0.4244550077280254;0.685890291538073;0.36769501197461535;0.7782934527505523
56.586299;1.0488860178163137;0.7916532761195608;0.7547235477281401;-0.44273800961579934;-0.4220996941062413;1.038971305908708;10.00041556170666;0.7127693758921505;-0.42445498786609437;-0.42445500694611404;0.6858909571883333;0.36769546193617736;0.7782930408288646
56.596299;1.0488868626429626;0.7916515966176421;0.7547242518269401;-0.44273800989673134;-0.42209969417720206;1.038969939365522;10.000415909069698;0.7127693014859154;-0.4244549878468231;-0.42445500614177506;0.6858916774063604;0.3676958871327962;0.7782926153463585
56.606299;1.0488877361487348;0.7916499562948557;0.7547249665439418;-0.4427380101599413;-0.42209969427385485;1.038968461502648;10.000416842400533;0.7127692467985913;-0.42445498783124336;-0.4244550053160884;0.6858924529106436;0.36769628554222855;0.7782921746928759
56.616299;1.048888639160934;0.7916483559081635;0.7547256918577784;-0.4427380104048243;-0.42209969439693207;1.0389668758437216;10.000418361898815;0.7127692085516046;-0.4244549878187365;-0.4244550044702312;0.6858932839889796;0.367696655379694;0.7782917175720476
56.626299;1.0488895709246773;0.7916467964827164;0.7547264278489282;-0.44273801063125245;-0.4220996945472523;1.038965185699594;10.000420444569878;0.7127691815100468;-0.42445498780917174;-0.42445500360547816;0.6858941708960227;0.36769699548486423;0.7782912427941545
56.636299;1.048890529673412;0.7916452791252557;0.7547271736732046;-0.442738010839582;-0.42209969472558656;1.0389633950653545;10.000423050127905;0.7127691589734722;-0.424454987803075;-0.42445500272322884;0.6858951138866349;0.36769730562637204;0.7782907487901012
56.646299;1.048891513406969;0.7916438046838408;0.7547279272347568;-0.4427380110304193;-0.4220996949325783;1.038961509133255;10.000426133365945;0.7127691345721449;-0.4244549878014234;-0.4244550018249885;0.685896112803353;0.3676975865004056;0.7782902333061953
56.656299;1.0488925201825698;0.7916423740030324;0.7547286858185023;-0.4427380112044261;-0.4220996951688566;1.0389595337818123;10.000429645461836;0.7127691035734962;-0.4244549878054382;-0.42445500091233024;0.6858971662316199;0.3676978393432093;0.7782896935458045
56.666299;1.0488935481729176;0.7916409887324044;0.7547294470875047;-0.4427380113625027;-0.4220996954350475;1.0389574745948218;10.000433528819736;0.7127690627934619;-0.42445498781653623;-0.4244549999868708;0.685898271280485;0.3676980655007465;0.7782891264011894
56.676299;1.048894595336397;0.7916396515966487;0.7547302094012557;-0.4427380115059839;-0.4220996957315108;1.038955336355214;10.000437717648053;0.7127690100079364;-0.42445498783607105;-0.42445499905019785;0.6858994246208396;0.36769826625811913;0.7782885289848239
56.686299;1.0488956592187038;0.7916383656980881;0.754730971195973;-0.44273801163645626;-0.4220996960580823;1.0389531232044964;10.000442140554728;0.7127689440691851;-0.4244549878648232;-0.42445499810387544;0.6859006236378777;0.3676984426965939;0.7782878996244701
56.696299;1.0488967373861295;0.7916371338902929;0.7547317304386798;-0.44273801175546795;-0.4220996964140787;1.038950839170138;10.000446723881051;0.7127688653429579;-0.4244549879027425;-0.42445499714971335;0.6859018665008262;0.36769859541964256;0.778287238187867
56.706299;1.048897827601957;0.7916359589280653;0.754732484976837;-0.4427380118645006;-0.4220996967985878;1.0389484886758105;10.000451398713183;0.7127687750407723;-0.4244549879491489;-0.42445499619008603;0.6859031510816577;0.3676987245100301;0.7782865453762362
56.716299;1.0488989273668365;0.7916348436049466;0.7547332332165974;-0.44273801196506485;-0.4220996972107561;1.0389460770419607;10.000456107368603;0.7127686739666548;-0.42445498800313824;-0.42445499522788;0.6859044739138039;0.3676988298997722;0.7782858223413328
56.726299;1.0489000340180463;0.791633790407187;0.7547339742125496;-0.4427380120585847;-0.4220996976497165;1.0389436110957528;10.000460802754223;0.712768562430913;-0.4244549880638676;-0.42445499426608635;0.6859058304249926;0.3676989116672824;0.7782850708089057
56.736299;1.0489011458635362;0.7916328014400875;0.7547347070439288;-0.44273801214614755;-0.42209969811433384;1.0389410991300654;10.000465441388842;0.7127684409632251;-0.4244549881306031;-0.42445499330750613;0.6859072158132528;0.36769896995989604;0.7782842929866337
56.746299;1.0489022630754863;0.7916318788428685;0.7547354302274186;-0.44273801222837456;-0.4220996986031683;1.0389385495882093;10.000469979886937;0.7127683104364185;-0.4244549882026532;-0.4244549923546355;0.6859086256298295;0.36769900479888795;0.7782834915689414
56.756299;1.048903387550305;0.7916310248219828;0.7547361419828233;-0.44273801230545806;-0.42209969911461354;1.0389359698387783;10.000474378765464;0.7127681717228838;-0.4244549882793517;-0.42445499140947685;0.6859100561788186;0.36769901601677857;0.7782826696596864
56.766299;1.0489045220546729;0.7916302411083872;0.7547368407137377;-0.4427380123773991;-0.422099699646933;1.0389333665629543;10.000478602946137;0.7127680255721057;-0.4244549883601187;-0.424454990473466;0.6859115046776766;0.36769900348355045;0.7782818304358118
56.776299;1.048905669423411;0.7916295289940567;0.7547375246717561;-0.44273801244438044;-0.422099700198258;1.0389307468779845;10.00048261267851;0.7127678727768173;-0.42445498844463236;-0.42445498954772287;0.6859129691551598;0.3676989674600407;0.7782809772893069
56.786299;1.0489068326803652;0.791628890039108;0.7547381915354323;-0.44273801250692557;-0.4220997007667011;1.03892811850864;10.000486357991592;0.7127677142707313;-0.4244549885330417;-0.42445498863334136;0.6859144481777522;0.3676989085329865;0.7782801139509411
56.796299;1.0489080156742292;0.7916283260308623;0.7547388388535998;-0.44273801256570067;-0.4220997013503883;1.0389254893428064;10.00048978528804;0.7127675508607144;-0.42445498862580344;-0.42445498773146634;0.685915940562356;0.3676988271891631;0.7782792435859858
56.806299;1.0489092230654982;0.7916278383003913;0.7547394648148518;-0.44273801262126994;-0.42209970194741303;1.0389228675902817;10.000492845283295;0.7127673830832466;-0.4244549887231708;-0.42445498684329763;0.685917445619499;0.3676987237374424;0.7782783678156784
56.816299;1.0489104596291325;0.791627427538268;0.7547400687218802;-0.4427380126740871;-0.4220997025558712;1.0389202619847393;10.000495497277305;0.7127672116334104;-0.4244549888250198;-0.4244549859701503;0.6859189635985086;0.36769859867167826;0.7782774870770197
56.826299;1.0489117297040624;0.7916270939946942;0.7547406512229619;-0.4427380127246684;-0.422099703173829;1.038917681252338;10.00049771314371;0.7127670375885542;-0.42445498893113265;-0.4244549851134551;0.685920495523478;0.367698452910209;0.7782766015847231
56.836299;1.0489130370395612;0.7916268374054369;0.7547412140698972;-0.44273801277371355;-0.422099703799322;1.0389151332660707;10.000499475859177;0.7127668620680443;-0.4244549890414668;-0.4244549842746095;0.6859220425368027;0.36769828770450175;0.7782757113431661
56.846299;1.0489143845789137;0.7916266567767801;0.7547417592385973;-0.4427380128219942;-0.4220997044305311;1.038912624603663;10.000500772801544;0.7127666860447258;-0.424454989156305;-0.4244549834548449;0.685923605363426;0.36769810448072077;0.7782748155339198
56.856299;1.04891577416565;0.7916265507731504;0.7547422881272207;-0.4427380128700832;-0.4220997050658597;1.038910161314667;10.000501593330112;0.712766510429561;-0.4244549892763285;-0.4244549826552969;0.6859251843302058;0.3676979047678594;0.7782739126591074
56.866299;1.0489172062799186;0.7916265186538852;0.7547428012423243;-0.4427380129181848;-0.42209970570387706;1.0389077501154171;10.000501926553875;0.7127663361526368;-0.4244549894025787;-0.42445498187711694;0.6859267796452458;0.36769769011004255;0.778273001318085
56.876299;1.048918679593082;0.7916265610227491;0.7547432979823876;-0.44273801296614906;-0.4220997063434103;1.0389053982599377;10.000501754579144;0.7127661642596128;-0.4244549895364977;-0.4244549811214103;0.6859283914771616;0.36769746190091857;0.7782720806352279
56.886299;1.0489201908758812;0.7916266801076106;0.7547437767746673;-0.44273801301347676;-0.4220997069837499;1.0389031126927533;10.000501049398391;0.7127659961902858;-0.42445498968004114;-0.4244549803891839;0.6859300198422809;0.3676972212868121;0.7782711502269377
56.896299;1.0489217358046636;0.7916268796085333;0.7547442359921216;-0.44273801305923904;-0.4220997076245649;1.0389008999426244;10.000499773461584;0.7127658342122015;-0.4244549898356305;-0.42445497968147716;0.6859316642788719;0.36769696927329876;0.7782702097964789
56.906299;1.0489233098456743;0.7916271640504347;0.754744674516579;-0.44273801310209115;-0.4220997082654685;1.0388987665357743;10.000497881644815;0.7127656811995564;-0.42445499000591747;-0.4244549789994556;0.6859333236008285;0.3676967069328051;0.7782692587809946
56.916299;1.048924908373083;0.7916275375691109;0.7547450909993235;-0.4427380131404547;-0.42209970890581683;1.0388967193485554;10.000495328630828;0.712765539495563;-0.42445499019338534;-0.4244549783443763;0.6859349960663407;0.3676964355777259;0.7782682969390154
56.926299;1.048926526411487;0.7916280029223297;0.7547454831062198;-0.44273801317269307;-0.4220997095449591;1.038894766065997;10.000492079116997;0.7127654103044018;-0.4244549904000749;-0.4244549777174625;0.6859366795754678;0.36769615683070234;0.7782673251899387
56.936299;1.048928158788653;0.7916285617057148;0.7547458476205177;-0.4427380131972288;-0.42209971018242853;1.0388929155411073;10.00048811446666;0.7127652944257307;-0.42445499062772707;-0.42445497711965213;0.6859383716379387;0.36769587249803426;0.7782663453829538
56.946299;1.0489298007081955;0.7916292151316074;0.7547461806029302;-0.4427380132127749;-0.42209971081787806;1.038891177187195;10.00048343282563;0.712765193072284;-0.4244549908779133;-0.4244549765514589;0.6859400695594479;0.3676955843257692;0.7782653596386201
56.956299;1.0489314481009993;0.7916299640143702;0.7547464775145951;-0.4427380132186465;-0.42209971145108144;1.0388895595925227;10.000478045271764;0.712765107561749;-0.424454991151851;-0.4244549760130495;0.6859417710876318;0.36769529377501203;0.7782643700626671
56.966299;1.0489330975456161;0.7916308078413722;0.7547467334983533;-0.44273801321479067;-0.4220997120820825;1.0388880694696285;10.000471974351013;0.7127650385151213;-0.4244549914502984;-0.4244549755043491;0.6859434751307371;0.36769500177372755;0.7782633782075215
56.976299;1.0489347460416842;0.7916317441196946;0.7547469433456605;-0.44273801320138023;-0.42209971271121594;1.0388867116600446;10.000465254376344;0.7127649858556622;-0.4244549917736079;-0.42445497502519675;0.6859451822317965;0.36769470861744163;0.7782623844237876
56.986299;1.048936391104403;0.7916327687455865;0.7547471015832591;-0.4427380131784119;-0.4220997133389341;1.0388854899791748;10.000457926880836;0.7127649493737548;-0.4244549921216903;-0.42445497457551695;0.685946894619916;0.36769441433751565;0.7782613880423702
56.996299;1.0489380312227388;0.7916338767364381;0.7547472032556926;-0.44273801314575384;-0.4220997139657593;1.038884407231563;10.00045003032782;0.7127649288102744;-0.42445499249406154;-0.4244549741553296;0.6859486157736859;0.36769411919822825;0.778260388064887
57.006299;1.0489396659138428;0.7916350628378825;0.7547472445790863;-0.4427380131034602;-0.42209971459235557;1.0388834637632494;10.000441592502794;0.7127649235153127;-0.42445499289011673;-0.4244549737646487;0.6859503499084023;0.3676938236072965;0.7782593836767944
57.016299;1.0489412955849264;0.7916363221591524;0.7547472229976379;-0.44273801305198107;-0.4220997152193737;1.0388826566274607;10.000432635253073;0.7127649323363844;-0.42445499330938674;-0.42445497340343585;0.6859521018043335;0.36769352766797375;0.7782583747837546
57.026299;1.0489429219380602;0.791637650499148;0.7547471370120584;-0.44273801299218685;-0.42209971584725614;1.0388819807263983;10.000423187030808;0.7127649539155222;-0.4244549937515539;-0.4244549730716762;0.6859538766414613;0.36769323123187814;0.7782573624601492
57.036299;1.0489445481031847;0.7916390441936445;0.7547469858942157;-0.442738012925253;-0.4220997164763809;1.038881430923094;10.000413290968831;0.7127649870139743;-0.42445499421631194;-0.42445497276945615;0.6859556793321541;0.36769293450171087;0.778256348571743
57.046299;1.048946177847291;0.7916404999427068;0.7547467694143711;-0.4427380128524608;-0.42209971710733984;1.0388810032802511;10.000403004118146;0.7127650304079929;-0.4244549947033012;-0.4244549724969121;0.6859575138777295;0.3676926385143861;0.7782553348655129
57.056299;1.0489478145777282;0.7916420146663219;0.7547464877082105;-0.44273801277497743;-0.42209971774099553;1.0388806945625657;10.000392384298273;0.7127650823974544;-0.4244549952120427;-0.4244549722541792;0.685959383355751;0.36769234499826586;0.7782543228565915
57.066299;1.0489494611576675;0.7916435849633365;0.7547461414286233;-0.4427380126936631;-0.42209971837831045;1.0388805014809912;10.00038146940114;0.7127651402274334;-0.42445499574170636;-0.4244549720413931;0.6859612901858834;0.3676920558367337;0.7782533145957029
57.076299;1.0489511207539843;0.7916452063840783;0.754745731984231;-0.44273801260900464;-0.42209971902018084;1.0388804209933609;10.000370271743485;0.7127651999353772;-0.4244549962909377;-0.42445497185850367;0.6859632363186989;0.3676917727650551;0.7782523128829264
57.086299;1.0489527974754198;0.7916468734898859;0.7547452613803147;-0.4427380125212033;-0.4220997196673329;1.038880450682535;10.000358796202544;0.7127652572378085;-0.4244549968580043;-0.4244549717050203;0.6859652233114244;0.3676914972815985;0.778251320421983
57.096299;1.0489544962683437;0.7916485805241014;0.754744732226545;-0.44273801243033295;-0.42209972032010823;1.038880588782541;10.00034706029472;0.712765308803816;-0.42445499744113474;-0.4244549715800905;0.6859672522991865;0.3676912305497962;0.7782503389214781
57.106299;1.048956222939484;0.7916503213683795;0.7547441482999386;-0.44273801233646887;-0.4220997209782307;1.0388808343969085;10.00033509650213;0.7127653526261467;-0.42445499803876396;-0.42445497148271377;0.6859693237817066;0.3676909734740632;0.7782493688026524
57.116299;1.048957983863289;0.7916520889809645;0.7547435146171634;-0.44273801223965015;-0.4220997216408518;1.0388811874416783;10.000322948528355;0.7127653875572382;-0.42445499864964015;-0.4244549714116187;0.6859714371911758;0.36769072691080235;0.7782484094174795
57.126299;1.0489597848260612;0.7916538756202512;0.7547428367147326;-0.44273801213973213;-0.4220997223068943;1.0388816481904257;10.000310675862423;0.7127654128008404;-0.4244549992727975;-0.4244549713649689;0.6859735907440411;0.3676904918126185;0.7782474596848302
57.136299;1.0489616304290457;0.7916556738583335;0.7547421199839569;-0.44273801203635627;-0.42209972297536436;1.0388822170871;10.000298351541906;0.7127654277843565;-0.42445499990731267;-0.4244549713404041;0.6859757818634558;0.3676902692117974;0.7782465188598695
57.146299;1.0489635244961777;0.7916574773088695;0.7547413694386921;-0.44273801192915957;-0.42209972364533;1.038882894445921;10.000286046832;0.7127654323867961;-0.4244550005520621;-0.42445497133542226;0.685978007684853;0.3676900600501609;0.778245586668597
57.156299;1.0489654700338702;0.7916592806036724;0.7547405899394185;-0.44273801181812733;-0.4220997243156763;1.0388836792239429;10.000273820907047;0.7127654269893753;-0.42445500120575247;-0.42445497134777455;0.6859802653186329;0.3676898650985791;0.7782446626429856
57.166299;1.0489674684376882;0.7916610790037761;0.7547397867873615;-0.44273801170367333;-0.4220997249850088;1.038884567807981;10.000261721448265;0.7127654120859231;-0.4244550018670215;-0.4244549713757613;0.6859825519178719;0.3676896850801139;0.778243745829363
57.176299;1.0489695189544765;0.7916628679499518;0.7547389662175668;-0.4427380115863384;-0.42209972565188514;1.0388855544104474;10.000249792708246;0.7127653877394153;-0.4244550025344902;-0.4244549714183059;0.6859848648255739;0.3676895208400212;0.7782428352566516
57.186299;1.0489716188486178;0.7916646429931858;0.7547381352682757;-0.4427380114666028;-0.4220997263151835;1.0388866328372346;10.000238087284593;0.7127653530079974;-0.42445500320697793;-0.4244549714745987;0.685987202042442;0.36768937338029106;0.7782419302532759
57.196299;1.0489737638586838;0.7916664003963992;0.7547373011849225;-0.4427380113449551;-0.42209972697438;1.0388877980207456;10.000226670402876;0.7127653058085831;-0.4244550038836934;-0.4244549715435985;0.6859895626283649;0.3676892436729459;0.778241030411431
57.206299;1.048975948623439;0.7916681376138973;0.754736471050588;-0.4427380112218939;-0.42209972762960596;1.0388890460916445;10.000215617246088;0.7127652437860685;-0.42445500456403973;-0.4244549716238338;0.6859919465938167;0.3676891323986733;0.778240135334008
57.216299;1.048978167274447;0.7916698532879276;0.7547356518895807;-0.4427380110978056;-0.4220997282813529;1.0388903734649264;10.000205015992321;0.7127651653334142;-0.4244550052472197;-0.42445497171350144;0.6859943544053019;0.3676890399162074;0.7782392443499243
57.226299;1.0489804140622345;0.7916715472675687;0.7547348506344739;-0.44273801097294346;-0.42209972893002595;1.038891776656341;10.000194969244356;0.7127650698244637;-0.42445500593201557;-0.42445497181081776;0.6859967865210795;0.3676889665038225;0.7782383565180802
57.236299;1.0489826834505507;0.791673220368675;0.7547340734484429;-0.4427380108475384;-0.4220997295757524;1.0388932533203639;10.000185580048004;0.7127649575746074;-0.4244550066167443;-0.42445497191443365;0.685999243012665;0.36768891247523333;0.7782374705815881
57.246299;1.0489849694616002;0.7916748735775846;0.7547333251475645;-0.44273801072185687;-0.422099730218425;1.038894802649507;10.000176936951101;0.712764829722445;-0.42445500729933516;-0.4244549720235111;0.6860017231271542;0.3676888779977109;0.778236585009247
57.256299;1.048987264643148;0.7916765071712092;0.7547326093591583;-0.44273801059615253;-0.42209973085765085;1.0388964237258258;10.000169112887752;0.7127646875808251;-0.42445500797768787;-0.42445497213757966;0.6860042252526288;0.3676888630306264;0.7782356985477925
57.266299;1.0489895598817103;0.7916781199876124;0.7547319290317158;-0.4427380104706115;-0.4220997314925321;1.0388981134062627;10.000162166879495;0.712764532022627;-0.4244550086500057;-0.42445497225648515;0.6860067474816762;0.3676888676399447;0.7782348105836039
57.276299;1.048991846057464;0.7916797089439601;0.7547312869699291;-0.44273801034530436;-0.42209973212152846;1.038899865670455;10.000156142351589;0.7127643634609188;-0.4244550093146105;-0.42445497238033286;0.6860092879949721;0.3676888922755783;0.7782339210900652
57.286299;1.048994115934081;0.7916812693360479;0.7547306859773655;-0.44273801022009623;-0.42209973274254503;1.038901672145544;10.000151068287975;0.7127641818754216;-0.42445500996962515;-0.4244549725093548;0.6860118447265606;0.3676889376526669;0.7782330307507954
57.296299;1.0489963639440798;0.7916827960810431;0.7547301284436587;-0.4427380100945366;-0.4220997333531579;1.038903523061557;10.000146962798935;0.7127639868263248;-0.4244550106130765;-0.42445497264377835;0.6860144147256679;0.3676890044896361;0.7782321409815228
57.306299;1.0489985845996188;0.7916842848674241;0.7547296161832951;-0.4427380099677902;-0.42209973395088135;1.0389054085928795;10.000143836481536;0.7127637776990021;-0.42445501124325086;-0.42445497278367206;0.6860169940357562;0.36768909332086824;0.7782312534515133
57.316299;1.0490007714249239;0.7916857325209273;0.7547291509017249;-0.4427380098387153;-0.42209973453331767;1.038907320038073;10.000141696406905;0.7127635537098824;-0.42445501185892986;-0.4244549729288327;0.6860195783817654;0.3676892042981946;0.7782303695128561
57.326299;1.049002916768341;0.7916871373588278;0.7547287344681217;-0.44273800970607763;-0.4220997350981589;1.0389092501565205;10.000140548529123;0.7127633137277627;-0.42445501245933326;-0.4244549730788387;0.6860221638651557;0.3676893370961892;0.7782294901836356
57.336299;1.0490050127276935;0.7916884997300679;0.754728368458325;-0.4427380095687976;-0.42209973564325337;1.0389111927762833;10.000140395248167;0.7127630563675776;-0.4244550130438879;-0.42445497323323383;0.686024746737496;0.3676894910897023;0.7782286165160628
57.346299;1.0490070528060675;0.7916898219941858;0.7547280536636356;-0.44273800942616115;-0.4220997361666225;1.0389131418680504;10.000141232040125;0.7127627803201952;-0.4244550136121246;-0.42445497339172183;0.6860273227339593;0.3676896655572942;0.7782277493943051
57.356299;1.049009032502606;0.7916911080982917;0.7547277904485165;-0.4427380092777867;-0.4220997366662072;1.038915090670663;10.00014304761709;0.7127624847205166;-0.4244550141638356;-0.42445497355431744;0.6860298870267806;0.367689859667028;0.7782268891441756
57.366299;1.0490109484540755;0.7916923633830721;0.754727579552812;-0.44273800912345335;-0.4220997371396747;1.038917031767848;10.000145823900947;0.712762169259466;-0.4244550146994033;-0.42445497372137775;0.6860324345165353;0.36769007243143004;0.7782260357487808
57.376299;1.049012797516314;0.7916935944501062;0.7547274221629487;-0.4427380089630493;-0.4220997375846181;1.0389189579741511;10.000149529982181;0.712761833879522;-0.42445501521999246;-0.42445497389339193;0.6860349598035101;0.36769030277705717;0.7782251886564271
57.386299;1.0490145767286496;0.7916948084804009;0.7547273190502455;-0.4427380087964479;-0.42209973799890627;1.0389208637830964;10.000154112127316;0.7127614783028118;-0.42445501572736405;-0.4244549740707115;0.686037457273962;0.3676905495796334;0.7782243460876284
57.396299;1.0490162837892338;0.7916960120782565;0.7547272695990425;-0.44273800862331775;-0.42209973838069387;1.0389227470048796;10.000159491089848;0.7127611017404195;-0.42445501622348375;-0.42445497425354234;0.6860399213407571;0.36769081153840016;0.7782235053824483
57.406299;1.049017917114096;0.7916972104378718;0.7547272716675119;-0.4427380084431359;-0.42209973872814;1.038924608823872;10.000165570341402;0.7127607029470125;-0.42445501671015223;-0.42445497444213937;0.6860423462415636;0.3676910869903052;0.7782226640839197
57.416299;1.0490194757490356;0.791698407334215;0.7547273226182702;-0.4427380082553777;-0.4220997390394347;1.0389264516653682;10.00017224524001;0.712760280613041;-0.4244550171887556;-0.4244549746369684;0.6860447259463242;0.3676913738695282;0.7782218204254944
57.426299;1.0490209597587499;0.7916996057145551;0.7547274204144937;-0.4427380080597908;-0.42209973931328737;1.0389282768728878;10.000179407344062;0.7127598339606125;-0.4244550176603327;-0.4244549748387169;0.686047054543597;0.3676916697939394;0.7782209733775495
57.436299;1.0490223701190933;0.7917008082841057;0.7547275636472284;-0.44273800785664275;-0.4220997395493221;1.0389300838138267;10.000186947048352;0.7127593632302042;-0.42445501812590464;-0.424454975048117;0.6860493262701475;0.36769197202230525;0.7782201225309869
57.446299;1.04902370729692;0.7917020176287607;0.7547277512050778;-0.4427380076467745;-0.4220997397479898;1.0389318699626457;10.000194758321717;0.7127588696493162;-0.42445501858663454;-0.42445497526570497;0.6860515355212083;0.36769227726295434;0.7782192676007299
57.456299;1.0490249700010748;0.7917032358827965;0.7547279822224637;-0.44273800743144254;-0.42209973991020255;1.0389336313631685;10.000202745841523;0.7127583548604413;-0.4244550190436473;-0.42445497549173333;0.6860536775074045;0.36769258163819607;0.7782184080387254
57.466299;1.0490261558342824;0.791704464451676;0.7547282555335197;-0.44273800721206386;-0.42209974003696293;1.0389353635946512;10.000210828801412;0.7127578204181156;-0.4244550194977745;-0.4244549757261745;0.6860557485432115;0.36769288084680685;0.7782175431086299
57.476299;1.0490272628634918;0.7917057040570187;0.754728568773634;-0.44273800698998067;-0.42209974012911056;1.038937062693961;10.000218935010118;0.7127572677285415;-0.42445501994950874;-0.4244549759686556;0.6860577457020417;0.36769317029913745;0.7782166719888954
57.486299;1.0490282901219903;0.7917069547848294;0.7547289184151145;-0.4427380067662766;-0.4220997401873456;1.0389387254605913;10.000226991460146;0.7127566979326166;-0.4244550203991395;-0.4244549762185758;0.6860596667204815;0.3676934452502808;0.7782157936986612
57.496299;1.049029237430717;0.7917082161040739;0.7547293004029144;-0.44273800654156753;-0.4220997402124087;1.0389403494700342;10.000234921804394;0.7127561115059305;-0.4244550208468593;-0.4244549764754752;0.6860615100641299;0.3676937009653963;0.7782149070288318
57.506299;1.0490301054480273;0.7917094871324396;0.7547297100318173;-0.44273800631589627;-0.42209974020512747;1.0389419328867002;10.000242649179233;0.7127555083030015;-0.42445502129287443;-0.42445497673909194;0.686063274930801;0.36769393280893303;0.7782140108487577
57.516299;1.049030895263217;0.7917107670436889;0.7547301413217737;-0.4427380060890526;-0.42209974016637053;1.0389434736906014;10.000250103570366;0.7127548881438336;-0.42445502173747546;-0.4244549770090562;0.6860649612324461;0.3676941363144683;0.7782131048807802
57.526299;1.0490316076080142;0.7917120550960485;0.7547305869679254;-0.4427380058610729;-0.4220997400970224;1.038944968973912;10.00025723242808;0.7127542509817015;-0.4244550221808297;-0.4244549772848739;0.6860665693741846;0.3676943073266371;0.7782121903293857
57.536299;1.0490322425541307;0.7917133503032933;0.7547310391050954;-0.4427380056323593;-0.42209973999792055;1.038946415571134;10.000264001633496;0.7127535964748604;-0.4244550226227124;-0.42445497756617;0.6860681001654986;0.3676944421827972;0.7782112700421313
57.546299;1.0490327996543332;0.7917146515525407;0.754731490427277;-0.44273800540341746;-0.4220997398697995;1.038947811160418;10.000270388102582;0.7127529237582876;-0.4244550230624929;-0.4244549778526518;0.6860695549872974;0.36769453769592486;0.7782103482608723
57.556299;1.0490332785127041;0.7917159584009955;0.7547319350432278;-0.44273800517459894;-0.4220997397134511;1.038949154095698;10.000276377668433;0.7127522317392032;-0.4244550234992978;-0.42445497814386546;0.6860709358509636;0.3676945908590742;0.7782094300624928
57.566299;1.0490336795858048;0.7917172717437373;0.7547323687736655;-0.442738004946174;-0.42209973953014657;1.0389504426351408;10.000281966728965;0.7127515196522243;-0.4244550239322145;-0.42445497843903324;0.6860722453966764;0.3676945987856188;0.7782085209494196
57.576299;1.049034004463432;0.7917185934953749;0.7547327890105522;-0.44273800471861946;-0.42209973932187733;1.0389516751060743;10.000287163464373;0.7127507874206233;-0.42445502436036425;-0.42445497873702004;0.6860734866373439;0.3676945591023587;0.7782076266670557
57.586299;1.0490342559053978;0.7917199254216665;0.7547331943181455;-0.4427380044926479;-0.4220997390910637;1.0389528506555945;10.000291987683655;0.7127500356014732;-0.4244550247827171;-0.4244549790364499;0.6860746624477492;0.3676944701861463;0.7782067529866692
57.596299;1.0490344379675647;0.7917212684322585;0.7547335839969201;-0.4427380042689086;-0.42209973884005514;1.0389539692929146;10.000296463085032;0.7127492652071871;-0.4244550251979276;-0.42445497933584014;0.6860757753691608;0.367694330998185;0.7782059056349839
57.606299;1.049034555577341;0.7917226231412259;0.754733957920096;-0.44273800404778213;-0.4220997385708233;1.0389550311516118;10.000300604230508;0.7127484773670127;-0.4244550256044546;-0.4244549796336583;0.6860768276995556;0.36769414108936943;0.7782050902414809
57.616299;1.0490346136851119;0.7917239904609242;0.7547343165156463;-0.44273800382949097;-0.42209973828502667;1.0389560360738364;10.000304410550052;0.7127476728618705;-0.4244550260007379;-0.4244549799283894;0.686077821613478;0.3676939009990468;0.7782043117784606
57.626299;1.0490346170202196;0.7917253712203597;0.7547346606160535;-0.4427380036142547;-0.42209973798434136;1.0389569838100334;10.000307871504985;0.7127468520733273;-0.42445502638523863;-0.42445498021857714;0.6860787593517406;0.3676936124406083;0.7782035739369794
57.636299;1.0490345707457283;0.7917267658180148;0.7547349914349404;-0.44273800340220393;-0.4220997376706418;1.0389578741221792;10.000310975132415;0.7127460152737388;-0.4244550267563903;-0.42445498050284336;0.6860796434658928;0.367693277833296;0.778202879217605
57.646299;1.0490344810531127;0.7917281745733048;0.7547353106902795;-0.44273800319322854;-0.42209973734598516;1.0389587069416515;10.000313710304821;0.712745162627968;-0.4244550271125345;-0.42445498077988003;0.6860804770912429;0.36769289962699647;0.7782022296069111
57.656299;1.0490343550185535;0.7917295980319387;0.7547356205129122;-0.4427380029870929;-0.4220997370125528;1.0389594826444275;10.000316062780763;0.7127442936467042;-0.4244550274519134;-0.42445498104842644;0.6860812639951656;0.36769247997728427;0.778201627348446
57.666299;1.0490342000123485;0.7917310367589391;0.7547359232062415;-0.44273800278374686;-0.42209973667244194;1.0389602015452046;10.000318014655033;0.712743406838635;-0.4244550277727218;-0.4244549813074762;0.68608200807427;0.36769202069052676;0.7782010753765026
57.676299;1.049034022989401;0.7917324911206942;0.754736221107059;-0.44273800258343465;-0.4220997363275143;1.0389608631062413;10.000319549138338;0.7127425003662317;-0.4244550280732034;-0.42445498155652317;0.6860827128110221;0.36769152329033916;0.7782005772813759
57.686299;1.0490338298662392;0.7917339614306331;0.7547365164818028;-0.4427380023865135;-0.42209973597960476;1.0389614660373314;10.000320652112064;0.7127415730734032;-0.4244550283516818;-0.4244549817955085;0.6860833813593319;0.36769098925374516;0.7782001369209147
57.696299;1.0490336251397543;0.7917354482110719;0.754736811407253;-0.4427380021933329;-0.4220997356307746;1.0389620090777516;10.000321310474721;0.7127406246149803;-0.42445502860649514;-0.42445498202473797;0.6860840168822052;0.36769042030123983;0.7781997578161384
57.706299;1.0490334121859106;0.7917369523154798;0.754737107940746;-0.4427380020043376;-0.4220997352832695;1.0389624919790432;10.000321515719143;0.7127396545922982;-0.42445502883598873;-0.4244549822449437;0.686084622529786;0.36768981852586724;0.7781994427459626
57.716299;1.0490331943637285;0.7917384747856767;0.7547374083834837;-0.442738001820158;-0.42209973493939573;1.0389629159082319;10.000321269019935;0.7127386620507066;-0.4244550290386167;-0.42445498245732477;0.6860852011135721;0.36768918618093177;0.7781991937789747
57.726299;1.0490329760252568;0.7917400165540093;0.7547377149165114;-0.4427380016415832;-0.422099734601505;1.0389632825083996;10.000320580668232;0.7127376457333411;-0.4244550292130662;-0.42445498266342724;0.6860857547917084;0.3676885252572159;0.7781990123452905
