time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.736299;1.0490327626220972;0.7917415779303975;0.7547380288940256;-0.4427380014696038;-0.4220997342719077;1.0389635926155165;10.000319468467218;0.712736603938475;-0.4244550293582431;-0.4244549828647969;0.6860862851228322;0.3676878373634431;0.7781988992715704
57.746299;1.0490325596980896;0.7917431577781116;0.7547383509036067;-0.4427380013054814;-0.4220997339527409;1.038963845705019;10.000317955987741;0.7127355340336192;-0.4244550294731604;-0.42445498306264734;0.6860867937373701;0.36768712395280717;0.7781988553496444
57.756299;1.0490323713785639;0.7917447534666678;0.7547386816951789;-0.44273800115046874;-0.42209973364596826;1.0389640402344622;10.000316066430887;0.7127344325760009;-0.4244550295569634;-0.42445498325794445;0.6860872830512841;0.36768638640196694;0.7781988820252641
57.766299;1.0490321996296903;0.7917463621022843;0.7547390228687167;-0.44273800100523863;-0.4220997333533798;1.0389641747389506;10.000313813687841;0.7127332960982763;-0.42445502960900583;-0.4244549834517321;0.6860877563130339;0.36768562591682574;0.7781989811390962
57.776299;1.0490320448758896;0.7917479815095825;0.7547393767167725;-0.44273800086967735;-0.4220997330765564;1.0389642482915573;10.000311198278581;0.7127321220717163;-0.4244550296288296;-0.42445498364523343;0.6860882171753778;0.3676848435803888;0.7781991540445514
57.786299;1.0490319074041619;0.7917496101393956;0.7547397456243103;-0.4427380007432231;-0.42209973281690694;1.038964259810358;10.000308218655674;0.7127309094197355;-0.4244550296161899;-0.42445498383982055;0.6860886689618075;0.3676840405129215;0.7781994012015354
57.796299;1.049031788372698;0.7917512465930282;0.7547401314260603;-0.4427380006252519;-0.4220997325756878;1.0389642078790085;10.000304893357914;0.7127296584769811;-0.42445502957116205;-0.4244549840370557;0.6860891138573004;0.36768321789517155;0.7781997225487594
57.806299;1.0490316898266763;0.7917528892853081;0.7547405349144236;-0.4427380005152663;-0.4220997323539167;1.0389640915392775;10.000301270898886;0.7127283708021607;-0.42445502949419994;-0.4244549842385938;0.6860895529835465;0.3676823768552516;0.7782001179508887
57.816299;1.0490316143835403;0.7917545363262978;0.7547409556165497;-0.4427380004128438;-0.4220997321523293;1.0389639107375264;10.000297416308113;0.7127270486948974;-0.4244550293861634;-0.424454984445939;0.6860899872933292;0.36768151845688646;0.77820058708611
57.826299;1.0490315652288738;0.7917561856060945;0.7547413919293443;-0.44273800031726374;-0.42209973197152834;1.0389636657879757;10.000293390816722;0.7127256943639819;-0.42445502924840267;-0.42445498466033993;0.6860904178885142;0.36768064376131543;0.7782011292218142
57.836299;1.0490315460505029;0.7917578350547902;0.7547418417662133;-0.44273800022720927;-0.42209973181202326;1.0389633564117755;10.000289244266503;0.7127243095810295;-0.42445502908274774;-0.42445498488283656;0.6860908454825385;0.36767975390044216;0.7782017434559871
57.846299;1.049031560262165;0.7917594825976871;0.7547423032431391;-0.4427380001409734;-0.42209973167387527;1.038962981299115;10.000285017500536;0.712722896076733;-0.4244550288912772;-0.4244549851143816;0.6860912701144699;0.36767885028029723;0.7782024292674927
57.856299;1.0490316097029613;0.7917611254873045;0.7547427746197931;-0.442738000056903;-0.42209973155633557;1.0389625386697445;10.000280739950885;0.7127214559094327;-0.4244550286760683;-0.4244549853560912;0.6860916914891829;0.3676779347008947;0.7782031867426945
57.866299;1.049031694167655;0.7917627599406609;0.7547432539610047;-0.4427379999736056;-0.4220997314579269;1.0389620276165474;10.000276425697374;0.7127199916053114;-0.42445502843901933;-0.4244549856094431;0.6860921091112585;0.36767700920617763;0.778204016107947
57.876299;1.0490318123281472;0.7917643814208627;0.7547437393419615;-0.44273799988974505;-0.422099731376854;1.03896144925664;10.000272084298063;0.712718506406457;-0.42445502818172226;-0.42445498587610647;0.6860925220043664;0.3676760758891049;0.7782049172367959
57.886299;1.0490319625568194;0.7917659846431082;0.75474422924267;-0.4427379998036498;-0.42209973131133255;1.0389608064742177;10.000267740587107;0.7127170043741324;-0.42445502790550516;-0.42445498615755534;0.6860929287326206;0.36767513674341057;0.778205889678553
57.896299;1.049032142806956;0.7917675633508809;0.7547447228085008;-0.4427379997132191;-0.42209973125962824;1.0389601029188653;10.000263441864481;0.7127154899708095;-0.42445502761163584;-0.42445498645491236;0.6860933275233501;0.3676741934982133;0.7782069327167507
57.906299;1.049032350274281;0.7917691103801663;0.7547452202039693;-0.44273799961620924;-0.4220997312199703;1.0389593429472634;10.000259246505305;0.7127139673701218;-0.42445502730157153;-0.4244549867690076;0.6860937160348178;0.367673247581674;0.7782080452890542
57.916299;1.0490325812474357;0.7917706177789345;0.7547457228427273;-0.4427379995104599;-0.42209973119050664;1.0389585321290464;10.000255206496082;0.7127124400293834;-0.4244550269770713;-0.4244549871003653;0.686094091519166;0.3676723003433461;0.7782092261950262
57.926299;1.0490328311365136;0.7917720770440995;0.7547462331780852;-0.4427379993938932;-0.4220997311692832;1.0389576770632454;10.000251358189125;0.7127109108146196;-0.4244550266400053;-0.4244549874491732;0.6860944516515939;0.36767135327046985;0.7782104743681602
57.936299;1.0490330947514208;0.7917734796124025;0.7547467542934908;-0.44273799926451923;-0.4220997311542649;1.0389567845594885;10.000247720861957;0.7127093824821655;-0.42445502629206977;-0.4244549878153784;0.6860947949382555;0.3676704078680872;0.7782117885963024
57.946299;1.0490333671249017;0.7917748171132262;0.754747289772396;-0.44273799912049067;-0.4220997311434743;1.0389558610122769;10.000244295079751;0.7127078580570131;-0.42445502593477835;-0.42445498819878513;0.6860951203909744;0.367669465459921;0.7782131669789483
57.956299;1.0490336444820758;0.7917760814920883;0.7547478436271177;-0.4427379989601592;-0.42209973113521854;1.0389549126136757;10.000241064659498;0.7127063409763896;-0.424455025569746;-0.4244549885989544;0.6860954276396233;0.36766852730696564;0.7782146069204549
57.966299;1.0490339238323765;0.7917772655980774;0.7547484194767001;-0.4427379987822703;-0.4220997311282277;1.038953945889859;10.00023800832074;0.7127048351528855;-0.4244550251989531;-0.4244549890149214;0.686095717712186;0.36766759471086;0.7782161058336458
57.976299;1.0490342014872447;0.791778363701395;0.7547490195418152;-0.4427379985861838;-0.42209973112161453;1.0389529674332254;10.000235112655476;0.7127033450525637;-0.42445502482471376;-0.42445498944504406;0.6860959932655215;0.3676666687870575;0.7782176619193173
57.986299;1.049034472736913;0.7917793712484773;0.7547496448972536;-0.4427379983717287;-0.42209973111480253;1.0389519829834537;10.000232376396962;0.712701875791579;-0.4244550244493898;-0.42445498988722064;0.6860962579011035;0.367665750430349;0.7782192738614337
57.996299;1.049034732776391;0.7917802844972119;0.7547502965129856;-0.4427379981387877;-0.4220997311074715;1.0389509968782191;10.000229803216044;0.7127004331219585;-0.4244550240751629;-0.4244549903393314;0.6860965153919684;0.3676648406636666;0.7782209395500814
58.006299;1.0490349771529153;0.791781100436021;0.7547509757135704;-0.44273799788708346;-0.42209973109940957;1.0389500120649975;10.000227387728682;0.7126990231168606;-0.4244550237039878;-0.42445499079965304;0.6860967692907867;0.36766394080921344;0.7782226555403045
58.016299;1.0490352016552034;0.7917818166387751;0.7547516841858778;-0.4427379976162846;-0.42209973109039156;1.0389490303852058;10.000225110153137;0.7126976515126444;-0.42445502333752216;-0.4244549912669794;0.6860970227145022;0.367663052314873;0.7782244175323214
58.026299;1.0490354023876187;0.7917824316003231;0.7547524240626746;-0.4427379973262429;-0.4220997310802917;1.0389480532326658;10.00022294143025;0.7126963230886446;-0.424455022977069;-0.4244549917403617;0.6860972783012455;0.3676621763747787;0.778226220941011
58.036299;1.0490355758868912;0.7917829456065413;0.7547531977882096;-0.44273799701710764;-0.42209973106921056;1.038947082348482;10.000220844211961;0.7126950415585921;-0.4244550226236592;-0.42445499221893124;0.6860975384156484;0.36766131361172016;0.7782280615624699
58.046299;1.049035719811786;0.7917833608962739;0.7547540077416596;-0.44273799668932085;-0.4220997310573381;1.0389461200013816;10.000218773606253;0.7126938098786401;-0.42445502227802084;-0.42445499270213843;0.6860978052832845;0.3676604643116034;0.7782299360969089
58.056299;1.0490358345609005;0.7917836810809351;0.7547548562407542;-0.44273799634370525;-0.4220997310447842;1.0389451684953324;10.000216687336502;0.7126926305468244;-0.42445502194045676;-0.42445499319000984;0.6860980807758952;0.3676596289586845;0.7782318417818354
58.066299;1.0490359241848382;0.7917839106823809;0.754755745923761;-0.4427379959814611;-0.4220997310315737;1.0389442298447251;10.000214555378525;0.7126915056523031;-0.42445502161100096;-0.42445499368297707;0.6860983658924049;0.367658808395111;0.778233775672132
58.076299;1.0490359954585773;0.791784054771658;0.7547566796644095;-0.4427379956039399;-0.42209973101760156;1.038943305867139;10.000212363794054;0.7126904366552899;-0.4244550212897853;-0.4244549941814264;0.6860986600866832;0.36765800360977374;0.7782357346098312
58.086299;1.0490360561298222;0.7917841185543845;0.7547576599032692;-0.44273799521249585;-0.42209973100259224;1.0389423983164536;10.00021012039094;0.7126894240972288;-0.4244550209771734;-0.42445499468549214;0.6860989606962148;0.3676572155700329;0.7782377157755747
58.096299;1.0490361134122879;0.791784107232606;0.7547586882661055;-0.44273799480842;-0.42209973098628495;1.038941509224712;10.00020785883378;0.7126884675739917;-0.4244550206735174;-0.42445499519520574;0.686099263055033;0.36765644530682273;0.7782397172646425
58.106299;1.0490361731954276;0.7917840263585327;0.7547597655101085;-0.4427379943928167;-0.4220997309684946;1.0389406411333568;10.000205632009799;0.7126875657911403;-0.42445502037891236;-0.42445499571061945;0.6860995614948133;0.36765569393564457;0.778241738343838
58.116299;1.0490362406589577;0.7917838821703307;0.7547608911627779;-0.4427379939666382;-0.42209973094875286;1.038939796766616;10.000203498442303;0.7126867163538259;-0.42445502009328;-0.42445499623179356;0.6860998502862611;0.36765496228167954;0.7782437792238094
58.126299;1.0490363214128025;0.7917836812116029;0.7547620634223402;-0.4427379935308385;-0.4220997309260786;1.0389389788968562;10.000201511744187;0.7126859157195312;-0.424455019816618;-0.42445499675878146;0.6861001237778857;0.36765425049495065;0.7782458406818495
58.136299;1.0490364211717775;0.7917834295143201;0.7547632799339596;-0.4427379930863207;-0.4220997308993336;1.038938190478903;10.000199717910522;0.7126851598239884;-0.42445501954914977;-0.42445499729156466;0.68610037639971;0.36765355817903583;0.7782479239171282
58.146299;1.0490365446147711;0.7917831321172404;0.754764538692986;-0.4427379926338914;-0.4220997308677162;1.0389374345912197;10.0001981589351;0.712684445181952;-0.42445501929139035;-0.4244549978299782;0.6861006030878722;0.36765288494319043;0.7782500307144894
58.156299;1.0490366953415244;0.791782793103438;0.7547658383889919;-0.4427379921744856;-0.42209973083081875;1.0389367146098587;10.000196878707621;0.7126837693952005;-0.42445501904418276;-0.42445499837377193;0.6861007993596822;0.3676522308153657;0.7782521636902142
58.166299;1.0490368763889115;0.791782415753674;0.7547671779178979;-0.4427379917093637;-0.4220997307883394;1.0389360343317948;10.000195925811306;0.7126831303352148;-0.4244550188086734;-0.42445499892275995;0.6861009606500007;0.3676515961504716;0.7782543260280562
58.176299;1.0490370900886177;0.7917820028063214;0.7547685552872635;-0.4427379912400801;-0.4220997307399252;1.038935397780175;10.00019534661426;0.712682525203683;-0.42445501858627205;-0.42445499947689086;0.6861010820091881;0.3676509812117121;0.7782565207200116
58.186299;1.0490373377965256;0.7917815573272796;0.7547699671001163;-0.4427379907683661;-0.4220997306852695;1.0389348095686932;10.000195174709864;0.7126819504426997;-0.42445501837848154;-0.42445500003616987;0.6861011585397362;0.3676503858311597;0.7782587503160217
58.196299;1.0490376200552227;0.7917810832931926;0.754771409037396;-0.44273799029603617;-0.42209973062415396;1.038934275214257;10.000195431714122;0.712681401963245;-0.42445501818648224;-0.42445500060051783;0.6861011856775475;0.3676498093982905;0.778261017504956
58.206299;1.049037936943444;0.7917805846861741;0.7547728762873385;-0.44273798982490503;-0.42209973055631944;1.0389338003339958;10.000196137363698;0.7126808755805216;-0.4244550180108754;-0.4244550011696596;0.6861011592720244;0.3676492510454028;0.7782633255436706
58.216299;1.0490382881294373;0.7917800644955644;0.7547743634263038;-0.4427379893566528;-0.42209973048139016;1.0389333900083575;10.000197317031251;0.7126803672487023;-0.4244550178518479;-0.4244550017430801;0.6861010759271132;0.36764870975641223;0.7782656779166829
58.226299;1.0490386720084153;0.7917795250562749;0.7547758644818078;-0.4427379888927683;-0.4220997303989855;1.038933049160454;10.000199002234316;0.7126798725793554;-0.4244550177094297;-0.4244550023200648;0.6861009335277166;0.3676481842817423;0.7782680773665532
58.236299;1.0490390849989804;0.7917789687512293;0.7547773734710786;-0.442737988434723;-0.42209973030879794;1.0389327826067023;10.000201223185613;0.7126793865510677;-0.42445501758363374;-0.424455002899731;0.6861007313543828;0.3676476729636993;0.7782705247222768
58.246299;1.0490395227218634;0.7917783982060943;0.7547788849901421;-0.44273798798409414;-0.4220997302103515;1.0389325940815604;10.000204000080384;0.712678904068417;-0.4244550174744681;-0.4244550034809604;0.6861004691491749;0.3676471738632958;0.7782730184389579
58.256299;1.0490399816700517;0.7917778162241877;0.7547803945357501;-0.44273798754243043;-0.4220997301026949;1.0389324852838906;10.000207343193832;0.7126784210321628;-0.4244550173818443;-0.4244550040623512;0.686100146020327;0.3676466853787717;0.778275555171219
58.266299;1.0490404593382028;0.7917772256707242;0.7547818982080678;-0.4427379871112637;-0.42209972998443934;1.0389324556826989;10.000211254843766;0.7126779349347403;-0.42445501730555374;-0.4244550046423313;0.686099760399336;0.3676462068579726;0.778278130575252
58.276299;1.0490409536311398;0.7917766293632988;0.7547833918579282;-0.44273798669235614;-0.4220997298540062;1.0389325028866778;10.000215722737304;0.7126774442013787;-0.42445501724532225;-0.42445500521938323;0.6860993103592342;0.36764573860991245;0.7782807396619985
58.286299;1.0490414625097328;0.7917760298479014;0.7547848705948036;-0.44273798628768996;-0.42209972970975523;1.038932623518924;10.000220715227496;0.7126769473607647;-0.4244550172008668;-0.4244550057922254;0.6860987935514622;0.3676452814965194;0.7782833768730452
58.296299;1.0490419833506197;0.7917754288546879;0.754786329064096;-0.44273798589912106;-0.42209972955001246;1.038932814214395;10.000226187599356;0.7126764430885244;-0.4244550171720906;-0.4244550063597699;0.6860982073296489;0.3676448367342095;0.7782860364157906
58.306299;1.0490425120542008;0.791774827022667;0.7547877617237946;-0.44273798552811466;-0.4220997293731773;1.0389330721483019;10.00023209108925;0.7126759304886698;-0.42445501715933837;-0.4244550069208925;0.6860975495341739;0.3676444060091505;0.7782887128734887
58.316299;1.0490430428657926;0.7917742245114509;0.754789163112782;-0.44273798517575585;-0.4220997291778375;1.0389333950971962;10.000238378390955;0.7126754092076792;-0.4244550171633742;-0.42445500747434084;0.6860968194383604;0.3676439914858548;0.7782914017046973
58.326299;1.049043569061379;0.7917736217699312;0.7547905286176777;-0.4427379848428255;-0.4220997289627988;1.03893378089219;10.00024500646614;0.7126748796133668;-0.42445501718513495;-0.4244550080188976;0.6860960178142822;0.36764359555340914;0.7782940995121471
58.336299;1.049044083547184;0.7917730198171768;0.7547918546520378;-0.44273798452986246;-0.42209972872711155;1.0389342266028991;10.000251937894804;0.7126743429237812;-0.42445501722549495;-0.42445500855354484;0.6860951460986253;0.36764322066715843;0.7782968041286943
58.346299;1.0490445791591887;0.7917724203276562;0.754793137757098;-0.44273798423738026;-0.42209972846998745;1.0389347286467019;10.000259139445767;0.7126738012042609;-0.42445501728495977;-0.4244550090775086;0.6860942059166005;0.3676428694564013;0.7782995144073909
58.356299;1.049045049287807;0.7917718256002311;0.7547943740525693;-0.4427379839660705;-0.4220997281906188;1.0389352835629457;10.00026657995757;0.7126732572817607;-0.4244550173634542;-0.4244550095902377;0.6860931993477497;0.3676425447258353;0.7783022296597487
58.366299;1.049045488697732;0.7917712381736651;0.7547955594561921;-0.4427379837167136;-0.4220997278882652;1.0389358884823976;10.00027423487126;0.7126727145062134;-0.4244550174606139;-0.4244550100912109;0.6860921290513361;0.3676422490658387;0.7783049491653448
58.376299;1.0490458939302614;0.7917706602334864;0.7547966900067905;-0.44273798348995996;-0.42209972756259373;1.038936541941321;10.000282094379285;0.7126721764905142;-0.42445501757633375;-0.4244550105796883;0.6860909980443243;0.36764198436249973;0.7783076719275497
58.386299;1.0490462632688073;0.7917700932808234;0.7547977624136613;-0.4427379832861309;-0.4220997272138345;1.0389372446928757;10.000290165366067;0.7126716469550572;-0.4244550177109212;-0.4244550110547449;0.6860898095417077;0.36764175169450597;0.778310396243265
58.396299;1.0490465961426247;0.7917695381196198;0.7547987748640665;-0.44273798310502693;-0.4220997268427302;1.0389379988810103;10.000298466227397;0.7126711298901536;-0.4244550178647729;-0.4244550115155199;0.6860885668182916;0.36764155153975636;0.7783131193557765
58.406299;1.049046891852635;0.791768994998854;0.7547997273552987;-0.4427379829460144;-0.42209972645051125;1.0389388065496374;10.00030701904426;0.7126706300151656;-0.4244550180380636;-0.4244550119613197;0.6860872732294755;0.3676413838555855;0.7783158376706871
58.416299;1.0490471489217261;0.7917684636394327;0.7548006211474496;-0.44273798280848375;-0.4220997260386778;1.0389396694705648;10.000315844000164;0.7126701526630114;-0.4244550182305887;-0.4244550123914539;0.6860859325790319;0.36764124807150184;0.7783185471320587
58.426299;1.0490473655974648;0.7917679429064356;0.7548014577474976;-0.4427379826921722;-0.42209972560853043;1.0389405899331492;10.000324957904544;0.7126697027129781;-0.4244550184414968;-0.4244550128051276;0.6860845492955776;0.367641143377405;0.778321243584869
58.436299;1.0490475401763075;0.791767430793554;0.754802238112077;-0.44273798259701874;-0.42209972516089433;1.038941570990578;10.000334374056436;0.7126692833504537;-0.4244550186691162;-0.42445501320158696;0.6860831279773282;0.36764106912486444;0.7783239229766226
58.446299;1.0490476709035907;0.7917669251492575;0.7548029623743692;-0.442737982522877;-0.422099724696192;1.038942615815454;10.000344102225371;0.71266889545081;-0.4244550189111728;-0.4244550135802914;0.6860816729719627;0.36764102471458837;0.7783265808354013
58.456299;1.0490477560072096;0.7917664244479953;0.754803630030442;-0.4427379824694217;-0.42209972421466796;1.0389437271122282;10.000354147068315;0.7126685377161849;-0.424455019165134;-0.42445501394101576;0.6860801886813693;0.3676410091076226;0.7783292115946354
58.466299;1.0490477936056075;0.7917659281526033;0.7548042406090101;-0.44273798243623097;-0.42209972371664295;1.0389449071746386;10.000364503401494;0.7126682071723461;-0.4244550194284358;-0.42445501428387067;0.6860786797226724;0.36764102053512177;0.7783318088646946
58.476299;1.0490477815774646;0.7917654368624357;0.7548047945192514;-0.4427379824229377;-0.42209972320270694;1.038946158347482;10.000375153118144;0.7126678998308847;-0.424455019698584;-0.4244550146091216;0.686077150339086;0.3676410564576253;0.7783343661297234
58.486299;1.0490477180181295;0.7917649522858222;0.7548052932282203;-0.44273798242932355;-0.4220997226737931;1.0389474832260486;10.000386067275125;0.7126676115934925;-0.42445501997314045;-0.4244550149169186;0.6860756040186267;0.36764111375400427;0.7783368768981412
58.496299;1.04904760170372;0.7917644765310342;0.7548057385438544;-0.44273798245531093;-0.4220997221311538;1.038948883977386;10.000397208986493;0.7126673391218673;-0.4244550202496923;-0.42445501520721657;0.6860740437415133;0.36764118920756556;0.77833933481658
58.506299;1.0490474317668093;0.7917640106971604;0.7548061317392588;-0.4427379825008696;-0.42209972157620707;1.038950361260712;10.00040853309656;0.7126670803400863;-0.4244550205258705;-0.42445501547985204;0.6860724726207685;0.3676412800204284;0.7783417342824478
58.516299;1.0490472073273436;0.791763554049087;0.7548064733245624;-0.44273798256577607;-0.42209972101032184;1.0389519136639258;10.000419984488424;0.7126668345396323;-0.4244550207994731;-0.42445501573453187;0.686070894631689;0.36764138401771307;0.7783440711402607
58.526299;1.0490469276069871;0.791763104475931;0.7548067633952328;-0.44273798264933323;-0.42209972043481037;1.038953538067151;10.000431494523612;0.7126666020662664;-0.4244550210687005;-0.424455015970793;0.6860693147167455;0.36764149969259147;0.7783463430926829
58.536299;1.0490465917625886;0.7917626595410148;0.7548070018467423;-0.4427379827502331;-0.4220997198510395;1.0389552308942445;10.000442974806832;0.7126663838083105;-0.42445502133235624;-0.42445501618810877;0.6860677381474558;0.36764162630182623;0.7783485495105987
58.546299;1.0490461981696337;0.7917622175843152;0.7548071884715886;-0.44273798286663757;-0.4220997192602649;1.038956989251934;10.000454316536205;0.7126661810598534;-0.42445502158985904;-0.4244550163860403;0.6860661697835053;0.3676417637113709;0.7783506906701734
58.556299;1.0490457443243348;0.7917617783735909;0.7548073233670183;-0.442737982996527;-0.4220997186632182;1.038958810983879;10.000465399674619;0.7126659956705507;-0.4244550218410457;-0.4244550165643139;0.686064613827582;0.36764191191526285;0.7783527671383476
58.566299;1.0490452279626317;0.7917613429467721;0.7548074075522728;-0.4427379831381042;-0.42209971805985047;1.038960694491018;10.00047610860299;0.7126658295289386;-0.4244550220860197;-0.42445501672285124;0.6860630739543474;0.3676420706287444;0.7783547795363969
58.576299;1.049044648098822;0.7917609132952685;0.7548074434543723;-0.4427379832899897;-0.4220997174495243;1.0389626392895643;10.000486349111577;0.712665683431328;-0.42445502232525106;-0.4244550168617226;0.6860615530072447;0.3676422391931603;0.7783567284672858
58.586299;1.0490440049400864;0.7917604924039605;0.7548074350314958;-0.4427379834512444;-0.4220997168315109;1.0389646463142521;10.00049605145022;0.7126655566393401;-0.4244550225596641;-0.4244550169809839;0.6860600524283169;0.3676424168272391;0.7783586146387229
58.596299;1.0490432993109347;0.7917600841828704;0.7548073874281769;-0.442737983621284;-0.4220997162052883;1.0389667170629397;10.000505155547236;0.7126654474325702;-0.42445502279041214;-0.4244550170806445;0.686058572352789;0.36764260303276186;0.778360438969409
58.606299;1.0490425323980939;0.7917596927626931;0.7548073060873438;-0.4427379837998119;-0.4220997155704839;1.0389688521234886;10.000513598527029;0.7126653539481584;-0.4244550230185386;-0.42445501716093714;0.6860571122602485;0.3676427976671673;0.7783622025479392
58.616299;1.0490417058014259;0.7917593215369498;0.754807195560453;-0.4427379839867563;-0.4220997149267883;1.0389710498341516;10.000521313944526;0.7126652747753027;-0.42445502324486695;-0.4244550172225265;0.6860556715105564;0.3676430005177805;0.7783639063875605
58.626299;1.0490408215260025;0.7917589726913514;0.7548070588980197;-0.4427379841819699;-0.422099714273982;1.0389733057919501;10.000528236056553;0.7126652090145454;-0.424455023470055;-0.42445501726651974;0.6860542493688473;0.36764321087099616;0.7783655508531805
58.636299;1.0490398818596665;0.791758647139412;0.7548068980663485;-0.4427379843848664;-0.42209971361194626;1.038975613469806;10.0005343034783;0.7126651560413133;-0.4244550236945546;-0.4244550172944864;0.6860528447740332;0.36764342755951257;0.7783671352672478
58.646299;1.049038889554386;0.79175834442743;0.754806714508069;-0.4427379845943356;-0.42209971294054965;1.0389779651172355;10.000539458948024;0.7126651151238601;-0.4244550239184409;-0.4244550173083845;0.6860514564502053;0.3676436493596332;0.7783686579160161
58.656299;1.049037847992983;0.7917580627339085;0.7548065091899187;-0.44273798480895044;-0.42209971225938464;1.0389803522511611;10.000543649632776;0.7126650849546766;-0.42445502414129366;-0.42445501731039675;0.6860500829761549;0.36764387520202213;0.7783701162714695
58.666299;1.0490367605516167;0.7917577991676444;0.7548062825029676;-0.4427379850272366;-0.42209971156762754;1.0389827661136097;10.00054683482406;0.7126650637144074;-0.4244550243622416;-0.4244550173027785;0.6860487224974494;0.3676441039714305;0.7783715076906056
58.676299;1.0490356298290116;0.791757550239878;0.7548060344215728;-0.44273798524773655;-0.42209971086433384;1.0389851983655376;10.000548994731435;0.7126650494856954;-0.4244550245800202;-0.4244550172876341;0.6860473729708869;0.36764433437856464;0.7783728300112698
58.686299;1.0490344574349284;0.7917573124078454;0.7548057651079922;-0.4427379854689865;-0.42209971014882475;1.0389876416175752;10.000550128300029;0.7126650403190321;-0.4244550247929901;-0.4244550172667519;0.6860460331092602;0.3676445652777605;0.7783740812785845
58.696299;1.049033244013459;0.7917570825283612;0.7548054754421251;-0.4427379856896782;-0.4220997094206692;1.0389900892955657;10.000550244638541;0.7126650341209321;-0.4244550249993784;-0.42445501724173423;0.6860447028907661;0.3676447959259926;0.7783752592161696
58.706299;1.049031989845874;0.7917568582271738;0.7548051668459334;-0.44273798590886737;-0.422099708679377;1.038992534558474;10.000549360867714;0.7126650286669115;-0.4244550251976999;-0.42445501721431417;0.6860433832973135;0.3676450257430715;0.7783763609584085
58.716299;1.0490306959760543;0.7917566381557961;0.7548048408934013;-0.4427379861259904;-0.42209970792412105;1.0389949692976537;10.00054750437839;0.7126650220950488;-0.42445502538695173;-0.4244550171864079;0.6860420761210972;0.3676452539628146;0.7783773830499058
58.726299;1.049029365002647;0.7917564217451377;0.754804499308622;-0.44273798634076095;-0.42209970715368056;1.0389973849195975;10.000544707887295;0.71266501383622;-0.4244550255664556;-0.4244550171597085;0.686040784063925;0.36764547955601;0.7783783219606278
58.736299;1.0490280014553186;0.7917562088687341;0.7548041443994217;-0.4427379865530458;-0.4220997063666798;1.0389997742724273;10.000540994546476;0.7126650048144193;-0.4244550257355177;-0.42445501713524314;0.686039510580055;0.367645701319349;0.7783791748821226
58.746299;1.0490266116458802;0.7917559998935719;0.7548037793877069;-0.442737986762644;-0.4220997055618912;1.0390021322784635;10.000536368146461;0.7126649966671347;-0.4244550258931595;-0.4244550171132955;0.6860382595661464;0.3676459178794953;0.7783799402884236
58.756299;1.0490252027755103;0.7917557954820031;0.7548034078136259;-0.44273798696901;-0.42209970473830494;1.0390044549313022;10.000530819300177;0.712664991178094;-0.42445502603810015;-0.4244550170936589;0.6860370352809293;0.367646127559278;0.7783806183385273
58.766299;1.0490237818948003;0.7917555960284608;0.7548030322195595;-0.44273798717110446;-0.4220997038950297;1.0390067385617419;10.00052433736855;0.7126649903530247;-0.42445502616899;-0.4244550170759719;0.6860358420694351;0.3676463283502757;0.7783812106640814
58.776299;1.0490223554370575;0.7917554014723885;0.7548026533703189;-0.44273798736744807;-0.42209970303128974;1.0390089800586662;10.00051691910059;0.712664996604374;-0.42445502628472737;-0.42445501705988387;0.6860346836752782;0.3676465181310645;0.7783817191153068
58.786299;1.0490209293280919;0.7917552117507598;0.7548022709472277;-0.44273798755632976;-0.42209970214658427;1.0390111772507253;10.000508575084147;0.7126650125953831;-0.4244550263845561;-0.42445501704505484;0.6860335628083806;0.36764669489076335;0.778382144723613
58.796299;1.0490195088906455;0.7917550275479943;0.7548018849689161;-0.44273798773614675;-0.4220997012408396;1.039013329251018;10.000499332935329;0.7126650406972211;-0.4244550264678785;-0.4244550170311043;0.6860324813200697;0.36764685672560676;0.7783824877884912
58.806299;1.0490180984105062;0.7917548508118192;0.7548014963573406;-0.4427379879057809;-0.4220997003144888;1.0390154364390258;10.000489232959593;0.7126650824130709;-0.42445502653415024;-0.42445501701753613;0.6860314406302176;0.3676470018194897;0.7783827486050965
58.816299;1.0490167016497873;0.791754684634656;0.7548011066022893;-0.44273798806475306;-0.4220996993685841;1.0390174992718026;10.000478317307092;0.7126651377838519;-0.4244550265829709;-0.4244550170038078;0.6860304420398897;0.367647128637095;0.7783829280633187
58.826299;1.049015323386805;0.7917545326413264;0.7548007176198579;-0.4427379882130586;-0.42209969840484685;1.0390195165953677;10.000466620434695;0.7126652048138705;-0.42445502661400714;-0.42445501698957333;0.6860294866946969;0.36764723613182543;0.7783830274946633
58.836299;1.0490139699311463;0.7917543984318359;0.7548003319681716;-0.4427379883509462;-0.4220996974254954;1.039021485213534;10.000454167122431;0.7126652799114871;-0.4244550266267263;-0.4244550169748488;0.6860285750944977;0.36764732374220005;0.778383047998773
58.846299;1.0490126480007214;0.7917542854148989;0.7547999527505149;-0.44273798847888474;-0.4220996964329533;1.0390234008530757;10.000440977007344;0.7126653596385637;-0.4244550266202962;-0.42445501695996957;0.6860277066111667;0.36764739130499563;0.7783829900260958
58.856299;1.049011363625486;0.7917541968577074;0.754799583059563;-0.44273798859761315;-0.4220996954295625;1.0390252589740199;10.000427066918219;0.7126654422626866;-0.4244550265936981;-0.42445501694532267;0.686026879537468;0.3676474391929344;0.7783828535107953
58.866299;1.0490101217236967;0.7917541357077533;0.7547992254806644;-0.44273798870800596;-0.42209969441736417;1.0390270549116176;10.00041244668786;0.7126655278458185;-0.42445502654579265;-0.4244550169309982;0.6860260912498453;0.36764746851608926;0.7783826383205796
58.876299;1.0490089257549369;0.7917541040498852;0.7547988820847394;-0.44273798881077747;-0.4220996933979769;1.039028784191658;10.000397116311376;0.712665617471893;-0.4244550264752261;-0.42445501691678983;0.6860253381585335;0.3676474809292267;0.7783823446159422
58.886299;1.0490077774270594;0.7917541027310614;0.7547985547700483;-0.44273798890637395;-0.42209969237254236;1.0390304432719912;10.00038106914063;0.7126657127630144;-0.4244550263804746;-0.42445501690262233;0.6860246159421513;0.3676474781968663;0.7783819728018878
58.896299;1.0490066768603663;0.7917541317160323;0.7547982455951517;-0.44273798899511946;-0.422099691341867;1.0390320301652705;10.000364296236512;0.7126658158539585;-0.42445502626021747;-0.424455016888793;0.6860239200410785;0.3676474619147261;0.7783815232676896
58.906299;1.0490056235353025;0.7917541904668186;0.7547979569676986;-0.4427379890773077;-0.4220996903067594;1.0390335445046792;10.000346788972276;0.7126659293799618;-0.42445502611372415;-0.4244550168757357;0.6860232459529054;0.36764743337423755;0.7783809965044013
58.916299;1.049004617468398;0.7917542776149904;0.7547976915856117;-0.44273798915318485;-0.4220996892681963;1.0390349869755864;10.000328540819263;0.7126660560749764;-0.42445502594102263;-0.4244550168637068;0.6860225893734835;0.3676473935649386;0.7783803937339105
58.926299;1.0490036597156063;0.7917543908100783;0.7547974523952677;-0.44273798922290575;-0.42209968822726135;1.0390363582924664;10.000309549313219;0.7126661982748207;-0.42445502574290417;-0.4244550168526083;0.6860219462828271;0.36764734342993877;0.778379717358079
58.936299;1.0490027524499648;0.7917545271634142;0.7547972430342091;-0.44273798928637814;-0.4220996871851473;1.0390376582900427;10.000289820218923;0.7126663578930071;-0.42445502552088515;-0.4244550168418518;0.6860213131022647;0.36764728403781294;0.7783789705261628
58.946299;1.049001898848504;0.7917546835909488;0.7547970679550849;-0.4427379893431367;-0.4220996861432562;1.0390388856268198;10.000269368706128;0.7126665367076391;-0.4244550252771124;-0.42445501683026543;0.6860206870995721;0.36764721626384395;0.7783781565592552
58.956299;1.0490011027082295;0.7917548568006241;0.7547969313926988;-0.4427379893924107;-0.4220996851033719;1.0390400377558366;10.000248210778537;0.7126667366806034;-0.4244550250139887;-0.4244550168162121;0.6860200666672452;0.3676471405023679;0.7783772791499931
58.966299;1.049000368014553;0.791755043059449;0.754796836509311;-0.44273798943327697;-0.4220996840678303;1.0390411107623643;10.00022635654991;0.7126669600105727;-0.42445502473364555;-0.4244550167979021;0.6860194511094138;0.36764705698399847;0.7783763423377883
58.976299;1.0489996981622172;0.7917552380229497;0.7547967858606253;-0.44273798946490084;-0.42209968303940987;1.0390420996435634;10.000203814701583;0.7126672085728467;-0.42445502443777683;-0.4244550167736209;0.6860188400975263;0.36764696609219216;0.7783753497507202
58.986299;1.0489990950407453;0.7917554370659702;0.754796781968519;-0.44273798948679405;-0.4220996820209434;1.0390429996413726;10.000180596919897;0.7126674833087994;-0.4244550241278963;-0.42445501674188024;0.6860182331608969;0.36764686823316867;0.7783743044772772
58.996299;1.0489985589495163;0.7917556361346806;0.7547968268722564;-0.4427379894987574;-0.4220996810149952;1.0390438077357094;10.00015671633631;0.712667784216395;-0.4244550238055897;-0.42445501670165736;0.6860176296188193;0.36764676373790633;0.7783732098011038
59.006299;1.0489980891350061;0.7917558323828408;0.7547969214503745;-0.44273798950052246;-0.42209968002381726;1.039044522886281;10.000132185427086;0.7126681106497054;-0.4244550234725321;-0.4244550166525403;0.6860170287325795;0.3676466530263646;0.7783720694698659
59.016299;1.0489976841387108;0.7917560240468787;0.7547970655336601;-0.44273798949155085;-0.42209967904943385;1.0390451454684118;10.000107015967611;0.712668461571397;-0.4244550231304063;-0.42445501659451906;0.6860164294953581;0.3676465368405818;0.7783708869324591
59.026299;1.0489973420161804;0.791756209777448;0.7547972585308407;-0.442737989471148;-0.4220996780936568;1.0390456771988061;10.000081220004315;0.7126688359896861;-0.42445502278080877;-0.4244550165275876;0.6860158303837725;0.3676464161693701;0.7783696643834563
59.036299;1.0489970606230263;0.7917563878373262;0.7547974997994326;-0.4427379894387009;-0.42209967715805125;1.0390461214528508;10.000054809336133;0.7126692338087967;-0.4244550224250467;-0.42445501645153494;0.6860152296964236;0.3676462918018286;0.7783684028415914
59.046299;1.048996837749565;0.7917565555930397;0.7547977885307311;-0.44273798939395925;-0.42209967624393807;1.0390464830974442;10.000027794442158;0.7126696564255912;-0.42445502206391744;-0.42445501636598226;0.686014626210447;0.36764616415413914;0.7783671031451103
59.056299;1.0489966715371557;0.7917567094408253;0.7547981234350181;-0.4427379893371175;-0.4220996753525113;1.0390467674986001;10.000000187347073;0.7126701062153964;-0.4244550216977088;-0.42445501627059445;0.6860140194347517;0.3676460335187279;0.7783657666653476
59.066299;1.048996561603205;0.7917568449955951;0.754798502617967;-0.4427379892685328;-0.4220996744850247;1.0390469794930015;9.999972007586766;0.7126705854736076;-0.4244550213263906;-0.4244550161654199;0.6860134093227874;0.36764590016705767;0.7783643954643861
59.076299;1.0489965096280054;0.791756957581707;0.7547989236884117;-0.44273798918853086;-0.42209967364291356;1.0390471232600837;9.999943288142935;0.712671096091396;-0.424455020949844;-0.424455016051074;0.6860127960131809;0.36764576418654216;0.7783629921517488
59.086299;1.0489965181655425;0.7917570430297667;0.754799383850977;-0.44273798909762097;-0.4220996728277569;1.0390472026266342;9.999914082612252;0.7126716400116406;-0.4244550205680073;-0.4244550159285641;0.6860121799055968;0.3676456255436318;0.7783615594249149
59.096299;1.0489965886452342;0.7917570980994884;0.7547998800597914;-0.44273798899682293;-0.42209967204109433;1.039047221163821;9.99988447080354;0.7126722194591416;-0.42445502018090203;-0.4244550157989218;0.6860115616297127;0.36764548449822376;0.7783600996021411
59.106299;1.048996720476186;0.791757119941894;0.7548004093978024;-0.4427379888877359;-0.422099671284236;1.039047182359563;9.999854554467326;0.7126728365001231;-0.42445501978860023;-0.4244550156629147;0.6860109416022216;0.3676453417811835;0.7783586144996919
59.116299;1.0489969118177862;0.7917571051266029;0.7548009692845649;-0.4427379887722648;-0.4220996705581154;1.0390470898942006;9.99982444347023;0.7126734925774564;-0.4244550193910924;-0.42445501552100007;0.6860103197565064;0.3676451983392039;0.7783571056281495
59.126299;1.0489971609081772;0.7917570488754657;0.7548015573388205;-0.4427379886521624;-0.4220996698632039;1.0390469476948037;9.999794245378961;0.7126741887878756;-0.4244550189881394;-0.42445501537357827;0.6860096960086444;0.367645055032459;0.7783555744441318
59.136299;1.0489974665364656;0.7917569450926568;0.7548021714269294;-0.44273798852872365;-0.42209966919967157;1.0390467595747441;9.999764068408096;0.7126749265357876;-0.42445501857931567;-0.42445501522131224;0.6860090708631391;0.36764491250499903;0.7783540225304388
59.146299;1.0489978271853981;0.7917567876068975;0.7548028100379239;-0.4427379884028868;-0.42209966856781433;1.039046528317523;9.999734027582166;0.7126757074246954;-0.4244550181641385;-0.42445501506503436;0.6860084454843097;0.36764477122332095;0.7783524518661487
59.156299;1.0489982399108086;0.791756571438613;0.7548034723872198;-0.4427379882755453;-0.422099667968313;1.0390462547720256;9.99970423877342;0.7126765324118245;-0.4244550177421734;-0.4244550149053526;0.6860078215708115;0.3676446316259786;0.7783508648818139
59.166299;1.0489987005805905;0.7917562929992181;0.7548041579351278;-0.4427379881477418;-0.42209966740209176;1.0390459379428043;9.999674808695564;0.7126774015020396;-0.4244550173132405;-0.4244550147425398;0.6860072012139118;0.36764449430524315;0.7783492639105831
59.176299;1.0489992053650825;0.7917559501659275;0.7548048657322439;-0.4427379880206876;-0.42209966687012646;1.0390455759185313;9.999645836292903;0.7126783140649432;-0.4244550168776361;-0.4244550145767212;0.6860065865626229;0.3676443601261304;0.7783476506098996
59.186299;1.0489997518774126;0.791755542726089;0.7548055940818674;-0.4427379878956358;-0.4220996663734063;1.03904516655611;9.999617418007832;0.7126792687720365;-0.4244550164361127;-0.4244550144080022;0.6860059796665193;0.36764423036056254;0.7783460260917595
59.196299;1.0490003390786709;0.79175507227833;0.7548063411992908;-0.44273798777368634;-0.42209966591294024;1.0390447074998783;9.999589645565624;0.7126802631230085;-0.42445501598976587;-0.42445501423647314;0.6860053825630614;0.36764410679622406;0.7783443918142867
59.206299;1.0490009663808173;0.7917545416922243;0.754807106849216;-0.4427379876556683;-0.4220996654897813;1.0390441959585874;9.999562603040145;0.7126812930386961;-0.42445501554001436;-0.42445501406215924;0.6860047970819598;0.36764399153678246;0.7783427506521482
59.216299;1.0490016329120821;0.7917539544844571;0.7548078930679851;-0.4427379875422444;-0.42209966510511254;1.0390436287609903;9.999536367432984;0.7126823530891924;-0.42445501508848804;-0.4244550138849304;0.6860042245788367;0.36764388654257635;0.7783411071503795
59.226299;1.0490023375314599;0.7917533138719971;0.7548087032286754;-0.44273798743420234;-0.4220996647603678;1.0390430027069661;9.999511009029636;0.7126834374640683;-0.42445501463685836;-0.4244550137044219;0.6860036661611193;0.36764379332060365;0.7783394665244057
59.236299;1.0490030792066911;0.7917526221972009;0.7548095410404301;-0.44273798733253833;-0.42209966445725533;1.0390423145818062;9.999486596980793;0.7126845405870006;-0.42445501418673126;-0.42445501352000053;0.6860031231656085;0.36764371306752736;0.778337833378632
59.246299;1.0490038568974132;0.7917518813632051;0.7548104100028463;-0.44273798723825714;-0.4220996641975558;1.039041560925205;9.999463209160092;0.7126856570368046;-0.4244550137395715;-0.42445501333073826;0.6860025972760798;0.36764364696881824;0.7783362113792127
59.256299;1.0490046692169643;0.7917510936721756;0.7548113127403256;-0.4427379871523082;-0.4220996639827564;1.0390407385318101;9.999440929717924;0.7126867814466036;-0.4244550132968359;-0.4244550131354304;0.686002090117649;0.3676435962702937;0.7783346037516006
59.266299;1.0490055149107844;0.7917502622127172;0.7548122505725282;-0.4427379870756533;-0.42209966381381453;1.039039845307426;9.999419835594066;0.7126879085077049;-0.42445501286021936;-0.42445501293273713;0.6860016030267005;0.36764356235730333;0.7783330137755473
59.276299;1.0490063934623381;0.7917493908997523;0.7548132236856464;-0.44273798700924055;-0.4220996636911956;1.0390388799347332;9.999399989450264;0.7126890330001926;-0.42445501243160916;-0.42445501272139363;0.6860011374507772;0.36764354685666417;0.7783314448639616
59.286299;1.0490073046266524;0.7917484846167374;0.7548142314637837;-0.44273798695398464;-0.4220996636150859;1.0390378406537581;9.999381440092604;0.7126901498815214;-0.4244550120128694;-0.4244550125002442;0.6860006953094568;0.36764355142726;0.7783299002777685
59.296299;1.049008247629409;0.7917475488810425;0.7548152727249184;-0.4427379869107884;-0.42209966358568546;1.039036725162192;9.999364225414467;0.7126912544977707;-0.4244550116057917;-0.4244550122680162;0.6860002790389511;0.3676435774712913;0.7783283829837682
59.306299;1.0490092208232518;0.791746588853658;0.7548163460779178;-0.4427379868805727;-0.4220996636032756;1.039035531920823;9.999348376404862;0.7126923430062486;-0.42445501121212154;-0.42445501202320074;0.6859998916918836;0.3676436261240125;0.7783268959922992
59.316299;1.0490102221706905;0.7917456087138793;0.7548174503238824;-0.4427379868642945;-0.4220996636679171;1.039034261272941;9.999333916488396;0.7126934125623817;-0.42445501083348486;-0.4244550117642681;0.6859995369736424;0.36764369831107563;0.7783254427748031
59.326299;1.0490112508178289;0.7917446116294495;0.7548185844399808;-0.442737986862835;-0.422099663779296;1.039032915573172;9.999320856582445;0.7126944606761654;-0.4244550104712817;-0.42445501148992953;0.6859992188350887;0.3676437946834704;0.7783240271326733
59.336299;1.0490123079163785;0.7917435998895127;0.7548197474032728;-0.4427379868768496;-0.42209966393687676;1.0390314987754379;9.999309193035737;0.7126954843144258;-0.424455010126723;-0.4244550111992365;0.6859989407537865;0.36764391558291726;0.7783226525123249
59.346299;1.0490133954483052;0.791742575346777;0.7548209386383071;-0.44273798690684063;-0.42209966413988986;1.0390300159022905;9.99929891114045;0.7126964798794222;-0.42445500980097167;-0.4244550108916744;0.6859987051989928;0.3676440610779282;0.7783213217747295
59.356299;1.0490145149516619;0.7917415400994918;0.7548221585450872;-0.44273798695331956;-0.42209966438724583;1.0390284725502867;9.99928999009738;0.7126974440769331;-0.42445500949512144;-0.42445501056717366;0.6859985132204395;0.3676442311363213;0.7783200379294161
59.366299;1.049015667221704;0.7917404965366834;0.7548234081724899;-0.4427379870166836;-0.42209966467775767;1.039026874675148;9.999282406437674;0.7126983745825758;-0.4244550092100566;-0.4244550102259065;0.6859983640857982;0.36764442598829805;0.7783188046810867
59.376299;1.0490168522254681;0.7917394464581493;0.7548246887440216;-0.44273798709690987;-0.42209966501038876;1.039025228654803;9.999276137516453;0.7126992698191165;-0.4244550089464792;-0.42445500986828516;0.6859982556830098;0.367644646326308;0.7783176261315832
59.386299;1.0490180691816369;0.7917383903147315;0.7548260018000773;-0.44273798719354596;-0.4220996653842854;1.039023541504594;9.99927116339138;0.7127001286132155;-0.4244550087050151;-0.42445500949520687;0.6859981857639504;0.36764489314829996;0.7783165065129418
59.396299;1.0490193169297737;0.7917373272838443;0.7548273494211976;-0.4427379873060356;-0.4220996657987203;1.0390218211296156;9.999267467868828;0.7127009505308914;-0.4244550084861945;-0.42445500910800593;0.6859981528629164;0.36764516745887593;0.7783154503055068
59.406299;1.0490205940866342;0.7917362558825434;0.7548287339252946;-0.44273798743397486;-0.4220996662528567;1.0390200760555615;9.999265041276342;0.7127017362396865;-0.42445500829051896;-0.42445500870815395;0.6859981562118338;0.3676454700179693;0.7783144619525817
59.416299;1.0490218984591397;0.7917351745899973;0.7548301571222471;-0.44273798757718086;-0.4220996667454046;1.0390183147393806;9.99926387808677;0.7127024870434765;-0.4244550081185885;-0.42445500829709076;0.6859981952543941;0.3676458013249196;0.7783135451535212
59.426299;1.049023226081363;0.7917340821343912;0.7548316198275503;-0.442737987735607;-0.422099667274414;1.039016545512381;9.999263968217914;0.7127032037804667;-0.42445500797091135;-0.4244550078761814;0.6859982694152589;0.3676461618371264;0.7783127027866467
59.436299;1.0490245712308353;0.7917329777276179;0.7548331219108108;-0.44273798790905705;-0.4220996678372342;1.0390147771343408;9.999265291373316;0.7127038860618691;-0.4244550078476806;-0.42445500744670234;0.6859983779347097;0.36764655210964736;0.7783119372982842
59.446299;1.0490259273940665;0.7917318614929125;0.7548346622037438;-0.44273798809707515;-0.42209966843076424;1.0390130187336786;9.999267817392127;0.712704532462759;-0.4244550077489291;-0.42445500700981825;0.6859985195155403;0.36764697267270013;0.7783112504675386
59.456299;1.0490272876879745;0.7917307344374437;0.7548362383095608;-0.44273798829924027;-0.4220996690519598;1.0390112786366728;9.9992715095435;0.7127051409684074;-0.4244550076746853;-0.4244550065665195;0.6859986921270907;0.3676474237430509;0.7783106426474021
59.466299;1.0490286449172772;0.7917295979337048;0.7548378470811279;-0.44273798851533325;-0.42209966969821366;1.0390095633778706;9.99927632635839;0.712705709182825;-0.4244550076249052;-0.4244550061176079;0.6859988932803881;0.3676479050298547;0.7783101123114811
59.476299;1.049029992020098;0.791728453715383;0.7548394855278663;-0.4427379887451581;-0.42209967036739326;1.039007878075433;9.99928222021994;0.7127062346859202;-0.4244550075994909;-0.42445500566370004;0.6859991205374957;0.36764841583610086;0.7783096564721654
59.486299;1.0490313222461776;0.791727304211448;0.7548411513066028;-0.44273798898834144;-0.42209967105760127;1.0390062271717733;9.999289138867091;0.7127067152697001;-0.4244550075983043;-0.42445500520513235;0.6859993717762405;0.3676489552087262;0.7783092717411114
59.496299;1.0490326291678083;0.7917261524032482;0.7548428424350914;-0.44273798924429436;-0.4220996717669108;1.0390046143677336;9.99929703248014;0.7127071487484106;-0.42445500762096255;-0.42445500474189657;0.6859996450487601;0.3676495219502499;0.7783089550233027
59.506299;1.0490339070790982;0.7917250014746062;0.7548445566615546;-0.44273798951233545;-0.4220996724933299;1.0390030422692185;9.999305859145176;0.7127075328363268;-0.4244550076667208;-0.4244550042737391;0.685999938175061;0.36765011485682114;0.7783087035559444
59.516299;1.0490351514482026;0.791723854507804;0.754846291524643;-0.4427379897917836;-0.42209967323493774;1.0390015123947522;9.99931558561981;0.7127078652316071;-0.4244550077345449;-0.42445500380031576;0.6860002483570766;0.36765073300226975;0.77830851503063
59.526299;1.0490363593038863;0.7917227140918984;0.7548480452959035;-0.4427379900820068;-0.42209967399007825;1.0390000252583462;9.999326186429212;0.7127081434939667;-0.42445500782308676;-0.4244550033211456;0.6860005722778544;0.36765137544756754;0.778308388092223
59.536299;1.049037529114926;0.7917215821692439;0.7548498177604303;-0.442737990382601;-0.42209967475762544;1.0389985804970943;9.999337638993476;0.7127083648622837;-0.4244550079305507;-0.4244550028353388;0.6860009065908859;0.3676520408247669;0.7783083224855393
59.546299;1.0490386596585393;0.7917204603567106;0.7548516099597309;-0.4427379906935165;-0.4220996755371816;1.0389971774373514;9.99934991413756;0.7127085265475647;-0.42445500805460856;-0.4244550023415104;0.6860012481980111;0.36765272742634886;0.7783083183643468
59.556299;1.0490397489735723;0.7917193504017895;0.7548534229436749;-0.4427379910149219;-0.4220996763290727;1.0389958157175452;9.999362973040117;0.7127086261878601;-0.4244550081923186;-0.42445500183805174;0.6860015942816721;0.36765343342402074;0.7783083753195424
