time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.566299;1.0490407947575249;0.7917182545401544;0.754855256669149;-0.4427379913470418;-0.4220996771341399;1.0389944956138157;9.999376777068985;0.7127086619090418;-0.42445500834004524;-0.4244550013235363;0.6860019424205656;0.36765415688484054;0.7783084918024074
59.576299;1.0490417957895921;0.7917171758211065;0.7548571099987973;-0.4427379916901761;-0.42209967795337416;1.0389932181862656;9.99939129770013;0.7127086322444085;-0.42445500849365153;-0.4244550007970782;0.6860022909760591;0.36765489574102855;0.7783086652937479
59.586299;1.0490427527196429;0.7917161181414669;0.7548589810142392;-0.442737992044646;-0.4220996787876448;1.0389919849685756;9.999406512383374;0.7127085361679563;-0.42445500864905195;-0.4244550002585502;0.686002639315012;0.3676556478356288;0.7783088933299805
59.596299;1.0490436673653003;0.7917150856703322;0.75486086698661;-0.44273799241062084;-0.42209967963764666;1.038990797583886;9.999422390413038;0.7127083731911728;-0.42445500880274384;-0.4244549997086441;0.6860029870666356;0.3676564111398531;0.7783091747443943
59.606299;1.0490445416019492;0.7917140821749926;0.7548627646781828;-0.44273799278816556;-0.42209968050390284;1.0389896580637716;9.999438882284773;0.7127081435719747;-0.4244550089519332;-0.42445499914862794;0.6860033330354657;0.36765718410089215;0.7783095099361561
59.616299;1.0490453772930763;0.7917131106154085;0.7548646707154739;-0.4427379931774741;-0.4220996813867288;1.0389885691247585;9.999455922584556;0.7127078483643079;-0.4244550090943032;-0.4244549985798139;0.6860036750933834;0.36765796577839677;0.7783099000177965
59.626299;1.0490461768556512;0.7917121726065144;0.7548665812831072;-0.44273799357897947;-0.4220996822861028;1.0389875334692384;9.999473444547432;0.712707488987064;-0.42445500922778634;-0.4244549980032294;0.6860040106840312;0.3676587555311534;0.7783103460167714
59.636299;1.0490469432912088;0.7917112680142707;0.7548684919310081;-0.4427379939932759;-0.42209968320149593;1.0389865531750115;9.99949138705397;0.7127070666157075;-0.42445500935049935;-0.42445499741971393;0.6860043369253835;0.3676595525753692;0.7783108488755838
59.646299;1.0490476799058543;0.791710395241926;0.7548703980683898;-0.4427379944209589;-0.422099684131761;1.0389856301287528;9.99950968672924;0.7127065819789928;-0.4244550094607664;-0.4244549968301039;0.6860046505317087;0.3676603559489055;0.778311409909979
59.656299;1.04904839015851;0.791709551893481;0.754872295406962;-0.44273799486244875;-0.42209968507498263;1.0389847663192364;9.999528276159907;0.7127060356719048;-0.4244550095571812;-0.42445499623536526;0.6860049478291554;0.36766116475745103;0.778312030953278
59.666299;1.0490490772654326;0.7917087352607406;0.754874179981936;-0.44273799531790603;-0.42209968602840875;1.0389839633849678;9.999547091719604;0.7127054285681887;-0.4244550096384731;-0.42445499563682343;0.6860052244976107;0.3676619782060741;0.7783127138594632
59.676299;1.0490497438253026;0.7917079423945378;0.7548760478908266;-0.44273799578727663;-0.42209968698864986;1.038983221957968;9.99956607043414;0.7127047623026441;-0.42445500970312644;-0.42445499503633116;0.6860054754361445;0.3676627955733848;0.7783134597861009
59.686299;1.0490503917219205;0.7917071696799798;0.754877894980505;-0.4427379962702629;-0.42209968795190544;1.0389825406181052;9.99958513747804;0.7127040398291694;-0.42445500974922873;-0.424454994436118;0.6860056951443835;0.367663616353061;0.7783142686598598
59.696299;1.0490510221523965;0.7917064123013549;0.7548797169368524;-0.44273799676615694;-0.4220996889141463;1.038981915193113;9.999604199130237;0.7127032653370091;-0.42445500977464845;-0.42445499383851826;0.686005878002164;0.36766444024042383;0.7783151390724905
59.706299;1.049051636526789;0.7917056645577281;0.7548815093706688;-0.44273799727382107;-0.42209968987149715;1.0389813397379573;9.999623143075265;0.7127024435114813;-0.4244550097772018;-0.42445499324589925;0.6860060185379957;0.3676652670145736;0.7783160686640037
59.716299;1.0490522379818843;0.7917049209319887;0.7548832673791604;-0.44273799779182316;-0.4220996908205645;1.0389808079139145;9.999641845815542;0.7127015790739835;-0.4244550097549799;-0.4244549926607048;0.6860061120314676;0.36766609656573646;0.7783170545947627
59.726299;1.0490528317211578;0.7917041765484597;0.7548849855342616;-0.442737998318374;-0.4220996917583237;1.0389803130102004;9.999660188226608;0.7127006766940094;-0.4244550097068068;-0.4244549920854381;0.6860061548681843;0.36766692884826596;0.7783180937825148
59.736299;1.0490534239758367;0.7917034267763179;0.754886658571647;-0.44273799885116494;-0.4220996926818491;1.0389798481849133;9.999678072281542;0.7126997409817478;-0.42445500963227395;-0.4244549915226725;0.686006144601729;0.3676677636985724;0.7783191830167363
59.746299;1.049054020821352;0.7917026670157614;0.7548882816693047;-0.44273799938748293;-0.4220996935883104;1.038979408571052;9.999695428415071;0.7126987768588866;-0.4244550095315636;-0.4244549909751437;0.6860060798962785;0.3676686007662109;0.7783203193133994
59.756299;1.0490546272697876;0.7917018930597655;0.7548898500905867;-0.44273799992449986;-0.4220996944751986;1.0389789933294675;9.999712212413492;0.7126977899453933;-0.42445500940547776;-0.4244549904458772;0.686005960090148;0.36766943957733855;0.778321500398655
59.766299;1.0490552468338308;0.7917011013149533;0.7548913588944074;-0.44273800045948086;-0.42209969534042957;1.0389786055418235;9.99972839835385;0.7126967864286768;-0.4244550092554175;-0.42445498993821873;0.686005784737597;0.3676702794697553;0.7783227244657548
59.776299;1.0490558819141773;0.79170028853778;0.7548928033069829;-0.442738000989916;-0.4220996961821611;1.038978250644101;9.99974397547928;0.7126957729790525;-0.42445500908315964;-0.42445498945564214;0.68600555368596;0.36767111947727127;0.7783239889814673
59.786299;1.0490565339569051;0.7916994516184731;0.7548941795647719;-0.44273800151360926;-0.4220996969985464;1.038977934703171;9.999758952376837;0.7126947567129763;-0.4244550088905021;-0.42445498900156436;0.6860052676056158;0.36767195858150553;0.7783252896732343
59.796299;1.0490572026613825;0.7916985875152508;0.7548954852223748;-0.4427380020287457;-0.4220996977876611;1.0389776625939928;9.999773356831643;0.7126937445868309;-0.4244550086788994;-0.42445498857927494;0.6860049284061928;0.3676727960621233;0.7783266206750772
59.806299;1.0490578858848911;0.7916976932186686;0.7548967187296104;-0.44273800253392925;-0.4220996985475713;1.0389774364280175;9.999787220026349;0.7126927426208544;-0.42445500844927875;-0.42445498819172883;0.6860045388448721;0.3676736313607258;0.778327975446839
59.816299;1.0490585809084965;0.7916967659407977;0.7548978791032925;-0.4427380030281306;-0.4220996992763202;1.0389772552511984;9.999800560096558;0.7126917554969823;-0.424455008202081;-0.42445498784127716;0.6860041014491551;0.36767446374785734;0.7783293474059169
59.826299;1.0490592855633782;0.7916958034371157;0.7548989659039369;-0.4427380035105758;-0.42209969997187663;1.0389771160854355;9.99981338863362;0.7126907867324481;-0.42445500793748814;-0.42445498752959326;0.68600361792493;0.36767529240932695;0.7783307297138681
59.836299;1.0490599985135969;0.7916948039663678;0.7548999792002878;-0.44273800398065133;-0.42209970063234037;1.038977015413696;9.999825727663385;0.7126898392994924;-0.424455007655684;-0.4244549872577701;0.6860030893617022;0.36767611662857086;0.778332114862779
59.846299;1.0490607188979941;0.7916937659069054;0.7549009195013503;-0.4427380044378146;-0.4220997012562191;1.038976950311454;9.999837608948978;0.7126889158939776;-0.4244550073569926;-0.42445498702650464;0.686002516593792;0.36767693550241354;0.7783334950156788
59.856299;1.0490614456609606;0.7916926878433261;0.7549017876989184;-0.44273800488148257;-0.42209970184233603;1.038976918892494;9.99984906459236;0.7126880187062206;-0.4244550070420005;-0.4244549868363019;0.6860019007102687;0.36767774767833244;0.7783348628905477
59.866299;1.0490621770676465;0.7916915689756635;0.7549025848110263;-0.44273800531101615;-0.42209970238958955;1.0389769201694077;9.999860126548562;0.7126871493980742;-0.4244550067116263;-0.4244549866876019;0.6860012435838251;0.3676785516578767;0.7783362125172125
59.876299;1.0490629103171445;0.7916904091418112;0.7549033115339693;-0.4427380057259458;-0.422099702897039;1.038976953966708;9.999870826919368;0.7126863094180832;-0.4244550063669477;-0.42445498658075403;0.686000547993863;0.3676793463901278;0.7783375392662046
59.886299;1.0490636412628882;0.7916892090973653;0.7549039681961184;-0.44273800612620673;-0.42209970336405933;1.0389770209237068;9.999881192033692;0.7126855000700869;-0.42445500600896896;-0.4244549865158085;0.6859998174572568;0.3676801316201323;0.7783388387440762
59.896299;1.0490643648128912;0.791687971221707;0.7549045551485756;-0.4427380065120142;-0.42209970379014766;1.0389771219214339;9.999891238621116;0.7126847220814008;-0.42445500563848937;-0.424454986492307;0.685999055929239;0.3676809077512368;0.778340105598863
59.906299;1.0490650755301885;0.7916866994888336;0.7549050728826769;-0.4427380068835432;-0.422099704174794;1.038977257429533;9.999900979180968;0.7126839752299332;-0.42445500525598195;-0.4244549865092762;0.6859982673971848;0.367681675548034;0.7783413335885572
59.916299;1.049065767692073;0.7916853988522464;0.7549055219645917;-0.4427380072408422;-0.4220997045178762;1.0389774275893686;9.999910429148937;0.7126832585976405;-0.4244550048615275;-0.42445498656535996;0.6859974556089177;0.3676824359986526;0.7783425163271196
59.926299;1.0490664357617097;0.7916840746607875;0.7549059032783906;-0.4427380075840093;-0.4220997048200926;1.0389776324132913;9.999919604457354;0.7126825711208903;-0.4244550044548808;-0.4244549866589925;0.6859966241475353;0.3676831901386089;0.77834364753905
59.936299;1.049067075526321;0.7916827314063463;0.7549062183134962;-0.44273800791334766;-0.42209970508287803;1.0389778712947941;9.99992851308129;0.7126819115171015;-0.42445500403566117;-0.424454986788622;0.6859957764642226;0.3676839386928342;0.7783447210755239
59.946299;1.0490676841143336;0.7916813712532023;0.7549064691639952;-0.4427380082293308;-0.4220997053080197;1.038978142585307;9.999937154327757;0.7126812778775763;-0.42445500360367205;-0.42445498695291356;0.6859949155425221;0.3676846819056871;0.7783457308909699
59.956299;1.049068258757517;0.7916799941020923;0.7549066582298081;-0.4427380085324982;-0.42209970549743037;1.0389784441359329;9.99994552522936;0.7126806682713277;-0.42445500315918044;-0.4244549871507276;0.6859940437412468;0.36768541977632485;0.7783466708606199
59.966299;1.0490687960486935;0.7916785991593277;0.7549067877687085;-0.4427380088234924;-0.42209970565327287;1.03897877376644;9.999953617164882;0.712680081768056;-0.42445500270288233;-0.42445498738086873;0.6859931632552909;0.3676861523162824;0.7783475353767692
59.976299;1.0490692919606441;0.7916771862955001;0.7549068598878168;-0.44273800910311834;-0.42209970577825584;1.0389791289965415;9.999961401668921;0.7126795181368097;-0.4244550022356562;-0.42445498764192713;0.6859922764902612;0.3676868795859743;0.7783483205108362
59.986299;1.0490697419299297;0.7916757563386595;0.7549068770145898;-0.44273800937222835;-0.4220997058756982;1.0389795070161205;9.999968826542423;0.7126789766624273;-0.42445500175842454;-0.42445498793230635;0.6859913857458162;0.36768760165830544;0.7783490241882914
59.996299;1.0490701407460816;0.7916743109651976;0.7549068419426971;-0.4427380096316282;-0.4220997059491872;1.0389799046179644;9.99997583086869;0.7126784555545286;-0.4244550012722613;-0.4244549882502269;0.6859904929272561;0.3676883185298463;0.7783496457017645
60.006299;1.0490704822157209;0.7916728526891168;0.7549067575196335;-0.44273800988222184;-0.422099706002107;1.0389803177616692;9.99998236019109;0.7126779521178159;-0.42445500077860077;-0.42445498859379654;0.6859895994874242;0.3676890299458444;0.7783501857865254
60.016299;1.0490707591272916;0.7916713845173846;0.7549066268544956;-0.4427380101252069;-0.4220997060374241;1.0389807420281394;9.999988369338126;0.7126774630954771;-0.4244550002792363;-0.42445498896125805;0.6859887059323704;0.3676897353543989;0.7783506468926729
60.026299;1.04907096417028;0.791669909381503;0.7549064536733613;-0.4427380103621021;-0.4220997060577978;1.0389811735174062;9.999993824617398;0.7126769848225104;-0.4244549997761457;-0.4244549893510854;0.6859878114732154;0.3676904340798235;0.7783510326849974
60.036299;1.0490710914492083;0.7916684300509367;0.7549062421204896;-0.4427380105946957;-0.4220997060657876;1.0389816090127872;9.999998708296788;0.7126765135173444;-0.42445499927144387;-0.4244549897618697;0.6859869148293488;0.36769112534318643;0.7783513470438038
60.046299;1.049071137052117;0.7916669493160816;0.7549059966138644;-0.4427380108249867;-0.42209970606393;1.0389820463496244;10.000003016715775;0.712676046028872;-0.4244549987673686;-0.42445499019228594;0.6859860157041896;0.3676918080207737;0.77835159358418
60.056299;1.0490710980977327;0.7916654700251485;0.7549057219227214;-0.44273801105512883;-0.4220997060547136;1.0389824849865008;10.00000675700534;0.7126755801750927;-0.42445499826611016;-0.42445499064107334;0.685985115435161;0.36769248071538935;0.7783517757508224
60.066299;1.0490709720574445;0.7916639950605793;0.7549054226951813;-0.44273801128735313;-0.4220997060406155;1.038982925592021;10.000009948933611;0.7126751140617029;-0.4244549977696463;-0.4244549911069131;0.6859842162100627;0.3676931422972593;0.7783518968100156
60.076299;1.0490707571358961;0.7916625272534575;0.7549051028972179;-0.44273801152362374;-0.4220997060240615;1.0389833693329502;10.000012625863398;0.7126746454503742;-0.42445499727965236;-0.42445499158829847;0.6859833202414368;0.36769379227750637;0.7783519596606102
60.086299;1.0490704523094412;0.791661069415556;0.7549047657799398;-0.44273801176513705;-0.4220997060072592;1.0389838177275177;10.000014827040365;0.7126741719584376;-0.42445499679737075;-0.42445499208358567;0.6859824301368106;0.36769443066504637;0.7783519668814646
60.096299;1.0490700569072797;0.7916596246510281;0.7549044138243937;-0.44273801201226387;-0.4220997059922473;1.0389842727267884;10.000016584482443;0.7126736913143017;-0.4244549963235527;-0.4244549925912885;0.6859815494990696;0.36769505771911176;0.7783519210082241
60.106299;1.049069570523044;0.7916581967614306;0.7549040486617588;-0.4427380122649747;-0.42209970598102864;1.0389847369275065;10.000017915213448;0.7126732013517977;-0.4244549958587023;-0.4244549931101834;0.6859806828138223;0.36769567388963653;0.7783518246735727
60.116299;1.0490689928535126;0.7916567905781738;0.7549036711203942;-0.4427380125230963;-0.42209970597542956;1.0389852136412496;10.000018822072013;0.7126727004594045;-0.4244549954033963;-0.42445499363900246;0.6859798349230559;0.3676962795788409;0.7783516805289792
60.126299;1.049068323387409;0.7916554119199991;0.7549032810748194;-0.442738012786192;-0.4220997059769714;1.0389857061793142;10.000019297098685;0.7126721880834928;-0.4244549949583726;-0.42445499417621196;0.6859790102960179;0.367696874821006;0.7783514910411683
60.136299;1.049067561686782;0.7916540670390919;0.7549028776676296;-0.44273801305358385;-0.4220997059870604;1.0389862170046038;10.00001932512005;0.7126716641706298;-0.42445499452475444;-0.4244549947202393;0.6859782126255672;0.367697459398299;0.7783512580314492
60.146299;1.0490667077780678;0.7916527620857089;0.7549024600737496;-0.4427380133246829;-0.42209970600735003;1.0389867474518557;10.00001889129226;0.7126711281950021;-0.4244549941044368;-0.4244549952698182;0.6859774451578451;0.367698033198226;0.7783509820008457
60.156299;1.0490657619067272;0.7916515030845483;0.7549020278630538;-0.44273801359919995;-0.42209970603990055;1.0389872970604999;10.000017988037085;0.712670579201575;-0.4244549936998898;-0.4244549958239369;0.6859767110560094;0.36769859639974645;0.778350661928155
60.166299;1.0490647247179494;0.791650296071617;0.7549015807996021;-0.44273801387711975;-0.42209970608701497;1.0389878626578812;10.000016613034534;0.7126700165703307;-0.4244549933133789;-0.4244549963814473;0.6859760133642461;0.3676991492656528;0.7783502959566488
60.176299;1.0490635983278382;0.7916491468527996;0.7549011184993804;-0.44273801415871816;-0.4220997061510335;1.0389884386828119;10.000014763813152;0.712669440230182;-0.4244549929464487;-0.4244549969408479;0.6859753549216603;0.3676996916800909;0.7783498822249966
60.186299;1.0490623866624864;0.7916480606717885;0.7549006400699918;-0.44273801444457167;-0.4220997062341199;1.0389890184673514;10.00001243731994;0.7126688501241325;-0.424454992600016;-0.424454997500478;0.6859747382241891;0.3677002230092126;0.7783494191310226
60.196299;1.0490610943289227;0.7916470419965581;0.7549001438365982;-0.44273801473527763;-0.4220997063379896;1.0389895954422985;10.000009635721689;0.7126682457261732;-0.424454992274686;-0.4244549980588671;0.6859741649452502;0.3677007423018358;0.7783489053696396
60.206299;1.049059725724316;0.7916460942755885;0.7548996274170344;-0.4427380150311168;-0.42209970646385325;1.0389901638886199;10.000006376773836;0.7126676261994885;-0.4244549919710208;-0.4244549986149481;0.6859736354929121;0.36770124837699186;0.7783483400998407
60.216299;1.049058285737065;0.7916452203335679;0.7548990881268511;-0.442738015332001;-0.4220997066126585;1.0389907187833012;10.000002699718292;0.712666991070269;-0.42445499168973083;-0.4244549991680963;0.6859731490914588;0.36770173984325255;0.7783477228710738
60.226299;1.0490567804292437;0.7916444234949208;0.7548985233627801;-0.44273801563744836;-0.4220997067854429;1.038991255118284;9.999998657429078;0.712666340664633;-0.424454991431591;-0.424454999717936;0.6859727042813818;0.3677022153048954;0.778347053102194
60.236299;1.0490552161132007;0.7916437078608564;0.7548979307481417;-0.4427380159465098;-0.4220997069836088;1.0389917677195173;9.999994301151863;0.7126656757636997;-0.42445499119718666;-0.42445500026400007;0.6859722996441929;0.3677026736430305;0.7783463298441808
60.246299;1.049053597997057;0.7916430773454542;0.7548973080229731;-0.44273801625793513;-0.4220997072089427;1.0389922515681957;9.99998967501587;0.7126649968993063;-0.42445499098677086;-0.4244550008055648;0.6859719344690804;0.3677031140936637;0.7783455522938328
60.256299;1.049051929691172;0.7916425348872874;0.7548966528138419;-0.44273801657032613;-0.4220997074634132;1.0389927021418865;9.999984824356128;0.7126643040449796;-0.42445499080010946;-0.4244550013417141;0.685971609223034;0.3677035360317852;0.7783447203285764
60.266299;1.0490502135892201;0.7916420823259404;0.7548959623921674;-0.4427380168821108;-0.42209970774893024;1.0389931156504344;9.999979803743024;0.7126635968972405;-0.42445499063648934;-0.42445500187144897;0.6859713257625013;0.3677039386757937;0.7783438344476815
60.276299;1.0490484516614604;0.791641720311737;0.7548952338551608;-0.4427380171916683;-0.42209970806711306;1.0389934889826138;9.999974676559589;0.7126628753281687;-0.4244549904950904;-0.4244550023937281;0.6859710868609487;0.3677043210402397;0.7783428952206193
60.286299;1.0490466459405725;0.7916414479165951;0.7548944649972648;-0.44273801749752384;-0.42209970841910455;1.0389938194996824;9.999969508758033;0.7126621397673814;-0.42445499037522805;-0.4244550029074934;0.6859708952689533;0.36770468208529256;0.7783419026995488
60.296299;1.0490447985373095;0.79164126257321;0.7548936549048371;-0.4427380177984251;-0.4220997088056078;1.0389941049474811;9.99996435896793;0.7126613915994263;-0.4244549902763082;-0.4244550034117979;0.6859707529642837;0.3677050208019628;0.7783408566646131
60.306299;1.049042911415723;0.7916411607656301;0.7548928035981004;-0.4427380180933569;-0.4220997092270621;1.038994343315386;9.9999592693767;0.7126606332405067;-0.424454990197814;-0.4244550039059051;0.6859706608786056;0.36770533638279906;0.7783397577750115
60.316299;1.0490409859627572;0.7916411383326444;0.7548919114329583;-0.4427380183814868;-0.42209970968357974;1.0389945329158476;9.999954261127725;0.7126598676301963;-0.42445499013925175;-0.4244550043892111;0.6859706192995603;0.36770562853622557;0.7783386082321231
60.326299;1.0490390227655533;0.7916411899822746;0.7548909789578602;-0.44273801866215406;-0.42209971017471415;1.038994672725403;9.999949335456565;0.7126590975920013;-0.42445499009987353;-0.42445500486125215;0.6859706284855887;0.3677058974820407;0.7783374113840411
60.336299;1.0490370217468143;0.7916413092702648;0.7548900072329803;-0.44273801893495435;-0.4220997106994203;1.0389947623349935;9.999944481054541;0.7126583256577518;-0.4244549900783819;-0.42445500532196706;0.6859706888477126;0.36770614362606846;0.7783361712161153
60.346299;1.049034982212404;0.7916414893359071;0.7548889981440311;-0.44273801919976496;-0.4220997112561458;1.0389948018050545;9.999939679860518;0.7126575542256643;-0.4244549900728247;-0.4244550057717844;0.6859708008573437;0.3677063674200616;0.7783348921727223
60.356299;1.0490329029364067;0.7916417236114133;0.7548879542221305;-0.44273801945662306;-0.4220997118429104;1.0389947916289815;9.999934905420748;0.7126567853450588;-0.4244549900806942;-0.4244550062112741;0.6859709647715589;0.3677065694280182;0.7783335790392067
60.366299;1.0490307829601084;0.7916420060665084;0.7548868783287824;-0.44273801970551524;-0.42209971245758576;1.0389947322286246;9.999930121802118;0.7126560202010965;-0.42445499009926996;-0.4244550066407801;0.685971180181017;0.36770675036600836;0.7783322366437764
60.376299;1.049028623111931;0.7916423310119046;0.7548857735804775;-0.4427380199462397;-0.4220997130983408;1.0389946235867642;9.999925288940705;0.7126552590225864;-0.4244549901260197;-0.42445500706040673;0.6859714458343699;0.3677069109874077;0.7783308694843738
60.386299;1.0490264268839957;0.7916426929558348;0.7548846429565624;-0.4427380201783817;-0.42209971376378186;1.0389944655094943;9.999920367050908;0.7126545014201877;-0.4244549901587855;-0.424455007470268;0.685971759801002;0.36770705174619384;0.77832948180336
60.396299;1.0490241998158334;0.7916430868124573;0.754883488508225;-0.44273802040141647;-0.422099714452685;1.0389942576440787;9.999915313507918;0.7126537465731984;-0.4244549901958711;-0.42445500787083246;0.6859721197548567;0.3677071725884579;0.7783280779529481
60.406299;1.0490219486574979;0.7916435080649374;0.7548823108825987;-0.4427380206150058;-0.422099715163703;1.0389939991729;9.999910076722733;0.7126529931401762;-0.4244549902360904;-0.4244550082631063;0.6859725236072616;0.367707273248388;0.7783266623312798
60.416299;1.0490196815772517;0.7916439526636093;0.7548811094865633;-0.4427380208192413;-0.42209971589529127;1.0389936889780014;9.999904595080213;0.7126522394108681;-0.4244549902786872;-0.42445500864831137;0.6859729702622858;0.3677073536782772;0.778325239097817
60.426299;1.0490174088320865;0.7916444169159028;0.7548798831989889;-0.44273802101468096;-0.42209971664580104;1.0389933262848372;9.999898805274963;0.7126514838437135;-0.42445499032319967;-0.4244550090273413;0.6859734596946663;0.3677074140239274;0.7783238121931287
60.436299;1.049015142485969;0.7916448976014954;0.7548786311236146;-0.4427380212023656;-0.4220997174137038;1.038992910899074;9.999892655422787;0.712650725324033;-0.4244549903693165;-0.4244550094005998;0.6859739923496352;0.3677074542777837;0.7783223854916859
60.446299;1.049012895155278;0.7916453919173007;0.7548773527089092;-0.442738021383723;-0.42209971819784037;1.038992442826499;9.999886111282962;0.7126499627688172;-0.42445499041674134;-0.4244550097681454;0.6859745684434801;0.36770747414212507;0.7783209630203216
60.456299;1.0490106789896032;0.7916458969494466;0.754876047544564;-0.4427380215603434;-0.42209971899735493;1.0389919221597887;9.999879152461556;0.7126491946305763;-0.42445499046514285;-0.4244550101298354;0.6859751874954761;0.3677074732448018;0.7783195491633537
60.466299;1.04900850498741;0.7916464095566511;0.7548747156040638;-0.4427380217339194;-0.4220997198113142;1.0389913489847125;9.999871766921746;0.712648419074671;-0.42445499051414887;-0.42445501048542017;0.6859758483787136;0.36770745147999145;0.7783181482229308
60.476299;1.049006382577385;0.7916469270149218;0.7548733576959733;-0.4427380219062039;-0.4220997206384692;1.0389907229049988;9.999863947880346;0.7126476348716566;-0.4244549905632314;-0.4244550108345482;0.685976549785211;0.3677074091851316;0.7783167637348855
60.486299;1.0490043199923;0.791647447540586;0.7548719754011344;-0.44273802207869933;-0.4220997214773509;1.0389900437574462;9.999855692991781;0.7126468420016155;-0.4244549906115148;-0.42445501117676765;0.6859772905896153;0.36770734701416735;0.7783153986374547
60.496299;1.0490023244401403;0.7916479703289406;0.7548705706246136;-0.4427380222523921;-0.42209972232644805;1.0389893135036214;9.999847008546165;0.7126460413395795;-0.42445499065766135;-0.42445501151159315;0.6859780697946625;0.3677072656135765;0.7783140556996894
60.506299;1.049000401286632;0.7916484952951216;0.7548691454269811;-0.4427380224277848;-0.4220997231842371;1.0389885365883684;9.999837911503553;0.7126452338711328;-0.42445499069985376;-0.4244550118384965;0.6859788860140789;0.36770716544188764;0.778312737506046
60.516299;1.0489985540900966;0.7916490227875966;0.7548677020916397;-0.44273802260489714;-0.4220997240490685;1.0389877183985585;9.999828420069454;0.7126444197874142;-0.42445499073597753;-0.42445501215683545;0.6859797370908125;0.3677070469973549;0.7783114467233201
60.526299;1.0489967862731426;0.7916495535996485;0.7548662428086426;-0.44273802278321145;-0.4220997249190009;1.038986863892716;9.99981854461375;0.7126435979430099;-0.42445499076401283;-0.42445501246590056;0.6859806204701218;0.36770691106152165;0.7783101864718195
60.536299;1.0489951020595212;0.791650089141235;0.7548647690266561;-0.44273802296191855;-0.4220997257917376;1.0389859768915988;9.999808292412798;0.7126427660062639;-0.42445499078227317;-0.4244550127650158;0.685981533841638;0.3677067586313335;0.7783089598230358
60.546299;1.0489935057125346;0.7916506314339914;0.7548632811845462;-0.4427380231403204;-0.4220997266647888;1.0389850597465655;9.999797678365587;0.7126419209995456;-0.424454990789241;-0.42445501305350947;0.6859824753399771;0.36770659087220314;0.7783077688906258
60.556299;1.0489920008573472;0.7916511828855396;0.7548617789303862;-0.44273802331795115;-0.4220997275358354;1.0389841136639957;9.999786727678746;0.7126410604034354;-0.42445499078326904;-0.4244550133307443;0.6859834435521566;0.36770640905174984;0.7783066148358668
60.566299;1.0489905904116108;0.7916517458245226;0.7548602616349799;-0.4427380234944959;-0.4220997284030654;1.0389831393973235;9.99977547031103;0.712640183352785;-0.4244549907625768;-0.4244550135963627;0.6859844376941706;0.367706214338608;0.7783054989464148
60.576299;1.048989275836923;0.7916523217657194;0.7548587291289484;-0.44273802366987414;-0.42209972926515166;1.0389821382127815;9.999763939673965;0.7126392907093636;-0.4244549907255315;-0.42445501385034323;0.6859854572913768;0.3677060078158024;0.7783044236222366
60.586299;1.048988055983592;0.7916529111002324;0.7548571818261088;-0.44273802384427696;-0.42209973012092045;1.0389811129696764;9.999752176995274;0.7126383844659393;-0.42445499067085074;-0.42445501409270225;0.6859865013070966;0.3677057905190751;0.7783033924314847
60.596299;1.0489869277446868;0.7916535139687977;0.7548556199530059;-0.4427380240178859;-0.4220997309691444;1.0389800678768524;9.999740229990815;0.7126374675693132;-0.4244549905975945;-0.42445501432328864;0.6859875680041634;0.3677055632618284;0.778302409410285
60.606299;1.048985888489485;0.7916541313890083;0.7548540429111574;-0.4427380241906315;-0.42209973180860333;1.0389790070723164;9.999728148484914;0.7126365439781811;-0.42445499050509145;-0.4244550145418293;0.6859886556687733;0.3677053266812061;0.778301478419877
60.616299;1.048984937386935;0.7916547653391438;0.7548524493437745;-0.44273802436223064;-0.42209973263812184;1.0389779341294776;9.999715984572374;0.7126356184831681;-0.42445499039286383;-0.42445501474793795;0.6859897632622175;0.36770508148501746;0.7783006031612587
60.626299;1.0489840743169319;0.7916554181492228;0.7548508378978981;-0.4427380245323569;-0.4220997334564599;1.038976852594453;9.999703787767382;0.7126346962342361;-0.4244549902605731;-0.4244550149409928;0.685990890643527;0.3677048284056037;0.7782997874326718
60.636299;1.0489832980345855;0.7916560919357423;0.7548492082215776;-0.4427380247008363;-0.42209973426229913;1.038975766255536;9.999691589592254;0.7126337820682875;-0.42445499010809823;-0.4244550151200108;0.6859920382223621;0.3677045679722826;0.7782990351530923
60.646299;1.0489826055312406;0.7916567880936284;0.7548475612093276;-0.4427380248677365;-0.4220997350544144;1.0389746790074916;9.999679392985891;0.7126328799093423;-0.42445498993562075;-0.42445501528371543;0.685993206204232;0.3677043004883979;0.7782983502866083
60.656299;1.0489819925221022;0.7916575070019716;0.7548458983906623;-0.4427380250333618;-0.42209973583177196;1.0389735947988497;9.999667177407279;0.7126319927087457;-0.42445498974353507;-0.4244550154309501;0.6859943939702655;0.36770402618439535;0.7782977368180497
60.666299;1.0489814539175066;0.7916582482250606;0.754844221420576;-0.44273802519830535;-0.42209973659351474;1.0389725175645819;9.999654912901564;0.7126311230928336;-0.4244549895324827;-0.42445501556105103;0.6859955999478297;0.367703745437873;0.7782971987585143
60.676299;1.0489809842324607;0.7916590107113924;0.7548425319809012;-0.44273802536331436;-0.422099737338937;1.0389714508291656;9.999642569453252;0.7126302741473477;-0.4244549893037399;-0.4244550156736278;0.6859968219944805;0.36770345889656364;0.77829673998094
60.686299;1.0489805784092683;0.7916597924178815;0.7548408316198195;-0.4427380255288791;-0.4220997380673354;1.038970397386047;9.999630115137986;0.712629449795243;-0.4244549890595167;-0.42445501576810035;0.6859980577348288;0.36770316726844865;0.778296363937236
60.696299;1.0489802324285655;0.7916605899316971;0.7548391214987282;-0.44273802569503506;-0.4220997387779172;1.0389693594549803;9.999617513354703;0.7126286547269101;-0.42445498880273713;-0.42445501584368267;0.6859993042614999;0.3677028710758968;0.7782960736561907
60.706299;1.0489799429752475;0.791661398727475;0.7548374022323324;-0.4427380258615556;-0.42209973947001883;1.0389683389733997;9.999604725755523;0.7126278938449607;-0.4244549885366109;-0.42445501589975027;0.6860005577068784;0.3677025707160532;0.7782958718264095
60.716299;1.0489797065944406;0.7916622137363781;0.7548356740193147;-0.44273802602817547;-0.42209974014333457;1.038967337321244;9.999591714976953;0.7126271713082964;-0.4244549882644615;-0.42445501593607227;0.6860018133969774;0.36770226652033333;0.7782957607514336
60.726299;1.0489795189653455;0.7916630299082109;0.7548339371667427;-0.4427380261945094;-0.42209974079789425;1.0389663544745915;9.999578446678095;0.7126264897040786;-0.424454987989702;-0.42445501595272817;0.6860030664596655;0.3677019586409763;0.7782957424784819
60.736299;1.0489793745483538;0.7916638425434068;0.7548321924931239;-0.44273802635984383;-0.4220997414338955;1.0389653886892307;9.999564892355238;0.7126258500581164;-0.424454987715569;-0.42445501594998275;0.6860043124828505;0.36770164713510084;0.7782958188812505
60.746299;1.0489792666814812;0.7916646471955827;0.7548304411673021;-0.44273802652321353;-0.4220997420514909;1.0389644369241817;9.999551027584427;0.712625252687937;-0.4244549874446475;-0.42445501592825896;0.6860055475483058;0.3677013322729889;0.7782959912515979
60.756299;1.0489791881010702;0.7916654395827045;0.7548286841378278;-0.4427380266835435;-0.42209974265065264;1.0389634949364719;9.999536825847061;0.7126246978350327;-0.42445498717861885;-0.4244550158880691;0.6860067676243361;0.36770101468913335;0.7782962596461929
60.766299;1.048979131691163;0.7916662157523063;0.7548269217669529;-0.4427380268395404;-0.42209974323118443;1.038962557194052;9.999522257952648;0.7126241854686945;-0.4244549869183508;-0.42445501582994294;0.6860079683481473;0.36770069522505944;0.778296622696997
60.776299;1.0489790907706493;0.7916669720639616;0.7548251541695075;-0.4427380269896604;-0.42209974379281356;1.0389616177784584;9.999507297943412;0.7126237150876898;-0.42445498666410597;-0.4244550157544384;0.6860091453487591;0.3677003745873167;0.778297077953492
60.786299;1.048979058778073;0.7916677048440642;0.7548233816508231;-0.4427380271323699;-0.4220997443352109;1.038960671836247;9.99949192987213;0.7126232862393855;-0.42445498641580615;-0.4244550156622244;0.686010294631198;0.3677000532672318;0.7782976221328884
60.796299;1.048979029314172;0.7916684099820516;0.7548216045491705;-0.44273802726641664;-0.42209974485786356;1.03895971588814;9.999476154113424;0.7126228990997893;-0.42445498617327243;-0.42445501555428794;0.6860114129672424;0.36769973184639676;0.7782982513396981
60.806299;1.0489789967673149;0.7916690829329774;0.7548198229552656;-0.44273802739087653;-0.4220997453600727;1.0389587470704658;9.999459986312345;0.7126225542294444;-0.4244549859362347;-0.42445501543201786;0.6860124980815573;0.3676994110813946;0.778298961695498
60.816299;1.0489789564654293;0.7916697196943439;0.754818036702676;-0.4427380275050801;-0.42209974584122645;1.0389577628355338;9.99944345038203;0.7126222519283996;-0.4244549857042084;-0.424455015296859;0.686013548367542;0.3676990916864517;0.7782997498883579
60.826299;1.0489789041069029;0.7916703183549794;0.7548162455041796;-0.44273802760865777;-0.42209974630101504;1.038956761045735;9.999426578090565;0.7126219921079656;-0.4244549854765312;-0.42445501514991035;0.6860145623519847;0.3676987742460797;0.7783006129606176
60.836299;1.0489788354808198;0.791670880069003;0.754814449405702;-0.44273802770165827;-0.422099746739387;1.038955739576136;9.999409412065448;0.7126217744722736;-0.42445498525253855;-0.4244550149919377;0.6860155383664346;0.367698459205982;0.7783015478002384
60.846299;1.048978746529609;0.7916714088890648;0.7548126494467498;-0.4427380277844897;-0.42209974715637866;1.0389546960955571;9.999392004039203;0.7126215984198332;-0.42445498503171303;-0.42445501482353476;0.6860164747118317;0.36769814689507413;0.7783025513082195
60.856299;1.0489786329474362;0.7916719105891883;0.7548108474866837;-0.4427380278576592;-0.4220997475518611;1.0389536288420924;9.999374413002986;0.7126214628955103;-0.4244549848138128;-0.4244550146450311;0.6860173702744851;0.3676978377222224;0.7783036212280575
60.866299;1.048978489725227;0.7916723914416669;0.7548090450486332;-0.44273802792151473;-0.4220997479252812;1.0389525375428317;9.999356706145086;0.712621366489133;-0.4244549845989527;-0.424455014456399;0.6860182251303422;0.3676975324466931;0.7783047564101605
60.876299;1.04897831175096;0.7916728579896548;0.7548072429008459;-0.4427380279762246;-0.4220997482756846;1.0389514233979251;9.999338959908274;0.7126213076753228;-0.42445498438757107;-0.42445501425750337;0.6860190407046706;0.36769723227782064;0.7783059558041495
60.886299;1.0489780954237098;0.7916733173443213;0.7548054417632708;-0.4427380280218368;-0.4220997486019896;1.0389502883557977;9.999321258217453;0.712621285199488;-0.42445498418034644;-0.42445501404846264;0.6860198195159073;0.36769693858840885;0.7783072172599265
60.896299;1.0489778397224885;0.7916737768675353;0.754803642918505;-0.44273802805806883;-0.42209974890319746;1.0389491346624653;9.999303683052041;0.7126212984328127;-0.4244549839780667;-0.4244550138298689;0.6860205647352586;0.3676966524240037;0.7783085372095486
60.906299;1.0489775456862385;0.7916742434310323;0.7548018482759541;-0.442738028084174;-0.4220997491785206;1.0389479654310805;9.999286305155865;0.7126213473418697;-0.4244549837812704;-0.42445501360292903;0.6860212796695749;0.3676963743653071;0.7783099110317526
60.916299;1.048977215318074;0.791674723254721;0.7548000596577753;-0.44273802809920076;-0.4220997494275688;1.038946785693042;9.999269188623538;0.7126214321813191;-0.4244549835897588;-0.42445501336937846;0.6860219671443488;0.36769610469669106;0.7783113335870926
60.926299;1.0489768509181365;0.7916752222139505;0.7547982779578806;-0.4427380281022765;-0.42209974965049074;1.038945602649639;9.999252399256452;0.7126215532149137;-0.42445498340248555;-0.4244550131310683;0.6860226289343057;0.367695843451291;0.7783127996057901
60.936299;1.0489764546640756;0.7916757458417412;0.7547965033565278;-0.4427380280927437;-0.4220997498478713;1.0389444253025095;9.99923600177276;0.7126217105110233;-0.4244549832179159;-0.424455012889636;0.6860232657186951;0.36769559053610057;0.7783143038159683
60.946299;1.0489760285582554;0.7916762989881065;0.7547947360411854;-0.44273802807014967;-0.4220997500204809;1.0389432641201082;9.999220050814062;0.7126219038291306;-0.42445498303444673;-0.4244550126464369;0.6860238778085552;0.367695346070664;0.7783158407412383
60.956299;1.0489755751283818;0.7916768852713679;0.754792976510142;-0.44273802803392964;-0.4220997501689948;1.0389421304239166;9.999204586482755;0.7126221328513351;-0.42445498285065547;-0.4244550124024851;0.6860244659772113;0.36769511053929693;0.7783174046874892
60.966299;1.0489750981716777;0.7916775063962734;0.7547912256571735;-0.4427380279830581;-0.4220997502936901;1.0389410355801916;9.999189640275057;0.7126223976379823;-0.42445498266534026;-0.42445501215846376;0.6860250316944896;0.367694884537883;0.7783189905109432
60.976299;1.0489746020502553;0.7916781617314547;0.7547894847276966;-0.44273802791626504;-0.4220997503943228;1.038939990319767;9.999175244114383;0.7126226985833175;-0.4244549824774036;-0.42445501191495427;0.6860255769371115;0.36769466844329085;0.778320594234476
60.986299;1.0489740897719617;0.7916788482733885;0.7547877549331388;-0.44273802783260424;-0.422099750470246;1.0389390043116824;9.999161429735237;0.7126230358064582;-0.4244549822856364;-0.42445501167268146;0.6860261038836947;0.36769446250445575;0.7783222129444907
60.996299;1.0489735623376233;0.7916795611996742;0.754786036990966;-0.44273802773164045;-0.42209975052060056;1.0389380862742588;9.999148224857613;0.7126234086997919;-0.4244549820885382;-0.4244550114325723;0.6860266146020478;0.36769426707620206;0.7783238445994421
61.006299;1.0489730200434297;0.791680295124184;0.7547843308041583;-0.4427380276132754;-0.4220997505444576;1.0389372442926097;9.99913565831844;0.7126238159967819;-0.4244549818844632;-0.4244550111956064;0.6860271106850285;0.3676940824304834;0.7783254877660205
61.016299;1.0489724634984778;0.7916810449997075;0.7547826355001765;-0.44273802747763835;-0.4220997505408996;1.038936485826583;9.99912376545848;0.7126242562546509;-0.42445498167193396;-0.42445501096250465;0.6860275927832614;0.367693908373644;0.7783271415132291
61.026299;1.0489718933186631;0.7916818060346595;0.7547809500356325;-0.44273802732508005;-0.42209975050910786;1.0389358176644903;9.999112584199077;0.712624728418445;-0.42445498144969174;-0.4244550107335071;0.6860280603892484;0.36769374404032207;0.7783288055813168
61.036299;1.0489713093119837;0.791682573530842;0.7547792735338883;-0.44273802715611066;-0.42209975044835324;1.0389352457258973;9.999102151131678;0.7126252321887766;-0.42445498121665326;-0.4244550105084735;0.6860285122012705;0.36769358794177043;0.77833047984491
61.046299;1.0489707099752799;0.7916833431619243;0.7547776047627772;-0.44273802697133774;-0.422099750357843;1.0389347744314144;9.999092501804947;0.7126257679834892;-0.4244549809721103;-0.4244550102871471;0.6860289467286649;0.36769343835082685;0.7783321632404178
61.056299;1.0489700931259847;0.7916841113046685;0.7547759416987037;-0.4427380267715813;-0.42209975023667856;1.0389344070885342;9.999083669025634;0.7126263362945147;-0.4244549807159148;-0.4244550100692451;0.6860293624542471;0.3676932938750283;0.7783338534253916
61.066299;1.0489694570533596;0.7916848751765677;0.7547742820567347;-0.44273802655803124;-0.42209975008398126;1.0389341476985463;9.999075683664227;0.7126269371301448;-0.4244549804484101;-0.4244550098542931;0.6860297575763451;0.367693153743297;0.7783355470545674
61.076299;1.0489688006692057;0.7916856326829469;0.7547726242858026;-0.4427380263323437;-0.4220997498990115;1.038934001637093;9.999068582996802;0.7126275703067924;-0.4244549801703397;-0.4244550096415436;0.6860301298370914;0.3676930175459424;0.7783372399187505
61.086299;1.0489681233632635;0.7916863821833939;0.7547709680438767;-0.44273802609676727;-0.42209974968127884;1.0389339745930597;9.99906241515549;0.7126282359987037;-0.42445497988284464;-0.4244550094301756;0.6860304766370313;0.3676928848920781;0.7783389272065016
61.096299;1.0489674256211334;0.7916871225242845;0.7547693139081445;-0.44273802585417144;-0.42209974943065043;1.0389340715195292;9.999057230036318;0.7126289349098196;-0.4244549795873533;-0.4244550092194477;0.6860307956827556;0.36769275547895036;0.7783406042363185
61.106299;1.0489667095622803;0.7916878530418912;0.7547676626241473;-0.4427380256078711;-0.42209974914733334;1.038934295957494;9.999053067267292;0.7126296683391555;-0.4244549792853484;-0.4244550090087247;0.6860310858019069;0.36769262922891605;0.7783422671095925
61.116299;1.048965978688311;0.7916885730588871;0.7547660143271228;-0.44273802536126816;-0.42209974883171913;1.0389346495104028;9.999049953550095;0.7126304380297627;-0.4244549789783269;-0.4244550087976441;0.6860313470747788;0.3676925062062163;0.7783439126485693
61.126299;1.0489652372729537;0.7916892811662479;0.7547643682680597;-0.4427380251174086;-0.42209974848425197;1.0389351316730984;9.999047905340339;0.7126312454632208;-0.4244549786680377;-0.4244550085863226;0.6860315805740861;0.36769238661386844;0.7783455379014439
61.136299;1.0489644903785975;0.7916899751158173;0.7547627232383156;-0.44273802487875064;-0.42209974810545065;1.0389357399984287;9.99904692928259;0.7126320912218199;-0.42445497835661433;-0.4244550083754158;0.6860317881687644;0.367692270784322;0.7783471398609245
61.146299;1.0489637445228936;0.791690652255888;0.7547610783710188;-0.4427380246472386;-0.42209974769604186;1.038936470411181;9.999047022979214;0.7126329748135682;-0.42445497804638804;-0.42445500816607057;0.6860319721053196;0.3676921587847537;0.778348715408353
61.156299;1.0489630079722823;0.7916913095057564;0.7547594336987644;-0.44273802442441623;-0.42209974725693744;1.038937317514201;9.999048180664866;0.7126338945314762;-0.424454977739717;-0.4244550079597318;0.686032134540285;0.3676920498979623;0.7783502612767177
61.166299;1.0489622904706712;0.7916919429990984;0.7547577900472392;-0.4427380242114307;-0.4220997467889348;1.0389382749499436;9.999050399686297;0.7126348473399279;-0.4244549774390602;-0.4244550077579035;0.6860322774313207;0.36769194264318694;0.7783517739508198
61.176299;1.0489616025955049;0.7916925486241075;0.7547561485325661;-0.442738024009057;-0.4220997462925288;1.0389393357891885;9.999053682316884;0.7126358293113193;-0.4244549771469491;-0.424455007562126;0.6860324026215245;0.3676918353989315;0.778353249446706
61.186299;1.0489609552517865;0.791693123289152;0.7547545102116325;-0.4427380238178059;-0.42209974576808856;1.038940492505285;9.999058034848645;0.712636836523949;-0.42445497686569583;-0.42445500737401326;0.6860325118281675;0.36769172707451375;0.7783546834956153
61.196299;1.0489603600000037;0.7916936656057839;0.7547528761589527;-0.4427380236380127;-0.4220997452161456;1.0389417364170013;9.999063469110528;0.712637865477463;-0.4244549765971718;-0.4244550071951206;0.6860326066142858;0.36769161732604566;0.7783560726115226
61.206299;1.0489598291358366;0.7916941757138226;0.7547512480617299;-0.4427380234697573;-0.42209974463749184;1.038943057284535;9.999070005294756;0.7126389128405729;-0.424454976342754;-0.4244550070268502;0.686032688790765;0.3676915061643447;0.7783574150665543
61.216299;1.048959374397752;0.7916946546834629;0.7547496290344872;-0.4427380233126685;-0.4220997440329711;1.038944443623491;9.999077668165405;0.7126399751697697;-0.4244549761033779;-0.4244550068704749;0.6860327611553578;0.36769139348665153;0.7783587105361848
61.226299;1.0489590054982831;0.7916951038299137;0.7547480234537328;-0.44273802316592575;-0.4220997434032687;1.0389458836367442;9.99908647674878;0.7126410487207082;-0.4244549758797859;-0.42445500672706965;0.6860328276185947;0.3676912790961675;0.7783599590215979
61.236299;1.0489587294533347;0.7916955244761195;0.7547464356662441;-0.4427380230284709;-0.42209974274905154;1.0389473661871027;9.999096440954792;0.7126421293734077;-0.4244549756727058;-0.42445500659751495;0.6860328923955761;0.3676911629583977;0.7783611605197106
61.246299;1.04895855041933;0.7916959181236438;0.7547448693723245;-0.4427380228990909;-0.4220997420711432;1.0389488812027914;9.999107568321893;0.7126432129335848;-0.4244549754827297;-0.42445500648272383;0.6860329587856976;0.36769104527167945;0.7783623155236921
61.256299;1.0489584702257935;0.7916962861241513;0.7547433279000978;-0.44273802277633134;-0.42209974137035794;1.038950419335559;9.999119865733096;0.7126442957493294;-0.4244549753101931;-0.4244550063837686;0.6860330282310673;0.3676909262771519;0.7783634253761982
61.266299;1.048958489185063;0.7916966291433434;0.7547418140082527;-0.4427380226585329;-0.4220997406472525;1.0389519711788204;9.999133334679135;0.7126453752391774;-0.4244549751550251;-0.4244550063018153;0.6860331004324464;0.3676908060287223;0.7783644922693165
61.276299;1.0489586064253378;0.7916969474780191;0.7547403293535406;-0.4427380225441509;-0.4220997399021125;1.0389535268194532;9.999147970865412;0.7126464500603251;-0.42445497501638996;-0.4244550062381276;0.6860331742981876;0.367690684404611;0.7783655193855039
61.286299;1.0489588201067437;0.7916972413906335;0.7547388745358767;-0.44273802243211574;-0.4220997391351406;1.0389550761900628;9.999163761752467;0.712647519896095;-0.42445497489254724;-0.4244550061941622;0.6860332484562494;0.3676905612810379;0.7783665109944944
61.296299;1.04895912757367;0.7916975107756495;0.7547374494518493;-0.4427380223219058;-0.42209973834666736;1.0389566098464424;9.999180679929458;0.7126485850333024;-0.42445497478115896;-0.42445500617152715;0.6860333211062546;0.3676904366136884;0.7783674719606111
61.306299;1.0489595253250212;0.7916977553452026;0.7547360532276003;-0.4427380222133581;-0.4220997375371276;1.0389581194589828;9.999198683380783;0.7126496463630755;-0.4244549746796476;-0.42445500617172777;0.6860333900469088;0.36769031036882704;0.7783684069976092
61.316299;1.0489600091611744;0.7916979752028913;0.7547346842055606;-0.4427380221064374;-0.4220997367068835;1.038959597713741;9.999217720110998;0.7126507058690805;-0.42445497458539;-0.4244550061959202;0.6860334528340168;0.3676901823739002;0.778369320449366
61.326299;1.0489605745428943;0.7916981705726044;0.7547333404500238;-0.4427380220010749;-0.4220997358562327;1.0389610383203456;9.999237733843954;0.7126517664668852;-0.42445497449585357;-0.42445500624481786;0.6860335067909787;0.3676900522057458;0.7783702162837777
61.336299;1.048961217237086;0.7916983415786013;0.7547320203252913;-0.4427380218970892;-0.4220997349854316;1.0389624365302352;9.99925867274509;0.7126528309864844;-0.4244549744086168;-0.4244550063186966;0.6860335493673462;0.3676899192254461;0.7783710975350954
61.346299;1.0489619339951617;0.7916984891496851;0.7547307229292639;-0.442738021794156;-0.4220997340946567;1.0389637892202386;9.999280493005317;0.7126539012514639;-0.4244549743212819;-0.4244550064175183;0.6860335787942058;0.3676897827608656;0.7783719657717405
61.356299;1.048962722478717;0.7916986156572035;0.75472944815797;-0.4427380216919655;-0.4220997331842461;1.0389650942417943;9.999303154694724;0.7126549775572418;-0.42445497423157397;-0.42445500654119145;0.6860335942880749;0.3676896423270085;0.7783728213953993
61.366299;1.0489635808052877;0.7916987243239716;0.7547281963052138;-0.4427380215906269;-0.42209973225504216;1.0389663498649149;9.999326618151933;0.7126560586514168;-0.4244549741376523;-0.4244550066897117;0.6860335956405196;0.36768949768973314;0.7783736645646836
61.376299;1.0489645077818293;0.7916988182730982;0.7547269680255208;-0.4427380214908184;-0.4220997313085514;1.0389675547530306;9.999350843256886;0.7126571424816389;-0.4244549740383442;-0.4244550068630439;0.686033582732285;0.36768934868801284;0.7783744959943979
61.386299;1.0489655034126957;0.7916988998509317;0.7547257649820545;-0.4427380213934626;-0.4220997303469532;1.038968708531327;9.999375787806574;0.7126582272564285;-0.4244549739331682;-0.42445500706106104;0.6860335552803899;0.3676891950057068;0.7783753168177333
61.396299;1.0489665684140035;0.7916989705013724;0.7547245900224323;-0.44273802129937206;-0.42209972937282575;1.0389698123466935;9.999401401100306;0.7126593120608835;-0.4244549738222432;-0.42445500728359703;0.6860335128355689;0.36768903611166376;0.7783761277981199
