time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.406299;1.0489677030935916;0.791699031390542;0.7547234465591754;-0.4427380212089908;-0.42209972838870397;1.0389708682399437;9.999427617670818;0.7126603968489137;-0.4244549737061554;-0.42445500753035004;0.6860334552123899;0.36768887131346717;0.7783769289046973
61.416299;1.0489689066419772;0.7916990842478049;0.7547223381781512;-0.44273802112219424;-0.4220997273968373;1.038971877633362;9.999454362901316;0.712661481978003;-0.4244549735857622;-0.42445500780088985;0.6860333829847143;0.36768869981197344;0.7783777194262825
61.426299;1.0489701764977557;0.7916991315265527;0.7547212684208973;-0.4427380210383918;-0.42209972639911986;1.038972840885619;9.999481564703595;0.7126625677306724;-0.4244549734620783;-0.42445500809496944;0.6860332970998851;0.3676885207572667;0.7783784981997547
61.436299;1.0489715077742514;0.7916991760386228;0.7547202403855843;-0.44273802095677045;-0.422099725397107;1.0389737584493304;9.99950915890055;0.7126636543870012;-0.42445497333641824;-0.42445500841265116;0.6860331976389685;0.36768833322268424;0.7783792637286955
61.446299;1.0489728934559819;0.7916992206495442;0.7547192568676001;-0.4427380208763694;-0.42209972439219073;1.0389746315095976;9.999537090457702;0.712664742373964;-0.4244549732105391;-0.42445500875405756;0.6860330831581799;0.36768813620953167;0.7783800142499164
61.456299;1.048974325286328;0.7916992678522169;0.7547183209872455;-0.44273802079621194;-0.4220997233857096;1.0389754610026436;9.99956530896134;0.7126658316723612;-0.42445497308653113;-0.4244550091191955;0.6860329514541187;0.3676879288870312;0.7783807478173992
61.466299;1.0489757947683902;0.7916993192962828;0.7547174364266889;-0.44273802071553103;-0.4220997223788602;1.03897624691331;9.999593758701927;0.7126669209481565;-0.42445497296663426;-0.4244550095079963;0.6860328007465798;0.36768771076519063;0.7783814625602019
61.476299;1.048977293438011;0.791699375463213;0.7547166070871583;-0.4427380206337493;-0.42209972137263285;1.0389769890334375;9.999622376846862;0.7126680074053707;-0.424454972853129;-0.4244550099203003;0.6860326302200517;0.36768748155363606;0.7783821571778636
61.486299;1.0489788123407178;0.7916994355769372;0.7547158366082928;-0.44273802055028677;-0.42209972036780596;1.0389776882199877;9.999651103762238;0.7126690876097739;-0.4244549727482427;-0.424455010355755;0.6860324399275667;0.36768724099270034;0.7783828311896407
61.496299;1.0489803420853476;0.7916994978786622;0.7547151283470056;-0.4427380204645046;-0.4220997193649722;1.0389783471244185;9.999679897527272;0.7126701585149575;-0.4244549726540406;-0.42445501081382314;0.6860322302000872;0.36768698890967866;0.7783834844699065
61.506299;1.0489818739782604;0.7916995596710206;0.7547144856182922;-0.4427380203759071;-0.4220997183645995;1.038978969476237;9.999708741007787;0.7126712177126181;-0.42445497257226783;-0.424455011293881;0.6860320008593193;0.36768672539373;0.7783841164009235
61.516299;1.0489834007158;0.7916996171154093;0.7547139115085825;-0.44273802028438475;-0.4220997173670195;1.0389795579143406;9.999737632481336;0.7126722632049848;-0.424454972504183;-0.4244550117953033;0.686031750878068;0.36768645067910616;0.778384725481702
61.526299;1.048984915482838;0.79169966567592;0.7547134085169582;-0.4427380201901313;-0.422099716372501;1.0389801122685995;9.999766570355149;0.7126732936398141;-0.42445497245052943;-0.42445501231744537;0.6860314786229097;0.3676861646710973;0.7783853096216239
61.536299;1.0489864104613997;0.7916997009696223;0.7547129787406883;-0.4427380200934627;-0.42209971538148877;1.0389806298505244;9.999795545766679;0.7126743087215066;-0.4244549724116602;-0.4244550128593878;0.6860311822589076;0.367685866787696;0.7783858666027488
61.546299;1.048987876169257;0.7916997190973301;0.7547126246930983;-0.44273801999499335;-0.42209971439472066;1.0389811070447856;9.999824539835222;0.712675309125455;-0.4244549723876215;-0.42445501341958813;0.6860308599757006;0.3676855563886844;0.7783863943544677
61.556299;1.048989301947022;0.7916997166939166;0.7547123501053155;-0.44273801989587214;-0.4220997134131862;1.0389815407050162;9.999853525566214;0.71267629623691;-0.42445497237803514;-0.42445501399578217;0.6860305098704982;0.3676852332144469;0.7783868908760144
61.566299;1.0489906771375208;0.7916996912529201;0.7547121599953783;-0.44273801979761207;-0.42209971243815775;1.0389819290091469;9.999882474270638;0.7126772721612514;-0.42445497238184815;-0.4244550145851823;0.6860301296202705;0.3676848973427034;0.7783873537409526
61.576299;1.048991991878813;0.7916996413992813;0.7547120598978013;-0.44273801970174903;-0.4220997114712957;1.0389822720242057;9.999911353759229;0.7126782398701356;-0.42445497239721436;-0.4244550151847611;0.6860297163897547;0.3676845488565652;0.7783877796745046
61.586299;1.0489932368589425;0.79169956679502;0.7547120548897492;-0.4427380196096856;-0.4220997105145704;1.0389825717591428;9.999940121337794;0.7126792030875512;-0.4244549724218961;-0.42445501579150174;0.6860292672019052;0.3676841878603316;0.7783881647644879
61.596299;1.0489944026229117;0.7916994678067294;0.7547121492431186;-0.44273801952260655;-0.42209970956991766;1.0389828314645102;9.99996872795996;0.7126801658580642;-0.42445497245401215;-0.42445501640259525;0.6860287793784999;0.36768381477641315;0.7783885049740638
61.606299;1.0489954794691148;0.7916993450024038;0.754712346515489;-0.4427380194413089;-0.42209970863899965;1.0389830546849914;9.99999712848064;0.7126811320857181;-0.42445497249229214;-0.4244550170155527;0.6860282506338061;0.36768343027331557;0.7783887963296476
61.616299;1.0489964581975428;0.7916991985042754;0.7547126493894766;-0.44273801936612983;-0.4220997077233172;1.0389832447344511;10.000025283000115;0.7126821050648141;-0.4244549725357524;-0.42445501762818544;0.6860276790407592;0.36768303485309783;0.7783890349926673
61.626299;1.0489973306786815;0.7916990274369852;0.7547130595377812;-0.44273801929713774;-0.422099706824446;1.0389834041727062;10.000053149753533;0.7126830871605764;-0.42445497258347137;-0.4244550182385283;0.6860270631804696;0.36768262850518113;0.7783892176402946
61.636299;1.0489980894315334;0.7916988297889103;0.7547135781493237;-0.4427380192342859;-0.4220997059441109;1.0389835339838571;10.000080678717284;0.7126840798836246;-0.4244549726345627;-0.4244550188448734;0.6860264023635477;0.36768221068765833;0.7783893419016406
61.646299;1.048998727052936;0.7916986027114091;0.7547142068842067;-0.4427380191773624;-0.4220997050840068;1.0389836337265435;10.000107810096065;0.7126850841283617;-0.42445497268811916;-0.4244550194458058;0.6860256967143292;0.36768178065062224;0.7783894065898002
61.656299;1.0489992366393734;0.7916983428449496;0.7547149484303958;-0.4427380191259756;-0.4220997042455724;1.0389837030448141;10.000134475361568;0.7126861003278065;-0.424454972743223;-0.4244550200401179;0.6860249473218188;0.3676813376520769;0.778389411883546
61.666299;1.0489996126227772;0.7916980465068734;0.7547158063949184;-0.4427380190795665;-0.42209970342993813;1.038983742905803;10.000160599155162;0.7126871283924363;-0.4244549727991009;-0.42445502062677054;0.6860241565345088;0.36768088075196126;0.7783893592597749
61.676299;1.0489998509993912;0.7916977098908998;0.7547167848103591;-0.44273801903748716;-0.42209970263798124;1.0389837557559938;10.000186099006823;0.7126881675656267;-0.4244549728553421;-0.4244550212049065;0.686023327730405;0.3676804085279469;0.7783892508624338
61.686299;1.0489999493722788;0.7916973290851617;0.7547178873062346;-0.442738018999298;-0.42209970187041457;1.0389837450233066;10.000210880995633;0.7126892163658921;-0.4244549729120497;-0.42445502177381383;0.6860224644310745;0.3676799192277676;0.7783890890466284
61.696299;1.0489999069017653;0.7916969001545018;0.7547191162800682;-0.4427380189649408;-0.42209970112790707;1.03898371450975;10.00023484408127;0.7126902725276789;-0.42445497296974993;-0.4244550223328677;0.6860215697623171;0.36767941133969473;0.7783888767887945
61.706299;1.0489997236647182;0.7916964199729405;0.754720472829018;-0.44273801893454895;-0.42209970041117845;1.0389836682647422;10.000257898982483;0.7126913331653107;-0.42445497302913254;-0.4244550228813988;0.6860206470167559;0.36767888409934013;0.7783886180231662
61.716299;1.0489994001426122;0.7916958874309515;0.7547219573198263;-0.4427380189082821;-0.4220996997209795;1.0389836104077435;10.000279980036048;0.7126923953229127;-0.42445497309092844;-0.42445502341852465;0.6860197005232619;0.3676783375540281;0.7783883171511471
61.726299;1.048998937475384;0.791695303601298;0.7547235696569042;-0.44273801888631514;-0.42209969905801165;1.038983544372176;10.000301034304885;0.7126934568043771;-0.4244549731559486;-0.4244550239430431;0.686018735423709;0.3676777722468848;0.7783879784269839
61.736299;1.048998337661086;0.7916946704566895;0.7547253090504229;-0.4427380188687243;-0.42209969842292255;1.038983472393289;10.000321003572813;0.7126945168736586;-0.4244549732250053;-0.42445502445342964;0.68601775661891;0.36767718893501394;0.7783876056584349
61.746299;1.048997603223952;0.7916939898724259;0.7547271740761607;-0.44273801885542924;-0.42209969781636236;1.0389833954481313;10.00033982230999;0.7126955758810629;-0.42445497329869847;-0.42445502494808973;0.6860167680675702;0.3676765883558513;0.7783872020259557
61.756299;1.0489967371392956;0.7916932639924896;0.7547291631631791;-0.44273801884638875;-0.42209969723912416;1.0389833132090527;10.00035742919068;0.712696634044952;-0.4244549733773317;-0.42445502542574354;0.686015772768513;0.36767597079422154;0.7783867702370716
61.766299;1.0489957430335952;0.7916924955551616;0.754731274648286;-0.44273801884178454;-0.4220996966923339;1.038983224152064;10.00037377232939;0.7126976907546309;-0.42445497346100025;-0.42445502588556994;0.6860147731258398;0.3676753358717322;0.7783863131601267
61.776299;1.0489946253507894;0.7916916872309677;0.7547335063135578;-0.4427380188420154;-0.4220996961774774;1.0389831258663977;10.000388806533985;0.7126987446374365;-0.4244549735496057;-0.4244550263271024;0.6860137713407372;0.3676746829391561;0.7783858344687398
61.786299;1.0489933900768968;0.7916908406767177;0.754735854983605;-0.4427380188475729;-0.4220996956963429;1.03898301511129;10.00040249396385;0.7126997939471894;-0.42445497364269547;-0.4244550267500497;0.6860127696569968;0.367674011644261;0.7783853389157983
61.796299;1.048992045492137;0.791689956029192;0.7547383163536847;-0.4427380188588792;-0.4220996952509851;1.0389828875276161;10.000414806590758;0.7127008369174889;-0.4244549737393584;-0.42445502715420386;0.6860117703682204;0.3676733222119904;0.7783848322557329
61.806299;1.0489906019063187;0.7916890323037384;0.7547408849678341;-0.44273801887613673;-0.4220996948434901;1.0389827375872747;10.000425726925442;0.7127018717170014;-0.42445497383842257;-0.42445502753960385;0.6860107756156558;0.36767261543700497;0.7783843211491135
61.816299;1.0489890708829628;0.7916880685155481;0.7547435543489426;-0.442738018899187;-0.4220996944755443;1.0389825590767268;10.000435251721843;0.7127028962362651;-0.42445497393881215;-0.42445502790672496;0.6860097868669541;0.3676718924582298;0.7783838131390365
61.826299;1.0489874644914658;0.7916870643484378;0.7547463176886833;-0.44273801892741466;-0.422099694148148;1.0389823459992387;10.000443398451358;0.712703908016492;-0.4244549740396687;-0.42445502825642656;0.6860088041925532;0.36767115432048103;0.7783833161506977
61.836299;1.0489857943056835;0.791686019814611;0.7547491688178155;-0.4427380189597744;-0.42209969386167767;1.0389820936931817;10.000450210662562;0.7127049042054168;-0.4244549741401163;-0.42445502858990697;0.686007826212573;0.36767040163570713;0.7783828379102771
61.846299;1.0489840707430151;0.7916849350102749;0.7547521023656178;-0.4427380189949821;-0.4220996936161226;1.038981799537443;10.000455759412278;0.7127058816740938;-0.42445497423900436;-0.42445502890875453;0.6860068508627586;0.36766963468734004;0.7783823862324832
61.856299;1.0489823033300334;0.7916838105859987;0.7547551129711865;-0.44273801903183163;-0.42209969341113146;1.0389814629050829;10.000460136736185;0.7127068374832698;-0.4244549743349927;-0.42445502921482514;0.6860058762671868;0.3676688537186334;0.7783819693041018
61.866299;1.0489805007918414;0.7916826477187255;0.7547581941839235;-0.4427380190695057;-0.42209969324594193;1.0389810846345682;10.000463444082124;0.712707769304885;-0.4244549744268796;-0.4244550295100297;0.6860049011519304;0.367668059018284;0.77838159505527
61.876299;1.0489786704645974;0.7916814472590882;0.7547613379327016;-0.44273801910770477;-0.42209969311967216;1.038980666143255;10.000465782302484;0.7127086755677224;-0.4244549745136654;-0.42445502979624267;0.6860039245501796;0.3676672509291268;0.7783812705166231
61.886299;1.0489768179620138;0.7916802094160653;0.7547645350633299;-0.442738019146482;-0.42209969303183914;1.0389802086021056;10.000467250600655;0.7127095555265982;-0.42445497459422804;-0.42445503007519964;0.6860029455473937;0.36766642994908405;0.7783810017544684
61.896299;1.048974947345545;0.7916789341017959;0.7547677761419257;-0.44273801918601874;-0.42209969298243416;1.0389797129245797;10.000467959289102;0.7127104091163806;-0.42445497466716625;-0.4244550303483002;0.6860019638028817;0.3676655967972828;0.7783807937747212
61.906299;1.0489730612803823;0.7916776207985453;0.7547710518190816;-0.4427380192266122;-0.422099692971516;1.0389791803548258;10.000468036218503;0.7127112365146551;-0.4244549747309429;-0.4244550306165381;0.6860009800690781;0.36766475236511675;0.7783806499702325
61.916299;1.0489711611995964;0.7916762679971993;0.7547743530908683;-0.4427380192687536;-0.4220996929988623;1.0389786128979122;10.000467608695459;0.7127120379293462;-0.42445497478395117;-0.42445503088056674;0.6859999958061703;0.36766389758533974;0.7783805715733971
61.926299;1.0489692480851927;0.7916748732926226;0.7547776717891376;-0.44273801931311474;-0.42209969306393413;1.038978013919002;10.000466780605437;0.7127128137776587;-0.42445497482464994;-0.4244550311405888;0.6859990124597592;0.3676630333648997;0.7783805580190192
61.936299;1.0489673235999848;0.791673434442928;0.754781000884908;-0.4427380193603109;-0.42209969316598467;1.038977388558594;10.000465624533977;0.7127135646073679;-0.4244549748519281;-0.4244550313961186;0.6859980312494255;0.36766216084688486;0.7783806081656937
61.946299;1.0489653904037415;0.7916719505635469;0.7547843340597608;-0.44273801941052193;-0.42209969330410474;1.0389767427884105;10.000464182912912;0.7127142908545593;-0.42445497486533673;-0.42445503164587806;0.6859970533632328;0.3676612818800317;0.7783807206929818
61.956299;1.048963451389563;0.7916704228042134;0.7547876649905162;-0.4427380194634956;-0.422099693477184;1.0389760824741747;10.000462470043308;0.712714993141922;-0.4244549748650215;-0.42445503188785827;0.6859960803233416;0.3676603991530321;0.7783808930727867
61.966299;1.0489615088161897;0.7916688543783219;0.7547909870239229;-0.44273801951897557;-0.4220996936838551;1.0389754133846762;10.000460477613624;0.712715672477827;-0.4244549748515262;-0.42445503211947827;0.685995114251427;0.3676595159213966;0.7783811210333034
61.976299;1.0489595641944274;0.7916672498929466;0.7547942932242252;-0.44273801957688325;-0.42209969392250557;1.0389747407882766;10.000458187965398;0.7127163296883834;-0.42445497482554967;-0.4244550323378121;0.685994157649981;0.3676586358216236;0.77838139954424
61.986299;1.0489576186794607;0.791665614707665;0.7547975764477911;-0.4427380196370545;-0.4220996941914654;1.0389740692860077;10.000455588879287;0.7127169648174938;-0.4244549747876805;-0.4244550325399523;0.6859932127567445;0.3676577628112918;0.7783817240088656
61.996299;1.0489556733212637;0.7916639551588162;0.7548008292204037;-0.44273801969896714;-0.42209969448926243;1.0389734035448333;10.000452679867712;0.7127175768220511;-0.4244549747382556;-0.42445503272339735;0.6859922806429257;0.3676569008357858;0.7783820904991823
62.006299;1.0489537292440316;0.7916622790707722;0.7548040438105377;-0.44273801976168514;-0.42209969481467213;1.038972748161569;10.00044947096025;0.7127181632714711;-0.4244549746774012;-0.42445503288627606;0.6859913608069882;0.3676560533882724;0.778382495355735
62.016299;1.0489517882062955;0.7916605956915076;0.7548072124816926;-0.4427380198239649;-0.4220996951665412;1.0389721067665327;10.000445979649223;0.7127187204719947;-0.4244549746050903;-0.4244550330275021;0.685990452165199;0.36765522336965567;0.7783829350403226
62.026299;1.0489498532347268;0.7916589151274968;0.7548103273608272;-0.4427380198844163;-0.422099695543631;1.0389714821678802;10.000442226379509;0.7127192443214034;-0.4244549745210994;-0.42445503314673705;0.6859895542779254;0.36765441313001895;0.7783834063395884
62.036299;1.0489479283600047;0.7916572474837399;0.754813380401026;-0.4427380199415277;-0.4220996959446584;1.0389708768133508;10.000438226343263;0.7127197313266417;-0.4244549744248967;-0.4244550332438936;0.685988667245067;0.36765362450766026;0.7783839060822592
62.046299;1.0489460173909262;0.7916556020401037;0.7548163638558274;-0.44273801999361956;-0.4220996963684421;1.0389702922244073;10.000433980207772;0.7127201790797041;-0.42445497431554796;-0.4244550333186788;0.6859877908636538;0.3676528588300827;0.7783844302810454
62.056299;1.0489441227012235;0.7916539872463089;0.7548192706302151;-0.4427380200390286;-0.4220996968139043;1.0389697284112176;10.000429473008854;0.7127205859866746;-0.4244549741917695;-0.42445503337077206;0.6859869240224293;0.3676521168737384;0.7783849738967155
62.066299;1.0489422449192118;0.7916524112563463;0.7548220944855039;-0.4427380200764377;-0.42209969727988983;1.0389691839173691;10.00042468139608;0.7127209508921873;-0.4244549740522266;-0.42445503340016877;0.6859860646414834;0.3676513990176063;0.7783855314069571
62.076299;1.048940383533427;0.7916508818025063;0.7548248306564108;-0.4427380201049846;-0.42209969776507034;1.0389686559600475;10.000419578551178;0.7127212730683014;-0.4244549738959579;-0.42445503340713175;0.6859852101889263;0.36765070556779444;0.778386097078947
62.086299;1.0489385376137113;0.7916494056376194;0.7548274763929713;-0.4427380201241407;-0.4220996982680635;1.038968141094956;10.000414135889617;0.7127215520645197;-0.4244549737226866;-0.42445503339204665;0.6859843582135862;0.3676500368707117;0.7783866647379075
62.096299;1.0489367065488744;0.7916479885380802;0.7548300307348478;-0.4427380201337283;-0.4220996987875454;1.0389676365660014;10.000408324441354;0.7127217873876457;-0.42445497353289596;-0.42445503335539786;0.6859835064559164;0.36764939320989976;0.7783872275292969
62.106299;1.0489348911358993;0.7916466358899955;0.7548324940305454;-0.4427380201340732;-0.42209969932222285;1.038967141457853;10.00040211420821;0.7127219784162543;-0.4244549733275196;-0.4244550332976866;0.685982652830623;0.36764877477040114;0.7783877778140711
62.116299;1.04893309444732;0.7916453531972112;0.7548348677463634;-0.4427380201257892;-0.42209969987071594;1.0389666569476625;10.00039547651099;0.7127221243648468;-0.42445497310731917;-0.4244550332193224;0.6859817956826797;0.36764818176051683;0.7783883074741402
62.126299;1.0489313215757614;0.7916441458647636;0.7548371541060765;-0.44273802010927826;-0.42209970043140127;1.0389661855271515;10.000388388778985;0.7127222242887865;-0.4244549728724819;-0.4244550331205392;0.6859809339938331;0.36764761453358225;0.7783888088537111
62.136299;1.0489295785364188;0.7916430188143994;0.7548393554230257;-0.4427380200845546;-0.422099701002401;1.038965729654875;10.000380832797735;0.7127222773623881;-0.4244549726227245;-0.42445503300128207;0.6859800671858588;0.3676470735357578;0.7783892755243514
62.146299;1.048927871699748;0.7916419767719513;0.754841473906085;-0.44273802005132895;-0.4220997015817118;1.0389652907069287;10.000372789649875;0.7127222831820451;-0.4244549723576692;-0.42445503286118946;0.6859791951009933;0.3676465591332164;0.7783897020069507
62.156299;1.0489262076231478;0.7916410244844021;0.7548435119831971;-0.44273802000902807;-0.4220997021672058;1.0389648692397297;10.000364240572353;0.7127222416403215;-0.42445497207720245;-0.4244550326998069;0.6859783182894047;0.3676460715595748;0.77839008294541
62.166299;1.048924592468974;0.7916401662471533;0.7548454722700728;-0.44273801995694195;-0.42209970275665104;1.0389644664510815;10.00035517194511;0.7127221525958805;-0.424454971781682;-0.42445503251691913;0.6859774378808554;0.3676456110678036;0.7783904128460408
62.176299;1.048923031790534;0.7916394054575049;0.7548473570776768;-0.44273801989454714;-0.42209970334796987;1.0389640850846051;10.00034557714436;0.7127220159919216;-0.4244549714719471;-0.4244550323127267;0.6859765547983242;0.3676451780648165;0.7783906864284994
62.186299;1.0489215309752955;0.7916387448400274;0.7548491678974425;-0.44273801982168415;-0.4220997039394564;1.0389637286894544;10.000335455325105;0.7127218321050546;-0.4244549711491332;-0.4244550320877229;0.6859756686742295;0.36764477313797717;0.7783908986195066
62.196299;1.0489200956509852;0.7916381870661013;0.7548509051732836;-0.442738019738458;-0.42209970452977896;1.0389634000213663;10.000324809507298;0.7127216015003941;-0.424454970814417;-0.4244550318423435;0.6859747774817598;0.3676443970673595;0.7783910442602138
62.206299;1.0489187313514066;0.7916377351110471;0.7548525687373041;-0.4427380196449802;-0.4220997051178736;1.0389631000551092;10.000313643235522;0.7127213253717298;-0.42445497046882563;-0.42445503157663517;0.6859738785495961;0.36764405076205603;0.7783911185301564
62.216299;1.0489174422215526;0.7916373921433075;0.7548541584427918;-0.4427380195411839;-0.4220997057027348;1.0389628286063803;10.000301960857982;0.712721006190487;-0.4244549701131473;-0.4244550312902261;0.6859729697865268;0.3676437349467808;0.7783911179686399
62.226299;1.0489162302740922;0.7916371609389949;0.7548556742788959;-0.44273801942682717;-0.42209970628314675;1.0389625857329612;10.000289775726074;0.7127206475763865;-0.42445496974802355;-0.4244550309825463;0.6859720498833578;0.36764344975380103;0.7783910410882791
62.236299;1.048915096172583;0.7916370431989288;0.7548571163883256;-0.442738019301606;-0.4220997068574985;1.0389623720812322;10.000277113885307;0.7127202534462659;-0.4244549693741964;-0.4244550306529982;0.6859711180021664;0.36764319483085334;0.7783908879604435
62.246299;1.048914040311145;0.7916370396053238;0.7548584853995597;-0.4427380191653335;-0.422099707423846;1.0389621885987443;10.000264002084998;0.7127198273010904;-0.42445496899270313;-0.4244550303009439;0.6859701737445023;0.3676429698851704;0.7783906592341394
62.256299;1.048913063288403;0.7916371503388405;0.7548597827277858;-0.4427380190180528;-0.42209970798020857;1.0389620369523846;10.000250453446045;0.712719371854338;-0.4244549686049729;-0.4244550299256201;0.6859692173300886;0.36764277483683233;0.7783903558924874
62.266299;1.048912165935444;0.7916373751247583;0.754861010558352;-0.44273801885996605;-0.4220997085246736;1.0389619198017706;10.000236467184024;0.7127188888983188;-0.4244549682129327;-0.42445502952624165;0.6859682496932786;0.3676426095052329;0.7783899796554569
62.276299;1.0489113485845798;0.791637713087908;0.7548621715301066;-0.44273801869136215;-0.4220997090552235;1.0389618400802958;10.000222040568291;0.7127183796543014;-0.42445496781889014;-0.42445502910240385;0.6859672723695772;0.3676424733424271;0.7783895325640059
62.286299;1.048910609512437;0.7916381627543451;0.7548632681854966;-0.44273801851265143;-0.4220997095698129;1.0389618000964471;10.00020718127174;0.7127178453687163;-0.42445496742502875;-0.4244550286544128;0.6859662871833986;0.3676423654672463;0.7783890160442377
62.296299;1.0489099441752732;0.7916387216847989;0.7548643024677797;-0.4427380183243688;-0.422099710066707;1.0389618013140458;10.000191912617234;0.7127172873506225;-0.4244549670330948;-0.42445502818309444;0.6859652957797043;0.3676422849434374;0.7783884308040612
62.306299;1.048909346204504;0.7916393860001883;0.7548652755369091;-0.442738018127181;-0.4220997105447239;1.0389618448979483;10.000176274354951;0.7127167068794594;-0.4244549666446008;-0.42445502768939175;0.6859642991605853;0.3676422310709613;0.778387777301113
62.316299;1.0489088089378356;0.7916401504442228;0.754866187673737;-0.44273801792198453;-0.42209971100344496;1.0389619324287078;10.000160320295208;0.7127161058344198;-0.4244549662610663;-0.42445502717435407;0.6859632976501069;0.3676422035425578;0.7783870560767264
62.326299;1.04890832628385;0.7916410087105697;0.7548670379833603;-0.44273801770992177;-0.4220997114433662;1.0389620659930092;10.000144113145526;0.7127154873438731;-0.42445496588403725;-0.42445502663936113;0.6859622913093576;0.3676422023609626;0.7783862678828468
62.336299;1.0489078924183735;0.7916419538081908;0.7548678241336095;-0.44273801749224134;-0.4220997118657404;1.038962247029919;10.000127720986583;0.7127148556781004;-0.4244549655150125;-0.4244550260861307;0.685961280345073;0.36764222750432707;0.7783854136929497
62.346299;1.0489075007084994;0.7916429788256458;0.7548685425362862;-0.4427380172701094;-0.4220997122721484;1.0389624746921;10.000111213585972;0.7127142157042303;-0.4244549651553671;-0.42445502551659736;0.6859602651422468;0.36764227863052823;0.7783844949912644
62.356299;1.0489071434791013;0.7916440779724977;0.7548691889185938;-0.4427380170445031;-0.4220997126640681;1.0389627457932413;10.000094657232804;0.7127135723286055;-0.424454964806399;-0.4244550249328552;0.685959245679337;0.36764235506044135;0.7783835141796183
62.366299;1.0489068131127917;0.7916452469038023;0.7548697589085311;-0.4427380168162929;-0.4220997130427293;1.0389630562945367;10.000078111188731;0.712712930105216;-0.42445496446937503;-0.4244550243370625;0.6859582208116222;0.367642455856897;0.778382474404604
62.376299;1.048906503157276;0.7916464818803374;0.754870248465839;-0.4427380165863908;-0.4220997134093355;1.0389634024639458;10.000061623888387;0.7127122929469661;-0.4244549641452956;-0.4244550237313297;0.6859571884301432;0.3676425796545604;0.7783813790072527
62.386299;1.0489062083425873;0.7916477786146869;0.7548706541539317;-0.4427380163558487;-0.4220997137652802;1.0389637812752088;10.000045227912802;0.7127116636572123;-0.4244549638347099;-0.4244550231177726;0.6859561464181227;0.36764272440458895;0.7783802312539588
62.396299;1.0489059238333935;0.791649131761425;0.7548709732358407;-0.4427380161259028;-0.42209971411197683;1.0389641903976703;10.000028936007679;0.7127110433710907;-0.42445496353799456;-0.42445502249861716;0.6859550934065247;0.36764288756301156;0.7783790342398194
62.406299;1.0489056448903475;0.7916505351896748;0.7548712038635277;-0.442738015897925;-0.4220997144505966;1.0389646279387756;10.000012741191755;0.712710431494071;-0.42445496325571475;-0.42445502187616746;0.6859540290108811;0.36764306663813306;0.7783777907615481
62.416299;1.0489053673624538;0.7916519825093515;0.7548713453365259;-0.44273801567336935;-0.42209971478211794;1.0389650922854292;9.999996622997253;0.712709826523687;-0.4244549629886468;-0.42445502125266904;0.6859529537480877;0.3676432596278134;0.7783765035164776
62.426299;1.048905088262767;0.791653467501647;0.7548713978325738;-0.4427380154537193;-0.4220997151074416;1.0389655820509345;9.999980555969445;0.7127092273079921;-0.42445496273754824;-0.4244550206300389;0.6859518687137808;0.3676434652272547;0.778375175504312
62.436299;1.0489048054782675;0.7916549845054532;0.7548713617938212;-0.4427380152403202;-0.42209971542734676;1.0389660958973168;9.999964514414945;0.7127086335275634;-0.4244549625029315;-0.4244550200095528;0.6859507755682078;0.3676436828129092;0.77837381023809
62.446299;1.0489045173074725;0.7916565285215529;0.7548712376133556;-0.44273801503422827;-0.4220997157425443;1.0389666324862332;9.999948470647803;0.712708044889451;-0.4244549622850396;-0.4244550193918084;0.6859496771134278;0.36764391220926423;0.7783724118975542
62.456299;1.0489042233218084;0.7916580948832432;0.7548710256676304;-0.44273801483625697;-0.42209971605385077;1.0389671910023677;9.999932388899014;0.7127074604007901;-0.42445496208392663;-0.4244550187770934;0.6859485775489509;0.36764415327819916;0.7783709854355041
62.466299;1.048903925371284;0.7916596789288599;0.7548707268477617;-0.44273801464713136;-0.4220997163621706;1.0389677718111614;9.999916222310697;0.7127068788938162;-0.424454961899492;-0.4244550181658804;0.6859474817984856;0.3676444055373461;0.7783695363383989
62.476299;1.0489036270446435;0.7916612759588689;0.7548703434012088;-0.4427380144675526;-0.4220997166682496;1.0389683764614048;9.999899918224903;0.7127062998009687;-0.4244549617315615;-0.42445501755894355;0.6859463946448221;0.3676446681391825;0.7783680698629656
62.486299;1.048903332441809;0.7916628815156949;0.7548698790731349;-0.44273801429812604;-0.4220997169724287;1.0389690069840574;9.999883424001233;0.7127057231881033;-0.42445496158000284;-0.42445501695708493;0.6859453204747158;0.36764494001212866;0.7783665901131175
62.496299;1.0489030453988544;0.7916644920837465;0.7548693385976216;-0.4427380141392512;-0.4220997172745658;1.0389696647229418;9.999866687493297;0.7127051495225101;-0.4244549614447284;-0.4244550163609367;0.6859442635734742;0.36764521982924375;0.778365099982818
62.506299;1.0489027695538076;0.7916661055763106;0.7548687274424847;-0.4427380139910359;-0.4220997175740976;1.0389703495884297;9.999849662613206;0.7127045794450932;-0.4244549613256252;-0.42445501577100275;0.685943228561496;0.36764550603889207;0.7783636021774668
62.516299;1.0489025089240385;0.7916677208436839;0.7548680513720376;-0.44273801385329264;-0.4220997178700803;1.0389710605915032;9.999832317469856;0.7127040135298512;-0.42445496122254794;-0.4244550151878492;0.6859422204166143;0.36764579712743584;0.7783621000292255
62.526299;1.0489022678422504;0.7916693367044857;0.7548673152822164;-0.4427380137256854;-0.42209971816120745;1.0389717967123313;9.99981462887055;0.7127034522201643;-0.42445496113535963;-0.4244550146122083;0.6859412437860937;0.3676460918391238;0.7783605974609751
62.536299;1.048902050111948;0.7916709515417792;0.7548665223755673;-0.44273801360795423;-0.4220997184458887;1.038972557436458;9.999796571058962;0.7127028957988526;-0.42445496106397335;-0.4244550140447391;0.6859403023072883;0.36764638915795433;0.7783590987019608
62.546299;1.0489018585778398;0.7916725638642297;0.7548656744594134;-0.44273801349993086;-0.42209971872242497;1.0389733436394712;9.99977811190245;0.7127023446104125;-0.42445496100845903;-0.4244550134856721;0.6859393985263633;0.36764668818794555;0.7783576080725466
62.556299;1.0489016956682866;0.7916741728534349;0.7548647727512642;-0.44273801340122165;-0.4220997189892783;1.03897415815862;9.999759211524559;0.7127017999050086;-0.4244549609691891;-0.4244550129347384;0.6859385341059001;0.3676469880808829;0.7783561298435229
62.566299;1.048901563892137;0.7916757776667519;0.7548638185752852;-0.44273801331102985;-0.4220997192452972;1.0389750048181134;9.999739825079564;0.7127012645817676;-0.4244549609468304;-0.4244550123913805;0.6859377102845456;0.36764728799589563;0.7783546682467584
62.576299;1.0489014655461757;0.7916773759757771;0.7548628136797021;-0.44273801322846434;-0.4220997194897558;1.038975886629101;9.99971991262175;0.7127007428757278;-0.42445496094205076;-0.4244550118549831;0.6859369286366372;0.3676475871066096;0.7783532275261745
62.586299;1.04890140247743;0.7916789629656269;0.7548617601220017;-0.4427380131528148;-0.42209971972234056;1.0389768047383219;9.999699445692062;0.7127002393012788;-0.4244549609552472;-0.42445501132498703;0.6859361914181384;0.3676478847218116;0.7783518117533725
62.596299;1.0489013763306636;0.7916805315154078;0.7548606601023189;-0.4427380130833983;-0.4220997199432817;1.0389777585544189;9.999678405632629;0.7126997578566896;-0.42445496098668883;-0.42445501080090947;0.6859355011050606;0.36764818038974006;0.7783504243959577
62.606299;1.0489013887153538;0.7916820734213807;0.7548595158206862;-0.4427380130194788;-0.422099720153384;1.0389787462134883;9.999656780162574;0.7126993016891523;-0.4244549610368208;-0.42445501028232363;0.6859348597857903;0.3676484738827906;0.7783490679825207
62.616299;1.0489014410723354;0.7916835804244208;0.754858329302404;-0.44273801296053394;-0.4220997203536913;1.038979764732515;9.999634565662475;0.7126988730708621;-0.42445496110630876;-0.42445500976891665;0.6859342686424368;0.3676487651836126;0.7783477440226078
62.626299;1.048901534060128;0.7916850442942199;0.7548571025071852;-0.44273801290634357;-0.4220997205451619;1.0389808102420834;9.999611769206735;0.7126984736749123;-0.4244549611959529;-0.42445500926059293;0.6859337273346968;0.36764905436168166;0.7783464531455072
62.636299;1.048901666666877;0.7916864569849273;0.7548558376929401;-0.44273801285668746;-0.42209972072869734;1.0389818788707885;9.999588398873367;0.712698104567314;-0.42445496130671656;-0.42445500875738074;0.6859332338485711;0.36764934128042204;0.7783451951670871
62.646299;1.0489018362157874;0.7916878116283235;0.7548545377941481;-0.44273801281110253;-0.4220997209051865;1.0389829677428841;9.999564453551864;0.7126977658814191;-0.4244549614397835;-0.4244550082592074;0.6859327849938138;0.36764962547537433;0.778343969001785
62.656299;1.0489020390736965;0.7916891031535279;0.7548532066543681;-0.44273801276900626;-0.4220997210752831;1.0389840749292838;9.99953992624923;0.7126974568959961;-0.4244549615965189;-0.4244550077658487;0.6859323771030498;0.36764990624824934;0.7783427730905378
62.666299;1.0489022708244915;0.7916903276428395;0.7548518488114973;-0.4427380127299357;-0.42209972123930617;1.03898519824587;9.999514809634762;0.7126971761696844;-0.4244549617783033;-0.42445500727701474;0.6859320066882936;0.36765018282992984;0.7783416061129376
62.676299;1.0489025266389054;0.7916914812950231;0.754850468867647;-0.4427380126934857;-0.4220997213975457;1.0389863338077279;9.999489096222366;0.7126969213014168;-0.4244549619862792;-0.4244550067923609;0.6859316707360731;0.3676504546950891;0.7783404670640136
62.686299;1.0489028022795712;0.7916925598707261;0.7548490709044179;-0.44273801265907264;-0.4220997215505942;1.0389874758511666;9.99946278042051;0.7126966888503685;-0.42445496222116436;-0.42445500631146327;0.6859313665871551;0.3676507218218024;0.7783393552963541
62.696299;1.048903094446232;0.7916935588479694;0.7548476583267492;-0.44273801262596296;-0.4220997216993888;1.038988618400351;9.999435859721299;0.7126964746124137;-0.4244549624831526;-0.42445500583384194;0.6859310920766458;0.3676509846710933;0.7783382713370458
62.706299;1.0489034005053204;0.7916944741207695;0.7548462344527654;-0.44273801259355455;-0.42209972184508837;1.0389897570831996;9.999408331583187;0.7126962742182827;-0.42445496277186484;-0.42445500535897907;0.6859308464025039;0.36765124404354144;0.7783372176952326
62.716299;1.048903718458568;0.7916953024084744;0.754844803290858;-0.44273801256159484;-0.4220997219889153;1.0389908900340192;9.999380196424315;0.7126960837637079;-0.42445496308649155;-0.4244550048863448;0.6859306307465978;0.36765150085211173;0.7783361985618109
62.726299;1.0489040472373783;0.791696040972439;0.7548433690342092;-0.4427380125302811;-0.4220997221319965;1.038992018122917;9.999351470160637;0.7126958999578114;-0.4244549634260957;-0.4244550044154226;0.6859304475584498;0.367651755841936;0.7783352187046525
62.736299;1.0489043872407784;0.7916966874735419;0.7548419347727994;-0.44273801250041045;-0.4220997222752814;1.0389931440994495;9.999322193670295;0.7126957202454289;-0.42445496378982517;-0.4244550039456677;0.6859302993937716;0.36765200942122966;0.7783342827699319
62.746299;1.0489047405915735;0.7916972402664934;0.7548405023859592;-0.4427380124734551;-0.4220997224194943;1.0389942710963336;9.999292427917268;0.7126955430145611;-0.4244549641770448;-0.42445500347656523;0.6859301886696604;0.36765226170355425;0.7783333951287419
62.756299;1.048905110648719;0.7916976984808067;0.7548390732141521;-0.4427380124512536;-0.4220997225651303;1.0389954016070813;9.999262238036245;0.7126953670776262;-0.42445496458740206;-0.4244550030078055;0.6859301181326236;0.36765251273498817;0.7783325598329178
62.766299;1.048905500937198;0.7916980618624837;0.754837648041691;-0.4427380124355685;-0.4220997227126966;1.0389965369960399;9.999231682523941;0.7126951907732593;-0.42445496502063007;-0.42445500253921403;0.6859300911794874;0.3676527626567837;0.7783317807144432
62.776299;1.0489059142166417;0.7916983310056239;0.754836226844693;-0.4427380124279986;-0.4220997228629468;1.0389976777409118;9.999200817317217;0.7126950117604134;-0.4244549654762204;-0.42445500207045683;0.6859301117215503;0.3676530117171756;0.7783310611885054
62.786299;1.048906352226757;0.7916985080399881;0.7548348089741223;-0.4427380124302174;-0.42209972301670334;1.0389988241740602;9.999169704582105;0.7126948276503161;-0.4244549659533525;-0.4244550016009371;0.6859301837626092;0.3676532602793008;0.7783304036924265
62.796299;1.0489068151819725;0.7916985969372488;0.754833393452159;-0.44273801244417843;-0.42209972317457917;1.0389999762800504;9.99913841354124;0.7126946371295244;-0.42445496645099595;-0.4244550011300086;0.6859303109003579;0.36765350871992697;0.7783298097663265
62.806299;1.048907301088655;0.7916986030182009;0.7548319794574253;-0.4427380124720665;-0.42209972333703405;1.0390011329115434;9.999107014635392;0.712694440945097;-0.4244549669678052;-0.42445500065726066;0.6859304960062019;0.36765375716659365;0.7783292808077371
62.816299;1.0489078060715786;0.7916985322126318;0.7548305669300417;-0.44273801251604455;-0.4220997235046429;1.039002292434053;9.99907557432452;0.7126942419024698;-0.4244549675020008;-0.4244550001825713;0.6859307414180135;0.3676540053584975;0.7783288184519128
62.826299;1.048908325198168;0.7916983906143213;0.7548291566586313;-0.4427380125779145;-0.4220997236781775;1.0390034544365339;9.999044156354467;0.7126940441652034;-0.4244549680516766;-0.4244549997059762;0.6859310492073685;0.3676542526477429;0.7783284244666863
62.836299;1.0489088533032154;0.7916981844356497;0.754827749775219;-0.44273801265885826;-0.422099723858391;1.039004620614621;9.999012827012049;0.7126938527000071;-0.4244549686151973;-0.4244549992276293;0.6859314208713404;0.36765449790708643;0.7783281005295724
62.846299;1.0489093855755667;0.7916979200874344;0.754826347180535;-0.44273801275952857;-0.422099724045805;1.0390057942802264;9.998981652214809;0.7126936727197684;-0.4244549691911264;-0.4244549987478808;0.6859318570560177;0.36765473952969113;0.7783278478499256
62.856299;1.0489099174595742;0.7916976037198036;0.7548249494462506;-0.4427380128803539;-0.4220997242406611;1.0390069788046798;9.99895068673719;0.7126935090421316;-0.42445496977791014;-0.42445499826733996;0.6859323579307777;0.3676549757458861;0.7783276670815379
62.866299;1.0489104443853472;0.7916972401599468;0.7548235570465354;-0.44273801302162363;-0.422099724442931;1.0390081760670562;9.99891997166158;0.7126933658644861;-0.4244549703738728;-0.42445499778688034;0.6859329238232352;0.36765520499561494;0.7783275587052644
62.876299;1.0489109615106769;0.7916968323144141;0.7548221703901288;-0.44273801318330697;-0.42209972465237894;1.0390093859125886;9.998889545320282;0.7126932468093764;-0.42445497097754514;-0.42445499730757247;0.6859335556761201;0.367655426058091;0.7783275231430282
62.886299;1.0489114633769447;0.7916963815156124;0.7548207896605638;-0.4427380133647546;-0.4220997248687112;1.039010606025821;9.998859456958424;0.7126931548934737;-0.4244549715878787;-0.4244549968305586;0.6859342549605627;0.36765563787005817;0.7783275605210347
62.896299;1.0489119439263948;0.7916958883472186;0.7548194148691842;-0.44273801356460696;-0.42209972509166044;1.0390118321526394;9.998829771725118;0.712693092772394;-0.42445497220411305;-0.4244549963569562;0.6859350230356073;0.36765583924352746;0.7783276702721756
62.906299;1.0489123971413106;0.7916953537670962;0.7548180465408345;-0.4427380137811521;-0.42209972532098217;1.039013059280411;9.998800565841343;0.7126930631158735;-0.42445497282553607;-0.42445499588783386;0.6859358607990089;0.36765602892558324;0.7783278503771206
62.916299;1.048912818239441;0.7916947799834673;0.7548166864811496;-0.4427380140126214;-0.42209972555653125;1.0390142827100841;9.998771919572;0.7126930684705968;-0.4244549734513868;-0.4244549954241952;0.6859367689671859;0.3676562060753302;0.7783280970195863
62.926299;1.0489132047149108;0.7916941702446121;0.7548153377232311;-0.44273801425712916;-0.4220997257984205;1.0390154980908388;9.998743913404347;0.7126931109335473;-0.4244549740808629;-0.4244549949668751;0.6859377481325662;0.3676563705461599;0.7783284053150284
62.936299;1.0489135564448882;0.7916935280602039;0.7548140039567576;-0.44273801451273354;-0.4220997260471018;1.0390167008736895;9.99871662406092;0.7126931920426129;-0.4244549747131643;-0.42445499451649205;0.6859387983738664;0.36765652257457393;0.7783287702399315
62.946299;1.0489138749842855;0.7916928568167745;0.7548126889421612;-0.44273801477775343;-0.4220997263032981;1.0390178858900616;9.998690116056716;0.7126933126623463;-0.4244549753475128;-0.42445499407369397;0.6859399191146923;0.36765666236119693;0.7783291869602412
62.956299;1.0489141620610085;0.7916921597325638;0.7548113960711648;-0.44273801505099175;-0.42209972656791234;1.0390190474532368;9.99866443586396;0.712693472962612;-0.4244549759830667;-0.4244549936395414;0.6859411092610541;0.36765678986736783;0.778329650639152
62.966299;1.048914417974702;0.7916914399815553;0.754810128252065;-0.4427380153316721;-0.422099726842055;1.0390201796290868;9.998639615733254;0.7126936726620854;-0.42445497661875303;-0.4244549932155951;0.685942367236372;0.3676569046712516;0.7783301563490413
62.976299;1.0489146418305757;0.7916907009032249;0.7548088880772468;-0.44273801561919984;-0.422099727127073;1.0390212765707696;9.998615679778096;0.7126939112077625;-0.4244549772530442;-0.4244549928035346;0.6859436909990559;0.3676570059851799;0.7783306997254543
62.986299;1.0489148334582552;0.7916899457879383;0.7548076781420515;-0.4427380159129348;-0.42209972742434976;1.0390223329644708;9.99859264290165;0.7126941876177233;-0.42445497788391434;-0.42445499240457535;0.6859450783772443;0.36765709288947124;0.77833127775336
62.996299;1.0489149947597787;0.7916891772065805;0.7548065010937626;-0.4427380162120366;-0.4220997277350239;1.039023343991152;9.998570504962037;0.7126945001960803;-0.4244549785091436;-0.4244549920191565;0.6859465274155825;0.36765716454935643;0.7783318886431155
63.006299;1.0489151296588886;0.7916883966377589;0.7548053591622041;-0.44273801651539096;-0.4220997280600467;1.0390243050162369;9.998549251354518;0.7126948465346261;-0.4244549791266286;-0.42445499164713746;0.685948035916661;0.3676572202671541;0.7783325310279987
63.016299;1.0489152434828333;0.7916876047013935;0.7548042538848458;-0.4427380168215757;-0.42209972840051674;1.0390252118211762;9.998528863147373;0.7126952238121959;-0.424454979734563;-0.424454991288128;0.685949600592573;0.3676572594468816;0.7783332031784959
63.026299;1.0489153421778634;0.7916868016310561;0.7548031862980746;-0.4427380171288457;-0.422099728757824;1.0390260612547166;9.998509325436585;0.7126956289278096;-0.42445498033154844;-0.42445499094147854;0.6859512169510215;0.3676572815838522;0.7783339024176653
63.036299;1.0489154313648155;0.7916859875281775;0.7548021568722025;-0.4427380174351456;-0.4220997291334553;1.0390268515012184;9.998490628086099;0.7126960586931096;-0.42445498091650397;-0.4244549906061527;0.6859528799961914;0.36765728618662386;0.7783346248474144
63.046299;1.0489155155483252;0.7916851621867605;0.7548011654359771;-0.44273801773808397;-0.42209972952863445;1.0390275813166685;9.99847276485713;0.7126965103420415;-0.4244549814885136;-0.4244549902808701;0.6859545850933552;0.3676572726188108;0.778335365633972
63.056299;1.0489155976875773;0.791684324899008;0.7548002116757225;-0.44273801803504664;-0.42209972994406286;1.0390282488455993;9.998455734064601;0.7126969813726272;-0.42445498204687365;-0.4244549899643745;0.6859563283536373;0.3676572402418238;0.7783361198059829
63.066299;1.0489156795741876;0.7916834748667458;0.7547992953602556;-0.44273801832364856;-0.42209973037995424;1.0390288514912476;9.998439540324295;0.7126974686299494;-0.42445498259129394;-0.42445498965556955;0.6859581067214192;0.36765718897143296;0.7783368831359592
63.076299;1.0489157628852042;0.7916826121894219;0.7547984160325754;-0.442738018602105;-0.4220997308361378;1.039029386666207;9.998424194403192;0.712697967912739;-0.4244549831219577;-0.4244549893535595;0.68595991834926;0.36765711976512;0.7783376526278796
63.086299;1.0489158495635338;0.7916817385520064;0.7547975731754956;-0.4427380188690595;-0.42209973131197354;1.039029852126637;9.998409707586164;0.7126984745895448;-0.4244549836392457;-0.42445498905769385;0.6859617627326121;0.367657034561636;0.7783384262339472
63.096299;1.0489159416857692;0.7916808567703341;0.7547967666084083;-0.44273801912316385;-0.4220997318062836;1.0390302459636536;9.998396089146155;0.7126989847190531;-0.42445498414332083;-0.4244549887675406;0.6859636399620296;0.3676569355736184;0.7783392020055637
63.106299;1.0489160422233996;0.7916799696399299;0.7547959962397294;-0.4427380193629504;-0.42209973231751213;1.0390305667697284;9.998383352127375;0.7126994957457577;-0.4244549846339547;-0.42445498848273366;0.6859655498805649;0.36765682457700527;0.7783399776774634
63.116299;1.0489161556660695;0.79167907946306;0.7547952614139176;-0.44273801958700465;-0.4220997328440911;1.0390308135182018;9.998371514025255;0.7127000062480209;-0.4244549851107815;-0.42445498820290267;0.6859674919286691;0.3676567029736299;0.7783407513284935
63.126299;1.0489162869015973;0.7916781883685412;0.7547945603804949;-0.442738019794157;-0.42209973338476203;1.0390309849487243;9.998360586693426;0.7127005152305177;-0.42445498557365496;-0.42445498792785935;0.6859694651193152;0.3676565722222711;0.778341522408382
63.136299;1.0489164398861894;0.791677298341504;0.7547938900922807;-0.44273801998353884;-0.4220997339385551;1.0390310790593493;9.998350566333649;0.7127010215611608;-0.4244549860226172;-0.4244549876577175;0.6859714679678877;0.3676564338773867;0.7783422917747682
63.146299;1.048916617889319;0.7916764112832545;0.7547932463484968;-0.4427380201544729;-0.42209973450452254;1.0390310932000877;9.99834143185199;0.7127015239337245;-0.4244549864575736;-0.42445498739263815;0.6859734988374002;0.3676562894475004;0.7783430605546717
63.156299;1.0489168241808324;0.7916755296797882;0.7547926243704851;-0.44273802030634907;-0.4220997350815533;1.0390310247011958;9.998333150271085;0.7127020213108545;-0.424454986878075;-0.42445498713255175;0.6859755561405383;0.367656140434299;0.7783438293171688
63.166299;1.0489170618272987;0.7916746568386033;0.7547920200687119;-0.4427380204385896;-0.4220997356684564;1.039030871529716;9.99832568294926;0.7127025129015868;-0.4244549872833024;-0.42445498687726013;0.6859776379814547;0.36765598842686725;0.7783445985095964
63.176299;1.0489173331772537;0.7916737963408397;0.754791431427944;-0.44273802055056455;-0.4220997362641511;1.0390306328598375;9.998318988036592;0.7127029976264845;-0.42445498767217704;-0.4244549866267334;0.6859797419499966;0.36765583513870265;0.7783453690590776
63.186299;1.0489176396602835;0.791672951492638;0.7547908584685743;-0.44273802064147727;-0.42209973686752;1.0390303094693483;9.998313020563113;0.7127034742626746;-0.42445498804351195;-0.4244549863811965;0.6859818655036005;0.36765568227686646;0.7783461421664928
63.196299;1.0489179819095318;0.7916721249795987;0.7547903015705576;-0.4427380207103389;-0.42209973747693563;1.0390299032938046;9.998307735370954;0.7127039420757766;-0.4244549883961221;-0.4244549861408406;0.6859840063076267;0.3676555313577877;0.7783469189611706
63.206299;1.0489183605467456;0.7916713185939119;0.7547897600013226;-0.442738020756056;-0.4220997380900906;1.0390294167575884;9.998303095020459;0.7127044009164132;-0.4244549887289059;-0.42445498590543607;0.6859861617547184;0.36765538375737816;0.7783477002615984
63.216299;1.0489187769144694;0.7916705331058292;0.7547892315287561;-0.4427380207777701;-0.4220997387043707;1.0390288528197473;9.998299078375297;0.7127048509812026;-0.4244549890409498;-0.42445498567434564;0.6859883282144885;0.36765524075848377;0.7783484859718143
63.226299;1.0489192322623833;0.7916697684000226;0.7547887122450139;-0.442738020775248;-0.422099739317262;1.0390282146247218;9.998295681421542;0.7127052926713022;-0.42445498933170517;-0.4244549854469406;0.6859905012225505;0.3676551033688816;0.7783492748364977
