time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.236299;1.048919726540379;0.7916690238524295;0.7547881966798455;-0.44273802074877927;-0.42209973992642835;1.0390275045038688;9.998292908774307;0.7127057264202696;-0.4244549896011957;-0.42445498522284775;0.6859926764567872;0.36765497210056836;0.7783500652459353
63.246299;1.0489202586578728;0.7916682987736199;0.7547876787368296;-0.4427380206987951;-0.4220997405295375;1.0390267238546598;9.998290766656377;0.7127061524191959;-0.42445498984994595;-0.42445498500184675;0.6859948503530356;0.3676548469253599;0.7783508560067454
63.256299;1.0489208272678003;0.7916675928039674;0.7547871526423361;-0.442738020625776;-0.4220997411240903;1.0390258739887037;9.998289265858405;0.712706570150831;-0.42445499007871756;-0.4244549847837339;0.6859970198807328;0.36765472750320133;0.7783516463039888
63.266299;1.048921431071988;0.7916669062847168;0.7547866134927949;-0.44273802053022665;-0.4220997417075487;1.039024956994055;9.998288425206285;0.7127069778457654;-0.42445499028860406;-0.4244549845681762;0.6859991820057637;0.36765461339620364;0.7783524356751546
63.276299;1.0489220688040322;0.7916662399931607;0.7547860576654843;-0.44273802041253707;-0.4220997422776713;1.0390239761713607;9.998288261179397;0.7127073723133404;-0.4244549904812466;-0.4244549843545736;0.686001333459847;0.36765450412825085;0.7783532240498717
63.286299;1.0489227385765436;0.7916655937192324;0.7547854828163452;-0.4427380202730034;-0.42209974283267687;1.039022935955093;9.998288774274682;0.7127077492265113;-0.42445499065859554;-0.42445498414208843;0.6860034706959467;0.3676543994254082;0.778354011372156
63.296299;1.0489234371791107;0.7916649652148657;0.7547848874205736;-0.44273802011190355;-0.42209974337117845;1.0390218415556751;9.998289952459698;0.7127081037888593;-0.4244549908225282;-0.42445498392974046;0.6860055899855706;0.36765429937841954;0.7783547975429037
63.306299;1.048924160240038;0.7916643506551372;0.754784270367898;-0.442738019929456;-0.4220997438920871;1.0390206985848278;9.99829178566026;0.7127084315577751;-0.42445499097467626;-0.42445498371653007;0.6860076880773678;0.3676542040326217;0.7783555826725204
63.316299;1.048924902381074;0.7916637454739682;0.754783631118032;-0.4427380197257829;-0.4220997443945289;1.039019512879374;9.99829427531996;0.712708728486829;-0.4244549911162709;-0.4244549835015568;0.686009762959388;0.36765411293798744;0.778356366861804
63.326299;1.0489256568407348;0.7916631451358704;0.754782969955335;-0.4427380195010546;-0.4220997448776957;1.0390182907486614;9.998297438611988;0.712708990302023;-0.4244549912480294;-0.4244549832840069;0.6860118137389698;0.36765402532565883;0.7783571497168432
63.336299;1.0489264154862028;0.7916625461115273;0.7547822875390583;-0.4427380192558263;-0.4220997453406991;1.039017039303731;9.998301308167752;0.7127092126718697;-0.42445499137037446;-0.42445498306326196;0.6860138397089581;0.3676539406100769;0.778357929812001
63.346299;1.0489271693963262;0.7916619461573884;0.7547815842218387;-0.4427380189911032;-0.4220997457825397;1.0390157660510133;9.998305925865772;0.712709391816058;-0.42445499148384963;-0.42445498283918404;0.6860158394919548;0.36765385868531464;0.7783587045654137
63.356299;1.0489279092458912;0.7916613436211997;0.7547808597657171;-0.44273801870777596;-0.42209974620214047;1.039014477937245;9.998311336566605;0.7127095241666329;-0.424454991589308;-0.42445498261218945;0.6860178105850349;0.36765377987659875;0.7783594712228588
63.366299;1.0489286251663283;0.7916607369745051;0.7547801131686321;-0.4427380184059902;-0.4220997465984218;1.039013180719217;9.998317583039945;0.7127096056305838;-0.4244549916879004;-0.42445498238311863;0.6860197490123935;0.3676537045658547;0.7783602281735266
63.376299;1.0489293066634593;0.7916601248945875;0.7547793423556174;-0.4427380180852046;-0.4220997469704108;1.039011878379497;9.998324700679264;0.7127096315537108;-0.4244549917811435;-0.42445498215305516;0.6860216493832333;0.3676536328298053;0.7783609753441695
63.386299;1.0489299429695063;0.7916595062397764;0.7547785441033695;-0.44273801774470145;-0.4220997473172164;1.0390105726014924;9.998332717806033;0.7127095972683587;-0.4244549918709451;-0.42445498192302417;0.6860235058649468;0.3676535644687738;0.7783617135586618
63.396299;1.0489305230585741;0.7916588799752495;0.7547777145799847;-0.4427380173838392;-0.4220997476379255;1.039009263219995;9.99834166272661;0.7127094985568067;-0.42445499195933384;-0.42445498169379053;0.6860253133393577;0.36765349912149;0.778362443714528
63.406299;1.0489310353115548;0.7916582451095039;0.7547768504580287;-0.4427380170019722;-0.42209974793163124;1.03900794925069;9.99835156964908;0.7127093315931262;-0.4244549920480805;-0.4244549814659419;0.6860270674341071;0.3676534361774243;0.7783631667110433
63.416299;1.0489314681587103;0.7916576003232131;0.754775950112414;-0.44273801659849915;-0.4220997481974184;1.0390066297624747;9.9983624762169;0.7127090925117286;-0.42445499213850557;-0.42445498123989023;0.686028763643476;0.36765337472967086;0.7783638838776383
63.426299;1.048931811488198;0.7916569436869734;0.7547750140179876;-0.4427380161732366;-0.422099748434219;1.039005304211512;9.998374412888577;0.7127087772029961;-0.42445499223150707;-0.4244549810157715;0.6860303969749787;0.3676533136802658;0.7783645971774222
63.436299;1.0489320571588803;0.7916562729601617;0.7547740443060362;-0.4427380157266462;-0.4220997486408131;1.0390039719521666;9.998387389446412;0.7127083817180041;-0.4244549923276756;-0.4244549807936633;0.6860319625450867;0.3676532518968819;0.7783653093210778
63.446299;1.0489321984454782;0.791655586044537;0.754773044423327;-0.44273801525958145;-0.4220997488159827;1.0390026321387107;9.998401386850253;0.712707902937271;-0.424454992427388;-0.42445498057385417;0.6860334562692325;0.367653188352285;0.7783660236408058
63.456299;1.0489322295088075;0.7916548812046552;0.7547720188934341;-0.44273801477302593;-0.42209974895856694;1.0390012844019045;9.998416361049923;0.7127073388588121;-0.4244549925310697;-0.4244549803567577;0.6860348749847186;0.3676531222124284;0.7783667436583713
63.466299;1.0489321451367888;0.7916541572517816;0.7547709724732905;-0.44273801426828474;-0.4220997490673534;1.0389999287929728;9.998432252147026;0.7127066883695778;-0.4244549926395386;-0.424454980142828;0.6860362162959028;0.36765305292325373;0.7783674729054381
63.476299;1.0489319404513058;0.7916534137044541;0.7547699091743822;-0.4427380137472812;-0.42209974914092935;1.0389985649828004;9.998448989233257;0.7127059510564614;-0.4244549927539896;-0.4244549799328446;0.6860374787496439;0.3676529803554001;0.7783682144228907
63.486299;1.0489316110408229;0.7916526507859298;0.754768832044675;-0.4427380132123623;-0.4220997491776698;1.0389971921853334;9.998466492235115;0.7127051277354298;-0.42445499287569255;-0.424454979728135;0.6860386621463421;0.36765290489165525;0.7783689697369303
63.496299;1.0489311536864505;0.791651869245905;0.7547677431891407;-0.4427380126657686;-0.4220997491759225;1.038995810376655;9.998484672657337;0.7127042211690238;-0.42445499300569567;-0.4244549795301945;0.6860397674150719;0.3676528273009354;0.7783697384971704
63.506299;1.0489305667638347;0.7916510698580876;0.7547666434408236;-0.442738012109395;-0.4220997491341369;1.0389944214217548;9.998503434504066;0.7127032358448138;-0.4244549931446733;-0.42445497934005494;0.6860407961301179;0.3676527484833693;0.7783705189811141
63.516299;1.048929850337755;0.7916502528476842;0.7547655323931537;-0.4427380115448084;-0.42209974905075476;1.0389930286972342;9.998522681340502;0.7127021770237568;-0.42445499329315045;-0.4244549791580731;0.6860417498831358;0.3676526693025079;0.778371308823575
63.526299;1.0489290063750427;0.791649418067978;0.7547644090767298;-0.44273801097300136;-0.4220997489241727;1.0389916361969458;9.998542329186217;0.7127010499308165;-0.4244549934519648;-0.4244549789841409;0.6860426296420354;0.3676525905906984;0.7783721055495231
63.536299;1.0489280381131871;0.7916485655785199;0.7547632727931942;-0.442738010394014;-0.42209974875297435;1.0389902480186843;9.998562314184936;0.7126998594563185;-0.42445499362240363;-0.4244549788179266;0.686043435584559;0.3676525133149462;0.7783729067770883
63.546299;1.0489269486056605;0.7916476955071529;0.7547621237262179;-0.44273800980702793;-0.4220997485361613;1.0389888674896413;9.998582586144453;0.7126986101360037;-0.42445499380597407;-0.4244549786589796;0.6860441675937212;0.36765243875908854;0.7783737105412667
63.556299;1.048925739984586;0.7916468077344604;0.7547609627743165;-0.44273800921087053;-0.42209974827318647;1.0389874959878855;9.998603095268686;0.7126973059813451;-0.42445499400415065;-0.4244549785067068;0.6860448258251233;0.3676523683951897;0.7783745157623533
63.566299;1.0489244138488476;0.7916459023858895;0.7547597908521255;-0.4427380086043227;-0.422099747963811;1.0389861326201917;9.998623786997182;0.7126959503098383;-0.42445499421810856;-0.4244549783604362;0.686045410859408;0.3676523034515858;0.7783753220229774
63.576299;1.048922972253927;0.7916449806032422;0.7547586089057493;-0.44273800798614604;-0.42209974760783986;1.0389847750738663;9.998644603428836;0.7126945461335932;-0.42445499444843987;-0.42445497821978523;0.6860459235896144;0.36765224473897495;0.7783761288779286
63.586299;1.0489214186526643;0.7916440448088;0.7547574186127816;-0.44273800735530416;-0.42209974720501164;1.0389834206127107;9.998665482792527;0.7126930970344513;-0.42445499469502546;-0.4244549780848951;0.6860463651164336;0.36765219311665115;0.778376935722912
63.596299;1.0489197578461023;0.7916430981946607;0.7547562225720349;-0.44273800671135677;-0.4220997467552292;1.0389820665703053;9.998686364904383;0.7126916076483423;-0.42445499495708294;-0.4244549779561434;0.6860467367616526;0.3676521500481846;0.7783777421116631
63.606299;1.0489179952090606;0.7916421433405826;0.7547550236613387;-0.44273800605447955;-0.4220997462587999;1.0389807103529676;9.998707203046196;0.7126900834654459;-0.42445499523328856;-0.4244549778337644;0.686047040119664;0.3676521174023388;0.7783785477479721
63.616299;1.0489161362982748;0.7916411808462817;0.7547538242319806;-0.4427380053851846;-0.4220997457163607;1.0389793487383403;9.998727961806347;0.7126885301538793;-0.424454995521994;-0.4244549777177912;0.6860472768572291;0.367652096834693;0.7783793519688977
63.626299;1.0489141866486997;0.7916402092904065;0.7547526257868409;-0.4427380047043408;-0.42209974512864545;1.0389779773356334;9.998748599079748;0.7126869525161752;-0.42445499582156293;-0.424454977608185;0.686047448194043;0.3676520895888713;0.7783801534030036
63.636299;1.0489121513086712;0.7916392263616627;0.7547514289008362;-0.442738004013384;-0.42209974449649235;1.0389765912074485;9.998769054108202;0.7126853541619191;-0.4244549961305597;-0.42445497750483185;0.6860475544637308;0.3676520965727268;0.7783809504080301
63.646299;1.0489100345744584;0.791638230152079;0.7547502331990356;-0.4427380033141017;-0.4220997438210607;1.03897518580699;9.99878925127927;0.7126837384476086;-0.4244549964476102;-0.4244549774073442;0.6860475950376822;0.3676521184352556;0.77838174183676
63.656299;1.048907840517896;0.791637219812592;0.7547490379627653;-0.44273800260815893;-0.42209974310384757;1.0389737575339066;9.998809110694104;0.7126821090221745;-0.42445499677134685;-0.4244549773150432;0.6860475686641889;0.3676521558797288;0.778382527156408
63.666299;1.048905574132628;0.791636195443493;0.7547478427988219;-0.4427380018970463;-0.42209974234653963;1.03897230420426;9.998828555177443;0.7126804690578684;-0.4244549971006794;-0.42445497722728254;0.6860474741346165;0.3676522100157153;0.7783833061128786
63.676299;1.048903241893606;0.7916351578444296;0.754746647728003;-0.4427380011824143;-0.42209974155084773;1.0389708253145524;9.998847514108547;0.7126788206744025;-0.4244549974349628;-0.42445497714364977;0.6860473106930934;0.3676522821825418;0.7783840791989017
63.686299;1.048900851093468;0.7916341080876663;0.7547454534388229;-0.44273800046623646;-0.4220997407182423;1.0389693216974802;9.998865930160402;0.712677165328334;-0.4244549977738248;-0.4244549770638972;0.6860470778914232;0.36765237343747775;0.7783848483783673
63.696299;1.0488984090191387;0.7916330469667895;0.7547442614872018;-0.44273799975070816;-0.4220997398498094;1.038967794569123;9.99888376556667;0.7126755041389283;-0.42445499811683807;-0.42445497698799983;0.6860467752759769;0.3676524845041622;0.7783856164476567
63.706299;1.0488959229157098;0.7916319751510765;0.7547430737876895;-0.4427379990381588;-0.42209973894644426;1.0389662444269507;9.998901000654962;0.7126738379494957;-0.42445499846333357;-0.4244549769163601;0.6860464022846678;0.36765261611422895;0.7783863856200214
63.716299;1.0488934001164196;0.7916308938737829;0.7547418921347159;-0.4427379983309498;-0.4220997380091747;1.0389646705588724;9.998917628963968;0.7126721677692813;-0.4244549988126056;-0.42445497684990635;0.6860459585610929;0.3676527689719539;0.778387156835143
63.726299;1.0488908477910763;0.7916298050283839;0.7547407184326551;-0.4427379976311578;-0.42209973703938175;1.038963071667287;9.99893365651242;0.7126704955141122;-0.42445499916423873;-0.42445497679005467;0.6860454443872018;0.3676529433384781;0.7783879299803038
63.736299;1.0488882724834707;0.7916287102031584;0.7547395552701095;-0.4427379969402445;-0.4220997360388095;1.0389614469764124;9.998949101987874;0.7126688243282748;-0.4244549995181177;-0.4244549767384756;0.6860448605347488;0.36765313878218625;0.7783887044383341
63.746299;1.0488856797453883;0.7916276099966907;0.7547384060105248;-0.4427379962590496;-0.4220997350093248;1.038959796434437;9.998963991136213;0.7126671581356779;-0.4244549998741479;-0.42445497669672483;0.6860442076364468;0.3676533541703844;0.7783894796232036
63.756299;1.0488830744374897;0.7916265045357679;0.7547372739482254;-0.44273799558800664;-0.42209973395262834;1.0389581197024775;9.99897834837329;0.7126655009808105;-0.42445500023193117;-0.4244549766660681;0.6860434860458425;0.3676535877751131;0.7783902553740788
63.766299;1.0488804613797935;0.7916253937753541;0.7547361612639125;-0.4427379949274074;-0.42209973287020697;1.0389564152626514;9.998992194495491;0.7126638564050239;-0.4244550005906535;-0.4244549766475303;0.6860426963202787;0.36765383752633035;0.7783910319637329
63.776299;1.0488778455705405;0.7916242771909952;0.7547350688246741;-0.44273799427766003;-0.4220997317635374;1.0389546803119083;9.999005552281796;0.7126622268887288;-0.42445500094932437;-0.4244549766418774;0.6860418393622223;0.3676541013694749;0.7783918098427999
63.786299;1.0488752319467638;0.7916231540177003;0.7547339966279046;-0.44273799363931293;-0.4220997306342372;1.038952910779811;9.999018451424744;0.7126606141137234;-0.42445500130707303;-0.4244549766495337;0.686040916083019;0.3676543776994695;0.7783925893937919
63.796299;1.0488726249602391;0.7916220240205171;0.7547329440133536;-0.44273799301282596;-0.42209972948400193;1.038951101811865;9.999030925108208;0.7126590197860992;-0.4244550016631034;-0.4244549766706775;0.6860399273351958;0.3676546655871742;0.7783933707230604
63.806299;1.0488700283900094;0.7916208880062094;0.7547319094306681;-0.44273799239843686;-0.4220997283146209;1.0389492490979897;9.99904300317561;0.7126574457826702;-0.42445500201636427;-0.42445497670556925;0.6860388742713825;0.3676549644206745;0.778394153556221
63.816299;1.0488674455085987;0.7916197475761305;0.7547308903313175;-0.4427379917963062;-0.4220997271281223;1.0389473497557662;9.999054710417225;0.712655893818696;-0.4244550023653552;-0.42445497675476884;0.6860377587660549;0.36765527337984216;0.7783949373119674
63.826299;1.0488648795817177;0.7916186044593253;0.7547298835655839;-0.4427379912066795;-0.42209972592670064;1.0389454023369311;9.9990660692644;0.7126543655850468;-0.42445500270832665;-0.424454976818906;0.6860365833630111;0.36765559133227843;0.778395721477666
63.836299;1.0488623347098978;0.7916174602024099;0.7547288859433728;-0.44273799062967445;-0.42209972471248475;1.0389434065923226;9.999077104519465;0.7126528630135447;-0.42445500304363076;-0.4244549768983315;0.6860353507811489;0.36765591709029544;0.778396505849626
63.846299;1.0488598162812377;0.791616316085566;0.7547278947254749;-0.4427379900648886;-0.42209972348740055;1.038941362877576;9.999087846384873;0.7126513880174267;-0.4244550033698405;-0.42445497699311074;0.6860340638731973;0.3676562497078191;0.7783972900851803
63.856299;1.0488573305855595;0.7916151726461665;0.7547269079739364;-0.4427379895114928;-0.4220997222530557;1.038939271720365;9.999098323721109;0.7126499422841014;-0.4244550036856461;-0.424454977103189;0.6860327258878961;0.3676565885719767;0.778398073349355
63.866299;1.0488548845597927;0.7916140290141883;0.7547259242971377;-0.4427379889688136;-0.4220997210106085;1.0389371337958493;9.999108553833606;0.7126485276834149;-0.4244550039897276;-0.4244549772284869;0.686031340084251;0.36765693345381895;0.7783988548135697
63.876299;1.0488524862610995;0.7916128829848956;0.7547249420444053;-0.4427379884366775;-0.42209971976073013;1.0389349491477426;9.999118544862172;0.7126471467141886;-0.4244550042805656;-0.42445497736900006;0.6860299091722274;0.36765728466794173;0.7783996343418871
63.886299;1.0488501449165264;0.791611732164001;0.7547239590994067;-0.4427379879151831;-0.42209971850368083;1.038932716237749;9.999128307668325;0.7126458026213739;-0.42445500455629015;-0.424454977524873;0.6860284354086235;0.36765764286041736;0.7784004125233648
63.896299;1.0488478697878678;0.7916105752751533;0.7547229738467588;-0.4427379874043688;-0.42209971723949324;1.0389304324250228;9.999137861069782;0.7126444993443107;-0.4244550048149752;-0.4244549776964075;0.686026920827772;0.3676580084365306;0.7784011902971865
63.906299;1.0488456688337584;0.7916094125323974;0.7547219861611341;-0.4427379869042741;-0.42209971596817364;1.0389280952268123;9.999147227657335;0.7126432411357767;-0.42445500505513656;-0.42445497788418407;0.6860253670655079;0.3676583813386651;0.7784019688022245
63.916299;1.048843548319096;0.7916082453413278;0.7547209974024718;-0.4427379864152416;-0.4220997146897771;1.0389257031570485;9.999156427800395;0.7126420322947187;-0.42445500527572205;-0.42445497808919436;0.6860237752975595;0.36765876127405167;0.7784027493207721
63.926299;1.0488415134968818;0.7916070762631117;0.754720009757668;-0.4427379859379973;-0.4220997134044044;1.0389232561680126;9.999165473966507;0.7126408776289811;-0.4244550054757512;-0.42445497831268597;0.6860221465506139;0.3676591479608171;0.7784035330773953
63.936299;1.0488395694522044;0.7916059087377515;0.7547190254977185;-0.4427379854733746;-0.42209971211220987;1.038920755985567;9.999174368065265;0.7126397827935839;-0.4244550056542131;-0.42445497855588254;0.6860204818120264;0.36765954117128713;0.7784043208939151
63.946299;1.04883772102848;0.7916047461197382;0.754718046506495;-0.44273798502199846;-0.4220997108133878;1.038918206273736;9.999183106176192;0.7126387537634469;-0.42445500581014817;-0.4244549788198438;0.6860187819512785;0.3676599406678847;0.7784051126700449
63.956299;1.048835972197022;0.7916035911397652;0.7547170741161439;-0.4427379845842415;-0.4220997095082414;1.0389156121995475;9.999191684681366;0.7126377961020917;-0.4244550059425884;-0.42445497910528474;0.6860170479235445;0.36766034605624304;0.7784059072746178
63.966299;1.0488343259589863;0.7916024458348364;0.7547161090310197;-0.44273798416034615;-0.4220997081974606;1.038912979387651;9.99920009950402;0.71263691440877;-0.42445500605046177;-0.4244549794123115;0.6860152808934322;0.3676607565551339;0.7784067032975935
63.976299;1.0488327843732315;0.7916013114610978;0.7547151514775772;-0.4427379837505256;-0.42209970688231807;1.0389103128086634;9.999208341386224;0.712636112069157;-0.42445500613266274;-0.42445497974035606;0.6860134818361234;0.36766117105550217;0.7784074998401588
63.986299;1.0488313481738434;0.7916001891277133;0.7547142015073933;-0.4427379833550516;-0.42209970556458354;1.0389076162941362;9.999216394672604;0.7126353917929641;-0.4244550061882415;-0.4244549800882339;0.6860116510533721;0.3676615885842968;0.7784082967960565
63.996299;1.0488300168033877;0.7915990806503944;0.7547132592078938;-0.4427379829744185;-0.422099704246435;1.0389048930542333;9.999224238451914;0.7126347562106888;-0.4244550062165846;-0.4244549804542903;0.6860097882300293;0.3676620086507291;0.7784090951147599
64.006299;1.0488287891803063;0.7915979884787491;0.7547123249557223;-0.44273798260951075;-0.42209970293040006;1.0389021462279735;9.999231845641557;0.712634207608907;-0.4244550062174574;-0.42445498083687166;0.686007893100332;0.36766243117336744;0.7784098967584001
64.016299;1.0488276642596286;0.7915969152975083;0.7547113994319116;-0.44273798226138866;-0.4220997016191914;1.038899378650493;9.999239183262159;0.712633747633316;-0.42445500619078286;-0.42445498123474323;0.686005966109949;0.36766285631524886;0.7784107037509854
64.026299;1.0488266406238662;0.7915958640168669;0.7547104832463893;-0.44273798193077923;-0.42209970031559596;1.0388965923612365;9.999246217960481;0.7126333775664597;-0.424455006136412;-0.424454981647061;0.68600400834978;0.3676632845408839;0.7784115173751067
64.036299;1.0488257160763141;0.7915948379669295;0.7547095766167221;-0.44273798161796685;-0.42209969902249606;1.038893788441148;9.999252923476535;0.7126330984771316;-0.42445500605421627;-0.4244549820732105;0.6860020211184982;0.3676637167379491;0.7784123385872108
64.046299;1.0488248883455;0.7915938408240846;0.7547086791807585;-0.4427379813231231;-0.42209969774287315;1.0388909677787246;9.999259285649304;0.7126329108803303;-0.4244550059442648;-0.42445498251274516;0.6860000060392475;0.36766415410627157;0.7784131686665022
64.056299;1.0488241552526512;0.7915928759887508;0.7547077899616113;-0.44273798104641693;-0.422099696479647;1.038888132582308;9.999265301208695;0.7126328142708676;-0.4244550058067564;-0.4244549829654686;0.6859979655833693;0.36766459783166755;0.7784140090633758
64.066299;1.0488235134432813;0.7915919461324984;0.7547069074838617;-0.4427379807878329;-0.42209969523529334;1.0388852871267416;9.999270963777489;0.7126328070125038;-0.4244550056417852;-0.4244549834315675;0.6859959032249059;0.36766504881655127;0.7784148610338542
64.076299;1.0488229581411437;0.7915910535953325;0.7547060298920522;-0.44273798054711266;-0.42209969401150993;1.0388824372389354;9.99927624696476;0.7126328867143937;-0.4244550054492433;-0.42445498391144004;0.6859938230687724;0.367665507720976;0.7784157255735462
64.086299;1.048822484643334;0.7915902010247147;0.7547051552636254;-0.44273798032380185;-0.4220996928093534;1.0388795892994978;9.99928110724786;0.7126330505528453;-0.42445500522899;-0.4244549844052895;0.6859917292451558;0.3676659753377132;0.7784166033280159
64.096299;1.0488220893874856;0.7915893914095792;0.7547042822979646;-0.4427379801172392;-0.42209969162963146;1.0388767490519883;9.999285501062337;0.7126332951451421;-0.42445500498093125;-0.42445498491295924;0.6859896252186607;0.3676664528483216;0.7784174946037672
64.106299;1.048821769501925;0.7915886274892381;0.7547034110314781;-0.44273797992659153;-0.42209969047304174;1.0388739209015134;9.999289395076142;0.7126336164588761;-0.42445500470485115;-0.42445498543404697;0.6859875132099562;0.36766694157467256;0.7784183999388801
64.116299;1.0488215220569586;0.7915879111683678;0.7547025427437486;-0.4427379797510866;-0.4220996893401777;1.0388711085179365;9.999292768951646;0.7126340102564193;-0.4244550044005172;-0.4244549859679349;0.6859853943194615;0.367667442605569;0.7784193206692928
64.126299;1.04882134456014;0.7915872433471186;0.7547016790145135;-0.4427379795903308;-0.42209968823160027;1.0388683156961998;9.999295616100135;0.7126344726395146;-0.4244550040681559;-0.4244549865136751;0.6859832697488142;0.3676679567615158;0.7784202585401798
64.136299;1.048821235748449;0.7915866239457616;0.7547008210749909;-0.4427379794443972;-0.42209968714782625;1.0388655463101377;9.99929794330149;0.7126350002360076;-0.42445500370874506;-0.42445498707010304;0.6859811421756452;0.36766848480929265;0.7784212148470638
64.146299;1.0488211952725277;0.7915860520047995;0.7546999698489429;-0.4427379793137224;-0.42209968608928145;1.0388628036218956;9.99929976831621;0.7126355903705978;-0.4244550033238804;-0.4244549876362238;0.6859790157361615;0.3676690277480621;0.7784221901661522
64.156299;1.04882122322151;0.7915855261081353;0.754699126086283;-0.4427379791990529;-0.4220996850563673;1.038860089531301;9.999301110666117;0.7126362412217476;-0.42445500291545074;-0.42445498821147;0.6859768949522567;0.36766958702613134;0.7784231844739558
64.166299;1.0488213203234111;0.791585044595255;0.754698290564361;-0.44273797910151136;-0.4220996840495429;1.0388574047017556;9.999301979390014;0.7126369515457275;-0.4244550024854525;-0.424454988795645;0.6859747841865232;0.367670164373555;0.7784241971631399
64.176299;1.048821488181304;0.7915846049813817;0.7546974645745032;-0.44273797902268314;-0.4220996830692387;1.0388547499729532;9.999302369050437;0.7126377201448433;-0.42445500203595155;-0.42445498938867665;0.6859726877247284;0.36767076133543913;0.7784252271279363
64.186299;1.0488217289103559;0.7915842037314837;0.7546966502912791;-0.4427379789644225;-0.4220996821156385;1.0388521275156672;9.999302265672352;0.7126385454525042;-0.4244550015690812;-0.42445498999049397;0.6859706096871914;0.3676713790255201;0.7784262730626567
64.196299;1.0488220446746883;0.791583836876458;0.7546958507777051;-0.44273797892847433;-0.42209968118865304;1.038849540392072;9.999301657566251;0.7126394251305755;-0.42445500108718;-0.42445499060099406;0.6859685537153145;0.3676720180748683;0.7784273338402158
64.206299;1.0488224377393494;0.7915835002042964;0.7546950696906295;-0.4427379789163374;-0.42209968028821193;1.038846991573797;9.999300544973433;0.7126403558185981;-0.4244550005928742;-0.4244549912197169;0.6859665226882137;0.3676726785999561;0.7784284084858714
64.216299;1.0488229102592985;0.791583189136408;0.7546943108044784;-0.44273797892923245;-0.4220996794145743;1.038844483810898;9.999298940767634;0.7126413337596624;-0.424455000088901;-0.42445499184555346;0.6859645186085244;0.36767336050854826;0.7784294958349381
64.226299;1.0488234633452087;0.7915828990928359;0.7546935776294833;-0.44273797896792483;-0.422099678568386;1.0388420201110224;9.999296861394077;0.7126423558869157;-0.42445499957799804;-0.42445499247703106;0.68596254279813;0.3676740639661088;0.7784305947035992
64.236299;1.048824096501647;0.7915826257433247;0.7546928729028056;-0.4427379790326201;-0.4220996777505273;1.0388396038559107;9.999294316873298;0.7126434200338415;-0.4244549990629886;-0.4244549931128015;0.6859605964115479;0.3676747893987194;0.7784317041374662
64.246299;1.0488248082066771;0.791582364982483;0.7546921980467577;-0.44273797912294444;-0.42209967696195755;1.0388372380980426;9.999291310548928;0.7126445244442681;-0.42445499854679075;-0.42445499375175905;0.6859586811167733;0.3676755371007503;0.7784328230621026
64.256299;1.0488255968914943;0.791582113367311;0.7546915534724276;-0.44273797923787334;-0.42209967620363836;1.0388349247213675;9.999287851802801;0.7126456676768769;-0.4244549980322888;-0.42445499439292067;0.6859567994472164;0.36767630685899594;0.778433950002963
64.266299;1.0488264611597569;0.7915818685932738;0.7546909395167035;-0.44273797937584075;-0.42209967547646027;1.03883266461531;9.999283970495215;0.7126468489045885;-0.42445499752225396;-0.42445499503543316;0.6859549543051577;0.3676770977877481;0.7784350832327711
64.276299;1.0488273990579913;0.7915816291232737;0.7546903571192595;-0.44273797953508504;-0.4220996747811348;1.0388304584345556;9.9992797197848;0.7126480679117697;-0.4244549970192298;-0.42445499567868183;0.6859531480585329;0.36767790848922205;0.7784362210739496
64.286299;1.0488284072469398;0.7915813935763549;0.7546898082130991;-0.4427379797138808;-0.42209967411814375;1.0388283064082569;9.999275167545688;0.7126493248504814;-0.4244549965251426;-0.42445499632225253;0.6859513819841481;0.3676787373556307;0.7784373620419597
64.296299;1.048829481015076;0.791581160676898;0.7546892959242038;-0.4427379799105322;-0.4220996734877771;1.0388262076616601;9.999270387410021;0.7126506201639587;-0.4244549960409989;-0.42445499696572936;0.6859496560674571;0.36767958269979617;0.7784385046704327
64.306299;1.0488306152275686;0.7915809293825254;0.7546888244884763;-0.44273798012324705;-0.4220996728901179;1.0388241607778799;9.999265457316836;0.7126519544662336;-0.4244549955670117;-0.4244549976086263;0.685947969174917;0.3676804427598455;0.7784396473870582
64.316299;1.0488318053870935;0.7915806987580876;0.7546883989600501;-0.4427379803499796;-0.42209967232494267;1.038822165155659;9.999260459477126;0.7126533283306912;-0.4244549951029243;-0.4244549982506082;0.685946319783129;0.3676813157173273;0.7784407885799276
64.326299;1.0488330480925259;0.7915804678864915;0.7546880244816446;-0.44273798058840613;-0.42209967179169533;1.0388202216394562;9.999255476272946;0.7126547423491162;-0.4244549946483791;-0.4244549988916805;0.6859447066682971;0.36768219971992283;0.7784419266448531
64.336299;1.048834340737489;0.7915802362328668;0.7546877052642269;-0.44273798083614674;-0.4220996712895829;1.0388183323025295;9.999250587408646;0.7126561974402612;-0.4244549942031341;-0.4244549995319516;0.6859431289987206;0.36768309296309065;0.7784430599773297
64.346299;1.0488356806363184;0.7915800040141746;0.7546874444364429;-0.44273798109111373;-0.42209967081773236;1.0388164998490448;9.999245868370783;0.7126576948521969;-0.4244549937669223;-0.42445500017120463;0.6859415862894498;0.3676839939086089;0.7784441866868246
64.356299;1.048837064424901;0.7915797717804739;0.7546872448023415;-0.4427379813517543;-0.42209967037535434;1.0388147272558539;9.999241387544682;0.7126592355693518;-0.42445499333921227;-0.42445500080886295;0.6859400784163153;0.3676849014512671;0.7784453040575725
64.366299;1.0488384884162736;0.7915795395467041;0.7546871090673118;-0.44273798161704575;-0.4220996699618139;1.0388130179861488;9.99923720465766;0.7126608197165254;-0.4244549929190485;-0.42445500144423964;0.6859386053408252;0.36768581478737883;0.7784464085238073
64.376299;1.0488399491919231;0.7915793065073387;0.754687039612875;-0.44273798188632846;-0.4220996695765716;1.0388113760135813;9.999233371076492;0.7126624465232962;-0.42445499250496094;-0.42445500207662;0.6859371665760036;0.36768673317939743;0.7784474961128048
64.386299;1.048841443392094;0.7915790713954348;0.7546870387118847;-0.4427379821591545;-0.4220996692191888;1.0388098054139288;9.999229932600029;0.7126641145882543;-0.42445499209515386;-0.4244550027052838;0.685935760816831;0.36768765587569024;0.7784485624280777
64.396299;1.048842967133638;0.7915788327174468;0.7546871085524969;-0.44273798243521767;-0.42209966888950856;1.0388083098854082;9.999226933518814;0.712665821894229;-0.42445499168795797;-0.42445500332961983;0.6859343862480258;0.367688582087121;0.7784496026680829
64.406299;1.0488445159142308;0.7915785886758;0.754687250765842;-0.44273798271429265;-0.42209966858772957;1.0388068919772135;9.999224417387568;0.712667565854907;-0.42445499128216374;-0.42445500394917135;0.6859330414045648;0.3676895108738641;0.7784506125210678
64.416299;1.0488460848291705;0.7915783370561614;0.7546874665705734;-0.44273798299611716;-0.42209966831424145;1.0388055525000186;9.99922242798861;0.7126693439688891;-0.42445499087704586;-0.42445500456370583;0.6859317259591774;0.36769044089110636;0.7784515889670376
64.426299;1.0488476689979171;0.7915780754991932;0.7546877576244535;-0.4427379832802874;-0.4220996680694304;1.0388042910748505;9.999221016873745;0.7126711543126868;-0.42445499047212576;-0.42445500517340995;0.6859304410577515;0.3676913701316432;0.7784525301805271
64.436299;1.0488492641215146;0.7915778023716542;0.7546881260632179;-0.44273798356628347;-0.4220996678534545;1.0388031072555592;9.999220249398665;0.7126729953390554;-0.4244549900669518;-0.42445500577889245;0.6859291889413531;0.3676922960222727;0.7784534350594243
64.446299;1.0488508667729177;0.7915775174225489;0.7546885736637788;-0.4427379838536252;-0.4220996676660017;1.038802001247628;9.999220194720841;0.7126748658185125;-0.42445498966129547;-0.424455006380999;0.6859279720527377;0.36769321588357723;0.7784543025850348
64.456299;1.0488524746390406;0.7915772217914672;0.7546891015652879;-0.44273798414198523;-0.42209966750620403;1.0388009742032855;9.999220907895337;0.7126767648441532;-0.42445498925561187;-0.42445500698072564;0.6859267923836113;0.3676941271837241;0.7784551312499698
64.466299;1.0488540866614764;0.7915769180650395;0.7546897105658483;-0.4427379844311653;-0.4220996673727781;1.038800028024487;9.999222423845302;0.712678691364986;-0.4244549888511188;-0.4244550075791669;0.6859256512545194;0.36769502745998156;0.7784559191934108
64.476299;1.0488557026610015;0.7915766103084978;0.7546904014833912;-0.4427379847211051;-0.42209966726439474;1.0387991647299348;9.999224761221706;0.7126806437592714;-0.42445498844940505;-0.42445500817745413;0.6859245491963765;0.3676959143248333;0.7784566647705106
64.486299;1.0488573228638733;0.7915763034334995;0.7546911753799473;-0.4427379850119954;-0.4220996671799878;1.0387983858244736;9.999227925846304;0.7126826195985777;-0.42445498805218135;-0.4244550087767634;0.6859234862218716;0.36769678556520935;0.7784573669314956
64.496299;1.0488589476293009;0.7915760025513666;0.754692033000633;-0.44273798530436;-0.42209966711870706;1.038797691939885;9.999231910151117;0.7126846153234054;-0.4244549876613302;-0.42445500937827135;0.685922462429294;0.36769763929335036;0.7784580253113684
64.506299;1.0488605770417512;0.7915757132169282;0.7546929738332543;-0.4427379855990576;-0.4220996670797741;1.0387970830914226;9.999236686452326;0.7126866259761983;-0.4244549872788377;-0.42445500998297897;0.6859214779487137;0.3676984740554415;0.7784586402300578
64.516299;1.0488622106475716;0.7915754418133627;0.7546939960327329;-0.442737985897093;-0.4220996670625151;1.0387965593227058;9.999242204167912;0.7126886451680021;-0.4244549869065202;-0.4244550105915865;0.6859205325573388;0.36769928862903856;0.778459212909817
64.526299;1.0488638476636947;0.7915751950650487;0.7546950970485301;-0.44273798619916577;-0.42209966706637464;1.0387961208428216;9.999248402632125;0.7126906655925743;-0.42445498654587716;-0.4244550112045049;0.6859196263339338;0.3677000817887714;0.7784597458392893
64.536299;1.048865486903607;0.7915749791954912;0.7546962739222497;-0.44273798650542234;-0.42209966709073476;1.0387957678147355;9.999255228752505;0.7126926800970904;-0.42445498619814387;-0.4244550118218769;0.6859187610581005;0.36770085235514555;0.7784602428351582
64.546299;1.0488671263701927;0.7915747994171984;0.7546975231425703;-0.4427379868157384;-0.42209966713474645;1.0387955007188843;9.999262644100144;0.7126946824527515;-0.4244549858642851;-0.4244550124435866;0.6859179406192245;0.3677015993382696;0.7784607084447203
64.556299;1.0488687634644678;0.7915746593229291;0.7546988404034078;-0.44273798713006907;-0.42209966719742054;1.0387953209421135;9.999270621273418;0.712696667360733;-0.4244549855449964;-0.42445501306930905;0.6859171698085741;0.367702321920229;0.7784611468489563
64.566299;1.048870395623023;0.7915745601227929;0.7547002203193095;-0.44273798744852894;-0.4220996672778492;1.0387952307604593;9.999279134969516;0.7126986301579373;-0.4244549852409098;-0.42445501369866184;0.6859164528395512;0.36770301935100086;0.7784615609096057
64.576299;1.0488720206691966;0.7915745008419957;0.7547016565032884;-0.44273798777138756;-0.4220996673752345;1.0387952332068708;9.999288154215918;0.7127005666247331;-0.4244549849528479;-0.4244550143313435;0.68591579296754;0.36770369115323026;0.7784619517887844
64.586299;1.048873636860763;0.7915744796213093;0.7547031422738079;-0.44273798809905424;-0.42209966748882294;1.0387953320759848;9.999297643219682;0.7127024729459835;-0.4244549846818525;-0.4244550149670333;0.6859151931351333;0.36770433755147286;0.7784623192636594
64.596299;1.0488752429452965;0.7915744945318828;0.7547046714110778;-0.44273798843201423;-0.42209966761799916;1.0387955314289077;9.999307568569227;0.7127043457397149;-0.42445498442892465;-0.42445501560535304;0.6859146565994024;0.3677049595510316;0.7784626623781656
64.606299;1.0488768385167677;0.791574543314561;0.754706238461797;-0.4427379887708229;-0.4220996677623394;1.038795834775703;9.999317904140582;0.7127061819851146;-0.42445498419477085;-0.4244550162461728;0.6859141868538976;0.36770555856375425;0.7784629795363576
64.616299;1.0488784245986702;0.7915746234639816;0.7547078386811158;-0.44273798911615747;-0.42209966792148107;1.0387962447665198;9.999328632207218;0.7127079788769836;-0.424454983979743;-0.424455016889816;0.6859137871441086;0.3677061358668229;0.7784632682099062
64.626299;1.0488800034883035;0.791574733418629;0.7547094677597629;-0.4427379894688245;-0.4220996680950874;1.0387967637993678;9.999339739147281;0.7127097338825934;-0.42445498378384194;-0.42445501753690035;0.685913459961604;0.36770669216144936;0.7784635252929496
64.636299;1.0488815772507516;0.7915748735947825;0.7547111214778627;-0.4427379898297176;-0.4220996682829987;1.0387973947157025;9.99935120386107;0.7127114448279024;-0.4244549836067574;-0.42445501818813836;0.6859132067295056;0.3677072275124459;0.7784637478538255
64.646299;1.0488831462707753;0.7915750459235666;0.754712795564445;-0.44273799019965004;-0.422099668485335;1.0387981407085376;9.999362988892464;0.7127131096132521;-0.42445498344788646;-0.42445501884424613;0.6859130276563576;0.367707741701989;0.778463933570362
64.656299;1.0488847089876931;0.7915752523207439;0.754714485511537;-0.4427379905790871;-0.4220996687023187;1.0387990050725295;9.999375042531739;0.7127147259347442;-0.42445498330635467;-0.42445501950583164;0.6859129213691224;0.36770823459184854;0.7784640810072694
64.666299;1.0488862621358546;0.7915754936230063;0.7547161860930318;-0.44273799096801636;-0.4220996689339069;1.0387999912155155;9.999387305512627;0.7127162914260828;-0.4244549831812829;-0.42445502017333914;0.6859128847338847;0.36770870613359463;0.7784641896459026
64.676299;1.048887801239672;0.7915757697888388;0.7547178912364654;-0.44273799136590697;-0.42209966917960867;1.0388011025734236;9.999399713281287;0.7127178039553423;-0.4244549830721993;-0.42445502084716663;0.6859129134500466;0.36770915624407685;0.7784642595025242
64.686299;1.0488893218616577;0.7915760807124465;0.7547195942235347;-0.4427379917715823;-0.4220996694385586;1.0388023424720736;9.99941219404596;0.7127192616900165;-0.42445498297922113;-0.4244550215277145;0.6859130028232976;0.3677095848533561;0.7784642909523876
64.696299;1.0488908211765955;0.791576426497373;0.7547212877098948;-0.442737992183224;-0.4220996697096142;1.0388037137995032;9.999424668245915;0.7127206628676549;-0.42445498290294437;-0.42445502221520076;0.6859131481672276;0.3677099918436033;0.778464284808197
64.706299;1.048892298480322;0.7915768068314677;0.7547229639604951;-0.44273799259868624;-0.42209966999149034;1.03880521808932;9.999437052111597;0.7127220057598566;-0.424454982844267;-0.42445502290959924;0.6859133450188247;0.3677103766712638;0.7784642421395552
64.716299;1.0488937544946872;0.7915772201938763;0.7547246155128835;-0.442737993015858;-0.4220996702830518;1.0388068544852977;9.999449265260186;0.7127232891501772;-0.42445498280425015;-0.42445502361092036;0.6859135892346966;0.3677107380368875;0.7784641642052713
64.726299;1.0488951908366708;0.7915776640277074;0.7547262360268484;-0.44273799343291687;-0.42209967058360026;1.038808619898503;9.99946123895364;0.7127245129101555;-0.42445498278393184;-0.424455024319424;0.6859138769164518;0.36771107386647495;0.7784640525374293
64.736299;1.0488966098575565;0.7915781361112988;0.7547278206609698;-0.4427379938485254;-0.4220996708929356;1.0388105106760366;9.99947291990617;0.7127256780382312;-0.4244549827840618;-0.4244550250354468;0.6859142043382781;0.36771138165639794;0.7784639084792118
64.746299;1.0488980138068487;0.7915786358275201;0.7547293653220856;-0.44273799426178534;-0.42209967121117237;1.0388125237473969;9.999484267698353;0.712726786042727;-0.4244549828049341;-0.4244550257591339;0.6859145680660029;0.36771165898740993;0.778463732582958
64.756299;1.0488994033144416;0.7915791641114478;0.7547308656917489;-0.44273799467188674;-0.4220996715384593;1.0388146558024147;9.999495246824608;0.7127278383561507;-0.42445498284650196;-0.4244550264904431;0.6859149651615251;0.36771190375969937;0.7784635244199645
64.766299;1.0489007768471368;0.7915797224911822;0.7547323172833097;-0.4427379950778671;-0.4220996718749006;1.038816902333321;9.999505820775633;0.7127288360121082;-0.42445498290848804;-0.4244550272293446;0.6859153930014106;0.36771211422415157;0.7784632826750452
64.776299;1.0489021318024174;0.79158031223898;0.754733716306824;-0.44273799547871995;-0.4220996722207779;1.038819257726958;9.999515954601996;0.7127297792357864;-0.4244549829902267;-0.4244550279758915;0.6859158487760546;0.36771228904574504;0.778463005791015
64.786299;1.0489034654123806;0.7915809343317557;0.7547350603550413;-0.44273799587357;-0.42209967257664793;1.0388217150028045;9.999525620663563;0.7127306672509494;-0.4244549830906685;-0.42445502873001695;0.6859163294783946;0.36771242722031694;0.7784626926584148
64.796299;1.0489047745105873;0.7915815902576084;0.7547363482616829;-0.44273799626170385;-0.4220996729430506;1.0388242654349038;9.999534802064229;0.7127314985906861;-0.42445498320875213;-0.42445502949124275;0.6859168321866402;0.3677125280087014;0.778462342546097
64.806299;1.0489060549909432;0.7915822825478942;0.7547375794138954;-0.4427379966425923;-0.42209967332020404;1.0388268995383827;9.999543493967636;0.7127322716800402;-0.42445498334366094;-0.42445503025864545;0.6859173538605191;0.3677125911263712;0.7784619547194742
64.816299;1.0489073016142147;0.7915830145932573;0.7547387533117179;-0.44273799701590577;-0.4220996737079065;1.038829608502891;9.999551701324563;0.7127329852931757;-0.4244549834948415;-0.42445503103111326;0.6859178910534401;0.3677126167904319;0.7784615279689583
64.826299;1.0489085087732957;0.7915837903622257;0.7547398694801208;-0.44273799738139347;-0.42209967410549987;1.0388323844835787;9.999559434347509;0.712733638643093;-0.42445498366200074;-0.42445503180753746;0.685918439944603;0.36771260544645373;0.778461060401647
64.836299;1.04890967196619;0.7915846138121935;0.754740927693083;-0.44273799773883593;-0.4220996745119761;1.0388352199530007;9.99956670739276;0.712734231280689;-0.42445498384506863;-0.42445503258683004;0.6859189963606976;0.3677125574986216;0.7784605501700085
64.846299;1.0489107889459675;0.7915854881937482;0.754741928657457;-0.4427379980882401;-0.42209967492624656;1.0388381073667323;9.999573540761661;0.7127347629430808;-0.4244549840441789;-0.42445503336797213;0.6859195557513871;0.36771247326333906;0.7784599961697236
64.856299;1.048911859690414;0.7915864162926347;0.7547428743186125;-0.442737998429937;-0.42209967534732873;1.0388410396574066;9.999579962534538;0.7127352336197136;-0.4244549842596424;-0.42445503415002644;0.685920113243782;0.3677123532020246;0.7784593976625424
64.866299;1.0489128848586493;0.7915874012476936;0.7547437673946268;-0.4427379987643364;-0.4220996757744008;1.0388440104972287;9.999586008356548;0.7127356438733498;-0.42445498449174224;-0.4244550349320197;0.6859206639941663;0.36771219816872996;0.7784587534716862
64.876299;1.0489138642443252;0.791588446646154;0.7547446112014448;-0.44273799909158446;-0.4220996762068806;1.0388470139442159;9.999591712632359;0.7127359946678122;-0.4244549847405413;-0.42445503571287846;0.6859212040470147;0.36771200939447685;0.7784580617004895
64.886299;1.0489147967180983;0.7915895555924164;0.7547454096185774;-0.44273799941154957;-0.4220996766445029;1.038850044750518;9.999597096213252;0.7127362867771581;-0.424454985005832;-0.42445503649138294;0.6859217308985365;0.367711788377882;0.7784573201804422
64.896299;1.0489156812380203;0.7915907295556827;0.7547461662579976;-0.44273799972418276;-0.42209967708723556;1.0388530989773597;9.999602168226717;0.7127365205941473;-0.4244549852870391;-0.42445503726609474;0.6859222430738026;0.3677115368713106;0.7784565270106413
64.906299;1.0489165177785094;0.7915919681077523;0.7547468838279373;-0.4427380000297707;-0.42209967753509514;1.038856173134976;9.99960694040588;0.7127366963074476;-0.4244549855832127;-0.42445503803550083;0.6859227396202461;0.36771125682367184;0.7784556806249329
64.916299;1.0489173072401927;0.7915932696839153;0.7547475647160551;-0.4427380003289156;-0.422099677987965;1.038859262666421;9.999611431673591;0.7127368142651377;-0.42445498589334807;-0.42445503879825247;0.6859232200966614;0.3677109499909991;0.7784547799358298
64.926299;1.0489180508322562;0.7915946321623986;0.7547482118595175;-0.4427380006224204;-0.42209967844537133;1.0388623617428758;9.999615658171434;0.7127368753331792;-0.4244549862167435;-0.4244550395530968;0.6859236844856493;0.3677106174434739;0.7784538249798081
64.936299;1.0489187498145656;0.7915960528421054;0.7547488290634443;-0.4427380009110345;-0.4220996789063877;1.0388654640343762;9.999619628408919;0.7127368806024319;-0.4244549865530163;-0.4244550402986068;0.6859241328923775;0.3677102595721822;0.7784528173346097
64.946299;1.0489194050695527;0.7915975285267759;0.7547494208985318;-0.44273800119523576;-0.4220996793698863;1.0388685634480719;9.999623351536293;0.7127368306656793;-0.4244549869018548;-0.42445504103312887;0.6859245650106213;0.3677098764131332;0.7784517598118486
64.956299;1.0489200165600594;0.791599055494312;0.7547499922274001;-0.4427380014753868;-0.4220996798348459;1.0388716545037244;9.99962684572259;0.7127367254735717;-0.4244549872627837;-0.42445504175494686;0.6859249793878659;0.367709467876416;0.7784506557849639
64.966299;1.0489205836836906;0.7916006291943289;0.7547505475992451;-0.4427380017521139;-0.4220996803003934;1.03887473186768;9.999630136855448;0.7127365647810329;-0.42445498763510675;-0.4244550424624039;0.6859253734161397;0.3677090339931021;0.778449508534563
64.976299;1.0489211057603893;0.7916022445800859;0.7547510910235125;-0.4427380020265348;-0.4220996807657982;1.038877789251172;9.99963325380196;0.7127363486098077;-0.42445498801802023;-0.42445504315398436;0.6859257443900931;0.3677085749787499;0.7784483211634301
64.986299;1.048921581559574;0.7916038969903654;0.7547516260612955;-0.44273800230019267;-0.42209968123072195;1.0388808189143475;9.999636231531218;0.7127360775518135;-0.4244549884107409;-0.42445504382833915;0.6859260905582807;0.3677080909423471;0.7784470973552647
64.996299;1.0489220089306917;0.7916055825055599;0.7547521556719844;-0.4427380025748022;-0.42209968169549034;1.0388838127038929;9.99963911938417;0.7127357528188965;-0.4244549888125845;-0.4244550444841863;0.6859264113798114;0.36770758168327966;0.7784458418964681
65.006299;1.0489223853378746;0.7916072975468708;0.7547526818580462;-0.4427380028521139;-0.42209968216106614;1.0388867639183632;9.999641982092319;0.7127353763738787;-0.4244549892230393;-0.42445504512029525;0.6859267072567866;0.36770704683879935;0.7784445601449463
65.016299;1.0489227084397044;0.7916090384649838;0.754753205767114;-0.4427380031339799;-0.42209968262886366;1.0388896680582789;9.999644888295993;0.712734951472251;-0.42445498964183687;-0.42445504573559917;0.6859269790720678;0.36770648625617824;0.7784432571233808
65.026299;1.0489229760441727;0.7916108018659574;0.7547537280675174;-0.44273800342224207;-0.42209968310039764;1.0388925221712961;9.999647893326946;0.7127344829607639;-0.42445499006886545;-0.42445504632923514;0.6859272275597607;0.3677059003779029;0.7784419369433371
65.036299;1.0489231858760988;0.7916125856534815;0.7547542490375853;-0.44273800371840316;-0.4220996835766643;1.0388953240408798;9.999651030320752;0.7127339767628673;-0.42445499050387914;-0.4244550469005421;0.6859274528100089;0.36770529040546823;0.7784406029048847
65.046299;1.0489233361235106;0.7916143897874528;0.7547547685652523;-0.44273800402346575;-0.422099684057775;1.0388980711820688;9.999654312884811;0.7127334390352241;-0.4244549909464195;-0.424455047449072;0.6859276542852479;0.3677046581440434;0.7784392582871209
65.056299;1.0489234267043002;0.7916162154488934;0.7547552863303012;-0.44273800433807803;-0.4220996845431393;1.0389007599972815;9.99965773855901;0.7127328755058217;-0.42445499139615067;-0.4244550479745835;0.6859278313687917;0.36770400575217715;0.7784379068967089
65.066299;1.0489234598972323;0.7916180629950138;0.7547558021161145;-0.44273800466280655;-0.42209968503179435;1.0389033865521449;9.999661289271964;0.7127322909018529;-0.42445499185319874;-0.42445504847705184;0.6859279840507841;0.36770333568219626;0.7784365525941455
