time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.076299;1.048923439311742;0.7916199309747736;0.754756315966132;-0.44273800499826477;-0.4220996855226573;1.0389059476057585;9.999664931437993;0.7127316885690504;-0.42445499231824424;-0.4244550489566069;0.6859281132039695;0.367702650678587;0.7784351985210719
65.086299;1.0489233677328194;0.7916218168431721;0.7547568280672655;-0.4427380053450017;-0.422099686014671;1.0389084396326747;9.99966861554775;0.7127310705502913;-0.42445499279239557;-0.42445504941339485;0.6859282203132582;0.3677019536480827;0.7784338470140273
65.096299;1.0489232456690853;0.7916237178070603;0.7547573385905988;-0.4427380057032382;-0.42209968650677243;1.0389108576036823;9.999672278482802;0.7127304381344931;-0.42445499327691677;-0.4244550498476326;0.6859283070664666;0.36770124753644157;0.7784324998024111
65.106299;1.0489230716063356;0.7916256313376188;0.7547578475298613;-0.4427380060725846;-0.4220996869977035;1.0389131954961959;9.999675848380042;0.7127297928504158;-0.42445499377303497;-0.42445505025983443;0.685928375497295;0.36770053531765584;0.7784311580638913
65.116299;1.0489228432547486;0.791627555701714;0.7547583545706219;-0.44273800645201694;-0.4220996874858444;1.0389154472682278;9.999679248216038;0.7127291372942386;-0.4244549942819175;-0.42445505065080086;0.6859284286086549;0.3676998199689866;0.7784298228482955
65.126299;1.0489225589291016;0.7916294898584637;0.7547588590953241;-0.44273800684026543;-0.4220996879694538;1.038917607457891;9.999682402365412;0.7127284746796235;-0.42445499480468835;-0.424455051021307;0.68592847040889;0.3676991042653546;0.7784284956393634
65.136299;1.0489222185626308;0.7916314325419433;0.7547593603352422;-0.44273800723627454;-0.42209968844713297;1.0389196716883242;9.999685244499082;0.7127278074838408;-0.4244549953424525;-0.4244550513719377;0.6859285051400706;0.36769839057388376;0.778427178162435
65.146299;1.0489218237858926;0.7916333815377111;0.7547598579753072;-0.4427380076392656;-0.42209968891784894;1.0389216369134353;9.999687721698049;0.7127271369429484;-0.4244549958963959;-0.42445505170325415;0.6859285366066113;0.36769768093703264;0.7784258716632492
65.156299;1.048921377155408;0.7916353335698544;0.7547603530308932;-0.4427380080484864;-0.4220996893806898;1.038923501407993;9.999689800627364;0.7127264637385041;-0.42445499646790236;-0.4244550520159977;0.6859285679251366;0.3676969772159453;0.7784245767955531
65.166299;1.0489208816797497;0.7916372843592699;0.7547608479848184;-0.4427380084630674;-0.42209968983488;1.0389252646483762;9.999691472655247;0.7127257885766481;-0.4244549970583789;-0.4244550523111185;0.6859286015058317;0.36769628094294116;0.7784232941528931
65.176299;1.0489203413005976;0.7916392287163884;0.7547613459830417;-0.4427380088820859;-0.4220996902799517;1.0389269272092512;9.999692747431434;0.7127251120943068;-0.4244549976687749;-0.4244550525896354;0.6859286392011164;0.36769559310356176;0.7784220243872657
65.186299;1.0489197614793024;0.7916411608756653;0.7547618499382007;-0.44273800930470664;-0.4220996907157945;1.0389284907104106;9.999693640457405;0.7127244347193173;-0.42445499829930206;-0.42445505285240587;0.6859286823083118;0.3676949142849932;0.7784207675894836
65.196299;1.0489191488299046;0.7916430750328234;0.754762362155158;-0.4427380097302611;-0.4220996911424688;1.038929957644998;9.999694164604385;0.7127237567427239;-0.42445499894948946;-0.4244550530999792;0.6859287315195447;0.36769424505595977;0.7784195223502222
65.206299;1.0489185099531264;0.791644965567207;0.7547628843234436;-0.4427380101581114;-0.4220996915598489;1.0389313313086375;9.999694324775538;0.7127230781999855;-0.42445499961827854;-0.4244550533325919;0.6859287872475801;0.36769358605824926;0.7784182853597559
65.216299;1.048917850540665;0.791646826588724;0.754763417430532;-0.4427380105873364;-0.42209969196748676;1.0389326162022212;9.999694115312957;0.7127223985783391;-0.424455000304191;-0.4244550535500946;0.6859288499622993;0.3676929377241917;0.7784170521747767
65.226299;1.0489171752948072;0.7916486516881621;0.7547639616464491;-0.44273801101648075;-0.42209969236495865;1.0389338185822732;9.999693522435889;0.7127217167243128;-0.4244550010056517;-0.42445505375175235;0.6859289200504713;0.3676922999888077;0.7784158182159506
65.236299;1.048916488299457;0.7916504349691463;0.7547645165933365;-0.4427380114436312;-0.42209969275221854;1.038934946248784;9.999692527918379;0.7127210310438934;-0.42445500172126766;-0.42445505393628313;0.6859289977087053;0.3676916722751563;0.7784145790006751
65.246299;1.0489157932638764;0.791652172476632;0.7547650819066932;-0.44273801186683054;-0.42209969312948925;1.038936007363898;9.99969111210339;0.7127203399391937;-0.42445500244997375;-0.4244550541023122;0.6859290833015519;0.3676910536175624;0.7784133302012177
65.256299;1.0489150934850304;0.7916538624451244;0.7547656574900059;-0.4427380122843912;-0.4220996934969334;1.0389370093311474;9.99968925756736;0.7127196422757508;-0.42445500319105345;-0.42445505424887914;0.6859291774547017;0.36769044267782774;0.7784120680997222
65.266299;1.048914391912234;0.7916555047172684;0.7547662433911289;-0.4427380126948813;-0.42209969385439683;1.038937958449986;9.999686951645128;0.7127189376917717;-0.4244550039439288;-0.4244550543755686;0.6859292806796017;0.3676898378228238;0.7784107898189834
65.276299;1.0489136912594903;0.7916571003406617;0.7547668397388005;-0.4427380130969872;-0.42209969420140303;1.0389388600619451;9.999684189154266;0.7127182264861947;-0.42445500470781206;-0.42445505448224097;0.6859293932598397;0.367689237426555;0.7784094928607032
65.286299;1.048912993761361;0.7916586510829652;0.7547674467793323;-0.4427380134894132;-0.4220996945374355;1.0389397188978073;9.999680974578736;0.7127175088387481;-0.42445500548158144;-0.42445505456882604;0.6859295152161944;0.3676886400540712;0.7784081747715124
65.296299;1.048912300812303;0.7916601586495069;0.7547680648710685;-0.44273801387094475;-0.42209969486208193;1.0389405394968227;9.999677318356845;0.7127167842845682;-0.4244550062639145;-0.42445505463552285;0.6859296460216117;0.36768804431609575;0.7784068336446891
65.306299;1.048911612913204;0.7916616240852848;0.7547686945507612;-0.4427380142404865;-0.4220996951748399;1.0389413264720273;9.999673229442864;0.712716052010521;-0.42445500705339345;-0.42445505468293376;0.6859297846943965;0.3676874487251267;0.7784054686189206
65.316299;1.048910930061036;0.7916630476292836;0.7547693365587699;-0.44273801459686013;-0.42209969547491083;1.038942084242193;9.999668709823702;0.7127153109301255;-0.42445500784856943;-0.42445505471160894;0.6859299302053884;0.3676868517256528;0.7784040796563357
65.326299;1.0489102523484013;0.7916644288485517;0.7547699915132933;-0.4427380149387969;-0.4220996957611137;1.0389428161887897;9.999663751534685;0.7127145595636575;-0.42445500864808255;-0.4244550547215709;0.6859300815247706;0.3676862517104371;0.7784026671178701
65.336299;1.0489095801171826;0.7916657667767627;0.7547706595972328;-0.44273801526526674;-0.4220996960319202;1.0389435243784766;9.999658337408789;0.7127137963996281;-0.4244550094507953;-0.42445505471232675;0.6859302378009383;0.36768564700057893;0.7784012315581071
65.346299;1.0489089137526986;0.7916670602671122;0.7547713407028215;-0.4427380155755959;-0.42209969628575217;1.0389442103709694;9.999652450694073;0.7127130203354001;-0.4244550102558778;-0.4244550546828966;0.6859303990061296;0.36768503595074337;0.7783997736148512
65.356299;1.0489082541011971;0.7916683086612655;0.754772034619001;-0.44273801586927874;-0.4220996965214262;1.0389448758028588;9.999646086036611;0.7127122311032713;-0.42445501106277583;-0.4244550546317186;0.6859305660144652;0.3676844171843879;0.7783982939072213
65.366299;1.0489076034823648;0.791669512164608;0.7547727410503179;-0.44273801614590585;-0.4220996967383378;1.0389455221002335;9.999639246140863;0.7127114296049755;-0.4244550118710073;-0.42445505455680765;0.6859307397763998;0.36768378975887794;0.7783967931771402
65.376299;1.0489069662513204;0.7916706715699423;0.7547734597833851;-0.4427380164052587;-0.42209969693623894;1.0389461497223869;9.9996319343028;0.7127106177506068;-0.4244550126799097;-0.4244550544562429;0.6859309206645205;0.3676831532596747;0.7783952725739829
65.386299;1.048906348175873;0.7916717878011775;0.7547741909502237;-0.44273801664721646;-0.422099697114995;1.0389467576126779;9.999624159547054;0.7127097978322667;-0.42445501348856524;-0.42445505432876607;0.6859311087160738;0.3676825078914433;0.778393733436743
65.396299;1.0489057547919136;0.7916728618927807;0.7547749352519993;-0.4427380168714276;-0.4220996972746663;1.0389473438737824;9.999615943423752;0.7127089718723773;-0.42445501429587973;-0.4244550541740675;0.6859313043447152;0.3676818543556263;0.778392176713747
65.406299;1.0489051899072672;0.7916738953470518;0.7547756941175408;-0.44273801707712984;-0.42209969741573705;1.0389479070621945;9.99960731801225;0.712708141735957;-0.4244550151006991;-0.4244550539924665;0.6859315086823894;0.36768119357952295;0.778390602723542
65.416299;1.0489046549762189;0.7916748903133457;0.7547764696383096;-0.4427380172632713;-0.4220996975392353;1.038948446370976;9.99959832296193;0.7127073096758215;-0.42445501590190243;-0.4244550537842557;0.6859317231391004;0.36768052654791566;0.7783890114261429
65.426299;1.0489041490725852;0.7916758493009752;0.7547772642924049;-0.44273801742880037;-0.4220996976466692;1.038948960921309;9.999589005753423;0.7127064780447918;-0.4244550166982337;-0.42445505354922036;0.6859319486442353;0.3676798541467808;0.778387403143382
65.436299;1.0489036690309719;0.7916767747420139;0.7547780805761134;-0.4427380175729723;-0.42209969773977296;1.0389494493475422;9.999579418229962;0.712705648467494;-0.42445501748793346;-0.42445505328664046;0.6859321855051452;0.3676791769719242;0.7783857792029604
65.446299;1.0489032094365829;0.7916776688148115;0.7547789206725724;-0.4427380176954464;-0.42209969782016693;1.038949909604171;9.999569610566454;0.7127048216756168;-0.4244550182687204;-0.4244550529956544;0.685932433881462;0.36767849534718505;0.7783841419569915
65.456299;1.0489027627020142;0.7916785336337997;0.7547797863943779;-0.44273801779617883;-0.4220996978891478;1.0389503391253823;9.999559635362932;0.7127039979667361;-0.4244550190382772;-0.4244550526755595;0.6859326940481264;0.3676778096771704;0.7783824947255895
65.466299;1.0489023195573863;0.7916793718034655;0.7547806793837768;-0.4427380178753513;-0.42209969794777336;1.0389507358272863;9.999549556003872;0.7127031774257927;-0.4244550197947684;-0.4244550523260001;0.685932966249812;0.36767712066974007;0.7783808419885363
65.476299;1.04890187005286;0.7916801868200435;0.7547816012824229;-0.4427380179332428;-0.4220996979971098;1.0389510985587982;9.999539439447869;0.7127023597829745;-0.4244550205369617;-0.4244550519471915;0.6859332506828487;0.36767642892429886;0.7783791890306626
65.486299;1.0489014049817427;0.791680982612229;0.754782553514141;-0.4427380179699425;-0.4220996980383221;1.0389514260447215;9.999529335901094;0.7127015444924178;-0.4244550212639862;-0.42445505154001484;0.6859335479163233;0.36767573434949485;0.7783775410878008
65.496299;1.0489009167227998;0.7916817626912451;0.7547835366078621;-0.4427380179852185;-0.4220996980724501;1.0389517158960406;9.999519266809491;0.7127007311102433;-0.42445502197509705;-0.424455051105957;0.6859338592483908;0.3676750362549599;0.7783759029904455
65.506299;1.0489003988180599;0.7916825299920566;0.754784549713122;-0.4427380179785886;-0.422099698100144;1.0389519644944212;9.999509233172487;0.71269991952515;-0.4244550226696266;-0.42445505064698447;0.6859341864459497;0.36767433400370153;0.7783742791888483
65.516299;1.0488998452353977;0.7916832874132504;0.7547855909454327;-0.44273801794936324;-0.42209969812176684;1.0389521672021598;9.999499234293584;0.7126991099421264;-0.4244550233469829;-0.42445505016535123;0.6859345310712407;0.36767362743545856;0.7783726737605496
65.526299;1.0488992504225212;0.7916840381950601;0.7547866583775216;-0.44273801789672645;-0.42209969813768405;1.0389523189307899;9.999489283413654;0.7126983028889673;-0.42445502400665797;-0.42445504966344594;0.6859348939725662;0.3676729168290757;0.7783710906337423
65.536299;1.0488986097765245;0.7916847858437988;0.7547877509921604;-0.4427380178198548;-0.4220996981483961;1.0389524152084268;9.999479416434369;0.712697499412777;-0.42445502464829205;-0.4244550491437247;0.6859352754611779;0.36767220274777135;0.7783695336331952
65.546299;1.0488979194758234;0.7916855341205501;0.7547888688426239;-0.44273801771794197;-0.42209969815463527;1.0389524531504974;9.99946968740295;0.7126967012679991;-0.4244550252716577;-0.4244550486086457;0.6859356759314744;0.3676714859836987;0.7783680061472268
65.556299;1.048897175654514;0.7916862872831111;0.754790012474186;-0.44273801759017667;-0.4220996981574981;1.0389524313199587;9.999460155204076;0.7126959109870808;-0.42445502587658346;-0.42445504806057527;0.685936095935142;0.3676707676508966;0.7783665110946949
65.566299;1.0488963737754833;0.7916870501825347;0.7547911823821175;-0.442738017435636;-0.42209969815842396;1.0389523488178907;9.999450877636647;0.7126951318961788;-0.4244550264630959;-0.42445504750177504;0.6859365355819687;0.3676700493275516;0.7783650510384778
65.576299;1.0488955087737954;0.7916878278702916;0.7547923784594384;-0.4427380172530273;-0.42209969815897364;1.0389522050964934;9.999441910106034;0.7126943677478472;-0.42445502703165655;-0.4244550469344522;0.6859369941461424;0.3676693328708582;0.7783636279079511
65.586299;1.048894575580051;0.7916886246479741;0.7547935996466538;-0.442738017040621;-0.4220996981606424;1.0389520003964543;9.999433304497353;0.7126936220991836;-0.4244550275831564;-0.424455046360693;0.6859374703058622;0.36766861988352684;0.7783622428058412
65.596299;1.048893569393157;0.791689443107638;0.7547948446302788;-0.44273801679659774;-0.4220996981648343;1.0389517358483886;9.999425111886902;0.7126928980655034;-0.42445502811881003;-0.4244550457823999;0.6859379625272952;0.36766791145468264;0.7783608960800227
65.606299;1.0488924856747643;0.7916902837727733;0.7547961126637774;-0.4427380165194501;-0.42209969817278103;1.0389514133740683;9.99941738014385;0.7126921981857234;-0.4244550286400306;-0.4244550452015365;0.6859384691151501;0.3676672083961373;0.778359587255838
65.616299;1.0488913196617478;0.7916911454299123;0.7547974033811714;-0.44273801620824693;-0.4220996981853302;1.0389510354910325;9.999410148476493;0.7126915242780554;-0.4244550291482278;-0.4244550446204759;0.6859389881243484;0.3676665114700456;0.7783583150182004
65.626299;1.0488900657407838;0.7916920258986399;0.7547987164663832;-0.4427380158627092;-0.4220996982028632;1.0389506050341573;9.999403455077017;0.7126908778981003;-0.4244550296447674;-0.42445504404187334;0.6859395173416251;0.3676658213170337;0.7783570773736685
65.636299;1.0488887180594526;0.7916929224226995;0.7548000519364937;-0.44273801548302444;-0.42209969822544197;1.0389501250955329;9.999397349318983;0.7126902607874621;-0.4244550301310652;-0.42445504346815377;0.6859400543524377;0.3676651382486544;0.7783558716931425
65.646299;1.04888727194024;0.7916938315215363;0.7548014104101897;-0.44273801506977156;-0.42209969825297955;1.0389495985930606;9.999391884812916;0.7126896744412337;-0.42445503060853523;-0.42445504290126784;0.6859405968100303;0.3676644621856765;0.7783546948606241
65.656299;1.0488857242623053;0.7916947491712507;0.7548027927296815;-0.4427380146241136;-0.42209969828526783;1.0389490274390738;9.999387095869498;0.7126891197197062;-0.42445503107843663;-0.42445504234279646;0.6859411429237189;0.36766379289023643;0.7783535439489123
65.666299;1.0488840729485893;0.7916956715508419;0.754804199380679;-0.4427380141478729;-0.42209969832189026;1.038948412421606;9.999382982648864;0.7126885972528091;-0.42445503154181935;-0.42445504179412447;0.6859416919501727;0.36766313018371327;0.7783524169415903
65.676299;1.0488823166306092;0.791696595766677;0.7548056304579294;-0.44273801364327625;-0.42209969836214295;1.0389477536143554;9.999379516094741;0.7126881077319172;-0.424455031999635;-0.42445504125665373;0.6859422442958716;0.3676624739120485;0.7783513127635474
65.686299;1.048880454508239;0.791697519994912;0.754807086136031;-0.4427380131125578;-0.4220996984050909;1.0389470505481149;9.999376652438913;0.7126876516060106;-0.42445503245289296;-0.42445504073201246;0.6859428011879509;0.3676618239335554;0.7783502307336682
65.696299;1.0488784860223697;0.7916984433723248;0.7548085669163506;-0.4427380125578004;-0.42209969844982675;1.0389463025140608;9.99937434646354;0.712687228998021;-0.4244550329026243;-0.42445504022212455;0.6859433641513467;0.3676611801909453;0.7783491699781266
65.706299;1.0488764101080377;0.7916993661726617;0.7548100731650693;-0.44273801198104135;-0.42209969849573664;1.0389455095496463;9.99937255946188;0.7126868403014568;-0.4244550333496483;-0.4244550397290277;0.6859439342660812;0.36766054265282794;0.7783481291873471
65.716299;1.0488742245364415;0.7917002896826104;0.754811604585787;-0.44273801138428537;-0.4220996985425345;1.0389446735481898;9.999371260303292;0.7126864869385521;-0.42445503379433697;-0.42445503925448835;0.6859445116687954;0.3676599111382591;0.7783471069436837
65.726299;1.0488719263662316;0.7917012153334365;0.7548131601741832;-0.44273801076946273;-0.42209969859016305;1.038943798197532;9.999370419483887;0.712686171566131;-0.42445503423652126;-0.42445503879978047;0.6859450958504792;0.36765928518366875;0.7783461026077223
65.736299;1.048869513381569;0.7917021439441083;0.7548147381609368;-0.4427380101386287;-0.4220996986386579;1.0389428877286795;9.999370002149035;0.71268589730835;-0.42445503467569334;-0.42445503836579346;0.6859456860036685;0.3676586641498196;0.7783451171424278
65.746299;1.0488669854071133;0.7917030757927882;0.7548163360405213;-0.44273800949413555;-0.42209969868790614;1.0389419458903468;9.999369971034545;0.7126856664520187;-0.42445503511129484;-0.42445503795320466;0.6859462807709517;0.36765804754191667;0.7783441529551651
65.756299;1.048864344885746;0.7917040109394077;0.7548179508012959;-0.44273800883845627;-0.42209969873740394;1.0389409759033563;9.999370296420524;0.7126854799728977;-0.4244550355426473;-0.4244550375625586;0.6859468780871603;0.36765743526785255;0.7783432128354584
65.766299;1.0488615964981431;0.7917049491933178;0.7548195786791254;-0.44273800817399106;-0.4220996987863122;1.0389399809192315;9.999370961594046;0.7126853381284373;-0.4244550359686876;-0.4244550371942843;0.685947475598869;0.3676568278727065;0.7783422989386652
65.776299;1.048858745901491;0.791705890056711;0.7548212150079815;-0.44273800750305514;-0.4220996988337933;1.0389389641736588;9.99937196452673;0.7126852406357469;-0.4244550363879145;-0.42445503684865377;0.6859480711014508;0.36765622683656646;0.7783414124191544
65.786299;1.0488557986860398;0.7917068330100957;0.754822855047462;-0.44273800682780684;-0.4220996988791863;1.0389379286333085;9.999373315248784;0.7126851861329305;-0.4244550367985858;-0.4244550365256545;0.6859486626364593;0.36765563465003664;0.7783405537519237
65.796299;1.0488527606078633;0.7917077777114845;0.7548244948348407;-0.4427380061502282;-0.42209969892181326;1.038936876811514;9.999375027090808;0.712685172090403;-0.4244550371990214;-0.4244550362249301;0.6859492485626745;0.3676550545746077;0.7783397233528437
65.806299;1.0488496386014339;0.7917087234074969;0.7548261311140144;-0.44273800547242675;-0.4220996989605844;1.0389358111974822;9.99937710866947;0.7126851952823081;-0.4244550375877824;-0.4244550359460145;0.6859498277162144;0.36765449027508185;0.778338921937852
65.816299;1.0488464413071061;0.7917096681802788;0.7548277611355105;-0.44273800479700987;-0.4220996989936936;1.03893473494672;9.99937955875195;0.7126852520146401;-0.4244550379637108;-0.4244550356885895;0.685950399594348;0.36765394538823565;0.7783381504323927
65.826299;1.0488431788743782;0.7917106090646608;0.7548293830474915;-0.4427380041270874;-0.42209969901871974;1.038933652296627;9.999382364788307;0.7126853380336219;-0.424455038326011;-0.42445503545237645;0.6859509645514527;0.36765342317366434;0.7783374097850799
65.836299;1.0488398630125535;0.7917115425065218;0.754830996160428;-0.4427380034659269;-0.4220996990331813;1.0389325682215125;9.99938550753465;0.7126854486547451;-0.42445503867426676;-0.42445503523683303;0.6859515237834577;0.36765292656791043;0.7783367009444414
65.846299;1.0488365074774768;0.7917124645499874;0.7548326007180242;-0.44273800281661224;-0.4220996990351714;1.0389314874013937;9.999388966774116;0.7126855791826574;-0.4244550390082755;-0.42445503504087884;0.6859520788687536;0.36765245858604984;0.7783360249367672
65.856299;1.048833127771141;0.7917133710744744;0.7548341976621508;-0.4427380021818711;-0.42209969902365513;1.0389304133055224;9.999392722384279;0.7126857252686947;-0.4244550393278336;-0.42445503486288205;0.6859526310414168;0.36765202249947987;0.7783353832104959
65.866299;1.0488297398290283;0.7917142580979477;0.7548357881914798;-0.44273800156398607;-0.42209969899829686;1.0389293478897517;9.999396754212762;0.7126858832284333;-0.4244550396324944;-0.42445503470115786;0.685953180816916;0.36765162153656095;0.778334777990114
65.876299;1.0488263589574842;0.7917151219213098;0.7548373728395155;-0.44273800096465665;-0.42209969895898153;1.038928291938445;9.99940104762306;0.7126860504779258;-0.4244550399213481;-0.42445503455446365;0.6859537282471907;0.3676512585704022;0.7783342122067388
65.886299;1.0488229997879763;0.7917159591935738;0.7548389508216854;-0.4427380003848601;-0.42209969890549137;1.0389272459718966;9.999405597228005;0.7126862257477453;-0.424455040193054;-0.4244550344219149;0.685954273231319;0.3676509361507731;0.778333689296356
65.896299;1.0488196769265812;0.791716766770713;0.7548405203010076;-0.44273799982492823;-0.42209969883762316;1.0389262111452218;9.999410400875044;0.7126864085208068;-0.42445504044610766;-0.42445503430271975;0.6859548155459002;0.36765065658159823;0.7783332127791994
65.906299;1.0488164049753386;0.7917175413549324;0.7548420790937794;-0.4427379992847453;-0.4220996987553505;1.0389251893224254;9.999415454200017;0.7126865981499042;-0.424455040679119;-0.42445503419616304;0.685955355004548;0.36765042178087126;0.7783327856508752
65.916299;1.0488131972755335;0.7917182794814757;0.7548436247651561;-0.44273799876391134;-0.42209969865871955;1.0389241822868784;9.999420749473677;0.7126867937848974;-0.42445504089097813;-0.4244550341015803;0.6859558917716537;0.3676502331463314;0.7783324103695825
65.926299;1.0488100648955485;0.7917189779043486;0.754845154019684;-0.4427379982619738;-0.4220996985477945;1.0389231912216301;9.999426274730371;0.7126869947820211;-0.42445504108087423;-0.42445503401824614;0.6859564264925697;0.36765009148879263;0.7783320895137926
65.936299;1.0488070166442967;0.7917196336223465;0.7548466626366465;-0.44273799777863515;-0.4220996984227477;1.0389222173450978;9.999432013148787;0.7126872007683152;-0.42445504124819056;-0.42445503394542966;0.6859569602035681;0.36764999688080474;0.7783318265134244
65.946299;1.048804059145594;0.7917202435783042;0.7548481465418408;-0.4427379973137099;-0.422099698283825;1.038921262585005;9.999437938364904;0.7126874116313509;-0.42445504139227686;-0.4244550338824943;0.6859574940192311;0.36764994872427015;0.7783316256873406
65.956299;1.0488011970048825;0.7917208047710294;0.7548496030324175;-0.44273799686678605;-0.42209969813126275;1.0389203292208378;9.999444012021787;0.7126876274486539;-0.4244550415121548;-0.4244550338288635;0.6859580289721534;0.3676499462033939;0.7783314911188824
65.966299;1.0487984334717912;0.7917213144684976;0.7548510310254927;-0.44273799643679;-0.4220996979653031;1.0389194194093536;9.999450190746126;0.712687848090324;-0.4244550416064041;-0.42445503378388044;0.6859585663574216;0.36764998854658604;0.7783314253195361
65.976299;1.0487957706766111;0.7917217701785197;0.7548524302980916;-0.4427379960218665;-0.42209969778627054;1.038918535178672;9.999456431869106;0.7126880729296553;-0.4244550416733654;-0.4244550337467083;0.6859591079336879;0.367650074821099;0.7783314289838081
65.986299;1.0487932090930618;0.7917221700041855;0.7548538007389552;-0.4427379956196677;-0.4220996975946912;1.0389176786314247;9.999462693401197;0.7126883010197145;-0.4244550417114672;-0.42445503371654086;0.6859596555414259;0.3676502037087037;0.7783315017693812
65.996299;1.0487907473036957;0.7917225132629575;0.7548551421808418;-0.4427379952277157;-0.4220996973914518;1.0389168521940368;9.999468933011224;0.7126885312969319;-0.42445504171948156;-0.42445503369297305;0.6859602105308811;0.36765037362706715;0.7783316431260102
66.006299;1.0487883821342672;0.7917228005270156;0.7548564544046436;-0.4427379948436871;-0.4220996971779188;1.0389160585456627;9.999475107722906;0.7126887624821822;-0.424455041696763;-0.4244550336761411;0.685960773369831;0.3676505830699484;0.7783318526692554
66.016299;1.0487861085992873;0.7917230330249946;0.7548577370166886;-0.44273799446565393;-0.42209969695578403;1.0389153003384137;9.999481174846231;0.7126889930701942;-0.42445504164343295;-0.4244550336666553;0.6859613437358918;0.3676508307306915;0.7783321303150119
66.026299;1.0487839203351343;0.7917232119411489;0.7548589891693078;-0.4427379940922479;-0.42209969672665526;1.0389145799327766;9.999487093417184;0.7126892213832325;-0.4244550415602675;-0.4244550336654677;0.6859619210176658;0.36765111524653904;0.7783324759514686
66.036299;1.0487818105715478;0.7917233380593931;0.7548602093867619;-0.44273799372275663;-0.42209969649175305;1.0389138990225686;9.999492826304444;0.712689445282878;-0.424455041448371;-0.42445503367370235;0.6859625046713532;0.3676514348095887;0.7783328885239124
66.046299;1.0487797726469206;0.7917234120684447;0.7548613957788392;-0.4427379933570797;-0.4220996962518061;1.0389132582545475;9.999498340647447;0.7126896618199412;-0.42445504130892353;-0.4244550336925852;0.68596309435059;0.3676517869474026;0.7783333654658952
66.056299;1.0487778001605383;0.7917234352655214;0.7548625462597167;-0.44273799299552336;-0.42209969600697217;1.0389126570374971;9.999503604490396;0.7126898673253856;-0.4244550411430252;-0.4244550337235441;0.6859636899712978;0.3676521687437821;0.7783339031209928
66.066299;1.048775887031077;0.7917234097892285;0.7548636585354235;-0.4427379926386265;-0.4220996957568033;1.0389120937505456;9.999508582746639;0.7126900581942477;-0.42445504095164677;-0.42445503376815574;0.6859642915699086;0.36765257735245266;0.7783344977535307
66.076299;1.048774027287547;0.7917233382434535;0.7548647302995601;-0.4427379922870531;-0.4220996955004428;1.03891156621011;9.999513235613502;0.7126902317869229;-0.4244550407357217;-0.4244550338278228;0.6859648991596035;0.36765301034285663;0.7783351462267776
66.086299;1.0487722151995413;0.7917232232637426;0.7548657598713571;-0.4427379919415136;-0.42209969523700375;1.0389110720506705;9.999517522924865;0.7126903863413153;-0.4244550404962255;-0.4244550339035891;0.6859655126285377;0.3676534658778311;0.7783358457511317
66.096299;1.048770445637624;0.791723067029607;0.7548667469850627;-0.4427379916026873;-0.42209969496586747;1.0389106089039084;9.999521410307425;0.7126905200295567;-0.42445504023414976;-0.4244550339960953;0.6859661313861224;0.3676539428715376;0.778336592992478
66.106299;1.0487687138164643;0.7917228707987225;0.754867693042551;-0.4427379912710622;-0.4220996946867722;1.0389101744428855;9.999524865835756;0.7126906302013546;-0.42445503995043327;-0.42445503410536284;0.6859667540071976;0.3676544408356198;0.7783373833704899
66.116299;1.0487670152836348;0.7917226350125233;0.7548686004446389;-0.44273799094689026;-0.4220996943996416;1.0389097662633116;9.999527854621746;0.7126907136095523;-0.42445503964587705;-0.42445503423064157;0.6859673781162932;0.36765495940244247;0.7783382111464888
66.126299;1.0487653467661047;0.7917223599862425;0.7548694719847167;-0.4427379906303711;-0.42209969410422893;1.0389093810516934;9.999530348314668;0.7126907675607796;-0.42445503932099626;-0.42445503437057414;0.6859680005154679;0.36765549812395903;0.7783390701575502
66.136299;1.0487637064720732;0.7917220464741368;0.7548703108643782;-0.4427379903218436;-0.4220996937999028;1.038909013596232;9.99953233938746;0.7126907908520046;-0.42445503897589726;-0.4244550345234955;0.6859686174280337;0.36765605651681166;0.7783399545785077
66.146299;1.0487620934191795;0.791721695338198;0.7548711203173659;-0.44273799002192865;-0.4220996934857532;1.0389086572382171;9.999533840069342;0.7126907838063012;-0.4244550386104686;-0.4244550346877064;0.6859692245970113;0.36765663385271496;0.7783408589921708
66.156299;1.048760506825976;0.791721306703793;0.7548719029790031;-0.4427379897317068;-0.42209969316085;1.0389083052952752;9.999534871137392;0.712690747776175;-0.4244550382248248;-0.4244550348617196;0.6859698174145481;0.367657228996257;0.7783417777594592
66.166299;1.0487589459363864;0.7917208800207343;0.7548726610384838;-0.4427379894528394;-0.42209969282443377;1.0389079518143307;9.999535456460949;0.7126906844939672;-0.4244550378194993;-0.4244550350443985;0.6859703914439639;0.36765784063263646;0.7783427047223381
66.176299;1.0487574100366746;0.7917204151229604;0.7548733966716143;-0.4427379891874933;-0.42209969247593637;1.038907591973064;9.999535626301759;0.7126905956595254;-0.4244550373952629;-0.4244550352348123;0.6859709430341383;0.3676584676003886;0.7783436336485311
66.186299;1.0487558982041876;0.7917199129249635;0.7548741120806927;-0.44273798893813543;-0.4220996921148056;1.0389072231185865;9.999535422314514;0.7126904830233274;-0.42445503695295594;-0.4244550354319462;0.6859714691312775;0.36765910910251576;0.7783445588097104
66.196299;1.048754408587159;0.7917193752657561;0.7548748092989979;-0.4427379887073551;-0.42209969174029477;1.038906845583916;9.999534897793536;0.7126903484758597;-0.4244550364934222;-0.4244550356347306;0.6859719665053083;0.3676597647144651;0.7783454753484967
66.206299;1.0487529383417704;0.7917188045382467;0.754875489770879;-0.44273798849767765;-0.42209969135157155;1.0389064620368191;9.999534111764927;0.7126901937917365;-0.42445503601736645;-0.42445503584239763;0.6859724317693146;0.36766043418704947;0.7783463792778488
66.216299;1.0487514848354464;0.791718203611775;0.7548761540060749;-0.4427379883113842;-0.4220996909481083;1.0389060756174253;9.999533120804635;0.7126900203195485;-0.42445503552533353;-0.4244550360546142;0.6859728620331694;0.3676611171807098;0.7783472669979786
66.226299;1.0487500464752397;0.791717575933575;0.7548768015344899;-0.4427379881505203;-0.42209969052984686;1.0389056885098464;9.999531973945704;0.7126898287910717;-0.42445503501789567;-0.4244550362711645;0.6859732548480233;0.36766181296846295;0.7783481347717872
66.236299;1.048748622337995;0.7917169254847173;0.7548774308971272;-0.4427379880170222;-0.42209969009709564;1.0389053025142823;9.999530711077757;0.7126896192359321;-0.42445503449577004;-0.4244550364915753;0.6859736076157544;0.3676625202194464;0.7783489788321557
66.246299;1.0487472119287577;0.7917162564416497;0.754878039898621;-0.4427379879126704;-0.4220996896505573;1.038904920555557;9.99952936315773;0.7126893911541431;-0.42445503395974826;-0.42445503671513707;0.6859739176398617;0.36766323713792753;0.7783497960768994
66.256299;1.0487458155475808;0.79171557243708;0.7548786259597112;-0.4427379878389075;-0.4220996891913896;1.0389045466961038;9.999527954903336;0.7126891440893516;-0.42445503341050134;-0.42445503694118925;0.6859741828571052;0.36766396190623374;0.7783505845194868
66.266299;1.0487444345917951;0.7917148759436062;0.754879186072868;-0.4427379877968379;-0.4220996887209859;1.038904184762333;9.99952650838973;0.7126888779324487;-0.4244550328484979;-0.42445503716920135;0.6859744022261743;0.36766469301788446;0.778351343161618
66.276299;1.0487430717380293;0.7917141687488646;0.7548797169233639;-0.44273798778739787;-0.42209968824074595;1.0389038375318804;9.99952504406938;0.7126885923179045;-0.42445503227424464;-0.42445503739872065;0.6859745753925379;0.3676654291628873;0.7783520717623766
66.286299;1.0487417306176279;0.7917134531230704;0.7548802154449231;-0.4427379878113901;-0.4220996877522204;1.0389035068610135;9.999523582518927;0.712688286023346;-0.42445503168856297;-0.4244550376295476;0.6859747023852513;0.3676661688043367;0.7783527707876368
66.296299;1.0487404144524677;0.7917127321023724;0.7548806791620585;-0.44273798786933083;-0.4220996872572959;1.0389031937213113;9.999522150681573;0.7126879573988827;-0.42445503109252514;-0.42445503786195166;0.6859747837357837;0.3676669099904526;0.7783534414355895
66.306299;1.0487391249308324;0.7917120087573826;0.7548811062277337;-0.4427379879613645;-0.42209968675798704;1.038902897952483;9.999520785185853;0.7126876053240679;-0.4244550304871888;-0.4244550380965562;0.6859748203645215;0.36766765054727635;0.7783540855649234
66.316299;1.0487378624538035;0.7917112857959525;0.7548814957375168;-0.44273798808740333;-0.42209968625613165;1.038902618122847;9.999519526409962;0.7126872292662932;-0.42445502987353195;-0.42445503833408443;0.6859748129987333;0.3676683883292136;0.7783547054737598
66.326299;1.0487366270076757;0.7917105656928335;0.7548818482231722;-0.4427379882472919;-0.42209968575330814;1.0389023517815352;9.999518407049404;0.7126868281193216;-0.4244550292527098;-0.42445503857522265;0.6859747615817967;0.36766912145691377;0.7783553035979224
66.336299;1.0487354188166482;0.7917098505604113;0.7548821653027111;-0.4427379884407635;-0.4220996852509056;1.0389020963487416;9.999517442432314;0.7126863994426058;-0.4244550286264144;-0.4244550388205082;0.685974664923855;0.3676698485306712;0.7783558820745938
66.346299;1.0487342385065062;0.7917091415843948;0.754882448556391;-0.4427379886672323;-0.42209968475024434;1.038901850038853;9.999516631950339;0.7126859402887027;-0.42445502799699186;-0.4244550390702975;0.6859745210769143;0.3676705685597506;0.7783564420656024
66.356299;1.0487330870109182;0.7917084382712302;0.7548826990379279;-0.44273798892561184;-0.42209968425258104;1.038901612263026;9.999515972460049;0.7126854487451816;-0.4244550273671338;-0.42445503932491613;0.6859743285369307;0.3676712806230422;0.7783569834285046
66.366299;1.0487319655217664;0.7917077380104504;0.7548829176590879;-0.4427379892144394;-0.4220996837590262;1.0389013838284207;9.999515467764724;0.7126849247432007;-0.4244550267393941;-0.4244550395847986;0.685974086997532;0.36767198366815734;0.7783575054748848
66.376299;1.0487308755190865;0.7917070365955636;0.7548831055312812;-0.44273798953221866;-0.4220996832706128;1.0389011669057755;9.999515124098393;0.712684369930132;-0.4244550261158768;-0.42445503985036487;0.6859737969049091;0.3676726765895821;0.7783580079894694
66.386299;1.0487298190609908;0.7917063296852175;0.7548832641563574;-0.4427379898775166;-0.4220996827885533;1.0389009647421088;9.999514941818699;0.712683787235365;-0.42445502549810576;-0.42445504012165336;0.685973458727357;0.36767335833506026;0.7783584914727749
66.396299;1.0487287987661824;0.7917056140811056;0.7548833958913298;-0.4427379902489329;-0.4220996823144322;1.0389007813890674;9.99951491413052;0.7126831802374027;-0.4244550248870214;-0.4244550403981267;0.6859730727256151;0.36767402793205517;0.7783589569964819
66.406299;1.0487278171108927;0.791704887767148;0.7548835044199464;-0.4427379906453177;-0.42209968185007496;1.0389006213845533;9.99951503226521;0.7126825525746215;-0.4244550242830893;-0.4244550406788082;0.6859726389239234;0.3676746844254985;0.778359405937341
66.416299;1.0487268760049737;0.791704149347821;0.7548835946297456;-0.4427379910659597;-0.422099681397309;1.0389004894067262;9.999515290433637;0.712681907944183;-0.4244550236864161;-0.4244550409623405;0.6859721570144974;0.36767532682104476;0.7783598395627401
66.426299;1.048725976989028;0.7917033979262663;0.7548836718810774;-0.4427379915103812;-0.4220996809579161;1.038900389929094;9.999515685184502;0.7126812502918248;-0.4244550230968429;-0.4244550412468778;0.6859716267124716;0.3676759543077022;0.778360259105566
66.436299;1.0487251216745423;0.7917026331773854;0.7548837412810532;-0.4427379919780145;-0.42209968053362007;1.0389003268141765;9.9995162147445;0.7126805837268527;-0.42445502251399536;-0.42445504153021435;0.6859710487534304;0.3676765664670158;0.7783606663850529
66.446299;1.0487243120571759;0.7917018552263024;0.754883807448861;-0.4427379924681672;-0.4220996801260167;1.0389003032642563;9.999516882593333;0.7126799124468196;-0.42445502193715334;-0.42445504181014765;0.6859704255107079;0.3676771629650788;0.7783610640074687
66.456299;1.0487235502884829;0.7917010644136127;0.7548838744389553;-0.4427379929801168;-0.4220996797365369;1.0389003225269626;9.999517696240112;0.712679240508121;-0.42445502136505664;-0.4244550420845758;0.6859697603167062;0.3676777430929989;0.7783614548818159
66.466299;1.0487228381314186;0.7917002611817578;0.7548839455954536;-0.4427379935130441;-0.42209967936634424;1.0389003886843462;9.999518660525599;0.7126785713733137;-0.42445502079602393;-0.4244550423512925;0.6859690562271415;0.36767830582736605;0.7783618416509938
66.476299;1.0487221763063654;0.7916994461924417;0.7548840240698085;-0.44273799406598885;-0.4220996790162398;1.038900506305764;9.999519775373905;0.7126779082192878;-0.4244550202284039;-0.4244550426079483;0.6859683156692693;0.36767885038425024;0.7783622263628397
66.486299;1.0487215638249452;0.7916986204673545;0.7548841138394892;-0.44273799463800595;-0.42209967868681125;1.038900679016438;9.999521039672565;0.7126772548850383;-0.42445501966090804;-0.42445504285220226;0.6859675409816441;0.36767937654940286;0.7783626106281937
66.496299;1.0487209978223038;0.7916977856384242;0.7548842195837935;-0.44273799522827706;-0.42209967837854695;1.038900908457792;9.999522458209329;0.7126766161283001;-0.42445501909257993;-0.42445504308172466;0.68596673492334;0.3676798843093862;0.7783629962698695
66.506299;1.0487204738082168;0.7916969442648626;0.7548843455506457;-0.4427379958359961;-0.4220996780916496;1.0389011946261444;9.999524048978426;0.712675997232747;-0.42445501852272083;-0.424455043294015;0.6859659009540916;0.3676803732910538;0.7783633856636095
66.516299;1.048719986102031;0.7916960997678161;0.754884495474171;-0.4427379964602404;-0.4220996778259534;1.0389015370053072;9.999525847212212;0.7126754036180047;-0.4244550179508669;-0.42445504348628;0.6859650433455594;0.3676808427510784;0.7783637813808948
66.526299;1.0487195288025917;0.7916952558508292;0.7548846732522543;-0.4427379970999905;-0.42209967758106304;1.0389019349817255;9.999527900298077;0.7126748403380062;-0.42445501737657876;-0.42445504365560166;0.6859641670090078;0.3676812919506843;0.7783641857397409
66.536299;1.0487190970308282;0.7916944156562568;0.7548848824892597;-0.4427379977541688;-0.4220996773563326;1.0389023871970522;9.999530252377577;0.712674311515061;-0.424455016799238;-0.42445504379925664;0.6859632770736671;0.36768172023309365;0.7783646005085132
66.546299;1.0487186875562862;0.7916935814924572;0.7548851254918315;-0.44273799842159556;-0.42209967715075875;1.0389028913236682;9.999532933624467;0.7126738203629843;-0.4244550162180682;-0.42445504391496314;0.6859623784584763;0.36768212686226714;0.7783650264908498
66.556299;1.0487182984749202;0.7916927556711387;0.7548854031621812;-0.4427379991008083;-0.4220996769630879;1.0389034448964403;9.999535964616616;0.712673369954604;-0.4244550156322519;-0.42445504400120226;0.6859614756862417;0.367682511140149;0.7783654633666183
66.566299;1.0487179285084278;0.7916919412744318;0.7548857155089561;-0.4427379997897942;-0.4220996767920654;1.0389040462932138;9.999539362918865;0.7126729637744909;-0.42445501504107586;-0.42445504405747175;0.6859605727762866;0.367682872601503;0.77836591036539
66.576299;1.0487175766222423;0.7916911417323192;0.7548860621560946;-0.442738000485937;-0.42209967663664516;1.0389046953058623;9.99954314185906;0.7126726055104731;-0.42445501444408373;-0.4244550440841285;0.6859596732550219;0.3676832108881051;0.7783663672460136
66.586299;1.0487172420779196;0.7916903600287896;0.7548864424772975;-0.44273800118637446;-0.4220996764960499;1.0389053930464607;9.999547308886102;0.7126722986559182;-0.4244550138411874;-0.4244550440820985;0.685958780444724;0.36768352560628653;0.7783668344128144
66.596299;1.048716924658493;0.7916895985157799;0.7548868551317682;-0.44273800188857193;-0.4220996763696995;1.0389061411162546;9.999551867730268;0.712672046311843;-0.4244550132325654;-0.42445504405270285;0.6859578974795557;0.3676838163730431;0.7783673119007047
66.606299;1.0487166246583146;0.7916888591066317;0.7548872976313941;-0.4427380025905808;-0.42209967625705935;1.038906940613614;9.999556817528397;0.7126718512692294;-0.424455012618324;-0.42445504399733247;0.6859570269493945;0.36768408273415387;0.7783677984420636
66.616299;1.0487163429701476;0.7916881433414734;0.7548877666195264;-0.4427380032907;-0.42209967615742905;1.0389077914480997;9.999562147207579;0.7126717164365528;-0.42445501199834584;-0.4244550439169732;0.6859561710119694;0.36768432399956713;0.7783682916431295
66.626299;1.048716081666953;0.791687452290859;0.754888258583208;-0.4427380039869419;-0.42209967606989207;1.0389086922302904;9.999567833436844;0.7126716449856372;-0.4244550113723736;-0.42445504381199817;0.6859553320155053;0.3676845393516484;0.7783687885237893
66.636299;1.0487158440971496;0.7916867866595058;0.7548887703429058;-0.44273800467681107;-0.42209967599347986;1.038909640551873;9.999573844295124;0.7126716398293309;-0.4244550107400835;-0.42445504368234455;0.6859545127119683;0.3676847281933932;0.7783692856793496
66.646299;1.0487156339882824;0.79168614723195;0.7548892989609453;-0.4427380053575064;-0.4220996759272617;1.0389106328454765;9.99958014326314;0.7126717030021742;-0.42445501010125614;-0.42445504352786484;0.6859537160569318;0.3676848903867192;0.7783697797059023
66.656299;1.0487154542129526;0.7916855351299183;0.7548898414301973;-0.4427380060263368;-0.4220996758703725;1.0389116643232896;9.99958669490683;0.712671835084328;-0.42445500945587206;-0.4244550433487338;0.6859529449920405;0.3676850260971354;0.7783702680155823
66.666299;1.0487153057133443;0.791684951457791;0.754890394947653;-0.4427380066810605;-0.4220996758220941;1.0389127297606173;9.999593473607613;0.7126720349263306;-0.4244550088039151;-0.4244550431457568;0.6859522020893996;0.36768513539947073;0.7783707491581514
66.676299;1.0487151873926293;0.7916843971467811;0.7548909574057697;-0.4427380073199682;-0.422099675781776;1.0389138240414224;9.999600467673389;0.7126723002374249;-0.42445500814521336;-0.42445504292040503;0.6859514897887359;0.3676852181690582;0.7783712226757135
66.686299;1.0487150973186823;0.7916838733865503;0.7548915272595593;-0.4427380079417167;-0.4220996757486537;1.0389149423580888;9.999607677501459;0.7126726282878607;-0.4244550074794961;-0.4244550426745768;0.6859508113756996;0.3676852743539232;0.7783716890774365
66.696299;1.0487150338330087;0.7916833812858641;0.7548921032551978;-0.44273800854515283;-0.4220996757218438;1.0389160811677518;9.999615118123726;0.7126730159151667;-0.4244550068065673;-0.42445504241028853;0.6859501712744597;0.3676853042127009;0.7783721496813965
66.706299;1.0487149954196495;0.7916829206953988;0.7548926842331358;-0.44273800912924177;-0.4220996757004339;1.0389172391612556;9.999622827563469;0.7126734591888553;-0.4244550061265226;-0.4244550421295716;0.6859495742424007;0.36768530829861895;0.778372606171552
66.716299;1.0487149801584001;0.7916824899291864;0.7548932684061049;-0.4427380096929792;-0.4220996756835872;1.0389184170873358;9.999630866249285;0.7126739533144195;-0.42445500543982306;-0.42445504183454463;0.6859490239776354;0.36768528724188715;0.7783730602137207
66.726299;1.048714985870432;0.7916820867461724;0.7548938524840955;-0.4427380102353146;-0.42209967567072115;1.0389196167131305;9.999639304651618;0.7126744929651805;-0.4244550047471086;-0.4244550415274586;0.6859485218829973;0.3676852415446874;0.7783735130713471
66.736299;1.0487150105493601;0.7916817094690444;0.7548944316439961;-0.4427380107552157;-0.42209967566152823;1.038920839811852;9.999648214890486;0.7126750726949289;-0.4244550040489913;-0.42445504121059824;0.6859480670785465;0.36768517158473824;0.7783739650888118
66.746299;1.0487150523760145;0.7916813573725672;0.7548950005795357;-0.4427380112518116;-0.42209967565574524;1.0389220876976988;9.999657666931768;0.7126756872518566;-0.42445500334615927;-0.42445504088593355;0.6859476572769527;0.3676850778027919;0.7783744152934408
66.756299;1.0487151098701473;0.7916810303730677;0.7548955546345729;-0.4427380117244275;-0.4220996756531308;1.0389233611972675;9.999667722362354;0.7126763320301723;-0.42445500263962266;-0.42445504055481237;0.6859472894667301;0.36768496103483495;0.7783748614157141
66.766299;1.0487151825226895;0.7916807287229759;0.7548960899304458;-0.4427380121725219;-0.42209967565370476;1.0389246609527776;9.999678432873942;0.712677003555348;-0.4244550019306576;-0.4244550402181076;0.6859469607572023;0.36768482275556047;0.7783753005813588
66.776299;1.0487152706795593;0.7916804530073782;0.754896602811434;-0.44273801259560774;-0.42209967565778683;1.0389259876937538;9.999689841435988;0.7126776996041525;-0.4244550012205832;-0.42445503987657357;0.6859466694757483;0.36768466484337065;0.7783757302811948
66.786299;1.0487153739071289;0.7916802039130847;0.7548970893491906;-0.4427380129931311;-0.4220996756659116;1.038927341798214;9.999701978454201;0.7126784187677;-0.4244550005107761;-0.42445503953102326;0.6859464156239273;0.36768448899561085;0.778376148379752
66.796299;1.0487154894437738;0.7916799815689098;0.7548975451329353;-0.44273801336442203;-0.4220996756788756;1.0389287225995312;9.999714856542386;0.7126791599284025;-0.4244549998028505;-0.4244550391823568;0.6859462006148793;0.3676842963187226;0.7783765522792193
66.806299;1.0487156125933954;0.7916797850517957;0.7548979657068845;-0.4427380137088568;-0.4220996756977361;1.038930128511184;9.99972846499838;0.7126799222160461;-0.4244549990986725;-0.4244550388315085;0.6859460268600386;0.3676840873956476;0.7783769387008592
66.816299;1.048715738387574;0.791679612597476;0.754898347338431;-0.4427380140260863;-0.42209967572362656;1.0389315575654878;9.999742770738095;0.7126807050231497;-0.4244549984001472;-0.42445503847923155;0.6859458975481101;0.3676838627001655;0.7783773038536402
66.826299;1.0487158627093478;0.7916794622410174;0.7548986870497467;-0.442738014316095;-0.4220996757574784;1.0389330075952654;9.999757731815233;0.7126815077796544;-0.4244549977089836;-0.4244550381259338;0.6859458164213328;0.3676836229046269;0.7783776432244827
66.836299;1.0487159826047718;0.7916793320702128;0.7548989821058735;-0.44273801457906536;-0.4220996757997635;1.0389344767268973;9.999773305576761;0.7126823300170789;-0.42445499702662143;-0.42445503777192295;0.6859457870805953;0.36768336889518216;0.7783779516994088
66.846299;1.0487160962744237;0.791679220031964;0.7548992299028812;-0.44273801481512265;-0.422099675850333;1.0389359641400058;9.999789442916313;0.7126831715204357;-0.4244549963543084;-0.42445503741777474;0.6859458123512517;0.36768310172711505;0.7783782240406458
66.856299;1.0487162027532029;0.7916791237486673;0.754899428106559;-0.4427380150242442;-0.422099675908439;1.0389374697236349;9.999806085673287;0.7126840316969794;-0.4244549956931437;-0.42445503706438387;0.6859458942122489;0.3676828225581339;0.7783784549554303
66.866299;1.0487163016689751;0.7916790403138053;0.7548995747993522;-0.4427380152065096;-0.42209967597303727;1.038938992932248;9.999823172168647;0.7126849083542653;-0.42445499504398265;-0.4244550367128614;0.6859460336572348;0.36768253248621136;0.778378639196985
66.876299;1.0487163935761397;0.7916789661273856;0.7548996687998686;-0.4427380153621825;-0.4220996760431624;1.038940532285039;9.99984064216412;0.7126857970917586;-0.4244549944073465;-0.4244550363644822;0.6859462304375099;0.367682232468354;0.7783787722248396
66.886299;1.048716480373011;0.7916788971070965;0.7548997096659625;-0.44273801549146463;-0.4220996761180304;1.0389420852942286;9.999858439726049;0.7126866920040644;-0.42445499378344265;-0.4244550360205681;0.6859464833039839;0.3676819233763148;0.7783788506656143
66.896299;1.048716565198075;0.7916788293666166;0.7548996973531992;-0.44273801559446574;-0.4220996761969346;1.0389436482530727;9.999876516487092;0.7126875868822111;-0.424454993172177;-0.42445503568219184;0.6859467907061265;0.367681606044947;0.7783788720699114
66.906299;1.0487166520401403;0.7916787597158961;0.7548996320431752;-0.4427380156714426;-0.4220996762790995;1.0389452167887825;9.999894835223209;0.7126884758670369;-0.42445499257323127;-0.42445503534995055;0.6859471516002179;0.3676812813760904;0.7783788345355608
