time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.916299;1.0487167453461388;0.7916786853057352;0.7548995138108142;-0.44273801572293;-0.42209967636351536;1.038946787355488;9.999913370615964;0.7126893539288365;-0.42445499198632736;-0.42445503502411597;0.685947565941085;0.3676809504586872;0.7783787365145793
66.926299;1.0487168496634995;0.7916786029383784;0.754899342129215;-0.4427380157496903;-0.42209967644886487;1.0389483582102195;9.999932108318859;0.7126902174084164;-0.424454991411463;-0.4244550347048668;0.6859480342139106;0.36768061425102866;0.778378576638427
66.936299;1.0487169697598862;0.791678508748237;0.7548991156972833;-0.44273801575263627;-0.4220996765337179;1.0389499290495527;9.999951045124009;0.7126910640009132;-0.42445499084895644;-0.42445503439226223;0.6859485563254656;0.3676802728844061;0.7783783535957197
66.946299;1.0487171111813365;0.7916783983859409;0.7548988325628788;-0.44273801573288674;-0.4220996766169935;1.0389514998399876;9.999970183371211;0.7126918923789717;-0.42445499029927847;-0.42445503408614466;0.6859491310201288;0.36767992528102533;0.7783780662125006
66.956299;1.0487172798954678;0.7916782675003848;0.7548984905376435;-0.4427380156918388;-0.4220996766982846;1.0389530697256264;9.999989519874301;0.7126927019444063;-0.42445498976275425;-0.4244550337862341;0.6859497562365635;0.36767956928375606;0.7783777137105405
66.966299;1.048717480556533;0.7916781119742407;0.7548980876457508;-0.4427380156309309;-0.422099676777814;1.038954636355737;10.000009042923162;0.7126934923955265;-0.42445498923948183;-0.4244550334923885;0.6859504300311703;0.36767920214579886;0.7783772962440412
66.976299;1.0487177153578362;0.7916779279894982;0.7548976220657784;-0.4427380155513183;-0.4220996768564083;1.0389561957445064;10.000028737340763;0.7126942630352748;-0.4244549887295286;-0.42445503320473493;0.6859511512344879;0.367678821161317;0.7783768156583328
66.986299;1.0487179848329558;0.7916777124446492;0.754897091742245;-0.4427380154539296;-0.42209967693550554;1.0389577428984187;10.000048586471987;0.7126950124233375;-0.42445498823304884;-0.42445503292352743;0.6859519192472943;0.36767842402840006;0.778376275314004
66.996299;1.0487182892085303;0.791677463186099;0.7548964946498189;-0.44273801533972085;-0.42209967701678475;1.038959272557483;10.000068572162437;0.7126957387057591;-0.4244549877501319;-0.4244550326488536;0.6859527333750992;0.36767800890719415;0.7783756784377015
67.006299;1.0487186286505235;0.7916771783914498;0.7548958298600944;-0.44273801520971884;-0.4220996771016694;1.038960779233859;10.00008867814152;0.7126964402153548;-0.42445498728061987;-0.42445503238040716;0.6859535923960772;0.3676775743873275;0.7783750266843619
67.016299;1.0487190023944557;0.7916768558756121;0.7548950979917481;-0.44273801506487703;-0.4220996771911118;1.0389622572655688;10.000108891169715;0.7126971155699322;-0.42445498682420346;-0.42445503211754765;0.6859544947534741;0.367677119565228;0.7783743201192671
67.026299;1.0487194077711728;0.7916764930008546;0.7548943005713522;-0.44273801490598574;-0.42209967728554815;1.0389637012711102;10.000129197673171;0.7126977633283055;-0.4244549863806284;-0.424455031859497;0.6859554390855677;0.3676766443482166;0.7783735579031948
67.036299;1.048719840137446;0.7916760868855396;0.7548934393128297;-0.44273801473376034;-0.42209967738489934;1.0389651060101226;10.000149585733833;0.7126983820276611;-0.4244549859497749;-0.42445503160540987;0.6859564244913426;0.36767614948789556;0.7783727390199363
67.046299;1.0487202937833682;0.7916756348616477;0.7548925159140764;-0.4427380145490405;-0.4220996774886665;1.038966465727106;10.00017005183057;0.7126989705903574;-0.4244549855317309;-0.4244550313543557;0.6859574504040263;0.3676756359763927;0.7783718629649223
67.056299;1.048720763219772;0.7916751351322379;0.7548915322876227;-0.44273801435282994;-0.4220996775961666;1.0389677740564718;10.000190596802131;0.7126995286567909;-0.42445498512681074;-0.4244550311052627;0.6859585162090854;0.3676751045015089;0.7783709301734658
67.066299;1.048721244230138;0.7916745869005414;0.7548904907081652;-0.4427380141460435;-0.4220996777067319;1.0389690245749237;10.000211207402858;0.7127000568904478;-0.4244549847353461;-0.42445503085693925;0.6859596209290516;0.36767455549771033;0.7783699419330359
67.076299;1.0487217337777006;0.791673989698581;0.7548893934458237;-0.442738013929381;-0.42209967781960855;1.0389702111892944;10.000231842124638;0.71270055713946;-0.4244549843575095;-0.4244550306082629;0.685960763336418;0.3676739893704598;0.778368899758039
67.086299;1.048722228822209;0.7916733430072166;0.7548882422180562;-0.44273801370357374;-0.4220996779337107;1.0389713283515585;10.00025243653036;0.712701032049763;-0.42445498399348874;-0.42445503035829585;0.6859619422691307;0.3676734066440353;0.7783678049294656
67.096299;1.0487227256280687;0.791672646858708;0.7548870382586398;-0.4427380134694611;-0.42209967804752363;1.0389723719223638;10.000272918032158;0.7127014841122139;-0.42445498364374734;-0.4244550301061984;0.6859631565093596;0.3676728081943066;0.7783666588118221
67.106299;1.0487232201644234;0.7916719025020604;0.7548857829912382;-0.44273801322764766;-0.42209967815918176;1.038973340189579;10.000293213558104;0.7127019151392997;-0.4244549833089473;-0.42445502985117906;0.6859644044449936;0.3676721953381252;0.7783654631841567
67.116299;1.048723708755687;0.7916711124311099;0.7548844783102344;-0.44273801297827425;-0.42209967826668854;1.0389742338825336;10.00031324999104;0.7127023268896181;-0.4244549829896602;-0.4244550295926414;0.6859656844325671;0.3676715696033924;0.7783642201772358
67.126299;1.0487241883991019;0.7916702800758587;0.7548831261712631;-0.4427380127211656;-0.4220996783680882;1.0389750553958448;10.000332954309734;0.7127027218648136;-0.42445498268630494;-0.424455029330353;0.68596699534909;0.36767093250173644;0.7783629321663692
67.136299;1.0487246568731454;0.7916694093659624;0.7548817282352294;-0.44273801245615374;-0.4220996784614544;1.0389758081179399;10.0003522560247;0.7127031035180508;-0.424454982399323;-0.424455029064384;0.685968336188484;0.3676702854364903;0.7783616013622531
67.146299;1.0487251128757888;0.7916685043736041;0.7548802858580864;-0.4427380121833991;-0.4220996785449205;1.0389764963836978;10.000371090688075;0.7127034761068496;-0.42445498212925337;-0.42445502879477104;0.6859697055763052;0.3676696296111982;0.7783602293831187
67.156299;1.0487255558983872;0.7916675696922515;0.7548787999671562;-0.4427380119035187;-0.42209967861677217;1.038977125815566;10.000389399992486;0.7127038442220345;-0.4244549818766487;-0.4244550285211536;0.6859711024460041;0.3676689659549752;0.7783588173986147
67.166299;1.0487259858028457;0.7916666113699816;0.7548772709206399;-0.4427380116172984;-0.4220996786754724;1.0389777031248926;10.000407131754718;0.7127042124900143;-0.424454981641987;-0.4244550282427209;0.685972527026065;0.3676682952871775;0.7783573666990264
67.176299;1.0487264026158174;0.7916656370674774;0.7548756988854591;-0.4427380113251094;-0.42209967871977444;1.0389782350626817;10.000424245859431;0.7127045859784297;-0.4244549814257307;-0.4244550279584463;0.6859739808392445;0.3676676188195254;0.778355879427632
67.186299;1.0487268065892155;0.7916646550458981;0.7548740842916434;-0.4427380110265935;-0.4220996787488981;1.0389787275504117;10.00044071455579;0.7127049704277153;-0.4244549812285496;-0.4244550276672858;0.6859754657168221;0.3676669386117871;0.7783543588937396
67.196299;1.0487271986699291;0.7916636730561374;0.7548724277732531;-0.44273801072090896;-0.4220996787624991;1.0389791858090298;10.000456511556907;0.7127053717201725;-0.42445498105137075;-0.42445502736818164;0.685976982722733;0.3676662575940326;0.7783528093466349
67.206299;1.0487275812783796;0.7916626981482201;0.7548707300551735;-0.4427380104072548;-0.4220996787604719;1.0389796151299;10.000471608881508;0.7127057953170254;-0.42445498089520267;-0.4244550270599027;0.6859785319487341;0.3676655791786712;0.7783512360223374
67.216299;1.0487279581886682;0.7916617370147483;0.7548689920918612;-0.44273801008522495;-0.422099678742742;1.038980021913127;10.00048598673552;0.7127062459126999;-0.42445498076116556;-0.42445502674096114;0.6859801130894411;0.3676649067059006;0.7783496452412971
67.226299;1.048728333384976;0.7916607958839011;0.754867215330577;-0.4427380097547225;-0.42209967870907383;1.0389804145432282;10.000499640576374;0.7127067269317802;-0.4244549806506282;-0.4244550264098436;0.685981725846831;0.3676642430659063;0.7783480436565315
67.236299;1.0487287106595848;0.7916598801283737;0.7548654022834291;-0.4427380094157559;-0.42209967865896686;1.038980803116394;10.00051258087961;0.7127072401351983;-0.4244549805649941;-0.4244550260653263;0.6859833699188342;0.367663590580543;0.7783464366895092
67.246299;1.0487290945866918;0.7916589940338058;0.7548635570483195;-0.44273800906853383;-0.42209967859174796;1.038981197983919;10.000524828178563;0.7127077861144899;-0.4244549805053578;-0.42445502570655724;0.6859850449517573;0.3676629509952752;0.7783448268631283
67.256299;1.0487294910339409;0.7916581407458053;0.7548616850131872;-0.4427380087136161;-0.42209967850686136;1.038981608736388;10.000536402998694;0.712708365471716;-0.4244549804723925;-0.42445502533303175;0.6859867506326751;0.36766232558549067;0.7783432131925175
67.266299;1.0487299061183706;0.7916573223712653;0.7548597918400666;-0.44273800835182314;-0.42209967840411416;1.0389820442776119;10.000547317848863;0.7127089793385669;-0.424454980466329;-0.4244550249445079;0.6859884869169652;0.3676617152451165;0.7783415923000404
67.276299;1.0487303449901104;0.7916565399449592;0.7548578824841442;-0.4427380079840015;-0.4220996782835818;1.0389825125700916;10.00055757511873;0.7127096290420194;-0.42445498048694236;-0.4244550245407589;0.685990254099579;0.3676611204871343;0.7783399602471093
67.286299;1.0487308113198825;0.7916557935124159;0.7548559610014097;-0.442738007610876;-0.42209967814539795;1.0389830200298136;10.000567166723595;0.712710315850749;-0.42445498053369835;-0.4244550241213474;0.6859920524521476;0.36766054164919915;0.778338313705436
67.296299;1.0487313071613522;0.7916550828053835;0.7548540310540978;-0.4427380072331979;-0.4220996779898845;1.0389835715349418;10.000576076505729;0.7127110406506766;-0.424454980606129;-0.42445502368549637;0.6859938816551849;0.3676599792589646;0.7783366502874753
67.306299;1.048731833482953;0.7916544077674664;0.7548520962904224;-0.44273800685201553;-0.4220996778178408;1.038984170181582;10.0005842843558;0.7127118031927636;-0.4244549807041976;-0.4244550232320504;0.6859957405683188;0.36765943408296736;0.7783349683785771
67.316299;1.0487323909675799;0.7916537684287891;0.7548501604871061;-0.4427380064686872;-0.422099677630615;1.0389848166508868;10.000591769129406;0.7127126017466503;-0.4244549808282477;-0.42445502275970004;0.6859976277064584;0.36765890687331865;0.778333266748306
67.326299;1.0487329799977638;0.7916531649990161;0.7548482275317232;-0.4427380060846226;-0.42209967743002735;1.0389855092348856;10.000598517629331;0.7127134336137259;-0.4244549809786169;-0.4244550222673227;0.6859995417903495;0.3676583983856038;0.7783315444460509
67.336299;1.0487336006024441;0.7916525983889701;0.7548463010690799;-0.4427380057009256;-0.4220996772181316;1.038986244329258;10.000604539471261;0.7127142957425882;-0.4244549811554072;-0.4244550217541057;0.6860014815196369;0.36765790969419404;0.778329801051535
67.346299;1.048734253012988;0.7916520702997449;0.754844384331855;-0.44273800531827;-0.42209967699672984;1.0389870172269422;10.000609867729564;0.7127151851319112;-0.42445498135858567;-0.4244550212194744;0.6860034451104948;0.36765744222792374;0.7783280366779429
67.356299;1.0487349378294113;0.7916515826369075;0.7548424805529198;-0.4427380049372367;-0.4220996767670822;1.038987823131007;10.000614539210003;0.7127160991480997;-0.4244549815882054;-0.42445502066301477;0.6860054303007298;0.36765699736429075;0.778326251610354
67.366299;1.0487356558219512;0.7916511370105929;0.7548405935641113;-0.44273800455860124;-0.4220996765300374;1.0389886573482554;10.000618579755033;0.7127170351529479;-0.4244549818445273;-0.42445502008442865;0.6860074342519716;0.36765657608240465;0.7783244463345685
67.376299;1.0487364077502357;0.791650734976169;0.754838727772217;-0.44273800418321274;-0.4220996762861241;1.0389895145922232;10.000622011973189;0.7127179896097783;-0.424454982127973;-0.42445501948341624;0.6860094529152846;0.36765617918264387;0.7783226221559552
67.386299;1.0487371941224224;0.791650378671753;0.7548368871108669;-0.44273800381184053;-0.42209967603554505;1.0389903885170002;10.00062486922983;0.7127189580786629;-0.4244549824389584;-0.42445501885950554;0.6860114809100175;0.3676558077778269;0.7783207814710806
67.396299;1.0487380155365926;0.7916500710559761;0.7548350741094874;-0.44273800344519854;-0.42209967577837326;1.038991272094615;10.000627198121231;0.7127199361974542;-0.4244549827778093;-0.4244550182120735;0.686013512549062;0.36765546341447275;0.7783189275870853
67.406299;1.0487388731986973;0.7916498153899963;0.754833290142459;-0.44273800308407424;-0.4220996755147911;1.0389921583886825;10.00062905618624;0.7127209204865838;-0.42445498314489094;-0.4244550175406314;0.6860155427037954;0.36765514794932613;0.7783170648157182
67.416299;1.0487397683578716;0.7916496144479116;0.7548315360673085;-0.442738002729371;-0.4220996752451486;1.038993040631206;10.000630512890679;0.7127219086679243;-0.42445498354069244;-0.42445501684509335;0.6860175668986584;0.36765486350135756;0.7783151982701073
67.426299;1.0487407010891845;0.7916494701882383;0.7548298123175402;-0.44273800238192795;-0.4220996749699154;1.038993911746071;10.000631648776007;0.7127228997439734;-0.42445498396561576;-0.4244550161257177;0.6860195812872516;0.3676546122650907;0.7783133328479095
67.436299;1.0487416699995593;0.7916493840049579;0.7548281186008129;-0.4427380020424384;-0.42209967468974785;1.0389947648432;10.000632550744655;0.7127238938210649;-0.42445498441965096;-0.42445501538277763;0.6860215823627926;0.36765439620350554;0.7783114724395472
67.446299;1.0487426731669136;0.7916493573225526;0.7548264534931763;-0.44273800171163313;-0.4220996744057786;1.0389955944396114;10.000633303056055;0.712724891712337;-0.42445498490220834;-0.4244550146163454;0.6860235665248576;0.367654216844931;0.7783096198993656
67.456299;1.0487437085509501;0.7916493922793612;0.7548248142793574;-0.4427380013903733;-0.42209967411977695;1.0389963964437432;10.000633970003115;0.7127258946627076;-0.42445498541217835;-0.42445501382632717;0.6860255302082127;0.36765407511539244;0.7783077774166466
67.466299;1.0487447733069293;0.791649492214601;0.7548231975212398;-0.4427380010794534;-0.4220996738339547;1.038997167301549;10.000634580027905;0.7127269043009862;-0.42445498594810555;-0.4244550130125417;0.6860274703381063;0.36765397137070016;0.7783059472350397
67.476299;1.0487458636794782;0.7916496615098072;0.7548215998667286;-0.4427380007794233;-0.42209967355086486;1.0389979042779505;10.000635131801038;0.7127279222674915;-0.4244549865083289;-0.4244550121747764;0.6860293844982772;0.3676539057626707;0.7783041322247831
67.486299;1.048746975578583;0.7916499046478898;0.7548200183463415;-0.44273800049066775;-0.4220996732735356;1.0389986063493928;10.000635618070817;0.7127289495792691;-0.4244549870911393;-0.42445501131288005;0.6860312706935989;0.36765387859823384;0.7783023355769623
67.496299;1.0487481050282093;0.7916502254058863;0.7548184504181291;-0.44273800021344367;-0.42209967300528867;1.0389992739842557;10.000636039699486;0.712729986450519;-0.4244549876949439;-0.42445501042694744;0.6860331268433455;0.3676538904929833;0.7783005601438909
67.506299;1.0487492488758479;0.7916506269147112;0.7548168939648909;-0.44273799994779406;-0.42209967274911875;1.038999908060725;10.000636400880682;0.7127310324742179;-0.4244549883181646;-0.42445500951752496;0.6860349504982862;0.36765394231641324;0.7782988084712938
67.516299;1.0487504052331669;0.7916511118933732;0.754815347206078;-0.44273799969370414;-0.4220996725072022;1.0390005094196977;10.000636700333677;0.7127320867271557;-0.4244549889589517;-0.4244550085856241;0.6860367393936233;0.36765403484502135;0.7782970833262856
67.526299;1.0487515731452042;0.7916516826449063;0.7548138088377183;-0.44273799945144243;-0.4220996722808082;1.0390010789660622;10.00063692933409;0.712733147635255;-0.4244549896151451;-0.4244550076326207;0.6860384922515521;0.3676541682136945;0.7782953876909914
67.536299;1.0487527525386258;0.7916523412096473;0.7548122782179512;-0.4427379992215983;-0.4220996720704426;1.039001617252563;10.000637074684555;0.7127342126750867;-0.4244549902844257;-0.42445500666011887;0.6860402086350037;0.3676543415734735;0.7782937242637035
67.546299;1.048753944251495;0.7916530890508161;0.7548107552164878;-0.4427379990047041;-0.422099671876193;1.039002124244334;10.000637122870387;0.7127352782745983;-0.4244549909643125;-0.42445500566967553;0.6860418880777791;0.3676545533517775;0.77829209531087
67.556299;1.0487551491713085;0.7916539262034581;0.7548092399173938;-0.4427379988008953;-0.4220996716981332;1.0390025996375862;10.000637067034855;0.712736340072879;-0.42445499165211287;-0.4244550046626133;0.686043529688779;0.3676548018866828;0.7782905028378082
67.566299;1.048756367562094;0.7916548510974787;0.7548077324574942;-0.442737998609981;-0.4220996715365214;1.0390030427121262;10.000636917347736;0.7127373934504418;-0.4244549923450288;-0.4244550036401558;0.686045132666283;0.3676550857395903;0.7782889487281454
67.576299;1.0487575995761238;0.7916558606766254;0.754806233173466;-0.44273799843174344;-0.4220996713918839;1.0390034525156981;10.000636706414477;0.7127384340504693;-0.42445499304035084;-0.42445500260362307;0.6860466967751253;0.36765540343514674;0.7782874348690898
67.586299;1.0487588454372272;0.7916569500716045;0.7548047428187008;-0.44273799826616844;-0.4220996712649482;1.0390038293750583;10.000636482656503;0.7127394578506645;-0.4244549937356452;-0.42445500155431287;0.6860482218504902;0.36765575308655524;0.7782859631140681
67.596299;1.048760104624416;0.7916581127063507;0.754803262339482;-0.44273799811360554;-0.42209967115620084;1.039004176039466;10.000636299896483;0.7127404609198849;-0.4244549944289081;-0.4244550004932671;0.6860497071911575;0.3676561323553193;0.7782845353295617
67.606299;1.0487613758267744;0.7916593412359633;0.7548017925557702;-0.442737997974745;-0.42209967106548746;1.0390044969711274;10.000636213333724;0.7127414394736928;-0.42445499511862367;-0.42445499942139514;0.686051151783071;0.3676565385720871;0.7782831537523938
67.616299;1.0487626578951068;0.7916606283403583;0.7548003343284219;-0.4427379978502026;-0.42209967099217716;1.0390047969054097;10.000636278089125;0.7127423902857157;-0.4244549958036968;-0.4244549983397947;0.6860525545898254;0.367656968807015;0.7782818210117712
67.626299;1.0487639503882416;0.7916619666472692;0.7547988888016168;-0.4427379977400291;-0.42209967093551926;1.0390050799527213;10.00063654503779;0.7127433110145228;-0.424454996483349;-0.42445499724983443;0.6860539144644805;0.3676574199792538;0.7782805398446383
67.636299;1.0487652535170697;0.791663348432715;0.7547974575024663;-0.4427379976436688;-0.42209967089463196;1.0390053489570699;10.000637056697697;0.7127442001295571;-0.42445499715691987;-0.4244549961530196;0.6860552302324027;0.3676578889183821;0.7782793133338205
67.646299;1.0487665678868856;0.7916647659958469;0.7547960426604994;-0.44273799756039406;-0.4220996708682778;1.0390056048878114;10.000637843884839;0.7127450563059626;-0.42445499782344503;-0.4244549950508511;0.6860565010343681;0.36765837234816845;0.7782781454297831
67.656299;1.0487678943782497;0.7916662121523429;0.75479464727643;-0.44273799748970516;-0.4220996708548279;1.0390058468938341;10.000638919702897;0.712745877745954;-0.42445499848134005;-0.4244549939447444;0.6860577266726416;0.3676588669273339;0.7782770407869817
67.666299;1.0487692345213204;0.7916676802660073;0.7547932744576463;-0.4427379974313442;-0.4220996708525891;1.0390060732124722;10.000640274987573;0.7127466623453698;-0.424454999128577;-0.4244549928359986;0.6860589075378115;0.3676593694103082;0.7782760037969167
67.676299;1.0487705908467198;0.7916691644661824;0.754791926789998;-0.4427379973851666;-0.4220996708602894;1.03900628197382;10.00064188586847;0.7127474088915693;-0.42445499976301726;-0.42445499172580875;0.6860600440281708;0.36765987694890756;0.7782750377321463
67.686299;1.048771966350265;0.7916706599725392;0.7547906064079811;-0.44273799735105307;-0.42209967087726447;1.0390064713826066;10.000643729262876;0.7127481179899571;-0.42445500038234985;-0.42445499061536857;0.6860611364616661;0.3676603872757217;0.7782741446899101
67.696299;1.0487733638033474;0.7916721628076661;0.7547893153296109;-0.4427379973287585;-0.4220996709032849;1.0390066398107727;10.000645788036639;0.7127487913480651;-0.4244550009837371;-0.42445498950603533;0.6860621857071664;0.36766089851795786;0.7782733259396286
67.706299;1.0487747858497114;0.7916736694100255;0.7547880556100566;-0.44273799731788366;-0.4220996709383675;1.039006785956367;10.000648044231397;0.712749430332588;-0.4244550015637744;-0.42445498839936285;0.6860631933680468;0.3676614089129613;0.7782725822824907
67.716299;1.0487762350438148;0.7916751766761022;0.7547868292966357;-0.44273799731809793;-0.4220996709827483;1.0390069089554936;10.000650475722686;0.7127500355816695;-0.42445500211905357;-0.42445498729696396;0.6860641612889273;0.3676619167202748;0.7782719141811164
67.726299;1.0487777136169971;0.7916766818718789;0.75478563823868;-0.4427379973293009;-0.42209967103688145;1.0390070083813412;10.000653060100158;0.7127506075829608;-0.42445500264674196;-0.4244549862004787;0.686065091280877;0.36766242026729584;0.7782713213219542
67.736299;1.0487792233630457;0.7916781822364121;0.754784484007857;-0.4427379973515306;-0.42209967110136415;1.0390070838055179;10.00065577913887;0.712751147155017;-0.4244550031444359;-0.4244549851116805;0.6860659853795048;0.36766291805515366;0.7782708024391038
67.746299;1.0487807650818044;0.7916796745828354;0.7547833678734058;-0.44273799738486996;-0.4220996711769973;1.0390071340489777;10.00065862011884;0.7127516555772396;-0.424455003609631;-0.42445498403246523;0.6860668459602896;0.3676634087955175;0.7782703558894525
67.756299;1.0487823380132633;0.7916811549256261;0.7547822905898792;-0.4427379974295908;-0.42209967126493453;1.0390071566723977;10.000661571508088;0.7127521344253657;-0.42445500403956493;-0.4244549829648134;0.6860676754343443;0.3676638911395181;0.7782699800403827
67.766299;1.0487839398243557;0.791682618547361;0.7547812523836112;-0.44273799748625964;-0.4220996713665016;1.039007147924466;10.000664616449528;0.7127525849366181;-0.4244550044314286;-0.4244549819109575;0.6860684758995708;0.3676643633267496;0.7782696734021898
67.776299;1.0487855667434898;0.7916840607313336;0.7547802532073482;-0.4427379975555439;-0.4220996714828219;1.0390071032949344;10.000667730769084;0.7127530075048737;-0.42445500478272086;-0.42445498087343475;0.6860692486670513;0.36766482329455935;0.7782694351475278
67.786299;1.0487872142868973;0.7916854771524356;0.7547792929696734;-0.44273799763799;-0.42209967161478823;1.039007018485272;10.00067088745121;0.7127534020276091;-0.4244550050915866;-0.42445497985465186;0.6860699939806902;0.3676652691891403;0.7782692658404923
67.796299;1.0487888786426567;0.7916868635185613;0.7547783719112657;-0.4427379977339476;-0.42209967176333973;1.039006889889442;10.000674064099387;0.7127537686117276;-0.42445500535682595;-0.4244549788563558;0.6860707111951939;0.36766569972327556;0.7782691677126092
67.806299;1.04879055740938;0.7916882154331533;0.7547774907043474;-0.4427379978434824;-0.4220996719294707;1.0390067144959667;10.000677245125607;0.7127541080060138;-0.42445500557769494;-0.4244549778794189;0.6860713985518289;0.3676661141527773;0.7782691441936134
67.816299;1.0487922494427881;0.791689528630212;0.7547766499618668;-0.4427379979662049;-0.42209967211385746;1.039006489799544;10.000680416021146;0.7127544217660202;-0.4244550057539146;-0.42445497692387896;0.6860720526652604;0.3676665121225401;0.7782691989887466
67.826299;1.04879395439373;0.7916907988969335;0.7547758500525014;-0.44273799810120634;-0.42209967231661477;1.0390062133392701;10.000683555228425;0.7127547122886223;-0.42445500588580254;-0.42445497598921156;0.686072668820511;0.36766689360734905;0.7782693348771414
67.836299;1.048795671863864;0.7916920216179028;0.7547750913395215;-0.4427379982472204;-0.4220996725374005;1.0390058819499917;10.000686628862596;0.7127549828164209;-0.42445500597427643;-0.4244549750746786;0.686073242154424;0.3676672587948484;0.7782695525364767
67.846299;1.0487974007560565;0.7916931913398755;0.7547743740741183;-0.4427379984027869;-0.4220996727757124;1.039005491775092;10.0006895892334;0.7127552372569647;-0.4244550060208722;-0.42445497417958544;0.6860737690848631;0.36766760781119406;0.7782698502153106
67.856299;1.0487991395008456;0.7916943019868563;0.7547736981975959;-0.4427379985664168;-0.42209967303123436;1.0390050388617726;10.000692373248038;0.712755479706334;-0.42445500602776504;-0.42445497330348364;0.6860742480529509;0.3676679406834209;0.7782702243354737
67.866299;1.048800886487832;0.7916953476835296;0.7547730637423457;-0.4427379987368506;-0.42209967330389003;1.0390045192535748;10.000694897496814;0.7127557143574369;-0.42445500599754266;-0.42445497244620733;0.6860746789215241;0.3676682576096968;0.7782706701910278
67.876299;1.0488026402205026;0.7916963232586333;0.75477247123184;-0.442737998913106;-0.4220996735935343;1.0390039285417707;10.000697056969651;0.7127559460202784;-0.4244550059328634;-0.42445497160772977;0.6860750618748118;0.3676685589721351;0.7782711821747256
67.886299;1.0488043996647407;0.7916972246953163;0.7547719210086459;-0.44273799909430733;-0.4220996738998168;1.0390032617074951;10.000698737763287;0.7127561801345487;-0.424455005836257;-0.4244549707880391;0.6860753969836844;0.3676688450789934;0.7782717537081304
67.896299;1.0488061647360898;0.7916980499908363;0.7547714121740458;-0.4427379992796836;-0.42209967422238376;1.0390025137877807;10.000699836928273;0.7127564218716865;-0.4244550057099359;-0.42445496998706883;0.686075684190314;0.3676691161485019;0.778272377385203
67.906299;1.0488079363474592;0.7916987995398634;0.7547709425375543;-0.44273799946874987;-0.4220996745610784;1.0390016809813465;10.000700275470503;0.7127566754265872;-0.4244550055555718;-0.4244549692047036;0.686075923156622;0.36766937252657994;0.7782730454169333
67.916299;1.0488097159325194;0.7916994758570518;0.7547705093208001;-0.4427379996613403;-0.42209967491603767;1.0390007609364151;10.000700000126786;0.7127569442739344;-0.4244550053743873;-0.4244549684408695;0.6860761132536014;0.3676696147508069;0.7782737502883855
67.926299;1.0488115045673811;0.7917000830448445;0.7547701094751627;-0.44273799985740275;-0.42209967528769815;1.0389997520728924;10.000698976069103;0.7127572316424278;-0.42445500516754797;-0.4244549676954512;0.6860762537771677;0.36766984346990816;0.7782744854349786
67.936299;1.0488133024106308;0.7917006260728722;0.7547697393786488;-0.44273800005689623;-0.4220996756766712;1.038998653460079;10.000697181420396;0.7127575402372264;-0.4244550049364812;-0.4244549669679912;0.6860763441683987;0.36767005952220916;0.7782752455018797
67.946299;1.048815108987667;0.7917011104532722;0.754769394797372;-0.44273800026002735;-0.4220996760835585;1.0389974653037124;10.000694606306906;0.7127578719484796;-0.4244550046829862;-0.42445496625752727;0.6860763843282011;0.36767026395202207;0.7782760264310695
67.956299;1.0488169233603986;0.7917015424900453;0.7547690714761919;-0.4427380004674149;-0.422099676508792;1.0389961888618093;10.000691248203426;0.7127582284246567;-0.42445500440919104;-0.42445496556268303;0.6860763748004681;0.3676704576437921;0.778276825565326
67.966299;1.0488187442319277;0.7917019292528054;0.7547687655621271;-0.4427380006798309;-0.42209967695257705;1.03899482626156;10.000687108683179;0.7127586115390843;-0.4244550041175255;-0.4244549648819032;0.6860763166300596;0.3676706409714796;0.7782776412479699
67.976299;1.048820570783177;0.7917022779619257;0.7547684735961653;-0.44273800089793314;-0.4220996774149483;1.0389933808625822;10.000682197649539;0.7127590230900853;-0.424455003810723;-0.4244549642137783;0.6860762112679957;0.3676708138063025;0.7782784722196736
67.986299;1.0488224028362736;0.7917025955012938;0.7547681923024689;-0.4427380011222599;-0.4220996778958327;1.0389918575934363;10.000676538041029;0.7127594647238563;-0.4244550034916866;-0.4244549635572422;0.6860760606325965;0.3676709757885947;0.7782793174633823
67.996299;1.0488242397431373;0.7917028884732475;0.7547679182644554;-0.4427380013531635;-0.42209967839508195;1.0389902629424848;10.000670166333853;0.7127599383035669;-0.42445500316332424;-0.42445496291151025;0.6860758670729503;0.3676711268390893;0.7782801762454021
68.006299;1.0488260800514784;0.791703163048034;0.754767647801442;-0.44273800159058563;-0.42209967891257066;1.0389886048273078;10.000663133963036;0.7127604457320695;-0.42445500282854154;-0.424454962275924;0.6860756331331589;0.3676712675989972;0.7782810481503684
68.016299;1.0488279223868844;0.7917034241067633;0.7547673770337063;-0.4427380018339549;-0.4220996794483103;1.038986892408054;10.000655514698524;0.7127609884292302;-0.4244550024903969;-0.4244549616498377;0.6860753611810968;0.36767139920583325;0.7782819329563891
68.026299;1.0488297662455053;0.7917036746825177;0.7547671017291567;-0.44273800208224506;-0.42209968000236037;1.0389851357213928;10.000647409402248;0.7127615676196742;-0.42445500215222365;-0.42445496103262104;0.6860750531366979;0.3676715225556743;0.7782828300594972
68.036299;1.048831612416474;0.7917039165489268;0.7547668169418036;-0.4427380023339966;-0.4220996805746782;1.0389833451047734;10.000638938013296;0.7127621851261732;-0.424455001817452;-0.4244549604239124;0.6860747106144279;0.3676716378781358;0.7782837380250844
68.046299;1.0488334628211988;0.7917041512720006;0.7547665172471485;-0.44273800258745866;-0.42209968116518726;1.0389815304994632;10.000630227839093;0.7127628432887521;-0.4244550014891576;-0.42445495982396275;0.6860743352116571;0.36767174493230903;0.778284654660588
68.056299;1.0488353195821383;0.7917043807411378;0.7547661979133343;-0.44273800284095793;-0.4220996817737146;1.0389797009897943;10.000621404884251;0.7127635441571889;-0.4244550011696856;-0.424454959233602;0.6860739282694212;0.3676718434230774;0.7782855772268598
68.066299;1.04883718405941;0.7917046071226238;0.754765855983808;-0.44273800309301103;-0.4220996823995196;1.0389778645747103;10.00061258271635;0.7127642892594641;-0.424455000860639;-0.4244549586538893;0.686073490521087;0.36767193323374975;0.778286502823081
68.076299;1.0488390562963181;0.7917048327803281;0.7547654905888456;-0.4427380033420633;-0.4220996830409887;1.0389760279044138;10.000603853549988;0.7127650801430938;-0.4244550005631051;-0.4244549580859565;0.6860730227295313;0.3676720143895678;0.7782874288689746
68.086299;1.048840934910817;0.7917050603186131;0.7547651027978659;-0.4427380035863586;-0.4220996836958962;1.0389741965461678;10.000595286195722;0.7127659188949848;-0.4244550002778641;-0.4244549575310181;0.686072526765915;0.36767208689641084;0.7782883533624262
68.096299;1.0488428179476732;0.7917052924255167;0.7547646952418579;-0.4427380038241099;-0.4220996843618052;1.0389723758575482;10.000586925179764;0.7127668079185303;-0.4244550000056064;-0.42445495699031865;0.6860720056391808;0.36767215070927345;0.7782892750691119
68.106299;1.048844704449074;0.7917055316769943;0.7547642715329543;-0.4427380040537322;-0.4220996850362302;1.0389705715481226;10.000578789861754;0.7127677493467285;-0.42445499974711826;-0.4244549564651322;0.6860714626550388;0.36767220591541394;0.7782901934045265
68.116299;1.048846595220414;0.7917057805960516;0.7547638355920799;-0.4427380042738908;-0.4220996857167015;1.0389687895352626;10.000570879740534;0.7127687451200947;-0.4244549995032593;-0.42445495595678173;0.6860709008753552;0.36767225281604027;0.7782911077053155
68.126299;1.0488484924395272;0.7917060416968568;0.7547633911095448;-0.44273800448340456;-0.4220996864009231;1.038967035459016;10.000563186256691;0.7127697972422066;-0.42445499927490266;-0.42445495546645556;0.6860703232045929;0.3676722917875315;0.778292016616806
68.136299;1.0488503990363227;0.7917063172441944;0.754762941228182;-0.44273800468133795;-0.4220996870869697;1.0389653142228281;10.00055570207583;0.7127709073131597;-0.4244549990629788;-0.424454954995072;0.6860697326227171;0.36767232319386756;0.7782929179499539
68.146299;1.0488523180333684;0.7917066086358537;0.7547624884101972;-0.4427380048672615;-0.4220996877733764;1.0389636297048934;10.000548419645053;0.7127720761605673;-0.4244549988684059;-0.42445495454356635;0.6860691319546411;0.36767234730144027;0.7782938086909931
68.156299;1.048854252029189;0.7917069156315877;0.7547620348764572;-0.44273800504128563;-0.42209968845902973;1.0389619849035678;10.00054132089252;0.712773304131409;-0.4244549986920446;-0.4244549541131288;0.68606852303081;0.3676723641091443;0.778294685358758
68.166299;1.0488562032613833;0.7917072360964413;0.7547615834882534;-0.4427380052037865;-0.42209968914304075;1.0389603820779754;10.000534372567241;0.7127745911065947;-0.4244549985349223;-0.4244549537050098;0.6860679058476349;0.3676723733360396;0.7782955446987394
68.176299;1.0488581739804332;0.7917075668638083;0.7547611378004799;-0.44273800535519076;-0.42209968982486035;1.0389588222548516;10.000527533104906;0.7127759360849353;-0.42445499839837353;-0.42445495332032196;0.686067278638173;0.3676723745555311;0.7782963842546542
68.186299;1.0488601664625734;0.7917079053961229;0.7547607012502938;-0.4427380054960174;-0.42209969050430896;1.0389573050022074;10.000520760404967;0.7127773369560556;-0.4244549982838712;-0.42445495296002905;0.6860666389217047;0.36767236730036684;0.7782972025716504
68.196299;1.0488621827608737;0.7917082508817915;0.754760277006472;-0.4427380056269205;-0.42209969118118823;1.0389558290640943;10.000514015805576;0.7127787902690734;-0.4244549981927639;-0.4244549526250468;0.6860659845280395;0.36767235118504304;0.7782979992422683
68.206299;1.0488642249187492;0.791708604286672;0.7547598685170894;-0.4427380057486549;-0.4220996918549326;1.0389543930338747;10.000507266650665;0.7127802912757691;-0.4244549981260182;-0.42445495231633984;0.686065313966353;0.3676723260406843;0.7782987751166563
68.216299;1.048866294694986;0.791708968058507;0.754759479318671;-0.4427380058621744;-0.4220996925246489;1.0389529957685981;10.000500490840906;0.7127818347017442;-0.42445499808403425;-0.4244549520348015;0.6860646266088068;0.3676722919771034;0.7782995320765701
68.226299;1.0488683921304605;0.791709345463954;0.7547591123947494;-0.4427380059688185;-0.42209969318926294;1.0389516365628158;10.00049368384706;0.7127834154359347;-0.4244549980667102;-0.42445495178111126;0.6860639230202306;0.3676722493506948;0.7783002720944602
68.236299;1.0488705149098072;0.79170973946133;0.7547587704684806;-0.4427380060703507;-0.4220996938475991;1.0389503149728168;10.000486858062692;0.7127850287399994;-0.4244549980736695;-0.42445495155583346;0.686063204905872;0.36767219858566463;0.7783009967810064
68.246299;1.0488726594297266;0.7917101520284692;0.7547584566427413;-0.4427380061686968;-0.42209969449850493;1.0389490306979465;10.00048003521813;0.7127866700890906;-0.4244549981042914;-0.424454951359543;0.6860624745145794;0.3676721399016382;0.7783017077928088
68.256299;1.0488748224623472;0.7917105844290478;0.7547581743835946;-0.44273800626548326;-0.4220996951409395;1.0389477835294463;10.00047324617279;0.7127883345176438;-0.4244549981574938;-0.4244549511927379;0.6860617342738294;0.36767207318038425;0.7783024071743172
68.266299;1.048877002028406;0.7917110377944023;0.7547579271025181;-0.44273800636175226;-0.42209969577388295;1.0389465730905598;10.00046653410975;0.7127900163023538;-0.42445499823165084;-0.4244549510556491;0.6860609868776505;0.36767199810628787;0.7783030972069264
68.276299;1.0488791969454747;0.7917115132403264;0.7547577175749943;-0.44273800645796735;-0.42209969639633854;1.0389453985737307;10.000459950137158;0.7127917096123184;-0.4244549983248062;-0.42445495094820135;0.6860602352229754;0.3676719145053484;0.7783037800290344
68.286299;1.0488814064553995;0.7917120110209882;0.7547575476144779;-0.4427380065540346;-0.42209969700756356;1.0389442585560922;10.000453545764739;0.7127934092329722;-0.42445499843482676;-0.4244549508701384;0.686059482318404;0.3676718227510586;0.778304457631261
68.296299;1.0488836305432505;0.7917125292872484;0.7547574183892173;-0.4427380066493726;-0.4220996976071917;1.0389431509286646;10.000447369560614;0.7127951105844048;-0.4244549985593406;-0.4244549508211347;0.6860587313306561;0.36767172404644227;0.7783051321632132
68.306299;1.048885869823971;0.791713064208372;0.7547573310622157;-0.4427380067432161;-0.4220996981950998;1.038942073215496;10.00044146869871;0.7127968091837638;-0.4244549986958039;-0.4244549508008397;0.6860579853655782;0.36767162028723227;0.7783058057818701
68.316299;1.0488881250696345;0.7917136114950682;0.7547572871001635;-0.4427380068349236;-0.42209969877126535;1.0389410231264053;10.000435891796956;0.71279850003472;-0.424454998841653;-0.42445495080889284;0.6860572473681302;0.3676715134962622;0.7783064802839187
68.326299;1.048890396996942;0.7917141670503615;0.754757287779923;-0.4427380069241795;-0.42209969933579133;1.038939998936192;10.000430689886395;0.712800177640914;-0.4244549989942031;-0.42445495084487067;0.6860565203314758;0.367671405377106;0.7783071571361576
68.336299;1.048892686092122;0.791714726319968;0.7547573337134584;-0.4427380070111991;-0.4220996998890036;1.0389389997678693;10.000425916387988;0.712801836831282;-0.42445499915054974;-0.4244549509081866;0.6860558071141394;0.3676712973698455;0.7783078375619004
68.346299;1.0488949926474629;0.7917152841295026;0.7547574252907131;-0.44273800709665184;-0.4220997004315627;1.0389380256996998;10.000421625279888;0.7128034733537703;-0.42445499930781383;-0.4244549509980814;0.6860551100069954;0.3676711908389393;0.7783085225914901
68.356299;1.0488973172708902;0.7917158356283137;0.754757563099812;-0.4427380071812052;-0.42209970096457644;1.0389370773518327;10.000417864621548;0.7128050835635203;-0.4244549994635736;-0.42445495111373277;0.6860544308624422;0.3676710870414328;0.7783092137477295
68.366299;1.0488996609579277;0.7917163775165428;0.7547577476181134;-0.4427380072652374;-0.4220997014894638;1.0389361554383938;10.00041467102124;0.712806664061321;-0.42445499961619587;-0.42445495125440086;0.6860537713905005;0.36767098710500196;0.7783099139786522
68.376299;1.048902024403897;0.7917169084973072;0.7547579790222757;-0.4427380073488661;-0.4220997020076497;1.038935261051546;10.000412074398607;0.7128082118567046;-0.4244549997648889;-0.4244549514194818;0.6860531326807261;0.3676708921734806;0.778310627711791
68.386299;1.0489044077989287;0.7917174286698814;0.7547582574405686;-0.4427380074319239;-0.4220997025205611;1.038934396011471;10.000410108773139;0.7128097244799678;-0.42445499990952584;-0.4244549516083818;0.6860525147457349;0.367670803438655;0.7783113601550298
68.396299;1.0489068113246;0.7917179388617118;0.7547585829713216;-0.4427380075140058;-0.4220997030297703;1.0389335622743112;10.00040881301224;0.712811199876978;-0.4244550000504571;-0.4244549518204063;0.686051917150871;0.3676707217662978;0.7783121162415706
68.406299;1.0489092354239917;0.7917184404431563;0.754758955253055;-0.442738007594639;-0.4220997035368526;1.038932761204128;10.000408219674782;0.7128126363810862;-0.42445500018830634;-0.4244549520549292;0.6860513396751873;0.3676706470618127;0.7783128993804469
68.416299;1.0489116804300385;0.7917189349433532;0.7547593729149078;-0.4427380076731961;-0.4220997040432498;1.0389319936985602;10.000408348157196;0.7128140325626153;-0.4244550003235802;-0.42445495231164937;0.6860507820079478;0.36767057799552394;0.7783137109272863
68.426299;1.0489141457460882;0.7917194235547842;0.7547598331540459;-0.44273800774878136;-0.4220997045503475;1.0389312606096324;10.000409204610683;0.712815387125671;-0.4244550004563826;-0.4244549525904996;0.6860502432711421;0.36767051241559257;0.7783145507437603
68.436299;1.0489166296418109;0.7917199072699714;0.754760331761329;-0.442738007820412;-0.42209970505933203;1.03893056256349;10.000410779126614;0.7128166990439007;-0.42445500058666935;-0.4244549528912436;0.6860497219786235;0.36767044795228054;0.7783154179799598
68.446299;1.0489191300711203;0.7917203871930569;0.7547608639439293;-0.4427380078871605;-0.4220997055708041;1.0389298993973903;10.000413043757218;0.7128179671407386;-0.4244550007147058;-0.42445495321314547;0.6860492163544932;0.3676703823712176;0.7783163112807414
68.456299;1.0489216453655685;0.7917208642200102;0.7547614257476164;-0.4427380079481274;-0.4220997060847234;1.0389292701752386;10.00041595690118;0.7128191892383459;-0.4244550008411987;-0.42445495355483015;0.686048724950813;0.36767031370371167;0.778317228391519
68.466299;1.0489241740364401;0.7917213383523752;0.7547620147627836;-0.44273800800245994;-0.4220997066007274;1.0389286736911463;10.000419472178868;0.7128203622018808;-0.4244550009671521;-0.4244549539142251;0.686048247022482;0.367670240088147;0.7783181660463238
68.476299;1.0489267136871736;0.7917218084270226;0.754762629357872;-0.4427380080493968;-0.42209970711832195;1.0389281086387574;10.00042354694657;0.7128214827621434;-0.424455001093616;-0.4244549542885788;0.6860477824457234;0.3676701595201182;0.7783191205707567
68.486299;1.0489292599792996;0.7917222725481876;0.7547632681273957;-0.4427380080883413;-0.4220997076369286;1.0389275734648298;10.000428145533338;0.7128225477429588;-0.42445500122140034;-0.4244549546746336;0.6860473316135888;0.3676700699043603;0.7783200882675003
68.496299;1.048931807044521;0.7917227288363915;0.7547639303423781;-0.44273800811899394;-0.42209970815604453;1.0389270662209615;10.0004332390232;0.712823553627855;-0.42445500135091657;-0.4244549550689927;0.6860468952271782;0.36766996931782747;0.7783210653873566
68.506299;1.0489343487838176;0.7917231756808176;0.7547646159678175;-0.4427380081413289;-0.4220997086754059;1.0389265844504363;10.00043880353242;0.7128244965996309;-0.4244550014823045;-0.42445495546859535;0.6860464739471505;0.3676698563847531;0.7783220483618118
68.516299;1.0489368794844645;0.7917236111845997;0.7547653252120587;-0.44273800815537934;-0.4220997091950065;1.03892612529993;10.000444817088333;0.7128253730935424;-0.4244550016157719;-0.42445495587101284;0.6860460682970067;0.36766973064433095;0.7783230341631908
68.526299;1.0489393937338078;0.7917240326527204;0.7547660583458046;-0.4427380081610473;-0.42209970971497734;1.0389256859638702;10.000451258039972;0.7128261799730351;-0.4244550017518161;-0.4244549562744135;0.686045678779798;0.3676695924798747;0.7783240206056802
68.536299;1.048941886305811;0.791724436636749;0.7547668155174178;-0.4427380081580682;-0.4220997102354635;1.0389252641566369;10.000458106075913;0.7128269143894632;-0.42445500189113816;-0.42445495667745253;0.6860453057291284;0.3676694426266528;0.7783250065642464
68.546299;1.0489443518758639;0.79172481899652;0.7547675965801831;-0.4427380081461231;-0.4220997107566357;1.0389248580179697;10.000465344014648;0.7128275739086325;-0.42445500203432607;-0.42445495707930264;0.686044948715368;0.367669281762876;0.7783259917165267
68.556299;1.048946784477055;0.7917251747948769;0.7547684011822254;-0.4427380081248963;-0.42209971127871365;1.038924465426323;10.000472956725446;0.7128281567167306;-0.4244550021815351;-0.4244549574797002;0.6860446060661992;0.36766911032624544;0.778326975731873
68.566299;1.0489491772690058;0.791725498544564;0.7547692288745931;-0.44273800809403;-0.42209971180191874;1.0389240836082223;10.000480927269901;0.7128286616167927;-0.424455002332563;-0.4244549578788794;0.6860442749553363;0.3676689283874583;0.7783279574150493
68.576299;1.0489515228929294;0.791725784925183;0.7547700789761823;-0.4427380080532142;-0.42209971232637383;1.03892370936641;10.000489233276902;0.7128290877249358;-0.4244550024873469;-0.42445495827739316;0.686043951764378;0.36766873557976143;0.7783289344678473
68.586299;1.0489538142065677;0.7917260296548545;0.7547709504660177;-0.44273800800236063;-0.42209971285184017;1.0389233393210178;10.000497845115115;0.7128294336435816;-0.4244550026462845;-0.42445495867590183;0.6860436324895649;0.3676685310780518;0.7783299039742934
68.596299;1.048956044902084;0.7917262303199931;0.7547718422207003;-0.44273800794158213;-0.4220997133774555;1.0389229699283853;10.000506726989704;0.7128296971375636;-0.42445500281007587;-0.424454959075207;0.6860433131226041;0.36766831356017576;0.7783308630795764
68.606299;1.048958209500579;0.7917263867295466;0.7547727533218541;-0.4427380078710485;-0.422099713901866;1.0389225977224765;10.000515835427262;0.7128298763627157;-0.4244550029793309;-0.42445495947653994;0.6860429896717342;0.36766808122503425;0.778331809406913
68.616299;1.0489603030149033;0.7917265004275429;0.7547736831167975;-0.4427380077910207;-0.42209971442365307;1.0389222200125947;10.00052511312622;0.7128299711468665;-0.4244550031542083;-0.4244549598816341;0.6860426580925427;0.3676678320374196;0.7783327408621471
68.626299;1.0489623210628687;0.7917265738550076;0.7547746308756188;-0.44273800770195226;-0.4220997149415754;1.0389218352428373;10.000534488159285;0.7128299831012428;-0.42445500333432656;-0.4244549602924428;0.6860423146898997;0.3676675642095091;0.778333655021065
68.636299;1.0489642602819078;0.7917266098885825;0.7547755951956696;-0.44273800760432935;-0.42209971545456504;1.0389214424877908;10.000543882808296;0.7128299154726214;-0.4244550035189623;-0.4244549607107498;0.686041956445144;0.36766727652473497;0.7783345490120924
68.646299;1.0489661182345866;0.791726611661617;0.7547765739019177;-0.4427380074983713;-0.42209971596175855;1.038921041251326;10.000553226279134;0.712829772920382;-0.4244550037072718;-0.42445496113789705;0.6860415808348429;0.3676669682520413;0.7783354199152095
68.656299;1.0489678929615225;0.7917265824277069;0.7547775647407152;-0.442738007383873;-0.42209971646266864;1.0389206320688353;10.000562461964442;0.7128295604900352;-0.4244550038984496;-0.4244549615748497;0.6860411855549919;0.36766663897510005;0.7783362649377292
68.666299;1.0489695828167538;0.7917265257198977;0.754778566094113;-0.4427380072603111;-0.4220997169573295;1.0389202165540339;10.00057154507103;0.7128292822943042;-0.4244550040918472;-0.424454962022581;0.6860407681362825;0.3676662884565764;0.7783370813662486
68.676299;1.0489711867864444;0.7917264457554665;0.7547795771335687;-0.44273800712724776;-0.422099717446145;1.0389197966173942;10.00058044047908;0.7128289409820232;-0.4244550042869062;-0.4244549624824341;0.6860403255807955;0.3676659163815702;0.7783378665754193
68.686299;1.0489727052286952;0.7917263476214946;0.7547805978518928;-0.4427380069847032;-0.4220997179295847;1.0389193738806974;10.0005891270784;0.7128285378878817;-0.42445500448299733;-0.4244549629561381;0.6860398546507727;0.3676655221596143;0.7783386180016854
68.696299;1.0489741402568358;0.7917262367949036;0.7547816291823662;-0.4427380068332191;-0.42209971840808475;1.0389189493589057;10.000597600173466;0.7128280733990289;-0.4244550046795282;-0.42445496344548855;0.6860393525915486;0.3676651049558166;0.7783393329371406
68.706299;1.0489754950268915;0.7917261181411923;0.7547826727137565;-0.4427380066738138;-0.42209971888205605;1.0389185231982467;10.00060586726123;0.7128275476660926;-0.42445500487613885;-0.42445496395198135;0.6860388174247073;0.3676646638004862;0.7783400082786865
68.716299;1.048976772716229;0.7917259953589207;0.7547837298825574;-0.44273800650785866;-0.4220997193519168;1.0389180947587084;10.000613940674107;0.7128269612482253;-0.4244550050726059;-0.424454964476579;0.6860382477041472;0.3676641975788953;0.7783406403980767
68.726299;1.0489779761979898;0.7917258714741348;0.7547848013139683;-0.4427380063368598;-0.4220997198182232;1.0389176628627232;10.000621829780513;0.7128263149821462;-0.4244550052687459;-0.4244549650196242;0.6860376421789367;0.36766370489690997;0.7783412251211802
68.736299;1.0489791081288844;0.7917257495855178;0.7547858868974805;-0.442738006162369;-0.4220997202817097;1.0389172256561676;10.000629533598628;0.7128256096612965;-0.4244550054645643;-0.42445496558096446;0.6860369994728795;0.36766318403727943;0.7783417581365278
