time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.746299;1.048980171069359;0.7917256325722012;0.754786986046142;-0.44273800598589397;-0.422099720743205;1.0389167804284025;10.000637033098151;0.7128248464573963;-0.4244550056603221;-0.4244549661602062;0.6860363178822075;0.3676626332757419;0.778342236079984
68.756299;1.0489811676457408;0.7917255219752647;0.7547880977301672;-0.4427380058087301;-0.4220997212035222;1.038916324337357;10.000644288248921;0.7128240273549269;-0.424455005856322;-0.4244549667567409;0.6860355955912548;0.36766205145673314;0.7783426572629569
68.766299;1.0489821005419153;0.7917254175544476;0.7547892207040049;-0.44273800563197885;-0.42209972166335175;1.0389158555573732;10.000651246458347;0.712823154546126;-0.42445500605250214;-0.4244549673695659;0.6860348312141779;0.3676614382766493;0.7783430207295593
68.776299;1.0489829722867796;0.7917253179311298;0.7547903535530328;-0.4427380054566562;-0.42209972212323277;1.0389153735826582;10.000657853639757;0.7128222295914273;-0.42445500624819765;-0.4244549679973719;0.6860340243552067;0.36766079398745355;0.7783433248064485
68.786299;1.048983785065453;0.7917252211801458;0.7547914942884224;-0.44273800528368906;-0.4220997225835195;1.038914878923176;10.000664057811878;0.712821253361252;-0.4244550064424845;-0.4244549686388174;0.6860331761108608;0.36766011888260014;0.7783435675819623
68.796299;1.0489845407450138;0.7917251249268205;0.7547926403171527;-0.44273800511383654;-0.4220997230443394;1.038914372946944;10.000669807376179;0.7128202261384275;-0.424455006634713;-0.42445496929255694;0.686032289282118;0.3676594131873668;0.7783437487287869
68.806299;1.0489852411705378;0.7917250266796185;0.7547937890105006;-0.4427380049474781;-0.42209972350558517;1.0389138576555834;10.000675048132239;0.7128191473867375;-0.42445500682463283;-0.42445496995711834;0.6860313680557569;0.36765867750786085;0.7783438701294938
68.816299;1.0489858885890764;0.7917249241828813;0.7547949382640057;-0.4427380047843478;-0.4220997239668772;1.0389133351687159;10.00067972264688;0.7128180157395471;-0.424455007012342;-0.4244549706308996;0.6860304171428959;0.36765791331493963;0.778343934879204
68.826299;1.048986486219199;0.7917248151959462;0.7547960865228919;-0.44273800462349533;-0.4220997244277691;1.038912807089673;10.000683773350321;0.7128168292694864;-0.42445500719830126;-0.4244549713122367;0.6860294406733723;0.3676571231398683;0.7783439460902005
68.836299;1.0489870385363185;0.7917246971919439;0.7547972323159124;-0.44273800446350514;-0.4220997248881942;1.038912274071267;10.000687149621013;0.7128155857352975;-0.4244550073832602;-0.42445497199937454;0.6860284417385438;0.36765631054688086;0.7783439066515383
68.846299;1.048987550696394;0.7917245675482023;0.7547983739282075;-0.44273800430273996;-0.4220997253485772;1.038911735931241;10.000689818735593;0.7128142830710295;-0.4244550075681732;-0.42445497269041854;0.6860274228321119;0.36765547978684443;0.7783438199110488
68.856299;1.0489880279285464;0.7917244243809056;0.7547995094373698;-0.442738004139438;-0.4220997258095719;1.0389111919142118;10.000691771428986;0.7128129202418176;-0.4244550077542556;-0.4244549733833797;0.6860263862324841;0.367654635132505;0.778343690171152
68.866299;1.0489884753354346;0.7917242673527517;0.754800636868636;-0.4427380039717149;-0.42209972627182357;1.0389106407667372;10.000693015369325;0.7128114977844346;-0.42445500794314234;-0.42445497407626853;0.6860253338938473;0.36765378027767476;0.7783435223061473
68.876299;1.0489888973547543;0.7917240973594838;0.754801754273006;-0.4427380037976205;-0.42209972673579094;1.0389100813602028;10.000693567605591;0.712810017508624;-0.4244550081369469;-0.424454974767285;0.686024267392163;0.36765291831744473;0.7783433209843504
68.886299;1.0489892970887078;0.7917239153519023;0.7548028597137595;-0.4427380036152954;-0.42209972720161737;1.0389095137717446;10.000693456252415;0.712808482008405;-0.42445500833791894;-0.42445497545492056;0.6860231881963824;0.36765205223051395;0.7783430900576749
68.896299;1.04898967615639;0.7917237215848838;0.7548039514116249;-0.44273800342312225;-0.4220997276690689;1.038908939684794;10.00069272566434;0.7128068946334674;-0.4244550085479541;-0.424454976137792;0.6860220979587527;0.36765118511297223;0.7783428322263167
68.906299;1.04899003518555;0.7917235158991911;0.7548050277859941;-0.4427380032197623;-0.422099728137454;1.0389083620533157;10.000691434672797;0.7128052595579056;-0.4244550087686096;-0.4244549768145591;0.6860209984871493;0.3676503199265647;0.7783425491154546
68.916299;1.0489903746750462;0.7917232984709363;0.7548060869952888;-0.4427380030040556;-0.42209972860574274;1.03890778460597;10.000689646911642;0.712803581482749;-0.4244550090015053;-0.4244549774840668;0.6860198913708969;0.3676494592430694;0.7783422418331067
68.926299;1.048990695417601;0.7917230702130782;0.7548071266150413;-0.4427380027748756;-0.4220997290729171;1.0389072112133526;10.000687423790206;0.7128018651212878;-0.4244550092484086;-0.42445497814548205;0.686018777450897;0.36764860523486903;0.7783419114647333
68.936299;1.048990998404547;0.7917228324129542;0.7548081441037391;-0.4427380025311408;-0.4220997295381513;1.0389066451833786;10.000684823243036;0.7128001149798169;-0.4244550095109229;-0.424454978798332;0.6860176565303331;0.3676477596908656;0.778341559127923
68.946299;1.0489912848949376;0.7917225859852312;0.7548091375502798;-0.4427380022719988;-0.42209973000078516;1.0389060891641635;10.000681896366185;0.7127983354158711;-0.4244550097901993;-0.42445497944241567;0.6860165279019181;0.3676469239768015;0.7783411859403528
68.956299;1.0489915558395324;0.7917223315464412;0.7548101058451939;-0.44273800199693397;-0.4220997304602134;1.0389055460180812;10.000678683642874;0.7127965306189707;-0.42445501008689174;-0.4244549800777145;0.6860153912795403;0.3676460992382425;0.7783407928721914
68.966299;1.0489918102954179;0.7917220705014393;0.7548110482627282;-0.4427380017057247;-0.42209973091567776;1.038905019586487;10.000675216987633;0.7127947045454728;-0.42445501040135225;-0.42445498070447135;0.6860142471349506;0.36764528680253666;0.7783403804758304
68.976299;1.048992044713828;0.791721805625309;0.7548119639506409;-0.442738001398293;-0.4220997313660824;1.03890451441695;10.00067152536815;0.7127928609237532;-0.42445501073388736;-0.42445498132322224;0.6860130965399728;0.3676444882615527;0.778339949281072
68.986299;1.048992253590271;0.7917215404761019;0.7548128515180219;-0.44273800107447187;-0.42209973180987614;1.038904035236611;10.000667636230641;0.71279100342764;-0.424455011084835;-0.42445498193460063;0.6860119408640986;0.36764370529295853;0.7783395009513999
68.996299;1.0489924303754943;0.7917212786392162;0.7548137088714898;-0.4427380007339657;-0.42209973224504677;1.0389035866348628;10.000663571017231;0.7127891356679017;-0.4244550114543869;-0.4244549825392213;0.686010781412801;0.3676429396247392;0.7783390387965565
69.006299;1.0489925681478378;0.7917210232078649;0.7548145333951034;-0.4427380003766418;-0.4220997326693143;1.0389031723464373;10.00065934683711;0.7127872607664731;-0.4244550118423457;-0.42445498313783114;0.6860096192567224;0.367642193020475;0.7783385667664436
69.016299;1.0489926594579309;0.7917207763906573;0.7548153223068309;-0.44273800000280017;-0.4220997330803713;1.0389027944807145;10.000654985254513;0.7127853812174999;-0.4244550122480122;-0.42445498373161283;0.6860084552441479;0.3676414671611038;0.7783380882945999
69.026299;1.0489926958871387;0.7917205396004126;0.754816073127287;-0.442737999613069;-0.42209973347601254;1.0389024537488796;10.00065051343727;0.712783499254824;-0.4244550126701631;-0.4244549843223229;0.6860072903295752;0.3676407634520547;0.7783376064799359
69.036299;1.0489926687625866;0.7917203136630706;0.7548167840261728;-0.44273799920806695;-0.42209973385419247;1.0389021507366385;10.000645957695772;0.7127816171433748;-0.42445501310710704;-0.4244549849119058;0.6860061261764953;0.36764008290302314;0.778337124931972
69.046299;1.0489925704242686;0.7917200987491791;0.7548174537953267;-0.44273799878834164;-0.42209973421306485;1.0389018868497495;10.000641335694477;0.7127797371239376;-0.4244550135568328;-0.42445498550192456;0.686004965296813;0.36763942630923263;0.7783366478702485
69.056299;1.0489923947432165;0.7917198947962101;0.7548180817233774;-0.4427379983546091;-0.4220997345510533;1.038901663733179;10.000636647346928;0.7127778613190562;-0.42445501401708224;-0.42445498609331495;0.6860038106646924;0.36763879447351155;0.7783361796419923
69.066299;1.0489921369582473;0.791719702507486;0.7548186674838231;-0.442737997907733;-0.42209973486692176;1.0389014823924319;10.000631872761325;0.7127759919869289;-0.42445501448525297;-0.4244549866863266;0.6860026654771347;0.3676381882623187;0.7783357247029983
69.076299;1.0489917932062074;0.7917195237992467;0.7548192110068771;-0.4427379974485003;-0.4220997351597302;1.0389013435938037;10.000626981336898;0.7127741317541854;-0.42445501495845045;-0.4244549872805596;0.686001533103721;0.36763760865271017;0.7783352877568163
69.086299;1.0489913601619258;0.7917193613873306;0.7548197125560338;-0.4427379969777144;-0.42209973542879936;1.0389012483748576;10.000621940822423;0.7127722832399516;-0.4244550154340438;-0.42445498787523606;0.6860004169188858;0.367637056713845;0.7783348734873821
69.096299;1.0489908353831638;0.7917192181167346;0.7548201727326072;-0.44273799649639295;-0.42209973567387726;1.0389011973751503;10.000616723748843;0.7127704484358577;-0.42445501591032025;-0.42445498846952306;0.6859993201124068;0.36763653339952845;0.7783344863880014
69.106299;1.0489902180968151;0.7917190963011094;0.7548205917185581;-0.44273799600576724;-0.42209973589533434;1.0389011901013632;10.000611311091768;0.7127686284721422;-0.42445501638654437;-0.4244549890626244;0.6859982455048512;0.36763603932753736;0.7783341305788973
69.116299;1.0489895097081476;0.7917189970933846;0.754820968159023;-0.4427379955073543;-0.4220997360940852;1.0389012253185792;10.000605684998511;0.7127668238735596;-0.4244550168624852;-0.42445498965368694;0.6859971952908219;0.3676355748222849;0.7783338092963022
69.126299;1.0489887138835887;0.7917189201734858;0.7548212990212649;-0.4427379950030679;-0.42209973627128744;1.0389013018217221;10.000599821241002;0.7127650352722034;-0.4244550173379099;-0.4244549902417356;0.6859961711052834;0.36763514005665154;0.7783335246577862
69.136299;1.0489878361200626;0.7917188639151752;0.7548215803884465;-0.44273799449507617;-0.4220997364281345;1.0389014183629233;10.000593695018386;0.7127632640665548;-0.4244550178123211;-0.424454990825709;0.6859951742729218;0.36763473493605997;0.7783332777365991
69.146299;1.048986882906865;0.7917188256175952;0.7548218080828253;-0.44273799398561947;-0.4220997365658662;1.0389015729654874;10.000587290420256;0.7127615121630725;-0.424455018284951;-0.42445499140441795;0.6859942056496859;0.36763435894587215;0.7783330682750939
69.156299;1.0489858611469831;0.7917188014815226;0.754821977915204;-0.4427379934769947;-0.422099736685691;1.0389017624911943;10.000580604980483;0.7127597810257694;-0.4244550187549373;-0.4244549919763278;0.6859932655547335;0.3676340113640786;0.778332894308997
69.166299;1.048984778172622;0.791718786770065;0.7548220858705297;-0.4427379929714204;-0.42209973678850493;1.038901982924923;10.000573650465144;0.7127580712545654;-0.4244550192215809;-0.4244549925394234;0.685992353956873;0.36763369162596654;0.7783327529256939
69.176299;1.0489836418845464;0.7917187763424958;0.7548221281800243;-0.4427379924706872;-0.42209973687479363;1.0389022305162647;10.000566448998192;0.7127563830748266;-0.42445501968443794;-0.4244549930914237;0.6859914702146238;0.36763339942678863;0.7783326419165028
69.186299;1.0489824604626123;0.7917187650324223;0.7548221010885535;-0.4427379919760434;-0.4220997369448601;1.0389025029346908;10.000559025974606;0.7127547168382579;-0.42445502014322084;-0.4244549936301983;0.6859906127911523;0.36763313460636005;0.7783325601483889
69.196299;1.04898124174964;0.791718748103499;0.7548220004571256;-0.4427379914885693;-0.42209973699911424;1.0389027995469315;10.00055140652358;0.7127530727781183;-0.42445502059784707;-0.4244549941539193;0.6859897797862418;0.3676328970449907;0.7783325063257311
69.206299;1.0489799926712413;0.7917187221280678;0.7548218216082967;-0.44273799100963745;-0.42209973703818643;1.038903121338118;10.000543617591147;0.7127514502312629;-0.42445502104861393;-0.4244549946608981;0.6859889697156216;0.36763268658857684;0.778332478100291
69.216299;1.0489787190041293;0.7917186854652412;0.7548215598684439;-0.4427379905409749;-0.4220997370628258;1.038903470522247;10.00053568834964;0.7127498471502871;-0.42445502149616343;-0.42445499514950213;0.685988181343987;0.3676325029812654;0.7783324723909631
69.226299;1.0489774257219033;0.7917186379205048;0.7548212116370978;-0.4427379900843216;-0.4220997370736885;1.0389038490948148;10.000527644709805;0.7127482603505539;-0.4244550219411562;-0.42445499561825606;0.6859874129281364;0.3676323459209458;0.778332486211028
69.236299;1.0489761174852699;0.7917185800962722;0.7548207748663583;-0.4427379896410403;-0.4220997370711363;1.0389042575623484;10.000519500941216;0.7127466860592513;-0.4244550223839516;-0.424454996066009;0.6859866620907353;0.3676322151009402;0.7783325172939344
69.246299;1.0489747988511737;0.7917185128300047;0.7548202485395972;-0.4427379892120271;-0.4220997370551763;1.038904695485018;10.0005112527727;0.712745120425105;-0.42445502282463543;-0.42445499649209123;0.6859859263006497;0.3676321099385674;0.7783325644776286
69.256299;1.0489734744713464;0.7917184369248631;0.7548196321337697;-0.442737988797965;-0.4220997370255817;1.0389051625920138;10.000502876177618;0.7127435601186533;-0.4244550232631928;-0.4244549968963484;0.685985203483267;0.3676320292792414;0.7783326276058663
69.266299;1.0489721490909045;0.7917183528914529;0.7548189257158555;-0.44273798839955153;-0.4220997369822196;1.0389056586328553;10.000494332215593;0.7127420027962449;-0.42445502369940874;-0.42445499727904545;0.6859844924134164;0.36763197149658927;0.778332706833124
69.276299;1.0489708270566704;0.7917182604702598;0.7548181300426632;-0.44273798801739483;-0.422099736925424;1.0389061825868744;10.000485577654562;0.7127404468805664;-0.4244550241326837;-0.4244549976407594;0.6859837924439061;0.3676319348037137;0.7783328023329318
69.286299;1.048969512023816;0.7917181589975851;0.754817246171625;-0.4427379876518025;-0.4220997368559862;1.038906732663023;10.000476577298858;0.7127388905817956;-0.4244550245620972;-0.4244549979823392;0.6859831031403105;0.3676319175707158;0.7783329147386924
69.296299;1.0489682071636293;0.7917180487268425;0.754816275257317;-0.44273798730276925;-0.42209973677491175;1.0389073071013457;10.000467306216592;0.7127373311130806;-0.42445502498654686;-0.424454998304949;0.6859824245737449;0.3676319187006367;0.7783330454082601
69.306299;1.0489669156388244;0.7917179311417815;0.7548152189242717;-0.44273798697005856;-0.42209973668328626;1.038907904704383;10.000457744830339;0.7127357650172393;-0.42445502540473057;-0.4244549986101554;0.6859817576132662;0.36763193793361054;0.778333196088358
69.316299;1.0489656411385633;0.7917178079541607;0.7548140795922634;-0.4427379866531124;-0.4220997365820704;1.0389085244230047;10.000447881770615;0.7127341887572475;-0.42445502581514016;-0.42445499889993726;0.6859811036617155;0.36763197582144913;0.7783333682028094
69.326299;1.0489643875492425;0.7917176804500025;0.7548128605942146;-0.442737986350766;-0.42209973647196963;1.0389091648498965;10.00043772098701;0.7127325986372345;-0.4244550262161687;-0.42445499917654944;0.6859804642389513;0.36763203325244104;0.7783335622541041
69.336299;1.0489631579130048;0.7917175495073432;0.7548115663554129;-0.44273798606111725;-0.422099736353597;1.0389098245799238;10.000427280875783;0.7127309908399982;-0.4244550266061265;-0.42445499944226434;0.6859798405060116;0.3676321107623376;0.7783337780118444
69.346299;1.0489619541761777;0.7917174155709681;0.7548102021375431;-0.4427379857817692;-0.4220997362275277;1.0389105028269905;10.00041658720276;0.7127293620474818;-0.4244550269831671;-0.42445499969909634;0.6859792327482881;0.367632208152125;0.7783340153293219
69.356299;1.0489607773069234;0.791717278615084;0.7548087733027494;-0.4427379855101827;-0.4220997360940283;1.0389111995569158;10.000405667919885;0.7127277097984664;-0.42445502734526735;-0.4244549999488048;0.6859786403005966;0.36763232459363987;0.7783342745096218
69.366299;1.048959626668696;0.7917171382441989;0.7548072851325807;-0.4427379852439725;-0.4220997359527345;1.038911915267166;10.000394551018166;0.7127260323291144;-0.4244550276903465;-0.4244550001932242;0.6859780619186612;0.36763245901807357;0.778334555911373
69.376299;1.048958499642307;0.791716993643169;0.7548057434051761;-0.4427379849811299;-0.42209973580262217;1.0389126505670534;10.000383263131901;0.7127243286999752;-0.4244550280165737;-0.4244550004344893;0.6859774961271811;0.36763261053164137;0.7783348594511483
69.386299;1.0489573925307658;0.7917168433484537;0.7548041548591188;-0.44273798471993314;-0.42209973564237757;1.0389134058220826;10.000371828344452;0.7127225992441714;-0.4244550283225908;-0.4244550006749403;0.6859769416452463;0.36763277851121173;0.7783351843928195
69.396299;1.048956302028735;0.7917166852844154;0.7548025267818285;-0.44273798445860274;-0.4220997354708524;1.0389141815722054;10.000360265590086;0.7127208454391291;-0.42445502860745576;-0.4244550009170329;0.6859763978369143;0.3676329623070067;0.7783355296347094
69.406299;1.0489552261196367;0.7917165172864511;0.7548008657878024;-0.4427379841952723;-0.42209973528733274;1.0389149796588641;10.000348583274663;0.7127190692197699;-0.4244550288704643;-0.42445500116346185;0.6859758645869436;0.3676331609483123;0.778335894422399
69.416299;1.0489541640560667;0.7917163374736733;0.7547991771816644;-0.4427379839283841;-0.4220997350917402;1.0389158036232804;10.000336773303221;0.7127172725411087;-0.42445502911089983;-0.4244550014172441;0.6859753418554935;0.3676333732165992;0.7783362785936847
69.426299;1.0489531157698546;0.7917161439508368;0.7547974656187372;-0.4427379836569617;-0.4220997348847127;1.0389166576322653;10.00032481061999;0.7127154572707333;-0.4244550293277917;-0.42445500168154016;0.6859748294146424;0.3676335980015035;0.778336682036014
69.436299;1.0489520814326703;0.791715934296225;0.7547957355073708;-0.4427379833805293;-0.4220997346673477;1.038917545070167;10.000312664374237;0.7127136251054841;-0.42445502951984165;-0.42445500195927;0.6859743264633104;0.3676338345005242;0.7783371041677456
69.446299;1.0489510615230413;0.7917157051894865;0.7547939904564231;-0.4427379830989264;-0.4220997344408721;1.0389184679601746;10.000300313514279;0.7127117776450719;-0.42445502968543974;-0.42445500225271854;0.6859738310903198;0.36763408212862114;0.7783375440720643
69.456299;1.0489500568765795;0.7917154522932434;0.7547922331714264;-0.4427379828122209;-0.4220997342065206;1.0389194271194393;10.000287750368111;0.7127099164453976;-0.42445502982266003;-0.4244550025633855;0.6859733399433566;0.3676343402943189;0.7783380012894625
69.466299;1.0489490685104907;0.791715170937261;0.7547904661628568;-0.4427379825206508;-0.4220997339654945;1.0389204227423294;10.000274974344803;0.7127080426236969;-0.4244550299293073;-0.4244550028921783;0.6859728483144671;0.3676346080273267;0.7783384763369909
69.476299;1.0489480974297025;0.7917148574967566;0.754788692011594;-0.4427379822244476;-0.4220997337189798;1.038921455113373;10.000261987273548;0.7127061566283079;-0.42445503000303947;-0.42445500323961766;0.6859723508855428;0.36763488379127957;0.7783389700684259
69.486299;1.0489471443509382;0.7917145101237735;0.7547869125174304;-0.4427379819236308;-0.4220997334681448;1.0389225245474023;10.000248787151083;0.7127042589755442;-0.4244550300415572;-0.4244550036057039;0.6859718427870674;0.3676351659633391;0.7783394825940173
69.496299;1.0489462092545916;0.7917141281746211;0.7547851278585965;-0.4427379816179862;-0.4220997332139449;1.0389236309499275;10.000235362672823;0.7127023514197808;-0.42445503004299634;-0.4244550039896977;0.6859713202445546;0.3676354535362783;0.7783400127964427
69.506299;1.0489452906906216;0.7917137113148229;0.7547833370983742;-0.4427379813071606;-0.42209973295695474;1.0389247744639492;10.000221697645182;0.7127004374453985;-0.42445503000632673;-0.42445500439016426;0.6859707806788446;0.36763574631331586;0.7783405587226923
69.516299;1.0489443853179605;0.7917132590481473;0.7547815390802605;-0.44273798099058076;-0.42209973269741813;1.0389259565722482;10.000207778602055;0.7126985218228074;-0.42445502993125545;-0.4244550048052052;0.6859702223163938;0.36763604471759387;0.7783411185998003
69.526299;1.048943488239283;0.7917127704960085;0.7547797326476284;-0.44273798066729736;-0.42209973243536897;1.038927180288095;10.000193598427654;0.7126966099624841;-0.42445502981772226;-0.4244550052327888;0.6859696435954312;0.3676363496567467;0.7783416915689961
69.536299;1.048942594088057;0.7917122445589135;0.7547779171479936;-0.44273798033618234;-0.4220997321707134;1.0389284497691034;10.00017915823857;0.7126947076525174;-0.4244550296655708;-0.424455005671051;0.685969043003228;0.36763666249951094;0.7783422774263765
69.546299;1.0489416982932565;0.7917116807349253;0.7547760932815848;-0.4427379799965008;-0.42209973190331723;1.0389297700032467;10.000164465627225;0.7126928209776892;-0.42445502947461483;-0.42445500611834935;0.6859684191836682;0.36763698501459446;0.7783428757235455
69.556299;1.0489407972847662;0.7917110802338142;0.7547742631913421;-0.44273797964834133;-0.4220997316331569;1.0389311462447717;10.000149526726029;0.7126909560567768;-0.4244550292448238;-0.42445500657316154;0.6859677707623022;0.3676373191478654;0.7783434851765577
69.566299;1.0489398876767677;0.7917104464956618;0.7547724299164414;-0.4427379792924603;-0.42209973136041296;1.0389325828682001;10.00013434143739;0.7126891187704179;-0.42445502897644893;-0.42445500703404;0.6859670962444578;0.3676376667811718;0.7783441037287683
69.576299;1.0489389658607566;0.7917097847020994;0.7547705967683273;-0.4427379789298379;-0.422099731085399;1.0389340823815418;10.00011890840588;0.7126873146867994;-0.42445502867021734;-0.42445500749959286;0.6859663944120037;0.3676380297709012;0.7783447286808642
69.586299;1.0489380280737877;0.791709100790024;0.7547687670088008;-0.4427379785614709;-0.42209973080851787;1.0389356455485756;10.000103229798297;0.7126855486016898;-0.42445502832752857;-0.42445500796841656;0.6859656646088309;0.3676384100338663;0.77834535692702
69.596299;1.048937070514954;0.7917084005556946;0.7547669444521594;-0.44273797818834687;-0.42209973053021693;1.0389372721545769;10.000087313906812;0.7126838236221428;-0.42445502795021794;-0.42445500843904543;0.6859649063628709;0.3676388092020927;0.778345986018433
69.606299;1.0489360898220146;0.7917076893424496;0.754765134623187;-0.4427379778114872;-0.4220997302507499;1.0389389615377942;10.000071179618354;0.7126821410191109;-0.4244550275398769;-0.42445500890991705;0.6859641192301178;0.3676392281431717;0.7783466151673067
69.616299;1.0489350836450932;0.791706972241723;0.7547633448565956;-0.44273797743212395;-0.42209972997004735;1.038940713347956;10.000054855473724;0.7126805012668164;-0.4244550270976022;-0.4244550093792502;0.6859633035305097;0.3676396669254223;0.778347244636595
69.626299;1.0489340509627707;0.7917062539904746;0.7547615827125563;-0.44273797705179696;-0.4220997296879518;1.0389425281883906;10.000038378038427;0.7126789051611825;-0.42445502662459766;-0.4244550098450118;0.6859624606374476;0.36764012504680804;0.7783478743505107
69.636299;1.048932992211726;0.7917055385764846;0.7547598544834804;-0.44273797667219233;-0.4220997294045323;1.0389444067900822;10.000021797319716;0.7126773541290927;-0.42445502612268665;-0.42445501030524635;0.6859615919886066;0.3676406015671855;0.7783485036271763
69.646299;1.04893190889862;0.791704829406371;0.7547581652231221;-0.4427379762948937;-0.42209972912017935;1.0389463487954995;10.0000051747094;0.7126758497462742;-0.4244550255941453;-0.424455010758481;0.6859606983345844;0.3676410951903797;0.7783491318514534
69.656299;1.0489308027125468;0.7917041300345601;0.7547565191094431;-0.44273797592119957;-0.4220997288354161;1.0389483527203682;9.999988569167119;0.7126743929759976;-0.42445502504147076;-0.4244550112037228;0.6859597801777539;0.36764160430775794;0.7783497585884364
69.666299;1.0489296749283958;0.7917034446509653;0.7547549193079228;-0.44273797555213273;-0.42209972855053596;1.038950416254317;9.999972029851458;0.7126729840460285;-0.4244550244673115;-0.42445501164015736;0.6859588382761105;0.3676421270568236;0.7783503830149774
69.676299;1.0489285265050132;0.7917027779190975;0.7547533680595203;-0.44273797518869584;-0.4220997282655004;1.0389525360910046;9.999955596216576;0.7126716231509537;-0.4244550238743507;-0.424455012066961;0.685957873507563;0.3676426615106806;0.7783510038072481
69.686299;1.048927358720051;0.7917021342125244;0.7547518669434174;-0.4427379748320276;-0.4220997279802655;1.0389547080333126;9.999939294397658;0.7126703105812359;-0.4244550232653292;-0.424455012483312;0.6859568867499386;0.36764320582647264;0.7783516195721482
69.696299;1.0489261736693878;0.7917015169639763;0.7547504167645042;-0.44273797448332525;-0.4220997276949542;1.0389569278768356;9.999923136255159;0.7126690458405156;-0.42445502264316526;-0.42445501288849935;0.6859558790713064;0.36764375832572427;0.7783522290833497
69.706299;1.0489249741525575;0.7917009289444207;0.7547490174348366;-0.4427379741438072;-0.4220997274095988;1.0389591920676338;9.9999071246354;0.7126678273561557;-0.4244550220109794;-0.4244550132821319;0.6859548519013643;0.36764431755458005;0.7783528312476105
69.716299;1.048923763354515;0.7917003725626919;0.7547476683608644;-0.44273797381471164;-0.4220997271239148;1.0389614972462657;9.9998912594716;0.7126666531057715;-0.4244550213720571;-0.42445501366439753;0.6859538070397007;0.3676448820692358;0.7783534248116045
69.726299;1.048922544149144;0.7916998495185918;0.7547463689625996;-0.44273797349719596;-0.4220997268373373;1.0389638393701093;9.999875547144867;0.7126655209858918;-0.4244550207297532;-0.4244550140361038;0.685952746456624;0.3676454502090525;0.7783540082865318
69.736299;1.0489213180313388;0.7916993609074462;0.75474511897922;-0.44273797319223257;-0.4220997265492233;1.0389662135276758;9.999860005631648;0.7126644289612806;-0.42445502008740144;-0.42445501439834515;0.6859516721322312;0.36764602041167216;0.7783545805842744
69.746299;1.0489200850949827;0.7916989074937018;0.7547439185940247;-0.442737972900764;-0.42209972625912084;1.0389686147283588;9.999844653188296;0.7126633755797447;-0.42445501944829195;-0.4244550147521386;0.6859505863374152;0.3676465917761703;0.7783551411390087
69.756299;1.0489188453912435;0.7916984894105914;0.7547427679953524;-0.44273797262404935;-0.4220997259668923;1.0389710387454465;9.9998294936799;0.7126623606322116;-0.4244550188157116;-0.4244550150983191;0.6859494920325923;0.3676471643452411;0.7783556890823622
69.766299;1.04891760014134;0.7916981062776383;0.754741666257151;-0.4427379723637083;-0.4220997256726251;1.0389734820759986;9.999814518624314;0.7126613853588768;-0.4244550181929136;-0.42445501543745173;0.685948392638993;0.3676477390470927;0.7783562230846099
69.776299;1.0489163518848503;0.7916977576936868;0.7547406104902937;-0.44273797212148336;-0.42209972537650664;1.03897594133764;9.999799721079562;0.7126604520000943;-0.42445501758284954;-0.4244550157697168;0.6859472912839931;0.36764831744296567;0.7783567421708648
69.786299;1.0489151042983011;0.7916974431176371;0.754739596386483;-0.44273797189917174;-0.4220997250787267;1.0389784128820798;9.999785103974823;0.7126595631788312;-0.42445501698795307;-0.4244550160949775;0.6859461903879459;0.3676489015068545;0.7783572461001759
69.796299;1.0489138624752476;0.7916971615399749;0.7547386198519425;-0.44273797169872026;-0.4220997247793838;1.038980893222502;9.99977067781605;0.7126587215415;-0.4244550164102369;-0.42445501641293365;0.685945091931331;0.36764949341269143;0.7783577348412337
69.806299;1.0489126331527052;0.791696911538273;0.7547376781661885;-0.44273797152227645;-0.4220997244784001;1.0389833799690424;9.999756454864697;0.7126579297955994;-0.4244550158514677;-0.42445501672320923;0.685943998022044;0.3676500951611919;0.7783582080654986
69.816299;1.0489114238684376;0.7916966915736823;0.7547367697712338;-0.4427379713721706;-0.4220997241754342;1.0389858719496092;9.999742447277889;0.7126571912311062;-0.4244550153131991;-0.42445501702538857;0.6859429112023746;0.3676507081360832;0.7783586652817295
69.826299;1.0489102413896576;0.7916965003419455;0.7547358934008869;-0.44273797125082454;-0.42209972386988787;1.0389883683089391;9.99972866727836;0.7126565099458491;-0.42445501479662057;-0.4244550173190923;0.6859418342223735;0.36765133278439727;0.7783591061857038
69.836299;1.0489090910183043;0.7916963369491985;0.754735048081389;-0.442737971160601;-0.4220997235611576;1.0389908678919273;9.999715123411741;0.7126558898915907;-0.42445501430236726;-0.4244550176039732;0.6859407698130489;0.3676519686237842;0.7783595305787406
69.846299;1.0489079769587741;0.7916962006402765;0.754734234096516;-0.4427379711036519;-0.4220997232490147;1.0389933693864066;9.999701817069692;0.7126553338013595;-0.4244550138306134;-0.42445501787939754;0.6859397208618209;0.3676526145350338;0.7783599378916777
69.856299;1.04890690236951;0.7916960904134122;0.7547334531204319;-0.4427379710817361;-0.4220997229338;1.0389958716894705;9.99968874527539;0.7126548434279361;-0.42445501338138364;-0.42445501814418485;0.6859386905045578;0.3676532691316471;0.7783603269262257
69.866299;1.0489058690633526;0.7916960051530055;0.7547327071014858;-0.4427379710960194;-0.42209972261638357;1.0389983743074016;9.999675908067037;0.7126544203417337;-0.42445501295457766;-0.42445501839682814;0.6859376819636134;0.36765393117329415;0.7783606961725305
69.876299;1.0489048779667076;0.7916959439212864;0.7547319973369895;-0.44273797114718433;-0.4220997222979893;1.039000877237912;9.9996633139466;0.7126540659893856;-0.42445501254968687;-0.4244550186358346;0.6859366984271406;0.3676545998912381;0.7783610442436998
69.886299;1.0489039301760572;0.7916959057805345;0.7547313243047811;-0.4427379712358287;-0.42209972197998546;1.0390033798264846;9.999650977410223;0.7126537815294948;-0.4244550121657429;-0.42445501885985637;0.6859357427347075;0.3676552751003813;0.778361369920571
69.896299;1.048903027502018;0.7916958895225251;0.7547306880008078;-0.4427379713624266;-0.422099721663885;1.0390058797056505;9.999638914691495;0.7126535683944757;-0.4244550118015964;-0.4244550190676758;0.6859348168144519;0.36765595717976823;0.7783616720453316
69.906299;1.0489021723132916;0.7916958937133902;0.7547300885931476;-0.442737971526843;-0.42209972135140944;1.0390083730167863;9.999627146425272;0.7126534289365706;-0.42445501145617887;-0.42445501925807366;0.685933921589536;0.3676566468806893;0.7783619495475353
69.916299;1.0489013672551615;0.7916959169731955;0.7547295267156665;-0.4427379717282466;-0.42209972104433635;1.0390108552588628;9.999615700549153;0.7126533661860346;-0.4244550111285212;-0.4244550194296481;0.6859330573488149;0.3676573449375726;0.7783622017370191
69.926299;1.0489006150383862;0.7916959586297111;0.7547290028965733;-0.44273797196552633;-0.4220997207443641;1.0390133218657303;9.999604606758364;0.7126533832195902;-0.42445501081760384;-0.42445501958075765;0.6859322238529506;0.36765805174175337;0.7783624288091032
69.936299;1.0488999179839134;0.7916960195429245;0.7547285169016574;-0.442737972237667;-0.42209972045301886;1.0390157687548218;9.999593889008496;0.7126534829151657;-0.4244550105223438;-0.42445501970976063;0.6859314202599576;0.367658767302375;0.7783626319888841
69.946299;1.048899276983725;0.7916961020084571;0.7547280679506602;-0.44273797254374103;-0.42209972017142616;1.039018192555832;9.999583563497398;0.7126536678323608;-0.4244550102416846;-0.42445501981540507;0.6859306452823092;0.3676594914521438;0.778362813195862
69.956299;1.0488986907214626;0.7916962084426831;0.754727655614345;-0.4427379728826301;-0.4220997199001659;1.0390205898705687;9.999573639218132;0.7126539400950849;-0.4244550099745668;-0.42445501989706047;0.6859298975909355;0.3676602240708307;0.7783629747157916
69.966299;1.0488981560546495;0.7916963403546486;0.7547272804994783;-0.4427379732529974;-0.4220997196392947;1.0390229565100846;9.999564123035267;0.7126543013720866;-0.4244550097199273;-0.4244550199547773;0.6859291762709145;0.36766096508179846;0.7783631189599065
69.976299;1.0488976685767062;0.7916964987952861;0.7547269440669578;-0.4427379736535399;-0.4220997193883179;1.0390252882785762;9.999555029720012;0.7126547526416844;-0.4244550094767326;-0.42445501998914137;0.6859284809570901;0.367661714260483;0.7783632482354544
69.986299;1.0488972229287996;0.791696685338423;0.7547266476955995;-0.44273797408299437;-0.42209971914618716;1.0390275827881006;9.999546384130618;0.712655293986548;-0.42445500924385043;-0.424455020000784;0.6859278115590787;0.3676624711831686;0.77836336467857
69.996299;1.0488968136396082;0.7916969022354668;0.7547263921533532;-0.4427379745398552;-0.42209971891145964;1.0390298399182398;9.999538214324383;0.7126559248119256;-0.4244550090199207;-0.4244550199897962;0.6859271679019867;0.3676632354015691;0.7783634703737836
70.006299;1.0488964358688255;0.7916971521072382;0.7547261784852811;-0.4427379750222391;-0.4220997186824814;1.0390320603554115;9.999530549352627;0.7126566440231658;-0.42445500880346576;-0.4244550199555293;0.685926549385461;0.3676640064730639;0.7783635676788452
70.016299;1.0488960854025209;0.7916974378461148;0.7547260088432522;-0.44273797552812055;-0.42209971845759664;1.0390342441756275;9.999523421577832;0.712657449913753;-0.42445500859318147;-0.4244550198968932;0.685925954556021;0.36766478376493267;0.7783636596328323
70.026299;1.0488957586978356;0.7916977624659083;0.7547258855324065;-0.4427379760556163;-0.42209971823538217;1.0390363904501625;9.999516863918608;0.7126583403245502;-0.42445500838807587;-0.42445501981277173;0.6859253808318496;0.36766556633460606;0.7783637499733315
70.036299;1.0488954531144459;0.79169812893032;0.7547258096886694;-0.4427379766028998;-0.42209971801473706;1.0390384972000908;9.999510906280435;0.7126593130625039;-0.4244550081873237;-0.424455019702165;0.6859248245905644;0.3676663529456096;0.7783638425919938
70.046299;1.0488951669191002;0.7916985398798616;0.7547257811825183;-0.4427379771678979;-0.42209971779484506;1.0390405616650047;9.999505579000152;0.7126603658933839;-0.4244550079902256;-0.42445501956409665;0.6859242816137772;0.3676671422233569;0.7783639411324156
70.056299;1.0488948991378657;0.791698996987836;0.7547257991403965;-0.44273797774822965;-0.4220997175751814;1.0390425811348758;9.999500915556773;0.7126614962065857;-0.42445500779630807;-0.42445501939756863;0.685923748034545;0.3676679328890976;0.7783640493677658
70.066299;1.0488946489598936;0.7916995006858957;0.7547258622965229;-0.44273797834133033;-0.42209971735563956;1.0390445539103528;9.9994969459248;0.712662700839485;-0.4244550076052206;-0.42445501920170203;0.6859232214086062;0.3676687239098027;0.7783641713998751
70.076299;1.0488944151727981;0.7917000507290591;0.7547259691127031;-0.4427379789444952;-0.4220997171365542;1.039046480044102;9.999493690719177;0.7126639759949456;-0.4244550074166135;-0.4244550189760131;0.6859227010275539;0.3676695146201239;0.77836431092944
70.086299;1.0488941966557572;0.791700647080248;0.7547261178640173;-0.4427379795550562;-0.42209971691846176;1.0390483611195365;9.999491165363773;0.7126653173015527;-0.42445500723019675;-0.4244550187205531;0.685922187313277;0.36767030482200136;0.7783644705695089
70.096299;1.0488939929153553;0.7917012904509698;0.7547263069124451;-0.44273798017069155;-0.4220997167019115;1.0390501988189444;9.999489383000402;0.7126667201862035;-0.42445500704577693;-0.4244550184356285;0.6859216809652965;0.3676710947077627;0.7783646516959296
70.106299;1.0488938036312838;0.7917019820605786;0.7547265349616175;-0.44273798078954185;-0.42209971648745037;1.0390519939966802;9.999488349403494;0.7126681800350636;-0.42445500686326043;-0.4244550181214231;0.6859211826206698;0.3676718845428892;0.7783648547927037
70.116299;1.0488936284527857;0.7917027231391696;0.7547268008380135;-0.4427379814102183;-0.4220997162754996;1.0390537470065657;9.999488061356564;0.7126696918164768;-0.424455006682628;-0.42445501777803546;0.6859206932664865;0.367672674189554;0.7783650802819995
70.126299;1.0488934675896886;0.7917035150757823;0.7547271028883356;-0.44273798203171233;-0.4220997160661859;1.0390554579423896;9.999488513237248;0.7126712500247201;-0.42445500650367474;-0.4244550174057028;0.6859202148052198;0.36767346275115115;0.7783653292524821
70.136299;1.0488933217118235;0.7917043597998009;0.7547274385550303;-0.4427379826531003;-0.42209971585951855;1.0390571262773793;9.999489701955886;0.7126728495059999;-0.42445500632573313;-0.42445501700471994;0.6859197498087667;0.3676742486264964;0.7783656038896996
70.146299;1.0488931909832564;0.7917052594754708;0.7547278045281948;-0.4427379832734618;-0.42209971565580057;1.0390587506072702;9.999491625682214;0.7126744860512484;-0.4244550061478141;-0.4244550165752313;0.6859193006402035;0.36767502988459816;0.77836590735564
70.156299;1.04889307462155;0.7917062157690955;0.7547281974490381;-0.44273798389213215;-0.42209971545575514;1.0390603289500022;9.999494282640093;0.7126761556506513;-0.4244550059689693;-0.42445501611739;0.6859188691523991;0.3676758045753642;0.7783662426825954
70.166299;1.0488929708509407;0.7917072292080104;0.7547286145622343;-0.4427379845087323;-0.42209971526030865;1.0390618593428116;9.999497671216798;0.7126778534127874;-0.42445500578852635;-0.42445501563177546;0.6859184570339769;0.36767657069914983;0.7783666114851449
70.176299;1.048892876567381;0.791708298737472;0.754729053637964;-0.4427379851229596;-0.4220997150704056;1.0390633402049807;9.999501788190779;0.712679573594112;-0.4244550056062146;-0.424455015119556;0.6859180660513554;0.3676773260285106;0.7783670136291965
70.186299;1.0488927874975043;0.7917094220117264;0.7547295125420221;-0.4427379857345214;-0.4220997148870156;1.0390647702388327;9.999506627697427;0.7126813103705184;-0.424455005422102;-0.4244550145823422;0.685917698161717;0.367678068241175;0.7783674479324904
70.196299;1.0488926992261094;0.7917105962910091;0.7547299890249319;-0.44273798634317607;-0.4220997147111914;1.039066147807629;9.999512183323773;0.7126830584013603;-0.4244550052364117;-0.42445501402194796;0.685917355572865;0.36767879530150005;0.7783679127789436
70.206299;1.048892607873108;0.7917118184963801;0.7547304804877433;-0.4427379869488537;-0.4220997145440462;1.039067470356737;9.999518451000313;0.7126848128142588;-0.4244550050495379;-0.4244550134401623;0.6859170405489181;0.3676795056270807;0.778368405659333
70.216299;1.0488925097979882;0.7917130842293828;0.7547309838945817;-0.44273798755181704;-0.4220997143866985;1.0390687348525798;9.99952542973749;0.7126865684355205;-0.4244550048620964;-0.4244550128386799;0.6859167551487043;0.36768019804011665;0.7783689225061415
70.226299;1.048892401246063;0.7917143874413385;0.7547314962184718;-0.4427379881525982;-0.42209971424024295;1.0390699386993123;9.99953312085967;0.7126883187658166;-0.42445500467472447;-0.4244550122191884;0.6859165010941619;0.3676808717451134;0.7783694581638874
70.236299;1.0488922786781245;0.7917157212145512;0.7547320148606584;-0.4427379887518437;-0.4220997141056412;1.0390710799248375;9.999541526914767;0.712690056023593;-0.4244550044879081;-0.42445501158339505;0.6859162795744267;0.367681526241709;0.7783700076215151
70.246299;1.0488921394322785;0.7917170786097971;0.7547325374299373;-0.44273798935034997;-0.4220997139835323;1.039072156959413;9.99955064858026;0.7126917724396025;-0.4244550043021369;-0.4244550109330144;0.6859160912336135;0.36768216117907676;0.7783705667416511
70.256299;1.0488919822403382;0.7917184533117596;0.7547330614255303;-0.4427379899489881;-0.42209971387418505;1.0390731687874069;9.999560482117158;0.7126934612433777;-0.4244550041182449;-0.4244550102698438;0.6859159368432829;0.3676827764000783;0.7783711321252651
70.266299;1.0488918075454317;0.7917198400681672;0.7547335846329093;-0.4427379905483917;-0.4220997137775732;1.0390741151272198;9.999571021642499;0.712695116538168;-0.4244550039375573;-0.42445500959582216;0.6859158182143921;0.3676833720693934;0.7783717008903812
70.276299;1.048891617272404;0.7917212347084679;0.7547341060325088;-0.44273799114879225;-0.42209971369333316;1.039074995966712;9.999582263993892;0.7126967326963349;-0.424455003761691;-0.4244550089130056;0.6859157383368576;0.3676839486181743;0.7783722707467934
70.286299;1.0488914140850916;0.7917226339986575;0.7547346264742457;-0.4427379917499245;-0.42209971362059023;1.0390758108662816;9.999594213973975;0.7126983038525816;-0.4244550035922732;-0.4244550082235028;0.685915700674135;0.3676845065800797;0.7783728397147014
70.296299;1.048891200929794;0.7917240353461659;0.754735148275869;-0.4427379923509596;-0.42209971355783793;1.039076558987558;9.999606888471192;0.7126998238068739;-0.42445500343075243;-0.4244550075294291;0.6859157086570615;0.3676850465055661;0.7783734056454098
70.306299;1.0488909807760087;0.7917254362763537;0.7547356738225363;-0.4427379929508658;-0.42209971350306624;1.039077239802109;9.999620314172313;0.7127012863481484;-0.42445500327825236;-0.4244550068330114;0.6859157659327263;0.3676855690999743;0.7783739664405949
70.316299;1.0488907558241054;0.7917268340960061;0.754736204670079;-0.4427379935488849;-0.4220997134541588;1.0390778535812435;9.999634518302008;0.7127026856500546;-0.42445500313550927;-0.42445500613680676;0.685915876555503;0.36768607553233873;0.778374520718238
70.326299;1.0488905265458073;0.7917282256967814;0.7547367416097127;-0.4427379941445642;-0.42209971340930824;1.0390784011811456;9.999649519177996;0.7127040167193622;-0.4244550030029623;-0.42445500544376497;0.6859160444501972;0.3676865674157134;0.7783750683693853
70.336299;1.048890291864908;0.7917296071711531;0.7547372848943826;-0.4427379947375448;-0.4220997133671117;1.039078883867966;9.999665324155544;0.7127052758620718;-0.42445500288104215;-0.42445500475702225;0.6859162728486017;0.36768704626372833;0.7783756107280597
70.346299;1.048890050614648;0.7917309736633238;0.7547378345029332;-0.4427379953274263;-0.42209971332635127;1.0390793041622703;9.999681936813241;0.7127064608212281;-0.42445500277054043;-0.42445500407961256;0.6859165643316198;0.36768751305006936;0.778376149869747
70.356299;1.0488898028696008;0.7917323198212899;0.754738390527658;-0.4427379959137301;-0.42209971328578144;1.0390796667574898;9.999699360859106;0.712707570637889;-0.42445500267268077;-0.4244550034142037;0.6859169211663771;0.36768796823115435;0.7783766875929602
70.366299;1.0488895504648443;0.7917336404785285;0.7547389536176969;-0.4427379964958908;-0.42209971324402;1.039079978126819;9.999717590158355;0.7127086054080802;-0.4244550025887871;-0.42445500276276005;0.6859173455533605;0.3676884118948772;0.7783772251082508
70.376299;1.0488892968460193;0.7917349310463957;0.7547395251905203;-0.4427379970732641;-0.42209971319951456;1.0390802457932307;9.999736601802692;0.7127095659517276;-0.424455002519948;-0.4244550021263993;0.6859178393915104;0.3676888438447173;0.7783777631629037
70.386299;1.0488890464993823;0.7917361876204637;0.7547401069482409;-0.44273799764518446;-0.4220997131506852;1.0390804783857632;9.999756370027841;0.7127104536856497;-0.42445500246696966;-0.42445500150572346;0.6859184036085894;0.3676892637669739;0.7783783017592475
70.396299;1.0488888042953164;0.7917374071822524;0.7547407001219012;-0.4427379982109423;-0.42209971309620764;1.0390806856439638;9.999776887956543;0.7127112707540277;-0.42445500243055295;-0.4244550009012044;0.6859190379501467;0.3676896715327254;0.7783788395265998
70.406299;1.0488885743099188;0.7917385876188847;0.7547413052150856;-0.44273799876971004;-0.42209971303523336;1.0390808773048885;9.99979817303155;0.7127120199394698;-0.42445500241146145;-0.4244550003132729;0.6859197415801829;0.3676900672424672;0.7783793737738662
70.416299;1.0488883583349273;0.7917397272288358;0.7547419222409424;-0.4427379993206565;-0.42209971296742427;1.039081061400574;9.999820251579877;0.7127127042125876;-0.4244550024104538;-0.4244549997422366;0.6859205137072748;0.3676904507784125;0.7783799014535477
70.426299;1.048888155818028;0.7917408243889938;0.7547425508831536;-0.44273799986324497;-0.4220997128928716;1.0390812437758024;9.999843142164469;0.7127133262462712;-0.4244550024281413;-0.42445499918799723;0.6859213535815375;0.36769082150161014;0.7783804199999814
70.436299;1.0488879652491852;0.7917418777580892;0.7547431904035702;-0.44273800039759525;-0.4220997128120097;1.0390814288701893;9.99986685274709;0.7127138881750897;-0.4244550024650081;-0.4244549986495778;0.6859222601211741;0.3676911784420568;0.7783809276034822
70.446299;1.0488877849220646;0.7917428864117984;0.7547438398381232;-0.4427380009247238;-0.42209971272556057;1.0390816202152;9.999891385788397;0.7127143917695065;-0.42445500252144924;-0.42445499812496507;0.6859232315381115;0.3676915203563008;0.7783814232734733
70.456299;1.0488876125814144;0.7917438496406761;0.7547444983719618;-0.4427380014463429;-0.42209971263446977;1.0390818208478079;9.99991674221782;0.712714838970584;-0.42445500259774777;-0.4244549976115774;0.6859242649479763;0.36769184549635786;0.7783819070220415
70.466299;1.0488874450000638;0.7917447668094898;0.7547451653211199;-0.4427380019641471;-0.4220997125396688;1.0390820338836246;9.999942921100951;0.712715232470238;-0.4244550026940369;-0.42445499710681056;0.685925356217697;0.3676921515959457;0.778382380278148
70.476299;1.0488872778977627;0.7917456373628845;0.7547458401179697;-0.4427380024791507;-0.42209971244173294;1.0390822620156401;9.999969916781845;0.7127155760720875;-0.4244550028102329;-0.42445499660814207;0.6859265003113271;0.36769243609478947;0.7783828461347154
70.486299;1.0488871061135485;0.7917464607573544;0.7547465226154504;-0.4427380029916543;-0.42209971234083865;1.0390825062694191;9.999997714613139;0.712715874397044;-0.4244550029461079;-0.424454996112994;0.6859276917074768;0.3676926964337652;0.7783833092122799
70.496299;1.0488869238154668;0.7917472365142454;0.7547472132545203;-0.4427380035015042;-0.4220997122369472;1.0390827657552162;10.000026282216671;0.7127161317249063;-0.4244550031014366;-0.4244549956186179;0.6859289244203202;0.36769293049504703;0.7783837750536474
70.506299;1.048886724712605;0.7917479644691375;0.75474791294718;-0.44273800400823443;-0.42209971212983965;1.0390830384714211;10.000055562627065;0.7127163509274838;-0.4244550032758447;-0.4244549951221565;0.6859301920211324;0.3676931369077455;0.77838424878863
70.516299;1.0488865025403622;0.7917486447981441;0.754748622926801;-0.4427380045112419;-0.4220997120191326;1.039083322088603;10.000085478813718;0.71271653324974;-0.42445500346849896;-0.42445499462094827;0.6859314884207167;0.3676933147032364;0.7783847338785387
70.526299;1.0488862513466786;0.7917492779069694;0.7547493446428315;-0.4427380050099856;-0.4220997119044223;1.0390836145283557;10.00011594632036;0.7127166786434993;-0.42445500367807554;-0.4244549941127826;0.6859328088997795;0.36769346251319746;0.7783852320239361
70.536299;1.048885964953465;0.7917498646987021;0.7547500795747975;-0.44273800550418135;-0.42209971178533284;1.0390839144800765;10.000146889281725;0.7127167866826594;-0.42445500390294466;-0.4244549935959608;0.6859341501025259;0.36769357820983667;0.7783857438752488
70.546299;1.0488856364463441;0.7917504069330454;0.7547508287800483;-0.44273800599397245;-0.4220997116614585;1.0390842214621605;10.000178250133617;0.7127168576593862;-0.42445500414127496;-0.4244549930693254;0.68593550921714;0.3676936593563287;0.778386269733415
70.556299;1.0488852585415995;0.7917509068965116;0.7547515922906274;-0.44273800647987493;-0.4220997115324875;1.0390845351408904;10.00020998561709;0.7127168926528077;-0.4244550043910986;-0.4244549925321986;0.6859368834596612;0.36769370384094174;0.7783868103098831
70.566299;1.0488848245473048;0.7917513665786126;0.754752369126622;-0.44273800696253657;-0.4220997113984051;1.0390848545836826;10.000242061960998;0.7127168929186927;-0.4244550046505531;-0.42445499198413883;0.6859382701329954;0.36769371019954117;0.7783873676741069
