time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.576299;1.0488843296987298;0.7917517873132194;0.7547531581203172;-0.4427380074425182;-0.4220997112594182;1.0390851782957893;10.000274453550531;0.7127168597509145;-0.4244550049181347;-0.42445499142478366;0.6859396669462234;0.3676936777349632;0.7783879456130132
70.586299;1.0488837722312874;0.7917521702885256;0.7547539582940224;-0.442738007920246;-0.42209971111575656;1.0390855046918022;10.00030713724315;0.7127167946157091;-0.4244550051926919;-0.42445499085399807;0.6859410723754331;0.3676936064415634;0.7783885488805196
70.596299;1.0488831533025529;0.7917525172998592;0.7547547683250281;-0.4427380083960985;-0.4220997109676805;1.0390858321480771;10.000340088013342;0.7127166991948;-0.42445500547329307;-0.424454990271967;0.6859424860173534;0.3676934967630139;0.7783891820175048
70.606299;1.0488824762290714;0.7917528306673766;0.7547555863215185;-0.44273800887039677;-0.4220997108155359;1.0390861584182942;10.000373285285045;0.7127165755701177;-0.4244550057590779;-0.4244549896789922;0.6859439086250183;0.3676933494361405;0.778389848721467
70.616299;1.0488817457353758;0.7917531123638839;0.7547564102101045;-0.44273800934328605;-0.4220997106596257;1.0390864799774;10.000406722553596;0.7127164264152493;-0.42445500604908326;-0.4244549890753755;0.6859453414873813;0.367693165344958;0.7783905518257371
70.626299;1.04888096706599;0.7917533635859338;0.7547572379666843;-0.4427380098146999;-0.4220997105000937;1.0390867923339853;10.000440404029428;0.712716254938555;-0.4244550063422646;-0.42445498846152113;0.6859467855127628;0.36769294537282105;0.7783912930308504
70.636299;1.0488801449686176;0.7917535850911201;0.7547580678334774;-0.44273801028439175;-0.42209971033699045;1.03908709145691;10.000474328378766;0.7127160648528349;-0.4244550066376489;-0.4244549878380559;0.6859482407596885;0.3676926905068693;0.7783920724995774
70.646299;1.0488792829367792;0.7917537774705989;0.7547588988708424;-0.442738010751943;-0.42209971017038034;1.0390873750209284;10.000508472841661;0.7127158604770716;-0.424455006934318;-0.4244549872059461;0.6859497066307398;0.3676924019236435;0.7783928894734231
70.656299;1.0488783830335504;0.7917539408883367;0.7547597314658485;-0.44273801121682904;-0.42209971000040536;1.0390876424008946;10.000542788636116;0.7127156466180641;-0.4244550072313512;-0.4244549865665751;0.6859511821179725;0.36769208081209304;0.7783937432904103
70.666299;1.048877446204673;0.7917540744681542;0.7547605673454298;-0.44273801167857146;-0.4220997098272971;1.0390878938217627;10.000577207790712;0.7127154282199055;-0.42445500752786836;-0.4244549859216985;0.6859526656649155;0.36769172821541996;0.7783946334020293
70.676299;1.0488764731029392;0.791754176089082;0.7547614089948282;-0.44273801213682956;-0.4220997096512949;1.039088129515261;10.000611652641414;0.7127152102205454;-0.4244550078230624;-0.4244549852733101;0.6859541552635381;0.36769134495854117;0.7783955592477723
70.686299;1.0488754651422212;0.7917542429365706;0.7547622589058771;-0.442738012591414;-0.4220997094726095;1.03908834913478;10.000646047635161;0.7127149977585602;-0.42445500811623116;-0.42445498462341025;0.6859556492190271;0.36769093155846805;0.7783965209424972
70.696299;1.0488744245105133;0.7917542718528303;0.7547631192429234;-0.4427380130422335;-0.42209970929157226;1.039088551447181;10.000680334536947;0.7127147962620966;-0.4244550084067309;-0.42445498397364995;0.6859571468381761;0.367690488218678;0.778397519811846
70.706299;1.0488733533164165;0.7917542592444807;0.7547639920342771;-0.44273801348904485;-0.42209970910870365;1.0390887339293335;10.000714479200989;0.7127146110892767;-0.4244550086937694;-0.4244549833250982;0.6859586485074709;0.3676900150218196;0.7783985580080669
70.716299;1.0488722534127521;0.7917542012572352;0.7547648793550383;-0.44273801393114576;-0.4220997089244993;1.039088892252285;10.000748460657512;0.7127144471275054;-0.4244550089763399;-0.4244549826784574;0.685960155341936;0.3676895121460469;0.7783996374908718
70.726299;1.0488711269458677;0.7917540940198926;0.7547657829907949;-0.4427380143673119;-0.4220997087392445;1.0390890208409154;10.000782250584908;0.7127143086748076;-0.42445500925338453;-0.42445498203469034;0.6859616683944921;0.36768897986302795;0.7784007590991311
70.736299;1.0488699766725587;0.7917539338100318;0.7547667039934289;-0.4427380147960623;-0.4220997085530447;1.0390891144918066;10.000815798748903;0.7127141991326408;-0.4244550095238506;-0.42445498139548393;0.6859631877579957;0.3676884184084689;0.7784019224034171
70.746299;1.0488688060237028;0.7917537175701063;0.7547676427914314;-0.44273801521616846;-0.42209970836586785;1.0390891690345396;10.000849030191757;0.7127141203739843;-0.42445500978663764;-0.4244549807630207;0.6859647127325635;0.3676878278571622;0.7784031261633402
70.756299;1.0488676195592477;0.7917534433723395;0.754768599806895;-0.442738015627062;-0.42209970817739867;1.0390891805168005;10.000881849421132;0.7127140724742781;-0.4244550100405847;-0.4244549801394461;0.6859662434154276;0.36768720802761296;0.7784043687822902
70.766299;1.0488664234069944;0.7917531104231995;0.7547695759131766;-0.44273801602882723;-0.42209970798675633;1.03908914489526;10.000914147459081;0.712714054119355;-0.42445501028436644;-0.42445497952660466;0.6859677820246428;0.367686558519196;0.7784056486360267
70.776299;1.0488652248755792;0.7917527189676934;0.7547705720735264;-0.44273801642203126;-0.42209970779253;1.0390890589980586;10.000945814352836;0.7127140632974027;-0.4244550105162499;-0.42445497892596107;0.685969332521853;0.3676858790012745;0.7784069642483347
70.786299;1.0488640314633824;0.791752269864804;0.7547715884160122;-0.44273801680768954;-0.4220997075932731;1.039088921063094;10.000976757184247;0.7127140977356328;-0.42445501073396397;-0.4244549783385913;0.6859708994411413;0.36768516963445935;0.7784083142228905
70.796299;1.0488628501175032;0.7917517637320659;0.7547726237062318;-0.442738017187191;-0.42209970738793645;1.0390887299823368;10.001006910173361;0.7127141549172846;-0.42445501093498433;-0.4244549777652702;0.6859724871245392;0.36768443112691584;0.7784096971835403
70.806299;1.048861687217457;0.7917512004643299;0.7547736756730365;-0.44273801756210157;-0.42209970717595163;1.0390884840888712;10.00103622848506;0.7127142322452602;-0.4244550111171206;-0.4244549772065363;0.6859740993155977;0.3676836642958271;0.7784111119456394
70.816299;1.0488605486530107;0.7917505793582701;0.7547747419176201;-0.44273801793408474;-0.4220997069570005;1.0390881805478114;10.001064676956762;0.7127143276666693;-0.4244550112789454;-0.42445497666259235;0.6859757389804265;0.3676828697573155;0.7784125578050266
70.826299;1.0488594396583286;0.7917498993097767;0.754775820944681;-0.4427380183048497;-0.4220997067305593;1.039087816274069;10.001092225709089;0.7127144399018476;-0.42445501141982006;-0.42445497613306754;0.6859774085696928;0.36768204806484805;0.7784140345115574
70.836299;1.0488583647527612;0.7917491585645247;0.7547769125816206;-0.4427380186758853;-0.42209970649562817;1.039087389695824;10.001118852003346;0.7127145679664306;-0.42445501153959153;-0.4244549756169085;0.6859791106348784;0.3676811999193546;0.7784155415584919
70.846299;1.048857327642574;0.791748354401196;0.7547780174041754;-0.4427380190481896;-0.4220997062508624;1.039086901030527;10.001144543284836;0.7127147107942835;-0.4244550116382205;-0.4244549751126441;0.6859808481730334;0.36768032612007195;0.7784170774214404
70.856299;1.04885633114378;0.7917474837237055;0.7547791359758661;-0.44273801942222585;-0.42209970599479757;1.0390863506731245;10.0011692945067;0.7127148671293025;-0.424455011715569;-0.4244549746188755;0.6859826242650321;0.3676794273206531;0.7784186395074016
70.866299;1.04885537753532;0.7917465444255997;0.7547802685785207;-0.44273801979806127;-0.422099705726001;1.0390857379702072;10.001193094848807;0.7127150353591888;-0.42445501177135014;-0.42445497413464844;0.6859844414842137;0.3676785038059054;0.778420224394585
70.876299;1.0488544693195476;0.7917455366329915;0.7547814150084463;-0.44273802017556174;-0.4220997054431943;1.039085061538117;10.001215919130694;0.7127152133374656;-0.4244550118052073;-0.4244549736594986;0.6859863017374188;0.36767755544436337;0.7784218277805406
70.886299;1.0488536098090275;0.7917444631880448;0.7547825741655194;-0.4427380205544535;-0.42209970514533696;1.039084319878516;10.001237732957044;0.7127153984395527;-0.4244550118169784;-0.42445497319318976;0.6859882063866671;0.367676581962278;0.778423444379284
70.896299;1.048852802976633;0.7917433290992955;0.7547837439844713;-0.44273802093424347;-0.42209970483159936;1.0390835115647812;10.001258494138675;0.7127155880218276;-0.4244550118070648;-0.4244549727354374;0.6859901562342455;0.36767558343474643;0.7784250682797412
70.906299;1.048852052721302;0.7917421405400983;0.7547849220844612;-0.44273802131425916;-0.42209970450127243;1.0390826358716472;10.001278152228396;0.7127157802134539;-0.42445501177664935;-0.42445497228579515;0.6859921513046737;0.36767456057574527;0.7784266936489325
70.916299;1.0488513623539335;0.791740904357872;0.7547861066270404;-0.44273802169385407;-0.4220997041537907;1.0390816936728713;10.00129665934221;0.7127159744483571;-0.4244550117275632;-0.4244549718436582;0.6859941904034396;0.3676735146508571;0.778428315174836
70.926299;1.0488507346921172;0.7917396278180193;0.7547872965649512;-0.44273802207249874;-0.4220997037887663;1.0390806868286218;10.001313982538786;0.7127161709970622;-0.4244550116618608;-0.42445497140838634;0.6859962706437626;0.3676724472463872;0.778429928112044
70.936299;1.0488501719371746;0.7917383179006412;0.7547884913409413;-0.44273802244972554;-0.42209970340589;1.0390796163200788;10.001330106166161;0.7127163701670832;-0.42445501158150684;-0.4244549709795314;0.6859983873254847;0.3676713601369625;0.7784315279450945
70.946299;1.0488496752966996;0.7917369808613411;0.7547896905777263;-0.4427380228251492;-0.4220997030049145;1.0390784815981629;10.001345022015428;0.7127165724106929;-0.4244550114883513;-0.42445497055713155;0.6860005344427409;0.36767025527459035;0.7784331094670963
70.956299;1.0488492453750018;0.7917356224692446;0.7547908938646101;-0.44273802319855604;-0.4220997025857942;1.0390772813887137;10.001358716980931;0.712716778729681;-0.4244550113841345;-0.4244549701418511;0.6860027056685355;0.36766913488256614;0.7784346660111534
70.966299;1.0488488826010496;0.7917342483079378;0.7547921010048155;-0.4427380235698913;-0.4220997021487633;1.0390760143538535;10.001371173647524;0.7127169904832682;-0.42445501127047647;-0.4244549697347288;0.68600489514627;0.36766800154165613;0.7784361899799443
70.976299;1.048848586627885;0.7917328638786508;0.7547933125918067;-0.4427380239391012;-0.42209970169432665;1.0390746796407127;10.001382379258782;0.712717209009689;-0.42445501114886824;-0.4244549693368875;0.6860070977526597;0.36766685799838483;0.7784376740855762
70.986299;1.048848355719674;0.7917314743150091;0.7547945298144966;-0.44273802430595766;-0.42209970122326507;1.0390732777137528;10.001392329691516;0.7127174351662375;-0.4244550110205919;-0.4244549689495902;0.6860093089003956;0.3676657067799177;0.778439111987792
70.996299;1.048848187106741;0.7917300837547919;0.7547957536323637;-0.44273802466999906;-0.4220997007365521;1.0390718107024919;10.001401030607477;0.71271766895266;-0.4244550108867236;-0.42445496857430787;0.6860115241872113;0.3676645500222843;0.7784404985950341
71.006299;1.0488480774591469;0.7917286947167956;0.7547969844370052;-0.4427380250305631;-0.42209970023511695;1.039070281909088;10.001408501059549;0.7127179097664068;-0.4244550107481679;-0.424454968212454;0.686013739160353;0.36766338957548894;0.7784418306466704
71.016299;1.0488480227157109;0.7917273076866795;0.7547982221858471;-0.44273802538679424;-0.42209969971968486;1.0390686953542658;10.001414773984203;0.7127181567785859;-0.4244550106054531;-0.4244549678650812;0.6860159488866402;0.3676622271031979;0.7784431069832534
71.026299;1.0488480181123694;0.791725921431289;0.7547994664054708;-0.4427380257376816;-0.42209969919082974;1.039067056229762;10.00141988949883;0.7127184090623908;-0.42445501045850764;-0.42445496753291556;0.6860181476341918;0.3676610640334514;0.7784443280062465
71.036299;1.0488480588599398;0.7917245340568876;0.7548007161273534;-0.44273802608218765;-0.42209969864901375;1.039065371274805;10.0014238874873;0.7127186661014845;-0.4244550103068394;-0.42445496721657894;0.6860203293001211;0.36765990153785433;0.7784454950874456
71.046299;1.0488481406305867;0.7917231438592712;0.7548019699412581;-0.44273802641929483;-0.42209969809451936;1.0390636480459476;10.001426806638866;0.7127189285891765;-0.42445501015003884;-0.4244549669165778;0.6860224879800065;0.3676587407023208;0.7784466102485693
71.056299;1.0488482596467734;0.7917217497637152;0.754803225963664;-0.44273802674787543;-0.4220996975274096;1.0390618944005;10.001428691502703;0.7127191984818695;-0.42445500998818353;-0.42445496663307025;0.6860246180349953;0.3676575826027189;0.7784476750101338
71.066299;1.0488484128610158;0.791720351729091;0.7548044818620256;-0.4427380270665667;-0.4220996969475213;1.0390601190000797;10.001429597761023;0.71271947795605;-0.42445500982186324;-0.42445496636589797;0.6860267139710826;0.36765642817612315;0.7784486888449565
71.076299;1.048848597997246;0.7917189508146066;0.754805734936736;-0.442738027373927;-0.4220996963545453;1.03905833153122;10.001429583335549;0.7127197685042842;-0.42445500965188;-0.424454966114885;0.6860287705456594;0.36765527839643974;0.7784496491806774
71.086299;1.0488488129343956;0.7917175489279591;0.7548069817721378;-0.44273802766878106;-0.42209969574829137;1.0390565416663045;10.00142869589499;0.7127200711964211;-0.42445500947888276;-0.42445496587992293;0.6860307831577325;0.36765413464416813;0.7784505526246219
71.096299;1.0488490549021723;0.7917161485695673;0.754808218021529;-0.4427380279502586;-0.4220996951288253;1.0390547575598732;10.00142697342188;0.7127203872558948;-0.4244550093032133;-0.4244549656608543;0.6860327482541654;0.36765299864073026;0.778451395894713
71.106299;1.0488493203727098;0.7917147524303623;0.7548094389754977;-0.4427380282174672;-0.42209969449617574;1.03905298549984;10.001424450561919;0.7127207181693153;-0.42445500912499173;-0.4244549654573617;0.6860346634195972;0.36765187216631595;0.778452176496932
71.116299;1.0488496055180905;0.7917133630956923;0.7548106401272199;-0.4427380284692592;-0.42209969384996693;1.0390512308121334;10.001421158930068;0.7127210656602503;-0.4244550089441868;-0.42445496526891907;0.6860365272430515;0.3676507569956139;0.7784528931548281
71.126299;1.0488499065889514;0.7917119831589865;0.7548118173050451;-0.44273802870424567;-0.42209969318949586;1.0390494988264969;10.001417128260675;0.7127214316760887;-0.42445500876066006;-0.42445496509498293;0.6860383392808062;0.36764965478679584;0.7784535453407911
71.136299;1.0488502201871555;0.7917106154930136;0.7548129668592901;-0.4427380289209248;-0.4220996925141367;1.0390477955502506;10.00141239399381;0.7127218183412929;-0.42445500857426355;-0.42445496493528967;0.686040100097761;0.36764856672101665;0.7784541324830486
71.146299;1.0488505434734137;0.7917092636319965;0.7548140861249097;-0.4427380291179155;-0.42209969182370716;1.039046127977613;10.001407001689625;0.7127222277319832;-0.4244550083849031;-0.42445496478983463;0.6860418111985355;0.3676474933926083;0.7784546536775113
71.156299;1.048850874031652;0.7917079319290439;0.7548151739247617;-0.44273802929417405;-0.4220996911187558;1.0390445034639886;10.001401002600005;0.7127226613420344;-0.42445500819271137;-0.42445496465868143;0.6860434750296173;0.36764643527046226;0.7784551077226209
71.166299;1.0488512098673726;0.7917066247422008;0.754816230599964;-0.4427380294489395;-0.4220996904005482;1.0390429281826654;10.001394444167152;0.7127231196844527;-0.4244550079983856;-0.4244549645420127;0.6860450952295086;0.3676453932403049;0.778455493376193
71.176299;1.0488515501522786;0.7917053453968831;0.7548172574290313;-0.44273802958154546;-0.42209968967057365;1.0390414058948645;10.001387362443891;0.7127236026566818;-0.4244550078033529;-0.424454964440244;0.686046676549953;0.3676443687666226;0.7784558097905657
71.186299;1.0488518960116706;0.7917040963481217;0.7548182560953953;-0.44273802969147047;-0.42209968893021294;1.039039938269736;10.001379783478004;0.7127241106891067;-0.4244550076095808;-0.4244549643539849;0.6860482240770822;0.36764336370076284;0.7784560566713329
71.196299;1.0488522502744049;0.7917028799628482;0.7548192288209634;-0.44273802977866616;-0.42209968818099936;1.03903852611015;10.001371729600434;0.7127246454390743;-0.4244550074192364;-0.42445496428404966;0.6860497423935985;0.3676423799376797;0.7784562338202244
71.206299;1.0488526161949803;0.7917016987305517;0.7548201787554238;-0.44273802984379107;-0.4220996874249199;1.0390371701445804;10.001363219454669;0.712725209116228;-0.4244550072344847;-0.424454964231487;0.6860512351882764;0.36764141918235943;0.7784563405910093
71.216299;1.0488529961944815;0.7917005550238748;0.7548211099573789;-0.4427380298879177;-0.4220996866642903;1.0390358716062498;10.001354263884613;0.7127258036512819;-0.42445500705741984;-0.4244549641974134;0.686052705235035;0.36764048299324087;0.7784563762996872
71.226299;1.0488533911502949;0.7916994507727219;0.7548220271600632;-0.44273802991200545;-0.42209968590145003;1.0390346326732927;10.001344866738012;0.7127264305450612;-0.42445500688985743;-0.42445496418282314;0.6860541546652231;0.36763957300717753;0.7784563412334049
71.236299;1.0488538003923558;0.7916983874518306;0.7548229354890242;-0.44273802991676303;-0.4220996851386432;1.039033456167003;10.001335030640483;0.7127270905018546;-0.4244550067331021;-0.4244549641885671;0.6860555853471062;0.36763869108101077;0.7784562368418299
71.246299;1.0488542228167217;0.7916973665353966;0.7548238400207806;-0.44273802990272215;-0.4220996843780743;1.0390323450851449;10.001324763601115;0.7127277826374057;-0.4244550065879929;-0.42445496421541073;0.6860569991306424;0.367637839234885;0.7784560652475216
71.256299;1.0488546582384013;0.7916963894637072;0.7548247451930522;-0.4427380298701464;-0.4220996836218242;1.0390313022608928;10.001314079138517;0.7127285041716329;-0.42445500645494877;-0.4244549642641203;0.6860583980177087;0.3676370195408537;0.7784558292599637
71.266299;1.0488551077835924;0.7916954567917673;0.754825654068875;-0.44273802981891963;-0.42209968287150385;1.039030329896453;10.001302989710503;0.7127292509869061;-0.424455006333777;-0.4244549643355766;0.6860597842446393;0.3676362339645027;0.778455532543632
71.276299;1.048855573310447;0.7916945678199516;0.7548265682281456;-0.44273802974858406;-0.4220996821280759;1.0390294294281275;10.001291505214462;0.7127300184776826;-0.42445500622362053;-0.4244549644308445;0.6860611602345409;0.36763548408318486;0.7784551790872664
71.286299;1.0488560566823473;0.791693721366164;0.7548274887022073;-0.44273802965845294;-0.42209968139217824;1.0390286014027115;10.001279637248038;0.712730802186877;-0.424455006123211;-0.4244549645511179;0.686062528743651;0.3676347709161589;0.778454772592198
71.296299;1.0488565597768236;0.7916929166706085;0.7548284166676487;-0.4427380295477183;-0.42209968066455383;1.039027844969404;10.001267401041801;0.7127315980223928;-0.4244550060310453;-0.4244549646975312;0.6860638933242073;0.3676340950543937;0.7784543164421677
71.306299;1.048857084494554;0.7916921535728105;0.7548293533869551;-0.4427380294156479;-0.42209967994619085;1.0390271579993569;10.001254811921987;0.7127324019395999;-0.4244550059453832;-0.4244549648708937;0.686065258454542;0.3676334568805099;0.7784538141533635
71.316299;1.0488576321024417;0.791691432187089;0.7548303003633471;-0.4427380292617607;-0.4220996792382992;1.0390265383037234;10.00124187746335;0.7127332095853902;-0.4244550058643861;-0.4244549650713722;0.6860666286323426;0.3676328566218227;0.7784532699241085
71.326299;1.0488582030181661;0.7916907524140763;0.7548312596257732;-0.44273802908568893;-0.42209967854226105;1.0390259849196193;10.00122859466144;0.7127340164987319;-0.4244550057863217;-0.42445496529826615;0.6860680071620173;0.36763229418685417;0.778452688447176
71.336299;1.048858796906929;0.7916901134945578;0.7548322334048908;-0.44273802888692254;-0.4220996778594905;1.0390254982661502;10.001214954454047;0.712734818861235;-0.4244550057095088;-0.4244549655501411;0.6860693958411934;0.367631768943016;0.7784520738496528
71.346299;1.0488594120594361;0.7916895140362087;0.7548332236978752;-0.4427380286648458;-0.422099677191102;1.0390250791003992;10.001200942790373;0.7127356141625278;-0.4244550056321389;-0.4244549658252664;0.6860707951325877;0.3676312797856283;0.7784514288629415
71.356299;1.0488600452048187;0.7916889524266051;0.7548342321962386;-0.44273802841897125;-0.4220996765375895;1.039024727485678;10.00118653859055;0.7127364012865913;-0.4244550055523349;-0.4244549661220322;0.6860722043498462;0.36763082557938614;0.7784507546847086
71.366299;1.048860692859562;0.7916884271567064;0.7548352602149677;-0.44273802814910396;-0.4220996758989194;1.0390244427977229;10.00117171610183;0.7127371803147701;-0.42445500546850146;-0.42445496643918956;0.6860736222706593;0.36763040561701404;0.7784500509601635
71.376299;1.0488613529275592;0.7916879370428739;0.7548363087533468;-0.44273802785539457;-0.42209967527487424;1.0390242244251198;10.001156449095129;0.712737952232895;-0.4244550053796811;-0.42445496677590183;0.6860750478485667;0.3676300198024326;0.7784493159586834
71.386299;1.0488620251926202;0.7916874812047401;0.7548373787042151;-0.44273802753822994;-0.42209967466527687;1.039024072250213;10.001140713604523;0.7127387185883496;-0.4244550052856824;-0.4244549671316752;0.6860764805321873;0.36762966842619227;0.7784485472204451
71.396299;1.048862710883106;0.7916870587226074;0.7548384706068436;-0.4427380271980497;-0.4220996740701188;1.0390239868724604;10.001124490984362;0.7127394812856606;-0.42445500518695417;-0.42445496750618955;0.6860779201995781;0.36762935176156797;0.7784477419976431
71.406299;1.0488634118794251;0.7916866685706202;0.7548395840631889;-0.4427380268353004;-0.4220996734895928;1.0390239698649462;10.00110777138984;0.7127402428474915;-0.4244550050842755;-0.42445496789897846;0.6860793666955793;0.3676290699531608;0.7784468973855672
71.416299;1.0488641296070278;0.7916863098160227;0.7548407175890036;-0.44273802645036325;-0.4220996729239087;1.0390240235842256;10.001090557493248;0.7127410071904057;-0.4244550049785092;-0.4244549683091611;0.6860808193229092;0.3676288230636041;0.778446011048656
71.426299;1.0488648642798344;0.7916859813094397;0.7548418689927318;-0.44273802604334384;-0.4220996723729651;1.0390241502379869;10.001072867166728;0.7127417797100524;-0.4244550048705889;-0.4244549687354459;0.6860822767046486;0.36762861089587745;0.7784450824019195
71.436299;1.048865615453644;0.79168568111062;0.75484303555976;-0.4427380256139601;-0.4220996718362079;1.0390243509541919;10.00105473126326;0.7127425662555238;-0.4244550047615133;-0.42445496917627856;0.6860837369647566;0.3676284328230505;0.7784441128695638
71.446299;1.0488663829649367;0.7916854065660025;0.7548442140121137;-0.4427380251616695;-0.42209967131291815;1.0390246254928;10.00103619093453;0.7127433722573119;-0.4244550046521697;-0.42445496963004475;0.6860851979931849;0.3676282880149446;0.7784431047779382
71.456299;1.0488671669366492;0.7916851546829322;0.7548454009759571;-0.44273802468604195;-0.4220996708026557;1.0390249722625602;10.001017301590348;0.7127442025847163;-0.42445500454317464;-0.4244549700953184;0.6860866576620888;0.36762817591707797;0.7784420600565806
71.466299;1.0488679673901544;0.7916849222301231;0.7548465936371004;-0.44273802418706376;-0.4220996703054701;1.039025388228242;10.000998136199081;0.7127450619190525;-0.424455004434835;-0.42445497057098497;0.6860881140199624;0.36762809659868934;0.7784409798262923
71.476299;1.0488687841910607;0.7916847059615286;0.7548477897351662;-0.4427380236649813;-0.42209966982184643;1.0390258690351566;10.000978777400366;0.7127459550580273;-0.424455004327217;-0.4244549710562609;0.686089565265657;0.36762805081002475;0.7784398648340979
71.486299;1.048869616987335;0.7916845027653093;0.7548489871592288;-0.442738023119958;-0.4220996693524958;1.0390264098563864;10.000959302642386;0.7127468864443388;-0.4244550042203809;-0.4244549715506852;0.6860910094021244;0.36762803971874286;0.7784387162026931
71.496299;1.0488704651394756;0.7916843094247077;0.7548501837619435;-0.44273802255192046;-0.42209966889809475;1.0390270064285003;10.000939774303285;0.7127478595335168;-0.4244550041146081;-0.4244549720538659;0.6860924439533703;0.36762806449914764;0.7784375362216643
71.506299;1.0488713279243607;0.791684122470319;0.7548513772952846;-0.442738021960573;-0.4220996684590858;1.0390276553178202;10.000920238425605;0.7127488767499067;-0.4244550040103728;-0.4244549725651414;0.6860938656710317;0.3676281261869707;0.778436328905792
71.516299;1.048872204360011;0.7916839383177728;0.7548525655320688;-0.44273802134553975;-0.42209966803566507;1.0390283537322924;10.000900724730327;0.7127499394773437;-0.42445500390819413;-0.42445497308364327;0.6860952700598347;0.36762822579336607;0.7784350998142128
71.526299;1.0488730925039242;0.7916837536252946;0.754853747031694;-0.44273802070657614;-0.4220996676279057;1.0390290994205496;10.000881245580585;0.7127510481339436;-0.4244550038086077;-0.42445497360866624;0.6860966513934045;0.3676283643315365;0.7784338555115258
71.536299;1.0488739892637646;0.7916835655942867;0.7548549217744229;-0.442738020043692;-0.4220996672357603;1.039029890281877;10.000861803827968;0.7127522027936783;-0.424455003712146;-0.42445497413993466;0.6860980034988461;0.36762854279289486;0.7784326034565899
71.546299;1.0488748905557246;0.7916833717988864;0.7548560905223783;-0.4427380193571595;-0.422099666858857;1.039030723956438;10.000842409366545;0.7127534036053672;-0.42445500361921495;-0.42445497467761373;0.6860993207192724;0.3676287620437972;0.7784313518825753
71.556299;1.048875790986117;0.7916831698194173;0.7548572538640115;-0.4427380186476334;-0.4220996664963027;1.0390315983940897;10.00082308796482;0.7127546506385366;-0.4244550035300307;-0.42445497522210696;0.6861005983817188;0.36762902247582624;0.7784301093270857
71.566299;1.0488766838011576;0.791682957237027;0.7548584121749017;-0.4427380179164205;-0.42209966614683986;1.0390325129068507;10.000803877209554;0.7127559436452162;-0.4244550034446978;-0.4244549757737979;0.6861018324942525;0.3676293237505054;0.7784288843191259
71.576299;1.0488775617930768;0.7916827319656327;0.7548595657345505;-0.4427380171655006;-0.42209966580924235;1.0390334680518232;10.000784820884771;0.7127572817371705;-0.42445500336332426;-0.42445497633287166;0.6861030194894595;0.3676296649341064;0.7784276850856532
71.586299;1.0488784183404558;0.7916824926011191;0.7548607145952999;-0.4427380163971664;-0.42209966548236666;1.0390344643711065;10.000765965252734;0.7127586630558476;-0.424455003286101;-0.4244549768992297;0.6861041566101884;0.3676300448490575;0.7784265191237455
71.596299;1.0488792476002091;0.7916822385664909;0.7548618589635967;-0.44273801561373544;-0.4220996651649168;1.0390355018518314;10.000747350945174;0.7127600849059409;-0.42445500321328405;-0.42445497747256294;0.6861052422254532;0.3676304623843891;0.7784253929904011
71.606299;1.0488800438478847;0.7916819698975879;0.7548629996945594;-0.4427380148175431;-0.42209966485542305;1.0390365806981117;10.000729005273486;0.7127615440492436;-0.42445500314506807;-0.42445497805253507;0.6861062755816314;0.3676309165434156;0.7784243121334078
71.616299;1.04888080091629;0.7916816869970416;0.7548641381086003;-0.44273801401097074;-0.4220996645524352;1.0390377016386534;10.000710943648734;0.7127630364663963;-0.4244550030814499;-0.4244549786387531;0.6861072561897189;0.36763140614308776;0.7784232808090928
71.626299;1.0488815127003654;0.7916813907805741;0.7548652753735248;-0.4427380131964547;-0.42209966425471696;1.0390388648597382;10.00069317323294;0.7127645570400546;-0.42445500302220307;-0.42445497923054165;0.6861081835379204;0.3676319294643863;0.7784223026020567
71.636299;1.0488821745629096;0.7916810829145006;0.7548664118453499;-0.4427380123764946;-0.4220996639613498;1.0390400690947517;10.000675691618076;0.7127661000187631;-0.4244550029670273;-0.4244549798269015;0.6861090576880954;0.36763248433898604;0.7784213811672428
71.646299;1.0488827845040185;0.7916807657645726;0.7548675465297376;-0.4427380115535728;-0.4220996636716691;1.0390413119386703;10.000658484729097;0.712767659899229;-0.4244550029157341;-0.42445498042655144;0.6861098798502097;0.3676330685985193;0.7784205200828239
71.656299;1.04888334326634;0.7916804422478626;0.7548686767995839;-0.44273801073008456;-0.42209966338503213;1.0390425907721275;10.000641527781275;0.7127692319365077;-0.42445500286831317;-0.4244549810277954;0.6861106517931338;0.3676336803293584;0.7784197217011064
71.666299;1.048883853231409;0.7916801157157131;0.754869798622379;-0.4427380099083383;-0.4220996631005633;1.0390439035176762;10.000624790889036;0.712770812202949;-0.4244550028248727;-0.4244549816285172;0.6861113745912528;0.36763431778058897;0.7784189866491623
71.676299;1.048884316745193;0.7916797896470544;0.7548709071763029;-0.44273800909055594;-0.422099662817045;1.0390452485952788;10.000608246833085;0.7127723970545659;-0.42445500278544357;-0.4244549822264824;0.6861120481246313;0.36763497920995997;0.7784183148385562
71.686299;1.0488847356715487;0.7916794674072948;0.7548719973649543;-0.4427380082789267;-0.4220996625329746;1.0390466237348;10.0005918733462;0.7127739820495542;-0.42445500274982195;-0.42445498281963234;0.686112672037518;0.36763566292967254;0.7784177064498463
71.696299;1.0488851127666063;0.791679152384065;0.7548730642729682;-0.4427380074757883;-0.42209966224667655;1.0390480247191192;10.000575649395268;0.7127755613690983;-0.42445500271761066;-0.42445498340617405;0.6861132469841213;0.3676363675704482;0.7784171619415974
71.706299;1.0488854529417977;0.7916788479363539;0.7548741034975441;-0.4427380066836906;-0.4220996619564426;1.0390494456500214;10.000559553196005;0.7127771282610225;-0.4244550026883333;-0.42445498398457554;0.6861137745794954;0.36763709217001245;0.7784166819051781
71.716299;1.0488857631943789;0.7916785569415999;0.7548751110360121;-0.4427380059051006;-0.42209966166075064;1.039050880289128;10.000543565686131;0.712778675991322;-0.4244550026614944;-0.42445498455355885;0.6861142563710659;0.36763783572871606;0.7784162672094833
71.726299;1.0488860517757572;0.7916782817607942;0.7548760830828632;-0.4427380051420923;-0.4220996613584198;1.0390523225967943;10.000527675789595;0.7127801989057967;-0.42445500263662017;-0.4244549851121105;0.686114692807049;0.36763859673727084;0.7784159189476102
71.736299;1.0488863275969582;0.7916780247506187;0.7548770160240025;-0.4427380043963501;-0.4220996610485896;1.0390537661966965;10.00051188422947;0.7127816930896665;-0.4244550026133617;-0.4244549856595264;0.686115082773492;0.36763937336232744;0.7784156381684217
71.746299;1.04888660021328;0.7916777884432717;0.7548779064370574;-0.44273800366937915;-0.4220996607306523;1.0390552042590968;10.000496207837662;0.7127831561733781;-0.42445500259151686;-0.42445498619537575;0.6861154241250351;0.36764016397460214;0.778415426021824
71.756299;1.0488868796383861;0.7916775753283096;0.754878751126586;-0.44273800296265525;-0.4220996604041604;1.0390566304693156;10.000480680252394;0.7127845867882248;-0.42445500257082897;-0.42445498671930815;0.6861157145120649;0.3676409674660956;0.778415283803276
71.766299;1.0488871758752292;0.79167738774794;0.7548795472064576;-0.44273800227742527;-0.4220996600686878;1.0390580400477833;10.000465341723423;0.7127859841629256;-0.4244550025507989;-0.42445498723085207;0.6861159515339501;0.36764178328749286;0.7784152119128308
71.776299;1.0488874984554573;0.7916772276183291;0.7548802922703307;-0.4427380016143622;-0.4220996597238714;1.039059429595051;10.000450227025707;0.7127873474915654;-0.4244550025307241;-0.42445498772932416;0.6861161326390784;0.3676426112452405;0.7784152088110572
71.786299;1.0488878557842447;0.7916770959419521;0.7548809846972598;-0.4427380009735195;-0.42209965936971566;1.0390607957298066;10.000435359236006;0.7127886752658804;-0.4244550025098478;-0.4244549882138228;0.6861162553300663;0.36764345119713476;0.7784152715156715
71.796299;1.0488882545473033;0.7916769925758435;0.7548816237339019;-0.4427380003545471;-0.42209965900679186;1.0390621340034376;10.000420741628602;0.7127899654480048;-0.4244550024875562;-0.42445498868321335;0.686116317461968;0.3676443028130178;0.778415396903591
71.806299;1.0488886993452333;0.7916769160592588;0.7548822093047698;-0.44273799975687306;-0.4220996586360172;1.0390634392606932;10.000406350751454;0.7127912162785419;-0.42445500246362333;-0.4244549891361655;0.6861163176167361;0.3676451655099973;0.7784155824292619
71.816299;1.04888919256317;0.7916768638264018;0.7548827416046155;-0.4427379991796847;-0.4220996582583713;1.0390647063761338;10.000392145271984;0.7127924267239938;-0.4244550024382602;-0.42445498957134825;0.6861162555300011;0.36764603854159217;0.7784158260273646
71.826299;1.0488897346296109;0.7916768331653763;0.7548832204722034;-0.4427379986218508;-0.42209965787498843;1.0390659299902198;10.000378085169459;0.7127935963320773;-0.4244550024118933;-0.42445498998766473;0.6861161321415061;0.3676469210421833;0.7784161256607763
71.836299;1.0488903245150907;0.7916768218586887;0.7548836451987367;-0.4427379980819926;-0.4220996574874076;1.0390671039853234;10.000364140681997;0.7127947249576881;-0.4244550023850011;-0.4244549903843679;0.6861159491974187;0.3676478119995676;0.7784164792713938
71.846299;1.0488909603908263;0.7916768281054374;0.7548840148536282;-0.4427379975585806;-0.4220996570977107;1.0390682221783514;10.000350290075145;0.7127958125694731;-0.4244550023582135;-0.42445499076087323;0.6861157087672408;0.36764871017856404;0.7784168852198261
71.856299;1.048891640264811;0.7916768504087042;0.7548843283729725;-0.44273799705007766;-0.4220996567084401;1.0390692798109893;10.000336520237871;0.7127968590240228;-0.4244550023324448;-0.4244549911162922;0.6861154128536604;0.3676496141006021;0.778417342392277
71.866299;1.0488923621364687;0.7916768875532662;0.7548845843640198;-0.44273799655518825;-0.42209965632224594;1.0390702740626334;10.000322831889914;0.7127978637776775;-0.4244550023087339;-0.4244549914492635;0.6861150631867623;0.36765052236477463;0.7784178497216347
71.876299;1.0488931236380787;0.7916769384756522;0.7548847809284305;-0.44273799607280023;-0.42209965594163384;1.0390712034614422;10.000309238117127;0.7127988256213601;-0.42445500228791405;-0.42445499175834145;0.6861146614038235;0.36765143401532735;0.7784184056959165
71.886299;1.0488939216659348;0.7916770020881524;0.7548849155962765;-0.44273799560158217;-0.42209965556896345;1.0390720675086444;10.000295750786753;0.7127997426212993;-0.42445500227046173;-0.4244549920423937;0.6861142093779125;0.36765234841148164;0.778419008067103
71.896299;1.0488947523245555;0.7916770771010846;0.754884985475122;-0.4427379951398195;-0.42209965520627396;1.0390728668170235;10.000282367381917;0.7128006122816201;-0.42445500225652893;-0.4244549923006184;0.6861137092185873;0.3676532648491904;0.7784196536482875
71.906299;1.0488956112049852;0.7916771619397842;0.7548849874120829;-0.442737994685586;-0.4220996548548717;1.0390736033382093;10.000269071150484;0.712801431652033;-0.42445500224604293;-0.42445499253227165;0.6861131630112344;0.3676541824344754;0.7784203384521691
71.916299;1.0488964937636884;0.7916772553557097;0.7548849180567014;-0.44273799423683574;-0.4220996545150715;1.0390742800850339;10.000255842016264;0.7128021973435867;-0.42445500223893073;-0.4244549927364948;0.6861125724980839;0.3676551001881003;0.7784210582127756
71.926299;1.0488973954785752;0.7916773575081764;0.7548847739185949;-0.44273799379140827;-0.42209965418638296;1.0390749000580908;10.00024266747388;0.7128029054921452;-0.42445500223535965;-0.42445499291251576;0.6861119389241702;0.36765601708844997;0.7784218088866424
71.936299;1.0488983120875424;0.791677469949718;0.7548845514141094;-0.44273799334732317;-0.42209965386805515;1.0390754655807743;10.000229543403103;0.7128035515803929;-0.4244550022357706;-0.42445499305987533;0.6861112634566064;0.367656931920499;0.7784225867382372
71.946299;1.0488992398085348;0.791677594338321;0.7548842472824886;-0.44273799290319316;-0.4220996535594124;1.039075978693707;10.000216468895779;0.7128041305505531;-0.4244550022407759;-0.42445499317838964;0.6861105479190792;0.36765784319397526;0.7784233878372167
71.956299;1.048900174759202;0.791677731459339;0.7548838594638406;-0.4427379924582451;-0.422099653259795;1.0390764412367848;10.000203447245445;0.7128046376120298;-0.42445500225098365;-0.424454993268033;0.6861097949893946;0.36765874942272864;0.7784242075319685
71.966299;1.0489011122386696;0.7916778810443514;0.7548833876218728;-0.44273799201210845;-0.42209965296851687;1.0390768540152493;10.000190489792796;0.7128050691154367;-0.4244550022667487;-0.42445499332889297;0.6861090076729588;0.36765964943199614;0.7784250406037477
71.976299;1.0489020469373525;0.7916780418088505;0.7548828329628455;-0.44273799156479043;-0.42209965268488747;1.0390772162003268;10.0001776147097;0.7128054227069007;-0.4244550022880802;-0.4244549933612558;0.6861081888833728;0.36766054224056893;0.7784258818276367
71.986299;1.0489029734085082;0.7916782115988692;0.7548821978549278;-0.44273799111665274;-0.42209965240825215;1.0390775255413822;10.00016484344972;0.712805696974103;-0.42445500231464633;-0.4244549933657526;0.6861073416721962;0.3676614268346006;0.7784267264648181
71.996299;1.0489038864119702;0.7916783875542683;0.7548814855749141;-0.44273799066820074;-0.4220996521381995;1.0390777784841614;10.000152198198988;0.7128058910392107;-0.42445500234570993;-0.4244549933433935;0.6861064694370979;0.36766230233575253;0.7784275705577811
72.006299;1.0489047816128942;0.7916785661646806;0.7548806999938084;-0.44273799021999316;-0.42209965187472853;1.039077970030753;10.000139701039325;0.7128060039891527;-0.4244550023802357;-0.424454993295442;0.6861055755700515;0.36766316841226043;0.778428410754413
72.016299;1.0489056560735857;0.791678743273175;0.7548798450057114;-0.44273798977270673;-0.4220996516182133;1.0390780946038438;10.000127374580066;0.7128060345267964;-0.42445500241716444;-0.42445499322318;0.686104662971145;0.3676640254823411;0.7784292438636626
72.026299;1.0489065080532236;0.7916789143698135;0.7548789241944207;-0.4427379893271697;-0.4220996513693944;1.0390781472300368;10.000115245344693;0.7128059814896782;-0.4244550024554614;-0.4244549931277175;0.6861037336648109;0.36766487470684345;0.7784300667897428
72.036299;1.0489073364985309;0.7916790755039332;0.7548779410679438;-0.44273798888443305;-0.42209965112941583;1.0390781231685036;10.000103350057309;0.7128058445701423;-0.424455002493877;-0.42445499301002015;0.6861027884497017;0.367665717968113;0.778430876748301
72.046299;1.048908140413039;0.7916792241461021;0.754876899184273;-0.44273798844566936;-0.42209965089970747;1.0390780171106344;10.000091735805391;0.7128056243593077;-0.4244550025308813;-0.4244549928710655;0.6861018267549831;0.3676665575170757;0.7784316711980201
72.056299;1.0489089184711513;0.7916793594280719;0.7548758018229111;-0.44273798801165454;-0.4220996506816857;1.0390778234499087;10.000080453323811;0.7128053217948014;-0.42445500256508356;-0.42445499271184656;0.6861008468797144;0.36766739522074837;0.7784324474149421
72.066299;1.0489096692402131;0.791679481920265;0.7548746518269946;-0.4427379875823275;-0.422099650476346;1.0390775367238878;10.000069555584503;0.7128049374931338;-0.4244550025956995;-0.4244549925332496;0.6860998467386916;0.36766823215441197;0.7784332023120004
72.076299;1.0489103915621714;0.7916795928117664;0.7548734517679958;-0.4427379871570212;-0.42209965028396895;1.0390771519475084;10.000059100980225;0.7128044718055889;-0.42445500262248465;-0.4244549923361354;0.6860988246781705;0.36766906889482265;0.7784339329345488
72.086299;1.04891108452885;0.7916796926263265;0.754872203700935;-0.4427379867351279;-0.4220996501041696;1.039076665296104;10.000049150017473;0.7128039257014679;-0.4244550026453251;-0.4244549921215828;0.6860977795669589;0.3676699059828883;0.7784346371406082
72.096299;1.0489117470629805;0.7916797806788685;0.7548709085714875;-0.44273798631661077;-0.4220996499362431;1.0390760744418446;10.000039755624696;0.7128033013398537;-0.4244550026640209;-0.4244549918909268;0.6860967104347261;0.367670743971369;0.7784353140024717
72.106299;1.0489123775487845;0.7916798557085332;0.7548695658592675;-0.4427379859020733;-0.42209964977957093;1.0390753780419935;10.00003096098693;0.7128026017452128;-0.4244550026783299;-0.4244549916455716;0.6860956163267399;0.3676715830728333;0.7784359639776564
72.116299;1.0489129739380503;0.7916799161312188;0.7548681733754737;-0.4427379854923179;-0.4220996496337822;1.0390745752471935;10.00002281084129;0.7128018299718764;-0.4244550026881566;-0.42445499138679066;0.6860944961525807;0.36767242297565544;0.7784365886106384
72.126299;1.0489135342727207;0.7916799595001609;0.7548667276839675;-0.4427379850877768;-0.42209964949863826;1.0390736659764024;10.000015357004264;0.712800988651935;-0.42445500269382136;-0.4244549911155895;0.6860933484311623;0.36767326322964483;0.7784371895620967
72.136299;1.0489140571465994;0.7916799828742647;0.7548652254245554;-0.44273798468841896;-0.4220996493739546;1.0390726509884056;10.000008645822415;0.7128000807691421;-0.4244550026961356;-0.4244549908327709;0.6860921713651144;0.3676741037197785;0.7784377675031808
72.146299;1.0489145417312942;0.7916799843996557;0.754863664134485;-0.44273798429404065;-0.4220996492596337;1.0390715308483305;10.000002708786488;0.7127991108116972;-0.4244550026961315;-0.42445499053918545;0.6860909631076034;0.3676749444718253;0.7784383218143682
72.156299;1.0489149872382264;0.7916799645226905;0.7548620420587641;-0.4427379839044195;-0.4220996491556673;1.0390703052892172;9.999997568261191;0.7127980844999189;-0.42445500269475167;-0.42445499023577576;0.6860897217245965;0.3676757850852628;0.778438851286769
72.166299;1.04891539214857;0.7916799257605329;0.7548603581122028;-0.44273798351933186;-0.4220996490621572;1.0390689745583852;9.99999324204678;0.7127970073860077;-0.42445500269274455;-0.42445498992337033;0.6860884453357882;0.36767662467159185;0.7784393547706157
72.176299;1.04891575435742;0.7916798715481239;0.7548586119880675;-0.44273798313879903;-0.422099648979431;1.0390675413778825;9.999989744164798;0.7127958843372574;-0.4244550026906444;-0.42445498960255373;0.686087133049226;0.36767746223340186;0.7784398312107655
72.186299;1.0489160723320397;0.7916798054717495;0.7548568037871085;-0.44273798276345655;-0.42209964890813034;1.0390660110909495;9.999987088802085;0.7127947201890635;-0.42445500268881503;-0.42445498927367736;0.6860857854832061;0.3676782969141626;0.778440279704593
72.196299;1.0489163456325397;0.7916797311128096;0.7548549336224748;-0.4427379823945686;-0.4220996488490594;1.0390643902476289;9.99998528715344;0.7127935200535966;-0.42445500268762015;-0.42445498893685757;0.6860844040352775;0.36767912801595615;0.7784406996175335
72.206299;1.048916574648391;0.7916796515112922;0.75485300154303;-0.4427379820336479;-0.42209964880286777;1.039062685609235;9.99998433610554;0.7127922888265213;-0.42445500268743575;-0.42445498859191777;0.6860829901569454;0.3676799547315185;0.7784410904970427
72.216299;1.0489167607049266;0.7916795681176951;0.7548510075771316;-0.4427379816821079;-0.42209964876988804;1.0390609036406433;9.999984215164865;0.7127910308705177;-0.42445500268836245;-0.42445498823853284;0.6860815452495186;0.3676807757342364;0.778441452073978
72.226299;1.0489169061621577;0.7916794806478071;0.7548489519371094;-0.44273798134123593;-0.42209964875011907;1.0390590498806376;9.999984890789273;0.7127897501957049;-0.4244550026900895;-0.4244549878766844;0.6860800708394219;0.36768158921908417;0.7784417842597668
72.236299;1.0489170140904223;0.7916793885643136;0.7548468354765674;-0.4427379810123711;-0.42209964874315653;1.0390571290731194;9.999986318835125;0.7127884502948705;-0.42445500269212677;-0.4244549875069723;0.6860785689273373;0.36768239346170173;0.7784420868068954
72.246299;1.0489170882087755;0.7916792926522358;0.7548446600136433;-0.4427379806969187;-0.4220996487481076;1.0390551463227482;9.999988449886414;0.7127871335308992;-0.42445500269397884;-0.42445498713051677;0.686077041979226;0.36768318729067345;0.7784423585837672
72.256299;1.0489171330841385;0.7916791949727686;0.7548424280566389;-0.4427379803960956;-0.4220996487636617;1.0390531081548855;9.999991236394187;0.7127858010534123;-0.42445500269502434;-0.42445498674874826;0.6860754925538766;0.3676839699976232;0.7784425972733822
72.266299;1.0489171537362496;0.791679097638752;0.7548401420836828;-0.4427379801108034;-0.4220996487882748;1.0390510227817302;9.999994633551951;0.7127844533984495;-0.424455002694359;-0.4244549863632896;0.6860739234222896;0.3676847408137165;0.7784428003547503
72.276299;1.048917154806868;0.7916790018471832;0.754837804192763;-0.44273797984183916;-0.4220996488202086;1.0390488997896805;9.999998597408327;0.7127830907879037;-0.424455002690856;-0.4244549859758542;0.6860723379901533;0.3676854985924703;0.778442966358104
72.286299;1.0489171406185214;0.7916789076167429;0.7548354165671568;-0.44273797959006794;-0.42209964885750245;1.039046749496439;10.000003088030612;0.7127817129847828;-0.4244550026834095;-0.42445498558805245;0.6860707401864259;0.3676862418548766;0.7784430950291679
72.296299;1.0489171159953186;0.7916788140464615;0.7548329819159824;-0.44273797935633685;-0.4220996488981645;1.039044582428052;10.00000807662891;0.7127803197785088;-0.4244550026710588;-0.4244549852011381;0.6860691341045467;0.36768696885291646;0.7784431867464333
72.306299;1.0489170861461898;0.7916787197283677;0.7548305031822241;-0.44273797914134644;-0.4220996489404209;1.0390424092740427;10.000013550137263;0.7127789119685395;-0.42445500265290736;-0.4244549848158586;0.6860675241034851;0.36768767772583183;0.7784432423950245
72.316299;1.0489170551572224;0.7916786228049933;0.7548279830718596;-0.44273797894549705;-0.4220996489829266;1.0390402402268222;10.000019508857429;0.7127774915216356;-0.4244550026281027;-0.4244549844323561;0.6860659150672856;0.36768836680923556;0.7784432639767688
72.326299;1.0489170245179433;0.7916785208004861;0.7548254242089263;-0.442737978768672;-0.42209964902502023;1.0390380836231783;10.000025957157282;0.7127760607187011;-0.42445500259590896;-0.42445498405012105;0.6860643122946384;0.3676890347085872;0.7784432550201155
72.336299;1.0489169931844602;0.791678410818521;0.7548228298440833;-0.4427379786102901;-0.4220996490666117;1.039035945928258;10.000032894413096;0.7127746211525351;-0.42445500255577007;-0.42445498366830736;0.68606272129897;0.3676896800737995;0.7784432200311021
72.346299;1.0489169591819691;0.7916782901601925;0.7548202042511;-0.4427379784695832;-0.4220996491076143;1.0390338333776175;10.000040311729546;0.7127731733928431;-0.4244550025074239;-0.42445498328630654;0.6860611477362962;0.36769030141792974;0.7784431631709972
72.356299;1.0489169214527914;0.7916781568496456;0.7548175524266062;-0.44273797834564077;-0.42209964914766107;1.0390317534556446;10.000048190355873;0.7127717174355129;-0.4244550024509874;-0.42445498290405964;0.6860595971158835;0.36769089703108415;0.7784430870615452
72.366299;1.0489168806670537;0.7916780099935585;0.7548148796527755;-0.4427379782372676;-0.4220996491862577;1.0390297146272738;10.000056502865545;0.7127702533908497;-0.4244550023868604;-0.424454982522009;0.6860580743651415;0.3676914650450451;0.778442992763651
72.376299;1.0489168387505954;0.7916778500971118;0.7548121914908895;-0.44273797814297117;-0.4220996492228613;1.0390277246046529;10.00006522093531;0.7127687819574076;-0.4244550023155814;-0.42445498214096444;0.6860565837112883;0.36769200369376803;0.7784428808930637
72.386299;1.0489167979948308;0.7916776787703932;0.7548094939963788;-0.4427379780611424;-0.42209964925682736;1.0390257893572035;10.00007432001463;0.7127673043360006;-0.424455002237732;-0.42445498176196;0.6860551286629599;0.3676925115014424;0.7784427523003478
72.396299;1.0489167609514412;0.7916774979172178;0.7548067935265547;-0.4427379779902619;-0.42209964928737725;1.0390239135812716;10.00008377352749;0.7127658217702332;-0.42445500215376636;-0.4244549813860147;0.6860537117345209;0.3676929872640294;0.7784426074003777
