time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.406299;1.048916731251081;0.7916773092592684;0.7548040961721414;-0.4427379779288288;-0.4220996493136664;1.0390221009928675;10.0000935439456;0.7127643353726122;-0.4244550020639022;-0.4244549810138691;0.6860523343916446;0.367693429844499;0.7784424454420216
72.416299;1.0489167138985402;0.7916771142447361;0.7548014074606025;-0.44273797787513697;-0.42209964933493477;1.0390203543924512;10.000103582426798;0.7127628461744633;-0.42445500196815233;-0.424454980645995;0.6860509976606509;0.36769383798460603;0.7784422647777589
72.426299;1.0489167140370304;0.7916769144112806;0.7547987326036357;-0.4427379778273869;-0.42209964935046645;1.039018676874438;10.000113840693965;0.7127613552056639;-0.42445500186631496;-0.4244549802829024;0.6860497029383196;0.36769421023435417;0.7784420634029496
72.436299;1.0489167353887487;0.7916767122122607;0.7547960769905951;-0.44273797778408336;-0.42209964935942845;1.0390170734218631;10.000124280285482;0.7127598637351682;-0.4244550017580379;-0.42445497992532893;0.6860484523777116;0.36769454478415725;0.7784418392866806
72.446299;1.048916780006624;0.7916765112467511;0.7547934465144039;-0.442737977744363;-0.4220996493609967;1.039015550992436;10.000134868138593;0.7127583733629713;-0.4244550016429792;-0.424454979574229;0.6860472488085265;0.3676948393192363;0.7784415908696614
72.456299;1.0489168489640281;0.7916763156258662;0.7547908476273374;-0.4427379777081626;-0.4220996493547128;1.039014116678849;10.00014557073624;0.7127568859541551;-0.4244550015207342;-0.4244549792307646;0.6860460954163956;0.3676950911692793;0.7784413175316107
72.466299;1.0489169428430836;0.7916761296031595;0.7547882872761162;-0.4427379776762073;-0.422099649340626;1.0390127755517575;10.000156354400477;0.7127554037232674;-0.42445500139061954;-0.4244549788962452;0.6860449953605688;0.3676952977587076;0.7784410194018333
72.476299;1.0489170619730825;0.7916759577759436;0.7547857727650655;-0.4427379776498054;-0.42209964931905114;1.0390115302168048;10.00016718353145;0.712753929176792;-0.4244550012518308;-0.42445497857201714;0.6860439513570059;0.3676954572595007;0.7784406965661248
72.486299;1.048917206799209;0.7916758050990045;0.7547833116849567;-0.4427379776305478;-0.4220996492902786;1.0390103817661438;10.00017801660112;0.7127524648706863;-0.42445500110389267;-0.42445497825938666;0.6860429652499281;0.3676955691510222;0.7784403483534224
72.496299;1.0489173781650276;0.7916756762589486;0.7547809119983437;-0.44273797762013956;-0.42209964925452714;1.0390093305638222;10.000188808513329;0.7127510133491197;-0.4244550009467033;-0.4244549779595139;0.6860420379197409;0.3676956342369277;0.7784399731719839
72.506299;1.0489175769903811;0.7916755749189541;0.7547785818770332;-0.4427379776204079;-0.42209964921193854;1.0390083767569498;10.000199514683954;0.7127495771750008;-0.4244550007801277;-0.4244549776733064;0.6860411695403618;0.36769565399891957;0.7784395688646524
72.516299;1.048917803883902;0.7916755037565777;0.7547763291229754;-0.4427379776332726;-0.4220996491624507;1.0390075207304914;10.000210089356566;0.7127481590170867;-0.4244550006038384;-0.4244549774014203;0.6860403598139362;0.36769562984257276;0.7784391332050603
72.526299;1.048918059503503;0.791675464842774;0.7547741607484798;-0.44273797766067413;-0.4220996491057109;1.0390067627801445;10.00022048393595;0.7127467621201868;-0.4244550004176285;-0.4244549771444803;0.6860396085029825;0.3676955628861448;0.7784386642936904
72.536299;1.0489183450023243;0.7916754593724956;0.7547720830208315;-0.4427379777045864;-0.4220996490411595;1.0390061021085597;10.000230647993853;0.7127453908224833;-0.4244550002217607;-0.4244549769035371;0.6860389162644287;0.3676954541889797;0.7784381610602888
72.546299;1.0489186620450093;0.7916754871429386;0.7547701014871793;-0.4427379777670067;-0.4220996489682838;1.0390055363990494;10.000240534273829;0.7127440503842625;-0.42445500001689185;-0.42445497668035354;0.686038284514387;0.36769530497337866;0.7784376235909187
72.556299;1.0489190127026053;0.7916755463563991;0.7547682207404556;-0.4427379778498036;-0.4220996488867874;1.0390050619742002;10.000250108006506;0.712742746208508;-0.42445499980372225;-0.424454976477164;0.6860377140930478;0.3676951167483863;0.7784370526003764
72.566299;1.0489193988737107;0.7916756339987652;0.7547664443838134;-0.4427379779545191;-0.4220996487963316;1.0390046738043335;10.000259348181157;0.7127414829685176;-0.42445499958297084;-0.42445497629625345;0.6860372043130701;0.36769489136963807;0.7784364487147817
72.576299;1.0489198213791908;0.791675746711233;0.7547647754700423;-0.44273797808230964;-0.422099648696207;1.0390043654988497;10.000268238250035;0.7127402641015697;-0.4244549993554673;-0.4244549761397312;0.6860367531111189;0.36769463092748256;0.7784358126070924
72.586299;1.0489202797583603;0.7916758813538252;0.754763217075245;-0.4427379782341111;-0.4220996485855214;1.0390041292764869;10.000276758317462;0.7127390919790252;-0.4244549991218128;-0.4244549760093209;0.6860363574872897;0.36769433739010754;0.7784351452378803
72.596299;1.0489207727697416;0.791676034969161;0.7547617725098879;-0.44273797841084683;-0.4220996484636609;1.039003956124646;10.000284884145756;0.7127379684844518;-0.42445499888217164;-0.42445497590610826;0.6860360138542896;0.36769401230687376;0.7784344472841493
72.606299;1.0489212990299055;0.7916762044269734;0.7547604450461372;-0.44273797861341735;-0.422099648330582;1.039003836634678;10.000292591901584;0.7127368952964969;-0.4244549986366356;-0.42445497583046293;0.6860357186471765;0.36769365690830885;0.7784337184621142
72.616299;1.0489218573615195;0.7916763860792458;0.7547592372386464;-0.4427379788424974;-0.4220996481868653;1.0390037617001635;10.00029986104751;0.7127358737609235;-0.4244549983855279;-0.42445497578206937;0.686035468878325;0.3676932723511515;0.7784329575533414
72.626299;1.048922446484624;0.7916765756191786;0.754758150238299;-0.44273797909837603;-0.4220996480334913;1.039003722241878;10.000306669457926;0.7127349050711529;-0.42445499812923565;-0.42445497576002666;0.6860352620629764;0.367692859775005;0.7784321628100273
72.636299;1.048923064831771;0.7916767680487417;0.7547571838023087;-0.4427379793809871;-0.42209964787147997;1.0390037082490031;10.0003129885816;0.7127339908342643;-0.4244549978679086;-0.42445497576320834;0.6860350959149295;0.36769242010313175;0.7784313321951929
72.646299;1.0489237106846918;0.7916769583138269;0.7547563368056055;-0.44273797968994155;-0.42209964770166675;1.0390037079768366;10.000318784359086;0.7127331331917717;-0.42445499760137506;-0.42445497579077557;0.686034968240259;0.36769195368955315;0.778430463469
72.656299;1.0489243814337939;0.7916771427023314;0.7547556074954512;-0.44273798002440484;-0.42209964752465184;1.0390037083362724;10.000324022010624;0.7127323341395526;-0.4244549973291519;-0.4244549758424334;0.6860348767345994;0.3676914602692425;0.7784295543041747
72.666299;1.0489250728704909;0.7916773193802985;0.7547549934815521;-0.4427379803830262;-0.4220996473408885;1.0390036959557971;10.000328672647843;0.7127315946920976;-0.42445499705038453;-0.42445497591818354;0.68603481852418;0.3676909395179571;0.7784286024620345
72.676299;1.0489257800850273;0.7916774873997394;0.7547544919097452;-0.44273798076391824;-0.42209964715093456;1.0390036575268011;10.000332719972985;0.7127309147242176;-0.42445499676386406;-0.4244549760178703;0.6860347899707935;0.3676903917443668;0.7784276058900244
72.686299;1.0489264987945321;0.7916776454820743;0.7547540997275568;-0.4427379811646049;-0.42209964695560354;1.0390035799849406;10.000336164751326;0.7127302936142825;-0.4244549964682034;-0.4244549761410098;0.6860347872475709;0.3676898180006736;0.7784265626869934
72.696299;1.0489272255747735;0.7916777914700185;0.7547538135974355;-0.4427379815821721;-0.4220996467558094;1.0390034513896673;10.000339024062459;0.7127297311817802;-0.42445499616214366;-0.424454976286862;0.686034807038936;0.36768921961687795;0.7784254711816274
72.706299;1.0489279573600363;0.7916779225051191;0.7547536295386506;-0.44273798201362935;-0.4220996465523827;1.0390032616328078;10.000341324173247;0.712729228121326;-0.4244549958448323;-0.42445497645445435;0.6860348464975482;0.3676885977516053;0.7784243300678151
72.716299;1.048928691602321;0.7916780357305037;0.7547535427328973;-0.442737982456256;-0.422099646345966;1.039003002274063;10.000343090007439;0.7127287855189778;-0.4244549955157873;-0.42445497664254406;0.6860349024860618;0.36768795338839494;0.778423138423321
72.726299;1.0489294273940297;0.7916781289289759;0.7547535478035934;-0.4427379829078033;-0.4220996461368318;1.03900266625236;10.000344342705759;0.7127284039279578;-0.4244549951747525;-0.4244549768495019;0.6860349706473675;0.3676872876481788;0.7784218960277052
72.736299;1.0489301659292247;0.7916782007716263;0.7547536393745589;-0.44273798336638476;-0.4220996459247852;1.0390022482143972;10.000345105191544;0.7127280829692566;-0.4244549948217767;-0.4244549770730634;0.6860350453852787;0.3676866018720873;0.7784206039059585
72.746299;1.0489309096660908;0.7916782507713889;0.7547538123453204;-0.44273798383013446;-0.42209964570936315;1.039001745302711;10.000345400085168;0.712727821865189;-0.42445499445726403;-0.42445497731026194;0.6860351210595427;0.36768589729962725;0.7784192641551215
72.756299;1.0489316612120723;0.7916782790095293;0.7547540619969152;-0.4427379842970389;-0.4220996454901709;1.0390011577546088;10.000345245216193;0.7127276197746609;-0.4244549940818518;-0.42445497755776945;0.6860351929882531;0.36768517489488134;0.7784178789042406
72.766299;1.0489324223099883;0.7916782857286351;0.7547543842943596;-0.4427379847649662;-0.4220996452670429;1.0390004884602153;10.000344662809889;0.7127274749894771;-0.4244549936963536;-0.42445497781227054;0.6860352573970413;0.3676844356104255;0.7784164493217175
72.776299;1.048933193524591;0.7916782708646121;0.7547547758202937;-0.44273798523155744;-0.4220996450399585;1.0389997415137546;10.000343695337822;0.7127273842334472;-0.4244549933017522;-0.4244549780706018;0.6860353110108469;0.36768368056280276;0.7784149752475105
72.786299;1.0489339751724687;0.7916782339027552;0.754755233072144;-0.4427379856941855;-0.42209964480895207;1.0389989210858868;10.000342411069909;0.712727343401164;-0.4244549928991193;-0.42445497832980117;0.6860353510013064;0.36768291092229854;0.7784134554606174
72.796299;1.0489347681497967;0.7916781746223889;0.7547557519997105;-0.44273798615040766;-0.4220996445740929;1.038998031637993;10.000340898779173;0.7127273487904574;-0.4244549924896259;-0.42445497858709896;0.6860353752300192;0.36768212800551403;0.7784118884472898
72.806299;1.048935573523883;0.7916780940853424;0.7547563281495089;-0.44273798659849734;-0.4220996443353789;1.0389970788198681;10.000339259712725;0.7127273973472162;-0.4244549920746491;-0.42445497883980443;0.6860353822456169;0.3676813335460929;0.7784102729857706
72.816299;1.048936391465079;0.7916779946207199;0.75475695711152;-0.4427379870374362;-0.4220996440926991;1.0389960698552605;10.000337596722817;0.7127274864444004;-0.4244549916557272;-0.42445497908516466;0.6860353707915768;0.3676805296144369;0.778408608157515
72.826299;1.0489372202490568;0.7916778790141062;0.7547576349345908;-0.4427379874665869;-0.42209964384604914;1.0389950135461241;10.000336003592071;0.7127276141457777;-0.4244549912343971;-0.42445497932036863;0.6860353394324631;0.3676797182052101;0.7784068935848006
72.836299;1.0489380558501995;0.791677749867967;0.7547583579895121;-0.44273798788544094;-0.4220996435957082;1.0389939202904352;10.000334563005538;0.7127277793785515;-0.42445499081213584;-0.4244549795427247;0.6860352867963849;0.36767890091529337;0.778405130053045
72.846299;1.0489388924508514;0.7916776093513793;0.7547591224468584;-0.442737988293544;-0.4220996433421926;1.0389928018673693;10.000333346015932;0.7127279814970416;-0.42445499039045553;-0.42445497974978136;0.6860352118873019;0.3676780788461006;0.7784033195362965
72.856299;1.048939723152129;0.7916774594170986;0.7547599240061672;-0.44273798869059483;-0.42209964308615083;1.0389916708944338;10.000332402822673;0.7127282195156353;-0.42445498997108827;-0.4244549799393591;0.6860351138961293;0.3676772527912197;0.7784014644716669
72.866299;1.0489405401822192;0.7916773025799209;0.7547607580129382;-0.44273798907649314;-0.42209964282819207;1.03899053995476;10.000331758249269;0.7127284912000487;-0.42445498955620187;-0.42445498010967286;0.6860349918841784;0.3676764237201447;0.7783995670520918
72.876299;1.0489413350368841;0.7916771425041846;0.7547616198834967;-0.4427379894512932;-0.42209964256864024;1.0389894207412314;10.000331425146879;0.712728792517808;-0.42445498914850066;-0.4244549802594808;0.6860348447416621;0.3676755931159877;0.7783976290443859
72.886299;1.048942099090019;0.7916769837071695;0.7547625055933534;-0.4427379898151541;-0.42209964230747604;1.0389883238159932;10.0003314237735;0.7127291178696192;-0.42445498875101606;-0.4244549803880462;0.6860346714408666;0.3676747628683883;0.7783956519282905
72.896299;1.0489428243101364;0.7916768308961137;0.7547634117449825;-0.44273799016819304;-0.4220996420445757;1.0389872589207756;10.000331789646006;0.7127294604911434;-0.42445498836674506;-0.4244549804948916;0.6860344715502814;0.367673934993198;0.7783936367934926
72.906299;1.0489435032799865;0.7916766886964566;0.7547643350628651;-0.44273799051038415;-0.4220996417799801;1.038986235406814;10.000332565229295;0.7127298129915454;-0.42445498799843573;-0.42445498057956943;0.6860342456134924;0.3676731114295907;0.7783915842002121
72.916299;1.0489441289857395;0.7916765617448535;0.7547652718375388;-0.4427379908415783;-0.4220996415139681;1.038985262518308;10.000333787448046;0.7127301687050048;-0.42445498764836026;-0.4244549806416459;0.6860339951827125;0.3676722938841527;0.7783894947730615
72.926299;1.048944695383308;0.7916764548376292;0.7547662177701226;-0.44273799116160634;-0.42209964124705424;1.0389843493678954;10.000335485541934;0.7127305228640246;-0.42445498731795445;-0.42445498068075166;0.6860337226380434;0.36767148373406017;0.7783873701744656
72.936299;1.0489451980497695;0.7916763729292228;0.7547671681092889;-0.4427379914705375;-0.42209964097999175;1.038983504692409;10.000337682708698;0.7127308723142498;-0.424454987007756;-0.42445498069650395;0.6860334308247135;0.36767068214798815;0.7783852133167721
72.946299;1.0489456339440164;0.7916763209301202;0.7547681178770085;-0.442737991768738;-0.4220996407136181;1.0389827364346458;10.000340391281817;0.7127312145038349;-0.42445498671786724;-0.4244549806885039;0.6860331225392811;0.36766989035208486;0.7783830276895719
72.956299;1.0489460007537659;0.7916763035583912;0.7547690621756901;-0.4427379920565447;-0.4220996404484908;1.0389820508926269;10.00034360861462;0.7127315469614254;-0.4244549864484779;-0.42445498065649745;0.6860327999302948;0.3676691096576081;0.778380816631281
72.966299;1.0489462964711807;0.791676324981494;0.7547699967344459;-0.4427379923340651;-0.42209964018460516;1.0389814517450284;10.000347317478605;0.7127318674050901;-0.42445498619995037;-0.42445498060045206;0.6860324644382653;0.36766834121838576;0.7783785829924643
72.976299;1.0489465191676939;0.7916763880331739;0.7547709184778298;-0.4427379926012707;-0.42209963992149263;1.0389809400456753;10.000351486845897;0.7127321740381158;-0.4244549859724854;-0.42445498052047637;0.6860321175664436;0.3676675859274515;0.7783763288768424
72.986299;1.048946666958383;0.7916764939589864;0.7547718254937623;-0.44273799285805;-0.4220996396585293;1.0389805157931125;10.000356078646636;0.712732465608533;-0.42445498576582613;-0.42445498041665036;0.6860317614055232;0.3676668444971228;0.7783740553081469
72.996299;1.0489467380034958;0.7916766430595142;0.7547727165936832;-0.44273799310427464;-0.4220996393951178;1.0389801801586538;10.000361064361853;0.7127327411561286;-0.424454985579352;-0.42445498028891626;0.6860313982418336;0.36766611749786265;0.7783717622522407
73.006299;1.0489467303921227;0.791676835282395;0.7547735910989721;-0.44273799334002867;-0.4220996391306813;1.038979936558166;10.000366438769449;0.7127329997493907;-0.42445498541247234;-0.42445498013721195;0.6860310298838692;0.3676654054360814;0.7783694490506347
73.016299;1.0489466421681646;0.7916770700381096;0.7547744485624425;-0.4427379935656772;-0.4220996388645468;1.0389797899621658;10.000372217464793;0.7127332401853028;-0.42445498526507514;-0.4244549799616182;0.686030657454786;0.3676647089754884;0.7783671149044502
73.026299;1.0489464716112622;0.7916773455766556;0.7547752884026114;-0.44273799378158385;-0.42209963859576205;1.0389797457062266;10.00037842221533;0.7127334605625785;-0.42445498513773683;-0.4244549797622197;0.6860302817548692;0.3676640290674536;0.7783647594757767
73.036299;1.0489462177595474;0.7916776590704612;0.754776110111563;-0.4427379939878429;-0.42209963832297415;1.0389798087883542;10.000385072881988;0.7127336583425957;-0.4244549850315111;-0.4244549795389393;0.6860299035354576;0.3676633667136554;0.7783623835253305
73.046299;1.048945880790221;0.7916780075597191;0.7547769137020245;-0.4427379941843011;-0.42209963804456674;1.0389799835602958;10.00039219476711;0.7127338309796994;-0.42445498494755307;-0.4244549792917033;0.6860295232628589;0.36766272259053734;0.7783599889011205
73.056299;1.0489454617244014;0.7916783884713745;0.754777699797595;-0.4427379943707439;-0.42209963775901543;1.0389802739777902;10.000399824118409;0.7127339761118833;-0.42445498488691097;-0.4244549790208659;0.6860291409748241;0.36766209698551305;0.7783575777963373
73.066299;1.0489449617788769;0.7916787994336826;0.7547784695139307;-0.44273799454707946;-0.42209963746517554;1.038980684217976;10.00040799797261;0.7127340910050709;-0.42445498485045174;-0.42445497872752197;0.6860287563975479;0.36766149000814846;0.7783551521448211
73.076299;1.0489443820162216;0.7916792381412469;0.7547792242071792;-0.4427379947133877;-0.4220996371623825;1.0389812185986405;10.000416737845093;0.712734172247298;-0.4244549848388059;-0.42445497841338203;0.6860283686090435;0.3676609015994283;0.7783527136407736
73.086299;1.0489437234067212;0.7916797022922732;0.7547799651817745;-0.4427379948698957;-0.4220996368504655;1.0389818807429478;10.000426038160253;0.7127342163384477;-0.424454984852346;-0.4244549780804206;0.6860279755483327;0.36766033114638713;0.7783502639502214
73.096299;1.048942986854943;0.7916801894900819;0.7547806937556198;-0.44273799501712807;-0.42209963652974203;1.0389826731640028;10.000435866909266;0.7127342203623368;-0.4244549848912052;-0.42445497773080865;0.6860275743704379;0.36765977735565525;0.7783478047243729
73.106299;1.0489421728111838;0.791680697385537;0.7547814117047641;-0.4427379951561495;-0.4220996362010125;1.0389835977307658;10.000446179991373;0.7127341819282407;-0.42445498495530853;-0.42445497736705684;0.6860271621687896;0.3676592389376339;0.778345337703666
73.116299;1.0489412811344652;0.7916812238668881;0.7547821215582828;-0.44273799528858526;-0.4220996358653634;1.0389846562250726;10.000456931310028;0.7127340989237295;-0.42445498504438733;-0.4244549769918614;0.6860267360487841;0.3676587154279293;0.7783428650254294
73.126299;1.0489403120181349;0.7916817669676564;0.754782826489226;-0.44273799541642805;-0.4220996355237375;1.0389858501837914;10.000468064484648;0.7127339694886575;-0.42445498515804475;-0.42445497660757775;0.686026293018205;0.36765820730923865;0.7783403892504138
73.136299;1.0489392670473587;0.7916823250622682;0.7547835299466321;-0.442737995541846;-0.4220996351766989;1.0389871801591646;10.000479500919242;0.7127337918159099;-0.4244549852960055;-0.4244549762157982;0.6860258305691298;0.3676577155637337;0.7783379130568137
73.146299;1.0489381489293106;0.7916828973218901;0.7547842352166371;-0.4427379956670745;-0.42209963482452856;1.0389886449618975;10.000491143142014;0.71273356390922;-0.42445498545833793;-0.42445497581745256;0.6860253474692131;0.3676572412974823;0.7783354390441635
73.156299;1.0489369602652134;0.7916834832291313;0.7547849452483216;-0.44273799579432277;-0.4220996344673539;1.0389902410926541;10.000502889235218;0.7127332836835257;-0.4244549856452786;-0.4244549754132907;0.6860248436773468;0.36765678585084477;0.778332969488376
73.166299;1.0489357029977877;0.7916840815700955;0.7547856628903885;-0.44273799592566637;-0.42209963410522483;1.0389919626268624;10.00051464356946;0.7127329491870037;-0.42445498585683494;-0.4244549750042087;0.6860243194169758;0.36765635107661826;0.7783305055261812
73.176299;1.0489343792200887;0.7916846903539841;0.7547863910905699;-0.44273799606303826;-0.42209963373829745;1.038993801814476;10.000526319522749;0.7127325586573511;-0.42445498609268784;-0.42445497459117004;0.6860237743944173;0.36765593926438345;0.7783280466221569
73.186299;1.0489329922510502;0.7916853072781908;0.7547871325463423;-0.4427379962083182;-0.42209963336718126;1.0389957499431985;10.000537841245642;0.7127321105366349;-0.42445498635236095;-0.4244549741750642;0.6860232077607912;0.36765555285539986;0.7783255917180919
73.196299;1.0489315466504134;0.7916859297456531;0.7547878893681035;-0.4427379963633599;-0.4220996329931382;1.0389977980473737;10.000549146761708;0.712731603487597;-0.424454986635217;-0.42445497375670876;0.6860226185966319;0.36765519429998245;0.7783231409069115
73.206299;1.0489300472263015;0.7916865545462598;0.754788663385528;-0.44273799652987755;-0.4220996326178598;1.0389999373034662;10.000560187701891;0.7127310364148743;-0.4244549869403556;-0.4244549733366684;0.6860220065507099;0.3676548659729396;0.7783206954844762
73.216299;1.0489284979449194;0.7916871777145955;0.7547894560891528;-0.4427379967092094;-0.4220996322430913;1.039002158924283;10.000570926169118;0.7127304088834217;-0.4244549872666679;-0.4244549729149174;0.6860213722764131;0.36765456990963186;0.7783182569550005
73.226299;1.0489269014154252;0.7916877948580813;0.7547902679307162;-0.44273799690210003;-0.422099631870504;1.0390044544489223;10.000581329599234;0.712729721743479;-0.4244549876129613;-0.4244549724907558;0.6860207173320906;0.3676543074990377;0.7783158267806453
73.236299;1.0489252589604696;0.7916884015468723;0.7547910985027848;-0.44273799710869766;-0.42209963150183344;1.0390068167678483;10.00059136705018;0.7127289771037225;-0.4244549879780984;-0.4244549720628776;0.6860200437722385;0.36765407938398764;0.7783134068571912
73.246299;1.0489235713192762;0.791688993207735;0.7547919473569094;-0.4427379973287387;-0.4220996311390534;1.0390092398885957;10.000601014651439;0.7127281777415987;-0.42445498836118717;-0.4244549716295613;0.6860193538609981;0.36765388553361505;0.7783109997229207
73.256299;1.0489218401880034;0.7916895648726843;0.7547928138729832;-0.4427379975617065;-0.42209963078436485;1.0390117172744477;10.00061026282196;0.7127273268840116;-0.4244549887617498;-0.4244549711892362;0.6860186500762361;0.36765372545703506;0.7783086086335641
73.266299;1.0489200692877345;0.7916901112508528;0.7547936966048404;-0.44273799780699213;-0.42209963044003757;1.0390142411262662;10.000619116274628;0.7127264284863466;-0.4244549891797052;-0.42445497074098915;0.6860179351352346;0.367653598395403;0.778306237945791
73.276299;1.0489182636193541;0.7916906270733941;0.7547945932187986;-0.4427379980641711;-0.422099630108354;1.0390168028573799;10.000627594869938;0.7127254872466066;-0.4244549896151871;-0.4244549702845686;0.6860172116391029;0.36765350345086895;0.7783038929213175
73.286299;1.0489164282050627;0.7916911073794589;0.7547955007538016;-0.4427379983330853;-0.422099629791699;1.0390193937607246;10.00063573664382;0.7127245081087825;-0.4244549900684115;-0.4244549698201145;0.6860164816794692;0.36765343995916777;0.778301578455402
73.296299;1.0489145678193386;0.791691547516019;0.7547964158436159;-0.4427379986136086;-0.4220996294926469;1.0390220058427775;10.000643591535903;0.7127234957836439;-0.4244549905396407;-0.4244549693478553;0.6860157470356018;0.3676534077060822;0.7782992980170956
73.306299;1.0489126870336298;0.7916919432198737;0.7547973353010752;-0.44273799890552745;-0.42209962921393984;1.0390246325943975;10.000651205938272;0.7127224546599134;-0.42445499102915046;-0.42445496886787387;0.6860150097458639;0.3676534065630989;0.7782970535700217
73.316299;1.0489107897591932;0.7916922910632624;0.754798256682026;-0.4427379992086517;-0.4220996289583496;1.0390272690932367;10.000658611972575;0.7127213889660942;-0.424454991537123;-0.4244549683800999;0.6860142722567732;0.36765343611818496;0.7782948458448699
73.326299;1.0489088788353746;0.7916925890177215;0.754799177912015;-0.44273799952288573;-0.42209962872853496;1.0390299111547918;10.000665828784467;0.712720302889838;-0.42445499206349796;-0.42445496788454046;0.6860135368932261;0.36765349561387106;0.7782926744102557
73.336299;1.0489069563859592;0.7916928369984995;0.7548000966075804;-0.44273799984824674;-0.4220996285270189;1.0390325544347172;10.000672872182697;0.7127192007077915;-0.42445499260793274;-0.4244549673813655;0.6860128051188781;0.3676535839439997;0.7782905376429321
73.346299;1.0489050244190927;0.7916930370170907;0.7548010101563949;-0.4427380001848631;-0.42209962835618386;1.03903519463624;10.00067976448625;0.7127180870752697;-0.4244549931699108;-0.4244549668706385;0.6860120775014912;0.36765369973816914;0.7782884333297856
73.356299;1.0489030847945775;0.7916931926591717;0.7548019160918884;-0.44273800053281376;-0.4220996282181066;1.0390378276811494;10.000686535236255;0.7127169668945377;-0.4244549937488494;-0.424454966352175;0.6860113547565706;0.3676538417046024;0.778286359848233
73.366299;1.048901139323824;0.7916933085379987;0.7548028119400764;-0.44273800089194715;-0.42209962811435925;1.039040448514405;10.000693212769388;0.7127158444301146;-0.4244549943440273;-0.424454965825708;0.6860106385776285;0.36765400901799217;0.7782843164981963
73.376299;1.0488991906863299;0.791693389859893;0.7548036949715481;-0.4427380012619288;-0.42209962804593526;1.0390430501221644;10.000699816736692;0.7127147229123878;-0.4244549949544026;-0.4244549652908849;0.6860099312885339;0.3676542013207672;0.7782823028055433
73.386299;1.0488972430987304;0.7916934416403633;0.7548045624507966;-0.4427380016423989;-0.422099628013216;1.039045624247926;10.00070635705526;0.7127136052788405;-0.4244549955785826;-0.4244549647470606;0.6860092350603737;0.36765441839695506;0.778280318041925
73.396299;1.048895302129149;0.7916934681525285;0.7548054119812331;-0.44273800203300395;-0.42209962801594264;1.039048162566496;10.000712835946974;0.7127124947878788;-0.42445499621502175;-0.42445496419333556;0.68600855142987;0.36765465990424184;0.7782783613382818
73.406299;1.048893373934497;0.7916934730888351;0.7548062417221426;-0.4427380024331625;-0.422099628053256;1.0390506567246944;10.000719253494253;0.7127113947150501;-0.4244549968622674;-0.4244549636288117;0.6860078811298363;0.3676549252142656;0.7782764320801615
73.416299;1.0488914642892682;0.7916934598899603;0.7548070505424366;-0.44273800284172243;-0.422099628123878;1.0390530978329249;10.000725618527458;0.7127103075620691;-0.42445499751908705;-0.4244549630527128;0.6860072240139065;0.36765521322802225;0.7782745302076142
73.426299;1.0488895782015526;0.7916934319997164;0.7548078377543825;-0.44273800325696816;-0.4220996282264235;1.0390554771022549;10.00073195324973;0.7127092344146896;-0.42445499818452814;-0.4244549624644652;0.6860065793040654;0.3676555222700831;0.7782726562714022
73.436299;1.048887720396268;0.7916933929126624;0.7548086025308004;-0.4427380036770328;-0.4220996283597068;1.039057787019625;10.000738285736798;0.7127081749307156;-0.424454998857942;-0.424454961863798;0.6860059462973677;0.36765585029225145;0.7782708114141358
73.446299;1.048885895807016;0.791693345558277;0.754809343758093;-0.4427380041001884;-0.42209962852284605;1.0390600210971568;10.000744647522259;0.7127071278285186;-0.4244549995388701;-0.4244549612506003;0.6860053246430258;0.3676561953024998;0.7782689970803564
73.456299;1.0488841094529797;0.7916932914362806;0.7548100605406833;-0.4427380045247453;-0.42209962871503554;1.0390621730661684;10.000751082246266;0.7127060912567882;-0.4244550002268406;-0.42445496062473;0.6860047138598231;0.36765655565084243;0.7782672145983968
73.466299;1.0488823660099134;0.7916932304729137;0.7548107529089799;-0.44273800494896076;-0.422099628935222;1.0390642371545082;10.000757643969182;0.71270506289946;-0.42445500092128535;-0.4244549599861243;0.6860041129980541;0.3676569299587014;0.7782654654040888
73.476299;1.048880669314361;0.7916931617974474;0.7548114221444261;-0.4427380053712515;-0.4220996291819997;1.0390662084406193;10.000764381539662;0.7127040401579459;-0.4244550016216051;-0.4244549593350945;0.6860035208600682;0.3676573167805189;0.7782637518231342
73.486299;1.0488790219695723;0.7916930846575173;0.7548120702237248;-0.44273800579043043;-0.4220996294536675;1.0390680827057852;10.000771330906277;0.7127030202829784;-0.4244550023272336;-0.4244549586723796;0.6860029363326857;0.36765771437293676;0.7782620772814173
73.496299;1.048877425250194;0.7916929986041058;0.754812698780266;-0.44273800620578635;-0.42209962974829773;1.0390698568876537;10.000778517138057;0.7127020002025343;-0.42445500303758216;-0.42445495799871685;0.6860023585673379;0.36765812084587973;0.7782604455034213
73.506299;1.0488758794049242;0.7916929032838574;0.7548133085589268;-0.442738006617101;-0.4220996300638488;1.0390715297619106;10.000785952223852;0.7127009763324985;-0.42445500375180545;-0.42445495731446653;0.6860017872932574;0.36765853439978824;0.7782588597213693
73.516299;1.048874384848832;0.7916927985122613;0.7548138994312925;-0.4427380070245342;-0.4220996303984456;1.0390731015089505;10.00079362977484;0.7126999446017265;-0.4244550044685729;-0.42445495661990806;0.6860012233645535;0.36765895343121097;0.7782573225722709
73.526299;1.048872943349843;0.7916926842853623;0.7548144704382274;-0.44273800742838787;-0.42209963075073176;1.0390745725180897;10.00080152628945;0.712698900834819;-0.42445500518616025;-0.42445495591579635;0.6860006690826026;0.367659376668106;0.7782558360476555
73.536299;1.0488715573808318;0.7916925605270122;0.7548150197538178;-0.44273800782892386;-0.42209963111994586;1.0390759426132203;10.000809608549543;0.7126978415430536;-0.4244550059027778;-0.42445495520344245;0.6860001279723477;0.36765980320676017;0.7782544011169923
73.546299;1.0488702287087563;0.7916924271420219;0.7548155449883707;-0.44273800822631076;-0.4220996315056501;1.0390772106690018;10.000817837258792;0.7126967644190277;-0.42445500661671054;-0.42445495448435455;0.6859996042444875;0.36766023240471496;0.7782530174073125
73.556299;1.0488689584443602;0.7916922842878349;0.7548160438876406;-0.44273800862073387;-0.4220996319074589;1.0390783742474219;10.00082616947168;0.7126956681585584;-0.424455007326235;-0.424454953759893;0.6859991021916543;0.3676606637302877;0.7782516831799564
73.566299;1.0488677479226782;0.7916921321618534;0.754816514713193;-0.4427380090125568;-0.4220996323249506;1.0390794297351031;10.000834568511953;0.7126945522807228;-0.42445500802974073;-0.42445495303112724;0.6859986256172959;0.3676610963167522;0.778250395526092
73.576299;1.0488665987938566;0.7916919708332645;0.75481695620866;-0.442738009402246;-0.4220996327576905;1.0390803730985565;10.000843009680997;0.7126934172457648;-0.42445500872603475;-0.42445495229898556;0.685998177594025;0.36766152853500883;0.7782491506393213
73.586299;1.0488655126853494;0.791691800881262;0.7548173674874564;-0.44273800979012123;-0.4220996332054031;1.039081200512843;10.000851473669034;0.7126922646748161;-0.4244550094143032;-0.4244549515646548;0.6859977604161648;0.3676619582674363;0.7782479441783215
73.596299;1.0488644913869103;0.7916916237208173;0.754817747899624;-0.44273801017633874;-0.4220996336681741;1.039081908629362;10.000859942350683;0.7126910973867878;-0.4244550100936855;-0.4244549508297967;0.6859973754443525;0.36766238346831515;0.7782467717030682
73.606299;1.0488635372754687;0.7916914406348791;0.7548180972814266;-0.44273801056109974;-0.4220996341463842;1.0390824951648117;10.000868400486747;0.7126899190577783;-0.4244550107629445;-0.4244549500963933;0.6859970231911102;0.3676628023552526;0.7782456290218616
73.616299;1.0488626534428498;0.7916912515658036;0.7548184163882037;-0.44273801094475795;-0.42209963464048494;1.0390829595386755;10.000876832085563;0.7126887338142444;-0.42445501142053726;-0.4244549493665438;0.6859967036459244;0.36766321344642333;0.7782445125101802
73.626299;1.0488618433433194;0.791691055000579;0.7548187067252351;-0.44273801132777696;-0.4220996351508464;1.0390833025221062;10.000885214103796;0.7126875457571773;-0.42445501206494296;-0.42445494864233774;0.6859964165231203;0.36766361559878796;0.7782434193334358
73.636299;1.0488611100461818;0.7916908489717399;0.7548189700371072;-0.442738011710541;-0.42209963567759023;1.0390835254857544;10.000893516135735;0.7126863582557403;-0.4244550126949348;-0.4244549479257316;0.6859961616883365;0.3676640078555499;0.7782423470764921
73.646299;1.0488604555604202;0.7916906318620451;0.7548192080530121;-0.4427380120931108;-0.4220996362204985;1.0390836300215618;10.00090170535665;0.7126851735021105;-0.42445501330959495;-0.4244549472185854;0.6859959397272755;0.36766438922773115;0.7782412930897743
73.656299;1.048859880392757;0.7916904021273915;0.7548194220542529;-0.4427380124753001;-0.4220996367791281;1.0390836180428804;10.000909751748507;0.7126839927719103;-0.4244550139080748;-0.4244549465228381;0.6859957520198465;0.36766475867160664;0.7782402545909328
73.666299;1.0488593833018434;0.7916901577093639;0.7548196122688711;-0.442738012857104;-0.4220996373529106;1.039083492567393;10.0009176292118;0.712682817046364;-0.4244550144893746;-0.42445494584040994;0.6859956002434446;0.3676651152341304;0.7782392292370304
73.676299;1.0488589612146073;0.7916898958667338;0.7548197782834053;-0.4427380132389607;-0.4220996379412218;1.039083257999309;10.000925315857298;0.7126816472510479;-0.42445501505233996;-0.4244549451728192;0.685995485719865;0.3676654582133368;0.7782382151640739
73.686299;1.0488586093949193;0.7916896134732117;0.7548199199892864;-0.4427380136216305;-0.42209963854351085;1.0390829192088644;10.000932797652496;0.7126804839878049;-0.4244550155957883;-0.4244549445211004;0.685995408884036;0.3676657872925363;0.7782372106069024
73.696299;1.0488583224373198;0.7916893079109957;0.7548200371998127;-0.44273801400609875;-0.4220996391593355;1.0390824807917651;10.000940070306694;0.7126793273304001;-0.42445501611871883;-0.4244549438861462;0.6859953690809669;0.36766610248507725;0.7782362139444036
73.706299;1.048858095811875;0.7916889782475881;0.7548201284254856;-0.4427380143936525;-0.4220996397882817;1.0390819469303625;10.000947137016151;0.7126781771413914;-0.42445501662048446;-0.42445494326891053;0.6859953646838386;0.3676664037620754;0.7782352244161914
73.716299;1.0488579267858393;0.7916886256089396;0.754820190611974;-0.44273801478577046;-0.42209964042980225;1.0390813209038035;10.00095400160049;0.7126770335765099;-0.42445501710083383;-0.42445494267028916;0.6859953935940748;0.36766669073300273;0.7782342423511418
73.726299;1.0488578143536547;0.7916882523282142;0.7548202196630664;-0.4427380151838939;-0.42209964108313375;1.0390806045519425;10.000960658587658;0.7126758970928884;-0.42445501755996684;-0.42445494209095375;0.6859954538573677;0.3676669626694948;0.7782332682563857
73.736299;1.0488577583756162;0.7916878610892576;0.754820210669403;-0.44273801558941794;-0.42209964174746156;1.0390797989848284;10.000967094401151;0.7126747680472039;-0.4244550179985356;-0.4244549415312499;0.6859955437393059;0.36766721864683644;0.7782323020456048
73.746299;1.0488577584087475;0.7916874548048608;0.7548201578689121;-0.4427380160036953;-0.42209964242203607;1.0390789059269978;10.000973301961498;0.7126736464316653;-0.42445501841743766;-0.42445494099122616;0.6859956615465197;0.3676674575607856;0.7782313432753072
73.756299;1.0488578129986281;0.7916870363710166;0.754820054726717;-0.4427380164278048;-0.42209964310609843;1.0390779280731637;10.00097928905288;0.7126725319754469;-0.42445501881766357;-0.42445494047082233;0.6859958056689927;0.3676676780452403;0.7782303918680653
73.766299;1.0488579193559107;0.7916866082034228;0.7548198943992084;-0.44273801686234154;-0.42209964379893433;1.0390768688763032;10.000985071202047;0.7126714243184729;-0.4244550192002993;-0.4244549399699477;0.685995974517011;0.36766787852449184;0.7782294486773267
73.776299;1.048858073472356;0.7916861723662898;0.7548196707600633;-0.4427380173073663;-0.42209964450000315;1.0390757325494637;10.000990657060093;0.7126703228307023;-0.42445501956625864;-0.42445493948830565;0.6859961663834355;0.3676680575366553;0.7782285155221568
73.786299;1.0488582711463357;0.7916857308205983;0.7548193794560313;-0.4427380177624346;-0.4220996452088668;1.0390745237156003;10.000996035983285;0.7126692263746138;-0.42445501991576656;-0.4244549390253074;0.6859963796852786;0.3676682140285126;0.7782275947317961
73.796299;1.0488585090218738;0.7916852851166313;0.7548190181748761;-0.44273801822683506;-0.42209964592516375;1.0390732468683057;10.001001177876065;0.7126681334473964;-0.42445502024837284;-0.4244549385802908;0.6859966133155757;0.367668347368966;0.7782266887318857
73.806299;1.048858784837722;0.791684836257174;0.7548185861265574;-0.44273801869992596;-0.4220996466487973;1.0390719066253533;10.001006048083017;0.7126670423895735;-0.4244550205636815;-0.4244549381527833;0.6859968665296379;0.3676684573259598;0.7782257998360015
73.816299;1.0488590971553078;0.7916843850955823;0.7548180834570595;-0.4427380191813121;-0.42209964737988187;1.0390705085541774;10.0010106220362;0.7126659514696732;-0.4244550208618619;-0.42445493774252013;0.6859971384377541;0.36766854402174104;0.7782249296791408
73.826299;1.0488594447313684;0.7916839325266207;0.7548175110828715;-0.4427380196709071;-0.42209964811842354;1.0390690593353458;10.001014885596858;0.7126648589845562;-0.42445502114347566;-0.4244549373492907;0.6859974275783088;0.3676686077533175;0.7782240782181894
73.836299;1.0488598259058741;0.7916834793830592;0.7548168706559704;-0.4427380201687947;-0.42209964886426504;1.0390675659996755;10.001018826786842;0.712663763141422;-0.4244550214091477;-0.42445493697287157;0.6859977317861897;0.36766864894987517;0.7782232432458464
73.846299;1.048860238138638;0.7916830264581832;0.7548161641256946;-0.44273802067491536;-0.4220996496172053;1.0390660350697107;10.00102243204242;0.7126626618185145;-0.42445502165938126;-0.42445493661307593;0.6859980482376572;0.3676686680428009;0.7782224210295773
73.856299;1.0488606774177147;0.791682574556337;0.7548153932003769;-0.44273802118891875;-0.4220996503769592;1.039064471916608;10.001025689602098;0.7126615528181518;-0.4244550218945637;-0.42445493626975295;0.6859983736552614;0.36766866506489726;0.7782216075322522
73.866299;1.048861138156484;0.7916821245855568;0.7548145593042968;-0.44273802171024496;-0.4220996511430561;1.0390628802950381;10.001028588967287;0.7126604343354768;-0.42445502211514907;-0.4244549359426083;0.6859987045419906;0.3676686397192299;0.778220799316099
73.876299;1.0488616140140354;0.7916816776509025;0.7548136639484447;-0.44273802223814246;-0.422099651914784;1.0390612624134892;10.001031112225466;0.7126593049198563;-0.4244550223217378;-0.4244549356309377;0.6859990371270254;0.3676685919624679;0.7782199936110906
73.886299;1.0488620986018604;0.7916812347693803;0.7548127092297642;-0.4427380227714776;-0.4220996526912888;1.0390596195627975;10.001033231840307;0.7126581633753992;-0.42445502251500805;-0.42445493533373246;0.6859993671608773;0.367668522243727;0.778219187900641
73.896299;1.0488625854690996;0.7916807964910986;0.7548116981276454;-0.4427380233087192;-0.42209965347179657;1.039057952572971;10.001034924789694;0.7126570089376414;-0.4244550226956862;-0.4244549350503484;0.6859996900799451;0.3676684313889236;0.7782183799758144
73.906299;1.0488630682222393;0.7916803632326789;0.7548106342365463;-0.44273802384826283;-0.42209965425557133;1.0390562615402918;10.001036188974913;0.7126558409956418;-0.4244550228645783;-0.4244549347810617;0.6860000017355071;0.36766832046376346;0.7782175683875521
73.916299;1.0488635411535814;0.7916799362247017;0.7548095213704469;-0.4427380243885953;-0.4220996550416402;1.0390545455780869;10.001037041908788;0.712654658573648;-0.4244550230226185;-0.4244549345269089;0.6860002990175078;0.3676681904173093;0.7782167522133362
73.926299;1.048863999767759;0.7916795178985052;0.7548083640390645;-0.4427380249281047;-0.42209965582876485;1.039052803598769;10.001037506445439;0.712653460483618;-0.4244550231708467;-0.424454934289193;0.6860005798042224;0.36766804177283385;0.7782159301489331
73.936299;1.0488644411561596;0.7916791112510093;0.7548071684824407;-0.44273802546486807;-0.42209965661576276;1.039051035339616;10.001037600667074;0.71265224577152;-0.4244550233102967;-0.4244549340692412;0.6860008426735927;0.3676678748045012;0.7782151000910971
73.946299;1.0488648642575047;0.791678719288631;0.754805942878414;-0.4427380259966601;-0.4220996574018592;1.0390492412904364;10.001037332017482;0.7126510138162178;-0.42445502344197134;-0.42445493386836936;0.686001086663263;0.3676676899299524;0.7782142594778318
73.956299;1.0488652695260423;0.7916783453120716;0.7548046964998307;-0.44273802652112865;-0.4220996581867194;1.0390474218720256;10.001036696907414;0.7126497644157612;-0.424455023566965;-0.4244549336877918;0.6860013110248228;0.36766748804162075;0.7782134056366218
73.966299;1.0488656582149818;0.7916779931242358;0.7548034387790469;-0.442738027035891;-0.42209965897010543;1.039045576839252;10.001035695388579;0.7126484979815064;-0.4244550236865159;-0.4244549335285688;0.6860015152463307;0.3676672706204577;0.7782125359296227
73.976299;1.0488660318282947;0.7916776662855143;0.7548021788793202;-0.44273802753846603;-0.42209965975151664;1.0390437047239283;10.001034347928922;0.712647215472707;-0.42445502380190075;-0.4244549333917245;0.6860016993659237;0.36766703945705204;0.7782116481730983
73.986299;1.0488663916562264;0.7916773671955907;0.7548009252954405;-0.4427380280262849;-0.4220996605302748;1.0390418021642678;10.001032692382722;0.7126459184735285;-0.4244550239143425;-0.4244549332783098;0.6860018640840995;0.36766679621252796;0.7782107412219728
73.996299;1.0488667386866193;0.7916770971855525;0.7547996851221517;-0.44273802849688665;-0.4220996613059017;1.0390398642176308;10.001030768509686;0.7126446097966257;-0.4244550240249959;-0.42445493318926014;0.686002010555282;0.3676665421649478;0.7782098147823012
74.006299;1.0488670745178377;0.7916768571185505;0.754798463681384;-0.4427380289480491;-0.42209966207829025;1.0390378858865037;10.001028610861292;0.7126432937125512;-0.42445502413498704;-0.4244549331252992;0.6860021403469231;0.3676662783350364;0.7782088686523531
74.016299;1.0488674024189402;0.7916766473354427;0.7547972650478619;-0.4427380293777593;-0.42209966284767375;1.0390358631803736;10.001026250911316;0.7126419753190973;-0.4244550242454984;-0.4244549330870199;0.6860022555620615;0.3676660059293401;0.7782079027415074
74.026299;1.0488677271378661;0.791676467554035;0.7547960931042872;-0.44273802978414806;-0.42209966361442575;1.0390337929682882;10.001023716704289;0.7126406598280135;-0.42445502435771953;-0.42445493307495163;0.6860023586837136;0.3676657266699241;0.7782069175613282
74.036299;1.0488680539989472;0.7916763175428566;0.7547949521848153;-0.4427380301653615;-0.42209966437867763;1.0390316728952635;10.001021027673634;0.7126393522198771;-0.4244550244725501;-0.4244549330896374;0.6860024522186579;0.36766544270875745;0.7782059142910741
74.046299;1.048868388510937;0.7916761978785715;0.7547938468466343;-0.4427380305193649;-0.4220996651401771;1.0390295019430644;10.00101819388406;0.7126380570588954;-0.4244550245903664;-0.4244549331317998;0.686002538470384;0.3676651563066811;0.7782048949576259
74.056299;1.0488687361820164;0.7916761101280559;0.7547927812444;-0.4427380308439464;-0.4220996658985843;1.0390272807524956;10.001015226849727;0.7126367781885736;-0.42445502471109836;-0.42445493320234245;0.6860026196129629;0.36766486974251134;0.7782038625997246
74.066299;1.0488691023112224;0.7916760563889685;0.75479175831882;-0.44273803113691956;-0.42209966665390786;1.039025011168434;10.001012153691654;0.7126355183290807;-0.4244550248344449;-0.424454933302213;0.6860026980122083;0.3676645855058333;0.7782028206650929
74.076299;1.0488694919494317;0.7916760383651797;0.754790778985362;-0.44273803139616985;-0.4220996674067796;1.0390226953608066;10.001009020099042;0.7126342792053967;-0.4244550249600266;-0.4244549334323415;0.686002776347321;0.36766430621552704;0.7782017723170581
74.086299;1.0488699094944622;0.7916760565705744;0.7547898423077564;-0.44273803161953934;-0.4220996681582784;1.0390203352488514;10.00100587982608;0.7126330624632101;-0.4244550250875379;-0.42445493359349495;0.6860028571836458;0.3676640342063819;0.7782007205393354
74.096299;1.0488703582510723;0.7916761101663327;0.754788946821899;-0.44273803180476035;-0.4220996689093026;1.0390179327403606;10.00100278080149;0.7126318703655641;-0.4244550252169392;-0.4244549337861825;0.6860029422698111;0.36766377140975665;0.778199668789975
74.106299;1.0488708404934175;0.7916761972577269;0.7547880915009635;-0.44273803194953537;-0.42209966966015494;1.0390154906146407;10.000999758155045;0.7126307055397579;-0.42445502534848606;-0.4244549340108884;0.6860030322019863;0.36766351960993815;0.7781986215872895
74.116299;1.0488713575017847;0.791676315331606;0.7547872756367568;-0.44273803205182233;-0.42209967041067714;1.0390130131898765;10.000996833760425;0.7126295701697763;-0.4244550254825422;-0.4244549342683086;0.686003126825641;0.36766328066515364;0.7781975847182224
74.126299;1.0488719097569343;0.7916764618312976;0.754786498762658;-0.4427380321101083;-0.42209967116046354;1.0390105062102724;10.000994017487026;0.7126284653728665;-0.42445502561935294;-0.4244549345592844;0.6860032257694506;0.36766305661011106;0.7781965649809243
74.136299;1.0488724978742536;0.791676634674445;0.7547857610865227;-0.4427380321234298;-0.4220996719089278;1.0390079761832445;10.000991308421527;0.7126273914941684;-0.42445502575873784;-0.42445493488453206;0.6860033283765505;0.3676628496249291;0.7781955695797201
74.146299;1.0488731235538116;0.7916768324864661;0.7547850635616671;-0.4427380320913728;-0.4220996726554301;1.0390054293713482;10.000988696059643;0.7126263489045688;-0.4244550258998428;-0.4244549352443409;0.686003433554427;0.3676626617801393;0.77819460570193
74.156299;1.0488737892288098;0.7916770546981043;0.7547844072139112;-0.4427380320142874;-0.42209967339945376;1.0390028708319792;10.000986166725848;0.712625338027512;-0.4244550260413556;-0.4244549356383938;0.6860035402755482;0.3676624947084857;0.7781936805883525
74.166299;1.0488744968034012;0.7916773016000206;0.7547837924711704;-0.44273803189342814;-0.42209967414058325;1.0390003043016272;10.000983713727019;0.7126243586595742;-0.4244550261818986;-0.42445493606574525;0.6860036482892755;0.367662349426801;0.7781928014432546
74.176299;1.0488752470962635;0.7916775740495278;0.7547832193128723;-0.44273803173069515;-0.4220996748782464;1.0389977330206759;10.000981339196253;0.712623409495028;-0.4244550263200108;-0.4244549365249456;0.6860037583537584;0.3676622263473855;0.7781919746980102
74.186299;1.0488760399758368;0.791677872696952;0.7547826877869244;-0.44273803152812824;-0.42209967561153;1.03899516061573;10.000979045339776;0.7126224879969608;-0.4244550264538569;-0.424454937014298;0.6860038721514694;0.36766212540500226;0.7781912054214087
74.196299;1.0488768744530994;0.7916781975781971;0.7547821980576627;-0.4427380312875586;-0.4220996763393061;1.0389925912871023;10.000976824428559;0.7126215907796553;-0.4244550265811516;-0.42445493753206287;0.6860039922798651;0.36766204630632787;0.7781904976492943
74.206299;1.048877749160992;0.7916785486536501;0.7547817502977315;-0.44273803101062303;-0.4220996770605088;1.038990029375182;10.000974654097705;0.7126207148186272;-0.4244550266994078;-0.42445493807646884;0.6860041221251354;0.3676619888307667;0.7781898551565174
74.216299;1.0488786632858107;0.7916789264084819;0.7547813447669869;-0.4427380306989557;-0.42209967777418994;1.0389874788204216;10.000972499926092;0.7126198585180126;-0.42445502680618374;-0.42445493864565154;0.6860042651989787;0.3676619528930547;0.7781892819068594
74.226299;1.0488796169622634;0.7916793318837911;0.7547809816396585;-0.44273803035426346;-0.4220996784794517;1.0389849429756104;10.000970326809941;0.7126190215479081;-0.424455026899122;-0.4244549392376183;0.6860044243705906;0.36766193842183925;0.7781887820906443
