time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.236299;1.04888061093504;0.7916797666530716;0.754780660812096;-0.4427380299782786;-0.42209967917577734;1.0389824248815067;10.00096811350164;0.7126182039608245;-0.4244550269760501;-0.424454939850239;0.6860046019117543;0.36766194543578357;0.7781883598685014
74.246299;1.048881646215584;0.7916802328858091;0.7547803823703421;-0.44273802957276387;-0.422099679863447;1.0389799277030642;10.000965858649892;0.7126174055785189;-0.4244550270352583;-0.4244549404814179;0.6860048000251437;0.3676619742121188;0.7781880189797131
74.256299;1.0488827235877818;0.7916807329879904;0.7547801472205931;-0.4427380291395072;-0.4220996805432224;1.0389774551710897;10.000963575146645;0.7126166261390084;-0.42445502707557264;-0.4244549411293898;0.6860050208679688;0.3676620252530128;0.7781877624462195
74.266299;1.048883842602962;0.7916812689304102;0.7547799570282114;-0.44273802868019296;-0.4220996812156895;1.0389750119128944;10.000961281380551;0.712615865971441;-0.4244550270960783;-0.4244549417926581;0.6860052661054176;0.3676620991742617;0.7781875922168401
74.276299;1.0488850011852802;0.791681841899023;0.7547798136439138;-0.442738028196441;-0.42209968188116953;1.0389726028090822;10.00095899767114;0.7126151262056514;-0.4244550270959315;-0.4244549424696955;0.6860055367488709;0.3676621965390864;0.7781875088047268
74.286299;1.0488861966441514;0.7916824524163676;0.7547797184911371;-0.4427380276901247;-0.4220996825399724;1.0389702316933564;10.000956746963489;0.7126144081991495;-0.4244550270745056;-0.42445494315905474;0.6860058334973221;0.36766231747166106;0.7781875113003879
74.296299;1.0488874266499735;0.7916831006018253;0.7547796720857868;-0.44273802716349003;-0.42209968319237956;1.038967901246712;10.000954557395495;0.7126137129417719;-0.42445502703161003;-0.4244549438596927;0.686006156942693;0.36766246136716224;0.7781875975933055
74.306299;1.0488886889281621;0.7916837863198521;0.7547796742785173;-0.4427380266189133;-0.4220996838385565;1.0389656138681516;10.000952464013306;0.7126130409208086;-0.4244550269676586;-0.42445494457095184;0.6860065072612553;0.3676626271129266;0.7781877646112105
74.316299;1.0488899806487402;0.7916845091085479;0.7547797251217713;-0.4427380260587178;-0.42209968447861806;1.0389633720870277;10.00095050206283;0.7126123923780527;-0.4244550268838175;-0.4244549452922984;0.68600688383268;0.36766281353664326;0.778188008767435
74.326299;1.0488912984031622;0.7916852677965208;0.7547798247639819;-0.44273802548523367;-0.42209968511257334;1.038961178473316;10.000948695008168;0.7126117675582752;-0.42445502678189945;-0.42445494602307315;0.6860072853180897;0.3676630196000967;0.7781883267081322
74.336299;1.048892638218553;0.7916860601692425;0.7547799725044443;-0.4427380249009079;-0.4220996857402883;1.0389590352973535;10.000947050564402;0.7126111666259084;-0.4244550266639698;-0.4244549467622745;0.6860077100284976;0.36766324433801406;0.7781887159869989
74.346299;1.048893995439655;0.7916868830976557;0.7547801670057281;-0.44273802430831255;-0.4220996863617129;1.0389569441544948;10.000945565380693;0.7126105896973007;-0.42445502653202577;-0.42445494750835416;0.6860081559821047;0.36766348676623123;0.7781891750057451
74.356299;1.0488953648934383;0.7916877326663744;0.754780407395336;-0.4427380237100089;-0.4220996869770454;1.0389549059508292;10.000944228667393;0.7126100372547093;-0.4244550263878539;-0.4244549482591292;0.6860086208439391;0.36766374585675965;0.7781897023359007
74.366299;1.0488967412087686;0.7916886039906742;0.7547806937774014;-0.4427380231084136;-0.42209968758674327;1.038952921059806;10.000943020090606;0.7126095102540994;-0.42445502623295905;-0.42445494901199043;0.6860091022965393;0.36766402042785895;0.778190296144549
74.376299;1.0488981187372726;0.7916894913623718;0.7547810271526213;-0.44273802250586347;-0.4220996881915479;1.038950989378877;10.000941907997298;0.7126090097842512;-0.4244550260685266;-0.42445494976430426;0.6860095986134042;0.36766430888379503;0.7781909538385937
74.386299;1.0488994910022789;0.7916903888841081;0.7547814089030414;-0.44273802190459705;-0.4220996887924148;1.0389491103160435;10.0009408579621;0.7126085369711225;-0.4244550258954309;-0.42445495051370513;0.6860101090370087;0.3676646092743101;0.778191671872344
74.396299;1.0489008507186561;0.7916912909389753;0.7547818398527326;-0.44273802130641693;-0.4220996893903982;1.0389472824429593;10.000939845932269;0.7126080929348614;-0.42445502571442595;-0.4244549512581803;0.6860106337204969;0.3676649198490468;0.7781924461520692
74.406299;1.0489021904345073;0.7916921921450858;0.7547823196948789;-0.4427380207125424;-0.4220996899866398;1.0389455031352732;10.000938861032825;0.7126076781823796;-0.42445502552638426;-0.4244549519960098;0.6860111730568494;0.36766523935318063;0.7781932729530665
74.416299;1.0489035022686188;0.791693086966812;0.7547828474856196;-0.442738020123994;-0.4220996905823743;1.0389437686505179;10.000937902453478;0.7126072919753117;-0.4244550253323234;-0.42445495272560674;0.6860117269526365;0.36766556667672934;0.7781941495332019
74.426299;1.0489047772600097;0.7916939695988785;0.7547834224617451;-0.44273801954197073;-0.42209969117881424;1.0389420742053161;10.00093697929521;0.7126069324125306;-0.42445502513331296;-0.4244549534452598;0.6860122947622722;0.36766590051004155;0.7781950742978311
74.436299;1.0489060059168487;0.7916948344360704;0.7547840441839168;-0.4427380189677514;-0.422099691777009;1.0389404142328083;10.000936103778926;0.7126065970695346;-0.4244550249303768;-0.4244549541529291;0.6860128756125615;0.3676662394602287;0.7781960467753237
74.446299;1.0489071792785956;0.7916956765639558;0.7547847124359904;-0.44273801840257865;-0.4220996923778876;1.0389387829660028;10.000935278455353;0.7126062837181603;-0.4244550247244927;-0.4244549548463565;0.6860134688521748;0.36766658217208226;0.7781970669996728
74.456299;1.0489082895076247;0.7916964920937958;0.7547854272102966;-0.44273801784796063;-0.4220996929823227;1.038937174673519;10.000934493615295;0.7126059907244161;-0.424455024516745;-0.4244549555233452;0.6860140745893182;0.3676669271391654;0.7781981346318751
74.466299;1.0489093299009289;0.791697278451475;0.7547861883704176;-0.44273801730587886;-0.4220996935909957;1.0389355835559813;10.000933733329036;0.7126057169404759;-0.4244550243083399;-0.42445495618179563;0.6860146935932278;0.3676672726938523;0.7781992488470919
74.476299;1.0489102941797215;0.7916980340222544;0.7547869951618708;-0.44273801677851143;-0.42209969420430615;1.0389340036094774;10.000932978991587;0.7126054612720388;-0.4244550241004278;-0.424454956819558;0.68601532667857;0.3676676173642614;0.7782004084062122
74.486299;1.0489111757579623;0.791698757385558;0.7547878460173709;-0.44273801626789744;-0.4220996948224914;1.038932428614307;10.000932209830937;0.7126052221829694;-0.4244550238940689;-0.42445495743441425;0.6860159744164624;0.36766796012762554;0.778201611422649
74.496299;1.048911967658264;0.7916994474542958;0.7547887387091313;-0.4427380157758425;-0.4220996954457049;1.0389308525520626;10.000931402657693;0.7126049975178329;-0.4244550236903247;-0.42445495802412764;0.6860166368403858;0.36766830037686;0.7782028558837364
74.506299;1.0489126628680425;0.7917001042265485;0.754789670462813;-0.44273801530387086;-0.42209969607389647;1.0389292700802546;10.000930533873776;0.7126047851832992;-0.4244550234901782;-0.4244549585864614;0.686017313200469;0.3676686378686604;0.7782041407473029
74.516299;1.0489132549945572;0.7917007284891932;0.7547906377512026;-0.44273801485315895;-0.422099696706706;1.038927676473778;10.000929585463705;0.7126045841555939;-0.4244550232943302;-0.42445495911934783;0.6860180025716214;0.3676689727554557;0.7782054663427764
74.526299;1.0489137387210064;0.7917013209394204;0.754791636141229;-0.44273801442455774;-0.42209969734361436;1.0389260673594594;10.000928547573471;0.712604394573399;-0.42445502310313427;-0.4244549596212309;0.6860187047436004;0.3676693054759333;0.7782068339055556
74.536299;1.0489141099131314;0.7917018822544004;0.7547926604561102;-0.4427380140186606;-0.42209969798423064;1.0389244388106893;10.000927413119458;0.7126042171577674;-0.4244550229166747;-0.4244549600911948;0.6860194204093081;0.36766963650484014;0.778208244675961
74.546299;1.0489143660611464;0.7917024134298306;0.7547937049916623;-0.4427380136358263;-0.4220996986283461;1.0389227877448384;10.0009261708075;0.7126040529362246;-0.4244550227348546;-0.42445496052873727;0.6860201506715091;0.3676699662709721;0.7782096990365241
74.556299;1.0489145064265666;0.7917029158099403;0.754794763841603;-0.4427380132761078;-0.4220996992757303;1.0389211120790438;10.000924802009584;0.7126039033939764;-0.42445502255747874;-0.424454960933552;0.6860208962435668;0.3676702952832153;0.7782111960888568
74.566299;1.0489145306454453;0.7917033913844885;0.7547958314605783;-0.44273801293917414;-0.4220996999260848;1.038919410403415;10.00092328278756;0.7126037706167473;-0.4244550223842745;-0.42445496130543225;0.6860216568921678;0.3676706241566018;0.7782127333190408
74.576299;1.0489144370018253;0.7917038428138349;0.7547969030370616;-0.4427380126244369;-0.422099700579271;1.0389176815864472;10.000921588172671;0.7126036571736165;-0.4244550222148587;-0.4244549616441217;0.6860224313585929;0.367670953491922;0.7782143060917502
74.586299;1.0489142226380315;0.7917042727982545;0.7547979745500467;-0.4427380123312471;-0.4220997012355108;1.0389159246381428;10.000919694213502;0.7126035660480241;-0.4244550220487699;-0.42445496194931875;0.6860232173668942;0.3676712839037495;0.7782159077428925
74.596299;1.0489138852594297;0.7917046836886519;0.7547990426973274;-0.44273801205879537;-0.42209970189529106;1.0389141389514318;10.000917582182309;0.7126035005927082;-0.4244550218855244;-0.4244549622209905;0.686024011837292;0.3676716161713492;0.7782175303889959
74.606299;1.0489134241826683;0.7917050776699696;0.7548001046227804;-0.44273801180581024;-0.42209970255900847;1.038912325047634;10.000915245812456;0.712603464192575;-0.4244550217246346;-0.4244549624595783;0.6860248114504399;0.36767195125959484;0.7782191655012313
74.616299;1.0489128403917447;0.7917054567066188;0.7548011576834566;-0.4427380115704462;-0.4220997032267171;1.0389104853362994;10.000912691318456;0.7126034598920815;-0.42445502156555753;-0.4244549626658504;0.6860256127972265;0.36767229013383895;0.7782208042836509
74.626299;1.048912136544756;0.791705821936313;0.7548021997690784;-0.4427380113504058;-0.4220997038981244;1.0389086240071022;10.000909929501297;0.7126034902249949;-0.4244550214075004;-0.4244549628406351;0.6860264121627152;0.3676726333896048;0.7782224384840303
74.636299;1.048911316846956;0.7917061733673897;0.7548032300072705;-0.44273801114317146;-0.4220997045725788;1.0389067458653753;10.000906967729373;0.7126035573974581;-0.42445502124927276;-0.4244549629845465;0.6860272059454211;0.36767298090443495;0.7782240612406883
74.646299;1.0489103867072678;0.7917065104221241;0.7548042489778882;-0.4427380109462865;-0.4220997052489219;1.0389048552074156;10.000903805777805;0.7126036638593836;-0.42445502108933947;-0.4244549630978094;0.686027991580813;0.36767333175126493;0.7782256671114269
74.656299;1.048909352532001;0.7917068324625505;0.7548052581073589;-0.4427380107575937;-0.4220997059254728;1.0389029562028325;10.000900435648314;0.712603812710236;-0.42445502092595616;-0.4244549631804719;0.686028767937345;0.3676736843667723;0.7782272514260712
74.666299;1.0489082211740903;0.7917071384754627;0.7548062590451118;-0.44273801057540474;-0.4220997066002869;1.0389010540990729;10.000896840837635;0.7126040075332883;-0.42445502075734665;-0.42445496323287313;0.6860295348602833;0.3676740369086111;0.7782288101789675
74.676299;1.048906999117113;0.7917074266813388;0.7548072536526861;-0.44273801039858696;-0.42209970727146384;1.0388991552221085;10.00089299327684;0.7126042518957121;-0.42445502058182544;-0.4244549632557825;0.6860302926557342;0.3676743876842431;0.7782303405734886
74.686299;1.0489056923087103;0.791707694876611;0.7548082440883922;-0.44273801022659864;-0.4220997079373626;1.0388972660308244;10.000888852590924;0.7126045489541131;-0.4244550203977977;-0.4244549632501483;0.6860310421302097;0.3676747353511052;0.7782318411043732
74.696299;1.0489043066226893;0.7917079411411396;0.7548092325228711;-0.44273801005941515;-0.42209970859668716;1.0388953926669375;10.000884370062991;0.7126049012323723;-0.4244550202037779;-0.4244549632170577;0.686031784971435;0.3676750787132519;0.7782333110292785
74.706299;1.048902848257051;0.7917081644084877;0.754810220764554;-0.44273800989721346;-0.42209970924843576;1.0388935410462838;10.000879495394882;0.7126053103070061;-0.42445501999842394;-0.4244549631580814;0.6860325241574503;0.36767541655185026;0.7782347496237831
74.716299;1.048901323762457;0.7917083644610623;0.7548112101240851;-0.4427380097400979;-0.4220997098917394;1.0388917167538303;10.000874184644111;0.7126057765313554;-0.42445501978044364;-0.42445496307546865;0.6860332639186278;0.3676757480412693;0.7782361556245475
74.726299;1.0488997398770998;0.7917085412452732;0.7548122014797908;-0.4427380095881194;-0.42209971052555695;1.0388899245283942;10.000868406399393;0.7126062991071489;-0.42445501954842685;-0.4244549629717556;0.6860340090783753;0.3676760733334817;0.7782375275749778
74.736299;1.0488981030051858;0.7917086943700667;0.7548131952199788;-0.4427380094413294;-0.4220997111483287;1.0388881680375883;10.00086214071343;0.7126068763386535;-0.42445501930090235;-0.4244549628490858;0.6860347641706993;0.3676763935592435;0.7782388647654193
74.746299;1.0488964185660599;0.7917088233595538;0.7548141912656952;-0.4427380092997203;-0.4220997117578921;1.038886450065739;10.000855371274742;0.7126075058620013;-0.42445501903671223;-0.4244549627089403;0.6860355327254735;0.36767671045293104;0.7782401675062297
74.756299;1.0488946911406778;0.7917089279982934;0.7548151894880454;-0.4427380091631961;-0.42209971235173077;1.0388847729908361;10.000848078707929;0.7126081847534466;-0.42445501875535163;-0.42445496255236564;0.686036317120413;0.3676770262183554;0.778241436577312
74.766299;1.0488929249681367;0.7917090083796863;0.7548161898998712;-0.44273800903157823;-0.4220997129272536;1.0388831396128817;10.000840240211243;0.7126089093683039;-0.4244550184569847;-0.4244549623802658;0.686037118808931;0.36767734360311133;0.7782426730485835
74.776299;1.0488911238796306;0.7917090651949675;0.7548171920353081;-0.44273800890455245;-0.4220997134820102;1.038881552631578;10.000831834181366;0.7126096752611707;-0.42445501814229714;-0.4244549621935471;0.6860379383770404;0.36767766580394357;0.7782438789592184
74.786299;1.0488892911145724;0.7917091002537684;0.7548181941796052;-0.4427380087816846;-0.422099714014023;1.0388800127018791;10.000822843513985;0.7126104776447847;-0.42445501781238626;-0.4244549619931004;0.686038775574717;0.3676779961269324;0.7782450575337873
74.796299;1.0488874297221003;0.7917091165190447;0.7548191933458238;-0.4427380086625891;-0.4220997145222023;1.0388785179664504;10.000813253513252;0.7126113120985853;-0.4244550174685669;-0.424454961779685;0.6860396294276384;0.3676783376143384;0.7782462123688539
74.806299;1.0488855431501907;0.7917091175330937;0.7548201854181549;-0.44273800854709733;-0.42209971500643517;1.0388770653115011;10.00080305132967;0.7126121748956582;-0.42445501711209666;-0.42445496155384166;0.6860404980869019;0.3676786928384957;0.7782473473039421
74.816299;1.0488836352387994;0.7917091068282279;0.7548211648603271;-0.4427380084353128;-0.42209971546715835;1.0388756513794835;10.000792236530168;0.7126130627604643;-0.4244550167440142;-0.4244549613158927;0.6860413786303672;0.36767906378615867;0.7782484672732746
74.826299;1.048881710148755;0.7917090877325049;0.7548221247931903;-0.44273800832754107;-0.42209971590487416;1.0388742728070206;10.00078083825696;0.7126139724180666;-0.42445501636499416;-0.4244549610660629;0.6860422672733943;0.36767945182124434;0.7782495781069866
74.836299;1.0488797727524017;0.7917090634324025;0.7548230578628686;-0.4427380082240936;-0.4220997163200093;1.0388729259884522;10.000768918601011;0.7126149003007127;-0.4244550159751587;-0.4244549608046832;0.686043159859528;0.36767985780205664;0.7782506851343359
74.846299;1.0488778289341216;0.791709036653517;0.7548239573594275;-0.44273800812504377;-0.4220997167130144;1.0388716069324335;10.000756551550214;0.712615842494218;-0.424455015574071;-0.42445496053230697;0.6860440524854329;0.36768028207325304;0.7782517924362901
74.856299;1.0488758856520772;0.7917090088221106;0.7548248179374349;-0.4427380080301787;-0.4220997170843387;1.0388703120301508;10.0007437970934;0.7126167949913562;-0.42445501516091794;-0.424454960249683;0.6860449420349082;0.36768072430487986;0.7782529030721768
74.866299;1.0488739505645215;0.791708979973934;0.7548256356027913;-0.44273800793922047;-0.42209971743420904;1.038869039253133;10.000730694022;0.7126177543151695;-0.42445501473464137;-0.424454959957733;0.6860458260695238;0.367681183506947;0.7782540193632117
74.876299;1.0488720310261705;0.7917089500496395;0.7548264074161953;-0.44273800785204465;-0.4220997177625619;1.0388677883989967;10.00071726927424;0.7126187180615949;-0.4244550142939104;-0.424454959657579;0.6860467024600501;0.36768165823850135;0.7782551431744221
74.886299;1.0488701330438568;0.7917089201651514;0.7548271314998338;-0.4427380077687476;-0.42209971806908003;1.038866560394555;10.000703548196947;0.7126196850019988;-0.42445501383706696;-0.4244549593504618;0.6860475696995483;0.3676821468765594;0.778256276224161
74.896299;1.0488682603235695;0.791708892660675;0.7548278071061949;-0.44273800768964283;-0.42209971835317484;1.0388653564386945;10.00068955845315;0.7126206549677424;-0.4244550133623269;-0.42445495903756725;0.686048427317698;0.3676826478441493;0.7782574199811704
74.906299;1.048866413702904;0.7917088703947965;0.7548284344367466;-0.4427380076152741;-0.422099718614176;1.038864177305919;10.000675329473786;0.7126216283970215;-0.42445501286826637;-0.424454958720022;0.6860492753776752;0.36768315974779536;0.7782585754856766
74.916299;1.0488645916201067;0.7917088560337163;0.7548290142651986;-0.4427380075463905;-0.42209971885166747;1.0388630227657887;10.00066089014006;0.7126226056497215;-0.42445501235424465;-0.42445495839911135;0.6860501139188626;0.36768368145871744;0.7782597435928698
74.926299;1.0488627908083223;0.7917088515519789;0.754829547300026;-0.4427380074836299;-0.4220997190656793;1.038861891428938;10.0006462686451;0.7126235869192641;-0.42445501182047307;-0.4244549580763277;0.6860509432621311;0.3676842121536442;0.7782609252029852
74.936299;1.04886100650335;0.7917088579484988;0.7548300335920327;-0.4427380074270867;-0.4220997192567895;1.038860781845184;10.00063149519648;0.7126245728756434;-0.42445501126772006;-0.4244549577531104;0.6860517642208797;0.36768475124718975;0.7782621211567295
74.946299;1.0488592327177493;0.7917088749560819;0.7548304724225003;-0.4427380073763692;-0.4220997194261034;1.0388596940102388;10.000616598485404;0.712625565161688;-0.42445501069692604;-0.4244549574307187;0.6860525777969289;0.3676852981816056;0.7782633320278384
74.956299;1.0488574629931349;0.7917089007547391;0.754830862359973;-0.44273800733102525;-0.42209971957505193;1.0388586294105921;10.000601595153185;0.7126265661319883;-0.42445501010907;-0.42445495711027614;0.6860533852458359;0.36768585222240774;0.7782645577690528
74.966299;1.0488556916247092;0.7917089321693521;0.7548312011169435;-0.44273800729065693;-0.42209971970522453;1.038857589945359;10.000586485096989;0.7126275782414953;-0.4244550095052818;-0.42445495679278206;0.6860541883294892;0.36768641233323723;0.7782657973351094
74.976299;1.0488539148191287;0.7917089652188201;0.7548314855578401;-0.4427380072547023;-0.422099719818284;1.038856577232353;10.000571257441319;0.7126286038809351;-0.424455008886914;-0.4244549564792979;0.6860549890513656;0.3676869771460441;0.7782670486721237
74.986299;1.0488521312450536;0.7917089954647397;0.7548317122386897;-0.44273800722229173;-0.4220997199158418;1.0388555925522827;10.000555900206084;0.7126296457142532;-0.4244550082555094;-0.4244549561711893;0.6860557890905735;0.3676875451709718;0.7782683087234836
74.996299;1.0488503419177735;0.791709018483677;0.7548318782112741;-0.442738007192265;-0.422099719999399;1.0388546371454839;10.000540405835498;0.7126307067937643;-0.42445500761282895;-0.42445495587017357;0.6860565893970422;0.36768811510950705;0.7782695734232825
75.006299;1.0488485493296575;0.7917090307351684;0.7548319813687957;-0.44273800716330214;-0.42209972007054675;1.038853712865828;10.000524772337991;0.7126317900222441;-0.4244550069609844;-0.4244549555783726;0.6860573900195388;0.36768868598940924;0.7782708382723272
75.016299;1.048846756063735;0.7917090298884829;0.7548320199265097;-0.44273800713415984;-0.42209972013117936;1.0388528225638591;10.000509001915288;0.7126328973222052;-0.42445500630242694;-0.4244549552982603;0.6860581898351258;0.36768925718889484;0.7782720988635781
75.026299;1.0488449638940343;0.791709014181715;0.7548319918276412;-0.44273800710390576;-0.422099720183388;1.038851969467266;10.000493093833922;0.7126340294229092;-0.4244550056395082;-0.4244549550322585;0.6860589863663062;0.3676898284350315;0.7782733505416496
75.036299;1.0488431743082742;0.7917089819553556;0.7548318949127244;-0.4427380070720662;-0.4220997202293144;1.0388511563319063;10.000477035606629;0.7126351867713783;-0.4244550049739293;-0.4244549547824281;0.6860597762722891;0.3676903996750736;0.7782745879332441
75.046299;1.0488413898244966;0.7917089319658226;0.7548317275246023;-0.4427380070386242;-0.4220997202711739;1.038850385261248;10.000460802076782;0.7126363706411069;-0.424455004306598;-0.42445495455049803;0.6860605560067706;0.36769097084914243;0.7782758052070426
75.056299;1.0488396146999717;0.7917088637422804;0.7548314888890181;-0.44273800700384575;-0.4220997203111556;1.03884965772869;10.000444362492049;0.7126375832837623;-0.4244550036378513;-0.4244549543377815;0.686061321806119;0.36769154189676617;0.7782769969483104
75.066299;1.04883785470977;0.7917087775715977;0.7548311790023496;-0.4427380069681201;-0.4220997203510755;1.0388489742820974;10.000427689865068;0.7126388272855281;-0.42445500296787775;-0.4244549541449538;0.6860620694357471;0.36769211313729966;0.7782781589294726
75.076299;1.0488361161149766;0.7917086745243794;0.7548307984783283;-0.44273800693190235;-0.42209972039213967;1.0388483342003627;10.000410767695087;0.7126401048758447;-0.42445500229713123;-0.4244549539721522;0.6860627943726235;0.36769268542556166;0.7782792879200255
75.086299;1.0488344043699276;0.7917085568864474;0.754830348616787;-0.44273800689570325;-0.42209972043507643;1.0388477354980168;10.000393591870356;0.7126414175667838;-0.4244550016263161;-0.424454953819455;0.6860634924304353;0.3676932596116051;0.7782803810631822
75.096299;1.0488327240660031;0.7917084284867961;0.754829831323639;-0.4427380068601246;-0.422099720480331;1.0388471750712993;10.000376171234501;0.7126427662486877;-0.4244550009560764;-0.42445495368730796;0.6860641606267176;0.36769383584801274;0.7782814362276704
75.106299;1.0488310801652456;0.791708293869527;0.7548292490355921;-0.44273800682586467;-0.4220997205282243;1.0388466488948647;10.000358527033194;0.7126441516188005;-0.4244550002868871;-0.4244549535766355;0.6860647976063842;0.36769441343807624;0.7782824527129478
75.116299;1.04882947847854;0.7917081566732902;0.754828604787336;-0.4427380067936719;-0.42209972057925155;1.03884615274894;10.000340685567833;0.7126455743395217;-0.42445499961910915;-0.42445495348875334;0.686065403258016;0.36769499114481574;0.7782834308328547
75.126299;1.0488279248467887;0.7917080190805642;0.7548279021220287;-0.44273800676426117;-0.4220997206342115;1.0388456833762014;10.000322667885618;0.7126470346539192;-0.4244549989530368;-0.4244549534251142;0.6860659780879836;0.3676955676375002;0.7782843710829432
75.136299;1.0488264246080177;0.7917078827439135;0.754827144932043;-0.4427380067382059;-0.42209972069399626;1.038845239371071;10.000304486437239;0.7126485322262297;-0.42445499828895566;-0.4244549533869317;0.6860665229986268;0.36769614199628475;0.7782852741172323
75.146299;1.048824982815391;0.7917077499442455;0.7548263373038642;-0.4427380067159605;-0.42209972075942304;1.0388448210361285;10.000286149846115;0.7126500667334206;-0.4244549976271571;-0.4244549533749158;0.6860670398626886;0.36769671395679215;0.7782861409557824
75.156299;1.048823604235888;0.7917076244093578;0.7548254831240456;-0.4427380066979121;-0.42209972083128244;1.0388444291849732;10.000267670182533;0.7126516386426192;-0.42445499696790173;-0.42445495338931094;0.6860675321954297;0.36769728353357795;0.7782869725853869
75.166299;1.0488222927704614;0.7917075114416942;0.7548245856742393;-0.44273800668421814;-0.42209972091044196;1.0388440641458407;10.000249069567568;0.7126532492707476;-0.4244549963114065;-0.42445495343023054;0.6860680048157534;0.3676978504753572;0.7782877693970109
75.176299;1.0488210511376042;0.7917074167000223;0.754823647766623;-0.4427380066745943;-0.4220997209978832;1.0388437254311929;10.000230383696682;0.7126548998663323;-0.4244549956578636;-0.4244549534979413;0.6860684627475506;0.36769841416023524;0.7782885311001368
75.186299;1.0488198813888385;0.7917073442689274;0.7548226723147186;-0.44273800666838087;-0.42209972109459426;1.038843411686244;10.000211655679903;0.7126565909805572;-0.4244549950073643;-0.4244549535929297;0.6860689104629909;0.3676989737174544;0.7782892568826404
75.196299;1.04881878536365;0.7917072958087894;0.7548216626159591;-0.4427380066648099;-0.4220997212012677;1.0388431214419518;10.000192924278847;0.7126583230231263;-0.4244549943596977;-0.4244549537158982;0.6860693518178095;0.3676995280935262;0.7782899455802903
75.206299;1.0488177643983876;0.7917072714040058;0.754820622115674;-0.4427380066630658;-0.4220997213181076;1.0388428545029031;10.000174220614815;0.7126600965344523;-0.4244549937142822;-0.42445495386764925;0.6860697899533045;0.36770007622654505;0.7782905960093587
75.216299;1.0488168190984144;0.791707270873882;0.7548195543007541;-0.4427380066621016;-0.4220997214450094;1.0388426126542833;10.000155572462235;0.712661911516252;-0.4244549930705132;-0.424454954048875;0.6860702269486617;0.36770061738901344;0.7782912073305644
75.226299;1.0488159497935194;0.7917072942853791;0.7548184626645175;-0.4427380066605224;-0.4220997215817005;1.0388423992340874;10.00013700698793;0.7126637673123836;-0.4244549924283478;-0.42445495426001056;0.6860706637544346;0.36770115142692383;0.778291779466551
75.236299;1.0488151569350452;0.7917073416813285;0.7548173501249047;-0.44273800665664514;-0.4220997217276843;1.0388422180786052;10.000118550427262;0.7126656632183578;-0.4244549917884405;-0.424454954501239;0.6860711006083858;0.3677016785604995;0.7782923135861436
75.246299;1.0488144408196267;0.7917074128473294;0.7548162185769319;-0.4427380066487067;-0.42209972188239037;1.0388420727424301;10.000100225114974;0.7126675985260702;-0.42445499115168744;-0.42445495477267603;0.6860715376366322;0.36770219892308337;0.7782928121013656
75.256299;1.0488138011180341;0.7917075075279146;0.7548150691257892;-0.4427380066350344;-0.4220997220454678;1.0388419663982078;10.000082048264257;0.7126695719197078;-0.42445499051890234;-0.4244549550744473;0.6860719750129594;0.3677027124372982;0.778293277997318
75.266299;1.048813236503668;0.7917076257352106;0.7548139021991936;-0.44273800661399687;-0.42209972221694525;1.0388419016835042;10.000064038839888;0.7126715811618956;-0.42445498989093955;-0.4244549554063923;0.6860724127236152;0.3677032191739445;0.7782937140262747
75.276299;1.0488127442589454;0.7917077675864328;0.7548127173477659;-0.4427380065839816;-0.42209972239728616;1.0388418800663444;10.00004622636466;0.7126736232774162;-0.42445498926881886;-0.42445495576780073;0.6860728506880124;0.36770371979125066;0.7782941223884973
75.286299;1.0488123202693092;0.7917079327350647;0.7548115134986341;-0.4427380065435718;-0.42209972258735984;1.0388419013441286;10.000028650201326;0.7126756946620378;-0.424454988653586;-0.4244549561575985;0.6860732892024425;0.36770421556344085;0.7782945052421585
75.296299;1.0488119596685304;0.7917081203363233;0.7548102895757738;-0.4427380064915816;-0.4220997227883536;1.0388419636776558;10.000011351733397;0.7126777905706905;-0.42445498804609777;-0.42445495657475685;0.6860737290542063;0.36770470791498594;0.7782948655530725
75.306299;1.0488116577169981;0.7917083296011228;0.7548090448402287;-0.44273800642689987;-0.42209972300172754;1.0388420637036109;9.999994368596761;0.7126799043832476;-0.4244549874469675;-0.424454957018517;0.6860741712735411;0.3677051980491266;0.7782952072386591
75.316299;1.0488114105469712;0.7917085599663347;0.7548077789307112;-0.44273800634848837;-0.4220997232291479;1.0388421965809058;9.999977731593889;0.7126820278128726;-0.42445498685674443;-0.42445495748824386;0.6860746168538506;0.3677056869328052;0.7782955345310346
75.326299;1.0488112155099691;0.7917088107660167;0.7548064916963343;-0.4427380062555122;-0.4220997234722467;1.0388423566474152;9.999961464804018;0.7126841519783319;-0.42445498627615724;-0.424454957983228;0.6860750666505603;0.3677061751902676;0.7782958515210218
75.336299;1.0488110709177734;0.7917090807523877;0.7548051830755148;-0.44273800614748077;-0.4220997237323728;1.0388425386948241;9.999945589837031;0.7126862684082168;-0.42445498570619894;-0.4244549585027525;0.686075521467829;0.367706662899178;0.7782961621897748
75.346299;1.048810975158201;0.7917093678566028;0.7548038533018014;-0.44273800602440916;-0.422099724010596;1.0388427388864603;9.999930127386875;0.7126883697062489;-0.4244549851481017;-0.4244549590461105;0.6860759819078295;0.36770714973637786;0.7782964704109208
75.356299;1.048810925576774;0.7917096698609379;0.754802503123536;-0.4427380058868894;-0.42209972430785264;1.0388429548161227;9.99991509503699;0.7126904498473677;-0.4244549846033545;-0.42445495961248014;0.6860764480100304;0.36770763540774243;0.7782967798195695
75.366299;1.0488109180632068;0.7917099856526086;0.7548011339228227;-0.44273800573605987;-0.42209972462502543;1.038843184830605;9.999900508332887;0.7126925042495664;-0.4244549840737151;-0.4244549602009515;0.6860769191435382;0.3677081200000124;0.7782970937708581
75.376299;1.0488109476092278;0.7917103157441917;0.7547997478970754;-0.4427380055735085;-0.42209972496287673;1.0388434268309554;9.99988638432109;0.7126945297885693;-0.42445498356108796;-0.4244549608106016;0.6860773939881266;0.36770860417718026;0.7782974153406848
75.386299;1.0488110093290657;0.7917106618882194;0.7547983479925955;-0.4427380054010285;-0.42209972532190193;1.0388436772527452;9.99987273979479;0.7126965245818596;-0.42445498306729734;-0.42445496144038675;0.6860778705113909;0.36770908913253775;0.7782977471604616
75.396299;1.0488110993108144;0.7917110266258937;0.7547969372190585;-0.4427380052202464;-0.42209972570227555;1.0388439309571835;9.999859583498171;0.7126984875590944;-0.4244549825939895;-0.4244549620889205;0.6860783463498018;0.3677095762840153;0.7782980910373443
75.406299;1.0488112144365795;0.791711412715973;0.7547955178916048;-0.44273800503239397;-0.4220997261038812;1.0388441820455658;9.999846908394842;0.7127004182192987;-0.4244549821427312;-0.4244549627543818;0.6860788192052861;0.3677100670720652;0.7782984477087502
75.416299;1.0488113514608504;0.7917118223903782;0.7547940916178368;-0.4427380048384581;-0.4220997265262421;1.038844424990363;9.999834688398176;0.7127023164490475;-0.424454981714972;-0.4244549634347489;0.6860792865675489;0.3677105629227064;0.778298817143648
75.426299;1.048811506758218;0.7917122571017181;0.7547926596393928;-0.44273800463955165;-0.42209972696823017;1.0388446553959305;9.999822885032806;0.7127041820759854;-0.4244549813117606;-0.4244549641281516;0.6860797455249689;0.36771106512506063;0.7782991991512975
75.436299;1.048811676814357;0.7917127176432156;0.7547912229089497;-0.44273800443722283;-0.422099727427796;1.0388448701341004;9.99981146058039;0.7127060149843873;-0.4244549809335836;-0.4244549648329624;0.6860801931824605;0.3677115748023779;0.7782995935468126
75.446299;1.0488118583697679;0.79171320416259;0.7547897822628852;-0.44273800423344756;-0.42209972790222633;1.038845067036217;9.999800384194778;0.7127078159311556;-0.42445498058045655;-0.42445496554764733;0.6860806268845555;0.36771209316196635;0.7782999997539441
75.456299;1.048812048290946;0.7917137158850291;0.7547883388850718;-0.44273800403014935;-0.4220997283888189;1.0388452449723706;9.999789631731142;0.7127095865186973;-0.4244549802520379;-0.4244549662706163;0.6860810440508338;0.3677126216607879;0.7783004163956871
75.466299;1.04881224376983;0.7917142505548659;0.7547868947342071;-0.4427380038286839;-0.422099728885269;1.038845404398252;9.999779186761273;0.7127113283488904;-0.424454979947726;-0.4244549670001242;0.6860814418630905;0.3677131618065714;0.7783008414345138
75.476299;1.048812442463705;0.7917148042440981;0.7547854528180459;-0.4427380036298039;-0.4220997293895709;1.038845547161804;9.999769039947342;0.7127130427967941;-0.42445497966676055;-0.42445496773417674;0.6860818168813205;0.3677137148832427;0.7783012729990768
75.486299;1.0488126425641573;0.7917153718682501;0.7547840170807768;-0.4427380034338662;-0.42209972989983513;1.0388456759152802;9.999759185370118;0.7127147313461528;-0.4244549794081178;-0.4244549684704959;0.686082165025024;0.36771428177128;0.7783017098856686
75.496299;1.0488128432145365;0.7917159478901432;0.7547825916975347;-0.44273800324086265;-0.42209973041417337;1.038845794200447;9.999749619440625;0.7127163957839301;-0.4244549791702964;-0.42445496920658926;0.686082482293898;0.3677148626000761;0.778302151108529
75.506299;1.0488130445920074;0.7917165267105195;0.7547811802903613;-0.44273800305038696;-0.4220997309306359;1.0388459062463975;9.999740342121285;0.7127180382845739;-0.42445497895132484;-0.4244549699398352;0.6860827658301146;0.36771545641673586;0.7783025956091038
75.516299;1.0488132472662557;0.791717102844435;0.7547797854668482;-0.4427380028617357;-0.422099731447252;1.038846015954641;9.99973135544451;0.7127196613359457;-0.42445497874898075;-0.4244549706675768;0.6860830144030989;0.36771606131182083;0.77830304236569
75.526299;1.0488134520590506;0.7917176711583195;0.7547784084382374;-0.44273800267399177;-0.4220997319619889;1.038846126549216;9.99972266328596;0.7127212672734847;-0.42445497856099423;-0.4244549713873525;0.6860832280317335;0.3677166747982769;0.7783034898535215
75.536299;1.048813660719916;0.7917182269114408;0.7547770489421566;-0.44273800248599965;-0.4220997324725835;1.0388462412249115;9.99971427348586;0.7127228578984572;-0.4244549783851347;-0.42445497209715066;0.68608340721169;0.36771729411149057;0.7783039352997589
75.546299;1.0488138757845433;0.7917187655304219;0.7547757060187594;-0.44273800229640836;-0.422099732976555;1.0388463635364875;9.999706196558105;0.7127244346326098;-0.42445497821925554;-0.42445497279540095;0.6860835523249996;0.3677179163490892;0.7783043749372903
75.556299;1.0488140992443764;0.7917192827395864;0.7547743791341929;-0.44273800210386666;-0.4220997334714758;1.0388464973596747;9.999698442882213;0.7127259986962006;-0.4244549780614195;-0.4244549734806914;0.6860836637120626;0.36771853833015145;0.7783048051206296
75.566299;1.0488143316966139;0.7917197753978514;0.754773068674053;-0.4427380019072754;-0.42209973395521455;1.0388466470083972;9.999691018175195;0.7127275508079983;-0.424454977910149;-0.4244549741515059;0.6860837421378062;0.3677191564481118;0.7783052231676104
75.576299;1.0488145726307814;0.7917202423369504;0.7547717757223255;-0.44273800170596067;-0.42209973442604354;1.0388468173206096;9.999683917501612;0.7127290905591435;-0.4244549777645551;-0.42445497480627975;0.686083788869917;0.36771976700053877;0.7783056271412823
75.586299;1.0488148210826524;0.7917206843891911;0.7547705016875493;-0.4427380014996165;-0.42209973488266606;1.0388470133144319;9.999677127717282;0.7127306161207652;-0.4244549776241311;-0.4244549754436292;0.686083805333943;0.36772036669248237;0.7783060151330763
75.596299;1.048815076223379;0.7917211039035534;0.7547692483100418;-0.4427380012880982;-0.4220997353239881;1.0388472394250046;9.99967063606204;0.7127321249843679;-0.42445497748853367;-0.4244549760624354;0.6860837928246406;0.36772095266780647;0.7783063850499768
75.606299;1.0488153376162817;0.791721504132046;0.7547680179510917;-0.44273800107136424;-0.42209973574872833;1.0388474987038516;9.999664432626398;0.7127336154522734;-0.42445497735755106;-0.4244549766619776;0.6860837524565534;0.36772152217452125;0.7783067349980544
75.616299;1.0488156050621968;0.7917218884383744;0.7547668137019873;-0.44273800084962367;-0.4220997361553981;1.0388477923905715;9.999658509663538;0.7127350876305143;-0.42445497723113057;-0.4244549772422322;0.6860836852453213;0.3677220725534276;0.7783070635409545
75.626299;1.0488158786851813;0.791722259686882;0.7547656393043357;-0.4427380006234539;-0.4220997365425142;1.0388481198550594;9.999652866048123;0.7127365428861332;-0.4244549771095621;-0.42445497780389685;0.686083591908633;0.3677226017603233;0.778307369241137
75.636299;1.0488161594314525;0.7917226199970088;0.754764498811775;-0.44273800039366357;-0.4220997369086052;1.0388484787411907;9.99964751073381;0.7127379823054917;-0.4244549769935724;-0.4244549783480251;0.6860834723131511;0.3677231087946652;0.7783076498445739
75.646299;1.0488164489717984;0.7917229705335032;0.7547633960586981;-0.44273800016108933;-0.42209973725227923;1.038848865489681;9.99964245715115;0.7127394059817046;-0.424454976883926;-0.42445497887563227;0.6860833253644746;0.36772359349993333;0.7783079021992586
75.656299;1.0488167486132853;0.791723311416675;0.754762334520149;-0.4427379999267597;-0.42209973757241853;1.03884927647092;9.999637713858004;0.7127408136882938;-0.4244549767809836;-0.4244549793874758;0.6860831495468224;0.36772405595596797;0.7783081233364256
75.666299;1.0488170583188987;0.7917236420355693;0.7547613174517896;-0.4427379996922515;-0.42209973786815297;1.038849708946244;9.999633277530116;0.7127422056407928;-0.42445497668469123;-0.4244549798840169;0.6860829433172994;0.3677244960344411;0.778308311455251
75.676299;1.0488173766147733;0.791723961419526;0.75476034761372;-0.44273799945963843;-0.4220997381386792;1.0388501610581244;9.999629129329456;0.7127435824701337;-0.4244549765947636;-0.42445498036559115;0.6860827054091102;0.367724913400847;0.7783084657705848
75.686299;1.0488177010573794;0.7917242686050612;0.7547594267873964;-0.44273799923098783;-0.42209973838322734;1.0388506315820645;9.999625241386214;0.7127449448683209;-0.42445497651086656;-0.4244549808327268;0.6860824355683331;0.3677253077937188;0.7783085858614741
75.696299;1.048818028739531;0.7917245634967882;0.7547585557831593;-0.44273799900797484;-0.4220997386013163;1.038851120025612;9.999621591789367;0.7127462935406113;-0.4244549764328577;-0.42445498128635245;0.6860821350239787;0.3677256793111862;0.7783086710882923
75.706299;1.048818356335042;0.7917248478481319;0.7547577346542156;-0.4427379987919402;-0.422099738792946;1.0388516266669416;9.999618169573965;0.7127476293362954;-0.4244549763610291;-0.42445498172774776;0.6860818060974336;0.3677260286275378;0.7783087202534338
75.716299;1.048818679412063;0.7917251254450622;0.7547569626043676;-0.44273799858413526;-0.42209973895832353;1.0388521523154046;9.999614966494908;0.7127489531788141;-0.42445497629609824;-0.4244549821583781;0.6860814516930726;0.36772635695828404;0.7783087319371811
75.726299;1.0488189917198123;0.791725401158896;0.7547562380500616;-0.4427379983858289;-0.42209973909749104;1.038852697811286;9.999611972475837;0.7127502660046874;-0.4244549762389035;-0.42445498257970765;0.6860810754531413;0.3677266655467538;0.7783087051727432
75.736299;1.0488192855411491;0.7917256795692391;0.7547555589947846;-0.44273799819822485;-0.42209973921020466;1.0388532635919754;9.999609180886603;0.7127515688691131;-0.42445497619019107;-0.42445498299301193;0.6860806823485615;0.36772695515669324;0.7783086398005246
75.746299;1.0488195532646385;0.791725964485222;0.7547549231324592;-0.4427379980223298;-0.4220997392958215;1.0388538494172412;9.999606597158284;0.7127528627411012;-0.42445497615069017;-0.42445498339924015;0.6860802788541863;0.3677272261337947;0.7783085365834097
75.756299;1.0488197890160347;0.7917262593130522;0.7547543279880952;-0.44273799785896717;-0.4220997393532761;1.0388544538103914;9.99960424320843;0.7127541476402875;-0.4244549761212099;-0.4244549837989447;0.6860798726215354;0.36772747861810867;0.7783083971599011
75.766299;1.0488199888054608;0.7917265671632231;0.754753771425224;-0.4427379977088447;-0.42209973938137435;1.038855073996467;9.999602154807183;0.7127554216159444;-0.4244549761025713;-0.424454984192386;0.686079472053427;0.36772771251012204;0.7783082239185828
75.776299;1.048820149306836;0.7917268904407121;0.7547532516870676;-0.442737997572422;-0.42209973937912326;1.0388557069413917;9.999600376464578;0.7127566806710035;-0.42445497609549804;-0.4244549845798;0.686079085619469;0.3677279275226495;0.7783080200954797
75.786299;1.048820266898715;0.7917272303291906;0.7547527670184634;-0.4427379974496974;-0.42209973934584216;1.0388563500278902;9.999598955432154;0.7127579198966437;-0.42445497610060334;-0.42445498496156153;0.6860787210656932;0.36772812342365935;0.7783077899611404
75.796299;1.0488203379023702;0.7917275868794381;0.7547523156045689;-0.4427379973401321;-0.4220997392811549;1.038857000875191;9.999597935184473;0.7127591348480921;-0.42445497611839234;-0.4244549853381345;0.6860783849141534;0.3677283001592407;0.7783075385861941
75.806299;1.0488203595192838;0.7917279597495682;0.7547518955100535;-0.44273799724263674;-0.4220997391850301;1.038857657553015;9.999597355624031;0.7127603222639595;-0.42445497614914457;-0.42445498570986046;0.6860780823971201;0.3677284577004105;0.7783072709684907
75.816299;1.048820330038955;0.7917283484733387;0.754751504625928;-0.44273799715554685;-0.4220997390578007;1.0388583196059353;9.999597261933395;0.7127614800556227;-0.4244549761927441;-0.4244549860768009;0.6860778181864043;0.3677285957606584;0.7783069913040389
75.826299;1.048820248052932;0.791728752110646;0.754751141042543;-0.4427379970767025;-0.4220997389000709;1.0388589889323103;9.999597709731827;0.7127626070594687;-0.4244549762486542;-0.424454986438913;0.6860775973631636;0.3677287137417458;0.7783067031763918
75.836299;1.048820112032351;0.791729169328363;0.754750803259917;-0.4427379970037343;-0.42209973871266676;1.0388596696244263;9.999598757517894;0.7127637027494301;-0.4244549763160998;-0.4244549867962558;0.6860774252155234;0.3677288110420564;0.7783064098445723
75.846299;1.048819920496742;0.7917295987500812;0.7547504899546668;-0.4427379969343536;-0.4220997384966232;1.038860367057258;9.999600458093274;0.7127647669648176;-0.4244549763943525;-0.42445498714885493;0.6860773060713706;0.367728887403301;0.7783061137107206
75.856299;1.0488196721128884;0.7917300387060567;0.7547502000558491;-0.4427379968664109;-0.4220997382531133;1.0388610866863546;9.99960285918255;0.7127658000355426;-0.42445497648301245;-0.4244549874965314;0.6860772426322299;0.36772894304435216;0.7783058157894104
75.866299;1.0488193654472684;0.7917304868052867;0.7547499329191688;-0.4427379967979411;-0.422099737983348;1.0388618328362411;9.999606006192982;0.7127668030450156;-0.42445497658209047;-0.4244549878388816;0.6860772362171019;0.36772897872398225;0.7783055162001709
75.876299;1.048818998198607;0.7917309401710807;0.7547496875609925;-0.44273799672736214;-0.42209973768835096;1.038862608349334;9.999609940381685;0.7127677775746706;-0.42445497669182786;-0.4244549881751778;0.6860772874209723;0.36772899579406076;0.7783052149385508
75.886299;1.04881856684119;0.7917313961306993;0.7547494615118032;-0.44273799665360736;-0.42209973736873596;1.0388634152851735;9.999614692690512;0.7127687251398913;-0.42445497681259103;-0.4244549885043161;0.6860773965745195;0.3677289960657996;0.7783049118806258
75.896299;1.0488180676805605;0.7917318526727255;0.7547492507890089;-0.44273799657608265;-0.42209973702482295;1.038864255535929;9.999620278370086;0.7127696468045518;-0.424454976944904;-0.42445498882506427;0.6860775635760069;0.3677289814768199;0.7783046067154483
75.906299;1.0488174981412073;0.7917323084619734;0.7547490507829401;-0.44273799649453843;-0.4220997366569811;1.0388651308323178;9.999626695452992;0.7127705428925383;-0.42445497708941;-0.42445498913628543;0.6860777875869845;0.36772895382005133;0.7783042994464489
75.916299;1.0488168567062326;0.7917327625450604;0.7547488566711918;-0.44273799640895056;-0.4220997362658278;1.0388660427499714;9.999633928549581;0.7127714128088232;-0.42445497724685005;-0.42445498943681487;0.6860780669405968;0.3677289146624795;0.7783039905722791
75.926299;1.0488161421795763;0.7917332139147045;0.7547486633257011;-0.44273799631949057;-0.4220997358521219;1.0388669930004313;9.999641963064379;0.7127722553613506;-0.42445497741800176;-0.42445498972522766;0.6860783988561148;0.3677288652340912;0.7783036805555846
75.936299;1.0488153537152776;0.7917336611981313;0.7547484655874426;-0.4427379962266477;-0.4220997354164827;1.0388679836545647;9.999650800138793;0.7127730696132946;-0.42445497760346473;-0.4244549899997644;0.6860787793582467;0.36772880637803507;0.7783033696219932
75.946299;1.0488144914518045;0.7917341024884075;0.7547482587203969;-0.4427379961313994;-0.422099734959272;1.0388690169469237;9.99966045426723;0.7127738558243791;-0.4244549778035933;-0.4244549902584074;0.6860792039085967;0.36772873875231377;0.7783030585169142
75.956299;1.0488135569081514;0.7917345353991809;0.7547480386922494;-0.4427379960352272;-0.4220997344807523;1.0388700946408804;9.99967094137644;0.712774616028348;-0.4244549780187322;-0.42445499049898977;0.6860796682038982;0.36772866283408323;0.7783027491319285
75.966299;1.0488125532484132;0.7917349576514326;0.7547478024143176;-0.4427379959399036;-0.4220997339813443;1.038871217277886;9.99968227688533;0.7127753538913606;-0.4244549782495039;-0.42445499071922826;0.6860801685622296;0.36772857869613673;0.7783024439135661
75.976299;1.048811485742939;0.7917353675185912;0.7547475472812623;-0.4427379958470485;-0.4220997334617841;1.0388723838220761;9.999694476653998;0.7127760736965423;-0.42445497849686825;-0.42445499091672456;0.6860807017954111;0.36772848618431375;0.7783021447794911
75.986299;1.0488103616498727;0.7917357634462902;0.7547472700719066;-0.44273799575769746;-0.42209973292306907;1.0388735920568117;9.999707546975571;0.7127767794732092;-0.4244549787619229;-0.42445499108911505;0.6860812647759854;0.36772838532822955;0.7783018527981506
75.996299;1.0488091890872246;0.7917361436491704;0.7547469667756539;-0.44273799567228955;-0.42209973236643394;1.0388748394738878;9.999721479291106;0.7127774754370085;-0.42445497904563767;-0.42445499123437513;0.6860818540662431;0.3677282763376043;0.7783015686295883
76.006299;1.0488079761011204;0.7917365065093941;0.7547466334478683;-0.44273799559098936;-0.42209973179356686;1.0388761238780821;9.999736262660118;0.7127781665582471;-0.424454979348689;-0.4244549913509491;0.6860824659156094;0.36772815929341507;0.7783012929526437
76.016299;1.0488067305775635;0.7917368513477949;0.7547462668874962;-0.4427379955139478;-0.422099731206772;1.0388774431804653;9.999751892512174;0.7127788579463585;-0.42445497967148876;-0.4244549914376353;0.6860830964768063;0.3677280339813921;0.7783010267757964
76.026299;1.0488054602195436;0.7917371784728368;0.7547458649177893;-0.442737995441404;-0.4220997306089619;1.0388787948089295;9.999768362692516;0.7127795541107202;-0.42445498001434545;-0.42445499149364463;0.6860837417128187;0.36772789990596694;0.7783007715976519
76.036299;1.0488041722289438;0.7917374881600938;0.7547454265474067;-0.4427379953736539;-0.4220997300036252;1.038880175642049;9.999785656727715;0.712780259111387;-0.42445498037752244;-0.4244549915188433;0.6860843973217204;0.36772775632071086;0.778300528923063
76.046299;1.0488028731280359;0.7917377794512687;0.7547449519830083;-0.44273799531089275;-0.4220997293947076;1.0388815826061983;9.999803744254484;0.7127809768003333;-0.42445498076107824;-0.4244549915137058;0.6860850591530944;0.3677276022561821;0.7783002995987474
76.056299;1.0488015687757446;0.7917380496787343;0.7547444424495803;-0.4427379952530976;-0.4220997287863264;1.0388830132015818;9.999822579070853;0.7127817101685096;-0.4244549811646408;-0.42445499147905846;0.6860857232669999;0.3677274365078561;0.7783000837300786
