time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.066299;1.0488002643639425;0.7917382950902775;0.754743899898112;-0.44273799520015117;-0.42209972818229224;1.0388844653414155;9.999842100866616;0.712782460170001;-0.4244549815874297;-0.4244549914160764;0.68608638541506;0.367727257473915;0.7782998808999414
76.076299;1.0487989647164893;0.7917385122821984;0.7547433268201623;-0.44273799515214457;-0.42209972758560704;1.038885936739177;9.999862236176902;0.7127832250977489;-0.42445498202849924;-0.42445499132634396;0.6860870411612948;0.36772706309244796;0.778299690191483
76.086299;1.048797675168524;0.7917386990175997;0.754742726195416;-0.4427379951094922;-0.4220997269983017;1.0388874245870419;9.999882897588405;0.7127840010824337;-0.42445498248677793;-0.4244549912116508;0.6860876866852015;0.36772685122017473;0.7782995100844758
76.096299;1.048796402718002;0.7917388537760671;0.7547421011620218;-0.442737995072629;-0.4220997264216714;1.0388889259603464;9.999903988068459;0.7127847832499545;-0.42445498296098094;-0.42445499107375506;0.6860883190028743;0.36772662031400766;0.7782993389423541
76.106299;1.0487951565130595;0.7917389752136126;0.7547414544992419;-0.44273799504163935;-0.422099725856655;1.0388904386298792;9.999925409905746;0.7127855666183854;-0.42445498344987037;-0.4244549909142078;0.6860889354025472;0.36772636992199315;0.7782991762169167
76.116299;1.048793946647866;0.7917390622039249;0.75474078864789;-0.4427379950163003;-0.4220997253040973;1.0388919614796663;9.999947072538962;0.7127863465857478;-0.42445498395270403;-0.4244549907342076;0.6860895329419676;0.3677261006041534;0.778299022901083
76.126299;1.0487927821346152;0.7917391139611853;0.7547401061211931;-0.44273799499635763;-0.4220997247648175;1.038893494149574;9.99996889468349;0.7127871194045955;-0.4244549844692816;-0.42445499053468627;0.6860901084657729;0.36772581349388167;0.7782988806859061
76.136299;1.0487916701547566;0.7917391296708546;0.7547394095193748;-0.4427379949815924;-0.42209972423964864;1.0388950363825529;9.999990797736176;0.7127878824857116;-0.42445498499954104;-0.4244549903165998;0.6860906588701362;0.3677255099173431;0.7782987514021
76.146299;1.0487906164710161;0.7917391078264068;0.7547387011130543;-0.4427379949716694;-0.42209972372960264;1.0388965879894767;10.000012692513934;0.7127886341993411;-0.4244549855432194;-0.42445499008115556;0.6860911811319597;0.3677251911344442;0.7782986371253368
76.156299;1.0487896255608098;0.7917390462927052;0.754737982379379;-0.4427379949660073;-0.42209972323601497;1.0388981494997738;10.000034470271785;0.7127893732993934;-0.42445498609981624;-0.4244549898298938;0.6860916722922461;0.367724858221689;0.7782985399171054
76.166299;1.0487887008011347;0.7917389431649193;0.7547372539683972;-0.4427379949638531;-0.4220997227603844;1.038899722344413;10.00005601327007;0.712790098185081;-0.4244549866686606;-0.42445498956467625;0.6860921299261545;0.3677245120970406;0.7782984614367221
76.176299;1.0487878453649258;0.7917387972874008;0.7547365164846779;-0.4427379949644818;-0.42209972230406856;1.038901308004325;10.00007722118452;0.7127908064689669;-0.4244549872489679;-0.4244549892875112;0.6860925528238163;0.3677241534766218;0.7782984030346318
76.186299;1.0487870630182343;0.7917386079465313;0.7547357715240344;-0.44273799496728183;-0.42209972186819433;1.0389029070185731;10.000098024795802;0.712791495133474;-0.4244549878399528;-0.4244549890002855;0.6860929411798221;0.3677237827423025;0.7782983659888941
76.196299;1.0487863576956937;0.7917383744151218;0.7547350217700858;-0.4427379949717011;-0.42209972145369806;1.038904518459073;10.000118379625093;0.7127921606432001;-0.42445498844089574;-0.424454988704705;0.6860932962876843;0.3677233998632893;0.7782983514483688
76.206299;1.0487857318155642;0.7917380959974033;0.7547342698802946;-0.44273799497716415;-0.4220997210613364;1.0389061396505106;10.000138259393268;0.7127927987224123;-0.42445498905104734;-0.42445498840237017;0.6860936201130245;0.3677230042955252;0.7782983603530478
76.216299;1.0487851849113299;0.7917377722351093;0.7547335174417897;-0.4427379949829868;-0.42209972069177615;1.038907766896233;10.000157649776398;0.7127934044509193;-0.4244549896696353;-0.42445498809470356;0.6860939147809332;0.3677225948540846;0.7782983936751737
76.226299;1.0487847140474928;0.7917374027454647;0.75473276493771;-0.442737994988301;-0.422099720345773;1.038909397271852;10.000176533658882;0.7127939728615164;-0.4244549902960439;-0.4244549877829191;0.6860941823561671;0.3677221698224543;0.778298452482475
76.236299;1.0487843149440177;0.7917369870929384;0.7547320122861191;-0.44273799499201627;-0.42209972002421037;1.0389110292015167;10.000194873930555;0.71279449923861;-0.42445499092981487;-0.4244549874682645;0.6860944253224713;0.3677217273344355;0.7782985375093796
76.246299;1.0487839818949076;0.7917365253499762;0.7547312595787088;-0.44273799499278155;-0.4220997197278575;1.0389126612708757;10.000212603906501;0.7127949786712912;-0.4244549915705704;-0.424454987152204;0.686094647083707;0.367721265637676;0.7782986488367019
76.256299;1.0487837072921302;0.7917360188890168;0.7547305077901916;-0.4427379949890167;-0.4220997194570681;1.038914290934343;10.000229629686835;0.7127954059081667;-0.4244549922181727;-0.4244549868363027;0.6860948519127327;0.3677207831396145;0.7782987860543363
76.266299;1.048783482503175;0.7917354703314371;0.7547297588191013;-0.44273799497909294;-0.4220997192117468;1.038915913878161;10.000245841691235;0.7127957763521131;-0.42445499287289573;-0.4244549865222394;0.6860950447545958;0.3677202785013793;0.7782989485900288
76.276299;1.0487832993263666;0.7917348826908125;0.7547290149284236;-0.44273799496151217;-0.4220997189915287;1.0389175241363156;10.000261131580894;0.7127960869102378;-0.4244549935352539;-0.42445498621202965;0.6860952312478003;0.367719750707772;0.7782991357092862
76.286299;1.0487831508376917;0.7917342588846118;0.7547282783673547;-0.4427379949349783;-0.4220997187958654;1.0389191145943362;10.000275404603835;0.7127963356330074;-0.42445499420554894;-0.4244549859078993;0.6860954177364234;0.36771919907087053;0.7782993461822019
76.296299;1.0487830319833094;0.7917336020703503;0.7547275511862229;-0.4427379948983941;-0.42209971862394685;1.0389206777271298;10.000288578535928;0.7127965211322416;-0.4244549948834869;-0.42445498561191275;0.6860956109745393;0.3677186233312689;0.7782995781039362
76.306299;1.0487829399573554;0.7917329159456588;0.7547268349107398;-0.44273799485083737;-0.42209971847459093;1.038922206684114;10.000300579939484;0.7127966426840904;-0.42445499556808275;-0.42445498532583376;0.686095817695908;0.3677180238094045;0.7782998291711286
76.316299;1.048782873956786;0.7917322045864733;0.7547261302172164;-0.4427379947916056;-0.42209971834618093;1.0389236959540733;10.00031134636369;0.7127967007589378;-0.4244549962577724;-0.4244549850510699;0.686096044107481;0.3677174015228377;0.7783000973649793
76.326299;1.0487828345536074;0.7917314723995544;0.754725436629771;-0.44273799472028963;-0.4220997182367618;1.038925141228235;10.000320826176448;0.712796697356369;-0.4244549969506473;-0.4244549847885401;0.6860962950681454;0.36771675820812955;0.7783003812603801
76.336299;1.0487828230274172;0.7917307241583121;0.7547247520729794;-0.44273799463674757;-0.42209971814436403;1.0389265387612265;10.000328974417325;0.7127966356516521;-0.42445499764467504;-0.4244549845386841;0.6860965732891094;0.3677160962135518;0.778300679318701
76.346299;1.0487828409637776;0.7917299644969059;0.7547240726025634;-0.44273799454109736;-0.4220997180673166;1.038927884940002;10.000335752309319;0.7127965194099266;-0.42445499833776124;-0.42445498430166545;0.6860968792002208;0.3677154182741591;0.7783009890452871
76.356299;1.0487828904837102;0.7917291974061917;0.7547233930275189;-0.4427379944338702;-0.4220997180042539;1.0389291772311096;10.000341130422933;0.712796352901608;-0.4244549990278135;-0.4244549840775735;0.6860972113916247;0.36771472729189114;0.7783013068849288
76.366299;1.048782974569194;0.7917284267313544;0.7547227082016731;-0.4427379943161463;-0.422099717953899;1.0389304155347068;10.000345089792592;0.7127961408956659;-0.42445499971294104;-0.42445498386655395;0.686097567171108;0.3677140262910236;0.7783016286403682
76.376299;1.0487830968746827;0.7917276568405126;0.7547220141023835;-0.442737994189445;-0.4220997179148813;1.038931601564428;10.000347619035196;0.7127958885204576;-0.42445500039163975;-0.4244549836688524;0.6860979432724611;0.3677133183694611;0.7783019499513738
76.386299;1.0487832614946797;0.7917268922549857;0.7547213085396087;-0.442737994055412;-0.42209971788572753;1.0389327369747388;10.000348712716443;0.7127956014152317;-0.42445500106286593;-0.42445498348468846;0.686098336460196;0.36771260645365855;0.7783022662936904
76.396299;1.0487834726778757;0.7917261371186687;0.7547205912214644;-0.442737993915601;-0.4220997178650317;1.0389338226668658;10.000348376350303;0.7127952857280483;-0.4244550017261156;-0.42445498331416653;0.6860987434639301;0.36771189299265006;0.7783025725427495
76.406299;1.0487837339988912;0.7917253954302015;0.7547198626633002;-0.4427379937715117;-0.4220997178516514;1.0389348591722445;10.000346633879232;0.7127949474653112;-0.42445500238139433;-0.42445498315735075;0.6860991606868249;0.36771117981816126;0.7783028632020702
76.416299;1.048784047613786;0.7917246714014353;0.7547191228591241;-0.4427379936246592;-0.42209971784474964;1.0389358468209429;10.000343527039592;0.7127945916944972;-0.4244550030288165;-0.42445498301419093;0.6860995843289903;0.3677104682514955;0.7783031336915922
76.426299;1.0487844143473892;0.7917239698055728;0.7547183713185031;-0.44273799347643084;-0.42209971784362943;1.0389367857980563;10.000339103872768;0.7127942220780689;-0.4244550036681486;-0.4244549828843238;0.6861000104609531;0.3677097592778661;0.7783033815200567
76.436299;1.048784834188064;0.7917232965477696;0.7547176083672048;-0.4427379933278456;-0.42209971784759565;1.0389376763072617;10.000333409933226;0.7127938405470108;-0.4244550042987626;-0.4244549827671173;0.6861004350055522;0.3677090536595987;0.7783036063005913
76.446299;1.0487853067221493;0.7917226582871498;0.7547168361162507;-0.44273799317951296;-0.42209971785605777;1.038938518459205;10.000326495006323;0.7127934471918177;-0.42445500491981697;-0.4244549826618261;0.6861008544275532;0.367708351892486;0.7783038088595705
76.456299;1.0487858315770484;0.7917220607796632;0.7547160581818815;-0.44273799303189654;-0.42209971786861306;1.0389393121144206;10.000318427279163;0.7127930407832668;-0.42445500553026816;-0.42445498256748765;0.6861012663098979;0.3677076539457241;0.7783039904832606
76.466299;1.0487864086608387;0.7917215078722104;0.7547152786415368;-0.4427379928856671;-0.42209971788494477;1.0389400569328042;10.000309299106254;0.7127926196894512;-0.424455006128812;-0.42445498248270774;0.6861016686439241;0.3677069591626149;0.7783041530346508
76.476299;1.0487870379953874;0.7917210019308693;0.7547145010583735;-0.44273799274180053;-0.4220997179046952;1.038940752499844;10.000299222700656;0.7127921826427754;-0.42445500671400566;-0.4244549824056944;0.6861020589191141;0.3677062666820119;0.7783042995938926
76.486299;1.0487877191504726;0.7917205445471861;0.7547137280212195;-0.44273799260133395;-0.42209971792737655;1.0389413987852891;10.000288321447794;0.7127917290259449;-0.4244550072843504;-0.42445498233446627;0.6861024341709439;0.3677055759984287;0.7783044347450635
76.496299;1.0487884506535987;0.7917201369688273;0.7547129614576072;-0.4427379924649903;-0.42209971795229817;1.0389419968558695;10.000276720534742;0.7127912587008673;-0.42445500783814005;-0.424454982267042;0.6861027914875082;0.3677048870391497;0.7783045643168486
76.506299;1.0487892301712007;0.7917197804899508;0.7547122034342044;-0.44273799233286276;-0.4220997179784982;1.0389425488236848;10.000264543019664;0.7127907717245213;-0.42445500837341743;-0.4244549822015924;0.6861031282037798;0.3677041999418294;0.7783046948475475
76.516299;1.048790055222117;0.7917194768707838;0.7547114566250791;-0.4427379922043591;-0.4220997180046744;1.0389430567938278;10.000251909933278;0.7127902677908391;-0.42445500888832266;-0.42445498213652;0.6861034417584091;0.36770351490173914;0.7783048328556581
76.526299;1.048790923460839;0.7917192286081286;0.7547107242771887;-0.44273799207855546;-0.42209971802920143;1.0389435223456955;10.00023893616014;0.7127897454924048;-0.42445500938146435;-0.42445498207049037;0.6861037295288137;0.3677028319574185;0.778304984579406
76.536299;1.0487918329118404;0.7917190386657192;0.7547100099867101;-0.44273799195475555;-0.422099718050295;1.038943947290682;10.000225727381192;0.7127892026877071;-0.4244550098518777;-0.42445498200246096;0.6861039888108484;0.3677021509069278;0.7783051564349047
76.546299;1.0487927826384629;0.7917189096890541;0.754709317287563;-0.44273799183279605;-0.42209971806626684;1.0389443344162017;10.000212382519894;0.7127886379663879;-0.42445501029877686;-0.42445498193165965;0.6861042171555941;0.3677014716495542;0.7783053548547048
76.556299;1.0487937725900889;0.7917188436001775;0.7547086491970196;-0.44273799171285216;-0.42209971807579094;1.0389446870970982;10.000198990775035;0.7127880512860545;-0.4244550107214486;-0.42445498185742664;0.6861044130074998;0.3677007947172204;0.7783055853492875
76.566299;1.04879480247711;0.7917188419413652;0.7547080080490791;-0.44273799159500005;-0.4220997180779102;1.0389450085010308;10.000185621744462;0.7127874431635998;-0.42445501111919687;-0.42445498177897056;0.6861045760639812;0.3677001213868125;0.7783058521746525
76.576299;1.048795871365418;0.7917189060955999;0.7547073956217463;-0.4427379914789091;-0.4220997180717049;1.038945301758307;10.000172320811343;0.7127868137032625;-0.42445501149124437;-0.4244549816953832;0.6861047068266385;0.3676994530776759;0.7783061586088053
76.586299;1.0487969779526396;0.7917190368091204;0.7547068133526986;-0.44273799136378106;-0.42209971805608637;1.0389455704722428;10.000159114886726;0.7127861625150023;-0.4244550118367864;-0.4244549816060094;0.6861048056994492;0.3676987909141262;0.7783065071025258
76.596299;1.048798120489394;0.7917192334319122;0.7547062624405197;-0.4427379912484804;-0.42209971802996027;1.0389458183922007;10.000146021016517;0.7127854890456016;-0.42445501215521975;-0.42445498151068084;0.6861048725712557;0.36769813614475955;0.7783068992948903
76.606299;1.0487992968349156;0.7917194934621379;0.7547057437873699;-0.4427379911316645;-0.4220997179925388;1.038946048925144;10.000133050430554;0.7127847923712597;-0.42445501244626693;-0.42445498140953364;0.6861049067247774;0.3676974904739011;0.7783073362226527
76.616299;1.0488005048476488;0.7917198127418987;0.75470525806039;-0.442737991011806;-0.42209971794343093;1.0389462652198036;10.000120209541217;0.7127840710105585;-0.42445501270985203;-0.4244549813027238;0.6861049065054431;0.3676968556216935;0.7783078188493286
76.626299;1.0488017420699451;0.7917201863076763;0.7547048060077508;-0.44273799088733773;-0.42209971788232814;1.038946470476628;10.00010750082407;0.7127833234694565;-0.42445501294583476;-0.42445498119032266;0.6861048692113745;0.3676962329836799;0.7783083483590544
76.636299;1.0488030052010193;0.7917206093120671;0.7547043887274886;-0.4427379907570232;-0.42209971780864136;1.03894666775655;10.000094925440864;0.7127825488534265;-0.4244550131538663;-0.4244549810723898;0.686104791599474;0.3676956238824374;0.778308925865228
76.646299;1.0488042908110087;0.7917210774206068;0.754704007921439;-0.44273799062006697;-0.42209971772144766;1.038946859173897;10.000082487759702;0.7127817469567685;-0.42445501333354924;-0.4244549809491043;0.6861046705877081;0.367695029790444;0.7783095520962939
76.656299;1.0488055965585381;0.7917215866106714;0.7547036664017263;-0.4427379904758188;-0.42209971761965026;1.038947045618508;10.00007019693087;0.7127809179032735;-0.4244550134847078;-0.4244549808207832;0.6861045034221851;0.3676944522709753;0.7783102274390505
76.666299;1.0488069214392257;0.7917221327851826;0.7547033683416164;-0.4427379903236979;-0.4220997175021229;1.038947227704601;10.000058062753602;0.712780061715808;-0.42445501360745025;-0.4244549806877533;0.6861042873810334;0.36769389278889286;0.7783109520378668
76.676299;1.0488082653209818;0.7917227120085607;0.7547031186378848;-0.4427379901634484;-0.42209971736770013;1.0389474070178142;10.000046091734323;0.7127791782057156;-0.42445501370210836;-0.42445498055028075;0.6861040198192251;0.3676933524460325;0.7783117256642603
76.686299;1.0488096286354576;0.791723321176438;0.7547029216608316;-0.4427379899952759;-0.4220997172151074;1.0389475864460136;10.000034288934424;0.7127782672289342;-0.42445501376932493;-0.4244549804086358;0.6861036984504079;0.3676928318352685;0.7783125475763689
76.696299;1.0488110120984482;0.7917239580848096;0.7547027803225044;-0.4427379898197436;-0.4220997170429566;1.038947769456983;10.000022659628737;0.7127773290326197;-0.42445501381019607;-0.4244549802630729;0.6861033212700463;0.3676923310278589;0.7783134167094568
76.706299;1.048812415812826;0.7917246208308621;0.7547026962382828;-0.44273798963748;-0.4220997168497052;1.0389479595183855;10.00001120759622;0.7127763643700005;-0.424455013826185;-0.4244549801136563;0.6861028863267685;0.36769184966627766;0.7783143318170583
76.716299;1.048813837915819;0.7917253072181946;0.7547026704409358;-0.442737989448853;-0.4220997166335874;1.0389481604117377;9.9999999361009;0.7127753744609915;-0.4244550138188543;-0.4244549799600686;0.6861023918301974;0.3676913872503948;0.7783152910571942
76.726299;1.0488152741190362;0.7917260149102905;0.7547027035137596;-0.44273798925393293;-0.42209971639274557;1.0389483764915528;9.999988849883794;0.7127743609697751;-0.4244550137896812;-0.4244549798015333;0.6861018364671524;0.3676909433116667;0.7783162915711725
76.736299;1.0488167187264865;0.7917267422205319;0.7547027957580696;-0.44273798905271355;-0.4220997161255957;1.0389486124340532;9.9999779561046;0.7127733260737121;-0.424455013739908;-0.42445497963703693;0.686101219336243;0.36769051734156094;0.7783173296453603
76.746299;1.0488181655284932;0.7917274886186487;0.754702948368118;-0.44273798884522364;-0.4220997158311852;1.0389488733317667;9.999967266436656;0.7127722727240616;-0.42445501367038346;-0.42445497946580585;0.6861005394362043;0.3676901087834354;0.7783184009517798
76.756299;1.0488196079659744;0.7917282548097904;0.7547031642895128;-0.44273798863145386;-0.42209971550937236;1.038949165115741;9.99995679628388;0.7127712048444954;-0.42445501358164356;-0.42445497928760056;0.6860997954352478;0.3676897170460971;0.7783195003890613
76.766299;1.0488210395508877;0.7917290425639758;0.7547034474164829;-0.4427379884112663;-0.42209971516074135;1.0389494946504878;9.99994656194835;0.7127701270411074;-0.42445501347416376;-0.4244549791026391;0.6860989860431008;0.36768934136204867;0.7783206220967365
76.776299;1.048822453989;0.7917298541323335;0.7547038012553372;-0.4427379881843489;-0.42209971478621455;1.0389498696447879;9.99993658028373;0.7127690438296795;-0.4244550133485074;-0.4244549789114596;0.6860981104153863;0.3676889806093069;0.7783217600099102
76.786299;1.048823844804614;0.7917306915393774;0.7547042284152023;-0.4427379879502213;-0.4220997143866347;1.0389502979931853;9.999926865846412;0.7127679589932044;-0.42445501320538015;-0.4244549787148029;0.6860971682427587;0.3676886332855578;0.7783229082840761
76.796299;1.048825205603832;0.7917315561662666;0.7547047305709712;-0.4427379877083347;-0.422099713962689;1.0389507860528147;9.999917426567478;0.7127668755494635;-0.4244550130457059;-0.4244549785132719;0.6860961596602637;0.36768829769546324;0.778324061247855
76.806299;1.0488265306231879;0.7917324484915225;0.7547053083371322;-0.4427379874582501;-0.4220997135150982;1.0389513372471286;9.99990827019037;0.7127657960561962;-0.42445501287078974;-0.4244549783069974;0.6860950849776626;0.3676879720990898;0.778325213317796
76.816299;1.0488278148332097;0.7917333679259528;0.7547059613971903;-0.44273798719975105;-0.42209971304465105;1.038951952135824;9.99989941577991;0.7127647228964025;-0.42445501268237873;-0.4244549780957678;0.6860939444789466;0.3676876546499914;0.7783263593732743
76.826299;1.048829053991377;0.7917343130764908;0.7547066889894606;-0.44273798693290484;-0.42209971255208395;1.0389526294745783;9.999890889814285;0.7127636585097908;-0.424455012482409;-0.42445497787938735;0.6860927387367858;0.3676873434436619;0.7783274953566597
76.836299;1.048830244695818;0.7917352826963988;0.7547074900580579;-0.44273798665812114;-0.4220997120381288;1.038953367786153;9.99988270855024;0.7127626055828165;-0.4244550122727142;-0.4244549776577352;0.6860914691197691;0.367687036737053;0.7783286181184607
76.846299;1.0488313843356396;0.7917362767123687;0.7547083628574955;-0.44273798637594125;-0.42209971150349046;1.0389541667123496;9.999874865308978;0.7127615672108456;-0.4244550120548977;-0.42445497743061883;0.6860901379862744;0.36768673293019877;0.7783297247341726
76.856299;1.0488324712675976;0.7917372959590648;0.7547093045993729;-0.44273798608665943;-0.4220997109485395;1.0389550274183537;9.99986733146819;0.7127605468390391;-0.4244550118302119;-0.4244549771977421;0.686088748590688;0.3676864304231535;0.7783308123772102
76.866299;1.0488335052363615;0.7917383408915827;0.7547103116892631;-0.442737985790229;-0.4220997103732869;1.0389559521505576;9.999860067679768;0.7127595478550206;-0.42445501159943794;-0.4244549769587706;0.6860873048549532;0.3676861277562286;0.7783318787392671
76.876299;1.0488344874989908;0.7917394109711537;0.7547113805707001;-0.4427379854862933;-0.42209970977785755;1.0389569430433605;9.999853035744717;0.7127585734204115;-0.4244550113629587;-0.4244549767134405;0.686085811330882;0.36768582377421255;0.7783329225426213
76.886299;1.0488354199438905;0.7917405048322257;0.7547125083393968;-0.4427379851740887;-0.4220997091627831;1.0389580007983494;9.999846206329996;0.7127576268098246;-0.4244550111210954;-0.42445497646169184;0.6860842732337825;0.36768551746326883;0.7783339435979405
76.896299;1.048836304002181;0.7917416207204276;0.7547136925141116;-0.44273798485244115;-0.422099708528842;1.0389591244570788;9.999839563684748;0.712756711471167;-0.4244550108744103;-0.42445497620373307;0.6860826959940788;0.3676852077628644;0.7783349422807759
76.906299;1.0488371410769592;0.7917427571345955;0.7547149306275358;-0.44273798451984714;-0.4220997078770093;1.0389603119057693;9.999833107048719;0.7127558305523443;-0.4244550106237023;-0.4244549759399943;0.6860810848115421;0.36768489367154683;0.7783359193584324
76.916299;1.0488379336013645;0.7917439128107393;0.7547162201789649;-0.4427379841744562;-0.42209970720869316;1.0389615602114655;9.999826849218502;0.7127549866246066;-0.4244550103698858;-0.4244549756710348;0.6860794450291882;0.3676845744606763;0.7783368763368728
76.926299;1.0488386848969762;0.791745085913642;0.7547175584676247;-0.44273798381414464;-0.42209970652577017;1.0389628662686436;9.99982081155872;0.7127541817559185;-0.42445501011398484;-0.4244549753975278;0.6860777827345963;0.36768424973621733;0.7783378152996424
76.936299;1.0488393985678937;0.7917462736025841;0.7547189422620552;-0.4427379834367963;-0.42209970583031453;1.0389642275042001;9.999815016807812;0.7127534174172242;-0.4244550098571447;-0.42445497512021796;0.6860761045796012;0.36768391940103506;0.7783387381421887
76.946299;1.0488400783877505;0.791747472053334;0.7547203679832042;-0.4427379830405832;-0.42209970512436007;1.0389656417613988;9.999809486344644;0.7127526942292031;-0.4244550096005324;-0.4244549748397086;0.686074417163253;0.36768358372524707;0.77833964635415
76.956299;1.0488407282383128;0.7917486764791433;0.7547218320923635;-0.44273798262414527;-0.42209970440964223;1.038967106913202;9.999804243691889;0.7127520118949665;-0.4244550093452542;-0.4244549745562769;0.686072726755318;0.3676832434141586;0.7783405416581997
76.966299;1.048841351932668;0.7917498815415893;0.7547233309130573;-0.44273798218664556;-0.4220997036871714;1.0389686205553428;9.999799317276317;0.7127513692530985;-0.4244550090923826;-0.42445497426991013;0.6860710394039957;0.36768289940273796;0.7783414264943467
76.976299;1.0488419532369575;0.7917510819063128;0.7547248604841563;-0.44273798172765627;-0.4220997029571148;1.0389701791785892;9.999794735937538;0.7127507643323543;-0.4244550088429042;-0.42445497398048965;0.6860693612299273;0.36768255262401445;0.7783423038254952
76.986299;1.0488425359288214;0.791752272273556;0.7547264168350659;-0.4427379812470141;-0.4220997022193493;1.0389717773815534;9.999790521899516;0.7127501945336554;-0.42445500859759955;-0.4244549736879977;0.6860676985525627;0.36768220392985124;0.7783431764797516
76.996299;1.048843103172733;0.791753447238753;0.7547279956910882;-0.4427379807448686;-0.42209970147414694;1.0389734083882236;9.999786689130012;0.7127496568488415;-0.4244550083570733;-0.424454973392643;0.6860660576983398;0.3676818537788832;0.7783440463336927
77.006299;1.0488436562622478;0.7917546015726173;0.7547295917863881;-0.44273798022181327;-0.4220997007223055;1.0389750651620036;9.999783247952879;0.7127491479481987;-0.424455008121894;-0.42445497309477703;0.6860644448146073;0.3676815018253487;0.7783449141154672
77.016299;1.0488441940538027;0.7917557307516484;0.754731198901874;-0.4427379796788218;-0.42209969996477664;1.0389767406056496;9.999780212961163;0.7127486641953185;-0.4244550078925704;-0.4244549727946998;0.686062865764423;0.36768114693443976;0.7783457800307376
77.026299;1.0488447137392758;0.791756831199887;0.7547328104135691;-0.44273797911711643;-0.4220996992023634;1.0389784272376898;9.999777609196729;0.7127482016876173;-0.42445500766923316;-0.4244549724926371;0.6860613259892542;0.36768078754678735;0.7783466443289156
77.036299;1.0488452118448401;0.7917579004193062;0.7547344199098154;-0.4427379785382267;-0.4220996984357186;1.03898011689779;9.999775472585567;0.7127477565413375;-0.42445500745141085;-0.4244549721889207;0.6860598304545831;0.36768042201337847;0.7783475074588023
77.046299;1.0488456846418188;0.791758937269165;0.7547360218582357;-0.44273797794411923;-0.422099697665455;1.0389818002480233;9.999773845633637;0.7127473254759932;-0.4244550072383324;-0.4244549718841605;0.6860583835505402;0.3676800487249721;0.7783483695824955
77.056299;1.0488461281024657;0.7917599417498891;0.7547376117047522;-0.4427379773372107;-0.4220996968922487;1.0389834666161866;9.999772772471404;0.7127469062208507;-0.42445500702942845;-0.42445497157918327;0.6860569885812842;0.3676796661445177;0.7783492293997104
77.066299;1.0488465376374407;0.7917609142800872;0.7547391849990732;-0.4427379767202139;-0.4220996961169277;1.0389851045781129;9.999772295501433;0.7127464973487018;-0.4244550068245406;-0.4244549712747401;0.6860556473677365;0.36767927278009244;0.778350083879916
77.076299;1.0488469084782712;0.7917618552632903;0.7547407366497577;-0.4427379760958086;-0.4220996953405126;1.0389867032548525;9.99977245440983;0.7127460978419211;-0.42445500662384233;-0.4244549709713464;0.6860543606096136;0.3676788671572153;0.7783509297043205
77.086299;1.0488472366915336;0.7917627650734762;0.7547422613699366;-0.44273797546635546;-0.4220996945641795;1.0389882538825883;9.999773286800744;0.712745706857721;-0.4244550064276528;-0.4244549706694522;0.6860531284386773;0.3676784480617146;0.7783517645725379
77.096299;1.0488475194553668;0.7917636442330239;0.7547437544121958;-0.44273797483389143;-0.42209969378929973;1.038989750058977;9.999774825832128;0.7127453235469979;-0.4244550062363045;-0.42445497036966273;0.6860519507024896;0.36767801476620554;0.7783525870947461
77.106299;1.0488477543329648;0.791764493606708;0.7547452115667601;-0.4427379742002516;-0.42209969301760963;1.0389911868028412;9.999777092243592;0.712744946858527;-0.4244550060500835;-0.4244549700727231;0.6860508270032104;0.36767756682273256;0.7783533963699937
77.116299;1.0488479385671223;0.7917653145021817;0.7547466290788103;-0.4427379735670621;-0.4220996922512336;1.0389925605637225;9.99978008624802;0.712744575728451;-0.4244550058691455;-0.42445496977938646;0.686049756479044;0.3676771037055098;0.7783541921727622
77.126299;1.0488480694719386;0.791766108680326;0.7547480040022838;-0.4427379729356458;-0.4220996914923792;1.038993869812172;9.999783786977986;0.7127442093243751;-0.42445500569344624;-0.4244549694903584;0.6860487379146892;0.36767662456587713;0.778354975053382
77.136299;1.0488481457485423;0.7917668781567666;0.7547493344149357;-0.4427379723070177;-0.42209969074285497;1.0389951143757004;9.999788157941138;0.7127438467784111;-0.42445500552277626;-0.4244549692063005;0.6860477705533525;0.36767612815369366;0.7783557457734936
77.146299;1.0488481680890016;0.7917676247082626;0.7547506192252695;-0.44273797168196566;-0.422099690003804;1.0389962941774153;9.999793151991435;0.7127434869377809;-0.4244550053569276;-0.4244549689279188;0.6860468546824541;0.3676756130051632;0.7783565042952844
77.156299;1.0488481385121668;0.7917683490963753;0.754751857767981;-0.4427379710610696;-0.4220996892758382;1.0389974086057594;9.999798714939985;0.712743128603107;-0.4244550051958825;-0.42445496865601556;0.6860459911092375;0.36767507771365615;0.7783572489258079
77.166299;1.0488480596488179;0.7917690505562761;0.7547530494303908;-0.44273797044464147;-0.42209968855929797;1.0389984561275971;9.999804789816032;0.7127427708266069;-0.4244550050397982;-0.4244549683913721;0.6860451802509188;0.36767452106932763;0.7783579763158442
77.176299;1.048847934546511;0.7917697273386284;0.7547541934770721;-0.4427379698327788;-0.4220996878543193;1.0389994341440847;9.999811320161454;0.7127424130196512;-0.4244550048887733;-0.42445496813467337;0.686044422000097;0.36767394206764653;0.7783586820310623
77.186299;1.0488477666596325;0.7917703778290529;0.7547552890106438;-0.44273796922570563;-0.4220996871607746;1.039000339650287;9.999818247895156;0.7127420550502916;-0.42445500474258063;-0.42445496788649795;0.6860437159556546;0.3676733397964835;0.7783593611031496
77.196299;1.04884755996822;0.7917710014088312;0.7547563350616365;-0.4427379686242228;-0.42209968647847607;1.0390011699984865;9.999825512383548;0.7127416975605496;-0.42445500460055147;-0.42445496764728047;0.68604306095286;0.3676727132134687;0.7783600086515944
77.206299;1.0488473188358356;0.7917715990397385;0.7547573308305645;-0.4427379680298297;-0.4220996858076446;1.0390019228540728;9.999833060960675;0.7127413423352534;-0.4244550044615742;-0.42445496741735295;0.6860424543669598;0.36767206102906147;0.7783606203961586
77.216299;1.0488470471337132;0.7917721732555446;0.754758275974456;-0.4427379674443617;-0.4220996851491563;1.0390025958161406;9.999840861792539;0.7127409919718869;-0.4244550043240181;-0.4244549671970048;0.6860418923016128;0.3676713820511622;0.7783611926402586
77.226299;1.0488467475944558;0.7917727274195994;0.7547591707198891;-0.44273796686956235;-0.42209968450441654;1.03900318671003;9.999848906580686;0.7127406488682452;-0.424455004185694;-0.4244549669864895;0.686041370211887;0.36767067570613843;0.7783617218108435
77.236299;1.0488464224211935;0.7917732650434597;0.7547600158011958;-0.44273796630706835;-0.42209968387514757;1.0390036946419225;9.999857202217058;0.7127403145078901;-0.42445500404406933;-0.4244549667860729;0.6860408829749589;0.36766994211717724;0.7783622042788606
77.246299;1.0488460743408707;0.7917737895394635;0.7547608124782963;-0.44273796575857344;-0.4220996832632779;1.0390041206115883;9.999865756116609;0.712739989454202;-0.4244550038965682;-0.4244549665960978;0.6860404248744321;0.3676691819179452;0.7783626369804698
77.256299;1.048845707038761;0.7917743041453064;0.7547615626902601;-0.44273796522571174;-0.42209968267081976;1.0390044669372867;9.999874567641548;0.7127396736401649;-0.42445500374076256;-0.4244549664169931;0.6860399902749635;0.3676683962113422;0.7783630182418618
77.266299;1.0488453246861047;0.791774812090965;0.7547622691869496;-0.44273796470989235;-0.42209968209959947;1.0390047366109014;9.999883631117472;0.7127393666256165;-0.42445500357458804;-0.4244549662492187;0.6860395744299386;0.3676675866384809;0.7783633481106031
77.276299;1.0488449307274974;0.791775316945525;0.7547629354156945;-0.44273796421227624;-0.42209968155103467;1.0390049333389968;9.999892937920206;0.7127390678495799;-0.4244550033966225;-0.424454966093225;0.6860391738042037;0.36766675547279887;0.7783636281045639
77.286299;1.0488445268617115;0.7917758225100119;0.7547635651765302;-0.4427379637336597;-0.4220996810260909;1.0390050612247708;9.999902472174572;0.7127387766270504;-0.42445500320625273;-0.4244549659494981;0.6860387861050249;0.3676659056623905;0.7783638605116635
77.296299;1.0488441130768575;0.7917763321990903;0.7547641622614567;-0.4427379632742916;-0.4220996805252739;1.0390051237866755;9.999912210009196;0.7127384916182353;-0.42445500300364225;-0.4244549658185739;0.6860384099286712;0.36766504068672046;0.7783640477807986
77.306299;1.048843688653143;0.7917768485368152;0.7547647301766148;-0.4427379628339038;-0.4220996800486413;1.039005123651873;9.99992212504565;0.7127382103226739;-0.4244550027895305;-0.4244549657010244;0.6860380439912341;0.3676641643197663;0.7783641924475274
77.316299;1.0488432532796756;0.7917773731438371;0.7547652719403393;-0.44273796241217117;-0.42209967959597633;1.0390050632548498;9.999932192018628;0.7127379292496473;-0.4244550025650192;-0.4244549655976079;0.6860376864624825;0.3676632805423979;0.7783642972321204
77.326299;1.0488428073364056;0.7917779072291626;0.7547657897982897;-0.44273796200929705;-0.42209967916707625;1.0390049453779535;9.999942381391822;0.7127376444370352;-0.4244550023315243;-0.4244549655094004;0.6860373347210619;0.3676623936346643;0.7783643650445756
77.336299;1.0488423515023308;0.7917784520945047;0.7547662850408877;-0.44273796162603957;-0.42209967876181786;1.0390047731876295;9.999952649703836;0.7127373517099946;-0.4244550020907667;-0.4244549654376289;0.6860369854804349;0.3676615081700284;0.7783643990669746
77.346299;1.0488418867540374;0.7917790090445713;0.7547667583278209;-0.442737961263271;-0.4220996783799491;1.0390045501267675;9.99996294077556;0.7127370468670776;-0.4244550018445572;-0.42445496538335764;0.6860366348923679;0.36766062856600196;0.778364402880815
77.356299;1.0488414146143257;0.791779578737851;0.7547672099468473;-0.44273796092178563;-0.42209967802090914;1.0390042794085093;9.999973195469385;0.7127367262581076;-0.42445500159455596;-0.4244549653473451;0.6860362785781388;0.3676597584738523;0.7783643804079265
77.366299;1.0488409364797848;0.7917801608399035;0.7547676395064808;-0.44273796060236004;-0.42209967768366713;1.0390039632808923;9.999983353443831;0.7127363873976328;-0.4244550013422785;-0.4244549653301435;0.6860359119338956;0.36765890071350565;0.7783643353733718
77.376299;1.0488404525524764;0.7917807545073996;0.7547680459633129;-0.4427379603056572;-0.4220996773666183;1.0390036030002916;9.999993349281015;0.7127360290509501;-0.4244550010892147;-0.42445496533209554;0.6860355303432794;0.36765805770704646;0.778364270831815
77.386299;1.0488399616526918;0.7917813586776454;0.7547684282722198;-0.442737960032158;-0.4220996770677982;1.0390031996039424;10.000003115831353;0.7127356511173002;-0.4244550008368388;-0.4244549653530253;0.6860351290342909;0.36765723176115284;0.7783641893399915
77.396299;1.048839461297543;0.7917819717518787;0.7547687855723383;-0.44273795978227337;-0.4220996767852992;1.039002754599771;10.000012596177534;0.7127352546792821;-0.4244550005865355;-0.42445496539199695;0.686034703000645;0.36765642492116;0.7783640929858536
77.406299;1.048838947630497;0.7917825917908157;0.754769116521078;-0.4427379595563125;-0.4220996765176424;1.0390022703235442;10.000021753138597;0.7127348421507218;-0.42445500033953026;-0.42445496544749967;0.686034247103332;0.3676556387926092;0.778363983187576
77.416299;1.0488384160953645;0.7917832173431486;0.7547694187524544;-0.4427379593543974;-0.42209967626397216;1.0390017502809183;10.000030564622955;0.7127344174033837;-0.42445500009674747;-0.4244549655178918;0.6860337563056919;0.3676548747930317;0.7783638612942368
77.426299;1.0488378625723798;0.7917838479086415;0.7547696893492076;-0.44273795917662784;-0.42209967602400034;1.0390011991658414;10.000039012490255;0.7127339853650695;-0.42445499985862795;-0.42445496560162893;0.6860332263209128;0.367654134592988;0.7783637296624261
77.436299;1.0488372839526288;0.7917844835155186;0.7547699254614586;-0.44273795902326635;-0.42209967579788016;1.0390006221943042;10.000047079847105;0.7127335508116741;-0.4244549996251794;-0.4244549656971921;0.6860326543089258;0.36765342025948256;0.7783635916191348
77.446299;1.0488366778975065;0.7917851239455123;0.7547701239155663;-0.4427379588947584;-0.4220996755861849;1.0390000242417932;10.000054751845532;0.7127331171359108;-0.42445499939637044;-0.4244549658031319;0.6860320383997814;0.3676527340099836;0.778363450412773
77.456299;1.0488360424405412;0.7917857685256254;0.7547702809524977;-0.4427379587916696;-0.42209967538990206;1.0389994094719068;10.000062011842283;0.7127326860822392;-0.4244549991724841;-0.4244549659182826;0.686031376309676;0.36765207778851555;0.7783633089745777
77.466299;1.0488353761587956;0.7917864163105687;0.754770393190417;-0.4427379587145578;-0.42209967521031133;1.0389987813304333;10.00006883798524;0.7127322584093458;-0.4244549989540771;-0.4244549660417956;0.6860306648422055;0.36765145307435937;0.7783631704095396
77.476299;1.0488346784788458;0.7917870658442036;0.7547704582702849;-0.44273795866392995;-0.42209967504878193;1.038998142436189;10.000075202486606;0.7127318345886016;-0.4244549987417784;-0.4244549661730148;0.6860299008355156;0.3676508610580709;0.7783630379754519
77.486299;1.048833950037342;0.7917877149409559;0.7547704741472562;-0.4427379586403626;-0.4220996749066164;1.0389974944640443;10.000081070752163;0.7127314151664164;-0.4244549985360759;-0.42445496631152446;0.6860290824471267;0.36765030278688526;0.778362914785958
77.496299;1.0488331933236879;0.791788361163131;0.754770438364306;-0.4427379586445182;-0.4220996747849676;1.0389968382211543;10.000086400399343;0.7127310009946202;-0.424454998337117;-0.4244549664573264;0.6860282093640986;0.3676497790351522;0.7783628036002994
77.506299;1.048832412343149;0.7917890021237433;0.754770348122486;-0.44273795867693644;-0.42209967468467574;1.0389961737801507;10.000091145775155;0.7127305930680496;-0.42445499814494075;-0.42445496661083587;0.686027281762638;0.3676492900386666;0.7783627067687344
77.516299;1.048831611102511;0.7917896352067181;0.754770200626471;-0.4427379587379682;-0.42209967460610176;1.0389955005731035;10.000095272345451;0.7127301919598094;-0.42445499795996244;-0.4244549667726457;0.6860262990462621;0.36764883524724873;0.7783626264965923
77.526299;1.048830792887779;0.7917902575826521;0.7547699932292729;-0.4427379588280376;-0.42209967454933306;1.0389948174009245;10.000098770184541;0.7127297976743329;-0.4244549977829823;-0.424454966943263;0.6860252592014652;0.3676484133415137;0.7783625647721468
77.536299;1.0488299612783247;0.7917908664344694;0.7547697234922935;-0.442737958947766;-0.42209967451471186;1.038994121938153;10.00010165228496;0.7127294103442686;-0.42445499761489236;-0.42445496712301345;0.6860241591242223;0.3676480225675223;0.7783625225946825
77.546299;1.0488291216652865;0.7917914587878443;0.7547693896722326;-0.44273795909779545;-0.4220996745031929;1.0389934097695854;10.000103938987008;0.7127290310991515;-0.4244549974565431;-0.4244549673120587;0.6860229955354498;0.36764766097770657;0.77836249950717
77.556299;1.0488282816143792;0.7917920312533471;0.7547689911326767;-0.442737959278805;-0.42209967451629776;1.0389926744359506;10.00010564075921;0.7127286619880725;-0.4244549973086932;-0.4244549675103586;0.686021765943327;0.36764732654702786;0.7783624942108222
77.566299;1.0488274500689474;0.7917925797828658;0.7547685277919515;-0.44273795949174194;-0.4220996745557742;1.0389919092164608;10.000106751216803;0.7127283050149449;-0.42445499717207413;-0.4244549677176503;0.6860204695470326;0.36764701750524914;0.7783625056326708
77.576299;1.048826636531321;0.7917930990253151;0.7547679993170883;-0.44273795973776064;-0.42209967462311343;1.0389911088406745;10.000107255186098;0.7127279613367375;-0.42445499704754264;-0.42445496793357085;0.6860191075406354;0.3676467325588431;0.7783625332738345
77.586299;1.0488258504170933;0.791793581993391;0.7547674052393386;-0.4427379600178419;-0.4220996747192364;1.0389902693467938;10.000107141729783;0.7127276308421255;-0.42445499693601496;-0.4244549681578326;0.6860176827480734;0.36764647063971245;0.7783625765239108
77.596299;1.048825100379833;0.7917940209742277;0.7547667460421867;-0.4427379603324659;-0.4220996748446799;1.0389893870520337;10.000106411002369;0.7127273121404176;-0.4244549968382974;-0.42445496839036556;0.6860161993292093;0.36764623064472973;0.7783626339152265
77.606299;1.0488243939772959;0.7917944088155234;0.7547660241378938;-0.44273796068151905;-0.422099675000016;1.038988458684806;10.000105078869153;0.7127270031549269;-0.42445499675514636;-0.4244549686314498;0.6860146624560626;0.3676460113522722;0.7783627032823585
77.616299;1.0488237378352658;0.7917947395205005;0.7547652436579234;-0.4427379610644327;-0.4220996751859829;1.0389874825337653;10.000103176263721;0.7127267017479284;-0.4244549966873696;-0.424454968881662;0.6860130776257308;0.3676458112903905;0.778362782339925
77.626299;1.0488231383529902;0.7917950080937656;0.7547644095740704;-0.4427379614803581;-0.42209967540330345;1.0389864591109683;10.000100735012929;0.7127264060931109;-0.4244549966357252;-0.4244549691415523;0.6860114500024722;0.3676456288533436;0.7783628686602568
77.636299;1.0488226027410232;0.7917952096011782;0.7547635271558;-0.4427379619282354;-0.42209967565241957;1.0389853907920983;10.000097775263297;0.7127261148446442;-0.42445499660073427;-0.42445496941147304;0.6860097842011293;0.36764546264460995;0.7783629592535252
77.646299;1.048822139172769;0.7917953380886108;0.7547626017093733;-0.44273796240692437;-0.42209967593325454;1.0389842806646858;10.000094310720366;0.7127258268202942;-0.42445499658246444;-0.4244549696917138;0.6860080844771409;0.3676453115253939;0.7783630505765479
77.656299;1.0488217560264355;0.7917953866626962;0.7547616384358279;-0.4427379629154198;-0.4220996762451409;1.038983131485966;10.000090358181092;0.7127255406029862;-0.4244549965804878;-0.42445496998251336;0.6860063548868717;0.36764517451469414;0.7783631387460495
77.666299;1.0488214617301084;0.7917953485082666;0.7547606425215975;-0.4427379634529287;-0.4220996765870154;1.0389819460818976;10.000085935458499;0.7127252546777887;-0.42445499659419683;-0.42445497028380647;0.6860045992576315;0.36764505084677757;0.7783632194974583
77.676299;1.048821264775821;0.7917952175931964;0.7547596192175936;-0.4427379640187455;-0.4220996769577067;1.0389807285896175;10.00008105370424;0.7127249679292953;-0.4244549966230158;-0.42445497059503356;0.6860028214836208;0.3676449398604233;0.7783632884024557
77.686299;1.048821172839385;0.7917949889899556;0.7547585736908768;-0.4427379646120077;-0.422099677356105;1.0389794843429152;10.000075715444856;0.7127246799555146;-0.42445499666625414;-0.42445497091527745;0.6860010261144273;0.3676448406770795;0.778363341423527
77.696299;1.0488211921862485;0.7917946592091438;0.7547575108742204;-0.4427379652315431;-0.42209967778115226;1.0389782186540852;10.000069920696204;0.7127243908954888;-0.42445499672302783;-0.4244549712436366;0.6859992181891802;0.3676447522536975;0.7783633750793042
77.706299;1.048821327924091;0.7917942262736357;0.7547564354802071;-0.4427379658760461;-0.42209967823169287;1.0389769364261505;10.000063670410421;0.7127241012577236;-0.42445499679232107;-0.42445497157942297;0.6859974023546819;0.3676446737767443;0.7783633862370056
77.716299;1.0488215836966561;0.7917936893549936;0.7547553520270895;-0.4427379665443577;-0.42209967870637805;1.0389756425660681;10.000056959926921;0.7127238121900994;-0.42445499687293964;-0.4244549719219808;0.6859955827706521;0.36764460470979277;0.7783633723537594
77.726299;1.0488219606468734;0.7917930482323531;0.7547542648332654;-0.44273796723541003;-0.4220996792036648;1.0389743423227606;10.000049776441958;0.7127235256459512;-0.42445499696351896;-0.42445497227052353;0.6859937637555863;0.36764454452101547;0.7783633322169349
77.736299;1.0488224567726083;0.7917923027569266;0.7547531781851016;-0.4427379679480453;-0.42209967972176526;1.0389730414279612;10.00004210785603;0.7127232443505054;-0.4244549970626804;-0.4244549726242804;0.6859919497705541;0.3676444924988302;0.778363266173293
77.746299;1.0488230670486507;0.7917914527356424;0.7547520965741613;-0.442737968681078;-0.42209968025860733;1.0389717463096295;10.00003394491683;0.7127229721696698;-0.4244549971691323;-0.42445497298252016;0.6859901449828141;0.3676444476061956;0.778363175393381
77.756299;1.0488237840571992;0.7917904985745784;0.7547510247542929;-0.442737969433397;-0.42209968081186283;1.038970464120965;10.000025272598934;0.7127227143277457;-0.4244549972816551;-0.42445497334421745;0.6859883531880414;0.36764440852128605;0.7783630608941707
77.766299;1.0488245988593785;0.7917894417704782;0.7547499676541068;-0.44273797020394706;-0.42209968137898635;1.0389692017990417;10.000016073525213;0.7127224768409505;-0.424454997399078;-0.42445497370793306;0.6859865779010414;0.3676443739926875;0.7783629231622876
77.776299;1.0488255022009951;0.7917882845640435;0.7547489300540763;-0.4427379709916219;-0.42209968195733344;1.0389679650534138;10.000006345005255;0.7127222659743612;-0.42445499752054666;-0.4244549740720971;0.6859848225678629;0.36764434317894285;0.7783627621688909
77.786299;1.048826485694631;0.7917870295130067;0.7547479161968167;-0.4427379717950737;-0.4220996825443837;1.0389667588135143;9.999996104041232;0.7127220880476224;-0.42445499764601863;-0.42445497443523705;0.6859830908690374;0.3676443159062861;0.7783625772351709
77.796299;1.0488275419040882;0.7917856794476407;0.7547469298761993;-0.4427379726127364;-0.42209968313783547;1.0389655881801794;9.999985374180573;0.7127219491694892;-0.42445499777635604;-0.42445497479604916;0.6859813869111435;0.3676442927945516;0.7783623671130929
77.806299;1.048828663580567;0.7917842375042826;0.7547459749608948;-0.4427379734431155;-0.4220996837353749;1.0389644582514879;9.999974173314557;0.7127218551535589;-0.424454997912858;-0.4244549751534627;0.6859797151748163;0.3676442750469573;0.778362130374296
77.816299;1.048829843514566;0.7917827071881482;0.7547450556176907;-0.44273797428487266;-0.4220996843344388;1.038963373556082;9.999962513510182;0.7127218113597555;-0.424454998056735;-0.42445497550666306;0.6859780799758003;0.36764426413115414;0.7783618655105748
77.826299;1.0488310751973176;0.7917810924183166;0.7547441758088779;-0.44273797513667007;-0.422099684932388;1.038962338228388;9.999950406408132;0.7127218217016799;-0.4244549982089494;-0.42445497585500475;0.6859764848453632;0.3676442616308311;0.7783615709366088
77.836299;1.0488323532145922;0.7917793970175289;0.7547433387426771;-0.4427379759971965;-0.4220996855268635;1.0389613559833517;9.999937866130004;0.7127218877130644;-0.42445499837030254;-0.42445497619788775;0.6859749324817612;0.367644269294847;0.7783612451478648
77.846299;1.0488336727218504;0.7917776238075;0.7547425469153064;-0.44273797686533223;-0.4220996861158076;1.0389604293108416;9.999924910755938;0.7127220091637239;-0.4244549985413906;-0.4244549765347667;0.6859734249127122;0.3676442891503174;0.7783608865301247
77.856299;1.048835028615389;0.7917757744355893;0.7547418023854127;-0.4427379777401163;-0.4220996866971766;1.0389595590668295;9.999911564671986;0.7127221856693817;-0.42445499872251563;-0.42445497686522443;0.6859719636454384;0.3676443234982358;0.778360493234241
77.866299;1.0488364156393999;0.7917738499536268;0.7547411069362787;-0.44273797862065;-0.4220996872689064;1.0389587448692943;9.999897858013739;0.7127224176449853;-0.42445499891366606;-0.42445497718883574;0.6859705501554728;0.3676443748327412;0.7783600639038981
77.876299;1.0488378293350733;0.7917718510988223;0.7547404620661534;-0.44273797950614596;-0.4220996878292848;1.0389579859475329;9.999883821261754;0.7127227061690529;-0.4244549991144275;-0.42445497750492345;0.6859691862053372;0.3676444457371869;0.7783595984238824
77.886299;1.0488392665322765;0.791769778294528;0.7547398686749496;-0.44273798039584966;-0.42209968837726547;1.0389572827067208;9.999869477949565;0.7127230520800525;-0.42445499932402414;-0.42445497781261343;0.6859678734650199;0.3676445388516171;0.7783590977668329
