time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.896299;1.0488407249741887;0.7917676320846971;0.7547393267887801;-0.44273798128874725;-0.4220996889123897;1.0389566378100925;9.999854841520683;0.7127234547946378;-0.4244549995416083;-0.4244549781110598;0.6859666131061111;0.36764465701695936;0.7783585633673209
77.906299;1.0488422029029787;0.7917654138068612;0.7547388358454233;-0.44273798218339766;-0.42209968943444454;1.0389560548069734;9.999839918465268;0.7127239118739039;-0.42445499976653994;-0.42445497839942103;0.6859654059579564;0.3676448032798523;0.7783579964521798
77.916299;1.0488436992627321;0.7917631257849975;0.7547383952976862;-0.44273798307793677;-0.4220996899432391;1.0389555358040594;9.999824711449945;0.7127244197591427;-0.42445499999836006;-0.4244549786767479;0.685964252825516;0.36764498055554;0.7783573975365176
77.926299;1.048845213807724;0.7917607710085431;0.7547380050092971;-0.4427379839701746;-0.42209969043860857;1.0389550809991848;9.999809218905682;0.7127249749467669;-0.42445500023641464;-0.4244549789420725;0.6859631544003295;0.367645191348209;0.7783567666060291
77.936299;1.0488467465505842;0.7917583530426798;0.7547376650929377;-0.4427379848578031;-0.4220996909204219;1.0389546894879598;9.999793431018437;0.7127255747056745;-0.42445500047959106;-0.4244549791945231;0.6859621109071634;0.3676454378039969;0.7783561038168658
77.946299;1.0488482976359688;0.7917558765191774;0.7547373753966338;-0.4427379857385302;-0.42209969138862513;1.038954359533483;9.999777324083256;0.7127262171567996;-0.4244550007264654;-0.42445497943331784;0.6859611219741317;0.3676457216818191;0.7783554097778397
77.956299;1.0488498676120634;0.7917533474857676;0.754737135519571;-0.4427379866101538;-0.42209969184343826;1.038954088744152;9.999760861967177;0.7127269010471202;-0.42445500097560734;-0.42445497965770573;0.6859601865465181;0.3676460440220443;0.7783546852924552
77.966299;1.0488514570805025;0.7917507729927383;0.7547369450611414;-0.44273798747083165;-0.42209969228550676;1.0389538746705105;9.999744006205557;0.7127276252615836;-0.4244550012258257;-0.4244549798669394;0.6859593024482552;0.36764640519179353;0.778353930975604
77.976299;1.0488530666464306;0.791748160309353;0.7547368032333598;-0.4427379883195211;-0.4220996927159396;1.0389537147299954;9.999726722596986;0.7127283880609604;-0.424455001476302;-0.424454980060378;0.6859584660529496;0.36764680540670797;0.7783531468392771
77.986299;1.048854697227242;0.7917455164279803;0.754736708546646;-0.44273798915623214;-0.4220996931362214;1.0389536056090132;9.99970898211265;0.7127291865055565;-0.42445500172654865;-0.4244549802376072;0.6859576726608205;0.3676472448568044;0.7783523325154449
77.996299;1.048856349299991;0.7917428481193881;0.7547366588295031;-0.44273798998178093;-0.42209969354781496;1.038953543663508;9.999690767222623;0.7127300166472583;-0.424455001976241;-0.4244549803982962;0.6859569172418157;0.3676477233868411;0.7783514882986026
78.006299;1.0488580220158552;0.791740161996774;0.7547366509014785;-0.44273799079720144;-0.42209969395182495;1.0389535263058898;9.99967208296253;0.7127308744609873;-0.4244550022252266;-0.42445498054183806;0.6859561949696247;0.36764824035385474;0.7783506155248445
78.016299;1.0488597136594762;0.7917374641708265;0.7547366804397352;-0.4427379916032237;-0.4220996943492074;1.0389535527921228;9.999652960129932;0.7127317568117083;-0.42445500247382967;-0.424454980667226;0.6859555014434839;0.36764879475873213;0.7783497157285844
78.026299;1.0488614223251074;0.7917347604363575;0.754736742399935;-0.4427379924000217;-0.42209969474111575;1.0389536235072105;9.999633444476192;0.7127326616789186;-0.42445500272300307;-0.42445498077329724;0.6859548326317343;0.36764938538585024;0.7783487900958144
78.036299;1.048863145475588;0.7917320569286161;0.7547368316528354;-0.44273799318721685;-0.4220996951289266;1.0389537386085281;9.999613580995984;0.7127335876928873;-0.4244550029739997;-0.4244549808589131;0.6859541847579305;0.3676500108172917;0.7783478399063429
78.046299;1.048864879273921;0.7917293600720693;0.7547369438846272;-0.44273799396400304;-0.42209969551412313;1.038953896956123;9.999593408718365;0.7127345337319406;-0.4244550032278767;-0.42445498092289324;0.6859535543105008;0.3676506694451545;0.7783468667729749
78.056299;1.0488666186649314;0.7917266764028175;0.7547370762713846;-0.442737994729318;-0.4220996958982381;1.0389540955481262;9.999572965466285;0.7127354986066321;-0.424455003485374;-0.42445498096402906;0.6859529379336571;0.3676513594445194;0.7783458721578432
78.066299;1.0488683575098674;0.7917240128212875;0.7547372275003231;-0.4427379954820525;-0.42209969628283117;1.038954329749233;9.99955229033021;0.7127364805485424;-0.42445500374717227;-0.424454980981373;0.6859523322148047;0.3676520786093084;0.7783448570379132
78.076299;1.0488700882966797;0.7917213762676767;0.7547373973303619;-0.4427379962212622;-0.4220996966694946;1.0389545937707136;9.999531423257839;0.7127374768945409;-0.42445500401395475;-0.4244549809745079;0.6859517337361665;0.3676528243561798;0.7783438221663053
78.086299;1.0488718020294479;0.7917187727368175;0.7547375859416455;-0.4427379969463823;-0.4220996970597526;1.038954880621762;9.999510408059082;0.7127384842219826;-0.42445500428618116;-0.42445498094344297;0.6859511393558763;0.3676535940047823;0.7783427686314123
78.096299;1.0488734886247104;0.7917162068809699;0.7547377938047527;-0.44273799765733307;-0.4220996974547216;1.0389551822280334;9.999489296058723;0.7127394987951586;-0.42445500456406765;-0.4244549808882507;0.6859505463548385;0.36765438506934267;0.7783416983253693
78.106299;1.048875137788259;0.7917136823559416;0.7547380220945022;-0.4427379983543553;-0.42209969785483537;1.038955490547258;9.999468143655216;0.7127405171166573;-0.4244550048478645;-0.4244549808088451;0.685949952269271;0.36765519539788594;0.7783406139462851
78.116299;1.048876739840118;0.7917112019597942;0.754738272804466;-0.44273799903774946;-0.4220996982598562;1.038955798832442;9.9994470026644;0.7127415361572853;-0.42445500513809814;-0.4244549807051106;0.6859493545416663;0.3676560230375646;0.778339518487353
78.126299;1.0488782859819152;0.7917087679147509;0.7547385485621398;-0.4427379997077149;-0.4220996986691195;1.0389561017009625;9.999425909537104;0.7127425530338855;-0.42445500543550824;-0.4244549805772591;0.6859487503768484;0.36765686588270013;0.7783384146449658
78.136299;1.0488797689509985;0.7917063828332365;0.7547388521575384;-0.442738000364144;-0.42209969908186445;1.0389563944084668;9.999404885363992;0.7127435645551151;-0.4244550057407102;-0.42445498042614277;0.6859481370438465;0.3676577214934088;0.7783373046965374
78.146299;1.048881184224061;0.7917040501105473;0.7547391855468691;-0.44273800100647803;-0.4220996994973223;1.0389566724057044;9.999383948991193;0.7127445670841348;-0.42445500605398334;-0.4244549802533314;0.685947512476972;0.36765858737883766;0.7783361908930196
78.156299;1.0488825303111808;0.7917017733231346;0.7547395490498906;-0.44273800163392696;-0.4220996999146669;1.0389569309578972;9.99936312816613;0.712745556695251;-0.42445500637539174;-0.4244549800608948;0.6859468757204232;0.3676594614619491;0.7783350759806793
78.166299;1.0488838078549079;0.7916995558561202;0.7547399415953329;-0.44273800224579357;-0.4220997003330974;1.0389571646093794;9.999342457299507;0.7127465295226934;-0.42445500670491704;-0.4244549798509202;0.6859462265910243;0.3676603421455227;0.7783339635416642
78.176299;1.048885018506459;0.7916974011060283;0.7547403617588211;-0.4427380028415666;-0.42209970075173364;1.0389573671427337;9.99932196714733;0.712747482130765;-0.4244550070424563;-0.42445497962510387;0.6859455649827044;0.36766122799978224;0.7783328579665652
78.186299;1.048886164337449;0.7916953124841141;0.7547408085004702;-0.4427380034209268;-0.42209970116937456;1.0389575322476348;9.999301674614742;0.7127484115888952;-0.4244550073878328;-0.42445497938475774;0.6859448909843969;0.36766211755654266;0.7783317644860235
78.196299;1.0488872477151805;0.7916932925065275;0.7547412810760844;-0.44273800398372115;-0.42209970158468463;1.0389576542763093;9.999281573659934;0.7127493152997543;-0.42445500774081063;-0.4244549791310236;0.6859442054851922;0.3676630093609441;0.7783306894954144
78.206299;1.0488882711295278;0.7916913416129225;0.7547417786060138;-0.4427380045298369;-0.42209970199665264;1.0389577286605636;9.999261633225943;0.7127501908706811;-0.42445500810112985;-0.424454978865079;0.685943510176389;0.3676639021962107;0.7783296402088148
78.216299;1.0488892368988407;0.7916894580786503;0.754742299725461;-0.4427380050591014;-0.42209970240467054;1.038957751953393;9.999241809624506;0.7127510359860126;-0.4244550084685768;-0.42445497858830306;0.6859428070338879;0.3676647952996679;0.7783286232622448
78.226299;1.0488901468388936;0.7916876392029232;0.7547428426402636;-0.4427380055712433;-0.4220997028082301;1.0389577213597927;9.99922206405808;0.7127518484228115;-0.42445500884290427;-0.424454978302229;0.6859420979525408;0.36766568829816754;0.7783276434144571
78.236299;1.0488910022513969;0.7916858829557348;0.7547434058153186;-0.4427380060659189;-0.42209970320680934;1.038957634672892;9.999202372101943;0.7127526266570323;-0.4244550092235083;-0.4244549780084126;0.6859413845589822;0.36766658085646614;0.7783267033458937
78.246299;1.0488918046184865;0.7916841888435159;0.7547439884901808;-0.44273800654284273;-0.4220997036000863;1.0389574912196313;9.99918272583921;0.7127533702355324;-0.42445500960915794;-0.4244549777085686;0.6859406680175093;0.36766747241532605;0.7783258042780719
78.256299;1.0488925561758118;0.7916825575044335;0.7547445902215348;-0.44273800700190713;-0.42209970398809654;1.0389572919419197;9.999163134649269;0.7127540790151321;-0.4244550099981362;-0.42445497740476523;0.685939949131352;0.3676683622608119;0.7783249465315321
78.266299;1.0488932596030136;0.7916809898842732;0.7547452100672958;-0.4427380074433625;-0.42209970437112393;1.0389570378734416;9.999143625077169;0.7127547525884113;-0.42445501038856664;-0.4244549770993933;0.6859392285547371;0.3676692496700238;0.7783241295388135
78.276299;1.0488939177522556;0.7916794864948751;0.7547458464331919;-0.44273800786795753;-0.4220997047494992;1.0389567290386228;9.999124238466292;0.7127553908015933;-0.4244550107785345;-0.42445497679509525;0.6859385065943232;0.3676701339130249;0.7783233516807572
78.286299;1.0488945340832856;0.7916780468860385;0.754746498001826;-0.44273800827659304;-0.4220997051235863;1.0389563647189337;9.99910502632042;0.7127559942649244;-0.42445501116621037;-0.4244549764946224;0.6859377830163275;0.3676710141159929;0.778322610647644
78.296299;1.0488951126437382;0.7916766696450495;0.7547471649400225;-0.4427380086697634;-0.42209970549385634;1.038955944101889;9.99908604321091;0.7127565642034072;-0.4244550115502085;-0.4244549762005358;0.6859370571903967;0.3676718891820308;0.7783219042818077
78.306299;1.0488956573346846;0.7916753529066346;0.7547478488745718;-0.4427380090473612;-0.42209970586076356;1.038955466770669;9.999067340198543;0.7127571020127416;-0.42445501192982854;-0.4244549759150863;0.6859363279221856;0.3676727580198578;0.7783212310998984
78.316299;1.0488961720373022;0.7916740949916302;0.7547485521761556;-0.4427380094088149;-0.4220997062245991;1.0389549331357437;9.999048962211505;0.7127576089368103;-0.4244550123048033;-0.4244549756403961;0.6859355930176754;0.3676736198229808;0.7783205900100494
78.326299;1.0488966613408095;0.7916728946251071;0.7547492779546943;-0.4427380097533355;-0.4220997065855097;1.0389543447472254;9.999030950140895;0.7127580859983473;-0.42445501267475627;-0.4244549753786948;0.6859348496960475;0.36767447411502435;0.7783199798212073
78.336299;1.0488971303672066;0.7916717508460108;0.754750029923178;-0.44273801008006;-0.4220997069434976;1.0389537043869657;9.999013343760874;0.7127585339885617;-0.42445501303895344;-0.4244549751324501;0.6859340955926282;0.36767532062973235;0.7783193992103937
78.346299;1.048897584272573;0.7916706630146619;0.7547508116627472;-0.4427380103880268;-0.42209970729830615;1.0389530157679734;9.998996178953558;0.7127589533182711;-0.4244550133966381;-0.4244549749041918;0.68593332882838;0.36767615906067097;0.7783188470028968
78.356299;1.0488980283568903;0.7916696306560417;0.7547516264717323;-0.4427380106761219;-0.42209970764930044;1.038952283234444;9.998979487642357;0.7127593437226065;-0.4244550137475084;-0.4244549746959819;0.6859325471958748;0.3676769888749621;0.7783183223635202
78.366299;1.048898467982298;0.7916686530153896;0.7547524776457999;-0.4427380109430652;-0.4220997079955095;1.0389515118315722;9.998963306682379;0.7127597041100633;-0.4244550140917136;-0.4244549745091961;0.6859317478639986;0.3676778093407164;0.7783178244756842
78.376299;1.048898907718994;0.7916677289237999;0.7547533683573109;-0.4427380111874445;-0.4220997083358383;1.0389507069255814;9.998947676090179;0.712760033034172;-0.4244550144293578;-0.4244549743450428;0.6859309281766928;0.3676786196007673;0.7783173519645551
78.386299;1.0488993508036708;0.791666857355991;0.7547543015804339;-0.442738011407754;-0.42209970866923907;1.038949873240787;9.998932623635882;0.7127603295809765;-0.42445501476004316;-0.42445497420511263;0.6859300865656781;0.36767941871947907;0.7783169028225398
78.396299;1.048899799439529;0.7916660379348015;0.7547552804510574;-0.44273801160244725;-0.4220997089947663;1.0389490144204387;9.998918159109532;0.7127605938305829;-0.4244550150829309;-0.42445497409133104;0.6859292224490625;0.36768020575946975;0.7783164745227992
78.406299;1.0489002551292268;0.7916652707056625;0.754756308578381;-0.4427380117701692;-0.4220997093115507;1.038948133503558;9.998904280456617;0.7127608268814255;-0.4244550153970911;-0.42445497400552096;0.6859283356043743;0.36768097984608167;0.7783160638733886
78.416299;1.0489007188406478;0.791664555744521;0.7547573899982085;-0.4427380119100635;-0.42209970961872073;1.0389472338935892;9.998890977610284;0.7127610308353708;-0.4244550157017097;-0.4244549739490273;0.6859274259015101;0.36768174010321686;0.7783156671641308
78.426299;1.0489011911966508;0.7916638932061452;0.7547585288967018;-0.4427380120218242;-0.4220997099153384;1.0389463202982845;9.998878232217235;0.7127612083916861;-0.4244550159962742;-0.4244549739226317;0.6859264932691931;0.3676824855389028;0.7783152805473776
78.436299;1.0489016724753353;0.791663283618125;0.754759729402037;-0.4427380121054676;-0.42209971020036724;1.0389453985576782;9.998866019981115;0.7127613622075075;-0.42445501628077104;-0.4244549739266137;0.685925537669967;0.36768321499970785;0.778314900045909
78.446299;1.0489021621824048;0.7916627279059452;0.7547609954572744;-0.44273801216100966;-0.4220997104727171;1.0389444739534248;9.998854315562813;0.7127614947846032;-0.42445501655567464;-0.4244549739608473;0.6859245593272585;0.3676839271322472;0.7783145215899924
78.456299;1.0489026585467727;0.7916622270235212;0.7547623303410343;-0.4427380121882827;-0.4220997107314502;1.0389435500085855;9.998843094023368;0.7127616088011446;-0.42445501682173997;-0.4244549740250357;0.685923559083968;0.36768462035937144;0.7783141414621564
78.466299;1.048903158626616;0.7916617816863936;0.7547637358594257;-0.442738012187025;-0.42209971097609733;1.0389426290061188;9.998832331926524;0.7127617074812358;-0.4244550170798176;-0.42445497411894406;0.6859225381975645;0.3676852928394448;0.7783137565681159
78.476299;1.0489036592580372;0.7916613923857747;0.7547652117890437;-0.442738012157098;-0.42209971120682416;1.0389417128419707;9.998822010500449;0.7127617949139262;-0.42445501733096624;-0.4244549742423378;0.6859214977279519;0.367685942491016;0.7783133640776001
78.486299;1.048904158733708;0.7916610592851123;0.754766755746796;-0.44273801209861163;-0.4220997114243044;1.0389408033974068;9.998812112543936;0.7127618762055031;-0.424455017576766;-0.4244549743947252;0.6859204383611921;0.3676865674070967;0.7783129607500713
78.496299;1.0489046579065469;0.7916607821009255;0.7547683632075856;-0.4427380120119227;-0.4220997116294745;1.038939902878419;9.998802617043387;0.7127619571859813;-0.42445501781938605;-0.4244549745752805;0.6859193608195254;0.3676871665313573;0.7783125430170433
78.506299;1.048905159185957;0.79166056054406;0.754770027862721;-0.44273801189762674;-0.4220997118232879;1.0389390143595452;9.998793502108969;0.712762043604569;-0.4244550180612725;-0.42445497478297217;0.6859182664597308;0.3676877399347559;0.7783121083266071
78.516299;1.048905664674135;0.7916603949756613;0.7547717425105438;-0.4427380117564539;-0.4220997120066263;1.0389381422073802;9.998784748371943;0.7127621404343673;-0.42445501830473825;-0.42445497501667273;0.6859171575129241;0.3676882884029507;0.7783116561316481
78.526299;1.048906175439543;0.7916602862867013;0.7547734997363482;-0.44273801158910997;-0.42209971218053444;1.038937291951719;9.998776335930359;0.7127622517034068;-0.42445501855172757;-0.4244549752752346;0.6859160368985223;0.3676888129209939;0.7783111871676444
78.536299;1.0489066914948875;0.791660235303305;0.7547752920033527;-0.44273801139642305;-0.4220997123464172;1.0389364694609287;9.998768244680576;0.7127623804821955;-0.42445501880385167;-0.42445497555759326;0.6859149081173551;0.367689314714449;0.7783107023086411
78.546299;1.048907211653132;0.7916602427165984;0.7547771117995996;-0.4427380111795076;-0.422099712506003;1.038935679824;9.998760459358257;0.7127625289639373;-0.4244550190626128;-0.4244549758628588;0.6859137750181937;0.3676897955643062;0.778310202290066
78.556299;1.0489077335866261;0.791660309376935;0.7547789520776438;-0.4427380109395616;-0.42209971266128876;1.0389349267740662;9.998752967650997;0.7127626986478399;-0.4244550193295477;-0.4244549761903177;0.685912641054444;0.3676902576374316;0.7783096879743232
78.566299;1.0489082538786676;0.7916604362293168;0.7547808065132527;-0.4427380106776551;-0.42209971281427283;1.0389342129487307;9.99874575132322;0.7127628902691431;-0.42445501960619747;-0.42445497653940495;0.6859115089578688;0.3676907029688384;0.7783091606977127
78.576299;1.0489087674908728;0.7916606239442576;0.7547826692498611;-0.4427380103946033;-0.4220997129665479;1.0389335404751594;9.998738781273254;0.712763103826286;-0.42445501989416495;-0.4244549769097978;0.6859103814862876;0.3676911333961003;0.7783086221196516
78.586299;1.0489092673661302;0.791660872929908;0.7547845343430057;-0.4427380100907655;-0.4220997131192471;1.0389329108965057;9.998732022613156;0.7127633390294889;-0.4244550201952715;-0.42445497730140563;0.6859092622266181;0.36769155083121285;0.7783080735128503
78.596299;1.0489097452333245;0.7916611838738917;0.7547863955760418;-0.4427380097660986;-0.42209971327319784;1.0389323246022215;9.998725444040263;0.7127635953906116;-0.4244550205113929;-0.42445497771414126;0.6859081555564713;0.367691957162358;0.7783075156438747
78.606299;1.0489101932111176;0.79166155817622;0.7547882467665836;-0.44273800942046815;-0.42209971342895913;1.0389317812438696;9.99871902089671;0.712763871773501;-0.4244550208439715;-0.42445497814787253;0.6859070659521392;0.36769235386756777;0.7783069493264145
78.616299;1.0489106047110233;0.7916619977282094;0.7547900820174914;-0.44273800905374183;-0.4220997135868104;1.0389312808309183;9.998712735265048;0.7127641664987584;-0.4244550211937361;-0.4244549786025174;0.6859059971016827;0.36769274186211365;0.7783063755718319
78.626299;1.048910973919725;0.7916625041847387;0.7547918957829621;-0.4427380086657209;-0.42209971374674776;1.0389308240181874;9.998706580144852;0.7127644781251309;-0.42445502156082204;-0.424454979077969;0.685904951287699;0.3676931216146307;0.7783057956294718
78.636299;1.0489112949908157;0.7916630784235235;0.7547936828921032;-0.44273800825631016;-0.42209971390853424;1.0389304117495006;9.998700560591223;0.7127648057315189;-0.424455021944982;-0.42445497957407957;0.6859039294675218;0.36769349323220096;0.7783052115955587
78.646299;1.0489115622474714;0.7916637203082971;0.7547954385439946;-0.44273800782585937;-0.4220997140718512;1.0389300452256736;9.998694687802612;0.712765148479019;-0.4244550223456473;-0.4244549800908354;0.6859029318497518;0.3676938564615905;0.7783046268102988
78.656299;1.048911770833983;0.7916644283735725;0.7547971581834866;-0.4427380073753103;-0.4220997142363322;1.0389297262360901;9.998688971153195;0.7127655051834179;-0.4244550227619491;-0.42445498062850523;0.6859019580350617;0.3676942107633314;0.7783040453201114
78.666299;1.0489119164826508;0.7916651998477244;0.7547988372877544;-0.4427380069060284;-0.4220997144013579;1.0389294572112293;9.998683412561146;0.7127658741585001;-0.42445502319281914;-0.4244549811876501;0.6859010066748372;0.3676945555523111;0.7783034707888559
78.676299;1.048911994926844;0.7916660312593486;0.7548004713327534;-0.44273800641950034;-0.4220997145659404;1.0389292406376112;9.998678010290613;0.7127662531688799;-0.4244550236370894;-0.42445498176891694;0.6859000757738274;0.36769489055116084;0.7783029055808777
78.686299;1.0489120027236503;0.7916669190869648;0.7548020558136872;-0.4427380059170794;-0.42209971472881697;1.038929078139187;9.998672769378029;0.7127666392801557;-0.42445502409355806;-0.4244549823727474;0.6858991638081582;0.3676952160618048;0.7783023506066006
78.696299;1.0489119388086707;0.7916678599437991;0.7548035859622824;-0.44273800539981895;-0.4220997148885662;1.038928969786793;9.998667701762356;0.712767028886771;-0.4244550245609643;-0.42445498299929885;0.6858982706070732;0.3676955331593357;0.7783018061613041
78.706299;1.0489118044506087;0.7916688500029089;0.7548050563745236;-0.44273800486842896;-0.42209971504377575;1.0389289138683429;9.998662818372075;0.7127674184736078;-0.42445502503786664;-0.42445498364845125;0.6858973971389611;0.3676958438152608;0.7783012733556857
78.716299;1.0489116018115026;0.7916698845107832;0.7548064612907348;-0.44273800432328053;-0.422099715193169;1.0389289071547727;9.998658130517796;0.7127678055404639;-0.4244550255226572;-0.42445498431973117;0.6858965445160231;0.367696150531024;0.7783007549680031
78.726299;1.0489113330222064;0.7916709581525373;0.754807795754357;-0.4427380037644;-0.4220997153355138;1.0389289454798056;9.998653655890744;0.7127681885204207;-0.42445502601369745;-0.4244549850123654;0.6858957134310597;0.36769645559099684;0.7783002551429422
78.736299;1.0489110000201556;0.7916720654061017;0.7548090565531428;-0.4427380031916097;-0.42209971546949093;1.038929024077174;9.99864941678208;0.7127685657646532;-0.424455026509294;-0.42445498572546836;0.6858949045275651;0.3676967607870968;0.7782997788080462
78.746299;1.0489106044466792;0.7916732005624566;0.7548102420259261;-0.44273800260471513;-0.4220997155937137;1.0389291373012228;9.998645435202363;0.7127689347891168;-0.4244550270075814;-0.4244549864580558;0.685894119093811;0.3676970676024434;0.7782993313324573
78.756299;1.048910148122297;0.7916743579140838;0.7548113516067396;-0.442738002003545;-0.42209971570677157;1.0389292782486372;9.99864173401489;0.7127692923300101;-0.42445502750661596;-0.42445498720881975;0.685893359180694;0.3676973772791612;0.7782989181395289
78.766299;1.048909633994836;0.791675531990292;0.7548123860271144;-0.44273800138812114;-0.4220997158071279;1.0389294393937707;9.998638344287377;0.7127696346894657;-0.42445502800462154;-0.42445498797600156;0.6858926269795205;0.36769769088403853;0.7782985440550996
78.776299;1.0489090656814055;0.7916767175997078;0.7548133474413397;-0.4427380007589936;-0.4220997158931372;1.0389296141688562;9.99863530977781;0.7127699580309818;-0.4244550284999479;-0.4244549887576233;0.6858919243595424;0.36769800940027525;0.7782982123980616
78.786299;1.048908446008211;0.7916779097269582;0.7548142389667818;-0.44273800011727826;-0.42209971596342133;1.0389297978411356;9.998632682263473;0.712770258567129;-0.4244550289907025;-0.42445498955176125;0.6858912528883896;0.3676983335872849;0.7782979242909316
78.796299;1.0489077770759374;0.7916791033673842;0.7548150643027791;-0.4427379994643486;-0.42209971601717133;1.0389299871521884;9.998630515636052;0.7127705323690458;-0.4244550294746206;-0.4244549903564403;0.6858906138117569;0.3676986637640919;0.7782976784658813
78.806299;1.0489070612639229;0.7916802934589688;0.7548158274986625;-0.44273799880158676;-0.42209971605404223;1.0389301800056236;9.998628866384443;0.7127707751141446;-0.424455029949327;-0.42445499116938745;0.6858900080436063;0.3676989998029953;0.7782974714384289
78.816299;1.0489063010516222;0.791681475093541;0.7548165323661823;-0.44273799813033793;-0.4220997160739411;1.0389303753420345;9.998627794979106;0.7127709828327796;-0.42445503041252475;-0.424454991988109;0.6858894362677418;0.36769934137697285;0.778297298079693
78.826299;1.0489054984157542;0.7916826437757462;0.7548171817301116;-0.4427379974519629;-0.4220997160768959;1.0389305722249331;9.998627363265912;0.7127711532888874;-0.42445503086201497;-0.42445499281021476;0.6858888988278649;0.3676996881946852;0.778297152237667
78.836299;1.0489046550076382;0.791683795205643;0.7548177770515054;-0.44273799676791276;-0.42209971606291874;1.0389307683768543;9.998627632788436;0.7127712862635774;-0.42445503129577333;-0.42445499363364575;0.6858883954302778;0.36770003980067034;0.7782970271309946
78.846299;1.0489037725054742;0.7916849245337344;0.7548183185712498;-0.44273799607969894;-0.42209971603200663;1.0389309594222247;9.998628669137268;0.7127713827570218;-0.4244550317119711;-0.42445499445668117;0.6858879247634597;0.3677003951341197;0.7782969157333934
78.856299;1.048902852930069;0.7916860259395478;0.7548188059596582;-0.4427379953886544;-0.422099715984406;1.0389311397845231;9.998630546776948;0.7127714443985037;-0.4244550321089828;-0.4244549952777525;0.6858874842350503;0.36770075259579715;0.7782968107536062
78.866299;1.0489018992933863;0.7916870935069702;0.7548192390319511;-0.4427379946956433;-0.42209971592082574;1.038931304311359;9.99863334181678;0.7127714732699874;-0.42445503248562694;-0.42445499609526033;0.6858870704965487;0.3677011105935038;0.7782967041587415
78.876299;1.0489009161516456;0.7916881227325933;0.7548196177304931;-0.44273799400098074;-0.4220997158422562;1.0389314485568564;9.99863711256727;0.712771471805652;-0.4244550328412682;-0.4244549969075519;0.6858866805942182;0.367701467809925;0.7782965874785174
78.886299;1.0488999091539961;0.7916891109796507;0.7548199417501062;-0.4427379933046073;-0.42209971574959726;1.03893156775824;9.998641884716926;0.712771442671032;-0.4244550331753856;-0.42445499771282796;0.6858863126472514;0.3677018229988735;0.7782964530493711
78.896299;1.0488988833606139;0.7916900566453402;0.7548202110563313;-0.4427379926063361;-0.4220997156435762;1.0389316564341835;9.998647648940405;0.7127713885182785;-0.424455033487139;-0.4244549985088809;0.6858859657128674;0.36770217487447426;0.77829629479629
78.906299;1.0488978415229913;0.7916909580986954;0.7548204270239447;-0.44273799190596536;-0.4220997155249617;1.0389317092991475;9.998654365228921;0.7127713117845903;-0.4244550337754876;-0.4244549992929764;0.6858856392746662;0.36770252240178647;0.7782961079814359
78.916299;1.0488967839346273;0.7916918133189075;0.7548205925088496;-0.44273799120322;-0.422099715394674;1.038931722495032;9.99866197353263;0.7127712146444841;-0.424455034039489;-0.42445500006204573;0.6858853330065734;0.3677028649974307;0.7782958885001316
78.926299;1.0488957098985423;0.7916926204707232;0.7548207108905947;-0.4427379904976619;-0.42209971525370504;1.0389316941583313;9.998670406357089;0.7127710987653469;-0.4244550342783198;-0.42445500081295956;0.6858850471074568;0.36770320232351583;0.7782956321891498
78.936299;1.0488946191124207;0.7916933786701841;0.7548207856219543;-0.44273798978861534;-0.4220997151030643;1.0389316241129485;9.99867959551741;0.7127709650591153;-0.42445503449115474;-0.42445500154263643;0.6858847823827782;0.36770353410392786;0.7782953345120803
78.946299;1.0488935115355702;0.7916940879924576;0.75482082011956;-0.44273798907507567;-0.42209971494374143;1.038931513003838;9.99868947597019;0.7127708138724214;-0.4244550346771427;-0.42445500224817784;0.6858845396332588;0.36770386022403645;0.7782949909882918
78.956299;1.0488923862999033;0.7916947487355525;0.7548208175265718;-0.4427379883558437;-0.4220997147765809;1.0389313615304756;9.998699987078645;0.7127706453550011;-0.424455034835523;-0.4244550029271619;0.6858843191925905;0.36770418072426925;0.7782945979429235
78.966299;1.0488912413297624;0.7916953608048085;0.7548207810953642;-0.44273798763003136;-0.42209971460224766;1.038931170328391;9.998711069414135;0.7127704597703233;-0.4244550349658249;-0.42445500357777294;0.6858841210027941;0.3677044955005823;0.7782941529401559
78.976299;1.048890074024236;0.7916959234633555;0.7548207145688919;-0.44273798689749294;-0.4220997144213257;1.0389309402574376;9.998722662469474;0.7127702577947165;-0.42445503506787846;-0.4244550041986769;0.6858839447992128;0.36770480404528877;0.7782936549851583
78.986299;1.0488888825317786;0.791696434907006;0.7548206212965783;-0.4427379861587645;-0.42209971423431975;1.0389306725749423;9.998734703307054;0.7127700406118305;-0.4244550351415299;-0.42445500478892484;0.6858837900418405;0.3677051053475053;0.7782931046164833
78.996299;1.048887667102464;0.7916968922444108;0.7548205029564453;-0.442737985414767;-0.42209971404165575;1.0389303685514337;9.99874712076769;0.7127698096851578;-0.4244550351865332;-0.42445500534800895;0.6858836558090795;0.3677053979220728;0.7782925036186408
79.006299;1.0488864300061973;0.7916972928617954;0.7548203593680763;-0.44273798466671815;-0.42209971384381184;1.0389300285788878;9.998759829069487;0.7127695664856705;-0.4244550352028187;-0.4244550058758507;0.6858835412729881;0.3677056799709633;0.7782918543934082
79.016299;1.0488851739419758;0.7916976359143684;0.7548201893180497;-0.4427379839161993;-0.4220997136413995;1.0389296521697513;9.998772730688465;0.7127693122537601;-0.42445503519069466;-0.42445500637257005;0.6858834463742587;0.3677059495512227;0.7782911594578786
79.026299;1.0488839008422857;0.7916979220981939;0.7548199913611786;-0.44273798316498175;-0.42209971343523395;1.038929239019172;9.99878573077595;0.712769047725564;-0.4244550351507858;-0.4244550068383698;0.6858833718557756;0.3677062048180256;0.7782904213124839
79.036299;1.0488826116908387;0.7916981525551732;0.7548197638863946;-0.4427379824145744;-0.4220997132264346;1.0389287893930126;9.998798754667817;0.7127687730056252;-0.42445503508397425;-0.4244550072737729;0.6858833188190346;0.36770644429105714;0.7782896426735522
79.046299;1.0488813070994802;0.7916983286902277;0.7548195047322923;-0.44273798166598943;-0.4220997130163497;1.0389283039839166;9.998811754634223;0.7127684874153867;-0.4244550349914397;-0.4244550076799026;0.6858832883508724;0.36770666676849006;0.778288826938368
79.056299;1.0488799882401463;0.7916984525367415;0.7548192112226364;-0.4427379809199041;-0.42209971280633896;1.0389277841246956;9.998824701615561;0.7127681891626804;-0.4244550348745408;-0.42445500805853453;0.6858832816843622;0.3677068711117798;0.7782879784542774
79.066299;1.048878657119917;0.7916985265980636;0.7548188808656373;-0.4427379801767987;-0.4220997125975939;1.0389272316430542;9.998837573532379;0.7127678754713265;-0.42445503473450835;-0.4244550084119916;0.6858833005115236;0.3677070563488377;0.7782871022541057
79.076299;1.0488773161492753;0.7916985534524009;0.7548185120192451;-0.4427379794369092;-0.42209971239100935;1.0389266481998567;9.998850349720264;0.7127675434817069;-0.4244550345722815;-0.4244550087429399;0.6858833466244959;0.36770722174854203;0.7782862036703395
79.086299;1.0488759679438933;0.7916985355498081;0.7548181038946294;-0.44273797870018844;-0.4220997121870248;1.0389260347244698;9.998863011392048;0.7127671911077742;-0.42445503438864113;-0.42445500905404154;0.6858834214802694;0.36770736658495806;0.77828528839028
79.096299;1.048874615436809;0.7916984748177536;0.7548176562237808;-0.44273797796641595;-0.4220997119854795;1.038925390915224;9.998875544012211;0.7127668171216761;-0.4244550341845395;-0.42445500934760294;0.6858835263171009;0.3677074899314889;0.7782843624538994
79.106299;1.0488732618559875;0.7916983721963348;0.7548171693480832;-0.4427379772355498;-0.42209971178569367;1.0389247148909317;9.998887936230723;0.7127664208893885;-0.4244550339613565;-0.42445500962542776;0.6858836622539213;0.367707590653908;0.7782834316713486
79.116299;1.0488719108649807;0.7916982278806776;0.754816644625105;-0.44273797650812186;-0.42209971158671206;1.038924003717461;9.998900175293617;0.7127660025598966;-0.4244550337208488;-0.42445500988886053;0.6858838300273981;0.36770766735503696;0.7782825010469013
79.126299;1.0488705665273956;0.7916980422844911;0.7548160845129369;-0.44273797578531526;-0.42209971138735736;1.0389232547211529;9.998912243795612;0.7127655637344293;-0.42445503346490054;-0.42445501013885256;0.6858840295760705;0.3677077181890534;0.7782815744897653
79.136299;1.0488692324818805;0.7916978167073286;0.7548154924103003;-0.44273797506880525;-0.42209971118598844;1.0389224659258556;9.998924119906393;0.7127651078932573;-0.4244550331952869;-0.42445501037597705;0.685884259909575;0.36770774092229813;0.7782806545320623
79.146299;1.0488679113186008;0.7916975533102228;0.7548148726642279;-0.44273797436062073;-0.42209971098042015;1.038921635004035;9.99893577942589;0.7127646398298375;-0.424455032913641;-0.42445501060050045;0.6858845195558944;0.3677077334463395;0.7782797422981043
79.156299;1.048866604519715;0.7916972550136505;0.7548142306633012;-0.44273797366296946;-0.42209971076840147;1.038920758472684;9.998947198473061;0.7127641644140167;-0.4244550326216905;-0.4244550108125259;0.6858848070523724;0.3677076943190594;0.7782788379574018
79.166299;1.048865312238881;0.7916969251485324;0.7548135725215045;-0.44273797297789713;-0.4220997105480605;1.0389198322004183;9.998958356465971;0.7127636859452103;-0.42445503232147036;-0.42445501101205496;0.6858851210440939;0.36770762282130465;0.7782779415493337
79.176299;1.0488640331207444;0.7916965667174773;0.7548129041014031;-0.44273797230694406;-0.42209971031773275;1.0389188525900765;9.998969236686268;0.7127632083225701;-0.42445503201528484;-0.424455011198962;0.6858854603981331;0.3677075186630182;0.7782770539088315
79.186299;1.0488627645316646;0.7916961822386359;0.7548122300915868;-0.4427379716511048;-0.42209971007569;1.0389178172513653;9.99897982255815;0.7127627351539518;-0.42445503170556337;-0.4244550113729913;0.6858858243515104;0.3677073817273765;0.778276177003557
79.196299;1.0488615027834614;0.7916957743043359;0.754811553955789;-0.44273797101096424;-0.42209970982028244;1.038916724435442;9.998990093574248;0.7127622695208518;-0.42445503139479024;-0.4244550115338284;0.6858862125622776;0.3677072117709224;0.7782753132769917
79.206299;1.048860243074371;0.7916953458078431;0.7548108784663702;-0.44273797038669715;-0.4220997095502626;1.0389155726881554;9.999000029258521;0.7127618138488134;-0.4244550310854582;-0.42445501168120336;0.6858866252957015;0.36770700810788093;0.7782744646433013
79.216299;1.048858980016737;0.7916948994202262;0.7548102060865235;-0.4427379697781681;-0.4220997092649056;1.0389143620272527;9.999009619861551;0.7127613703626079;-0.4244550307799179;-0.4244550118148476;0.6858870633060968;0.36770676967201504;0.778273632028945
79.226299;1.0488577088656024;0.7916944369177724;0.7548095390373109;-0.4427379691852592;-0.4220997089637962;1.0389130948442051;9.999018868480457;0.7127609418906562;-0.42445503048025823;-0.4244550119343283;0.6858875274446601;0.3677064954428844;0.7782728155065577
79.236299;1.0488564263818114;0.7916939590346255;0.7548088793070186;-0.4427379686079485;-0.4220997086465423;1.0389117752440007;9.999027783488431;0.7127605321563412;-0.42445503018831665;-0.42445501203912905;0.6858880187972949;0.3677061847038787;0.7782720144669194
79.246299;1.0488551312236964;0.7916934659312219;0.7548082285913422;-0.44273796804612536;-0.42209970831277593;1.0389104078891545;9.999036376144387;0.7127601453531542;-0.424455029905478;-0.42445501212896986;0.685888538719042;0.3677058367724146;0.7782712275187054
79.256299;1.048853823454088;0.7916929575619822;0.7548075882087955;-0.4427379674996218;-0.42209970796228835;1.038908996799479;9.999044663422067;0.7127597855678682;-0.424455029632299;-0.424455012203841;0.6858890880768822;0.36770545059740534;0.7782704522451546
79.266299;1.0488525032759735;0.7916924333642672;0.754806959208189;-0.4427379669684257;-0.42209970759502785;1.0389075442348157;9.999052665699548;0.712759456433622;-0.42445502936849566;-0.42445501226375093;0.685889666792721;0.3677050247995233;0.7782696850532348
79.276299;1.0488511707488803;0.7916918919339531;0.7548063425736806;-0.4427379664528322;-0.4220997072111785;1.0389060508328818;9.99906040244968;0.7127591610076849;-0.4244550291133001;-0.42445501230873106;0.6858902742523832;0.3677045581372062;0.7782689210720303
79.286299;1.0488498262871728;0.7916913312025978;0.7548057394752512;-0.4427379659536169;-0.42209970681130027;1.0389045168770157;9.999067896484739;0.7127589017939647;-0.4244550288658688;-0.4244550123391044;0.6858909095321619;0.3677040499214292;0.7782681542254903
79.296299;1.0488484706403796;0.7916907486892827;0.754805151369801;-0.4427379654721337;-0.422099706396183;1.0389029429590064;9.999075178520854;0.7127586808995414;-0.42445502862560736;-0.42445501235562155;0.6858915709573854;0.36770349996862695;0.7782673779125934
79.306299;1.0488471044894658;0.7916901417397821;0.7548045795752581;-0.4427379650100512;-0.42209970596662455;1.0389013299033174;9.999082273560942;0.7127585002223228;-0.4244550283922945;-0.42445501235946326;0.6858922560408443;0.3677029084203319;0.7782665858120249
79.316299;1.0488457279061452;0.7916895077522532;0.7548040246078126;-0.4427379645689644;-0.42209970552347653;1.0388996789321334;9.999089176850283;0.7127583612593389;-0.42445502816598785;-0.42445501235231287;0.685892962241092;0.36770227587707144;0.7782657722037439
79.326299;1.0488443400333318;0.7916888443305768;0.7548034858849337;-0.4427379641503236;-0.4220997050678545;1.0388979921089998;9.999095845101962;0.7127582645137187;-0.4244550279469007;-0.4244550123364454;0.6858936875045689;0.36770160352320214;0.7782649324944864
79.336299;1.0488429398890682;0.7916881497341773;0.7548029617806228;-0.44273796375554175;-0.4220997046013091;1.0388962728961182;9.999102211825319;0.7127582093360032;-0.42445502773529825;-0.4244550123146766;0.685894430253892;0.36770089300946185;0.7782640641046217
79.346299;1.0488415277983028;0.7916874234040187;0.7548024498768291;-0.44273796338596544;-0.4220997041258112;1.0388945266886769;9.999108214549285;0.7127581945295768;-0.4244550275312615;-0.424455012290095;0.6858951893303897;0.36770014627067327;0.7782631665354669
79.356299;1.0488401055049055;0.7916866658934945;0.7548019476295031;-0.44273796304283775;-0.4220997036435354;1.0388927609372618;9.99911381470712;0.7127582189417827;-0.42445502733447327;-0.4244550122655818;0.6858959637695455;0.36769936534698705;0.7782622403695689
79.366299;1.048838675061698;0.7916858784167861;0.7548014533142186;-0.4427379627273304;-0.4220997031565908;1.038890984630869;9.999119000860306;0.7127582816736484;-0.4244550271442613;-0.4244550122434309;0.685896752443856;0.36769855228381304;0.7782612864485217
79.376299;1.0488372382456461;0.7916850627228059;0.7548009664811004;-0.4427379624404417;-0.42209970266687274;1.0388892069765534;9.999123782778591;0.7127583821531566;-0.4244550269596916;-0.4244550122253642;0.6858975540296897;0.36769770907910665;0.7782603058049945
79.386299;1.0488357961887136;0.7916842212579912;0.7548004875827327;-0.44273796218288286;-0.42209970217604487;1.0388874355652407;9.999128182673859;0.7127585197764419;-0.4244550267794506;-0.42445501221267107;0.6858983671001235;0.3676968375974302;0.7782592998505462
79.396299;1.0488343485503389;0.7916833570620039;0.7548000173655962;-0.442737961955168;-0.42209970168554334;1.0388856753739646;9.99913222289715;0.7127586931983103;-0.4244550266016194;-0.4244550122062409;0.6858991902669948;0.3676959395934087;0.7782582705487068
79.406299;1.0488328933132496;0.7916824733869944;0.7547995563115845;-0.44273796175768054;-0.42209970119662976;1.0388839291956047;9.999135918662654;0.7127589001258741;-0.42445502642365013;-0.424455012206753;0.6859000226111416;0.3676950168137788;0.7782572202968638
79.416299;1.0488314275469353;0.791681573265282;0.754799104158462;-0.4427379615905896;-0.4220997007105067;1.0388821983339482;9.999139281133877;0.7127591376685831;-0.42445502624267695;-0.424455012215022;0.6859008637947227;0.3676940710149597;0.7782561514584319
79.426299;1.0488299484770587;0.7916806591841358;0.754798659942986;-0.4427379614537658;-0.4220997002283839;1.0388804829756426;9.999142320350291;0.7127594027040532;-0.4244550260559386;-0.42445501223208937;0.6859017134304168;0.36769310401524324;0.7782550661542575
79.436299;1.0488284544894617;0.7916797334028601;0.75479822227482;-0.4427379613467537;-0.42209969975152795;1.0388787828895365;9.999145044641862;0.7127596921504472;-0.4244550258610306;-0.42445501225907417;0.6859025704232394;0.3676921178240991;0.7782539662882185
79.446299;1.048826945559556;0.7916787987731301;0.7547977892876061;-0.4427379612689304;-0.42209969928138513;1.0388770987407845;9.999147463990969;0.7127600032259259;-0.42445502565601034;-0.42445501229716615;0.6859034328490964;0.3676911145923264;0.7782528532396494
79.456299;1.048825423150731;0.7916778589834133;0.7547973585979092;-0.44273796121973824;-0.42209969881963083;1.03887543304382;9.999149596868891;0.7127603337674974;-0.42445502543948394;-0.42445501234768984;0.6859042982168428;0.3676900963858215;0.7782517273735211
79.466299;1.0488238900996614;0.7916769179041439;0.7547969276692366;-0.4427379611986719;-0.42209969836800904;1.0388737896981506;9.999151475379438;0.7127606824820328;-0.4244550252106212;-0.42445501241186717;0.6859051639918257;0.36768906510536864;0.7782505878385569
79.476299;1.048822350183727;0.7916759786851362;0.7547964942060809;-0.4427379612051717;-0.4220996979281527;1.0388721729827384;9.999153149483867;0.7127610485190551;-0.42445502496900595;-0.42445501249048306;0.6859060279599811;0.36768802250395216;0.7782494329499269
79.486299;1.0488208072808327;0.7916750432396332;0.7547960557642376;-0.4427379612385945;-0.4220996975015309;1.0388705871793722;9.99915468868684;0.7127614305852552;-0.4244550247144427;-0.42445501258386265;0.6859068876927948;0.36768696995996814;0.7782482610041147
79.496299;1.048819264918449;0.7916741122672284;0.7547956089241502;-0.4427379612981222;-0.4220996970894248;1.0388690362183843;9.999156177631535;0.7127618269486988;-0.42445502444688743;-0.42445501269203223;0.6859077397093368;0.3676859082073688;0.7782470707145293
79.506299;1.0488177265077836;0.7916731856981101;0.7547951493361553;-0.4427379613826574;-0.4220996966929233;1.0388675231861164;9.999157709477364;0.7127622362351542;-0.42445502416645664;-0.4244550128149249;0.6859085796297334;0.3676848376109591;0.7782458610653629
79.516299;1.0488161957024997;0.791672263560379;0.7547946726566243;-0.4427379614908587;-0.4220996963130399;1.0388660506835092;9.999159379094102;0.712762657649468;-0.4244550238734605;-0.4244550129525951;0.6859094031483393;0.36768375874500336;0.7782446311883567
79.526299;1.048814676300743;0.7916713469538226;0.754794175110569;-0.44273796162133844;-0.42209969595084373;1.0388646215272221;9.99916127724504;0.7127630906712136;-0.4244550235684278;-0.42445501310530914;0.6859102066216085;0.3676826723880168;0.7782433804221566
79.536299;1.0488131717282365;0.7916704384241409;0.7547936530577739;-0.4427379617729376;-0.4220996956074303;1.0388632383753578;9.999163487798409;0.712763534948927;-0.42445502325207407;-0.4244550132736034;0.6859109866033051;0.3676815790459176;0.7782421084710084
79.546299;1.048811684831553;0.7916695416270133;0.7547931023662113;-0.44273796194481796;-0.42209969528382313;1.0388619027927433;9.999166083283148;0.7127639902119991;-0.42445502292533105;-0.42445501345827297;0.6859117391251955;0.3676804787594343;0.77824081559928
79.556299;1.0488102186277795;0.7916686607010305;0.7547925185026184;-0.4427379621363094;-0.4220996949808928;1.0388606151226432;9.999169116605668;0.7127644561844646;-0.42445502258943735;-0.42445501366011196;0.6859124598949943;0.3676793712200586;0.7782395026558955
79.566299;1.048808777227207;0.791667799521804;0.7547918971143225;-0.4427379623469132;-0.4220996946992244;1.038859375123812;9.9991726126352;0.7127649329005775;-0.4244550222458884;-0.42445501387961;0.6859131449181036;0.3676782560263214;0.7782381709202768
79.576299;1.048807365638812;0.7916669611418674;0.754791234374786;-0.44273796257646025;-0.4220996944390722;1.0388581827244594;9.999176566691236;0.7127654211338178;-0.4244550218962023;-0.4244550141168598;0.685913790483659;0.3676771330370423;0.778236821728343
79.586299;1.048805988849373;0.7916661476002321;0.7547905265827398;-0.44273796282495115;-0.42209969420051485;1.0388570384563875;9.999180954733566;0.7127659222329973;-0.42445502154171233;-0.42445501437157773;0.685914392796409;0.3676760024015144;0.7782354558384006
79.596299;1.0488046510293625;0.7916653599471641;0.7547897694964965;-0.44273796309228186;-0.4220996939835341;1.0388559432740516;9.999185747424791;0.7127664372893929;-0.42445502118354334;-0.42445501464305563;0.6859149479456408;0.3676748642813619;0.7782340728748219
79.606299;1.048803355030993;0.7916645987496489;0.7547889586926122;-0.4427379633783124;-0.42209969378789153;1.0388548979995058;9.999190917523928;0.7127669664394799;-0.4244550208225465;-0.4244550149302318;0.6859154521550892;0.36767371901881185;0.7782326713524389
79.616299;1.0488021022887548;0.7916638646487778;0.7547880905712776;-0.44273796368305324;-0.4220996936130606;1.038853902974835;9.999196440327916;0.7127675088183475;-0.42445502045904276;-0.4244550152320131;0.6859159019631983;0.3676725676791658;0.7782312495545245
79.626299;1.0488008928099664;0.7916631583189404;0.7547871625973547;-0.44273796400674315;-0.42209969345832815;1.038852958193547;9.999202294966219;0.7127680626679125;-0.4244550200927196;-0.4244550155475461;0.6859162941877622;0.36767141204079756;0.7782298066805816
79.636299;1.0487997252065164;0.7916624805400989;0.7547861730101629;-0.44273796434995644;-0.42209969332285463;1.038852063555042;9.999208468477327;0.7127686254692271;-0.424455019722836;-0.42445501587628653;0.6859166258852554;0.36767025399471787;0.7782283430497137
79.646299;1.048798597053719;0.791661832659291;0.754785120715835;-0.4427379647136975;-0.42209969320564106;1.0388512188147874;9.999214952912597;0.7127691943842952;-0.4244550193484262;-0.42445501621789095;0.6859168946524052;0.36766909516211493;0.778226859278588
79.656299;1.0487975052244407;0.7916612170620324;0.7547840055396862;-0.4427379650992793;-0.4220996931056451;1.0388504234171385;9.999221735980043;0.7127697663611083;-0.42445501896849774;-0.4244550165719888;0.6859170990604624;0.36766793695913114;0.7782253557498711
79.666299;1.0487964462593644;0.7916606374872451;0.754782828963938;-0.44273796550803957;-0.4220996930219901;1.0388496764764603;9.999228800440473;0.7127703376320194;-0.42445501858240814;-0.4244550169380491;0.6859172386800214;0.367666780571196;0.7782238328823078
79.676299;1.0487954171419378;0.791660098692432;0.754781594444411;-0.44273796594108994;-0.42209969295405314;1.0388489768610394;9.999236134446535;0.7127709034600783;-0.42445501819014503;-0.4244550173154422;0.6859173139250989;0.367665626684534;0.7782222916098002
79.686299;1.048794416160182;0.7916596057291347;0.7547803064248383;-0.44273796639912266;-0.42209969290161026;1.0388483233325108;9.999243740763673;0.7127714582259886;-0.42445501779219014;-0.4244550177035247;0.6859173263092034;0.3676644754369671;0.7782207337072743
79.696299;1.0487934435637727;0.7916591635303905;0.7547789692013372;-0.44273796688223577;-0.4220996928649749;1.0388477148321915;9.99925164131851;0.7127719953765894;-0.4244550173891697;-0.42445501810155867;0.6859172784867242;0.3676633266379334;0.778219161798477
79.706299;1.0487925017041908;0.7916587765537845;0.754777586634658;-0.4427379673898401;-0.4220996928447119;1.038847150972689;9.999259877991024;0.7127725074968928;-0.424455016981723;-0.4244550185085754;0.6859171732176095;0.36766217989462946;0.778217579103827
79.716299;1.0487915944212332;0.7916584484005942;0.7547761619308985;-0.4427379679207403;-0.42209969284112403;1.038846632302241;9.999268503955438;0.7127729868089643;-0.42445501657054235;-0.4244550189234617;0.6859170122587652;0.3676610346515119;0.7782159893374163
79.726299;1.0487907259228788;0.7916581817409667;0.7547746974023752;-0.44273796847334757;-0.42209969285397025;1.0388461601847365;9.999277570157815;0.7127734257755978;-0.42445501615613873;-0.4244550193453542;0.6859167965250157;0.36765989035250346;0.778214396844986
