time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.736299;1.0487898993906786;0.7916579782783653;0.7547731950667778;-0.442737969045941;-0.42209969288246824;1.0388457367985187;9.999287122057279;0.7127738174133721;-0.42445501573845845;-0.42445501977401306;0.6859165269483491;0.3676587466710823;0.7782128065678163
79.746299;1.0487891162978074;0.7916578387511648;0.7547716577537501;-0.4427379696370056;-0.4220996929255809;1.0388453649706582;9.999297205125432;0.7127741553190076;-0.424455015316845;-0.4244550202097216;0.6859162049848772;0.367657603637039;0.7782112237648068
79.756299;1.048788377201388;0.7916577634328055;0.7547700897472147;-0.44273797024549066;-0.4220996929823429;1.0388450472162187;9.999307866978233;0.7127744336814316;-0.4244550148902634;-0.4244550206528568;0.6859158329984726;0.3676564615968439;0.7782096539144313
79.766299;1.0487876826499665;0.7916577527531882;0.7547684964882097;-0.4427379708706928;-0.4220996930517812;1.0388447846151814;9.999319153449356;0.7127746474272721;-0.424455014457549;-0.4244550211036184;0.685915414774268;0.36765532106515014;0.7782081028719315
79.776299;1.048787033032715;0.7916578072793572;0.7547668837274091;-0.4427379715119464;-0.42209969313267465;1.0388445767569343;9.999331102823449;0.7127747924612814;-0.42445501401764857;-0.4244550215618912;0.6859149554389529;0.3676541824170773;0.7782065770207421
79.786299;1.0487864279848742;0.7916579271732722;0.7547652573242187;-0.44273797216850136;-0.4220996932237035;1.038844422385927;9.999343743158603;0.7127748659206452;-0.42445501356972154;-0.4244550220270229;0.6859144606731677;0.3676530454689585;0.7782050830610585
79.796299;1.0487858664672676;0.7916581120663365;0.7547636237636309;-0.44273797283951805;-0.42209969332377345;1.0388443196404047;9.99935709085265;0.7127748661924095;-0.4244550131131457;-0.42445502249768435;0.6859139362082335;0.36765190952626664;0.7782036271873053
79.806299;1.0487853477924338;0.7916583619764417;0.7547619899485558;-0.44273797352400845;-0.4220996934320915;1.0388442664426165;9.999371146072665;0.7127747926727104;-0.42445501264767327;-0.4244550229720024;0.6859133879701121;0.3676507740228359;0.7782022143930717
79.816299;1.0487848723099962;0.7916586786108665;0.7547603620228983;-0.4427379742208129;-0.42209969354813415;1.038844261218187;9.99938589083277;0.7127746457411234;-0.42445501217360804;-0.4244550234477803;0.6859128221588633;0.36764963902967646;0.7782008488336531
79.826299;1.0487844407815998;0.7916590656352381;0.7547587447565444;-0.4427379749287174;-0.42209969367152905;1.038844302869107;9.999401295404335;0.7127744267998537;-0.42445501169166305;-0.42445502392250517;0.685912244726457;0.36764850534873367;0.7781995349134883
79.836299;1.048784053382985;0.7916595274559;0.754757141928726;-0.4427379756465989;-0.4220996938017651;1.0388443902686721;9.999417325366672;0.712774137803308;-0.4244550112026517;-0.4244550243933865;0.6859116606738234;0.3676473744321399;0.7781982783034264
79.846299;1.0487837092168406;0.791660067719389;0.7547555564156827;-0.4427379763733395;-0.4220996939380874;1.0388445221787546;9.999433940618946;0.7127737808696298;-0.42445501070738306;-0.4244550248578082;0.6859110738260722;0.3676462483185287;0.7781970860944418
79.856299;1.0487834061766388;0.791660688547169;0.7547539896903817;-0.44273797710756846;-0.42209969407963516;1.0388446974677314;9.999451088825872;0.712773358533508;-0.4244550102067731;-0.42445502531382884;0.6859104871704069;0.3676451295656234;0.7781959658490727
79.866299;1.0487831412440372;0.7916613902951026;0.7547524419787506;-0.4427379778476361;-0.4220996942254937;1.0388449152668449;9.999468700526451;0.7127728738474033;-0.4244550097019444;-0.42445502576030514;0.6859099036147135;0.3676440208264524;0.7781949245963378
79.876299;1.0487829109489326;0.7916621716427378;0.7547509132689043;-0.44273797859185293;-0.422099694374639;1.038845174978943;9.999486690985426;0.7127723299060214;-0.4244550091941545;-0.42445502619673514;0.6859093267262287;0.36764292427475087;0.7781939683669857
79.886299;1.0487827113064223;0.7916630301201948;0.7547494036228496;-0.442737979338615;-0.4220996945259123;1.0388454762837012;9.999504966773557;0.7127717293079783;-0.42445500868463;-0.4244550266229891;0.6859087607666001;0.36764184164394065;0.7781931019964482
79.896299;1.0487825375937776;0.791663962796825;0.7547479123495596;-0.4427379800862993;-0.42209969467810854;1.0388458193296946;9.999523430978808;0.7127710738635351;-0.4244550081744023;-0.42445502703900084;0.6859082103375646;0.3676407747366268;0.7781923292207995
79.906299;1.0487823844450015;0.7916649667254727;0.7547464377070064;-0.442737980833135;-0.42209969483023035;1.0388462048454092;9.999541991421868;0.7127703647465146;-0.4244550076643146;-0.42445502744452834;0.685907680250052;0.3676397257105523;0.7781916529623986
79.916299;1.0487822460756908;0.7916660390320519;0.7547449781132415;-0.4427379815772465;-0.4220996949817337;1.0388466335512943;9.999560573333184;0.7127696032424462;-0.4244550071553346;-0.4244550278391149;0.6859071752161848;0.367638696945709;0.7781910753986097
79.926299;1.0487821162509485;0.7916671766977301;0.7547435335559263;-0.4427379823169205;-0.42209969513252876;1.0388471051125823;9.999579118085038;0.7127687915309185;-0.4244550066487438;-0.42445502822225223;0.6859066994135666;0.36763769062837226;0.7781905977432338
79.936299;1.0487819880369473;0.7916683763048922;0.7547421054737061;-0.4427379830508909;-0.4220996952828729;1.0388476179375317;9.999597563986008;0.7127679329174083;-0.4244550061459427;-0.4244550285935601;0.6859062565524563;0.3676367084052439;0.7781902199719722
79.946299;1.048781854163206;0.7916696340797348;0.754740695510358;-0.4427379837783602;-0.4220996954333093;1.0388481696805445;9.999615833952774;0.7127670315638831;-0.42445500564822725;-0.4244550289527714;0.6859058500112439;0.36763575131591747;0.7781899405217249
79.956299;1.04878170805002;0.7916709462662652;0.7547393047630714;-0.44273798449867563;-0.42209969558455823;1.0388487572371874;9.999633841661423;0.7127660918863298;-0.42445500515667134;-0.4244550292996318;0.685905482389931;0.3676348198967586;0.7781897560358937
79.966299;1.0487815447737652;0.7916723094687995;0.7547379339359022;-0.44273798521096863;-0.4220996957375023;1.0388493766661402;9.9996515023868;0.712765118255043;-0.4244550046720503;-0.4244550296338839;0.6859051550909021;0.3676339145753261;0.7781896617408869
79.976299;1.0487813618483217;0.7916737202960554;0.7547365838350405;-0.4427379859141207;-0.42209969589332313;1.0388500234712001;9.999668738837311;0.7127641154496448;-0.42445500419475846;-0.4244550299552111;0.6859048688420106;0.36763303616489357;0.7781896525975552
79.986299;1.048781159367755;0.7916751745239835;0.7547352556951658;-0.442737986606855;-0.4220996960535093;1.0388506929282462;9.999685483851398;0.7127630889081795;-0.4244550037246651;-0.42445503026316156;0.6859046247893387;0.367632185912071;0.7781897242363037
79.996299;1.0487809390288463;0.7916766668168997;0.7547339511060009;-0.4427379872877136;-0.42209969621966165;1.0388513809380615;9.99970168130801;0.7127620442525068;-0.424455003261116;-0.42445503055725625;0.6859044250480203;0.36763136531601837;0.7781898731226694
80.006299;1.0487807030971767;0.7916781910132327;0.7547326716685968;-0.4427379879551046;-0.4220996963932556;1.0388520850374494;9.999717286530865;0.7127609869135598;-0.4244550028032704;-0.4244550308372105;0.6859042723610369;0.36763057607765104;0.7781900964764439
80.016299;1.048780454417851;0.7916797407189696;0.7547314186727567;-0.4427379886074714;-0.4220996965754913;1.0388528041993756;9.999732265990442;0.712759922172812;-0.4244550023505286;-0.4244550311030013;0.6859041694838012;0.36762981998050076;0.7781903918808549
80.026299;1.048780197217181;0.7916813103891814;0.7547301931470797;-0.44273798924337454;-0.4220996967672804;1.0388535377064159;9.999746590684962;0.7127588553003191;-0.424455001902701;-0.42445503135483315;0.6859041188073148;0.3676290985932064;0.7781907563451946
80.036299;1.0487799373859192;0.7916828962246447;0.7547289963838688;-0.44273798986138435;-0.4220996969692504;1.0388542843247748;9.999760223424834;0.712757791682363;-0.4244550014598171;-0.4244550315932377;0.6859041217603922;0.36762841296797516;0.7781911856736362
80.046299;1.04877968090285;0.791684496296285;0.7547278302366514;-0.44273799045996304;-0.42209969718166673;1.0388550418540046;9.999773112473875;0.712756736700804;-0.4244550010217456;-0.42445503181920435;0.6859041778822494;0.3676277636092144;0.7781916745009864
80.056299;1.0487794316531578;0.7916861097797365;0.7547266965806784;-0.4427379910375003;-0.42209969740440667;1.038855806510218;9.999785200002952;0.712755694935035;-0.42445500058800256;-0.4244550320342226;0.6859042847004445;0.3676271506428578;0.7781922166311971
80.066299;1.0487791911105446;0.7916877354460514;0.7547255965217805;-0.44273799159241645;-0.4220996976370657;1.0388565725887988;9.99979643583828;0.7127546693266102;-0.4244550001578659;-0.4244550322402391;0.6859044385107008;0.36762657384370107;0.7781928056086134
80.076299;1.0487789593610302;0.7916893708070734;0.7547245302391514;-0.44273799212320675;-0.42209969787905005;1.0388573335289757;9.999806783878633;0.7127536614023193;-0.42445499973051676;-0.42445503243937355;0.6859046349373484;0.36762603261383403;0.7781934349487236
80.086299;1.048778735536886;0.7916910126191972;0.7547234975604156;-0.44273799262843166;-0.4220996981296351;1.0388580837240748;9.999816218649022;0.7127526718883738;-0.4244549993051038;-0.42445503263361795;0.685904869311301;0.36762552610936455;0.7781940977995739
80.096299;1.0487785174286453;0.7916926576268315;0.7547224985708475;-0.4427379931067795;-0.4220996983880124;1.038858819266422;9.999824716355237;0.712751700647211;-0.42445499888084165;-0.4244550328249333;0.6859051372569483;0.36762505334522644;0.7781947871484369
80.106299;1.0487783011375953;0.7916943026799974;0.7547215335613834;-0.44273799355721694;-0.4220996986533078;1.0388595374394642;9.999832252058463;0.7127507464074382;-0.42445499845707796;-0.42445503301542;0.6859054350892585;0.36762461320210427;0.7781954969453455
80.116299;1.0487780818519554;0.7916959443714291;0.7547206026592435;-0.4427379939791117;-0.4220996989247325;1.038860236044751;9.999838805468631;0.7127498070891464;-0.42445499803331627;-0.42445503320720823;0.6859057598304544;0.3676242044300425;0.77819622269359
80.126299;1.0487778553679086;0.7916975787916238;0.7547197058052386;-0.4427379943721464;-0.4220996992017422;1.0388609133133218;9.999844364647608;0.7127488807487037;-0.42445499760927347;-0.4244550334023201;0.6859061089659423;0.3676238257383593;0.778196960556599
80.136299;1.0487776183101298;0.7916992018320007;0.7547188428100514;-0.4427379947360253;-0.42209969948381426;1.0388615682839641;9.99984892688137;0.7127479664116874;-0.4244549971848397;-0.42445503360266224;0.6859064799869011;0.36762347610850304;0.778197706072234
80.146299;1.0487773674287872;0.7917008099118491;0.7547180133307775;-0.44273799507038636;-0.42209969977010725;1.038862201030826;9.99985249829179;0.7127470642218261;-0.42445499675998466;-0.42445503381003225;0.685906869936341;0.3676231550590897;0.7781984538725354
80.156299;1.0487770996559582;0.7917024003323396;0.7547172170566661;-0.44273799537499836;-0.4220997000594383;1.0388628122548955;9.999855087407115;0.712746175157672;-0.42445499633481026;-0.42445503402603174;0.685907275368;0.3676228624443182;0.7781991983254245
80.166299;1.0487768120373853;0.7917039706478219;0.754716453596517;-0.442737995649891;-0.4220997003504209;1.0388634023747294;9.999856696248766;0.7127453003623249;-0.4244549959096045;-0.42445503425203723;0.685907692681596;0.3676225981288318;0.7781999342168496
80.176299;1.0487765010349845;0.791705517924761;0.7547157221111251;-0.4427379958953579;-0.42209970064155633;1.0388639706824536;9.999857318126514;0.7127444402136635;-0.4244549954847506;-0.4244550344894198;0.6859081184899678;0.3676223620045037;0.7782006572472738
80.186299;1.0487761623572718;0.7917070388799591;0.7547150216190853;-0.44273799611187786;-0.4220997009313013;1.0388645151330458;9.99985694555417;0.7127435940169349;-0.4244549950605641;-0.4244550347397133;0.6859085502181526;0.36762215412848953;0.7782013644495271
80.196299;1.0487757915190936;0.7917085302361332;0.754714351451253;-0.44273799629994115;-0.42209970121812457;1.038865033001873;9.999855580468047;0.712742760396615;-0.42445499463720715;-0.42445503500447784;0.6859089868206483;0.36762197470060287;0.7782020541946385
80.206299;1.0487753842339147;0.7917099886478113;0.7547137111652595;-0.4427379964599807;-0.4220997015004427;1.0388655217005625;9.999853236408645;0.7127419376958537;-0.42445499421479416;-0.42445503528509426;0.6859094286884124;0.36762182396754456;0.7782027257842363
80.216299;1.0487749361637257;0.7917114106241234;0.7547131005409692;-0.4427379965925554;-0.4220997017763824;1.0388659790781187;9.999849932358364;0.7127411242930772;-0.42445499379354756;-0.4244550355826585;0.685909876775069;0.36762170220030777;0.7782033791587912
80.226299;1.0487744433048418;0.7917127922481796;0.7547125197806557;-0.44273799669862235;-0.4220997020437109;1.038866403656059;9.999845682837586;0.7127403189376199;-0.42445499337383347;-0.4244550358979206;0.6859103320723487;0.36762160965860163;0.7782040149765047
80.236299;1.0487739038260626;0.7917141283059891;0.7547119694190874;-0.44273799677964665;-0.4220997023002188;1.0388667949051258;9.999840492416787;0.7127395210183815;-0.4244549929561505;-0.4244550362312635;0.6859107957205537;0.3676215464061122;0.7782046347363486
80.246299;1.0487733193406268;0.7917154118700959;0.7547114499576678;-0.44273799683747816;-0.4220997025442352;1.038867152641859;9.999834359232581;0.7127387306481785;-0.4244549925411255;-0.4244550365827631;0.6859112691779391;0.36762151223073275;0.7782052403579838
80.256299;1.0487726939583666;0.7917166351337285;0.754710961740747;-0.44273799687416626;-0.42209970277483466;1.038867475947411;9.99982727850517;0.7127379482250216;-0.42445499212943405;-0.4244550369523285;0.6859117539919312;0.3676215068988345;0.7782058335293424
80.266299;1.0487720327123051;0.7917177907397966;0.7547105052330421;-0.44273799689181753;-0.4220997029916891;1.0388677635552022;9.999819243201653;0.7127371734553194;-0.4244549917217265;-0.42445503733977435;0.6859122511149528;0.36762153050189267;0.7782064157466438
80.276299;1.0487713413313653;0.7917188729649544;0.7547100810686216;-0.44273799689248544;-0.42209970319473994;1.0388680154112653;9.999810249533896;0.7127364048719501;-0.42445499131872694;-0.4244550377445809;0.6859127604582846;0.3676215835648256;0.7782069889353846
80.286299;1.0487706262999759;0.7917198784326909;0.7547096897090244;-0.4427379968781124;-0.4220997033840062;1.0388682331959522;9.999800306335969;0.7127356405118697;-0.4244549909213093;-0.424455038165498;0.6859132811488085;0.3676216667312889;0.7782075558849253
80.296299;1.0487698940103176;0.7917208060281636;0.7547093313360702;-0.44273799685044396;-0.4220997035596594;1.0388684197771463;9.999789442799136;0.7127348786822238;-0.4244549905303518;-0.4244550386004688;0.6859138119296054;0.3676217802510187;0.7782081202806764
80.306299;1.0487691503000522;0.7917216566123966;0.7547090059803567;-0.44273799681096426;-0.42209970372198957;1.0388685785280756;9.99977771238996;0.7127341180154751;-0.4244549901466296;-0.4244550390469458;0.6859143510483193;0.3676219237847703;0.778208686424409
80.316299;1.048768400717068;0.7917224330414125;0.7547087134324663;-0.44273799676096914;-0.4220997038710929;1.038868712411583;9.999765191560215;0.7127333572988178;-0.4244549897707804;-0.42445503950232355;0.6859148956645884;0.3676220965848363;0.7782092587735255
80.326299;1.048767650256206;0.7917231399791163;0.7547084531851656;-0.4427379967016515;-0.42209970400674957;1.0388688238156898;9.999751973492268;0.7127325951996005;-0.4244549894031091;-0.4244550399642572;0.6859154415581703;0.36762229771423954;0.7782098414487547
80.336299;1.0487669028384945;0.7917237830824779;0.7547082248240176;-0.44273799663408786;-0.42209970412866815;1.0388689154972708;9.99973816054256;0.712731830050409;-0.42445498904345097;-0.4244550404307098;0.6859159837412243;0.3676225261481744;0.7782104377026854
80.346299;1.0487661616260904;0.7917243680174595;0.7547080285783047;-0.4427379965591633;-0.4220997042366037;1.0388689907291133;9.999723856804659;0.7127310601571637;-0.4244549886913443;-0.42445504089979763;0.6859165174914965;0.36762278083432176;0.7782110500433659
80.356299;1.0487654295466666;0.7917249000362478;0.7547078655822773;-0.4427379964774749;-0.42209970433016464;1.0388690524807667;9.999709157740472;0.7127302840027829;-0.42445498834638506;-0.42445504136970563;0.6859170387707485;0.3676230608687713;0.778211681151771
80.366299;1.0487647089743697;0.7917253839380418;0.7547077377672837;-0.44273799638927;-0.4220997044088273;1.0388691030562542;9.999694143050407;0.7127294998982143;-0.42445498800841613;-0.4244550418387401;0.6859175440025328;0.3676233656812298;0.7782123340562209
80.376299;1.0487640012746358;0.7917258238989581;0.7547076473248044;-0.44273799629454796;-0.42209970447237066;1.0388691445199216;9.999678880649844;0.7127287059450272;-0.424454987677261;-0.4244550423054282;0.6859180299556724;0.3676236948286125;0.7782130114744289
80.386299;1.0487633073039158;0.7917262234482846;0.7547075959225343;-0.4427379961932759;-0.4220997045212555;1.038869179956656;9.99966343245641;0.7127279004695131;-0.4244549873523728;-0.42445504276856155;0.6859184933394163;0.36762404764281287;0.7782137155987903
80.396299;1.0487626283604075;0.7917265857842974;0.7547075843621707;-0.4427379960855447;-0.42209970455666723;1.038869214923121;9.999647852352405;0.7127270821705846;-0.4244549870328722;-0.424455043227039;0.685918929870745;0.3676244233011998;0.7782144481633598
80.406299;1.0487619662736318;0.791726913872145;0.7547076128630726;-0.44273799597168423;-0.42209970458031076;1.038869257533649;9.999632183949256;0.712726250151072;-0.42445498671769066;-0.42445504367955805;0.6859193343148303;0.3676248210063463;0.7782152101784048
80.416299;1.0487613228642367;0.791727210259591;0.754707681310029;-0.44273799585215246;-0.42209970459414714;1.038869316990524;9.999616469475123;0.712725404180582;-0.4244549864056159;-0.42445504412439294;0.6859197016692548;0.36762523985670514;0.7782160017178806
80.426299;1.0487606998779977;0.7917274773057;0.7547077890211644;-0.4427379957270605;-0.4220997046003042;1.038869402051893;9.999600760699758;0.7127245446785692;-0.42445498609546933;-0.4244550445593467;0.6859200276051549;0.36762567863325035;0.778216822216783
80.436299;1.0487600991082606;0.7917277177258742;0.7547079343121749;-0.44273799559591676;-0.4220997046010114;1.0388695205774816;9.999585110614497;0.7127236723406289;-0.4244549857863222;-0.4244550449818609;0.6859203079892622;0.3676261358039138;0.778217670952382
80.446299;1.0487595223759518;0.7917279347862848;0.7547081143330363;-0.44273799545795495;-0.4220997045983697;1.0388696798080646;9.99956955435538;0.7127227879126518;-0.4244549854774978;-0.4244550453892872;0.6859205387328244;0.3676266096849411;0.7782185471966802
80.456299;1.0487589720482773;0.791728132300025;0.7547083252766718;-0.44273799531246766;-0.4220997045941868;1.0388698860916423;9.999554107109464;0.7127218922127432;-0.4244549851685198;-0.4244550457791547;0.6859207162385197;0.36762709851433567;0.7782194499995714
80.466299;1.048758451895162;0.7917283146381595;0.7547085627074375;-0.44273799515874457;-0.4220997045899139;1.038870143808957;9.999538773107663;0.7127209861301411;-0.4244549848592219;-0.4244550461490963;0.6859208381418974;0.3676276005532808;0.7782203781194444
80.476299;1.0487579667339104;0.7917284862639339;0.7547088218360138;-0.44273799499601857;-0.42209970458654245;1.038870454879907;9.999523544501884;0.7127200703236478;-0.42445498454985536;-0.4244550464965502;0.6859209037525055;0.36762811425556424;0.7782213305434534
80.486299;1.0487575206282864;0.7917286510453041;0.7547090976657048;-0.44273799482371246;-0.42209970458455537;1.0388708194219325;9.999508396114956;0.7127191448761178;-0.42445498424103145;-0.42445504681880275;0.6859209138362345;0.36762863815601965;0.7782223072745761
80.496299;1.048757115756019;0.7917288124009084;0.7547093849511597;-0.44273799464157243;-0.42209970458399937;1.0388712366139832;9.999493289449111;0.712718209460671;-0.42445498393365566;-0.42445504711335635;0.6859208703215764;0.36762917068087547;0.7782233095713381
80.506299;1.0487567529787691;0.7917289741103158;0.754709678446989;-0.4427379944493505;-0.42209970458463014;1.0388717050448741;9.999478186483264;0.7127172638099255;-0.42445498362896755;-0.4244550473780729;0.6859207762821402;0.36762971040711817;0.7782243392039953
80.516299;1.0487564327884196;0.7917291404255866;0.7547099738121887;-0.4427379942464746;-0.42209970458609086;1.038872222839249;9.999463062565816;0.7127163077539853;-0.4244549833284259;-0.4244550476110331;0.6859206356957042;0.36763025655884185;0.7782253975864587
80.526299;1.0487561555173603;0.7917293149772555;0.7547102683420819;-0.44273799403213776;-0.42209970458805357;1.038872788112078;9.999447903197654;0.7127153406970961;-0.4244549830333593;-0.4244550478104122;0.6859204528941614;0.3676308091675009;0.7782264857869619
80.536299;1.0487559206770984;0.7917294997893918;0.7547105608380572;-0.4427379938055507;-0.42209970459025326;1.0388733993327586;9.999432689791846;0.7127143614452159;-0.4244549827448705;-0.42445504797446965;0.6859202323276655;0.36763136890151293;0.7782276047669329
80.546299;1.048755726136994;0.7917296956874106;0.7547108511410567;-0.44273799356610544;-0.4220997045924126;1.0388740548150428;9.999417393055557;0.7127133688108713;-0.4244549824640929;-0.424455048101647;0.6859199788628157;0.3676319369404107;0.7782287552119755
80.556299;1.0487555681625689;0.7917299034177009;0.7547111399736276;-0.4427379933135514;-0.42209970459413504;1.0388747517581802;9.999401975250503;0.7127123616890663;-0.4244549821922671;-0.42445504819079566;0.6859196982592896;0.3676325148466289;0.7782299375793452
80.566299;1.048755441976145;0.7917301240290101;0.7547114290284916;-0.44273799304803424;-0.42209970459482665;1.0388754862397258;9.999386396291705;0.7127113382151785;-0.4244549819305223;-0.424455048241373;0.6859193973774046;0.36763310434022023;0.7782311523660119
80.576299;1.0487553421071696;0.7917303583326536;0.754711720726135;-0.44273799276988324;-0.42209970459363905;1.0388762544608212;9.999370624220331;0.7127102955525364;-0.42445498167972956;-0.4244550482533875;0.6859190839278534;0.36763370721948957;0.7782324000469003
80.586299;1.0487552628758454;0.791730606501202;0.7547120173966645;-0.44273799247952794;-0.4220997045895085;1.038877053571705;9.999354641698739;0.7127092306423428;-0.4244549814407043;-0.4244550482272008;0.6859187659622701;0.36763432522037626;0.7782336807865335
80.596299;1.0487551990188746;0.7917308685147487;0.7547123205506656;-0.4427379921775958;-0.42209970458142154;1.0388778810965136;9.999338443049243;0.7127081408282911;-0.4244549812146003;-0.4244550481633272;0.6859184513020277;0.3676349595929888;0.7782349942145799
80.606299;1.048755145955554;0.791731145050213;0.7547126309375815;-0.44273799186487967;-0.4220997045686731;1.0388787341667598;9.999322033302166;0.7127070241794657;-0.42445498100300944;-0.4244550480622724;0.6859181471770759;0.36763561090198515;0.7782363394939809
80.616299;1.0487550998574076;0.7917314378929191;0.7547129493610092;-0.44273799154233456;-0.4220997045508385;1.0388796094526835;9.999305432889134;0.7127058798987114;-0.4244549808077761;-0.42445504792464833;0.6859178603805951;0.3676362792185257;0.7782377155526492
80.626299;1.0487550577081477;0.7917317493840119;0.7547132776961397;-0.4427379912113012;-0.4220997045277501;1.0388805036494004;9.999288676609417;0.7127047086473977;-0.4244549806309895;-0.42445504775147547;0.685917597418795;0.3676369642688987;0.7782391212656588
80.636299;1.0487550176031948;0.7917320816453419;0.7547136194396922;-0.4427379908736704;-0.4220997044995394;1.0388814145785386;9.999271804785936;0.7127035125550151;-0.42445498047500085;-0.4244550475441874;0.6859173640859242;0.36763766538751397;0.7782405558881624
80.646299;1.0487549795218034;0.79173243653787;0.754713979443712;-0.4427379905317395;-0.4220997044663803;1.038882342172547;9.999254854642098;0.7127022949010013;-0.42445498034201007;-0.4244550473043509;0.6859171651633997;0.36763838148782935;0.7782420196112504
80.656299;1.0487549457473369;0.7917328157956696;0.7547143630183395;-0.4427379901879272;-0.42209970442824285;1.0388832882498997;9.999237857809714;0.712701059769418;-0.4244549802335548;-0.4244550470334892;0.6859170046112888;0.36763911125470633;0.7782435134323351
80.666299;1.0487549201111288;0.7917332208120904;0.7547147751961636;-0.44273798984467255;-0.42209970438510347;1.038884255653727;9.999220843256996;0.7126998120863519;-0.4244549801504121;-0.4244550467330834;0.6859168854346179;0.36763985346122235;0.778245038221471
80.676299;1.0487549064499864;0.7917336528903106;0.7547152205603471;-0.4427379895043476;-0.42209970433718347;1.0388852478308044;9.99920383825782;0.7126985576569115;-0.42445498009275917;-0.42445504640460313;0.6859168093137801;0.36764060712335067;0.7782465939251461
80.686299;1.048754907538431;0.7917341138387014;0.7547157031750668;-0.4427379891688088;-0.4220997042848085;1.0388862685775424;9.999186865364468;0.712697302658091;-0.4244549800604507;-0.42445504604954;0.685916776797469;0.3676413713625861;0.7782481794210061
80.696299;1.048754925172609;0.7917346058960345;0.7547162264703692;-0.4427379888390485;-0.4220997042282461;1.0388873214274559;9.999169939290903;0.7126960530145235;-0.4244549800533937;-0.42445504566955183;0.6859167877319112;0.36764214522152705;0.7782497927823125
80.706299;1.0487549606209567;0.7917351310625815;0.7547167930236243;-0.44273798851550344;-0.4220997041678842;1.0388884091911994;9.999153067322526;0.7126948141200619;-0.42445498007170973;-0.424455045266494;0.6859168413897454;0.3676429277374741;0.7782514318197996
80.716299;1.0487550145397797;0.7917356905262677;0.7547174042916738;-0.4427379881986354;-0.42209970410445297;1.0388895342743503;9.99913625819289;0.7126935904783137;-0.4244549801156439;-0.4244550448420631;0.685916936459169;0.3676437180091154;0.7782530944051785
80.726299;1.0487550867043558;0.7917362846395696;0.7547180609810539;-0.44273798788927526;-0.4220997040389655;1.0388906997366536;9.999119532214719;0.7126923852848983;-0.42445498018550853;-0.4244550443974627;0.6859170710268991;0.3676445150249656;0.7782547780876563
80.736299;1.0487551766399046;0.7917369134284875;0.7547187637074593;-0.44273798758859795;-0.42209970397258734;1.038891910052196;9.99910291918558;0.712691200575023;-0.424454980281568;-0.4244550439335352;0.6859172427255357;0.3676453176143538;0.77825647976093
80.746299;1.0487552847194817;0.7917375771009397;0.7547195129067513;-0.4427379872977526;-0.4220997039066119;1.0388931704413966;9.999086448525672;0.7126900375928589;-0.42445498040382623;-0.42445504345113166;0.6859174491753067;0.36764612453877393;0.778258196418174
80.756299;1.0487554122634244;0.7917382760559509;0.7547203084432663;-0.4427379870174624;-0.42209970384248974;1.0388944856360618;9.999070144480998;0.712688896681624;-0.4244549805521219;-0.4244550429513262;0.6859176883092617;0.36764693445656216;0.7782599263889572
80.766299;1.0487555610410766;0.7917390102890448;0.7547211496668818;-0.44273798674792175;-0.4220997037819165;1.0388958593382782;9.999054030195389;0.7126877769032225;-0.42445498072645144;-0.4244550424354392;0.6859179582595594;0.3676477460147958;0.7782616694244565
80.776299;1.048755732858164;0.7917397785861512;0.7547220356965127;-0.44273798648891965;-0.4220997037268781;1.038897294010595;9.999038133008249;0.7126866762156677;-0.42445498092704564;-0.42445504190496497;0.6859182572055751;0.3676485581727105;0.7782634255089181
80.786299;1.0487559286721448;0.7917405782197345;0.7547229656906007;-0.4427379862400205;-0.42209970367949234;1.038898790806143;9.99902248457519;0.7126855922367433;-0.42445498115413366;-0.4244550413613921;0.685918583590379;0.36764937033664696;0.7782651939104016
80.796299;1.048756147672506;0.7917414054413398;0.7547239390766841;-0.4427379860007064;-0.4220997036417059;1.038900349983672;9.999007122231724;0.7126845227207865;-0.4244549814075642;-0.4244550408060093;0.6859189362768457;0.3676501821597746;0.7782669734097865
80.806299;1.0487563869874286;0.7917422562350944;0.754724955700715;-0.44273798577033463;-0.4220997036150545;1.0389019713007672;9.998992092091376;0.7126834655946794;-0.42445498168662477;-0.42445504023988834;0.6859193142002931;0.36765099319077627;0.778268763175025
80.816299;1.0487566415850282;0.7917431267635401;0.7547260158472503;-0.4427379855480025;-0.4220997036005971;1.0389036537856908;9.998977444085643;0.7126824188964653;-0.42445498199022835;-0.42445503966411774;0.6859197159794719;0.3676518025283013;0.7782705631359882
80.826299;1.0487569047408862;0.7917440135521745;0.7547271201059428;-0.4427379853325883;-0.4220997035989644;1.0389053951957552;9.99896322337448;0.712681380743825;-0.42445498231709017;-0.4244550390800717;0.6859201398778997;0.36765260866283694;0.7782723735106455
80.836299;1.0487571697309852;0.791744913570589;0.7547282691173668;-0.4427379851229154;-0.4220997036104412;1.0389071917234556;9.998949470743272;0.7126803493664664;-0.4244549826657482;-0.42445503848936156;0.685920583865433;0.36765340954408915;0.7782741943340844
80.846299;1.048757431403428;0.7917458244070017;0.7547294630773642;-0.4427379849179339;-0.42209970363506616;1.0389090378914314;9.998936227431086;0.7126793230820357;-0.4244549830347369;-0.42445503789351197;0.6859210456596615;0.3676542027980378;0.7782760255566508
80.856299;1.0487576858034802;0.7917467446287889;0.7547307010674059;-0.4427379847169845;-0.4220997036727406;1.0389109269079528;9.998923532131656;0.7126783003391686;-0.42445498342275934;-0.4244550372938104;0.6859215228365432;0.36765498607458785;0.7782778671883883
80.866299;1.0487579288556466;0.7917476737327096;0.7547319806313688;-0.4427379845199253;-0.4220997037232893;1.0389128520522917;9.998911413556245;0.7126772801003598;-0.42445498382849056;-0.42445503669162654;0.685922012994401;0.36765575737550343;0.7782797189516913
80.876299;1.0487581564019621;0.791748611138924;0.754733297967781;-0.4427379843268745;-0.42209970378641065;1.0389148080207653;9.998899886711529;0.7126762624759284;-0.4244549842503477;-0.42445503608875423;0.6859225137023;0.36765651509692776;0.7782815795903684
80.886299;1.0487583650247982;0.7917495548880497;0.7547346488449002;-0.4427379841376885;-0.42209970386160367;1.0389167910128;9.998888951442298;0.7126752487522253;-0.42445498468659687;-0.42445503548724284;0.685923022035972;0.36765725772582714;0.7782834465815729
80.896299;1.0487585520100375;0.7917505013522687;0.7547360296313189;-0.4427379839514592;-0.4220997039482219;1.0389187981961252;9.998878593830964;0.712674240374788;-0.42445498513554863;-0.42445503488905784;0.6859235342306607;0.3676579835720624;0.7782853169218791
80.906299;1.0487587151373983;0.7917514460018202;0.7547374374874019;-0.44273798376649315;-0.42209970404546704;1.0389208274050858;9.998868791221614;0.7126732383342917;-0.42445498559561073;-0.4244550342958666;0.6859240459634033;0.3676586908447286;0.7782871883353413
80.916299;1.0487588529697423;0.7917523841094931;0.7547388697594568;-0.44273798358088845;-0.42209970415215536;1.0389228768312817;9.998859517351578;0.7126722437368431;-0.42445498606526993;-0.42445503370889537;0.6859245525950283;0.3676593778662257;0.7782890596990464
80.926299;1.0487589647895184;0.7917533110732056;0.7547403234541578;-0.44273798339309683;-0.4220997042666488;1.0389249444285102;9.998850747882473;0.7126712584523889;-0.4244549865430973;-0.4244550331290683;0.6859250488290529;0.367660043288048;0.7782909307553092
80.936299;1.0487590499968515;0.7917542227612782;0.7547417952579709;-0.4427379832021286;-0.42209970438704125;1.0389270278678198;9.998842464629346;0.7126702852389835;-0.42445498702776474;-0.42445503255736744;0.685925528797679;0.3676606863494645;0.7782928015986282
80.946299;1.0487591079075682;0.7917551158362688;0.7547432820580599;-0.44273798300755507;-0.4220997045112802;1.0389291256802788;9.998834654822117;0.7126693273770343;-0.4244549875180999;-0.4244550319950096;0.6859259869944274;0.3676613071196762;0.7782946721038134
80.956299;1.0487591387896535;0.7917559876182265;0.7547447816072762;-0.4427379828092702;-0.42209970463735147;1.0389312383061458;9.998827306364882;0.7126683880901439;-0.424454988013265;-0.42445503144338437;0.6859264188941455;0.36766190659279635;0.7782965417795399
80.966299;1.0487591452995144;0.7917568354920498;0.7547462928395692;-0.44273798260702785;-0.42209970476351605;1.038933367793322;9.998820403772413;0.712667470492847;-0.4244549885129481;-0.4244550309039136;0.6859268207158797;0.3676624863565747;0.7782984098965234
80.976299;1.04875913251908;0.7917576564058871;0.7547478157063618;-0.44273798240019596;-0.4220997048883039;1.0389355167754346;9.998813928376848;0.7126665777877729;-0.42445498901731926;-0.4244550303777769;0.685927188972689;0.3676630479917109;0.7783002750812908
80.986299;1.0487591069955897;0.7917584467626008;0.7547493505995618;-0.44273798218794697;-0.42209970501032623;1.038937687560564;9.998807859109977;0.7126657129502656;-0.4244549895267427;-0.42445502986552935;0.6859275205619711;0.3676635928507328;0.7783021347094181
80.996299;1.0487590758881375;0.7917592026671296;0.7547508976268413;-0.4427379819694084;-0.42209970512817324;1.0389398815829163;9.998802167656775;0.7126648784542564;-0.4244549900414499;-0.42445502936698115;0.6859278131355938;0.3676641221687944;0.7783039849094163
81.006299;1.048759045758591;0.7917599202543557;0.7547524561084691;-0.44273798174351847;-0.42209970524051366;1.0389420994001324;9.998796811029761;0.7126640761967787;-0.42445499056133934;-0.42445502888142356;0.6859280647962918;0.36766463694462764;0.7783058209391366
81.016299;1.048759021570373;0.7917605956541157;0.754754024397996;-0.442737981508983;-0.4220997053461774;1.038944341106636;9.998791733929474;0.712663307202107;-0.42445499108609963;-0.42445502840783567;0.6859282736015597;0.3676651376586848;0.7783076377374469
81.026299;1.0487590071437853;0.7917612248317408;0.7547555999513054;-0.4427379812644663;-0.42209970544400954;1.0389466067479762;9.998786882208982;0.7126625718767927;-0.42445499161554795;-0.4244550279450494;0.6859284380329936;0.3676656242337205;0.7783094304991311
81.036299;1.048759006017105;0.7917618038527742;0.7547571794819788;-0.4427379810087877;-0.4220997055327197;1.038948895955677;9.998782214826864;0.7126618709401105;-0.42445499214964016;-0.4244550274922187;0.6859285575862242;0.3676660960797205;0.7783111944554887
81.046299;1.048759021419034;0.7917623292771078;0.7547587593886153;-0.4427379807409791;-0.4220997056109891;1.0389512069596931;9.998777710289632;0.7126612058277461;-0.4244549926881051;-0.4244550270492682;0.6859286324479985;0.36766655192804454;0.7783129242783735
81.056299;1.0487590559563191;0.7917627986205222;0.7547603363031933;-0.44273798046025403;-0.4220997056776638;1.038953536769761;9.998773370592858;0.7126605783812706;-0.4244549932302436;-0.4244550266167385;0.6859286632054928;0.36766698981428914;0.7783146142992894
81.066299;1.0487591114349497;0.7917632110688959;0.7547619066442693;-0.44273798016607885;-0.42209970573176486;1.0389558826659335;9.998769218226313;0.7126599905445996;-0.4244549937749928;-0.42445502619531783;0.6859286512070583;0.367667407479177;0.7783162593391437
81.076299;1.0487591887069068;0.7917635673396537;0.7547634656677031;-0.44273797985820906;-0.42209970577246586;1.038958242830217;9.998765283557187;0.7126594440436879;-0.42445499432097944;-0.42445502578555616;0.6859285989126309;0.36766780278632033;0.7783178553065766
81.086299;1.0487592875699907;0.7917638684721737;0.7547650080576506;-0.4427379795364653;-0.42209970579929806;1.0389606152341282;9.998761592556384;0.7126589399694643;-0.4244549948665926;-0.4244550253878831;0.6859285098650053;0.36766817388974393;0.7783193991521346
81.096299;1.0487594063268553;0.7917641152714696;0.7547665294466929;-0.4427379792006293;-0.42209970581232864;1.0389629964151739;9.998758164362817;0.7126584789137164;-0.4244549954101515;-0.4244550250028127;0.6859283884011415;0.3676685193940896;0.7783208887257295
81.106299;1.048759541504224;0.7917643088424401;0.7547680266578146;-0.44273797885080224;-0.4220997058119478;1.0389653819701503;9.998755014457485;0.7126580615394489;-0.42445499595006125;-0.4244550246308931;0.6859282393748093;0.36766883863116234;0.7783223232286973
81.116299;1.048759688851459;0.7917644508905819;0.7547694968321819;-0.44273797848783225;-0.4220997057985561;1.038967768179114;9.998752154654332;0.7126576888827721;-0.42445499648496077;-0.42445502427234016;0.6859280681817588;0.36766913166208814;0.7783237036031151
81.126299;1.0487598445576554;0.7917645431057313;0.7547709369224908;-0.44273797811330595;-0.4220997057725511;1.0389701531792297;9.998749590332292;0.7126573625244856;-0.42445499701388995;-0.4244550239269162;0.6859278809061835;0.3676693988380975;0.7783250322715045
81.136299;1.0487600053704373;0.7917645864581652;0.7547723439010126;-0.4427379777290983;-0.4220997057344789;1.0389725371268532;9.998747318148766;0.7126570846003272;-0.4244549975362701;-0.424455023594216;0.6859276841728953;0.3676696404421176;0.7783263127043388
81.146299;1.048760168595488;0.791764581404994;0.7547737150265951;-0.442737977336926;-0.42209970568516275;1.0389749212982256;9.998745325518714;0.7126568572657732;-0.42445499805162357;-0.4244550232739168;0.6859274846176904;0.3676698567380857;0.7783275492093025
81.156299;1.048760332557309;0.791764528514775;0.7547750478449876;-0.44273797693824807;-0.42209970562571364;1.0389773069286543;9.99874359629706;0.712656682015494;-0.42445499855938096;-0.4244550229657701;0.6859272881307507;0.36767004813733273;0.7783287469412767
81.166299;1.0487604969693265;0.79176442850431;0.7547763400432972;-0.44273797653437824;-0.4220997055573845;1.0389796945727583;9.99874211811664;0.7126565595630402;-0.424454999059073;-0.42445502266955265;0.6859270993254025;0.36767021522613313;0.7783299117014062
81.176299;1.0487606628632722;0.7917642818698988;0.7547775890671415;-0.4427379761265834;-0.4220997054814339;1.0389820839210562;9.99874088393085;0.7126564903197729;-0.42445499955069327;-0.42445502238511273;0.6859269215273968;0.3676703587412755;0.7783310491512752
81.186299;1.048760831454576;0.7917640888892927;0.7547787917383757;-0.44273797571614915;-0.4220997053990479;1.0389844739137881;9.998739894032925;0.7126564748705848;-0.4244550000347508;-0.42445502211229247;0.685926756955021;0.3676704795996023;0.7783321640345323
81.196299;1.0487610022979823;0.7917638502486882;0.7547799444305691;-0.442737975304432;-0.4220997053112211;1.0389868627702112;9.998739160673749;0.7126565141303062;-0.4244550005120113;-0.42445502185062006;0.6859266070071152;0.36767057894390026;0.7783332599780078
81.206299;1.0487611727879058;0.7917635676360182;0.7547810437831523;-0.44273797489281236;-0.4220997052186642;1.0389892478616107;9.998738708016788;0.7126566092691283;-0.42445500098330086;-0.4244550215991517;0.6859264726997337;0.36767065822248846;0.7783343396021588
81.216299;1.0487613392694726;0.791763243502241;0.754782087353996;-0.4427379744824777;-0.4220997051219454;1.0389916257932554;9.99873856931214;0.712656761359786;-0.42445500144939374;-0.4244550213566826;0.6859263547927124;0.3676707192101261;0.7783354045950627
81.226299;1.0487614976898345;0.7917628802819738;0.754783073586268;-0.4427379740741838;-0.42209970502172545;1.0389939925654845;9.998738787596174;0.7126569710304768;-0.42445500191082397;-0.42445502112200073;0.6859262534630048;0.3676707637027658;0.7783364554102301
81.236299;1.0487616432620306;0.7917624798072443;0.7547840010472476;-0.44273797366823786;-0.42209970491866117;1.0389963437864422;9.998739415836528;0.7126572387518578;-0.4244550023677073;-0.42445502089397885;0.6859261680394845;0.367670793090931;0.7783374907875328
81.246299;1.0487617705323464;0.7917620431295687;0.7547848677726097;-0.4427379732647504;-0.42209970481329356;1.0389986753034155;9.998740510866307;0.7126575656426615;-0.42445500281985243;-0.4244550206716302;0.6859260973282989;0.36767080826936016;0.7783385080515777
81.256299;1.0487618747209086;0.7917615707854568;0.7547856715171998;-0.44273797286384964;-0.4220997047063612;1.0390009836865524;9.998742123491926;0.7126579538337575;-0.42445500326713387;-0.42445502045417755;0.6859260401987545;0.3676708098942237;0.7783395041901859
81.266299;1.0487619533106598;0.7917610631722101;0.754786410425706;-0.44273797246560737;-0.42209970459901763;1.0390032661240536;9.998744290002275;0.7126584057557785;-0.4244550037096832;-0.42445502024108106;0.6859259958138408;0.36767079880951353;0.7783404767122244
81.276299;1.048762006332001;0.7917605206567602;0.7547870832640845;-0.442737972069951;-0.4220997044926446;1.0390055206602251;9.998747029193831;0.712658922787103;-0.424455004147822;-0.4244550200320651;0.6859259638454348;0.3676707763329626;0.7783414236562937
81.286299;1.04876203556068;0.7917599439877114;0.754787688975617;-0.44273797167676815;-0.422099704388638;1.0390077467586514;9.998750342216805;0.7126595045422737;-0.42445500458208324;-0.4244550198272181;0.6859259447047138;0.36767074412036954;0.7783423431284945
81.296299;1.0487620437282592;0.7917593351303717;0.7547882257123856;-0.44273797128591963;-0.42209970428835597;1.0390099452656978;9.99875421345131;0.7126601494600735;-0.42445500501326977;-0.4244550196270328;0.6859259391579035;0.3676707038287797;0.7783432331467937
81.306299;1.0487620340315063;0.7917586974362898;0.7547886903918507;-0.4427379708971521;-0.4220997041931865;1.0390121181945318;9.998758620236881;0.7126608555695608;-0.42445500544233317;-0.4244550194322407;0.6859259477839156;0.36767065689412953;0.7783440915156576
81.316299;1.048762009658168;0.7917580348672911;0.7547890792709724;-0.4427379705102734;-0.42209970410457776;1.0390142687446746;9.998763547969567;0.7126616205410975;-0.4244550058702987;-0.4244550192436492;0.6859259710605654;0.3676706044991944;0.7783449156341984
81.326299;1.0487619733448141;0.7917573511381862;0.754789388322879;-0.44273797012550936;-0.42209970402385893;1.039016400736354;9.998768993455023;0.7126624417123331;-0.42445500629828187;-0.4244550190620841;0.6859260097273029;0.3676705476710462;0.778345703366879
81.336299;1.0487619270353055;0.791756649425123;0.7547896130732994;-0.4427379697435761;-0.42209970395198027;1.0390185174999702;9.998774955897774;0.7126633161237688;-0.42445500672731257;-0.4244550188881387;0.6859260648789841;0.36767048743044256;0.7783464545589187
81.346299;1.0487618717638822;0.791755932697699;0.7547897488661159;-0.44273796936545595;-0.422099703889448;1.0390206211015238;9.998781429964163;0.7126642399758654;-0.42445500715806045;-0.4244550187218278;0.6859261377808069;0.3676704249602262;0.7783471710146586
81.356299;1.0487618081745032;0.791755204193605;0.7547897915324305;-0.4427379689922799;-0.42209970383644724;1.0390227117441762;9.99878840202972;0.7126652081562916;-0.42445500759074156;-0.42445501856262996;0.6859262295004908;0.3676703615895452;0.7783478548426703
81.366299;1.0487617370005167;0.7917544674808841;0.7547897376604551;-0.44273796862544185;-0.42209970379288425;1.0390247876533087;9.998795844175067;0.7126662142744319;-0.42445500802530284;-0.4244550184097667;0.6859263406806453;0.36767029849200855;0.7783485074046358
81.376299;1.0487616588551418;0.7917537264493167;0.7547895845444633;-0.4427379682666966;-0.42209970375820605;1.0390268461529022;9.998803713082516;0.7126672507616831;-0.4244550084617303;-0.42445501826223514;0.6859264717148668;0.36767023645003416;0.7783491295289446
81.386299;1.0487615742419139;0.7917529857980755;0.7547893304312401;-0.4427379679180815;-0.4220997037312576;1.0390288848193787;9.998811957542788;0.712668309271582;-0.42445500890012167;-0.42445501811878406;0.6859266229172434;0.36767017596674334;0.7783497218942192
81.396299;1.048761483910337;0.7917522514014874;0.7547889749167084;-0.4427379675818627;-0.42209970371047956;1.039030901684345;9.998820528811121;0.7126693814487686;-0.4244550093405078;-0.42445501797823987;0.6859267942958313;0.3676701174833003;0.7783502852808201
81.406299;1.0487613889072755;0.7917515298574408;0.7547885185257073;-0.4427379672606171;-0.4220997036943282;1.039032894902314;9.99882939189413;0.7126704593028916;-0.42445500978270384;-0.42445501783991785;0.6859269852774736;0.36767006136588964;0.7783508206986531
81.416299;1.0487612904318102;0.7917508274692185;0.754787961544333;-0.4427379669572319;-0.4220997036815594;1.03903486238804;9.998838532623607;0.7126715352529178;-0.4244550102262239;-0.42445501770362476;0.6859271947611787;0.36767000777716435;0.7783513291263378
81.426299;1.0487611892499753;0.7917501490766493;0.7547873038599561;-0.4427379666746756;-0.4220997036711864;1.0390368017605751;9.99884795194986;0.7126726025090407;-0.42445501067017677;-0.4244550175693787;0.6859274212147737;0.3676699567437021;0.7783518109813578
81.436299;1.0487610848253746;0.7917494975906135;0.7547865460286354;-0.44273796641561064;-0.4220997036623292;1.0390387106579775;9.998857653169608;0.7126736554220728;-0.42445501111315254;-0.4244550174372724;0.6859276626306636;0.36766990828277213;0.7783522657102641
81.446299;1.0487609754514595;0.791748874817295;0.7547856898918733;-0.4427379661821255;-0.42209970365421273;1.039040587144765;9.998867635820408;0.7126746891824581;-0.4244550115532699;-0.42445501730748253;0.68592791669418;0.36766986225267995;0.7783526919645639
81.456299;1.0487608591927422;0.7917482822123334;0.7547847384871391;-0.44273796597578147;-0.42209970364621047;1.0390424296968164;9.99887789308749;0.7126756995747733;-0.42445501198846364;-0.4244550171802648;0.6859281812741373;0.3676698181184102;0.7783530883291314
81.466299;1.0487607342309013;0.7917477204667431;0.7547836958341881;-0.4427379657978155;-0.42209970363793153;1.0390442363845447;9.998888405638837;0.7126766835975429;-0.4244550124167592;-0.4244550170560475;0.685928454809321;0.36766977496835745;0.7783534538872009
81.476299;1.048760598658499;0.7917471889499597;0.754782566550786;-0.4427379656492632;-0.422099703629443;1.039046004106004;9.998899143638257;0.7126776399849215;-0.42445501283637493;-0.42445501693559945;0.6859287361524841;0.36766973164924727;0.7783537885139513
81.486299;1.0487604501912065;0.7917466857140311;0.7547813555086188;-0.4427379655308955;-0.42209970362134447;1.039047728759806;9.998910081274378;0.7126785684853391;-0.42445501324566837;-0.4244550168199704;0.6859290239801549;0.36766968686108226;0.7783540929836215
81.496299;1.0487602858707281;0.7917462080084849;0.7547800677938603;-0.44273796544303495;-0.42209970361456794;1.0390494052559232;9.998921208849364;0.7126794687984122;-0.4244550136430264;-0.424455016710182;0.6859293164928447;0.36766963929500934;0.7783543686002281
81.506299;1.048760102694002;0.7917457532679766;0.754778708726183;-0.44273796538533333;-0.42209970361017496;1.0390510267692976;9.998932532729786;0.7126803403285624;-0.4244550140267983;-0.42445501660686036;0.6859296118716155;0.3676695876965914;0.7783546171180935
81.516299;1.0487598993130072;0.7917453196218156;0.7547772838391366;-0.4427379653565425;-0.4220997036091772;1.0390525849917138;9.99894406328881;0.7126811822863172;-0.42445501439531347;-0.4244550165100022;0.6859299086980575;0.36766953071363745;0.7783548412587492
81.526299;1.0487596766185974;0.7917449054630722;0.7547757990501959;-0.442737965354483;-0.4220997036122771;1.0390540718041321;9.998955801279399;0.7126819936093955;-0.424455014747151;-0.42445501641913563;0.6859302056023661;0.36766946681659063;0.7783550446831135
81.536299;1.0487594363131345;0.7917445089386352;0.7547742607088906;-0.44273796537630333;-0.42209970361971205;1.039055480620662;9.998967739397983;0.7126827729596132;-0.42445501508144096;-0.42445501633379884;0.6859305008231327;0.3676693945164461;0.7783552312883856
81.546299;1.0487591799216067;0.791744127919114;0.7547726750469907;-0.4427379654188874;-0.42209970363135824;1.0390568068665031;9.99897987822511;0.7126835188809716;-0.4244550153977057;-0.4244550162538564;0.6859307922024543;0.3676693126794907;0.7783554047691097
81.556299;1.048758909549725;0.7917437602837386;0.7547710476199476;-0.44273796547933053;-0.42209970364690436;1.0390580481950178;9.998992238218982;0.7126842298351952;-0.42445501569545485;-0.4244550161794416;0.6859310774203;0.36766922076052805;0.7783555687853476
81.566299;1.048758628563502;0.7917434038393003;0.7547693834531919;-0.44273796555527534;-0.4220997036658617;1.0390592044948006;9.999004856550743;0.7126849040170163;-0.42445501597401364;-0.42445501611075265;0.6859313543374251;0.3676691189371367;0.778355727082368
