time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.576299;1.0487583412795989;0.7917430557359083;0.7547676877199102;-0.44273796564482676;-0.42209970368751754;1.0390602774702795;9.999017773239125;0.7126855391616791;-0.42445501623261733;-0.42445501604781083;0.6859316210326064;0.3676690080514655;0.7783558830871072
81.586299;1.0487580526774618;0.7917427125896795;0.754765966520493;-0.442737965746203;-0.4220997037111139;1.0390612694970096;9.999031016006034;0.7126861323314413;-0.4244550164706749;-0.4244550159902093;0.6859318755809144;0.36766888933663605;0.7783560394013296
81.596299;1.0487577682163947;0.7917423716278807;0.7547642271165912;-0.44273796585755776;-0.4220997037362373;1.0390621819205283;9.99904459152135;0.7126866796430011;-0.4244550166880195;-0.42445501593715135;0.6859321164180773;0.3676687642511302;0.778356197633257
81.606299;1.0487574934201496;0.7917420314657524;0.7547624773417967;-0.44273796597704446;-0.422099703763045;1.0390630141814279;9.999058489664488;0.7126871765268178;-0.4244550168848982;-0.4244550158877054;0.6859323429581528;0.3676686345909654;0.7783563586208954
81.616299;1.048757233575894;0.7917416919091668;0.7547607248491036;-0.44273796610292165;-0.42209970379218975;1.0390637645920149;9.999072696491062;0.7126876187704309;-0.4244550170617496;-0.42445501584078243;0.685932555400367;0.36766850249245886;0.7783565229026292
81.626299;1.0487569934610868;0.7917413534086705;0.7547589765809632;-0.44273796623367084;-0.42209970382472956;1.0390644315458604;9.999087201227336;0.7126880034832842;-0.42445501721890294;-0.424455015794908;0.6859327542376439;0.367668370155716;0.7783566911755029
81.636299;1.0487567772200515;0.7917410165417929;0.7547572385434479;-0.44273796636805446;-0.4220997038620668;1.0390650139404864;9.999101994763663;0.7126883295466089;-0.4244550173563162;-0.4244550157482672;0.685932940298353;0.3676682395937121;0.7783568644039455
81.646299;1.048756588735087;0.7917406817421753;0.7547555161992627;-0.4427379665051148;-0.42209970390575613;1.0390655109885434;9.999117069365067;0.712688597765121;-0.42445501747369285;-0.42445501569907845;0.6859331148094874;0.3676681125859957;0.7783570439670849
81.656299;1.0487564321439469;0.7917403495839667;0.7547538150167105;-0.44273796664423515;-0.4220997039573856;1.0390659218468212;9.999132419518487;0.7126888102881855;-0.42445501757093;-0.4244550156459278;0.6859332790816025;0.36766799086684054;0.7783572323780473
81.666299;1.0487563121084689;0.7917400212868627;0.7547521404328146;-0.44273796678500366;-0.42209970401863883;1.0390662453503976;9.999148037896363;0.7126889693510874;-0.42445501764841587;-0.4244550155877464;0.6859334342254465;0.36766787647395094;0.7783574335228834
81.676299;1.0487562336558702;0.7917396989899403;0.7547504976742556;-0.4427379669268402;-0.42209970409130493;1.039066479808964;9.999163911144224;0.7126890767137715;-0.42445501770704136;-0.42445501552356407;0.6859335810135958;0.36766777200392486;0.7783576513926985
81.686299;1.0487562017341363;0.7917393858426329;0.7547488918883379;-0.44273796706893426;-0.4220997041772859;1.039066622636484;9.999180022785785;0.712689134387625;-0.42445501774794175;-0.42445501545239656;0.6859337197617158;0.3676676805988646;0.7783578886646061
81.696299;1.0487562207002183;0.7917390854149678;0.7547473278432253;-0.44273796721056174;-0.42209970427871457;1.0390666702992521;9.999196359165072;0.7126891455178163;-0.424455017772082;-0.42445501537333996;0.6859338506303425;0.3676676057635659;0.7783581467654148
81.706299;1.0487562936530501;0.7917388003045767;0.7547458088954314;-0.44273796735123194;-0.4220997043979642;1.0390666189663715;9.99921290834013;0.7126891142079147;-0.42445501778008293;-0.42445501528576535;0.6859339744578942;0.36766755122903255;0.7783584263720511
81.716299;1.048756422034785;0.7917385315306249;0.7547443361958682;-0.44273796749060007;-0.4220997045373677;1.0390664654054491;9.999229652754929;0.7126890443718998;-0.42445501777234446;-0.424455015189419;0.685934093206681;0.36766752078462345;0.7783587271316371
81.726299;1.04875660630251;0.7917382792773263;0.7547429090292308;-0.4427379676285309;-0.422099704698807;1.039066207623089;9.99924656767261;0.7126889389479522;-0.42445501774912275;-0.42445501508426875;0.6859342094760825;0.3676675179307783;0.7783590473533528
81.736299;1.0487568470103237;0.7917380436721558;0.7547415261355457;-0.44273796776517726;-0.4220997048834877;1.0390658450126926;9.999263629186206;0.7126887999290685;-0.42445501771051053;-0.42445501497026467;0.6859343257753141;0.367667545600584;0.7783593839451907
81.746299;1.0487571449310176;0.7917378251180087;0.754740186626386;-0.44273796790078973;-0.4220997050919954;1.0390653780176855;9.999280822605353;0.7126886282864333;-0.42445501765648225;-0.4244550148472401;0.6859344442230971;0.3676676061663776;0.7783597323758032
81.756299;1.0487575005408736;0.7917376244283238;0.7547388896933858;-0.4427379680355431;-0.42209970532450586;1.039064807800908;9.999298143205372;0.7126884240588153;-0.4244550175868959;-0.4244550147150213;0.6859345665742208;0.367667701661589;0.7783600871874394
81.766299;1.048757913505095;0.7917374428255406;0.7547376342745424;-0.44273796816959626;-0.4220997055809609;1.039064136318638;9.999315589501682;0.7126881870234303;-0.4244550175013968;-0.4244550145735827;0.6859346941728818;0.367667834040783;0.778360443191889
81.776299;1.0487583820608775;0.7917372819806137;0.7547364193028852;-0.44273796830321355;-0.4220997058611094;1.039063366498957;9.999333154992927;0.7126879170392393;-0.4244550173994433;-0.4244550144230376;0.6859348275578969;0.36766800522823767;0.7783607966668239
81.786299;1.048758902859981;0.7917371439854511;0.7547352438153192;-0.4427379684368049;-0.42209970616461095;1.0390625022752948;9.999350826017306;0.7126876141027378;-0.42445501728042667;-0.4244550142636428;0.6859349661759598;0.3676682169270959;0.7783611457484985
81.796299;1.0487594715563389;0.7917370310520768;0.7547341067941524;-0.44273796857088665;-0.4220997064911495;1.0390615487767063;9.99936858625057;0.712687278764748;-0.4244550171437116;-0.42445501409585795;0.6859351088355785;0.3676684704175536;0.778361489838945
81.806299;1.0487600834621882;0.7917369451372159;0.7547330071490846;-0.44273796870601456;-0.4220997068401705;1.0390605128659243;9.999386421269445;0.7126869126124361;-0.42445501698873994;-0.42445501392018686;0.6859352545463286;0.3676687664631539;0.7783618286649833
81.816299;1.0487607337977198;0.7917368877131734;0.7547319439712579;-0.4427379688427207;-0.42209970721054185;1.0390594033056555;9.999404319367022;0.7126865185402603;-0.4244550168152536;-0.4244550137368883;0.6859354033657032;0.36766910531603586;0.7783621616756812
81.826299;1.0487614170112394;0.7917368597266412;0.7547309169148758;-0.44273796898154455;-0.4220997076006601;1.039058229789463;9.999422269445086;0.7126861010273516;-0.424455016623451;-0.42445501354585247;0.6859355570636756;0.3676694868705215;0.7783624880030034
81.836299;1.0487621254968786;0.791736861786915;0.7547299264940505;-0.4427379691231047;-0.4220997080086845;1.0390570017132845;9.999440256111571;0.7126856662188364;-0.4244550164140224;-0.4244550133466598;0.6859357188871498;0.3676699108632329;0.7783628067740245
81.846299;1.0487628498875536;0.7917368942678483;0.7547289742368484;-0.4427379692679748;-0.42209970843249617;1.0390557278776051;9.999458251154016;0.7126852210783792;-0.4244550161880022;-0.4244550131386174;0.6859358925687844;0.36767037679086506;0.7783631174301205
81.856299;1.0487635812307543;0.7917369567494601;0.7547280627197285;-0.442737969416523;-0.42209970886951637;1.0390544167457743;9.999476208891178;0.7126847720744977;-0.4244550159465014;-0.42445501292080057;0.6859360815566916;0.3676708836627426;0.7783634199198113
81.866299;1.0487643124004433;0.7917370469735118;0.7547271950548388;-0.44273796956909317;-0.42209970931658713;1.03905307637228;9.999494076028217;0.7126843249780979;-0.42445501569061;-0.4244550126923778;0.6859362886955229;0.3676714300021963;0.7783637145506107
81.876299;1.0487650380228557;0.7917371601565316;0.7547263738607751;-0.4427379697263474;-0.4220997097701389;1.0390517140788575;9.999511807213503;0.7126838855572131;-0.4244550154215183;-0.42445501245297784;0.6859365163636694;0.36767201393310645;0.7783640014331853
81.886299;1.048765754220027;0.7917372893274326;0.7547256010216457;-0.4427379698892513;-0.42209971022667164;1.0390503364039965;9.999529368325396;0.7126834596059232;-0.42445501514069145;-0.42445501220258736;0.6859367669627195;0.36767263313430154;0.7783642804117175
81.896299;1.0487664581606773;0.7917374266447997;0.7547248783831979;-0.44273797005870313;-0.42209971068309665;1.0390489494372535;9.999546727986106;0.7126830524501274;-0.4244550148498684;-0.42445501194129653;0.685937042738427;0.36767328482017964;0.7783645519209134
81.906299;1.0487671475227565;0.7917375647364915;0.7547242081539989;-0.44273797023518735;-0.42209971113671946;1.0390475593791813;9.999563849225117;0.7126826688955852;-0.4244550145507596;-0.424455011669426;0.685937344707313;0.3676739657477871;0.7783648176589858
81.916299;1.0487678204742652;0.7917376971044645;0.7547235928756316;-0.44273797041865426;-0.42209971158504356;1.0390461726329052;9.999580691042887;0.7126823133426006;-0.42445501424471505;-0.4244550113877403;0.6859376722625359;0.3676746723271793;0.7783650805632558
81.926299;1.0487684760482472;0.7917378176805352;0.7547230353484049;-0.44273797060864506;-0.4220997120254515;1.0390447951516553;9.999597218795417;0.7126819898455834;-0.4244550139327366;-0.42445501109746303;0.6859380239542437;0.36767540097032636;0.7783653444719668
81.936299;1.048769115041284;0.7917379205415979;0.75472253841626;-0.44273797080441113;-0.4220997124550393;1.0390434317075186;9.99961340836327;0.7126817023992427;-0.42445501361580434;-0.4244550108002391;0.6859383981105944;0.36767614839723073;0.7783656136548491
81.946299;1.0487697403930363;0.7917380003225056;0.7547221046799831;-0.4427379710048008;-0.4220997128709236;1.0390420852522508;9.999629237614744;0.7126814548664157;-0.42445501329506335;-0.42445501049801015;0.6859387929902971;0.367676911592564;0.7783658925516215
81.956299;1.0487703558377248;0.7917380522918481;0.7547217363265245;-0.4427379712082501;-0.42209971327071133;1.0390407567845188;9.999644677318976;0.7126812503817057;-0.42445501297172833;-0.42445501019282467;0.6859392072285629;0.367677687530125;0.7783661855537976
81.966299;1.0487709648243941;0.7917380715026138;0.7547214348374714;-0.4427379714130851;-0.4220997136526588;1.0390394463759545;9.999659692447159;0.7126810910094468;-0.4244550126471271;-0.42445500988679646;0.6859396403506877;0.36767847305262874;0.7783664965414093
81.976299;1.0487715712259307;0.79173805232247;0.7547212005570921;-0.44273797161786643;-0.4220997140154732;1.0390381542449894;9.999674249711797;0.7126809775584716;-0.42445501232288424;-0.42445500958223875;0.6859400924629555;0.3676792650664515;0.7783668285713821
81.986299;1.0487721800509373;0.7917379891229107;0.7547210328035863;-0.44273797182164254;-0.4220997143580635;1.0390368807012746;9.999688320265639;0.712680909561746;-0.42445501200086144;-0.4244550092817402;0.6859405633287977;0.36768006078416177;0.7783671836377327
81.996299;1.0487727968033416;0.7917378774376298;0.7547209305766703;-0.4427379720240712;-0.4220997146795317;1.039035625801305;9.999701876904846;0.7126808859301219;-0.4244550116828215;-0.424455008987917;0.6859410519959868;0.3676808577188339;0.7783675622514772
82.006299;1.048773426169292;0.7917377147566045;0.7547208930785074;-0.44273797222543854;-0.42209971497926535;1.0390343895604028;9.999714895385512;0.712680905629327;-0.4244550113700815;-0.4244550087030113;0.6859415572058539;0.36768165345257836;0.7783679634856231
82.016299;1.0487740710751818;0.7917375004995039;0.7547209197881236;-0.442737972426695;-0.422099715256784;1.039033172698492;9.999727359884943;0.7126809676971807;-0.4244550110634627;-0.42445500842881706;0.6859420777603044;0.36768244543383566;0.7783683856217658
82.026299;1.0487747326040004;0.791737235319633;0.7547210104733475;-0.4427379726293762;-0.42209971551153436;1.039031977395392;9.999739262961437;0.7126810710677324;-0.4244550107635508;-0.4244550081668675;0.6859426122228512;0.3676832310454542;0.7783688263637153
82.036299;1.0487754105260152;0.791736920127788;0.7547211652511887;-0.4427379728353173;-0.42209971574306066;1.0390308070922907;9.999750598991278;0.7126812146767896;-0.4244550104709579;-0.4244550079183875;0.6859431582135566;0.36768400793650885;0.7783692824490833
82.046299;1.048776104026399;0.7917365552437864;0.754721384242396;-0.4427379730463493;-0.4220997159513406;1.0390296656773732;9.999761357880434;0.7126813975931391;-0.42445501018640447;-0.4244550076839602;0.6859437122404467;0.36768477426760754;0.7783697495731078
82.056299;1.048776812243226;0.7917361403535462;0.754721667053002;-0.44273797326412306;-0.42209971613685765;1.0390285568996165;9.999771525385572;0.7126816189470978;-0.4244550099107038;-0.42445500746336495;0.6859442703841582;0.36768552863852966;0.778370223049299
82.066299;1.0487775337829757;0.7917356754246082;0.7547220129604433;-0.4427379734900974;-0.4220997163004158;1.039027483915901;9.99978109249043;0.7126818781600732;-0.4244550096446904;-0.4244550072558907;0.6859448291331668;0.36768626985627323;0.7783706985764723
82.076299;1.0487782652839859;0.7917351616643885;0.7547224214585603;-0.4427379737256465;-0.4220997164429301;1.039026448906984;9.999790064866653;0.7126821755775911;-0.4244550093891397;-0.4244550070608221;0.6859453857080104;0.36768699667702176;0.7783711722152847
82.086299;1.0487790009910123;0.7917346017094108;0.7547228923886558;-0.44273797397225756;-0.4220997165653535;1.0390254525692513;9.999798458899035;0.7126825124459344;-0.42445500914480294;-0.4244550068776913;0.685945937935082;0.36768770760552566;0.7783716398559306
82.096299;1.0487797343566905;0.7917339992348726;0.7547234257884773;-0.44273797423174527;-0.4220997166686284;1.0390244939059314;9.999806289637842;0.7126828899054579;-0.424455008912434;-0.4244550067063815;0.6859464841827243;0.36768840091964444;0.7783720967825781
82.106299;1.048780459766613;0.7917333583696464;0.7547240217376182;-0.44273797450626706;-0.4220997167535409;1.0390235710932827;9.999813569949335;0.7126833081552276;-0.42445500869264874;-0.42445500654718393;0.6859470235388084;0.36768907490008196;0.7783725373051005
82.116299;1.0487811727306968;0.7917326832928828;0.7547246803328973;-0.44273797479808946;-0.42209971682059355;1.0390226822498654;9.999820318721701;0.7126837662960582;-0.42445500848566264;-0.4244550064006944;0.6859475558158238;0.3676897280361727;0.7783729548262247
82.126299;1.0487818691402593;0.7917319784322379;0.7547254016602521;-0.4427379751092669;-0.422099716870003;1.0390218249632197;9.999826560773581;0.7126842623449949;-0.42445500829101596;-0.42445500626760324;0.6859480811925674;0.36769035891979573;0.7783733427974082
82.136299;1.0487825444749004;0.7917312487990291;0.7547261854584228;-0.4427379754414652;-0.4220997169019384;1.039020995841014;9.99983232212997;0.7126847934363125;-0.42445500810748504;-0.4244550061485002;0.685948600003341;0.36769096576084676;0.778373695891418
82.146299;1.0487831936220218;0.7917304997041599;0.7547270308101371;-0.4427379757961222;-0.4220997169168733;1.0390201914579835;9.999837630355767;0.7126853562494329;-0.4244550079333638;-0.4244550060437465;0.6859491128329298;0.36769154610823157;0.7783740102909702
82.156299;1.048783811575445;0.7917297360849318;0.754727936560854;-0.44273797617478977;-0.42209971691564724;1.0390194095945058;9.99984251259649;0.7126859469069642;-0.4244550077669176;-0.4244550059534467;0.6859496204145495;0.36769209734602626;0.7783742832760572
82.166299;1.0487843940960762;0.791728962222233;0.7547289022659859;-0.4427379765791621;-0.42209971689934145;1.0390186488056177;9.999846989211898;0.712686560510565;-0.42445500760661414;-0.42445500587745455;0.6859501234118465;0.3676926173728387;0.7783745127885665
82.176299;1.0487849374270164;0.7917281823034843;0.7547299284731936;-0.44273797701055334;-0.42209971686919434;1.0390179071528225;9.999851073042075;0.7126871915717851;-0.42445500745122083;-0.424455005815372;0.6859506226870179;0.36769310457239107;0.778374696998215
82.186299;1.0487854371020158;0.7917274013470819;0.7547310157363722;-0.44273797746926286;-0.4220997168264493;1.039017182138756;9.999854773385218;0.7126878350250598;-0.42445500730001184;-0.4244550057666295;0.6859511198862568;0.367693557422256;0.7783748340357958
82.196299;1.0487858868848579;0.7917266250809027;0.7547321634243007;-0.4427379779543635;-0.42209971677221786;1.0390164714438122;9.999858100352565;0.7126884867081107;-0.42445500715284046;-0.4244550057306346;0.685951617344447;0.36769397454789954;0.7783749220037061
82.206299;1.0487862791838871;0.7917258584251424;0.7547333697173383;-0.44273797846383717;-0.4220997167074391;1.0390157735552021;9.999861077088843;0.712689143408098;-0.42445500700990885;-0.4244550057068317;0.6859521170993219;0.36769435515649573;0.7783749591782909
82.216299;1.0487866066276799;0.7917251042807057;0.7547346325994508;-0.442737978994788;-0.42209971663285045;1.039015088354373;9.999863752797252;0.7126898027436501;-0.42445500687149557;-0.4244550056946452;0.6859526202693415;0.3676946992209461;0.7783749444471062
82.226299;1.048786863303277;0.7917243638604825;0.7547359506681325;-0.4427379795438525;-0.4220997165491062;1.039014417047443;9.999866197027343;0.7126904628779884;-0.4244550067377522;-0.4244550056934633;0.6859531274605579;0.3676950071514952;0.7783748775674033
82.236299;1.0487870452836958;0.7917236379380255;0.7547373231393645;-0.4427379801077557;-0.4220997164570871;1.0390137611347798;9.999868480827184;0.7126911220941321;-0.424455006608681;-0.4244550057027468;0.6859536392057332;0.3676952794323608;0.7783747588804697
82.246299;1.0487871506118045;0.7917229281191366;0.7547387492177301;-0.44273798068351927;-0.4220997163579597;1.039013121707499;9.999870663816928;0.7126917782228851;-0.42445500648440354;-0.42445500572210426;0.685954155848375;0.36769551655917454;0.7783745889539142
82.256299;1.048787178436778;0.7917222376491407;0.7547402275873889;-0.4427379812682096;-0.42209971625278164;1.0390124999092465;9.99987279147281;0.7126924282241112;-0.42445500636526085;-0.42445500575113543;0.6859546774849133;0.367695718991135;0.7783743686677286
82.266299;1.0487871277818028;0.791721571492036;0.7547417563774588;-0.4427379818586645;-0.4220997161421332;1.0390118975696436;9.99987489557241;0.7126930683059838;-0.42445500625155386;-0.42445500578925116;0.6859552040915929;0.3676958871656823;0.7783740995648766
82.276299;1.048786997063534;0.7917209356895712;0.7547433330920176;-0.442737982451594;-0.4220997160260979;1.0390113170718855;9.999876992142866;0.7126936942968891;-0.42445500614334275;-0.4244550058356889;0.6859557354701219;0.3676960217991579;0.7783737837167791
82.286299;1.0487867844960788;0.791720335954374;0.754744954308078;-0.44273798304400863;-0.4220997159043548;1.0390107611319153;9.999879078953457;0.7126943019798324;-0.4244550060404322;-0.42445500588948926;0.6859562710679891;0.36769612421130726;0.7783734229618964
82.296299;1.0487864886546125;0.7917197763970013;0.7547466155933141;-0.44273798363353983;-0.42209971577628125;1.0390102330764326;9.999881139043321;0.7126948878392124;-0.42445500594247926;-0.42445500594946084;0.685956809687955;0.3676961964169157;0.7783730185832883
82.306299;1.048786108500589;0.7917192599609867;0.7547483118939695;-0.4427379842184191;-0.42209971564117377;1.039009736863308;9.999883152967508;0.7126954499375086;-0.4244550058491479;-0.4244550060144056;0.6859573494011527;0.367696240904124;0.7783725716264114
82.316299;1.048785643134439;0.7917187897276264;0.7547500379336578;-0.4427379847973039;-0.4220997154984588;1.0390092764171908;9.999885109075239;0.7126959877462031;-0.42445500576002093;-0.4244550060833587;0.685957888300572;0.3676962602760826;0.7783720829540086
82.326299;1.0487850922704176;0.7917183690220176;0.7547517883741272;-0.4427379853691757;-0.42209971534776336;1.0390088548826084;9.999886999501825;0.7126965010838687;-0.4244550056743357;-0.4244550061555617;0.6859584257046001;0.367696257170278;0.7783715531560713
82.336299;1.048784457116831;0.7917180005291545;0.7547535580714265;-0.44273798593332775;-0.4220997151888557;1.0390084744751364;9.999888810858504;0.7126969896117628;-0.42445500559111043;-0.4244550062303495;0.6859589626250108;0.3676962343369917;0.7783709828724621
82.346299;1.0487837406491978;0.7917176856163952;0.7547553421244781;-0.4427379864893132;-0.4220997150215165;1.0390081368895574;9.999890523303103;0.7126974532863385;-0.42445500550956944;-0.4244550063071534;0.685959500969601;0.3676961944265368;0.7783703733405509
82.356299;1.0487829472344545;0.7917174239228377;0.7547571354922089;-0.4427379870367871;-0.4220997148454766;1.0390078435439418;9.999892114741636;0.7126978927106586;-0.4244550054290813;-0.4244550063856589;0.6859600423767034;0.3676961396097281;0.7783697268228545
82.366299;1.0487820817412346;0.7917172128372517;0.7547589328224925;-0.4427379875754517;-0.42209971466040236;1.0390075951640871;9.999893560953003;0.7126983087287428;-0.4244550053487339;-0.42445500646595896;0.6859605878516515;0.3676960714335684;0.7783690467063102
82.376299;1.048781148530109;0.7917170473504349;0.7547607286176968;-0.4427379881051009;-0.4220997144658682;1.0390073910476438;9.999894830233083;0.7126987017552062;-0.4244550052673915;-0.42445500654836665;0.6859611379020538;0.36769599089319704;0.7783683368961608
82.386299;1.0487801512851793;0.7917169209509932;0.7547625172829256;-0.442737988625364;-0.42209971426132603;1.039007229343774;9.999895881222384;0.7126990717016378;-0.4244550051841798;-0.4244550066329813;0.6859616924066906;0.3676958984876506;0.7783676005766096
82.396299;1.0487790933660277;0.7917168270235817;0.7547642928926426;-0.44273798913537876;-0.4220997140460286;1.0390071092193576;9.999896666062634;0.7126994187342661;-0.4244550050987056;-0.4244550067195966;0.6859622505804903;0.36769579425473414;0.778366839507722
82.406299;1.0487779777184192;0.7917167597208459;0.7547660488572099;-0.442737989634062;-0.42209971381907707;1.039007033223138;9.999897128130867;0.7126997437163903;-0.424455005010925;-0.42445500680805415;0.6859628114251042;0.36769567791364344;0.7783660545455345
82.416299;1.0487768069354813;0.791716714174307;0.7547677779251786;-0.4427379901207354;-0.42209971357966725;1.0390070071080733;9.999897194769751;0.7127000475241081;-0.42445500492097765;-0.42445500689843096;0.6859633741088246;0.3676955491361761;0.7783652465005
82.426299;1.0487755837249841;0.7917166865386752;0.7547694726617881;-0.4427379905952778;-0.4220997133272545;1.039007037159976;9.99989677708401;0.7127003301915499;-0.42445500482907456;-0.4244550069908026;0.6859639377930923;0.3676954078519179;0.7783644165630226
82.436299;1.04877431093672;0.7917166740171914;0.7547711260411176;-0.4427379910577449;-0.42209971306163707;1.0390071277394586;9.99989578010476;0.712700590501529;-0.424455004735442;-0.4244550070850185;0.685964501088898;0.3676952544124243;0.7783635663152096
82.446299;1.0487729913322403;0.791716675021419;0.7547727319291396;-0.44273799150807924;-0.42209971278309827;1.039007280669525;9.999894117598929;0.7127008260541228;-0.424455004640352;-0.4244550071807446;0.685965061596444;0.36769508947308116;0.778362697401823
82.456299;1.0487716275830823;0.7917166893371782;0.7547742855619777;-0.44273799194607694;-0.42209971249241357;1.03900749574275;9.999891721373595;0.7127010339816563;-0.4244550045442472;-0.4244550072776654;0.6859656157712273;0.36769491370547674;0.7783618113538509
82.466299;1.048770222173787;0.7917167175323521;0.7547757841093543;-0.4427379923713516;-0.4220997121906852;1.039007771127291;9.999888540051353;0.7127012114137327;-0.42445500444785517;-0.424455007375729;0.6859661592989517;0.36769472772085054;0.7783609098395111
82.476299;1.048768777315201;0.7917167599371172;0.7547772269886274;-0.4427379927833167;-0.4220997118792748;1.0390081036580732;9.999884537356493;0.7127013552103151;-0.4244550043521202;-0.4244550074752181;0.6859666880412848;0.367694532391402;0.7783599948457735
82.486299;1.0487672953426126;0.7917168162538005;0.7547786153691748;-0.4427379931814229;-0.42209971155974757;1.039008489397601;9.999879698120836;0.7127014619776448;-0.4244550042580366;-0.42445500757657256;0.6859671987868841;0.3676943291741677;0.7783590688379232
82.496299;1.048765779002459;0.7917168855976946;0.7547799510178641;-0.4427379935656702;-0.42209971123356704;1.0390089243332012;9.999874033231091;0.7127015286856483;-0.42445500416655474;-0.42445500768024846;0.6859676892075472;0.36769411996430185;0.7783581350389698
82.506299;1.0487642310907823;0.7917169662633166;0.7547812353180308;-0.44273799393689833;-0.4220997109018507;1.039009405097359;9.99986757381261;0.7127015533477248;-0.4244550040785047;-0.42445500778675704;0.6859681574869153;0.3676939066253212;0.7783571973328783
82.516299;1.0487626545690194;0.7917170556363975;0.7547824688647404;-0.4427379942964643;-0.4220997105655632;1.0390099289944001;9.999860358548446;0.7127015352997621;-0.42445500399441216;-0.4244550078966707;0.685968602125306;0.3676936908145297;0.7783562597451872
82.526299;1.04876105325975;0.7917171509160922;0.7547836514783673;-0.44273799464571334;-0.42209971022571574;1.0390104930119932;9.999852425428072;0.7127014747836168;-0.42445500391426805;-0.42445500801047537;0.685969022028247;0.3676934741708211;0.7783553259599992
82.536299;1.048759431297507;0.7917172499542818;0.7547847825862817;-0.44273799498569627;-0.4220997098831386;1.0390110933037882;9.999843814695172;0.7127013725253856;-0.42445500383746904;-0.42445500812851766;0.6859694166428613;0.36769325825196736;0.7783543992932306
82.546299;1.0487577921576106;0.7917173509592156;0.7547858618590803;-0.44273799531712804;-0.42209970953834614;1.0390117256369904;9.999834574087075;0.7127012300743936;-0.4244550037629663;-0.424455008251251;0.6859697856429569;0.3676930442395143;0.7783534831015475
82.556299;1.048756139305208;0.7917174513145055;0.7547868897076292;-0.44273799564047495;-0.4220997091918144;1.0390123855203324;9.999824753485862;0.712701050230227;-0.4244550036894774;-0.42445500837946126;0.6859701283737927;0.3676928329087296;0.778352581007553
82.566299;1.048754476955893;0.7917175472121698;0.7547878673889172;-0.4427379959559895;-0.422099708844187;1.039013067911088;9.999814396381227;0.7127008367391474;-0.4244550036156639;-0.4244550085141315;0.6859704439258593;0.36769262477836806;0.7783516969023204
82.576299;1.0487528096748524;0.7917176343333798;0.7547887969874881;-0.4427379962636686;-0.42209970849624184;1.039013767137773;9.999803541818475;0.7127005935889001;-0.42445500354020765;-0.424455008656183;0.685970731904779;0.36769242014944664;0.7783508352074021
82.586299;1.0487511418584117;0.7917177083717334;0.7547896816399823;-0.44273799656340784;-0.42209970814886116;1.0390144770997087;9.999792229450998;0.7127003246704888;-0.42445500346181786;-0.4244550088063918;0.6859709930844873;0.36769221897722054;0.7783500010035074
82.596299;1.048749477035104;0.7917177652797437;0.7547905257055713;-0.44273799685532816;-0.422099707803059;1.0390151922014665;9.999780495597534;0.7127000338504389;-0.4244550033792432;-0.42445500896545807;0.6859712292968596;0.36769202076010743;0.7783491994407159
82.606299;1.0487478169815738;0.7917178014556023;0.7547913344968687;-0.44273799713993434;-0.4220997074599708;1.0390159084449981;9.999768366660291;0.7126997249596658;-0.424455003291195;-0.42445500913415884;0.6859714426383;0.3676918246652681;0.7783484349831117
82.616299;1.048746161996003;0.7917178139226407;0.754792113655572;-0.44273799741806136;-0.4220997071207587;1.0390166230481062;9.999755860027765;0.7126994018196728;-0.4244550031961566;-0.4244550093134432;0.6859716347478905;0.36769162970201036;0.7783477112485142
82.626299;1.048744512454632;0.7917178005581136;0.7547928683411205;-0.4427379976907339;-0.4220997067864636;1.0390173330377221;9.999742993385086;0.7126990685427214;-0.42445500309230605;-0.424455009504336;0.6859718065689315;0.36769143475990695;0.7783470311758629
82.636299;1.0487428700132344;0.7917177599023888;0.7547936026268313;-0.4427379979589879;-0.4220997064578527;1.0390180345122921;9.9997297949565;0.7126987297998412;-0.4244550029777507;-0.42445500970777394;0.6859719584000225;0.36769123872387216;0.7783463971696957
82.646299;1.0487412375801692;0.7917176907166817;0.7547943195800997;-0.4427379982237221;-0.42209970613532305;1.0390187229978736;9.999716306894443;0.7126983908718649;-0.42445500285095034;-0.4244550099245683;0.6859720902547205;0.36769104062728186;0.7783458114028596
82.656299;1.048739618588899;0.7917175918323929;0.7547950219081241;-0.4427379984855942;-0.42209970581885453;1.0390193939179269;9.999702585941582;0.7126980572936726;-0.42445500271087705;-0.4244550101554969;0.6859722023184477;0.36769083958296606;0.778345276267707
82.666299;1.048738016114508;0.7917174620174485;0.7547957125575994;-0.4427379987449909;-0.4220997055080524;1.0390200423076748;9.999688705394204;0.7126977340144371;-0.4244550025567558;-0.42445501040130884;0.6859722951997327;0.3676906346589547;0.7783447945348774
82.676299;1.048736432730318;0.791717299642031;0.7547963947696943;-0.44273799900212574;-0.4220997052023744;1.0390206622699925;9.999674754085396;0.712697424772821;-0.42445500238788997;-0.4244550106625224;0.6859723703925672;0.3676904249196137;0.778344369025364
82.686299;1.0487348713957134;0.7917171024528762;0.7547970715868276;-0.4427379992571331;-0.42209970490137855;1.0390212469623286;9.999660828578932;0.7126971320649216;-0.4244550022037638;-0.42445501093918137;0.6859724307211433;0.36769020957884635;0.7783440025237578
82.696299;1.0487333359775302;0.7917168679732124;0.7547977452822725;-0.4427379995100445;-0.42209970460478646;1.0390217892933404;9.999647021798348;0.7126968571675285;-0.4244550020040387;-0.42445501123084656;0.685972479936293;0.36768998815556303;0.7783436981858107
82.706299;1.0487318309490348;0.7917165945864338;0.7547984172198384;-0.4427379997608642;-0.4220997043124496;1.0390222829668323;9.999633418127;0.712696600303019;-0.4244550017885803;-0.42445501153688714;0.6859725219736905;0.3676897604777527;0.7783434595408072
82.716299;1.0487303611491208;0.7917162820522055;0.7547990883528721;-0.4427380000097718;-0.42209970402430347;1.0390227232671454;9.999620095825815;0.7126963614493388;-0.424455001557715;-0.42445501185672263;0.6859725604190728;0.36768952661338156;0.7783432896704036
82.726299;1.0487289317155335;0.7917159305251265;0.7547997598665814;-0.44273800025698157;-0.42209970374031447;1.0390231073954521;9.999607130627483;0.7126961412987091;-0.42445500131235825;-0.4244550121897862;0.6859725978785998;0.36768928691729713;0.7783431899963713
82.736299;1.0487275479408245;0.7917155395195651;0.7548004332274331;-0.44273800050224515;-0.4220997034604862;1.0390234344803606;9.999594597701863;0.7126959415158438;-0.42445500105398154;-0.4244550125353779;0.6859726356394924;0.3676890421033673;0.778343159625197
82.746299;1.048726214965951;0.791715108432244;0.7548011098409194;-0.4427380007445283;-0.42209970318480355;1.0390237052660365;9.999582564227122;0.7126957643376902;-0.42445500078455367;-0.424455012892603;0.6859726737937695;0.36768879325403087;0.7783431957944275
82.756299;1.0487249372953784;0.7917146376160902;0.7548017908724964;-0.44273800098208654;-0.42209970291302495;1.0390239214518429;9.99957107336203;0.7126956122054295;-0.42445500050639784;-0.4244550132604441;0.6859727115627249;0.36768854167295967;0.7783432945440446
82.766299;1.0487237185547689;0.791714128587313;0.7548024773286964;-0.44273800121287954;-0.4220997026446262;1.03902408533594;9.999560138108857;0.7126954875272586;-0.4244550002221031;-0.4244550136378857;0.6859727480449128;0.36768828863202546;0.7783434509575555
82.776299;1.0487225619039033;0.7917135839106626;0.7548031702572877;-0.44273800143509073;-0.42209970237891214;1.0390242001066623;9.999549754442913;0.7126953922599141;-0.4244549999344541;-0.4244550140240903;0.6859727827776132;0.3676880354308375;0.7783436594055744
82.786299;1.0487214707379895;0.7917130071399323;0.7548038708472011;-0.4427380016474399;-0.422099702115008;1.0390242696569771;9.999539920527926;0.7126953275545914;-0.42445499964609557;-0.4244550144186228;0.6859728153512115;0.3676877836799839;0.7783439137740792
82.796299;1.0487204487225827;0.791712402088323;0.7548045802814077;-0.44273800184922607;-0.42209970185192175;1.0390242977493247;9.999530642885947;0.7126952937445743;-0.4244549993590716;-0.424455014821562;0.6859728448701164;0.3676875352816976;0.7783442073371067
82.806299;1.0487194989793451;0.791711771724494;0.7548052996837167;-0.44273800204013625;-0.42209970158885957;1.039024287943526;9.999521926962805;0.712695290504931;-0.42445499907462847;-0.42445501523345064;0.6859728700372656;0.36768729223569985;0.7783445325966527
82.816299;1.04871862355087;0.7917111181219258;0.7548060304767362;-0.44273800221992565;-0.42209970132542335;1.039024244376331;9.99951377004531;0.7126953172015443;-0.42445499879330684;-0.42445501565519045;0.685972889456607;0.3676870565081398;0.7783448814943789
82.826299;1.0487178240951232;0.7917104437346298;0.7548067744367902;-0.4427380023882941;-0.42209970106140515;1.0390241720149958;9.999506165437447;0.712695373597736;-0.4244549985151163;-0.4244550160878925;0.685972901763951;0.36768682970038674;0.7783452458369657
82.836299;1.048717102966567;0.7917097523477772;0.7548075331393633;-0.4427380025451218;-0.42209970079645664;1.039024076178483;9.999499103684261;0.7126954604105081;-0.4244549982398006;-0.4244550165326134;0.6859729057961512;0.36768661276583836;0.7783456177341387
82.846299;1.0487164629773977;0.7917090485459214;0.754808307672914;-0.4427380026907149;-0.4220997005299837;1.0390239625644362;9.999492569182491;0.7126955789661918;-0.4244549979673073;-0.4244550169900804;0.6859729009134875;0.36768640623682897;0.7783459901648258
82.856299;1.0487159061143962;0.7917083364524028;0.7548090989526756;-0.4427380028256954;-0.4220997002612443;1.0390238379209447;9.999486543869503;0.7126957302099015;-0.42445499769815825;-0.42445501746062597;0.6859728870593607;0.3676862104651907;0.7783463575130743
82.866299;1.0487154330831714;0.7917076187453845;0.7548099080709536;-0.4427380029506898;-0.42209969998951374;1.0390237100769655;9.99948101041119;0.7126959139941913;-0.42445499743335163;-0.424455017944365;0.6859728645384399;0.3676860254673003;0.7783467156785727
82.876299;1.0487150438244588;0.7917068963380316;0.7548107362599805;-0.4427380030660655;-0.4220996997142679;1.0390235866531115;9.999475949692814;0.7126961290132466;-0.4244549971739981;-0.4244550184413763;0.6859728340385068;0.36768585075816557;0.7783470616622538
82.886299;1.0487147378557546;0.7917061688668184;0.7548115846630594;-0.4427380031718081;-0.42209969943528414;1.0390234733765822;9.999471340371315;0.7126963731005564;-0.42445499692111294;-0.4244550189517176;0.6859727965684946;0.3676856853573725;0.7783473926866755
82.896299;1.0487145145429948;0.7917054356095029;0.754812454066785;-0.44273800326769897;-0.4220996991525371;1.0390233739621806;9.999467157891452;0.712696643596372;-0.42445499667574593;-0.424455019475399;0.6859727529777113;0.3676855278525518;0.778347705271883
82.906299;1.0487143735729516;0.7917046961178915;0.7548133447769617;-0.44273800335359087;-0.4220996988660077;1.039023291762105;9.999463371216532;0.7126969377434821;-0.4244549964392012;-0.42445502001243945;0.6859727039253974;0.3676853764714387;0.7783479949133663
82.916299;1.04871431501857;0.7917039505585632;0.7548142570184548;-0.4427380034292848;-0.42209969857558244;1.039023231041649;9.999459946015259;0.7126972530238113;-0.42445499621284855;-0.42445502056293755;0.685972650714899;0.3676852291716335;0.7783482563169608
82.926299;1.0487143390654938;0.7917031997213155;0.7548151911940267;-0.4427380034942138;-0.42209969828101934;1.0390231967961654;9.999456858091458;0.7126975873224156;-0.4244549959976462;-0.4244550211269465;0.6859725959879317;0.3676850839208423;0.778348483776971
82.936299;1.0487144459807272;0.7917024441505341;0.7548161474948111;-0.4427380035475866;-0.4220996979820299;1.0390231936747245;9.999454104188848;0.7126979391395001;-0.4244549957939994;-0.4244550217042242;0.6859725433828993;0.3676849392094985;0.7783486713002774
82.946299;1.0487146363672477;0.7917016831577781;0.7548171256096702;-0.4427380035887726;-0.4220996976784906;1.0390232248707276;9.999451696067485;0.7126983078289574;-0.4244549956020157;-0.42445502229426973;0.6859724964565879;0.36768479436565055;0.7783488123996019
82.956299;1.048714911759912;0.7917009148632342;0.7548181247149364;-0.4427380036173729;-0.42209969737051717;1.0390232918368558;9.999449648058517;0.7126986932787398;-0.42445499542178583;-0.42445502289652315;0.6859724577555852;0.3676846493119945;0.7783489004218488
82.966299;1.04871527490636;0.7917001369616833;0.7548191436223474;-0.4427380036332118;-0.4220996970583038;1.0390233947168184;9.999447975454155;0.7126990952463997;-0.42445499525347496;-0.4244550235102573;0.6859724285598151;0.3676845040801766;0.7783489294661637
82.976299;1.0487157288904443;0.7916993474629981;0.7548201812647817;-0.44273800363641214;-0.42209969674191017;1.0390235327830677;9.999446699524192;0.712699513249787;-0.42445499509727724;-0.4244550241344372;0.6859724092265572;0.36768435859487475;0.7783488945478023
82.986299;1.0487162762524924;0.791698545113171;0.7548212370439075;-0.4427380036273011;-0.422099696421171;1.039023704722626;9.999445847076423;0.712699946717425;-0.4244549949534351;-0.4244550247678492;0.6859723999315361;0.3676842126817565;0.7783487911090659
82.996299;1.048716918895113;0.7916977292890363;0.7548223106993011;-0.4427380036063014;-0.4220996960957693;1.03902390869415;9.999445442886277;0.7127003948518582;-0.42445499482221694;-0.42445502540910207;0.6859724014227686;0.36768406598977166;0.778348615208435
83.006299;1.0487176580234485;0.7916968992642242;0.7548234019534378;-0.4427380035739705;-0.4220996957653822;1.039024142254534;9.999445498031722;0.7127008565857269;-0.4244549947036272;-0.42445502605648566;0.6859724152214279;0.3676839179192615;0.7783483640898775
83.016299;1.0487184942122727;0.7916960536960786;0.7548245099852576;-0.442738003531016;-0.4220996954298948;1.039024402582315;9.999446003504413;0.7127013306778543;-0.42445499459706276;-0.424455026708053;0.6859724431798987;0.36768376774262507;0.7783480360508724
83.026299;1.0487194277111498;0.791695191008088;0.7548256329386185;-0.44273800347828574;-0.4220996950897264;1.0390246870244197;9.999446939429824;0.7127018157278332;-0.4244549945013007;-0.42445502736185164;0.6859724867465506;0.36768361478837797;0.7783476299268048
83.036299;1.048720458427821;0.7916943102379899;0.7548267678136552;-0.4427380034168267;-0.42209969474600045;1.0390249936957987;9.999448291060325;0.7127023101101781;-0.4244549944148564;-0.42445502801597373;0.68597254647038;0.36768345854306017;0.7783471450056737
83.046299;1.0487215853967833;0.7916934121627479;0.7548279106137817;-0.44273800334796676;-0.422099694400215;1.0390253216307341;9.99945005588838;0.7127028117571027;-0.42445499433638734;-0.4244550286683439;0.6859726221136775;0.3676832986970446;0.7783465811488038
83.056299;1.0487228059756193;0.7916925001280074;0.7548290566394056;-0.44273800327330465;-0.4220996940537291;1.0390256701502216;9.99945224208169;0.712703318101609;-0.4244549942648808;-0.42445502931659507;0.6859727130496148;0.3676831351321463;0.7783459386793973
83.066299;1.0487241155141132;0.791691579799809;0.7548302010351089;-0.44273800319456313;-0.4220996937076988;1.039026038122246;9.999454863539059;0.7127038266591328;-0.42445499419974764;-0.42445502995820616;0.6859728184881397;0.36768296775515585;0.7783452185927227
83.076299;1.0487255080798648;0.7916906584353226;0.7548313391258373;-0.44273800311338163;-0.4220996933633564;1.0390264240267264;9.999457932977924;0.7127043360169657;-0.42445499414087523;-0.4244550305906902;0.6859729374774015;0.3676827963587352;0.7783444233146681
83.086299;1.0487269777746695;0.7916897444036884;0.7548324660517349;-0.4427380030311669;-0.42209969302209593;1.0390268265466813;9.999461457760713;0.7127048465025015;-0.4244549940883512;-0.42445503121169825;0.6859730689773658;0.3676826207938721;0.7783435569479711
83.096299;1.0487285193318794;0.791688846978715;0.7548335762637064;-0.4427380029491688;-0.42209969268525926;1.0390272445833209;9.999465438852862;0.7127053600471321;-0.4244549940419313;-0.42445503181891003;0.6859732124071974;0.36768244110667936;0.7783426245184204
83.106299;1.0487301276421526;0.7916879761196975;0.7548346633422212;-0.44273800286878306;-0.42209969235390465;1.0390276768294722;9.999469866568187;0.712705879238443;-0.4244549940008228;-0.4244550324098202;0.6859733682536909;0.3676822572841357;0.7783416311052309
83.116299;1.048731797535976;0.791687141880398;0.7548357199924959;-0.44273800279172965;-0.4220996920288113;1.0390281218412112;9.999474713182295;0.7127064060979669;-0.424454993963936;-0.42445503298180065;0.6859735380214401;0.36768206917801644;0.778340581605086
83.126299;1.0487335241078004;0.7916863537364812;0.7548367384275106;-0.4427380027198801;-0.42209969171068895;1.0390285780036752;9.999479928912095;0.7127069413783412;-0.42445499393023584;-0.42445503353233843;0.6859737235822396;0.36768187685267806;0.7783394809803061
83.136299;1.0487353029277933;0.7916856202009174;0.7548377110247937;-0.44273800265497965;-0.42209969140033204;1.039029042913921;9.9994854460658;0.712707484552376;-0.42445499389897096;-0.42445503405915236;0.6859739262728521;0.3676816805814081;0.7783383347616694
83.146299;1.048737130294271;0.7916849485884576;0.7548386307499528;-0.4427380025985347;-0.4220996910985796;1.0390295135332475;9.999491188929495;0.712708034159554;-0.4244549938697244;-0.4244550345602284;0.6859741464403435;0.36768148046467064;0.7783371497767275
83.156299;1.0487390029206276;0.7916843451473607;0.7548394915258394;-0.442738002551803;-0.4220996908061885;1.039029987228951;9.99949708128366;0.7127085882592529;-0.42445499384221674;-0.42445503503383836;0.6859743838666018;0.3676812764323281;0.7783359343683046
83.166299;1.048740916686959;0.791683815590594;0.7548402887890807;-0.4427380025157702;-0.42209969052369517;1.0390304618813033;9.999503049676532;0.71270914469944;-0.4244549938160132;-0.4244550354785453;0.6859746381134467;0.367681068610072;0.7783346974423866
83.176299;1.0487428660385492;0.7916833653694779;0.7548410198140209;-0.44273800249112427;-0.4220996902512368;1.0390309349180378;9.999509026620947;0.7127097011283252;-0.4244549937904788;-0.4244550358931549;0.6859749082354487;0.36768085759732194;0.7783334471559213
83.186299;1.0487448449866;0.7916829996629215;0.7548416835902924;-0.4427380024782768;-0.4220996899884651;1.0390314027488745;9.999514950020913;0.7127102550861825;-0.42445499376498236;-0.4244550362765657;0.6859751927159415;0.3676806445290184;0.7783321902729792
83.196299;1.0487468485089682;0.7916827231979031;0.7548422805090281;-0.4427380024775259;-0.42209968973478024;1.039031860824369;9.99952075594505;0.7127108040966588;-0.42445499373889634;-0.4244550366276632;0.6859754900423674;0.36768043096898173;0.7783309322245263
83.206299;1.0487488728412133;0.79168253945169;0.7548428119331574;-0.442738002489346;-0.42209968948976434;1.0390323038511584;9.999526374973367;0.7127113454380237;-0.42445499371134743;-0.42445503694537934;0.685975799328742;0.3676802187102233;0.7783296776468644
83.216299;1.0487509146999672;0.7916824498147872;0.754843279839826;-0.44273800251449896;-0.4220996892534088;1.0390327262013974;9.999531735850242;0.7127118761295094;-0.4244549936810958;-0.4244550372288522;0.6859761202024907;0.3676800095479625;0.7783284312790444
83.226299;1.0487529705180259;0.7916824540424328;0.7548436864834005;-0.44273800255385004;-0.4220996890260642;1.039033122526216;9.999536769509941;0.7127123934922714;-0.42445499364653566;-0.42445503747763635;0.6859764521996887;0.3676798050947874;0.7783271986860386
83.236299;1.0487550363975588;0.7916825518984447;0.7548440336937744;-0.44273800260811963;-0.42209968880833804;1.0390334882922043;9.999541414217832;0.7127128956401687;-0.42445499360577055;-0.42445503769185583;0.685976794855267;0.3676796067874665;0.7783259860966131
83.246299;1.048757108711069;0.7916827443924309;0.7548443223105306;-0.44273800267768715;-0.4220996886010058;1.039033820149101;9.999545624235836;0.7127133814324434;-0.4244549935568888;-0.4244550378720714;0.6859771482872842;0.3676794161298111;0.7783247996446786
83.256299;1.0487591847423998;0.7916830334352567;0.754844552469279;-0.4427380027624541;-0.42209968840493545;1.0390341163728327;9.99954937621461;0.7127138501067085;-0.42445499349833127;-0.42445503801891343;0.685977513023455;0.36767923487020215;0.7783236449878188
83.266299;1.0487612630377146;0.7916834204962137;0.7548447244794153;-0.4427380028617799;-0.4220996882209824;1.039034377017209;9.999552670584116;0.7127143010806856;-0.42445499342907655;-0.4244550381328064;0.6859778892331864;0.36767906482970814;0.7783225273392669
83.276299;1.0487633433220105;0.791683905868347;0.7548448393863649;-0.44273800297449645;-0.42209968804977016;1.0390346031606577;9.999555533590062;0.712714733953725;-0.4244549933484586;-0.4244550382139099;0.685978276442095;0.3676789075281722;0.7783214513543072
83.286299;1.0487654256182148;0.7916844890508147;0.7548448986946058;-0.4427380030990867;-0.422099687891553;1.0390347958440567;9.999558016743402;0.7127151483420554;-0.4244549932558624;-0.4244550382622121;0.6859786737084483;0.36767876410328054;0.7783204209075236
83.296299;1.0487675094281015;0.7916851691904513;0.7548449038196176;-0.44273800323397927;-0.42209968774635925;1.0390349558789391;9.999560184598307;0.7127155435946461;-0.4244549931506521;-0.4244550382777076;0.6859790796366412;0.36767863556796715;0.7783194390180029
83.306299;1.0487695943463236;0.7916859452277492;0.7548448558968464;-0.44273800337778985;-0.4220996876140611;1.0390350848114067;9.999562100338974;0.7127159187055077;-0.42445499303223294;-0.42445503826061204;0.6859794925753354;0.36767852275911744;0.778318508180046
83.316299;1.0487716809547467;0.7916868163296932;0.7548447554904432;-0.4427380035295174;-0.4220996874941306;1.039035185595456;9.99956382143797;0.712716272503229;-0.4244549929000829;-0.4244550382115982;0.6859799110906808;0.36767842599288525;0.7783176310810567
83.326299;1.0487737702906168;0.7916877821288963;0.7548446019200582;-0.44273800368856664;-0.42209968738554915;1.0390352615126304;9.999565397719735;0.7127166040515179;-0.424454992753708;-0.42445503813195057;0.6859803339462593;0.36767834506458197;0.7783168106691417
83.336299;1.0487758628591137;0.7916888421598868;0.7548443931891581;-0.4427380038543536;-0.4220996872871553;1.0390353149358937;9.999566864977842;0.7127169131086277;-0.42445499259258723;-0.4244550380235008;0.6859807598256641;0.36767827957428273;0.7783160494637965
83.346299;1.0487779586050276;0.7916899953470086;0.7548441269896303;-0.4427380040258907;-0.42209968719807067;1.0390353477113499;9.99956824194205;0.7127172003643184;-0.424454992416336;-0.4244550378883958;0.6859811873976484;0.3676782290914963;0.7783153494256043
83.356299;1.0487800575084367;0.791691240391181;0.7548438017962109;-0.442738004201909;-0.4220996871177957;1.0390353616344208;9.999569534788813;0.7127174672996578;-0.42445499222501565;-0.4244550377288682;0.6859816153802313;0.3676781929380469;0.7783147121096029
83.366299;1.048782160018318;0.7916925764735436;0.7548434171326496;-0.4427380043812534;-0.4220996870459991;1.0390353577351759;9.999570742379616;0.7127177156632466;-0.4244549920192223;-0.4244550375470942;0.6859820423754295;0.3676781698983441;0.778314138379221
83.376299;1.0487842673274204;0.7916940034257415;0.7548429730149504;-0.44273800456298545;-0.422099686982382;1.0390353355238429;9.999571855701035;0.7127179469013212;-0.4244549917998579;-0.42445503734508694;0.6859824668563628;0.367678158195453;0.7783136286722511
83.386299;1.048786381599453;0.7916955213633736;0.7548424691501596;-0.4427380047461681;-0.4220996869267832;1.0390352936282967;9.999572851748585;0.7127181622014792;-0.42445499156789745;-0.42445503712461546;0.6859828874135184;0.36767815566668727;0.7783131838182037
83.396299;1.0487885058032107;0.791697130144565;0.7548419045040478;-0.4427380049297201;-0.4220996868793246;1.0390352315685356;9.99957369376586;0.712718362998799;-0.42445499132448744;-0.4244550368872499;0.6859833027484212;0.36767815996326697;0.7783128046584531
83.406299;1.0487906431146243;0.7916988290586541;0.7548412776252443;-0.44273800511261174;-0.4220996868403563;1.0390351507101148;9.999574346212873;0.7127185508351098;-0.4244549910711918;-0.4244550366344721;0.6859837111204791;0.36767816864087777;0.7783124907237924
