time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.416299;1.048792796482244;0.7917006168796773;0.7548405874975161;-0.4427380052941545;-0.422099686810038;1.039035053582259;9.999574789671865;0.7127187266021187;-0.4244549908099948;-0.42445503636761917;0.685984109742508;0.3676781792061295;0.7783122401548487
83.426299;1.0487949689022096;0.7917024916933698;0.7548398339882503;-0.44273800547402103;-0.42209968678785004;1.0390349430420336;9.999575026113073;0.7127188907680773;-0.4244549905431104;-0.42445503608778684;0.6859844949124251;0.3676781892884359;0.7783120507815253
83.436299;1.0487971637764353;0.7917044501196691;0.7548390176785971;-0.4427380056520841;-0.42209968677266696;1.0390348220833814;9.999575079387144;0.7127190448639014;-0.4244549902728029;-0.42445503579606003;0.6859848628564481;0.3676781968008887;0.7783119205938601
83.446299;1.0487993842757766;0.7917064868323215;0.7548381398367917;-0.4427380058283412;-0.42209968676329584;1.0390346934713353;9.999574985106387;0.7127191924463052;-0.42445499000125825;-0.42445503549386;0.6859852103491212;0.3676781998917674;0.7783118475496057
83.456299;1.0488016322928784;0.7917085953993618;0.7548372026747633;-0.44273800600299595;-0.4220996867588385;1.0390345591063732;9.999574770694865;0.7127193383593767;-0.42445498973042467;-0.4244550351830386;0.6859855347726864;0.36767819682857555;0.7783118294275055
83.466299;1.0488039083203256;0.7917107695898785;0.7548362094592638;-0.4427380061765431;-0.4220996867586552;1.0390344199206034;9.999574446244104;0.7127194872889396;-0.42445498946177246;-0.4244550348658774;0.6859858339951068;0.36767818601145563;0.7783118638562814
83.476299;1.0488062124420172;0.7917130036070871;0.754835164504809;-0.4427380063496148;-0.42209968676206944;1.039034276233103;9.999574017469827;0.7127196431244238;-0.42445498919622426;-0.4244550345450156;0.6859861062145853;0.36767816600053366;0.778311948703638
83.486299;1.0488085454772493;0.7917152916034955;0.7548340732398484;-0.4427380065226605;-0.422099686768126;1.0390341277600144;9.99957350206715;0.7127198090913712;-0.42445498893436506;-0.4244550342232086;0.685986349926709;0.3676781353956853;0.7783120824870997
83.496299;1.0488109089689406;0.7917176273601411;0.7548329421867519;-0.4427380066957817;-0.4220996867754855;1.039033973090185;9.999572928871487;0.7127199877578628;-0.424454988676629;-0.42445503390312406;0.6859865641279376;0.3676780927955572;0.7783122644697814
83.506299;1.0488133037826468;0.7917200041128757;0.7548317784894484;-0.44273800686882026;-0.4220996867822579;1.0390338092119629;9.999572331265822;0.7127201805716554;-0.42445498842339496;-0.4244550335872598;0.6859867484476536;0.367678037143644;0.7783124944310218
83.516299;1.0488157286829474;0.7917224147234335;0.7548305889233209;-0.4427380070415217;-0.42209968678599713;1.0390336314401631;9.999571747699429;0.7127203875296817;-0.4244549881751268;-0.4244550332778526;0.6859869030135537;0.36767796818904847;0.7783127715261032
83.526299;1.0488181801732812;0.7917248520860732;0.754829379189057;-0.44273800721358314;-0.42209968678406057;1.0390334336412863;9.999571219628628;0.7127206076199109;-0.42445498793251607;-0.4244550329767409;0.6859870283064257;0.36767788646263855;0.7783130927265782
83.536299;1.0488206532731963;0.7917273091402065;0.754828154070911;-0.44273800738459956;-0.42209968677398235;1.039033208983423;9.9995707869881;0.7127208396173974;-0.4244549876964849;-0.4244550326853726;0.6859871253293065;0.36767779271795975;0.778313452474244
83.546299;1.0488231423455348;0.7917297785863923;0.7548269176342793;-0.4427380075540454;-0.42209968675362897;1.039032950950225;9.999570492120275;0.7127210826942495;-0.42445498746790483;-0.4244550324050743;0.6859871958109921;0.3676776874870254;0.7783138439086885
83.556299;1.048825641772105;0.7917322529330694;0.754825672935076;-0.44273800772131133;-0.4220996867212112;1.0390326535711218;9.999570386197474;0.7127213368102217;-0.4244549872473083;-0.4244550321372995;0.6859872417598359;0.3676775711427156;0.7783142605747464
83.566299;1.0488281464383586;0.7917347250382738;0.7548244219390035;-0.44273800788583695;-0.42209968667523395;1.0390323110666833;9.999570522113842;0.7127216026334171;-0.42445498703503937;-0.42445503188355377;0.6859872648019782;0.3676774441424643;0.7783146971495131
83.576299;1.0488306518908947;0.7917371885770704;0.7548231659018354;-0.4427380080472788;-0.4220996866144807;1.0390319180502072;9.999570934786883;0.7127218809258863;-0.4244549868316751;-0.42445503164515175;0.6859872659898822;0.36767730722209585;0.7783151488494079
83.586299;1.0488331545750218;0.7917396380744839;0.754821905600979;-0.44273800820539483;-0.42209968653809204;1.0390314701516135;9.999571631059368;0.712722172113696;-0.4244549866382074;-0.4244550314231281;0.6859872455373621;0.36767716155323754;0.7783156107942435
83.596299;1.0488356523707143;0.7917420690087571;0.7548206413321701;-0.4427380083597017;-0.4220996864456051;1.0390309640636755;9.999572597820364;0.7127224762938504;-0.42445498645583757;-0.42445503121834993;0.6859872026012929;0.36767700871152875;0.7783160782434225
83.606299;1.0488381445474442;0.7917444781466105;0.7548193730839196;-0.44273800850942;-0.4220996863368377;1.0390303967169567;9.99957381327912;0.712722793125929;-0.4244549862856855;-0.4244550310316415;0.6859871358320583;0.36767685044764103;0.7783165471521859
83.616299;1.0488406309399805;0.7917468633458473;0.754818100700737;-0.442738008653763;-0.4220996862118027;1.0390297641022332;9.999575255540682;0.7127231218615016;-0.4244549861287021;-0.42445503086374814;0.6859870441194035;0.3676766884714228;0.7783170143234721
83.626299;1.0488431112241243;0.7917492225126677;0.7548168237610638;-0.4427380087920486;-0.4220996860708288;1.039029060847606;9.999576912095018;0.7127234618045949;-0.4244549859856867;-0.4244550307151678;0.6859869267812205;0.36767652431056724;0.7783174771788177
83.636299;1.0488455843593105;0.7917515526432155;0.7548155411485152;-0.44273800892343335;-0.4220996859147502;1.0390282813442775;9.999578787860644;0.7127238126072998;-0.42445498585720104;-0.42445503058600115;0.6859867832260704;0.3676763592091854;0.7783179335886652
83.646299;1.0488480479808047;0.7917538500366383;0.7548142503604345;-0.442738009046703;-0.422099685744895;1.0390274214802118;9.999580903765187;0.7127241743268345;-0.4244549857433897;-0.42445503047590916;0.685986612469988;0.36767619408933;0.7783183821596026
83.656299;1.0488504984780562;0.7917561113085776;0.7548129473383894;-0.4427380091604622;-0.4220996855626613;1.0390264791035089;9.999583280576049;0.7127245472835415;-0.4244549856438938;-0.4244550303842643;0.6859864130843285;0.3676760296376384;0.7783188225460863
83.666299;1.0488529323409133;0.7917583338281082;0.7548116274070454;-0.4427380092634649;-0.4220996853689139;1.0390254529988574;9.999585924416996;0.712724931542083;-0.4244549855579675;-0.424455030310413;0.6859861838350645;0.36767586643798456;0.7783192548274436
83.676299;1.0488553477477434;0.7917605153093873;0.7548102864330594;-0.44273800935479457;-0.422099685163858;1.0390243421855392;9.99958882982783;0.7127253268630578;-0.4244549854846655;-0.42445503025370684;0.6859859245900004;0.36767570492493584;0.7783196784786687
83.686299;1.0488577449540164;0.7917626532356754;0.7548089214953534;-0.44273800943392133;-0.4220996849474692;1.0390231460831045;9.999591985174224;0.7127257334636544;-0.42445498542304205;-0.42445503021328157;0.6859856367425095;0.3676755451916338;0.7783200923635318
83.696299;1.0488601256849364;0.7917647445610466;0.7548075313793968;-0.44273800950057857;-0.42209968471987913;1.0390218642572506;9.999595369310539;0.7127261522275037;-0.4244549853723406;-0.42445503018797565;0.6859853227295531;0.3676753868534781;0.7783204954417047
83.706299;1.0488624925871295;0.7917667860377696;0.7548061165224637;-0.44273800955450593;-0.42209968448148694;1.0390204957988403;9.99959895029127;0.712726584087552;-0.42445498533190257;-0.424455030176514;0.6859849850614156;0.367675229107055;0.7783208868542361
83.716299;1.0488648487992585;0.7917687748029694;0.7548046779870385;-0.4427380095953122;-0.42209968423299;1.0390190394521654;9.999602688818978;0.7127270296933763;-0.4244549853008335;-0.42445503017776054;0.6859846259547251;0.3676750709512236;0.7783212653909729
83.726299;1.048867197164168;0.7917707085179649;0.7548032165027608;-0.4427380096224449;-0.42209968397546105;1.0390174942808446;9.999606540658831;0.7127274893321078;-0.4244549852778611;-0.4244550301908347;0.6859842479598551;0.36767491129442864;0.7783216292051535
83.736299;1.04886953952066;0.7917725853210311;0.7548017326431581;-0.44273800963522003;-0.42209968371052836;1.0390158600074455;9.999610459398033;0.7127279626821004;-0.42445498526150616;-0.42445503021501285;0.6859838545545452;0.36767474909231845;0.7783219758967618
83.746299;1.048871876856532;0.7917744037832282;0.7548002277783032;-0.442738009632996;-0.42209968344044274;1.0390141371727204;9.999614405606081;0.712728448637306;-0.42445498525038566;-0.4244550302495515;0.6859834500097858;0.36767458378788304;0.7783223027253274
83.756299;1.0488742099857244;0.7917761626918172;0.7547987047319914;-0.4427380096154143;-0.42209968316772795;1.0390123274135918;9.999618359970658;0.7127289452788296;-0.42445498524343256;-0.42445503029358667;0.6859830390092624;0.36767441561809505;0.7783226069671962
83.766299;1.0488765397143716;0.7917778608947619;0.7547971678038323;-0.44273800958249104;-0.42209968289469874;1.039010433617309;9.999622324479036;0.7127294499689607;-0.42445498523977104;-0.42445503034608334;0.6859826264600533;0.36767424549829547;0.7783228862397661
83.776299;1.0488788662899755;0.7917794970714742;0.7547956226338499;-0.4427380095345397;-0.4220996826232274;1.0390084600024188;9.9996263102516;0.7127299596688172;-0.4244549852383619;-0.42445503040580135;0.6859822174111392;0.3676740747321371;0.7783231384453274
83.786299;1.048881188892268;0.7917810693475812;0.7547940760637231;-0.4427380094721393;-0.42209968235457335;1.0390064120287448;9.999630333434776;0.7127304713617627;-0.424454985237837;-0.424455030471434;0.6859818167018502;0.3676739046081997;0.7783233612518682
83.796299;1.048883505623636;0.7917825755074045;0.7547925355635874;-0.44273800939610786;-0.4220996820892823;1.0390042960489312;9.999634421849454;0.7127309822483491;-0.42445498523655895;-0.42445503054189937;0.6859814283270529;0.36767373592409874;0.7783235516627174
83.806299;1.0488858139787083;0.7917840138802873;0.7547910082881055;-0.4427380093073959;-0.42209968182739366;1.0390021195353518;9.999638615233682;0.7127314898702403;-0.4244549852326506;-0.4244550306164849;0.68598105512369;0.3676735687579392;0.7783237062856122
83.816299;1.0488881114668944;0.7917853837804476;0.754789500653656;-0.4427380092071792;-0.4220996815687491;1.038999891788702;9.999642957148646;0.7127319924502384;-0.42445498522395303;-0.4244550306948262;0.685980699033865;0.3676734026198967;0.7783238219351515
83.826299;1.0488903956656077;0.7917866849801454;0.7547880185670284;-0.4427380090971215;-0.422099681313169;1.0389976234169265;9.999647487708033;0.7127324889785012;-0.42445498520815805;-0.4244550307768269;0.6859803614944596;0.36767323676588926;0.7783238958809205
83.836299;1.0488926639294043;0.7917879170627264;0.7547865674528607;-0.44273800897941423;-0.4220996810604907;1.0389953247354897;9.999652242436795;0.712732978917957;-0.4244549851831278;-0.4244550308623884;0.6859800433669896;0.3676730704937547;0.7783239256928917
83.846299;1.0488949133560328;0.7917890794358396;0.7547851518792369;-0.44273800885656733;-0.4220996808105465;1.0389930051154943;9.999657252354663;0.7127334617755949;-0.42445498514704855;-0.42445503095110504;0.685979744603163;0.3676729032540417;0.7783239091629621
83.856299;1.0488971406062377;0.7917901716535418;0.7547837751054104;-0.44273800873110436;-0.4220996805632479;1.038990673216544;9.999662534691621;0.7127339363878691;-0.4244549850983963;-0.4244550310423326;0.6859794646868832;0.36767273449558757;0.7783238448567813
83.866299;1.048899342058894;0.7917911935770817;0.7547824388397706;-0.44273800860523976;-0.4220996803186245;1.0389883370419861;9.999668080361474;0.7127344003712999;-0.42445498503591006;-0.424455031135467;0.6859792036898991;0.3676725636275642;0.7783237331293168
83.876299;1.0489015147748761;0.7917921454737418;0.7547811436407491;-0.4427380084807284;-0.42209968007657644;1.038986004117778;9.999673855792802;0.7127348504939952;-0.4244549849586259;-0.4244550312299645;0.6859789624231983;0.3676723904257568;0.7783235763559333
83.886299;1.0489036566079175;0.7917930281738431;0.7547798895040795;-0.4427380083589621;-0.4220996798367004;1.0389836816235571;9.999679817298118;0.7127352837666513;-0.42445498486600997;-0.4244550313251471;0.6859787417625554;0.36767221552374435;0.7783233775835872
83.896299;1.0489057650622016;0.7917938433134121;0.7547786755265627;-0.44273800824118265;-0.42209967959855105;1.0389813758816846;9.999685920163497;0.7127356980758273;-0.4244549847579506;-0.4244550314201545;0.6859785424359659;0.3676720404421443;0.7783231388318436
83.906299;1.0489078367331854;0.7917945934986578;0.7547774991445722;-0.4427380081286519;-0.4220996793620181;1.038979091862478;9.99969212184324;0.7127360917395912;-0.42445498463450815;-0.424455031514207;0.6859783650635948;0.36767186718964273;0.7783228608172154
83.916299;1.0489098679702;0.7917952819734028;0.7547763563308486;-0.44273800802264385;-0.4220996791274186;1.038976833636175;9.999698388154885;0.7127364630441415;-0.42445498449571206;-0.4244550316068344;0.6859782097454605;0.36767169772094455;0.7783225440610687
83.926299;1.0489118559916781;0.7917959116382283;0.7547752426322193;-0.44273800792434626;-0.4220996788953251;1.038974605339537;9.99970469591433;0.712736810371513;-0.42445498434148604;-0.4244550316976621;0.6859780756752459;0.36767153338301684;0.7783221898771773
83.936299;1.0489137993851794;0.7917964842921303;0.7547741540253852;-0.44273800783486394;-0.4220996786664222;1.0389724113397882;9.999711025931564;0.7127371319615717;-0.4244549841717263;-0.42445503178603405;0.6859779613669479;0.36767137469603645;0.7783218003751737
83.946299;1.0489156973948197;0.7917970010163323;0.7547730869721022;-0.4427380077552694;-0.42209967844160406;1.03897025557373;9.999717354055925;0.7127374251407769;-0.42445498398655584;-0.42445503187089795;0.6859778651042371;0.367671221549678;0.7783213780666978
83.956299;1.0489175490053313;0.7917974627709813;0.7547720378400671;-0.442738007686568;-0.42209967822217215;1.038968141322427;9.99972364939527;0.7127376859969583;-0.4244549837865707;-0.42445503195085976;0.6859777850229303;0.3676710732917193;0.7783209260073124
83.966299;1.0489193531377754;0.7917978701458345;0.7547710025775226;-0.44273800762963583;-0.4220996780099081;1.038966071548722;9.999729878592698;0.7127379097828883;-0.42445498357285655;-0.4244550320242102;0.6859777191424106;0.3676709287389198;0.7783204484111118
83.976299;1.0489211096113202;0.7917982229240714;0.754769977015862;-0.44273800758517967;-0.42209967780691254;1.0389640488292997;9.999736012352912;0.7127380917077347;-0.4244549833467645;-0.4244550320889457;0.685977665695781;0.3676707866548638;0.7783199509022868
83.986299;1.048922819768065;0.7917985200553463;0.7547689575259577;-0.4427380075535447;-0.42209967761517997;1.0389620749399546;9.999742031189475;0.712738227686827;-0.4244549831096969;-0.42445503214289215;0.6859776231389129;0.36767064639525854;0.7783194404364844
83.996299;1.0489244863905487;0.7917987599471864;0.7547679416913179;-0.44273800753446974;-0.42209967743619725;1.0389601508164383;9.999747923011109;0.7127383146438462;-0.4244549828630355;-0.4244550321840142;0.6859775897863994;0.3676705081501084;0.7783189254085806
84.006299;1.048926113037779;0.7917989410468251;0.754766928275771;-0.442738007527155;-0.4220996772708669;1.0389582770398476;9.999753676076555;0.7127383504821625;-0.42445498260817677;-0.4244550322107317;0.6859775640262729;0.367670372975807;0.7783184155353677
84.016299;1.0489277032343562;0.7917990622597271;0.7547659165496053;-0.4427380075304571;-0.42209967711963226;1.0389564545593857;9.999759277811048;0.712738333944029;-0.4244549823466442;-0.4244550322219086;0.6859775450661687;0.3676702427446749;0.778317921248859
84.026299;1.0489292600984679;0.79179912276636;0.7547649058502041;-0.4427380075429705;-0.4220996769825856;1.0389546848352962;9.999764719059808;0.7127382643292827;-0.42445498208012095;-0.42445503221670866;0.6859775332726366;0.36767011976298725;0.7783174528615706
84.036299;1.0489307863955395;0.7917991217780658;0.7547638954630793;-0.44273800756326265;-0.4220996768596069;1.0389529692929875;9.999770000519844;0.7127381411669649;-0.4244549818102624;-0.424455032194739;0.6859775298140572;0.367670006123686;0.7783170197216452
84.046299;1.0489322847086295;0.7917990587532078;0.7547628847399324;-0.4427380075902433;-0.4220996767506713;1.0389513089268019;9.99977513826961;0.7127379639906213;-0.42445498153845457;-0.4244550321563397;0.6859775360343318;0.3676699032301328;0.7783166299561851
84.056299;1.0489337576166748;0.7917989337349682;0.7547618734205842;-0.44273800762328835;-0.42209967665613674;1.0389497037249265;9.999780161297995;0.7127377319951116;-0.4244549812658362;-0.42445503210270596;0.6859775530582424;0.3676698118120331;0.778316290557868
84.066299;1.0489352072289375;0.7917987474514899;0.7547608617954492;-0.44273800766212174;-0.42209967657666675;1.0389481517747432;9.999785100862601;0.7127374434614491;-0.42445498099354995;-0.4244550320357111;0.6859775814572393;0.36766973225175303;0.77831600675643
84.076299;1.0489366338538808;0.7917985009698182;0.7547598507489595;-0.4427380077067806;-0.422099676512851;1.038946649248637;9.9997899830425;0.7127370955982297;-0.4244549807228083;-0.42445503195745593;0.6859776207729528;0.3676696649131677;0.7783157812514137
84.086299;1.0489380355521525;0.7917981948475875;0.7547588419547516;-0.44273800775769134;-0.42209967646489555;1.0389451911286671;9.999794827961834;0.7127366851852752;-0.42445498045455543;-0.4244550318698953;0.685977669417057;0.3676696103462756;0.7783156145206134
84.096299;1.0489394093267208;0.7917978285853;0.754757838038449;-0.4427380078155535;-0.4220996764325463;1.0389437715552854;9.999799648624814;0.7127362095165984;-0.4244549801891163;-0.4244550317746728;0.6859777250018249;0.3676695691883436;0.7783155056463255
84.106299;1.0489407519808696;0.7917974009916501;0.7547568422972055;-0.44273800788102263;-0.4220996764151466;1.0389423839767074;9.999804452775448;0.7127356668483771;-0.42445497992634595;-0.42445503167290777;0.6859777848682281;0.3676695418021494;0.778315452665474
84.116299;1.0489420597099781;0.7917969109811821;0.7547558580618737;-0.4427380079545197;-0.42209967641175267;1.0389410217256347;9.99980925254486;0.7127350560512516;-0.424454979666053;-0.4244550315651095;0.6859778466952642;0.3676695279618399;0.7783154529654955
84.126299;1.0489433275998967;0.791796358064173;0.7547548882890676;-0.44273800803630975;-0.4220996764212749;1.0389396789141707;9.99981407147642;0.7127343761308947;-0.42445497940817384;-0.4244550314514474;0.6859779086540118;0.3676695268668231;0.778315504414063
84.136299;1.0489445499737007;0.7917957420059059;0.7547539356929661;-0.44273800812662656;-0.42209967644262064;1.0389383509487686;9.999818939086047;0.712733626345225;-0.42445497915288094;-0.4244550313320098;0.6859779693185519;0.3676695374519167;0.7783156063254179
84.146299;1.0489457215069455;0.7917950622293745;0.7547530030134332;-0.4427380082256471;-0.4220996764746499;1.0389370343916422;9.999823880851695;0.7127328066681325;-0.4244549789007563;-0.42445503120681083;0.6859780279297605;0.36766955858231937;0.7783157590197739
84.156299;1.048946838244535;0.7917943180037224;0.7547520928305194;-0.4427380083334074;-0.42209967651588315;1.0389357266372816;9.999828921694771;0.7127319178067936;-0.4244549786525776;-0.4244550310758013;0.6859780846003006;0.3676695891378233;0.778315962418418
84.166299;1.0489478980187747;0.7917935088896756;0.7547512071726706;-0.4427380084496713;-0.42209967656442404;1.0389344254290682;9.999834101968816;0.7127309608557152;-0.4244549784089142;-0.42445503093906295;0.6859781399855265;0.3676696282055257;0.7783162154160614
84.176299;1.0489489002416077;0.7917926346989334;0.7547503476745622;-0.44273800857378165;-0.4220996766182561;1.038933128305285;9.99983948057977;0.712729937194323;-0.42445497817004674;-0.4244550307969585;0.685978194751108;0.36766967509373105;0.7783165165806443
84.186299;1.0489498450911727;0.7917916953544142;0.7547495160645218;-0.4427380087047507;-0.4220996766755605;1.0389318327080566;9.999845118041259;0.7127288484018944;-0.424454977936046;-0.42445503065009266;0.6859782493949816;0.3676697291359669;0.7783168647096541
84.196299;1.0489507330185726;0.7917906908548249;0.7547487142039959;-0.44273800884147757;-0.42209967673491394;1.0389305366461077;9.999851061834415;0.7127276960095728;-0.4244549777068187;-0.424455030499314;0.6859783040954459;0.3676697896237152;0.7783172584493561
84.206299;1.0489515648947876;0.7917896213953901;0.7547479436189822;-0.4427380089827666;-0.42209967679537347;1.038929239068433;9.999857345083207;0.712726481479944;-0.42445497748212113;-0.42445503034575993;0.6859783580984462;0.3676698557832758;0.778317695777147
84.216299;1.0489523418486475;0.7917884876573641;0.7547472049515545;-0.4427380091273551;-0.42209967685645033;1.0389279397712743;9.999863989622744;0.7127252063085275;-0.4244549772614609;-0.42445503019073894;0.6859784095002219;0.3676699267340095;0.7783181735043324
84.226299;1.048953065305077;0.7917872907850874;0.7547464980970239;-0.4427380092741883;-0.42209967691803146;1.0389266393106205;9.999871009236372;0.7127238718105581;-0.4244549770440118;-0.42445503003550467;0.6859784558429112;0.3676700016808901;0.7783186870025903
84.236299;1.0489537380880725;0.791786032013709;0.7547458232264159;-0.44273800942252817;-0.4220996769801896;1.0389253386383002;9.999878415535104;0.7127224789506859;-0.4244549768288354;-0.4244550298810468;0.6859784943741549;0.36767008023426745;0.7783192311849186
84.246299;1.0489543650325597;0.7917847124462628;0.7547451816654411;-0.4427380095715993;-0.422099677042885;1.0389240378149043;9.999886226021042;0.7127210288544229;-0.4244549766153358;-0.424455029727937;0.6859785217753784;0.3676701625540233;0.7783198019775053
84.256299;1.0489549519425643;0.7917833332664493;0.7547445759491962;-0.442738009720271;-0.4220996771057957;1.0389227352343;9.99989446888017;0.7127195235576634;-0.42445497640344504;-0.4244550295762552;0.6859785343954898;0.3676702493048771;0.7783203964740216
84.266299;1.0489555041493819;0.7917818963195263;0.7547440091521866;-0.4427380098672172;-0.42209967716837193;1.038921428730759;9.999903176077229;0.7127179660858385;-0.4244549761934155;-0.42445502942557817;0.6859785290889747;0.3676703414535985;0.7783210121785509
84.276299;1.0489560257587316;0.7917804044118101;0.7547434838192534;-0.4427380100112441;-0.4220996772299448;1.0389201169435152;9.999912367943887;0.7127163600229603;-0.42445497598559806;-0.42445502927514894;0.6859785038404604;0.36767043990748205;0.778321646798545
84.286299;1.048956519806567;0.7917788608615951;0.7547430010600149;-0.44273801015132436;-0.42209967728975717;1.03891879941043;9.999922045686791;0.7127147094457481;-0.4244549757804694;-0.424455029124281;0.6859784578070415;0.3676705452461411;0.7783222984805801
84.296299;1.048956989162261;0.7917772688762622;0.7547425605491781;-0.4427380102864162;-0.4220996773469499;1.0389174759885629;9.999932196250722;0.712713019223438;-0.42445497557887746;-0.42445502897257265;0.6859783912384794;0.3676706576592382;0.7783229656855879
84.306299;1.0489574372189636;0.7917756313404161;0.7547421616274848;-0.44273801041536254;-0.42209967740060583;1.0389161465648054;9.999942801235646;0.7127112951179772;-0.4244549753821558;-0.4244550288197429;0.6859783057088201;0.36767077694714734;0.7783236467593182
84.316299;1.0489578676292142;0.791773950978932;0.7547418042120049;-0.4427380105370075;-0.42209967744983734;1.0389148114321012;9.999953846128482;0.7127095436481199;-0.42445497519186626;-0.42445502866546775;0.6859782043910695;0.3676709026722226;0.7783243396102422
84.326299;1.048958283419693;0.7917722307424856;0.7547414885067311;-0.442738010650607;-0.4220996774937838;1.0389134720239008;9.999965323658646;0.7127077716485356;-0.4244549750095248;-0.4244550285093372;0.6859780917832802;0.36767103423475406;0.7783250415677819
84.336299;1.0489586864260958;0.7917704740550372;0.7547412144222487;-0.44273801075618585;-0.4220996775315317;1.0389121312620784;9.999977225642665;0.7127059854992641;-0.42445497483665046;-0.42445502835087007;0.6859779726785732;0.3676711705550324;0.7783257492749998
84.346299;1.0489590778967754;0.791768684790906;0.7547409816136472;-0.4427380108543812;-0.4220996775621935;1.038910793280636;9.999989533828339;0.7127041907026613;-0.42445497467484217;-0.4244550281895991;0.685977851059445;0.367671309899616;0.7783264588478442
84.356299;1.0489594596051908;0.7917668675044796;0.7547407896973203;-0.44273801094592735;-0.42209967758520534;1.0389094630625215;10.000002220179095;0.7127023920292584;-0.4244549745257046;-0.42445502802510027;0.6859777299565634;0.36767145023646347;0.7783271663877124
84.366299;1.0489598339004378;0.7917650277532902;0.7547406380791785;-0.4427380110312302;-0.42209967760048;1.0389081460244103;10.000015253282255;0.7127005935294918;-0.42445497439093127;-0.4244550278569605;0.6859776121735129;0.36767158965755614;0.778327868124408
84.376299;1.0489602030094853;0.7917631718729021;0.7547405257703849;-0.4427380111103518;-0.42209967760830486;1.0389068470986462;10.000028604386204;0.712698798407491;-0.4244549742723824;-0.42445502768478893;0.6859775007953731;0.3676717265434843;0.7783285600583941
84.386299;1.0489605688367099;0.7917613065679161;0.7547404516575256;-0.44273801118322514;-0.42209967760937606;1.0389055699269978;10.000042247206371;0.7126970093551875;-0.4244549741717059;-0.42445502750831166;0.6859773991194076;0.36767185960295784;0.7783292377730697
84.396299;1.0489609331161502;0.7917594385168443;0.7547404150346899;-0.4427380112496375;-0.4220996776049204;1.038904316855695;10.000056153790268;0.7126952289742396;-0.4244549740898101;-0.4244550273275615;0.6859773104079028;0.3676719879343574;0.778329896453113
84.406299;1.0489612972575604;0.7917575735775443;0.7547404160627391;-0.44273801130908347;-0.4220996775965654;1.038903089476871;10.00007029771907;0.7126934596276905;-0.42445497402679616;-0.42445502714290845;0.685977237545892;0.3676721110235047;0.778330530706332
84.416299;1.0489616618899649;0.7917557161427294;0.7547404556453818;-0.4427380113609069;-0.42209967758608624;1.0389018896692013;10.000084664056065;0.7126917030209019;-0.424454973982351;-0.4244550269547751;0.6859771826533877;0.36767222854341813;0.7783311347286466
84.426299;1.0489620269175322;0.7917538691058162;0.7547405346021022;-0.44273801140477553;-0.4220996775751259;1.0389007207563197;10.000099255129305;0.7126899600501628;-0.42445497395606635;-0.4244550267634081;0.6859771469081158;0.3676723401040835;0.7783317033992738
84.436299;1.0489623924526599;0.7917520338082907;0.7547406530016634;-0.4427380114410073;-0.4220996775648932;1.038899587333863;10.00011408866642;0.7126882309221079;-0.4244549739474125;-0.42445502656893463;0.6859771304309263;0.3676724451485826;0.7783322330013069
84.446299;1.0489627594393383;0.7917502101500471;0.7547408101777701;-0.4427380114703024;-0.42209967755613564;1.0388984935572256;10.00012918924566;0.7126865153862106;-0.4244549739556579;-0.42445502637143717;0.6859771324187912;0.3676725429678999;0.7783327205615131
84.456299;1.0489631292535042;0.7917483972934547;0.7547410051777486;-0.44273801149325964;-0.42209967754940103;1.0388974418584427;10.000144576238593;0.7126848129624002;-0.42445497397997567;-0.42445502617093556;0.6859771518339358;0.3676726327484213;0.7783331632054974
84.466299;1.0489635030711837;0.7917465940039569;0.7547412373991209;-0.4427380115102567;-0.42209967754525;1.0388964330631922;10.000160256320966;0.7126831231580832;-0.42445497401957905;-0.4244550259674122;0.685977187790212;0.3676727136618068;0.7783335586055028
84.476299;1.0489638814848898;0.7917447983181833;0.7547415071286643;-0.4427380115215675;-0.4220996775443991;1.0388954669721322;10.000176224490145;0.7126814459535868;-0.42445497407358024;-0.42445502576087213;0.6859772394708202;0.3676727851064418;0.7783339055156321
84.486299;1.0489642643773176;0.7917430074356215;0.7547418155251137;-0.44273801152745895;-0.42209967754778155;1.038894542765223;10.000192470178959;0.7126797824298466;-0.42445497414060585;-0.42445502555137604;0.6859773067262984;0.36767284696850566;0.7783342035339349
84.496299;1.048964651301906;0.7917412179376845;0.7547421642492306;-0.4427380115283393;-0.42209967755623284;1.0388936591904714;10.00020898384549;0.7126781349064611;-0.4244549742186252;-0.4244550253390832;0.6859773908503272;0.3676728995469518;0.7783344526439692
84.506299;1.0489650418222312;0.7917394261162227;0.7547425553140752;-0.4427380115248642;-0.42209967757002276;1.0388928149087109;10.000225761441724;0.7126765063357083;-0.42445497430526674;-0.4244550251243398;0.6859774940875374;0.36767294329411615;0.7783346528106293
84.516299;1.0489654349311042;0.7917376284223244;0.7547429906110705;-0.4427380115178483;-0.4220996775888461;1.038892009248893;10.000242807997756;0.7126748993744454;-0.42445497439835744;-0.4244550249077208;0.6859776184548191;0.36767297885671274;0.7783348034107
84.526299;1.0489658284993215;0.7917358216795684;0.7547434711710845;-0.44273801150821984;-0.42209967761213957;1.0388912426235561;10.000260139472902;0.712673315900854;-0.4244549744962518;-0.4244550246899045;0.6859777653213395;0.3676730073024582;0.7783349030547064
84.536299;1.0489662196838607;0.7917340030977178;0.7547439974578245;-0.44273801149707187;-0.4220996776391728;1.0388905159505326;10.000277775354338;0.7126717570613104;-0.4244549745979033;-0.42445502447150696;0.6859779358304016;0.3676730300512176;0.7783349499979986
84.546299;1.048966605273433;0.7917321705124399;0.7547445701397658;-0.4427380114855851;-0.4220996776689542;1.038889829852151;10.000295721971169;0.7126702234332414;-0.42445497470287974;-0.4244550242531014;0.6859781313363452;0.3676730485820979;0.7783349423809365
84.556299;1.0489669816008607;0.791730322610211;0.7547451899394367;-0.44273801147498676;-0.4220996777003411;1.0388891849002169;10.000313960671491;0.7126687155841769;-0.4244549748113003;-0.4244550240353173;0.6859783535238555;0.36767306433069435;0.7783348784286215
84.566299;1.0489673444824033;0.7917284587070925;0.7547458570959759;-0.4427380114666494;-0.42209967773229234;1.038888582157962;10.000332452357666;0.7126672349249661;-0.42445497492361156;-0.4244550238187882;0.6859786044284627;0.36767307884059813;0.7783347571052526
84.576299;1.048967688995701;0.7917265784767584;0.7547465713867547;-0.4427380114619964;-0.4220996777639099;1.0388880226575643;10.000351154031856;0.7126657838201522;-0.4244549750402749;-0.4244550236040934;0.6859788863422547;0.36767309387383174;0.7783345787053236
84.586299;1.0489680093454279;0.7917246819794208;0.7547473322266055;-0.44273801146226655;-0.42209967779434243;1.0388875068458032;10.000370034060975;0.7126643649927;-0.42445497516150965;-0.42445502339188745;0.68597920147828;0.36767311112082957;0.7783343450344459
84.596299;1.048968299287673;0.7917227693397294;0.7547481381029827;-0.4427380114684504;-0.422099677822738;1.0388870348221502;10.000389077803664;0.7126629813163491;-0.42445497528721166;-0.42445502318301365;0.6859795515465984;0.3676731316436721;0.7783340591468376
84.606299;1.0489685528564774;0.7917208401308422;0.7547489860339159;-0.44273801148123476;-0.42209967784821206;1.038886606488641;10.000408279134025;0.7126616361406357;-0.4244549754170964;-0.4244550229783964;0.6859799373253983;0.367673155636728;0.7783337248412752
84.616299;1.0489687650775783;0.791718893469059;0.7547498721543624;-0.4427380115008642;-0.4220996778699778;1.038886221419155;10.00042762264302;0.7126603334227788;-0.42445497555095285;-0.4244550227788248;0.6859803583091202;0.36767318262815485;0.7783333464647295
84.626299;1.0489689323044267;0.7917169284704401;0.7547507927468079;-0.44273801152715625;-0.42209967788753866;1.0388858787565318;10.000447075320595;0.7126590772887424;-0.4244549756886689;-0.42445502258483797;0.685980812864416;0.36767321173878;0.7783329286019233
84.636299;1.0489690515533057;0.7917149443432658;0.7547517443366132;-0.4427380115596764;-0.42209967790049374;1.0388855769078704;10.000466592887232;0.7126578714602028;-0.42445497582995384;-0.4244550223968325;0.6859812987698481;0.36767324183304523;0.7783324754626889
84.646299;1.0489691190304529;0.7917129404143626;0.7547527231029675;-0.4427380115978126;-0.4220996779082423;1.038885313111343;10.000486130068712;0.7126567192551243;-0.42445497597412746;-0.42445502221531317;0.6859818135317259;0.3676732717739138;0.7783319907999011
84.656299;1.0489691290316798;0.7917109160240311;0.7547537247736823;-0.4427380116406929;-0.42209967791019365;1.0388850833397154;10.00050564626668;0.7126556240439754;-0.4244549761202338;-0.4244550220410396;0.6859823547336821;0.3676733007891012;0.7783314781867163
84.666299;1.0489690744333993;0.7917088703946474;0.7547547451842305;-0.4427380116873339;-0.42209967790620057;1.0388848825585888;10.00052510094702;0.7126545893369318;-0.42445497626733475;-0.42445502187501494;0.685982920588359;0.36767332856016455;0.7783309410551098
84.676299;1.0489689486908709;0.7917068031650343;0.7547557805195374;-0.4427380117371688;-0.42209967789672637;1.0388847052855559;10.000544449083128;0.7126536180015554;-0.42445497641463337;-0.42445502171837896;0.6859835098931065;0.3676733550631875;0.7783303825834522
84.686299;1.0489687472213234;0.7917047151904592;0.7547568269662344;-0.4427380117904132;-0.4220996778828287;1.0388845464865968;10.000563649410973;0.7126527112288294;-0.4244549765614538;-0.42445502157212633;0.6859841214686356;0.3676733805512604;0.7783298055681429
84.696299;1.0489684670377997;0.7917026088664535;0.7547578805686685;-0.4427380118479183;-0.4220996778660151;1.038884402372246;10.000582673396085;0.712651868403088;-0.42445497670743815;-0.42445502143679786;0.685984754135193;0.36767340559183814;0.7783292126050392
84.706299;1.0489681062779477;0.7917004881492027;0.7547589374595679;-0.4427380119108263;-0.42209967784787145;1.0388842706285992;10.000601499192122;0.7126510878749834;-0.42445497685285705;-0.4244550213124957;0.6859854070923589;0.36767343102604677;0.7783286066276075
84.716299;1.0489676646917736;0.7916983583305809;0.7547599942122034;-0.442738011980383;-0.42209967782967567;1.0388841500783468;10.000620095854758;0.7126503676733329;-0.4244549769986439;-0.4244550211991647;0.6859860799364019;0.3676734579398265;0.7783279912115402
84.726299;1.048967144332856;0.7916962255250793;0.7547610481356176;-0.4427380120578813;-0.4220996778122375;1.0388840399694332;10.000638417395947;0.7126497058216021;-0.42445497714607017;-0.42445502109676736;0.6859867726483045;0.36767348760478696;0.7783273703304333
84.736299;1.0489665497003087;0.7916940965812205;0.7547620971908102;-0.4427380121444741;-0.4220996777958362;1.0388839390603608;10.000656414294095;0.712649100458046;-0.4244549772963494;-0.4244550210052301;0.6859874857856572;0.36767352147868637;0.77832674794127
84.746299;1.0489658872093492;0.7916919793747008;0.7547631396560945;-0.4427380122408218;-0.42209967778014196;1.0388838449365718;10.000674043527209;0.7126485496496311;-0.42445497745056426;-0.4244550209242829;0.685988220243045;0.36767356122049855;0.7783261282181667
84.756299;1.0489651641330404;0.7916898823338235;0.7547641738561068;-0.4427380123469854;-0.4220996777642698;1.038883754128976;10.000691260978545;0.7126480509095012;-0.4244549776098311;-0.4244550208533001;0.6859889768145384;0.36767360849207675;0.7783255162566339
84.766299;1.0489643872590189;0.7916878136417994;0.7547651979856952;-0.44273801246270317;-0.4220996777470122;1.0388836629833844;10.000708008360345;0.7126476010049151;-0.42445497777530394;-0.4244550207913099;0.6859897562266923;0.36767366476185287;0.7783249181681657
84.776299;1.0489635619399755;0.7916857812189694;0.7547662102704504;-0.44273801258760853;-0.4220996777271087;1.0388835686517732;10.000724215141702;0.7126471965131005;-0.4244549779480146;-0.4244550207372798;0.6859905592446292;0.3676737313797093;0.7783243405350064
84.786299;1.0489626921963633;0.791683792585719;0.7547672094584249;-0.4427380127213725;-0.42209967770348367;1.0388834694110496;10.000739817385563;0.7126468344800949;-0.4244549781287754;-0.4244550206904378;0.6859913863482335;0.36767380985710774;0.7783237899365637
84.796299;1.0489617814563084;0.7916818539731234;0.7547681949797302;-0.442738012864029;-0.42209967767534196;1.0388833642602684;10.000754775624678;0.7126465123051374;-0.42445497831820633;-0.4244550206502939;0.6859922370206776;0.3676739021965888;0.7783232729292651
84.806299;1.0489608328744755;0.7916799697638679;0.7547691665102452;-0.4427380130160373;-0.4220996776419607;1.038883252692337;10.000769076630181;0.71264622723856;-0.42445497851687974;-0.42445502061640134;0.6859931090723042;0.367674010936852;0.7783227960350123
84.816299;1.0489598489983332;0.7916781426298687;0.7547701234291971;-0.4427380131778041;-0.42209967760236444;1.0388831344724314;10.000782724195963;0.7126459761806254;-0.4244549787254378;-0.42445502058810675;0.6859939988617345;0.36767413867840876;0.7783223650631569
84.826299;1.0489588315250538;0.7916763737815335;0.7547710647065131;-0.4427380133492636;-0.4220996775552242;1.0388830089083054;10.000795729809287;0.7126457556759253;-0.42445497894447315;-0.424455020564386;0.6859949026194548;0.36767428755440484;0.7783219843323176
84.836299;1.0489577817438092;0.7916746630674167;0.7547719891144603;-0.4427380135299532;-0.42209967749892047;1.0388828746634575;10.00080810688507;0.7126455621960938;-0.4244549791743222;-0.42445502054392786;0.6859958175880542;0.36767445912148;0.7783216565900632
84.846299;1.048956701232247;0.7916730091266725;0.7547728953219175;-0.44273801371924215;-0.42209967743155447;1.0388827301984693;10.000819872836884;0.712645392835095;-0.4244549794149765;-0.4244550205254397;0.6859967418487408;0.367674654452864;0.7783213831854146
84.856299;1.0489555920320497;0.7916714100546074;0.7547737821008846;-0.4427380139163121;-0.4220996773508987;1.0388825739823604;10.000831057500084;0.712645245432115;-0.4244549796660268;-0.42445502050776135;0.6859976734348557;0.3676748742388208;0.7783211638151635
84.866299;1.0489544562223405;0.7916698642043869;0.7547746485641763;-0.4427380141199756;-0.4220996772543994;1.0388824054312404;10.00084170289174;0.7126451178062536;-0.4244549799267045;-0.4244550204898217;0.6859986098137516;0.3676751189325582;0.778320996209509
84.876299;1.0489532949603335;0.791668370445153;0.7547754938769721;-0.4427380143286039;-0.422099677139274;1.0388822263498803;10.000851849327802;0.7126450073620272;-0.4244549801961211;-0.4244550204707309;0.6859995479036388;0.3676753889035768;0.778320876473133
84.886299;1.048952107614638;0.7916669280892167;0.7547763171164865;-0.44273801454031136;-0.4220996770026577;1.0388820403006347;10.000861527918099;0.712644911460823;-0.42445498047353153;-0.4244550204498688;0.686000484512601;0.36767568460913247;0.778320799912913
84.896299;1.0489508923306299;0.7916655366086489;0.7547771176392408;-0.4427380147533432;-0.4220996768418265;1.0388818501123072;10.000870768180224;0.712644827872173;-0.4244549807584503;-0.4244550204268696;0.6860014171145687;0.36767600669721656;0.7783207617248535
84.906299;1.0489496478498563;0.7916641952107966;0.7547778950948616;-0.44273801496646614;-0.4220996766544506;1.0388816564866312;10.000879601564012;0.7126447550932469;-0.42445498105054363;-0.4244550204015884;0.6860023444346247;0.3676763559678009;0.7783207571834644
84.916299;1.0489483748500976;0.7916629026338892;0.7547786491982482;-0.44273801517921546;-0.42209967643873064;1.0388814582932786;10.000888056172371;0.7126446925022997;-0.42445498134940995;-0.4244550203740415;0.6860032663144119;0.367676733268802;0.7783207814054013
84.926299;1.0489470758478534;0.791661657352467;0.7547793799323927;-0.44273801539191326;-0.42209967619337857;1.0388812529212308;10.000896157339435;0.7126446400763259;-0.42445498165447954;-0.4244550203442709;0.6860041831695135;0.36767713928727236;0.7783208290779917
84.936299;1.048945754469046;0.791660458110623;0.7547800878199031;-0.44273801560547205;-0.4220996759174761;1.03888103646588;10.000903932929338;0.7126445977299547;-0.4244549819651244;-0.42445502031226784;0.6860050957460787;0.367677574375739;0.7783208944199286
84.946299;1.0489444152490102;0.7916593041139964;0.7547807734647121;-0.44273801582111955;-0.42209967561027617;1.0388808046384785;10.000911413892723;0.7126445646521288;-0.42445498228093664;-0.42445502027818566;0.6860060050365248;0.3676780385758156;0.7783209714812718
84.956299;1.0489430636377526;0.7916581943892637;0.7547814366445306;-0.4427380160401;-0.4220996752709986;1.038880553939598;10.000918633308919;0.712644538932765;-0.4244549826019303;-0.42445502024257015;0.6860069120327869;0.36767853164267433;0.7783210546945034
84.966299;1.048941705718096;0.7916571270374088;0.7547820762997695;-0.44273801626340953;-0.4220996748986966;1.0388802822313996;10.000925628320537;0.712644517787436;-0.4244549829284358;-0.42445502020623643;0.6860078176075881;0.36767905296396197;0.778321139294074
84.976299;1.0489403480616508;0.7916560995491981;0.7547826917352872;-0.44273801649163885;-0.4220996744923818;1.038879988862374;10.000932441318952;0.712644498120494;-0.4244549832609011;-0.42445502017006526;0.6860087224196108;0.36767960149088935;0.778321221626954
84.986299;1.0489389978418746;0.7916551101467738;0.7547832833491218;-0.44273801672489355;-0.42209967405136994;1.0388796745426632;10.000939115942419;0.7126444765119289;-0.4244549835999052;-0.42445502013500186;0.686009626639641;0.3676801758723416;0.7783212997149728
84.996299;1.0489376628711746;0.7916541587738869;0.7547838518109509;-0.44273801696284937;-0.4220996735755116;1.0388793414212074;10.000945687639204;0.7126444489202509;-0.4244549839462231;-0.42445502010210184;0.6860105298558966;0.3676807746366118;0.7783213733906307
85.006299;1.0489363512590038;0.7916532467999997;0.7547843972737861;-0.4427380172049413;-0.42209967306522117;1.0388789934343987;10.000952177258002;0.7126444110692672;-0.42445498430064654;-0.42445502007249686;0.6860114310759629;0.36768139607801886;0.7783214433786005
85.016299;1.0489350710900873;0.7916523759310583;0.7547849196776816;-0.4427380174506089;-0.42209967252143304;1.0388786357831337;10.00095859474801;0.7126443589828853;-0.42445498466367304;-0.4244550200472763;0.6860123284969727;0.3676820381679041;0.7783215103253072
85.026299;1.0489338304195361;0.7916515475250688;0.7547854189408753;-0.44273801769947546;-0.4220996719455236;1.0388782738130073;10.000964946124435;0.7126442888992792;-0.4244549850354157;-0.4244550200272486;0.6860132194679213;0.3676826988476814;0.778321574701021
85.036299;1.0489326369716196;0.7916507626734842;0.7547858946386969;-0.44273801795113865;-0.42209967133935855;1.0388779125865273;10.00097123427836;0.7126441968900616;-0.4244549854156702;-0.42445502001268964;0.6860141008883995;0.36768337637310133;0.7783216373796376
85.046299;1.0489314976943194;0.7916500222345451;0.7547863458936482;-0.44273801820470265;-0.4220996707054535;1.0388775564928512;10.000977454858367;0.7126440788238798;-0.42445498580385127;-0.424455020003301;0.6860149694571795;0.36768406938208437;0.7783216999596431
85.056299;1.0489304189644668;0.7916493268753517;0.7547867713647896;-0.4427380184586763;-0.42209967004684423;1.0388772083657118;10.000983597347817;0.7126439308002805;-0.4244549861989346;-0.42445501999826024;0.6860158216183453;0.367684776882763;0.7783217640315073
85.066299;1.0489294072869415;0.7916486778949857;0.7547871690290131;-0.44273801871131085;-0.42209966936676585;1.0388768696081325;10.000989653203039;0.7126437492231462;-0.4244549865994612;-0.4244550199962176;0.6860166538457926;0.36768549830492187;0.7783218300978583
85.076299;1.048928469703112;0.7916480782152026;0.7547875361811954;-0.44273801896092285;-0.4220996686685902;1.0388765416143089;10.00099561929082;0.712643530426187;-0.42445498700342943;-0.4244550199954056;0.6860174632310753;0.36768623341442147;0.7783218973212185
85.086299;1.0489276139483148;0.7916475324517498;0.7547878697069517;-0.4427380192059379;-0.4220996679558275;1.0388762264347258;10.001001496660122;0.7126432709859122;-0.42445498740827303;-0.42445501999380814;0.6860182475062835;0.3676869822118369;0.7783219640892919
85.096299;1.048926848498742;0.7916470459437163;0.7547881663985035;-0.4427380194447687;-0.4220996672319509;1.0388759256267641;10.001007294919194;0.7126429684401456;-0.4244549878110849;-0.4244550199893063;0.6860190044585716;0.36768774492133743;0.7783220288072243
85.106299;1.0489261812919521;0.791646623547061;0.7547884236533686;-0.44273801967580034;-0.4220996665001684;1.0388756391223561;10.001013032070857;0.7126426212432124;-0.4244549882089241;-0.42445501997989926;0.6860197315226978;0.3676885218258053;0.7783220904485975
85.116299;1.048925617445259;0.7916462691017883;0.7547886402162686;-0.44273801989745637;-0.42209966576311403;1.0388753658104832;10.001018720850352;0.7126422281070728;-0.42445498859902636;-0.4244550199637835;0.6860204258539906;0.36768931304750097;0.7783221484569448
85.126299;1.048925158730107;0.7916459853379191;0.7547888162821428;-0.4427380201081569;-0.4220996650226978;1.0388751043775242;10.00102436270549;0.7126417875341098;-0.42445498897885103;-0.42445501993913426;0.6860210846771289;0.36769011836993615;0.7783222023378867
85.136299;1.0489248050726903;0.7916457736660175;0.7547889532368566;-0.4427380203062813;-0.4220996642804014;1.0388748531238068;10.00102995940838;0.7126412981399624;-0.4244549893461427;-0.4244550199039146;0.6860217055738935;0.36769093705466144;0.7783222516001954
85.146299;1.0489245557997053;0.7916456341879197;0.7547890531130484;-0.4427380204902602;-0.4220996635376296;1.0388746097567425;10.001035520689287;0.7126407596739949;-0.4244549896990808;-0.42445501985597295;0.6860222866975881;0.3676917679098624;0.7783222958439203
85.156299;1.0489244098157386;0.7916455661907272;0.7547891175844806;-0.44273802065874157;-0.42209966279575634;1.0388743714352042;10.001041059743844;0.7126401736489568;-0.4244549900361995;-0.42445501979329636;0.6860228271907749;0.3676926096357821;0.7783223346605531
85.166299;1.048924365235577;0.7916455687662237;0.7547891472040492;-0.44273802081075125;-0.4220996620560346;1.0388741347055217;10.001046592027066;0.7126395429309635;-0.4244549903561157;-0.4244550197141734;0.6860233271875452;0.367693461118426;0.7783223673678779
85.176299;1.0489244193780773;0.7916456411798116;0.7547891415971227;-0.44273802094576886;-0.42209966131968996;1.0388738959754;10.001052140729438;0.7126388709127739;-0.42445499065752024;-0.42445501961713966;0.6860237868409216;0.36769432150662495;0.7783223928144458
85.186299;1.0489245696805174;0.7916457828274563;0.754789100153748;-0.4427380210636658;-0.4220996605881547;1.0388736527187827;10.001057736122485;0.7126381609714018;-0.42445499093951944;-0.4244550195007979;0.6860242054609479;0.3676951902935751;0.7783224096573217
85.196299;1.0489248146797967;0.7916459929046548;0.7547890223219129;-0.4427380211646455;-0.4220996598629276;1.038873404264417;10.001063406450216;0.712637416154108;-0.4244549912019687;-0.424455019363775;0.6860245818034928;0.36769606753573514;0.7783224169452508
85.206299;1.0489251541067215;0.7916462699020739;0.7547889074868929;-0.4427380212494023;-0.4220996591450913;1.0388731512954377;10.001069169657953;0.7126366389108332;-0.4244549914454835;-0.42445501920480044;0.6860249149582243;0.36769695381199713;0.7783224142069338
85.216299;1.0489255882879778;0.7916466111812758;0.7547887549212412;-0.44273802131927154;-0.4220996584352809;1.0388728946932329;10.001075025398269;0.7126358312166782;-0.42445499167121786;-0.42445501902267996;0.6860252048408274;0.36769784989224474;0.7783224009622451
85.226299;1.0489261173285584;0.7916470133671003;0.7547885637649343;-0.4427380213760162;-0.42209965773420804;1.0388726351895057;10.001080946598709;0.7126349951617345;-0.4244549918807103;-0.42445501881634357;0.686025452243394;0.3676987566011849;0.7783223764681152
85.236299;1.0489267403507838;0.7916474733756356;0.754788332877626;-0.4427380214214389;-0.4220996570430203;1.038872374080228;10.001086883922646;0.712634133260495;-0.4244549920758602;-0.42445501858511775;0.6860256588906607;0.36769967486609556;0.7783223398547515
