time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.246299;1.0489274552322103;0.7916479889101606;0.7547880608214803;-0.44273802145712426;-0.42209965636321206;1.0388721133015253;10.001092781902608;0.7126332479297758;-0.4244549922588607;-0.4244550183289029;0.6860258274133904;0.3677006056409396;0.7783222902244546
85.256299;1.048928259002133;0.7916485581539626;0.7547877459954232;-0.44273802148431535;-0.4220996556963928;1.0388718541023136;10.001098589435838;0.7126323409682297;-0.42445499243208573;-0.42445501804814123;0.6860259610902398;0.3677015497389076;0.7783222265156844
85.266299;1.0489291484363117;0.7916491792671814;0.7547873866269909;-0.4427380215039133;-0.422099655044171;1.0388715961803574;10.001104262528099;0.7126314140222854;-0.42445499259801134;-0.4244550177437187;0.6860260634420694;0.36770250780168146;0.7783221473636193
85.276299;1.0489301199319008;0.791649850150997;0.7547869807073938;-0.4427380215166368;-0.42209965440807673;1.0388713385797594;10.001109761157974;0.7126304690545512;-0.42445499275896365;-0.4244550174168371;0.6860261378141274;0.36770348043028434;0.7783220514817012
85.286299;1.048931168843676;0.7916505684130112;0.7547865260020318;-0.44273802152313235;-0.4220996537893489;1.0388710808637722;10.00111504363912;0.7126295079039611;-0.4244549929168051;-0.4244550170689566;0.686026187325315;0.36770446829078585;0.7783219382070831
85.296299;1.0489322900718119;0.7916513311828233;0.7547860201238294;-0.442738021523827;-0.42209965318869724;1.0388708230653212;10.001120073119809;0.712628531841089;-0.42445499307295054;-0.4244550167018886;0.6860262149675528;0.36770547210450377;0.7783218075840399
85.306299;1.0489334796597298;0.7916521351259849;0.7547854607474364;-0.4427380215187702;-0.42209965260636095;1.0388705651161494;10.001124831505965;0.7126275418320664;-0.4244549932284644;-0.42445501631781835;0.6860262233453485;0.36770649259613275;0.7783216601219752
85.316299;1.0489347350553717;0.7916529773576129;0.7547848457324632;-0.4427380215077098;-0.42209965204243227;1.0388703064998153;10.001129319698412;0.712626539259992;-0.4244549933840037;-0.4244550159189705;0.6860262144411046;0.3677075305709256;0.7783214963599963
85.326299;1.0489360541849087;0.791653856683907;0.7547841728298168;-0.44273802149029995;-0.42209965149700424;1.0388700461660663;10.001133548136542;0.7126255263215167;-0.42445499353988464;-0.4244550155071796;0.6860261897969026;0.3677085870493252;0.7783213167584777
85.336299;1.0489374352965797;0.7916547740474505;0.754783439407034;-0.442738021466267;-0.4220996509701041;1.038869783098665;10.0011375365186;0.712624505725965;-0.4244549936962477;-0.42445501508395395;0.6860261509375554;0.3677096629614136;0.7783211221432597
85.346299;1.0489388774587987;0.7916557320312734;0.7547826428702078;-0.44273802143537744;-0.42209965046164455;1.0388695171308509;10.00114131486712;0.7126234801983266;-0.4244549938530757;-0.42445501465094587;0.6860260997067902;0.36771075848018636;0.7783209135633511
85.356299;1.0489403806529523;0.7916567338161219;0.7547817815512192;-0.44273802139721896;-0.42209964997125965;1.0388692493190237;10.001144908005664;0.7126224519876618;-0.4244549940101881;-0.42445501421017495;0.6860260383618753;0.3677118728826449;0.7783206913975785
85.366299;1.0489419455566387;0.7916577821348855;0.7547808553908828;-0.442738021351107;-0.4220996494981031;1.0388689819193249;10.00114831844871;0.7126214225662559;-0.4244549941673876;-0.4244550137637476;0.6860259695599421;0.36771300508768795;0.7783204551518912
85.376299;1.048943573364399;0.7916588788064702;0.7547798660011796;-0.4427380212963682;-0.4220996490408973;1.0388687177154894;10.001151527423566;0.7126203929229457;-0.42445499432455075;-0.42445501331347485;0.686025896310102;0.36771415410635533;0.7783202044223096
85.386299;1.0489452658063134;0.7916600250154335;0.7547788161337987;-0.4427380212327306;-0.4220996485980482;1.0388684588286285;10.0011545023192;0.7126193638519691;-0.42445499448146023;-0.42445501286091875;0.6860258220268909;0.3677153190226729;0.7783199398755885
85.396299;1.048947025092248;0.791661221909627;0.7547777090855144;-0.44273802116035615;-0.42209964816764295;1.038868205885292;10.001157199946316;0.7126183356058886;-0.4244549946376453;-0.42445501240767164;0.68602575043749;0.36771649877825596;0.77831966326852
85.406299;1.0489488532317157;0.7916624706805339;0.7547765483309953;-0.44273802107962373;-0.42209964774756603;1.0388679577937077;10.001159572815636;0.7126173076026787;-0.42445499479247323;-0.4244550119552092;0.6860256849878948;0.3677176920390027;0.7783193769357764
85.416299;1.0489507509088958;0.7916637720223453;0.7547753372465449;-0.4427380209909983;-0.42209964733585503;1.038867711914221;10.001161579156022;0.7126162787362987;-0.4244549949453623;-0.4244550115045911;0.6860256284344807;0.367718897098597;0.7783190835856472
85.426299;1.0489527164877046;0.7916651258945623;0.7547740789552035;-0.44273802089496367;-0.4220996469310383;1.038867464873778;10.00116318922847;0.7126152476482996;-0.4244549950959432;-0.4244550110565906;0.6860255828859649;0.3677201119284859;0.7783187864373112
85.436299;1.0489547457424897;0.7916665317556777;0.7547727764126846;-0.44273802079196206;-0.42209964653210225;1.0388672140509525;10.001164385623268;0.7126142125656533;-0.42445499524399616;-0.42445501061191904;0.6860255495898148;0.3677213344906603;0.778318489081117
85.446299;1.0489568324000116;0.7916679888121997;0.7547714322744911;-0.4427380206823896;-0.42209964613812784;1.0388669582462633;10.001165162137553;0.7126131716724945;-0.4244549953892697;-0.4244550101713424;0.686025528539265;0.3677225629034472;0.7783181945540789
85.456299;1.0489589688661232;0.7916694963584231;0.7547700482571802;-0.4427380205666383;-0.4220996457480417;1.0388666965381739;10.00116552242466;0.7126121243173692;-0.4244549955315051;-0.4244550097358271;0.686025518542496;0.3677237952973157;0.7783179042884087
85.466299;1.0489611472252183;0.7916710539880185;0.7547686248389535;-0.44273802044513605;-0.4220996453606561;1.0388664271812158;10.001165474214647;0.7126110714620125;-0.42445499567050105;-0.4244550093064775;0.6860255177334612;0.3677250296971349;0.7783176182054492
85.476299;1.0489633605428204;0.7916726615015294;0.7547671617885385;-0.4427380203183706;-0.42209964497477;1.0388661481331112;10.001165024479011;0.7126100148717015;-0.42445499580598106;-0.42445500888423976;0.6860255240199412;0.3677262639210953;0.7783173357655696
85.486299;1.048965603284472;0.7916743186459101;0.7547656589391449;-0.44273802018694286;-0.42209964458922045;1.0388658580739598;10.001164181939954;0.7126089562879125;-0.4244549959375365;-0.4244550084697415;0.6860255355357117;0.36772749537579036;0.7783170566014217
85.496299;1.0489678707220491;0.7916760244741388;0.7547641165928739;-0.4427380200516894;-0.42209964420302826;1.038865556660307;10.00116295947021;0.7126078972121431;-0.42445499606472176;-0.4244550080634348;0.6860255514120946;0.36772872101036247;0.7783167805100318
85.506299;1.0489701583621678;0.7916777767609573;0.7547625354600896;-0.4427380199137575;-0.42209964381569764;1.0388652441985102;10.001161371851417;0.7126068391443227;-0.4244549961870243;-0.42445500766588956;0.6860255723779226;0.36772993752056304;0.7783165076048937
85.516299;1.0489724613493583;0.7916795720384188;0.7547609168215045;-0.44273801977438776;-0.4220996434273955;1.0388649212429604;10.001159435144235;0.712605784001749;-0.42445499630373423;-0.4244550072778944;0.6860256006017013;0.36773114154664077;0.778316238507586
85.526299;1.048974774058534;0.7916814059449724;0.7547592632932679;-0.44273801963457665;-0.42209964303881026;1.038864588494374;10.001157170621882;0.7126047342144812;-0.4244549964139007;-0.42445500690020443;0.6860256387548587;0.3677323298118422;0.7783159740555292
85.536299;1.0489770905338458;0.7916832737637644;0.754757579343684;-0.4427380194950754;-0.4220996426508732;1.0388642474067047;10.001154610631103;0.7126036920107314;-0.42445499651637497;-0.4244550065333505;0.6860256888252219;0.3677334993401257;0.7783157148429224
85.546299;1.048979404997597;0.7916851711044246;0.7547558710474452;-0.44273801935662666;-0.4220996422644848;1.038863901033909;10.001151805611213;0.7126026586436013;-0.4244549966099165;-0.42445500617779786;0.6860257517075251;0.3677346476229057;0.7783154610125086
85.556299;1.048981711903781;0.791687094351204;0.7547541455975568;-0.4427380192201148;-0.42209964188025817;1.038863553735376;10.001148828178355;0.7126016347408872;-0.4244549966934991;-0.4244550058340178;0.6860258278096274;0.36773577253219003;0.7783152122468017
85.566299;1.0489840062026332;0.7916890403487504;0.7547524108132627;-0.4427380190866174;-0.4220996414985164;1.0388632096876649;10.001145764775035;0.712600621130816;-0.42445499676680754;-0.424455005502329;0.6860259177034415;0.36773687216013556;0.7783149678694586
85.576299;1.048986284173912;0.7916910053965767;0.7547506745061514;-0.44273801895745885;-0.4220996411195738;1.0388628719335964;10.001142696070138;0.7125996189547702;-0.4244549968303436;-0.4244550051829852;0.6860260221908936;0.36773794484291705;0.778314727124527
85.586299;1.0489885441399516;0.7916929847602509;0.7547489441575294;-0.4427380188342992;-0.42209964074378226;1.038862542716506;10.001139681719135;0.7125986292012343;-0.42445499688482724;-0.42445500487644466;0.6860261422394381;0.36773898926084336;0.7783144897468122
85.596299;1.048990786163295;0.7916949729884829;0.7547472271316615;-0.4427380187191073;-0.4220996403712177;1.0388622241213137;10.00113676076196;0.7125976519561688;-0.42445499693057215;-0.42445500458334784;0.6860262793071524;0.36774000438389604;0.7783142562492591
85.606299;1.0489930114223793;0.7916969640484844;0.7547455305974329;-0.442738018613858;-0.42209964000154315;1.0388619182243697;10.00113396097139;0.7125966857309913;-0.42445499696739475;-0.42445500430429883;0.6860264357695625;0.36774098934236016;0.7783140269502088
85.616299;1.0489952223494725;0.7916989512202188;0.7547438609042063;-0.4427380185201726;-0.4220996396341581;1.0388616266756872;10.001131304061431;0.7125957278314944;-0.4244549969948288;-0.4244550040397309;0.686026614819222;0.36774194342727595;0.7783138008200403
85.626299;1.0489974228250927;0.7917009273930827;0.7547422232778315;-0.44273801843931204;-0.4220996392682997;1.038861350270943;10.001128803261349;0.7125947756864435;-0.42445499701232176;-0.42445500378989615;0.6860268197469549;0.36774286606131;0.7783135761074709
85.636299;1.0489996175829266;0.7917028857494722;0.7547406221385241;-0.44273801837251037;-0.4220996389031086;1.0388610891845187;10.001126456833775;0.7125938279693548;-0.4244549970193662;-0.4244550035549668;0.68602705327888;0.3677437564722858;0.7783133517729629
85.646299;1.049001811132162;0.7917048201797274;0.7547390613674714;-0.44273801832113013;-0.42209963853779575;1.0388608433993114;10.001124243158499;0.7125928848448577;-0.4244549970155715;-0.4244550033351306;0.6860273173929893;0.36774461341543246;0.7783131276926948
85.656299;1.0490040067917854;0.791706725091367;0.7547375440900852;-0.4427380182863457;-0.422099638171809;1.0388606125319915;10.001122123872841;0.7125919473896312;-0.4244549970006546;-0.4244550031306391;0.686027613323174;0.367745435514331;0.7783129039417916
85.666299;1.0490062067752084;0.7917085952492997;0.7547360723846427;-0.4427380182687477;-0.42209963780487675;1.0388603955135796;10.00112005645047;0.7125910167763823;-0.4244549969744681;-0.4244550029418483;0.6860279417104287;0.3677462218888108;0.7783126803488689
85.676299;1.0490084134838653;0.791710426020635;0.7547346474725856;-0.4427380182682532;-0.422099637436917;1.0388601908509336;10.001118007995597;0.7125900939095265;-0.4244549969371249;-0.4244550027691936;0.6860283027652354;0.3677469723397604;0.7783124564640631
85.686299;1.0490106298621407;0.7917122137070081;0.7547332702332868;-0.4427380182842122;-0.42209963706789155;1.0388599971154648;10.001115962312769;0.7125891794923023;-0.42445499688900656;-0.42445500261311453;0.6860286960161166;0.3677476871719927;0.7783122317433466
85.696299;1.0490128573699606;0.7917139559190088;0.754731941441201;-0.44273801831563475;-0.42209963669770617;1.0388598132897966;10.001113916698584;0.7125882739299305;-0.42445499683044635;-0.4244550024739902;0.6860291201336021;0.3677483668820397;0.7783120058748891
85.706299;1.0490150941343668;0.7917156515325064;0.7547306616944004;-0.4427380183614666;-0.4220996363262218;1.0388596389336795;10.001111867684664;0.7125873769973171;-0.42445499676128384;-0.4244550023521863;0.6860295732862807;0.36774901164476875;0.7783117789664161
85.716299;1.049017335865659;0.7917173000206577;0.7547294314297572;-0.4427380184207085;-0.4220996359533828;1.038859474131789;10.001109800317344;0.7125864879909808;-0.42445499668077113;-0.42445500224824717;0.6860300534621243;0.3677496210962195;0.7783115516250686
85.726299;1.0490195777785953;0.7917189010411697;0.7547282509770866;-0.44273801849247774;-0.42209963557923225;1.0388593196540048;10.001107690933548;0.7125856065917607;-0.42445499658796393;-0.4244550021629885;0.6860305584863527;0.3677501947769633;0.7783113251928392
85.736299;1.049021814961907;0.7917204543326362;0.7547271205719218;-0.44273801857603234;-0.42209963520370464;1.0388591771080595;10.001105509461036;0.712584733418457;-0.4244549964822105;-0.4244550020972498;0.6860310859788771;0.36775073261402735;0.7783111019085062
85.746299;1.0490240416696281;0.7917219595676814;0.7547260405170485;-0.4427380186705009;-0.42209963482664997;1.0388590484410614;10.001103216672371;0.7125838695109228;-0.42445499636327616;-0.42445500205145686;0.6860316333570202;0.36775123489794864;0.7783108846553258
85.756299;1.0490262510550272;0.7917234164891166;0.7547250112374072;-0.4427380187745149;-0.4220996344481998;1.038858935243688;10.00110076350724;0.7125830155462087;-0.42445499623111194;-0.4244550020254154;0.6860321979780686;0.3677517019639026;0.7783106762894924
85.766299;1.0490284355395891;0.7917248250002614;0.7547240330580423;-0.4427380188861234;-0.4220996340689206;1.0388588384665622;10.001098091472153;0.7125821719181663;-0.42445499608562226;-0.4244550020185008;0.6860327774029096;0.3677521340247517;0.7783104788077788
85.776299;1.0490305874014878;0.7917261849771262;0.7547231062421783;-0.4427380190029894;-0.4220996336897603;1.038858758834554;10.001095136562986;0.7125813394821954;-0.4244549959265569;-0.4244550020299373;0.6860333695694255;0.3677525312140054;0.7783102928509003
85.786299;1.0490326991438093;0.7917274964781092;0.7547222312576592;-0.44273801912258953;-0.4220996333120551;1.0388586977417764;10.001091838788344;0.7125805197685433;-0.42445499575357026;-0.4244550020588772;0.6860339726613609;0.36775289356940744;0.7783101180521222
85.796299;1.0490347635612447;0.791728760055008;0.7547214085742071;-0.4427380192421308;-0.4220996329373692;1.038858657455403;10.001088149282495;0.7125797143106729;-0.4244549955664249;-0.4244550021042932;0.6860345846118926;0.3677532209785625;0.7783099540220025
85.806299;1.0490367741576156;0.7917299762972289;0.7547206380177602;-0.4427380193585072;-0.42209963256720157;1.038858640397625;10.001084027200683;0.7125789242129956;-0.4244549953651118;-0.424455002164838;0.6860352028209441;0.3677535132175167;0.7783098010279097
85.816299;1.0490387256439597;0.791731145166619;0.7547199183271663;-0.44273801946870217;-0.42209963220285046;1.038858648751573;10.001079429859674;0.7125781506037275;-0.4244549951497669;-0.42445500223878113;0.6860358245089632;0.36775377013486715;0.7783096599675281
85.826299;1.0490406137726136;0.7917322659264622;0.7547192472252904;-0.4427380195702265;-0.42209963184548205;1.0388586847064467;10.001074310639627;0.712577395000302;-0.4244549949204945;-0.42445500232405287;0.6860364469328225;0.367753991868357;0.7783095318975936
85.836299;1.0490424353861858;0.7917333373875785;0.7547186215149041;-0.44273801966122595;-0.4220996314963779;1.03885875022569;10.001068628996316;0.7125766590088493;-0.4244549946773188;-0.4244550024184175;0.6860370672118039;0.3677541787043576;0.7783094175162303
85.846299;1.049044189312478;0.7917343583043267;0.7547180368033404;-0.44273801974037386;-0.4220996311571305;1.0388588461888675;10.001062358707708;0.7125759441578384;-0.42445499442023626;-0.42445500251975504;0.6860376824326428;0.3677543308387921;0.7783093172910406
85.856299;1.0490458768237754;0.7917353280115178;0.7547174874381964;-0.44273801980659533;-0.42209963082953944;1.0388589725412136;10.001055489603898;0.7125752522033184;-0.42445499414917603;-0.4244550026262245;0.6860382898638442;0.36775444844275224;0.7783092320439436
85.866299;1.0490475011287088;0.7917362467453667;0.7547169671459693;-0.44273801985877187;-0.42209963051532035;1.0388591297148064;10.001048030748384;0.7125745852318975;-0.42445499386398744;-0.4244550027361379;0.6860388868857161;0.36775453162232896;0.7783091627579031
85.876299;1.049049066715492;0.7917371151863035;0.7547164700584638;-0.44273801989562517;-0.4220996302158423;1.0388593190394007;10.001040010663772;0.7125739452776519;-0.4244549935646163;-0.4244550028477782;0.6860394709701626;0.367754580230244;0.7783091095239884
85.886299;1.049050578660977;0.791737933645609;0.75471599148508;-0.44273801991571504;-0.4220996299320833;1.0388595414663182;10.001031465545244;0.7125733339807026;-0.42445499325132136;-0.42445500295942046;0.6860400399918013;0.36775459392124377;0.7783090708377521
85.896299;1.0490520419510734;0.7917387014820609;0.7547155281526726;-0.44273801991748507;-0.4220996296648077;1.0388597968782507;10.00102242485894;0.7125727527501945;-0.424454992924663;-0.424455003069442;0.6860405927204226;0.3677545724012377;0.7783090436785071
85.906299;1.0490534614899358;0.7917394170708448;0.7547150780800994;-0.4427380198994465;-0.4220996294148349;1.038860084720139;10.001012909996051;0.7125722033021953;-0.4244549925852852;-0.4244550031763202;0.686041129029111;0.36775451576456375;0.7783090237218501
85.916299;1.0490548424755681;0.791740078275786;0.7547146399999525;-0.44273801986055056;-0.42209962918333827;1.0388604044552678;10.00100293848926;0.7125716881851433;-0.4244549922337916;-0.4244550032786244;0.6860416492510395;0.3677544247652252;0.7783090057797886
85.926299;1.0490561899293687;0.7917406828669166;0.7547142127009875;-0.442738019800495;-0.422099628971958;1.0388607559439622;10.000992516561965;0.7125712108439688;-0.42445499187082264;-0.4244550033751347;0.6860421530206402;0.3677543007207821;0.7783089847866439
85.936299;1.049057508204168;0.791741228602211;0.754713795226621;-0.44273801971973104;-0.4220996287826291;1.0388611401424963;10.000981629168617;0.7125707749982444;-0.4244549914971768;-0.4244550034649323;0.686042638806752;0.367754145060766;0.778308956181946
85.946299;1.0490588018520304;0.7917417132676449;0.7547133875590847;-0.44273801961929415;-0.4220996286173949;1.0388615591137103;10.000970242018143;0.7125703839817782;-0.42445499111379026;-0.4244550035474053;0.6860431045003706;0.36775395886077883;0.7783089154971348
85.956299;1.0490600764530988;0.7917421348967649;0.7547129906358876;-0.44273801950060526;-0.4220996284783219;1.038862015407589;10.000958309805208;0.7125700407495078;-0.4244549907214621;-0.4244550036221806;0.686043548319679;0.3677537427777112;0.7783088588301763
85.966299;1.049061338100378;0.791742492123307;0.7547126057747968;-0.44273801936533796;-0.42209962836733594;1.03886251143034;10.00094578644794;0.7125697480398109;-0.4244549903206077;-0.42445500368879413;0.6860439693399153;0.3677534974286675;0.7783087840431991
85.976299;1.0490625922768575;0.7917427844454477;0.7547122344033574;-0.4427380192154222;-0.4220996282858916;1.038863049027255;10.000932636294241;0.7125695079360035;-0.4244549899115213;-0.42445500374631867;0.6860443673815974;0.36775322376765573;0.7783086906665779
85.986299;1.049063843349048;0.7917430120817897;0.7547118781442339;-0.44273801905305493;-0.42209962823468006;1.0388636293073226;10.0009188402402;0.7125693214301333;-0.42445498949483923;-0.42445500379357304;0.6860447426182368;0.3677529230700509;0.7783085783898659
85.996299;1.0490650953486755;0.791743175490994;0.754711538653056;-0.4427380188806007;-0.4220996282136751;1.0388642521934068;10.000904396024938;0.7125691888437409;-0.4244549890714372;-0.42445500382977963;0.6860450953562951;0.367752596517342;0.778308445971298
86.006299;1.04906635290499;0.7917432749975903;0.7547112174702992;-0.44273801870040597;-0.4220996282225007;1.0388649162827375;10.000889315674403;0.7125691104600561;-0.42445498864188347;-0.4244550038549593;0.6860454259536412;0.3677522448809145;0.7783082912607618
86.016299;1.049067621206085;0.7917433106904097;0.7547109163220216;-0.4427380185146197;-0.4220996282608515;1.038865619916276;10.00087362288693;0.7125690864457174;-0.424454988206286;-0.42445500386996177;0.6860457351824538;0.36775186869291265;0.7783081113726242
86.026299;1.0490689056081544;0.7917432825074466;0.7547106370930271;-0.4427380183251614;-0.42209962832872916;1.0388663624951575;10.000857353589636;0.7125691163228126;-0.42445498776475477;-0.4244550038763186;0.6860460248792344;0.36775146846439805;0.7783079027160978
86.036299;1.0490702109268928;0.7917431905159787;0.7547103811982376;-0.4427380181338279;-0.42209962842639637;1.0388671448596607;10.000840557127288;0.7125691987041116;-0.42445498731787284;-0.42445500387593504;0.6860462978155039;0.36775104461304925;0.7783076616956629
86.046299;1.0490715403428315;0.7917430353479896;0.7547101494485922;-0.44273801794242884;-0.42209962855411065;1.0388679688210978;10.000823292219652;0.7125693313464357;-0.4244549868668177;-0.4244550038707924;0.6860465567639757;0.3677505974206658;0.7783073859396452
86.056299;1.049072895025226;0.7917428184913157;0.754709942747556;-0.44273801775283034;-0.42209962871177;1.0388688365791299;10.000805621005998;0.7125695112114775;-0.42445498641327456;-0.42445500386273294;0.686046803566372;0.3677501271597415;0.7783070746636711
86.066299;1.0490742745719595;0.7917425422863721;0.7547097628128039;-0.44273801756673536;-0.42209962889870173;1.0388697505372808;10.000787605032723;0.7125697347791357;-0.4244549859592788;-0.4244550038533175;0.6860470386889442;0.36774963432504804;0.7783067278242439
86.076299;1.0490756774338048;0.7917422097575495;0.7547096121847531;-0.44273801738540214;-0.4220996291138407;1.0388707131718011;10.000769301079586;0.7125699985746179;-0.42445498550707494;-0.42445500384399404;0.6860472614508076;0.3677491200281013;0.7783063453332678
86.086299;1.0490771013981446;0.7917418244226468;0.7547094934371406;-0.44273801720970835;-0.4220996293560844;1.038871726364761;10.000750761671886;0.7125702993928412;-0.4244549850589877;-0.4244550038363767;0.6860474707409355;0.367748586238081;0.7783059271452554
86.096299;1.049078544243311;0.7917413902731981;0.75470940839797;-0.4427380170404299;-0.42209962962430936;1.0388727908106494;10.000732042097036;0.712570634390293;-0.42445498461723913;-0.4244550038319997;0.6860476658918151;0.3677480355483471;0.778305473546824
86.106299;1.0490800041553945;0.7917409117783806;0.7547093580218162;-0.44273801687831515;-0.4220996299171536;1.0388739065433457;10.000713206014911;0.7125710010171316;-0.4244549841838113;-0.42445500383182816;0.686047847250495;0.367747470896621;0.7783049848955953
86.116299;1.0490814798057126;0.7917403935411145;0.7547093423088567;-0.44273801672387847;-0.42209963023305225;1.0388750739610153;10.000694323074152;0.7125713965359344;-0.42445498376047847;-0.42445500383632406;0.6860480160251193;0.3677468954486231;0.7783044612294271
86.126299;1.0490829700052298;0.7917398400203801;0.7547093597322605;-0.44273801657709744;-0.42209963057042876;1.03887629377571;10.000675458054243;0.7125718176814917;-0.4244549833488362;-0.42445500384593066;0.6860481737591372;0.36774631237877514;0.7783039022642603
86.136299;1.0490844731714977;0.7917392558109435;0.7547094068327374;-0.44273801643728533;-0.4220996309278034;1.0388775657913225;10.000656662903989;0.7125722608295505;-0.4244549829501702;-0.42445500386133617;0.6860483221645397;0.36774572477197986;0.7783033075321135
86.146299;1.0490859871048324;0.7917386456922987;0.7547094786562771;-0.44273801630327936;-0.42209963130386713;1.0388788881521291;10.000637980301326;0.7125727224057209;-0.42445498256537567;-0.4244550038832529;0.6860484633180455;0.36774513570483547;0.7783026762434059
86.156299;1.049087508953305;0.791738013747295;0.7547095697101934;-0.4427380161737709;-0.42209963169739234;1.0388802581312668;10.000619450402187;0.7125731990917582;-0.4244549821951052;-0.42445500391204566;0.686048599642945;0.3677445480328217;0.7783020069876713
86.166299;1.0490890353010234;0.7917373624367722;0.7547096745747529;-0.44273801604764224;-0.4220996321070193;1.0388816732551356;10.000601112973884;0.7125736877978288;-0.4244549818400621;-0.4244550039476736;0.6860487335201404;0.36774396396518283;0.7783012980469295
86.176299;1.049090562233541;0.7917366926723826;0.7547097880535053;-0.4427380159242233;-0.4220996325312066;1.0388831313241058;10.000583004844083;0.712574185987875;-0.4244549815012549;-0.4244550039897788;0.6860488670401261;0.3677433849732348;0.7783005482259491
86.186299;1.0490920848183434;0.7917360046775678;0.754709905623607;-0.442738015803239;-0.4220996329682647;1.0388846300479273;10.000565155639407;0.7125746921891853;-0.42445498118003533;-0.4244550040376654;0.6860490020428239;0.3677428120267645;0.7782997570367863
86.196299;1.049093596425253;0.7917352989101742;0.7547100240320737;-0.4427380156845365;-0.4220996334163529;1.038886167444195;10.000547588305357;0.7125752059497135;-0.4244549808779068;-0.42445500409027614;0.6860491400261745;0.3677422457890034;0.7782989242268512
86.206299;1.049095089141992;0.7917345767322749;0.7547101412300476;-0.4427380155679253;-0.4220996338735535;1.038887742362697;10.000530323813395;0.712575727503878;-0.4244549805961968;-0.42445500414625403;0.6860492820535621;0.36774168670216556;0.7782980495539609
86.216299;1.0490965553717937;0.7917338408018963;0.7547102560823343;-0.442738015453149;-0.42209963433798975;1.038889354225513;10.000513382627632;0.7125762577140258;-0.42445498033571494;-0.4244550042041117;0.686049428848894;0.36774113496168637;0.7782971327259579
86.226299;1.0490979892767887;0.7917330950801897;0.7547103682820295;-0.4427380153398707;-0.4220996348077385;1.0388910025021492;10.000496779850916;0.7125767981572579;-0.42445498009659555;-0.42445500426236155;0.6860495808635113;0.3677405904262822;0.7782961729356488
86.236299;1.049099386733273;0.7917323445729921;0.754710477763425;-0.4427380152276953;-0.42209963528064226;1.0388926865472674;10.000480516658033;0.7125773509487455;-0.42445497987844255;-0.4244550043195017;0.6860497384556695;0.3677400527075129;0.7782951683399857
86.246299;1.0491007438008684;0.7917315950915325;0.7547105835636629;-0.44273801511626515;-0.42209963575451703;1.0388944055874159;10.00046457849273;0.7125779182264613;-0.42445497968052864;-0.42445500437406186;0.686049902116853;0.3677395214389268;0.7782941163969788
86.256299;1.0491020555983774;0.7917308528698161;0.7547106830537326;-0.4427380150054083;-0.4220996362276192;1.0388961586424157;10.000448947049517;0.7125785016641357;-0.42445497950182964;-0.42445500442469764;0.6860500723885077;0.3677389965626016;0.7782930149211555
86.266299;1.0491033169639405;0.791730124110756;0.7547107719218145;-0.44273801489522746;-0.42209963669883654;1.0388979443217408;10.00043361540545;0.7125791022578091;-0.424454979341159;-0.42445500447014317;0.6860502495194223;0.36773847860724695;0.7782918625508419
86.276299;1.049104523628937;0.7917294149560129;0.75471084470028;-0.4427380147860557;-0.4220996371676134;1.0388997605444812;10.000418588878091;0.7125797203249811;-0.4244549791974961;-0.42445500450908813;0.6860504330138399;0.3677379687670479;0.7782906583221019
86.286299;1.0491056723850256;0.7917287315458907;0.754710895872143;-0.4427380146784678;-0.4220996376337571;1.0389016044208226;10.000403870766803;0.7125803554145671;-0.42445497907009533;-0.42445500454009066;0.6860506214354231;0.36773746857385325;0.778289401401534
86.296299;1.049106760416089;0.7917280795299197;0.7547109212416673;-0.4427380145734011;-0.4220996380971552;1.038903472216734;10.000389451629935;0.7125810059048832;-0.42445497895829964;-0.42445500456157975;0.6860508128492311;0.36773697950656903;0.7782880912524435
86.306299;1.0491077846716068;0.7917274635178424;0.7547109186081841;-0.44273801447197975;-0.422099638557577;1.0389053592410757;10.000375310032238;0.7125816687644383;-0.4244549788614267;-0.4244550045720303;0.6860510054358416;0.36773650294272336;0.7782867277310165
86.316299;1.0491087414408722;0.791726887062422;0.7547108873389795;-0.4427380143750211;-0.4220996390145657;1.038907259772819;10.000361415924672;0.7125823396655439;-0.4244549787788257;-0.42445500457013646;0.6860511974827449;0.367736040277705;0.7782853112286098
86.326299;1.0491096259025703;0.7917263528901584;0.7547108273669255;-0.44273801428282566;-0.42209963946735773;1.0389091670673063;10.000347734622887;0.7125830131563027;-0.42445497870993265;-0.42445500455475865;0.6860513868611978;0.36773559299402797;0.7782838430756112
86.336299;1.0491104325490543;0.7917258633631207;0.7547107383726029;-0.4427380141954102;-0.4220996399151272;1.038911073276465;10.000334234347582;0.7125836834904912;-0.42445497865417053;-0.4244550045248456;0.6860515708158991;0.36773516265975353;0.7782823257403322
86.346299;1.0491111568128768;0.7917254208981165;0.7547106193810457;-0.44273801411278735;-0.42209964035752884;1.0389129692396835;10.000320891443575;0.7125843461728619;-0.4244549786106977;-0.4244550044794701;0.6860517461709478;0.36773475080478546;0.7782807623735033
86.356299;1.0491117962996386;0.7917250274449945;0.7547104689120587;-0.44273801403502555;-0.42209964079484785;1.0389148448235284;10.000307686682918;0.7125849984671765;-0.4244549785782441;-0.4244550044178713;0.6860519095338532;0.36773435876218885;0.7782791561103026
86.366299;1.0491123507475606;0.7917246837881851;0.7547102858706479;-0.4427380139621547;-0.4220996412275865;1.0389166903906943;10.00029460287912;0.7125856383302138;-0.4244549785551724;-0.42445500433955907;0.6860520576503528;0.36773398745580316;0.7782775096048302
86.376299;1.0491128213585836;0.7917243902280608;0.7547100702177194;-0.44273801389418993;-0.42209964165617303;1.0389184981992194;10.000281630215342;0.712586263565731;-0.4244549785396367;-0.42445500424446414;0.6860521878144142;0.36773363711816814;0.77827582448971
86.386299;1.0491132101638534;0.7917241477520741;0.7547098224891423;-0.44273801383141437;-0.4220996420811615;1.0389202622852296;10.000268765242593;0.712586872136189;-0.4244549785297176;-0.42445500413305143;0.6860522978063368;0.3677333072869764;0.7782741009540822
86.396299;1.0491135198154682;0.7917239579969086;0.7547095430656848;-0.4427380137746753;-0.42209964250346005;1.038921977712764;10.000256003730218;0.7125874628200716;-0.42445497852358927;-0.4244550040064007;0.6860523854107416;0.36773299706248086;0.7782723382914786
86.406299;1.0491137538747288;0.7917238225981829;0.7547092323189221;-0.4427380137253329;-0.42209964292428365;1.038923640580676;10.000243340897647;0.7125880354502565;-0.4244549785197834;-0.424455003866092;0.6860524482318978;0.3677327053212766;0.7782705361526169
86.416299;1.0491139170470631;0.7917237428058252;0.754708891086544;-0.44273801368493537;-0.4220996433451142;1.0389252480759;10.000230774061958;0.7125885906450435;-0.42445497851742386;-0.4244550037139681;0.6860524843717556;0.36773243101868025;0.7782686955065815
86.426299;1.0491140148686688;0.7917237190463753;0.7547085207042599;-0.4427380136550016;-0.4220996437676118;1.0389267978893235;10.000218299907354;0.7125891293131402;-0.42445497851630354;-0.42445500355210536;0.6860524930875092;0.3677321734746341;0.7782668188019294
86.436299;1.0491140531136018;0.7917237509156249;0.7547081230320655;-0.44273801363702775;-0.42209964419322316;1.0389282877646528;10.000205909222922;0.7125896523089177;-0.42445497851684044;-0.4244550033828389;0.6860524743696652;0.3677319322494501;0.7782649093523771
86.446299;1.049114037084149;0.7917238377948952;0.7547077008502661;-0.44273801363254167;-0.42209964462287924;1.038929715094716;10.00019358041974;0.7125901605444537;-0.424454978519977;-0.42445500320853563;0.6860524284240712;0.3677317068472295;0.7782629706520579
86.456299;1.049113970805415;0.7917239789516549;0.7547072581143273;-0.4427380136430618;-0.4220996450571443;1.0389310763647908;10.00018128094309;0.7125906554587328;-0.4244549785269745;-0.42445500303130046;0.6860523561188325;0.36773149664661436;0.7782610060649737
86.466299;1.049113856775798;0.7917241732954128;0.7547067994558068;-0.44273801367001625;-0.42209964549640455;1.0389323673831243;10.000168983545386;0.7125911393433331;-0.4244549785390521;-0.4244550028529727;0.6860522596179862;0.36773130094995465;0.7782590188659038
86.476299;1.0491136960656808;0.7917244199076146;0.7547063290856525;-0.4427380137147135;-0.4220996459408205;1.0389335841317746;10.000156678307881;0.7125916153280192;-0.4244549785570313;-0.424455002675344;0.6860521420952965;0.36773111900970334;0.778257013112678
86.486299;1.049113488093982;0.7917247189980933;0.7547058499290709;-0.4427380137783681;-0.4220996463903508;1.03893472326249;10.00014436877861;0.7125920873330417;-0.42445497858123676;-0.42445500250022794;0.6860520065617943;0.3677309501176945;0.7782549948460161
86.496299;1.0491132311127012;0.791725072315227;0.7547053634503227;-0.4427380138620768;-0.42209964684491175;1.0389357824900907;10.000132066174475;0.7125925603180042;-0.42445497861160236;-0.424455002329341;0.6860518549870019;0.3677307937763714;0.7782529721912923
86.506299;1.0491129239623322;0.7917254828609507;0.7547048699497537;-0.4427380139666647;-0.42209964730453226;1.0389367615577505;10.000119786599456;0.712593040464631;-0.42445497864765586;-0.4244550021641492;0.6860516884785071;0.36773064983363085;0.7782509545125952
86.516299;1.049112567282709;0.7917259541148488;0.7547043690941181;-0.44273801409260993;-0.4220996477695222;1.0389376633279261;10.000107547137933;0.7125935344891369;-0.4244549786884055;-0.4244550020058191;0.6860515078126798;0.3677305185959912;0.7782489516482534
86.526299;1.0491121630161206;0.7917264887274887;0.7547038603762652;-0.44273801424017234;-0.42209964824060126;1.0389384937797304;10.000095365751072;0.7125940481981671;-0.4244549787325271;-0.424455001855382;0.686051313669448;0.3677304010498898;0.7782469734602998
86.536299;1.0491117133628145;0.7917270872891525;0.7547033431926632;-0.44273801440948035;-0.4220996487190047;1.0389392607700598;10.000083266922458;0.7125945854406527;-0.4244549787787385;-0.4244550017138417;0.6860511068025155;0.36773029890407144;0.7782450294871409
86.546299;1.049111220224677;0.7917277485480813;0.7547028167289951;-0.4427380146004927;-0.4220996492065813;1.0389399731055895;10.000071285403951;0.7125951483961136;-0.4244549788258784;-0.42445500158203997;0.6860508882286732;0.3677302141295635;0.7782431287541441
86.556299;1.0491106851118246;0.791728471027332;0.7547022798532997;-0.4427380148129983;-0.4220996497057108;1.038940640780632;10.000059463032619;0.7125957388289902;-0.42445497887281985;-0.4244550014605189;0.686050659112867;0.3677301484325837;0.7782412798161189
86.566299;1.0491101094135913;0.791729254015773;0.7547017312682928;-0.4427380150466641;-0.4220996502190125;1.0389412750581448;10.000047838910506;0.7125963590591867;-0.42445497891866324;-0.42445500134952086;0.6860504203053301;0.36773010313048365;0.7782394904348501
86.576299;1.049109494656299;0.7917300968727273;0.7547011701343487;-0.4427380153009601;-0.4220996507489507;1.0389418874455982;10.000036438893998;0.7125970119797685;-0.42445497896310996;-0.42445500124917757;0.6860501721166666;0.36773007934851765;0.7782377668513919
86.586299;1.0491088424996058;0.7917309981566472;0.7547005963934753;-0.4427380155749197;-0.4220996512973587;1.0389424885963536;10.000025274635204;0.7125977005671482;-0.42445497900653223;-0.4244550011598753;0.6860499145419957;0.3677300782801802;0.7782361138557379
86.596299;1.049108154945274;0.7917319556513684;0.7547000103563241;-0.4427380158669597;-0.42209965186510723;1.0389430880813142;10.000014351234412;0.7125984274752792;-0.42445497904961715;-0.42445500108254125;0.6860496473520563;0.3677301011224002;0.7782345355615091
86.606299;1.0491074344871765;0.7917329664880618;0.7546994122268839;-0.44273801617492314;-0.42209965245216907;1.0389436946044155;10.000003674194751;0.7125991945417537;-0.42445497909299124;-0.4244550010186042;0.6860493701079449;0.3677301486434275;0.7782330352301049
86.616299;1.0491066832794924;0.7917340270493849;0.7546988020856626;-0.44273801649630024;-0.42209965305789515;1.038944315858918;9.999993255540904;0.7126000024975713;-0.4244549791371085;-0.4244550009696394;0.6860490825491328;0.36773022109155723;0.7782316141466277
86.626299;1.0491059018936164;0.7917351327075154;0.7546981806106028;-0.4427380168285404;-0.4220996536812989;1.0389449578325405;9.999983117678456;0.7126008515028094;-0.4244549791822862;-0.4244550009370573;0.6860487848012697;0.36773031874863255;0.7782302712873177
86.636299;1.049105089177926;0.7917362774552879;0.754697549806964;-0.44273801716936223;-0.4220996543213662;1.0389456242632698;9.999973285076884;0.7126017416484988;-0.4244549792287723;-0.42445500092217403;0.6860484770086787;0.3677304423227917;0.7782290042771512
86.646299;1.049104243466222;0.7917374542463528;0.7546969123769635;-0.4427380175169421;-0.4220996549772624;1.0389463169761144;9.999963769774348;0.7126026726811188;-0.42445497927680953;-0.42445500092638117;0.6860481591467763;0.3677305926551468;0.7782278105831236
86.656299;1.0491033636989562;0.7917386560386758;0.7546962704531736;-0.442738017869905;-0.42209965564830787;1.038947036596403;9.999954567659355;0.7126036437180288;-0.4244549793266336;-0.42445500095105454;0.6860478314886733;0.36773077029108897;0.7782266879832525
86.666299;1.0491024494324643;0.7917398766160505;0.7546956254701241;-0.44273801822716496;-0.42209965633381613;1.0389477828010893;9.999945666809037;0.7126046534360924;-0.4244549793783635;-0.42445500099737404;0.6860474954655914;0.36773097542937344;0.7782256343524879
86.676299;1.0491015002232096;0.7917411106894149;0.7546949788917525;-0.44273801858779155;-0.42209965703295277;1.0389485544099593;9.999937058801057;0.7126057003016378;-0.4244549794319037;-0.4244550010662796;0.686047154393587;0.36773120805932374;0.7782246476407977
86.686299;1.0491005151336166;0.7917423532939749;0.7546943322202068;-0.44273801895103665;-0.42209965774469327;1.0389493499005575;9.999928743527228;0.7126067826693149;-0.42445497948709526;-0.4244550011585914;0.6860468133720186;0.36773146796985384;0.7782237260872412
86.696299;1.0490994929737762;0.7917435992764401;0.7546936863300868;-0.4427380193163554;-0.42209965846787423;1.038950167962263;9.999920727681925;0.7126078989987895;-0.42445497954392586;-0.4244550012751271;0.6860464784624173;0.36773175463225954;0.7782228679607909
86.706299;1.0490984332197053;0.7917448434131358;0.7546930415064661;-0.44273801968318705;-0.42209965920130404;1.0389510075330608;9.999913025954735;0.7126090479087277;-0.42445497960242756;-0.42445500141656944;0.6860461559930917;0.36773206702464484;0.7782220711209729
86.716299;1.049097337133681;0.7917460806502328;0.7546923979374817;-0.4427380200507596;-0.42209965994379023;1.0389518673918448;9.999905660142238;0.7126102278875074;-0.42445497966251855;-0.4244550015831947;0.6860458523506996;0.367732403490349;0.778221332982638
86.726299;1.0490962085846562;0.7917473065345602;0.7546917555568182;-0.4427380204183451;-0.42209966069402455;1.0389527454483745;9.99989864755931;0.7126114373432818;-0.4244549797240409;-0.4244550017748361;0.6860455740678856;0.3677327618671888;0.7782206509024661
86.736299;1.0490950533948609;0.7917485178873845;0.7546911138196842;-0.44273802078572727;-0.42209966145063926;1.038953638218803;9.999891988082217;0.7126126750314319;-0.42445497978674684;-0.4244550019911405;0.6860453277417157;0.3677331398046901;0.7782200227654207
86.746299;1.0490938775366168;0.7917497127516494;0.7546904720560229;-0.44273802115337774;-0.4220996622124877;1.038954541031134;9.999885663084306;0.712613940278914;-0.4244549798502341;-0.424455002231721;0.686045119490122;0.3677335348491453;0.7782194472716418
86.756299;1.0490926863031407;0.7917508898276453;0.7546898298043037;-0.4427380215222713;-0.42209966297874485;1.0389554484783887;9.999879643878982;0.7126152330337509;-0.42445497991402836;-0.4244550024960528;0.6860449542979541;0.3677339443142835;0.7782189238466978
86.766299;1.0490914850858475;0.7917520480018155;0.7546891870139129;-0.4427380218934758;-0.4220996637487262;1.0389563548641756;9.999873897665772;0.71261655370441;-0.4244549799776657;-0.4244550027834237;0.6860448357664807;0.367734365329336;0.778218452759394
86.776299;1.0490902803496323;0.7917531855846734;0.754688544456519;-0.442738022267754;-0.42209966452170455;1.0389572548119956;9.999868388978406;0.7126179028544313;-0.4244549800407245;-0.4244550030930045;0.6860447662423645;0.36773479505007656;0.7782180354464472
86.786299;1.0490890794843473;0.7917543001644367;0.7546879040183799;-0.44273802264554885;-0.4220996652969036;1.0389581435353745;9.99986308038756;0.7126192815574842;-0.424454980102939;-0.42445500342385617;0.6860447471518022;0.3677352307361775;0.7782176743672804
86.796299;1.0490878896197986;0.7917553897822943;0.7546872685155556;-0.4427380230272911;-0.4220996660735372;1.0389590170664003;9.999857929930908;0.7126206921961274;-0.424454980164233;-0.42445500377496864;0.6860447797791703;0.36773566970982663;0.7782173724396736
86.806299;1.049086716541027;0.7917564538795887;0.7546866410257906;-0.4427380234134521;-0.42209966685073436;1.038959872852404;9.999852888586071;0.7126221382847506;-0.42445498022466244;-0.42445500414548937;0.6860448659650924;0.3677361093449583;0.7782171328489875
86.816299;1.049085564800456;0.791757493127683;0.7546860240570995;-0.44273802380421506;-0.42209966762744366;1.0389607094535773;9.999847905763051;0.7126236234606743;-0.4244549802843733;-0.4244550045348947;0.6860450075593648;0.3677365470107591;0.7782169593560624
86.826299;1.049084438732016;0.7917585089233893;0.7546854194407385;-0.4427380241992252;-0.4220996684023934;1.0389615255460576;9.99984293875765;0.7126251508616624;-0.4244549803434253;-0.42445500494268046;0.6860452054398825;0.3677369799803971;0.7782168563084214
86.836299;1.0490833431326534;0.7917595029595473;0.7546848290681167;-0.44273802459762773;-0.4220996691740582;1.038962320251096;9.999837957440787;0.7126267227644678;-0.42445498040165125;-0.42445500536774683;0.6860454598541018;0.3677374055603355;0.7782168279357603
86.846299;1.049082283079676;0.7917604767299639;0.7546842553397295;-0.4427380249983579;-0.4220996699406676;1.0389630941131764;9.999832942225572;0.7126283401721811;-0.4244549804587211;-0.42445500580814866;0.6860457712504594;0.36773782144652645;0.7782168775330334
86.856299;1.049081263206837;0.791761431145076;0.7546837008584347;-0.4427380254005711;-0.42209967070026216;1.0389638487660602;9.999827877729448;0.7126300030089782;-0.4244549805141108;-0.4244550062613253;0.6860461400096861;0.3677382259417473;0.7782170070205663
86.866299;1.0490802872387375;0.7917623662516164;0.7546831678224095;-0.442738025803831;-0.422099671450776;1.0389645859158871;9.999822745143005;0.7126317108463889;-0.4244549805670633;-0.4244550067244347;0.6860465658216426;0.36773861784505474;0.7782172168605206
86.876299;1.0490793581752023;0.791763280880866;0.7546826574838338;-0.44273802620791347;-0.4220996721901953;1.0389653068616962;9.999817513295524;0.7126334632179266;-0.42445498061687387;-0.42445500719459606;0.6860470475820827;0.3677389962515768;0.7782175063902662
86.886299;1.0490784787235283;0.7917641726632847;0.75468217007909;-0.44273802661266715;-0.42209967291670486;1.038966012237408;9.999812131058146;0.7126352593740032;-0.42445498066315557;-0.42445500766893546;0.6860475833864483;0.3677393605498638;0.778217874135841
86.896299;1.0490776515732116;0.7917650386469762;0.7546817053628352;-0.44273802701813697;-0.42209967362872103;1.038966701666814;9.999806529587733;0.7126370978266388;-0.42445498070572013;-0.42445500814456066;0.6860481705647737;0.36773971053266064;0.7782183176964901
86.906299;1.049076879306499;0.7917658761422968;0.7546812633301965;-0.4427380274246502;-0.4220996743249413;1.0389673739181096;9.999800632467714;0.7126389758132907;-0.42445498074431326;-0.42445500861868285;0.686048805959963;0.3677400462756761;0.7782188337442886
86.916299;1.0490761642574988;0.7917666834657847;0.7546808448750729;-0.44273802783277966;-0.42209967500437034;1.0389680277947595;9.999794362818157;0.7126408890347057;-0.4244549807784437;-0.4244550090887557;0.6860494861073173;0.36774036776652896;0.7782194183269356
86.926299;1.049075508984625;0.7917674601745647;0.7546804522222377;-0.44273802824337477;-0.4220996756661917;1.038968662881632;9.999787646816024;0.7126428319145336;-0.4244549808073388;-0.42445500955261495;0.6860502072754986;0.3677406746456248;0.7782200671373805
86.936299;1.049074916906455;0.7917682067727395;0.7546800886821101;-0.4427380286576332;-0.4220996763097445;1.0389692791768805;9.999780418896298;0.7126447981007908;-0.424454980829965;-0.42445501000858615;0.6860509658206672;0.3677409662365053;0.7782207759048236
86.946299;1.0490743922424404;0.7917689244164169;0.7546797576953701;-0.4427380290770007;-0.4220996769347131;1.0389698759491865;9.999772628712524;0.7126467811705712;-0.4244549808449817;-0.42445501045532485;0.6860517585659826;0.36774124179274736;0.778221541086221
86.956299;1.0490739396397994;0.7917696145936333;0.7546794621771356;-0.44273802950291347;-0.42209967754117605;1.0389704511762843;9.999764243746679;0.7126487754766656;-0.4244549808507582;-0.42445501089166726;0.68605258272012;0.3677415007548906;0.7782223604148778
86.966299;1.0490735635687831;0.7917702784300426;0.7546792049043601;-0.44273802993659456;-0.42209967812944094;1.0389710022034713;9.9997552440237;0.7126507765715985;-0.42445498084564276;-0.4244550113167337;0.6860534357795506;0.36774174271115573;0.7782232326108987
86.976299;1.0490732670962686;0.7917709159320574;0.7546789890985154;-0.4427380303789243;-0.42209967869990334;1.0389715267434037;9.99974561608411;0.7126527811830601;-0.4244549808282805;-0.4244550117298941;0.6860543157760459;0.3677419672215768;0.7782241562844359
86.986299;1.0490730510046915;0.7917715260348989;0.7546788183179969;-0.4427380308302864;-0.42209967925298214;1.038972023064611;9.999735350613376;0.7126547870949332;-0.42445498079771143;-0.42445501213053755;0.6860552214139584;0.3677421739119224;0.7782251289386468
86.996299;1.0490729141870918;0.7917721075110249;0.7546786958804689;-0.44273803129063105;-0.4220996797891106;1.0389724896381074;9.999724440824576;0.7126567929808667;-0.42445498075328103;-0.4244550125179873;0.6860561517441838;0.3677423625888585;0.7782261467219469
87.006299;1.0490728547839079;0.7917726594781693;0.754678624215344;-0.44273803175987353;-0.4220996803087731;1.0389729251653401;9.999712879948255;0.7126587981723561;-0.4244549806944941;-0.42445501289154297;0.6860571059236668;0.3677425330820051;0.7782272048551194
87.016299;1.049072870980679;0.7917731812012292;0.7546786042907696;-0.4427380322381049;-0.42209968081252597;1.038973328868497;9.999700659285725;0.7126608022409214;-0.4244549806208338;-0.4244550132503772;0.6860580835345089;0.3677426850572173;0.7782282985148133
87.026299;1.0490729608978342;0.7917736722955357;0.7546786352291154;-0.44273803272534695;-0.42209968130094705;1.0389737002381743;9.99968777137377;0.7126628045171756;-0.42445498053166036;-0.4244550135933324;0.6860590847938719;0.3677428179155208;0.778229423587932
87.036299;1.0490731218880076;0.7917741332598842;0.7546787145171493;-0.4427380332211866;-0.422099681774475;1.0389740383861292;9.999674214316645;0.7126648040739941;-0.42445498042633006;-0.4244550139189596;0.6860601101278739;0.36774293077523157;0.7782305765793258
87.046299;1.0490733502555911;0.7917745653206331;0.754678838787729;-0.44273803372448317;-0.42209968223323613;1.038974342382495;9.99965999196738;0.7126668002058412;-0.42445498030439904;-0.42445501422576226;0.6860611595841642;0.3677430226451862;0.7782317537651114
87.056299;1.0490736419628668;0.7917749699128217;0.7546790043427518;-0.4427380342332654;-0.4220996826771062;1.0389746124621908;9.99964511527518;0.7126687927282369;-0.4244549801656472;-0.424455014512413;0.6860622323666659;0.3677430926697639;0.7782329501037544
87.066299;1.0490739934071598;0.7917753488474246;0.7546792075322952;-0.4427380347450157;-0.422099683106068;1.0389748503025233;9.999629601633817;0.712670781768148;-0.4244549800098537;-0.4244550147779983;0.686063326693995;0.36774314022023674;0.7782341588713974
