time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.076299;1.0490744014736968;0.791775704559299;0.7546794456748467;-0.4427380352571784;-0.4220996835205003;1.0389750582591404;9.9996134686537;0.7126727675813728;-0.4244549798366191;-0.42445501502219973;0.6860644404600366;0.3677431648075161;0.7782353727984662
87.086299;1.0490748632225557;0.7917760393404885;0.754679717585432;-0.44273803576742865;-0.4220996839211708;1.0389752385259114;9.999596735317752;0.7126747507763498;-0.4244549796455174;-0.4244550152450623;0.6860655721678526;0.36774316600627227;0.7782365856036518
87.096299;1.0490753758062776;0.7917763547254324;0.7546800231628615;-0.4427380362735754;-0.42209968430930545;1.0389753928008238;9.999579434783655;0.7126767323674726;-0.42445497943639293;-0.4244550154465579;0.6860667210417564;0.3677431435212088;0.7782377925270537
87.106299;1.0490759368578544;0.7917766523623957;0.7546803632372098;-0.44273803677333856;-0.4220996846868063;1.0389755227940314;9.999561622348761;0.7126787133081128;-0.42445497920949193;-0.4244550156265614;0.6860678863675667;0.3677430972533785;0.7782389900284806
87.116299;1.0490765447649395;0.7917769351793292;0.7546807396047489;-0.4427380372642274;-0.4220996850560547;1.038975630483683;9.999543369126725;0.7126806939594044;-0.4244549789653846;-0.42445501578513034;0.6860690672291349;0.36774302730138886;0.7782401750652737
87.126299;1.049077198215748;0.7917772072693802;0.7546811545073249;-0.44273803774373904;-0.4220996854193441;1.0389757173152063;9.999524749837773;0.7126826738750407;-0.4244549787047972;-0.4244550159225949;0.6860702631408313;0.36774293393644;0.7782413443106035
87.136299;1.0490778953009479;0.7917774728314856;0.7546816101920035;-0.44273803820974095;-0.42209968577858614;1.038975783289387;9.999505834337354;0.7126846521900592;-0.4244549784285288;-0.4244550160394125;0.6860714745001069;0.36774281751994803;0.7782424941164189
87.146299;1.0490786328694788;0.7917777351446335;0.7546821086461891;-0.44273803866044875;-0.42209968613536264;1.0389758267566036;9.999486688978234;0.7126866284873997;-0.4244549781375565;-0.4244550161360335;0.6860727022548809;0.3677426784560724;0.7782436210061123
87.156299;1.0490794066999245;0.791777995991264;0.7546826510135511;-0.44273803909400783;-0.422099686491067;1.0389758447659314;9.999467383643633;0.7126886032469949;-0.4244549778331989;-0.42445501621289;0.6860739475235735;0.36774251724192153;0.7782447215119859
87.166299;1.049080212248476;0.7917782557457353;0.7546832372099836;-0.44273803950829976;-0.4220996868470579;1.0389758334063954;9.999447991377014;0.7126905774743628;-0.4244549775171354;-0.42445501627038584;0.6860752114165767;0.3677423345480124;0.7782457913989799
87.176299;1.0490810450020192;0.7917785138074624;0.7546838660631435;-0.44273803990106597;-0.42209968720470503;1.0389757883612902;9.999428581501851;0.7126925523633034;-0.4244549771913219;-0.42445501630888016;0.686076494739366;0.36774213122058547;0.778246825726354
87.186299;1.049081900321277;0.7917787689503148;0.7546845354563652;-0.4427380402700467;-0.4220996875652938;1.0389757058293292;9.99940921662467;0.7126945296310419;-0.42445497685789874;-0.4244550163287295;0.6860777977735211;0.367741908149595;0.7782478203630354
87.196299;1.049082773653288;0.7917790197422758;0.754685242384629;-0.44273804061311023;-0.4220996879299001;1.0389755832427896;9.999389953787436;0.7126965119176585;-0.42445497651905534;-0.42445501633028376;0.6860791202114938;0.36774166605822384;0.7782487734944331
87.206299;1.0490836609266165;0.7917792650133837;0.7546859832550836;-0.4427380409283552;-0.4220996882993277;1.038975419588877;9.999370841465527;0.7126985025972599;-0.42445497617687206;-0.42445501631382526;0.6860804607868654;0.3677414052734159;0.7782496855034159
87.216299;1.0490845579384347;0.7917795040134028;0.7546867542967474;-0.4427380412140389;-0.42209968867417913;1.0389752150219052;9.999351910064195;0.7127005052390026;-0.4244549758332395;-0.42445501627958404;0.6860818167712593;0.36774112568936046;0.7782505576109873
87.226299;1.0490854592764047;0.7917797361155466;0.7546875516930914;-0.4427380414685018;-0.42209968905502265;1.038974970080163;9.999333171098113;0.7127025233810501;-0.4244549754898607;-0.4244550162278031;0.6860831840082117;0.3677408269872074;0.778251390736952
87.236299;1.0490863585338688;0.7917799605348471;0.7546883715448918;-0.4427380416902891;-0.42209968944256043;1.0389746855387871;9.99931463380128;0.7127045606443373;-0.42445497514816805;-0.42445501615864545;0.6860845573214187;0.36774050882530124;0.7782521854389887
87.246299;1.049087249401077;0.7917801765617203;0.7546892100596293;-0.4427380418783128;-0.4220996898376995;1.0389743627122174;9.999296318586195;0.7127066207146829;-0.4244549748091529;-0.42445501607198416;0.686085930824495;0.36774017099999945;0.7782529428447058
87.256299;1.0490881261379557;0.7917803836499587;0.7546900642262698;-0.4427380420319153;-0.4220996902414669;1.03897400349029;9.999278252101256;0.7127087073806576;-0.42445497447340746;-0.4244550159674291;0.6860872982987724;0.3677398136485381;0.7782536654491238
87.266299;1.0490889834632886;0.7917805809197006;0.7546909326749269;-0.44273804215078444;-0.422099690654789;1.0389736100086193;9.999260456021785;0.7127108246749244;-0.42445497414141614;-0.42445501584456186;0.6860886537856906;0.36773943723378427;0.7782543567973379
87.276299;1.0490898161325917;0.7917807673093988;0.7546918156076503;-0.4427380422348464;-0.4220996910782949;1.0389731843280985;9.999242945180162;0.712712976431292;-0.4244549738137887;-0.4244550157030537;0.6860899919510663;0.36773904231709154;0.7782550204517498
87.286299;1.049090618305984;0.7917809425269106;0.754692713495827;-0.4427380422843481;-0.4220996915122897;1.0389727285023125;9.999225733920005;0.7127151652391528;-0.4244549734912725;-0.4244550155426419;0.6860913078604687;0.3677386294241745;0.7782556592363403
87.296299;1.0490913833002036;0.7917811071695604;0.754693625827921;-0.4427380422999564;-0.4220996919567568;1.0389722449024863;9.99920883495285;0.712717391699488;-0.42445497317462005;-0.42445501536304825;0.6860925966179496;0.3677381990087105;0.778256275581861
87.306299;1.0490921038047247;0.7917812619878056;0.7546945509712235;-0.4427380422827124;-0.4220996924114249;1.038971736626643;9.99919225195722;0.7127196546056727;-0.42445497286455386;-0.4244550151639398;0.6860938534596803;0.3677377514804609;0.7782568724674217
87.316299;1.0490927722758772;0.7917814072776788;0.7546954868601301;-0.4427380422339858;-0.4220996928760541;1.0389712077809505;9.999175983152467;0.7127219514297499;-0.42445497256188924;-0.42445501494506827;0.6860950740484306;0.36773728749918844;0.7782574536358478
87.326299;1.0490933816650418;0.7917815423660615;0.7546964314935228;-0.44273804215542684;-0.4220996933506135;1.0389706632541518;9.999160029516435;0.7127242784058179;-0.4244549722675365;-0.4244550147064473;0.6860962546320925;0.3677368082762102;0.7782580234214478
87.336299;1.0490939264849448;0.7917816655009424;0.7546973828013482;-0.44273804204881545;-0.4220996938351792;1.0389701082878444;9.99914439579437;0.712726630802931;-0.42445497198239324;-0.4244550144482867;0.6860973923078295;0.3677363154077622;0.7782585867719195
87.346299;1.049094403512231;0.7917817747283831;0.7546983383836037;-0.4427380419158578;-0.42209969432973526;1.0389695484120545;9.999129089526939;0.7127290037319308;-0.42445497170731405;-0.42445501417072484;0.6860984850703373;0.3677358104631984;0.7782591489610744
87.356299;1.0490948115000958;0.7917818691046655;0.75469929572291;-0.4427380417580365;-0.42209969483398524;1.0389689893592302;9.999114119095733;0.7127313927572829;-0.42445497144297495;-0.4244550138736233;0.6860995310781041;0.3677352947335736;0.7782597150551791
87.366299;1.0490951505208808;0.7917819490782807;0.7547002527464527;-0.44273804157654933;-0.42209969534732905;1.0389684361387297;9.999099491118173;0.7127337939076902;-0.42445497118969383;-0.4244550135565067;0.6861005279859014;0.36773476920390413;0.7782602895288653
87.376299;1.0490954217661037;0.7917820158263372;0.7547012079705554;-0.4427380413722573;-0.42209969586891666;1.038967891865394;9.999085215552938;0.7127362035106813;-0.42445497094753415;-0.4244550132186106;0.6861014730938058;0.3677342346990277;0.7782608761932777
87.386299;1.0490956269310094;0.7917820705575097;0.7547021598569881;-0.44273804114572396;-0.42209969639765244;1.0389673579259258;9.999071318794124;0.7127386183596002;-0.4244549707165729;-0.4244550128591325;0.6861023635553561;0.3677336920125425;0.7782614783441741
87.396299;1.0490957665899596;0.7917821146718265;0.7547031059714296;-0.4427380408975565;-0.4220996969324385;1.0389668352404433;9.999057850266828;0.7127410361541369;-0.42445497049697967;-0.4244550124776347;0.6861031962358067;0.36773314181640665;0.7782620985363591
87.406299;1.0490958393374323;0.7917821501522124;0.7547040429306067;-0.44273804062884065;-0.4220996974725456;1.03896632506621;9.999044874213428;0.71274345587773;-0.42445497028884016;-0.4244550120742285;0.6861039675158696;0.3677325843896297;0.7782627381231124
87.416299;1.049095842680449;0.7917821795043599;0.7547049672139636;-0.4427380403412732;-0.42209969801757996;1.0389658291114408;9.999032458643594;0.7127458777714717;-0.4244549700920087;-0.4244550116494945;0.6861046730790091;0.3677320195517002;0.7782633972783725
87.426299;1.0490957739309168;0.7917822055685354;0.7547058759356182;-0.4427380400368852;-0.4220996985672156;1.0389653493744087;9.999020668676613;0.7127483025100229;-0.4244549699061923;-0.4244550112043163;0.6861053078614655;0.36773144697700366;0.7782640752672743
87.436299;1.0490956300022385;0.7917822312750455;0.7547067672019208;-0.44273803971746206;-0.42209969912118717;1.038964887557458;9.99900955827389;0.7127507301862473;-0.4244549697310842;-0.4244550107397155;0.6861058663452282;0.3677308664250343;0.7782647708727726
87.446299;1.0490954071218201;0.7917822595129677;0.7547076401658761;-0.4427380393840343;-0.42209969967928895;1.0389644444483137;9.99899916345542;0.712753160208386;-0.4244549695664827;-0.4244550102569401;0.6861063428326073;0.36773027783724177;0.7782654832578568
87.456299;1.049095100846151;0.7917822932221628;0.7547084946120822;-0.442738039036972;-0.4220997002410238;1.038964020306249;9.998989500676448;0.7127555915477466;-0.42445496941241506;-0.42445500975764705;0.6861067314118374;0.36772968154792157;0.7782662127056323
87.466299;1.0490947059450915;0.7917823351297426;0.7547093304026828;-0.44273803867660994;-0.4220997008052683;1.0389636158846158;9.998980564876232;0.7127580226488485;-0.4244549692691236;-0.4244550092436384;0.6861070258349302;0.3677290782608641;0.778266960876958
87.476299;1.0490942165844428;0.7917823873806265;0.7547101475513343;-0.4427380383036668;-0.42209970137030906;1.0389632325706122;9.998972332156637;0.7127604515569486;-0.4244549691370444;-0.4244550087163317;0.6861072196351667;0.3677284687846173;0.778267730698955
87.486299;1.0490936270252287;0.7917824518924165;0.7547109466675548;-0.44273803791912353;-0.4220997019341584;1.0389628716343575;9.998964771134023;0.7127628761400316;-0.4244549690168727;-0.4244550081766358;0.6861073064969013;0.36772785388094315;0.7782685259413628
87.496299;1.0490929323838851;0.7917825309845707;0.7547117289893902;-0.44273803752391905;-0.42209970249495893;1.0389625338508348;9.998957849674651;0.7127652940634805;-0.42445496890944984;-0.42445500762527144;0.6861072806127307;0.3677272341302895;0.7782693509225778
87.506299;1.0490921290398108;0.7917826271930724;0.7547124962514306;-0.44273803711882176;-0.4220997030512215;1.0389622195872306;9.998951534370423;0.7127677030073444;-0.42445496881547023;-0.42445500706308376;0.6861071369853506;0.36772660981305283;0.7782702104395309
87.516299;1.0490912142954518;0.7917827426286264;0.7547132507054349;-0.4427380367045024;-0.42209970360180704;1.0389619284596947;9.998945795337907;0.7127701010454187;-0.4244549687353515;-0.4244550064912079;0.6861068718043388;0.3677259810266512;0.778271109427187
87.526299;1.0490901857535728;0.7917828787847605;0.75471399487115;-0.4427380362816077;-0.42209970414576464;1.0389616588665578;9.998940615009609;0.7127724865251416;-0.4244549686694208;-0.42445500591114493;0.6861064826006742;0.3677253479804338;0.7782720526124284
87.536299;1.0490890411810376;0.7917830366163805;0.7547147311602641;-0.4427380358507548;-0.42209970468207964;1.0389614085708692;9.998935989516834;0.7127748575176002;-0.42445496861816234;-0.4244550053247848;0.6861059678023955;0.36772471120549305;0.778273044466354
87.546299;1.0490877786125623;0.7917832168348641;0.7547154617534112;-0.4427380354125973;-0.4220997052095421;1.0389611757861885;9.99893192421456;0.7127772112575974;-0.4244549685822237;-0.42445500473439274;0.6861053262708633;0.36772407146479186;0.7782740886949725
87.556299;1.0490863962897192;0.7917834204115548;0.7547161885218279;-0.44273803496795916;-0.42209970572692734;1.0389609590754099;9.998928429764367;0.7127795438999098;-0.4244549685622272;-0.4244550041424578;0.68610455759855;0.36772342948391085;0.7782751874927328
87.566299;1.0490848928847685;0.7917836486173532;0.7547169130993338;-0.4427380345177948;-0.4220997062332619;1.0389607565805297;9.998925517548647;0.7127818509560351;-0.4244549685586241;-0.4244550035514229;0.6861036627096712;0.3677227858649139;0.7782763416785362
87.576299;1.0490832682817104;0.7917839025923635;0.7547176370302413;-0.44273803406294165;-0.4220997067279221;1.0389605661516692;9.998923196047697;0.7127841280905767;-0.42445496857171283;-0.42445500296342265;0.6861026441281836;0.3677221410854707;0.778277550954138
87.586299;1.0490815238517015;0.7917841830078703;0.7547183612632875;-0.4427380336039115;-0.4220997072105426;1.0389603857617227;9.99892147179034;0.7127863715914319;-0.42445496860177995;-0.4244550023801993;0.6861015058699477;0.36772149533334625;0.7782788133325915
87.596299;1.0490796619457983;0.7917844899865718;0.7547190855010673;-0.44273803314078275;-0.42209970768082533;1.0389602135471314;9.998920353558875;0.7127885785639794;-0.424454968649311;-0.42445500180320356;0.6861002527671497;0.3677208484774326;0.7782801247240724
87.606299;1.0490776855021113;0.7917848232066246;0.7547198087124668;-0.44273803267311046;-0.4220997081384875;1.0389600479224395;9.998919856952543;0.7127907469884849;-0.42445496871515764;-0.4244550012336268;0.6860988896537632;0.36772020021425494;0.7782814792839413
87.616299;1.0490755978725481;0.7917851818375284;0.754720530586857;-0.442738032200002;-0.42209970858345675;1.0389598873373083;9.998920006187765;0.7127928754027928;-0.42445496880049527;-0.4244550006725345;0.6860974211687223;0.3677195500987592;0.7782828700014047
87.626299;1.0490734032060534;0.7917855641687094;0.7547212524921557;-0.442738031720472;-0.42209970901599936;1.0389597297558781;9.998920830327176;0.71279496254205;-0.42445496890656237;-0.4244550001212275;0.6860958517695226;0.3677188976120595;0.7782842894545892
87.636299;1.0490711069814223;0.7917859674237284;0.7547219769736424;-0.4427380312338339;-0.4220997094366415;1.0389595726412024;9.99892235370859;0.712797007395856;-0.42445496903430197;-0.4244549995813788;0.6860941856575237;0.3677182423763077;0.7782857308473048
87.646299;1.0490687150964952;0.7917863880611763;0.7547227064020482;-0.4427380307399291;-0.4220997098461096;1.0389594132979665;9.998924588657413;0.7127990093776028;-0.4244549691842139;-0.4244549990548373;0.6860924269238463;0.3677175844434424;0.77828718851937
87.656299;1.049066232422585;0.7917868221052416;0.7547234419109181;-0.44273803023923;-0.42209971024519544;1.0389592493277022;9.998927538191738;0.7128009683642992;-0.42445496935652954;-0.42445499854338564;0.6860905796670896;0.3677169245972449;0.778288657408116
87.666299;1.0490636629186771;0.7917872651233052;0.7547241829878166;-0.44273802973273296;-0.4220997106345331;1.0389590786403884;9.998931200702552;0.7128028846814533;-0.42445496955134454;-0.424454998048553;0.6860886481835704;0.36771626442596517;0.7782901327579608
87.676299;1.0490610106682816;0.791787712603715;0.7547249278720505;-0.44273802922162236;-0.42209971101456;1.0389588988076113;9.99893556860745;0.7128047588544788;-0.42445496976864405;-0.42445499757151667;0.6860866371791479;0.367715606036626;0.7782916106736474
87.686299;1.0490582801134083;0.7917881609656972;0.7547256747306711;-0.44273802870692097;-0.4220997113855035;1.0389587071545239;9.998940628849665;0.7128065912841915;-0.42445497000840693;-0.4244549971132186;0.6860845510368541;0.36771495163973605;0.7782930882735365
87.696299;1.0490554757818014;0.7917886080424992;0.754726422998828;-0.44273802818931546;-0.4220997117473344;1.0389585017490575;9.99894636981927;0.7128083823044772;-0.4244549702706697;-0.42445499667462416;0.6860823928177068;0.3677143033337847;0.778294563226384
87.706299;1.04905260279075;0.7917890528701432;0.7547271738519234;-0.44273802766928727;-0.42209971210007136;1.038958281464503;9.998952784615744;0.7128101323433335;-0.42445497055552306;-0.4244549962568028;0.6860801644098133;0.3677136631016385;0.7782960333549306
87.716299;1.0490496677534358;0.7917894953441988;0.7547279295696151;-0.4427380271474775;-0.42209971244422284;1.038958044829638;9.998959861580648;0.712811841853814;-0.4244549708630615;-0.4244549958608133;0.6860778671699752;0.3677130327369996;0.7782974961921961
87.726299;1.0490466786741883;0.7917899355442032;0.7547286928494092;-0.4427380266248425;-0.4220997127807326;1.038957789230654;9.998967568296758;0.7128135111689157;-0.42445497119319914;-0.424454995487649;0.6860755021447056;0.3677124135773191;0.7782989485888572
87.736299;1.0490436439374;0.7917903729185574;0.7547294664724786;-0.4427380261024683;-0.42209971311050765;1.0389575109754179;9.998975847278961;0.7128151403382522;-0.42445497154549217;-0.4244549951382752;0.6860730699750629;0.3677118063301456;0.7783003870380666
87.746299;1.0490405718149334;0.7917908061001742;0.7547302528718353;-0.44273802558144054;-0.42209971343410574;1.0389572053978655;9.99898462892943;0.712816729040362;-0.42445497191918913;-0.4244549948135328;0.6860705708550642;0.3677112113442123;0.77830180830746
87.756299;1.049037470585668;0.7917912333772482;0.7547310538391317;-0.4427380250628753;-0.4220997137518583;1.038956867287332;9.998993845583609;0.7128182764990402;-0.4244549723134825;-0.42445499451385144;0.6860680050545889;0.36771062908003604;0.7783032092294112
87.766299;1.0490343481969522;0.7917916531877746;0.7547318706019249;-0.44273802454800243;-0.42209971406418184;1.0389564923645718;9.999003434359185;0.7128197814355036;-0.4244549727276979;-0.4244549942391818;0.6860653738265876;0.3677100603100072;0.7783045861141384
87.776299;1.0490312116089344;0.7917920641819735;0.7547327038055508;-0.44273802403824913;-0.4220997143715874;1.0389560784695515;9.99901333621859;0.7128212424913131;-0.4244549731614174;-0.4244549939893139;0.6860626795035561;0.3677095061225061;0.7783059350667002
87.786299;1.0490280666223164;0.7917924648186555;0.754733553539481;-0.4427380235351989;-0.422099714674385;1.038955625445477;9.999023497931406;0.7128226589321687;-0.42445497361471124;-0.42445499376412843;0.6860599244375758;0.36770896793291225;0.7783072528324873
87.796299;1.049024918347301;0.791792853110496;0.7547344198044618;-0.4427380230405512;-0.4220997149726587;1.0389551347269665;9.999033869963595;0.7128240310272778;-0.42445497408818417;-0.42445499356358257;0.6860571102774395;0.3677084473182662;0.7783085371451598
87.806299;1.0490217720261379;0.7917932270681929;0.7547353025291147;-0.44273802255610006;-0.42209971526656814;1.0389546087277526;9.999044402362792;0.7128253599280883;-0.42445497458254683;-0.4244549933876824;0.6860542383830688;0.3677079456674649;0.7783097865194151
87.816299;1.0490186336173934;0.7917935851951552;0.7547362009613071;-0.4427380220835026;-0.422099715556475;1.0389540497761596;9.999055044414428;0.7128266474064385;-0.42445497509802965;-0.4244549932364658;0.6860513103576665;0.3677074640934648;0.7783109998110513
87.826299;1.049015509883823;0.7917939263946389;0.7547371141205983;-0.4427380216241998;-0.4220997158428289;1.0389534597828873;9.999065742408721;0.7128278959447134;-0.42445497563412954;-0.4244549931098762;0.6860483281188823;0.36770700359948444;0.7783121759017567
87.836299;1.0490124080867012;0.7917942498217688;0.7547380422609302;-0.4427380211797917;-0.42209971612603214;1.0389528409182263;9.999076441256497;0.712829108831042;-0.4244549761897132;-0.4244549930076588;0.6860452937725723;0.3677065651167847;0.778313313951294
87.846299;1.04900933547617;0.7917945551598766;0.7547389870781934;-0.44273802075228663;-0.42209971640633476;1.03895219593463;9.999087097315522;0.7128302897854352;-0.42445497676319827;-0.42445499292934324;0.6860422098171857;0.3677061494834916;0.7783144138393823
87.856299;1.0490062990163707;0.7917948425528838;0.7547399504085421;-0.44273802034387755;-0.42209971668374724;1.0389515275259218;9.999097687538788;0.7128314424070168;-0.42445497735276405;-0.4244549928741574;0.6860390798525254;0.3677057573862243;0.7783154759292225
87.866299;1.0490033049190066;0.7917951114193377;0.7547409333854408;-0.44273801995657863;-0.42209971695804155;1.0389508378036727;9.999108204137132;0.7128325696931643;-0.42445497795657966;-0.4244549928409274;0.686035908644472;0.3677053892547651;0.778316500472012
87.876299;1.049000357412688;0.7917953594073674;0.7547419365148214;-0.44273801959198406;-0.4220997172288436;1.0389501287400806;9.999118645225224;0.7128336738154624;-0.42445497857287895;-0.4244549928281656;0.6860327011653904;0.3677050453751972;0.7783174873126155
87.886299;1.0489974580021915;0.7917955829530591;0.7547429596877407;-0.44273801925121337;-0.4220997174955932;1.03894940287333;9.99912900799672;0.7128347562534774;-0.42445497919992575;-0.42445499283423527;0.6860294619677278;0.36770472600394855;0.7783184358143805
87.896299;1.048994606269267;0.7917957786787663;0.7547440022076537;-0.4427380189350487;-0.42209971775738914;1.0389486632611302;9.999139282041693;0.712835817998561;-0.42445497983601427;-0.4244549928574439;0.6860261954934156;0.36770443112248546;0.778319345205078
87.906299;1.048991801154675;0.7917959442915381;0.754745063293095;-0.44273801864420004;-0.42209971801291185;1.038947912522678;9.999149450589448;0.7128368596616235;-0.4244549804794359;-0.4244549928961826;0.6860229067541299;0.367704160221404;0.778320215345477
87.916299;1.0489890416628171;0.79179607876811;0.7547461426152593;-0.4427380183794424;-0.4220997182604776;1.0389471518307893;9.999159501822772;0.7128378814608832;-0.42445498112839086;-0.42445499294907485;0.6860196017492252;0.3677039124861585;0.7783210471798118
87.926299;1.0489863270589002;0.7917961821647835;0.7547472403569285;-0.4427380181413652;-0.42209971849832767;1.038946380939203;9.999169436220326;0.7128388829562802;-0.424454981780975;-0.4244549930149561;0.6860162870763251;0.3677036869615295;0.778321842623304
87.936299;1.048983656553476;0.7917962552681614;0.7547483569815008;-0.44273801792997;-0.42209971872500573;1.03894559905182;9.999179266077412;0.7128398625561934;-0.42445498243529345;-0.4244549930927502;0.6860129688360356;0.36770348253512647;0.7783226044277651
87.946299;1.0489810288310228;0.7917962993172664;0.754749493222413;-0.4427380177445707;-0.42209971893942094;1.0389448054029033;9.999189013151224;0.7128408173427736;-0.4244549830895182;-0.4244549931814952;0.6860096517546772;0.3677032982070285;0.7783233362874521
87.956299;1.0489784422229689;0.7917963156507392;0.7547506502292538;-0.4427380175840202;-0.42209971914054567;1.0389439991802845;9.999198706141607;0.7128417436236955;-0.42445498374170826;-0.4244549932804141;0.6860063391450353;0.36770313344926037;0.7783240426179638
87.966299;1.0489758949845784;0.7917963051521181;0.7547518295860812;-0.4427380174469173;-0.4220997193271597;1.0389431795881425;9.999208380139772;0.7128426378057349;-0.42445498438967916;-0.42445499338857423;0.6860030336149886;0.36770298812698765;0.7783247278940763
87.976299;1.0489733851449;0.791796268327346;0.7547530334603149;-0.4427380173316894;-0.422099719497932;1.038942346712998;9.999218077001801;0.7128434970804961;-0.42445498503118423;-0.4244549935043295;0.6859997378548836;0.3677028621519978;0.7783253961706823
87.986299;1.048970910574662;0.7917962058608811;0.7547542649539335;-0.44273801723671774;-0.42209971965154913;1.0389415022855424;9.999227842344556;0.712844319577522;-0.42445498566405987;-0.4244549936252366;0.6859964547569937;0.3677027551458422;0.7783260508746715
87.996299;1.0489684691000718;0.7917961185273729;0.7547555284620697;-0.44273801716046923;-0.42209971978667576;1.0389406493672246;9.999237721479153;0.7128451040045332;-0.4244549862861581;-0.42445499374846557;0.6859931872207906;0.3677026662794595;0.7783266949688683
88.006299;1.0489660582088307;0.791796007103361;0.7547568298598816;-0.442738017101566;-0.42209971990212414;1.0389397918281353;9.999247755115197;0.7128458492552376;-0.42445498689532796;-0.4244549938712934;0.6859899381767792;0.36770259453057;0.7783273315866843
88.016299;1.048963674713745;0.7917958729184025;0.7547581760151965;-0.44273801705882443;-0.42209971999730483;1.038938934185322;9.99925797340385;0.7128465540978209;-0.42445498748954186;-0.42445499399150194;0.6859867104368529;0.36770253913200907;0.7783279642032965
88.026299;1.0489613146329155;0.7917957180347442;0.7547595735193952;-0.4427380170312726;-0.4220997200723308;1.0389380807553672;9.99926839630845;0.7128472169447849;-0.4244549880671393;-0.4244549941074422;0.6859835063801107;0.3677024997882167;0.7783285958746846
88.036299;1.0489589734701008;0.7917955449708687;0.754761027270376;-0.4427380170182527;-0.42209972012776087;1.0389372340922172;9.99927903935978;0.7128478360636085;-0.4244549886270726;-0.4244549942176518;0.6859803281023029;0.36770247663099065;0.7783292285971531
88.046299;1.048956646943593;0.7917953567938305;0.7547625395738359;-0.44273801701955345;-0.42209972016462705;1.0389363943532712;9.99928991071204;0.7128484101309414;-0.4244549891689161;-0.4244549943205503;0.685977177891705;0.3677024699472908;0.7783298634694807
88.056299;1.0489543314474687;0.7917951571332978;0.7547641102073877;-0.4427380170353874;-0.4220997201845402;1.0389355600108545;9.999301000216946;0.7128489383634197;-0.42445498969263523;-0.4244549944145147;0.6859740582681261;0.3677024797482623;0.7783305012075544
88.066299;1.0489520239684864;0.7917949493521255;0.7547657372506562;-0.44273801706627713;-0.4220997201893925;1.0389347285949877;9.999312274855102;0.712849420173871;-0.42445499019833666;-0.42445499449801505;0.6859709716096848;0.36770250550736555;0.7783311425910898
88.076299;1.04894972193423;0.7917947355084713;0.7547674177657538;-0.4427380171128497;-0.4220997201809773;1.0389338968578345;9.999323686834463;0.7128498551353059;-0.42445499068606973;-0.42445499456977914;0.6859679201201981;0.3677025461747198;0.7783317884569088
88.086299;1.0489474229152373;0.7917945160558306;0.7547691479707165;-0.44273801717547234;-0.4220997201608774;1.038933060922103;9.999335187887462;0.7128502433217612;-0.4244549911556175;-0.42445499462906494;0.6859649061820533;0.3677026002067123;0.7783324389253071
88.096299;1.0489451245007684;0.7917942900732127;0.754770923225101;-0.4427380172540151;-0.42209972013055963;1.0389322166685522;9.999346741372532;0.7128505854411695;-0.42445499160642114;-0.4244549946757574;0.685961932538101;0.36770266563250276;0.7783330927452925
88.106299;1.048942824730721;0.7917940555616951;0.7547727381549776;-0.44273801734797946;-0.4220997200914442;1.0389313601910357;9.999358328137275;0.7128508825524865;-0.4244549920376535;-0.4244549947102749;0.685959002273287;0.36770274024645627;0.7783337477700405
88.116299;1.048940522088739;0.7917938098351155;0.7547745872327448;-0.44273801745675306;-0.42209972004479507;1.0389304881393224;9.99936994356856;0.7128511356746124;-0.42445499244822865;-0.4244549947334905;0.6859561185630056;0.36770282164481793;0.7783344016648197
88.126299;1.0489382148772635;0.7917935499217278;0.7547764653999246;-0.4427380175797691;-0.42209971999159385;1.0389295972360022;9.99938158532016;0.7128513454680384;-0.4244549928369793;-0.4244549947466334;0.6859532840313799;0.3677029073579169;0.7783350517516356
88.136299;1.048935901132986;0.7917932728880761;0.7547783683125384;-0.4427380177166313;-0.4220997199324976;1.0389286830856381;9.999393240046587;0.7128515120106423;-0.42445499320302615;-0.4244549947511127;0.68595050045714;0.3677029955703224;0.7783356944823775
88.146299;1.048933579329133;0.7917929759976472;0.7547802925535205;-0.44273801786707273;-0.42209971986794986;1.0389277400115295;9.99940488341006;0.7128516348995217;-0.42445499354576094;-0.4244549947482359;0.6859477692649174;0.3677030856994731;0.7783363253806673
88.156299;1.048931249161966;0.79179265625996;0.7547822357429584;-0.4427380180305761;-0.42209971979846084;1.038926762054303;9.999416492260844;0.712851713508962;-0.424454993864601;-0.424454994738992;0.6859450919926818;0.36770317792132523;0.778336939864998
88.166299;1.0489289116864344;0.7917923095823289;0.7547841963375694;-0.4427380182060843;-0.4220997197245776;1.038925743598189;9.999428052990138;0.7128517472668858;-0.42445499415906895;-0.42445499472424736;0.6859424702506995;0.3677032723432577;0.7783375343663362
88.176299;1.0489265684914484;0.7917919306490383;0.7547861732480428;-0.4427380183921835;-0.4220997196465416;1.038924679708533;9.999439560677592;0.7128517360835592;-0.4244549944290732;-0.4244549947051541;0.6859399056175289;0.36770336896000244;0.7783381066477079
88.186299;1.0489242205742413;0.79179151368828;0.7547881653487821;-0.4427380185874058;-0.42209971956429704;1.0389235669456867;9.999451014526235;0.7128516803725063;-0.4244549946750507;-0.42445499468324416;0.685937399822562;0.3677034681041962;0.7783386554307098
88.196299;1.0489218681118002;0.7917910531711878;0.7547901710783436;-0.4427380187903395;-0.42209971947782043;1.0389224040400988;9.999462413286775;0.7128515806764424;-0.42445499489776045;-0.4244549946602573;0.6859349548047889;0.3677035705667392;0.7783391799931189
88.206299;1.0489195110910274;0.7917905440175353;0.7547921881743812;-0.4427380189996568;-0.4220997193872093;1.0389211915688266;9.999473753317234;0.7128514376499805;-0.4244549950978026;-0.42445499463807446;0.685932572346341;0.3677036774238325;0.7783396800182956
88.216299;1.0489171497120031;0.7917899817541704;0.7547942135152461;-0.4427380192141006;-0.4220997192924614;1.038919931029116;9.999485030024081;0.712851251860606;-0.42445499527525987;-0.42445499461862957;0.6859302539483407;0.36770378980121077;0.7783401557353878
88.226299;1.0489147846701372;0.7917893631506476;0.7547962434323702;-0.4427380194324897;-0.42209971919320644;1.038918624461939;9.999496240848122;0.7128510230788414;-0.4244549954297071;-0.4244549946035972;0.6859280012566015;0.36770390833273037;0.7783406080482788
88.236299;1.0489124176662508;0.7917886868374837;0.7547982745029906;-0.4427380196538835;-0.4220997190885131;1.038917274873912;9.999507390385215;0.7128507503270034;-0.4244549955605235;-0.4244549945941633;0.6859258163709501;0.36770403251111183;0.7783410381780332
88.246299;1.0489100511075267;0.7917879527869722;0.754800304083057;-0.44273801987773276;-0.4220997189768998;1.0389158863703536;9.999518497636265;0.7128504328016728;-0.4244549956673006;-0.4244549945911214;0.6859237016677284;0.36770416079937585;0.7783414469700372
88.256299;1.0489076866725806;0.7917871610525088;0.7548023302820083;-0.44273802010372;-0.42209971885656494;1.0389144634114076;9.999529597265402;0.7128500703347256;-0.4244549957501072;-0.42445499459517505;0.6859216593217113;0.36770429147680284;0.7783418349644122
88.266299;1.0489053244337114;0.7917863114687115;0.7548043518563825;-0.44273802033133147;-0.4220997187256048;1.0389130101926916;9.999540728613669;0.7128496632029793;-0.42445499580945956;-0.4244549946071905;0.6859196908152182;0.3677044231786648;0.7783422034096248
88.276299;1.0489029638263214;0.7917854042764108;0.7548063679756029;-0.44273802055951045;-0.42209971858215384;1.0389115307599186;9.999551924924729;0.7128492117686864;-0.42445499584615415;-0.42445499462816333;0.6859177967611684;0.3677045549645788;0.7783425551237632
88.286299;1.0489006051513563;0.7917844402113248;0.7548083776958158;-0.44273802078668695;-0.4220997184244749;1.0389100289663076;9.99956321493721;0.7128487159692549;-0.4244549958612249;-0.424454994659005;0.6859159772721138;0.36770468654681254;0.7783428947206438
88.296299;1.0488982496938617;0.7917834202806142;0.7548103796942907;-0.4427380210110534;-0.4220997182509818;1.038908507944313;9.999574624181877;0.7128481749258014;-0.42445499585585966;-0.4244549947004222;0.6859142322837178;0.3677048185170817;0.778343228161786
88.306299;1.0488958986664305;0.7917823460888097;0.7548123723772788;-0.44273802123076145;-0.4220997180602601;1.0389069699570483;9.999586166341382;0.7128475870827609;-0.4244549958312227;-0.42445499475286064;0.6859125609822988;0.36770495210213294;0.778343562099455
88.316299;1.0488935522581468;0.7917812201057992;0.7548143537889819;-0.44273802144403285;-0.4220997178510303;1.0389054167419705;9.99959783720832;0.7128469508016159;-0.4244549957884948;-0.42445499481638876;0.6859109610069478;0.3677050887396558;0.7783439037798057
88.326299;1.048891209396549;0.7917800452195782;0.7548163211271267;-0.442738021649323;-0.4220997176220325;1.038903849875155;9.999609617831833;0.712846264908378;-0.4244549957289806;-0.42445499489067917;0.6859094285347573;0.3677052298032683;0.7783442608208523
88.336299;1.0488888683141209;0.7917788241571188;0.7548182703012192;-0.4427380218455207;-0.42209971737210866;1.0389022712572047;9.99962148126961;0.7128455288431707;-0.42445499565409167;-0.4244549949751689;0.6859079590161417;0.3677053763391469;0.7783446402323211
88.346299;1.048886527524108;0.791777559651462;0.754820195791942;-0.4427380220320818;-0.42209971710057914;1.0389006835190593;9.999633399187918;0.7128447424408207;-0.4244549955654398;-0.42445499506914136;0.6859065478407192;0.3677055289199685;0.7783450479238289
88.356299;1.0488841862927216;0.7917762552570689;0.7548220908909329;-0.44273802220895625;-0.42209971680753827;1.0388990900308928;9.999645343337432;0.7128439055152298;-0.42445499546496307;-0.42445499517167296;0.6859051906754706;0.3677056877407281;0.7783454891195775
88.366299;1.0488818443409078;0.7917749160013744;0.7548239483733122;-0.4427380223763219;-0.4220997164938771;1.038897494947471;9.999657282023774;0.7128430177182219;-0.4244549953547899;-0.4244549952816054;0.6859038835824967;0.3677058526087445;0.7783459683125574
88.376299;1.048879501405539;0.7917735483555177;0.7548257610306348;-0.44273802253437883;-0.42209971616128067;1.0388959034183498;9.999669178088935;0.7128420788849471;-0.42445499523688146;-0.42445499539755166;0.6859026230998876;0.3677060228604867;0.778346488594046
88.386299;1.0488771572378044;0.791772159587535;0.7548275218574785;-0.4427380226833337;-0.422099715812063;1.0388943215528252;9.99968098661081;0.7128410894245178;-0.42445499511269463;-0.4244549955180042;0.6859014061064571;0.3677061975350007;0.7783470514413682
88.396299;1.048874811965649;0.7917707568658261;0.754829224517614;-0.4427380228234429;-0.4220997154486422;1.0388927560393182;9.999692651842217;0.712840050253136;-0.4244549949830855;-0.42445499564149586;0.6859002293502994;0.3677063757195031;0.7783476570301106
88.406299;1.0488724664092974;0.7917693463641882;0.7548308642464041;-0.44273802295501047;-0.42209971507322214;1.0388912133357968;9.999704109388846;0.7128389620639526;-0.42445499484841726;-0.4244549957664503;0.6858990892972474;0.36770655696254223;0.7783483040279247
88.416299;1.0488701225006998;0.791767932661643;0.754832438491698;-0.44273802307826765;-0.4220997146880242;1.0388896986735994;9.999715292968842;0.7128378246861647;-0.42445499470870185;-0.4244549958908522;0.6858979826007455;0.36770674153521776;0.7783489887567728
88.426299;1.0488677835389244;0.791766518910099;0.7548339465201482;-0.442738023193022;-0.4220997142956388;1.0388882156328076;9.99972614259071;0.7128366374214697;-0.4244549945637409;-0.4244549960123778;0.6858969065676124;0.3677069303145764;0.7783497051671424
88.436299;1.0488654531958836;0.7917651076033569;0.754835388185116;-0.44273802329840606;-0.4220997138990739;1.03888676651737;9.999736609188794;0.7128353999143086;-0.4244549944131405;-0.42445499612896387;0.6858958591505169;0.36770712454123516;0.7783504457222299
88.446299;1.0488631338601508;0.7917637012336363;0.7548367627322405;-0.44273802339322443;-0.4220997135014788;1.0388853531461202;9.999746649009158;0.7128341127131613;-0.4244549942561517;-0.42445499623914734;0.6858948386053249;0.36770732553786467;0.77835120201332
88.456299;1.04886082612617;0.7917623025049468;0.7548380681267979;-0.4427380234765355;-0.4220997131058632;1.0388839775151022;9.999756214012704;0.7128327771183213;-0.42445499409160303;-0.4244549963418856;0.6858938431815004;0.3677075342716616;0.7783519655208211
88.466299;1.0488585296141248;0.7917609142551544;0.7548393009827304;-0.4427380235478504;-0.4220997127150015;1.0388826420742632;9.999765253069151;0.7128313944864274;-0.42445499391799624;-0.4244549964362176;0.6858928710061725;0.3677077511036513;0.7783527290585954
88.476299;1.0488562438734714;0.7917595393917185;0.7548404570685299;-0.442738023606995;-0.42209971233146326;1.038881349589905;9.999773722988783;0.7128299656916998;-0.42445499373359497;-0.4244549965211681;0.6858919204558102;0.367707975956257;0.778353487987521
88.486299;1.0488539686904643;0.7917581809416768;0.7548415320243008;-0.4427380236538554;-0.4220997119576919;1.0388801025565149;9.999781592839371;0.7128284911688558;-0.42445499353657984;-0.42445499659579317;0.6858909909447344;0.36770820865586257;0.778354240393929
88.496299;1.048851704372829;0.7917568421240074;0.7548425217872113;-0.44273802368822457;-0.42209971159594306;1.0388789027412917;9.99978883724015;0.7128269713475057;-0.4244549933253417;-0.424454996659165;0.6858900832555851;0.3677084493146584;0.7783549861995303
88.506299;1.0488494520786564;0.7917555261374307;0.754843422992881;-0.44273802370989174;-0.42209971124801965;1.0388777510085734;9.999795431081619;0.7128254067573039;-0.42445499309857404;-0.42445499671039877;0.685889199314419;0.36770869860522515;0.77835572552034
88.516299;1.048847213276752;0.7917542356595039;0.754844233584743;-0.4427380237187452;-0.42209971091512666;1.038876646575417;9.999801352343324;0.7128237976074644;-0.42445499285512506;-0.42445499674875475;0.6858883418679239;0.36770895775372153;0.778356457272007
88.526299;1.0488449885152002;0.7917529726154877;0.7548449529494167;-0.4427380237148201;-0.4220997105980559;1.03887558621222;9.999806586790662;0.7128221437033746;-0.42445499259401165;-0.4244549967737336;0.6858875140372098;0.3677092282818895;0.7783571792596525
88.536299;1.0488427769773325;0.791751738068844;0.7548455814882249;-0.4427380236984039;-0.4220997102974645;1.0388745646989053;9.999811127183962;0.7128204448554788;-0.42445499231456385;-0.4244549967851133;0.6858867191261421;0.367709511474192;0.7783578894151576
88.546299;1.0488405772392688;0.7917505320100569;0.7548461204450642;-0.44273802367004317;-0.4220997100140069;1.0388735760862997;9.999814968285262;0.7128187009953737;-0.4244549920165043;-0.4244549967828611;0.685885961027599;0.3677098078058083;0.7783585865805648
88.556299;1.0488383877342191;0.7917493537168332;0.7548465721819149;-0.44273802363035547;-0.42209970974836614;1.0388726146692082;9.99981810212179;0.7128169120133558;-0.42445499169994966;-0.4244549967668626;0.6858852445966295;0.3677101168734047;0.7783592702002078
88.566299;1.0488362063161338;0.7917482026214341;0.7548469401059367;-0.4427380235798307;-0.4220997095013323;1.0388716754586151;9.999820513530118;0.7128150779213296;-0.42445499136517;-0.42445499673652853;0.6858845752495271;0.36771043794673547;0.7783599397420101
88.576299;1.0488340302933479;0.7917470787418842;0.7548472278296214;-0.4427380235188477;-0.4220997092739387;1.0388707543128601;9.999822179216713;0.7128131990974708;-0.424454991012178;-0.4244549966907251;0.6858839578723103;0.36771077063697405;0.7783605944800854
88.586299;1.0488318574587345;0.7917459824411273;0.7548474385577989;-0.44273802344778784;-0.4220997090674496;1.0388698478682765;9.999823073444114;0.7128112761341984;-0.4244549906405487;-0.42445499662828906;0.6858833961062192;0.36771111510792825;0.7783612332177261
88.596299;1.0488296867207878;0.7917449140036459;0.7548475754881258;-0.4427380233670262;-0.4220997088831738;1.0388689534739308;9.999823173070448;0.7128093097538426;-0.42445499024954064;-0.42445499654850494;0.685882892842889;0.36771147183443403;0.7783618539204322
88.606299;1.0488275176748036;0.7917438733263137;0.7548476423187429;-0.4427380232769092;-0.4220997087223465;1.038868069389072;9.99982245618671;0.7128073009049298;-0.42445498983825;-0.4244549964510446;0.6858824509532512;0.36771184121173395;0.778362453791997
88.616299;1.0488253503794371;0.791742859653354;0.7548476430391786;-0.4427380231777241;-0.42209970858610885;1.0388671948067683;9.999820897658608;0.7128052505219795;-0.4244549894057535;-0.4244549963356974;0.6858820730873902;0.3677122231005462;0.7783630295154798
88.626299;1.0488231857698223;0.7917418715445163;0.7548475814381356;-0.44273802306971904;-0.4220997084754881;1.0388663290330955;9.999818468536851;0.7128031592860742;-0.4244549889513017;-0.4244549962021459;0.6858817613425157;0.36771261653059745;0.7783635774136681
88.636299;1.048821025490835;0.7917409073139609;0.7548474608487826;-0.4427380229533082;-0.42209970839138566;1.0388654706025169;9.999815143132055;0.71280102769399;-0.4244549884743368;-0.4244549960498214;0.6858815176892349;0.3677130197824925;0.7783640940207608
88.646299;1.0488188712581186;0.7917399656407867;0.754847284148301;-0.4427380228290697;-0.4220997083345421;1.0388646175525273;9.999810908530634;0.7127988561602057;-0.4244549879742166;-0.4244549958780138;0.6858813445020752;0.36771343047902044;0.7783645768693411
88.656299;1.048816725034156;0.7917390459992112;0.7548470539684564;-0.4427380226974897;-0.4220997083055573;1.0388637683814457;9.999805768683755;0.7127966452165004;-0.4244549874499923;-0.4244549956862027;0.6858812445115119;0.3677138455713446;0.7783650246812572
88.666299;1.0488145895776078;0.7917381485943554;0.7548467730026891;-0.4427380225590151;-0.4220997083050252;1.0388629221819836;9.999799740959121;0.712794395669632;-0.4244549869005259;-0.42445499547432086;0.6858812202570057;0.3677142617268892;0.7783654368042782
88.676299;1.0488124685876086;0.7917372739399056;0.754846443881249;-0.4427380224143052;-0.4220997083336086;1.0388620780103313;9.999792848935744;0.7127921082799293;-0.42445498632474554;-0.4244549952428314;0.6858812735709262;0.3677146759483922;0.7783658125051688
88.686299;1.0488103666794226;0.7917364230410574;0.7548460687377079;-0.44273802226425557;-0.42209970839206706;1.0388612346453008;9.99978511659968;0.7127897834335045;-0.42445498572177254;-0.42445499499271794;0.6858814059339714;0.3677150858008818;0.7783661509369079
88.696299;1.0488082890298378;0.7917355981177645;0.7548456494090204;-0.4427380221099147;-0.4220997084813299;1.0388603903396856;9.999776566540259;0.7127874216452639;-0.4244549850909083;-0.4244549947253567;0.6858816195104813;0.36771548926261965;0.7783664517829143
88.706299;1.048806240893079;0.7917348026757579;0.7548451879001604;-0.44273802195237644;-0.4220997086024306;1.0388595422991098;9.999767221645776;0.7127850244400803;-0.4244549844315771;-0.4244549944422206;0.6858819176898975;0.36771588452213344;0.7783667158037036
88.716299;1.0488042273183242;0.7917340409959264;0.7548446861790842;-0.44273802179262745;-0.4220997087562468;1.0388586869260763;9.99975710762054;0.7127825945019645;-0.42445498374338886;-0.4244549941446502;0.6858823047501298;0.3677162699255861;0.7783669447183547
88.726299;1.048802252956862;0.7917333177303953;0.7548441459071563;-0.4427380216314666;-0.42209970894321897;1.0388578206494028;9.999746255549256;0.7127801349282571;-0.424454983026355;-0.4244549938338422;0.6858827849732742;0.36771664410216015;0.7783671404288588
88.736299;1.0488003218113193;0.7917326374459377;0.7548435688578212;-0.44273802146943675;-0.4220997091632923;1.0388569407240276;9.999734704221666;0.712777648502849;-0.4244549822809558;-0.42445499351091076;0.6858833618406365;0.36771700598857743;0.778367304334174
88.746299;1.0487984364007126;0.7917320044438148;0.7548429576026218;-0.4427380213067836;-0.42209970941618674;1.0388560463580885;9.99972249900946;0.7127751379105042;-0.4244549815079209;-0.42445499317685154;0.6858840376128922;0.36771735452604143;0.7783674372542845
88.756299;1.0487965972526063;0.7917314229960926;0.7548423155190668;-0.44273802114369315;-0.4220997097016651;1.038855139309274;9.999709688734997;0.7127726064916126;-0.42445498070800003;-0.4244549928323913;0.6858848130763876;0.36771768843069624;0.7783675396660013
88.766299;1.0487948041576853;0.7917308970635574;0.7548416458848429;-0.442738020980613;-0.42209971001955676;1.0388542225884758;9.999696322379744;0.7127700584749267;-0.4244549798819077;-0.4244549924779201;0.6858856876264482;0.36771800632633117;0.7783676120241371
88.776299;1.048793057649157;0.7917304299049617;0.7548409511371933;-0.4427380208182738;-0.4220997103695643;1.0388532991182569;9.999682443516214;0.7127674986141521;-0.424454979030415;-0.42445499211360477;0.6858866595633294;0.36771830685739265;0.7783676548731424
88.786299;1.0487913587524105;0.7917300244079629;0.7548402330956802;-0.4427380206574656;-0.422099710751044;1.0388523726538583;9.999668088067484;0.7127649316758974;-0.42445497815459043;-0.42445499173953655;0.6858877260906319;0.3677185887215617;0.7783676686456641
88.796299;1.0487897081703077;0.7917296832342899;0.7548394935006371;-0.44273802049869804;-0.4220997111631108;1.0388514488702882;9.999653286876939;0.7127623620575858;-0.4244549772560695;-0.4244549913558604;0.6858888833013038;0.3677188507908917;0.7783676538213395
88.806299;1.0487881067116949;0.7917294081585378;0.7548387338896302;-0.4427380203419379;-0.42209971160478865;1.0388505339590264;9.9996380618591;0.7127597938849453;-0.42445497633716306;-0.4244549909629112;0.6858901267212205;0.3677190922713925;0.7783676113891628
88.816299;1.0487865564309042;0.7917291997706151;0.7548379549611289;-0.44273802018669195;-0.42209971207484176;1.038849632413202;9.999622417237864;0.7127572313165255;-0.4244549754008299;-0.42445499056131436;0.6858914520492337;0.3677193129531132;0.7783675427479286
88.826299;1.0487850608542242;0.791729058143345;0.7548371565809177;-0.44273802003223656;-0.4220997125716812;1.0388487468378578;9.99960634218321;0.7127546784033519;-0.4244549744505852;-0.4244549901520038;0.6858928553498778;0.3677195134007023;0.7783674493148582
88.836299;1.0487836240418773;0.7917289829380473;0.7548363386853948;-0.44273801987771144;-0.422099713093526;1.0388478792204507;9.99958982460817;0.712752138943877;-0.4244549734903325;-0.42445498973626494;0.6858943328597757;0.3677196947795611;0.7783673325674108
88.846299;1.0487822494636736;0.7917289726513709;0.7548355018964623;-0.442738019722157;-0.42209971363848;1.0388470313094458;9.999572860001454;0.7127496169593188;-0.4244549725240499;-0.4244549893158432;0.6858958809763657;0.36771985846324623;0.7783671942798948
88.856299;1.0487809394227352;0.7917290245366149;0.7548346472042691;-0.44273801956450853;-0.4220997142044874;1.038846204300758;9.999555453066383;0.7127471174756824;-0.42445497155541095;-0.4244549888927041;0.685897496495677;0.3677200058897086;0.7783670367610881
88.866299;1.0487796954035842;0.7917291351031455;0.75483377541482;-0.44273801940355906;-0.4220997147893594;1.0388453994889282;9.999537620072841;0.7127446469349369;-0.4244549705876403;-0.4244549884683198;0.6858991767450618;0.3677201386648935;0.7783668630722281
88.876299;1.0487785186940881;0.7917293003660963;0.7548328870593163;-0.4427380192379514;-0.4220997153907412;1.0388446191580911;9.999519392870184;0.7127422127744804;-0.4244549696235815;-0.4244549880432018;0.6859009191925947;0.367720258435498;0.7783666765147924
88.886299;1.0487774100242473;0.7917295161168364;0.7548319827760073;-0.4427380190661705;-0.4220997160059097;1.0388438659755295;9.99950082092695;0.7127398227721384;-0.424454968665717;-0.4244549876171344;0.6859027207321037;0.36772036658451185;0.7783664796110754
88.896299;1.0487763691777474;0.7917297785229301;0.7548310637331943;-0.4427380188866273;-0.4220997166317226;1.0388431414625225;9.999481967106249;0.7127374848547647;-0.4244549677160456;-0.42445498718976676;0.6859045775392666;0.36772046421669663;0.7783662738658882
88.906299;1.0487753961294168;0.7917300846020455;0.7548301315377991;-0.4427380186978012;-0.4220997172648439;1.0388424455041463;9.999462895847769;0.7127352067220116;-0.4244549667759081;-0.42445498676108234;0.6859064857346645;0.36772055232014655;0.7783660601226194
