time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.916299;1.048774492357048;0.7917304319822848;0.7548291876259975;-0.44273801849823374;-0.4220997179019716;1.0388417770721081;9.999443659293089;0.7127329949770322;-0.4244549658460198;-0.42445498633149203;0.6859084418006733;0.3677206318157687;0.7783658387792541
88.926299;1.0487736608435305;0.7917308181611991;0.7548282328059168;-0.4427380182864288;-0.4220997185399532;1.0388411347806865;9.99942429237425;0.7127308548237915;-0.42445496492666307;-0.424454985901665;0.6859104420660388;0.3677207035407788;0.7783656099061175
88.936299;1.0487729056516624;0.7917312398208163;0.7548272674434454;-0.4427380180609486;-0.42209971917587924;1.0388405172574229;9.99940481907685;0.7127287907097528;-0.4244549640177588;-0.4244549854724448;0.685912481918792;0.36772076809542303;0.7783653731989507
88.946299;1.0487722316960795;0.7917316924434646;0.7548262919802914;-0.4427380178206871;-0.42209971980711386;1.0388399238371029;9.999385261467538;0.7127268068589491;-0.42445496311880637;-0.4244549850449549;0.6859145555978383;0.3677208255966735;0.7783651281100287
88.956299;1.048771644625628;0.7917321702323571;0.754825306960861;-0.4427380175649502;-0.4220997204310929;1.0388393543402152;9.999365646601609;0.7127249073164786;-0.42445496222878865;-0.4244549846206426;0.685916656847034;0.3677208755834394;0.778364874404915
88.966299;1.048771150960972;0.7917326662586427;0.7548243124106018;-0.4427380172933536;-0.4220997210450937;1.0388388077684587;9.999346005146347;0.7127230959929356;-0.4244549613462591;-0.42445498420108196;0.6859187797821629;0.36772091712264804;0.7783646125093944
88.976299;1.0487707579604342;0.7917331728039594;0.7548233075677665;-0.44273801700575877;-0.4220997216463844;1.0388382820117095;9.999326361122623;0.7127213764811122;-0.42445496046980513;-0.4244549837877305;0.6859209190079191;0.36772094912435954;0.7783643433102964
88.986299;1.0487704726888223;0.7917336819158394;0.7548222915160915;-0.44273801670224494;-0.4220997222326358;1.0388377748765094;9.999306724260583;0.7127197516348304;-0.4244549595983927;-0.4244549833818831;0.685923069391976;0.3677209707046811;0.7783640674420903
88.996299;1.0487703008251554;0.7917341861059735;0.754821263960254;-0.4427380163831208;-0.4220997228022908;1.0388372849378649;9.999287088934828;0.7127182235740863;-0.4244549587311616;-0.42445498298483114;0.6859252260812171;0.36772098132812336;0.7783637844082535
89.006299;1.048770246097764;0.7917346787822336;0.7548202253763423;-0.44273801604887525;-0.4220997233545993;1.0388368120214624;9.999267435752984;0.7127167939227075;-0.4244549578672081;-0.42445498259804487;0.6859273843735643;0.3677209808142792;0.7783634924201522
89.016299;1.0487703102734152;0.7917351540869383;0.7548191766445592;-0.4427380156999712;-0.42209972388911626;1.0388363577497755;9.99924773384529;0.7127154636043281;-0.4244549570056964;-0.4244549822231302;0.6859295398239467;0.36772096940058524;0.778363189035351
89.026299;1.0487704931475479;0.7917356064242829;0.7548181186667189;-0.4427380153367006;-0.4220997244051129;1.0388359258154718;9.999227943418642;0.7127142323790139;-0.42445495614606565;-0.4244549818616562;0.685931688989538;0.3677209478080535;0.7783628716782003
89.036299;1.0487707928487027;0.7917360305323011;0.7548170521747888;-0.4427380149592996;-0.4220997249013739;1.0388355217324408;9.999208019692293;0.7127130986987144;-0.42445495528824184;-0.4244549815151602;0.68593382950772;0.3677209172708184;0.7783625375887322
89.046299;1.0487712064110994;0.7917364222772891;0.7548159778041911;-0.44273801456813433;-0.4220997253762557;1.03883515241732;9.999187920946605;0.7127120600267708;-0.4244549544326839;-0.42445498118524316;0.6859359589005105;0.3677208795343292;0.7783621836050763
89.056299;1.0487717297479235;0.791736778806459;0.7548148961849375;-0.4427380141637432;-0.42209972582784133;1.0388348259767564;9.999167617279127;0.7127111134108952;-0.4244549535801848;-0.42445498087353595;0.6859380738772526;0.3677208366117257;0.7783618063732836
89.066299;1.0487723573592;0.7917370978364617;0.7548138076321721;-0.4427380137468413;-0.4220997262541717;1.0388345513767974;9.999147089077098;0.7127102559874929;-0.4244549527317415;-0.424454980581655;0.6859401709492587;0.3677207903988229;0.7783614030157586
89.076299;1.0487730829592536;0.7917373773840056;0.7548127117467989;-0.44273801331838886;-0.4220997266534154;1.03883433743987;9.999126317666793;0.7127094851805021;-0.42445495188861554;-0.42445498031124346;0.6859422468685589;0.3677207425081958;0.7783609715873351
89.086299;1.048773900668885;0.791737615955032;0.7548116073680334;-0.44273801287961717;-0.42209972702386894;1.038834191562199;9.999105282231671;0.7127087984521433;-0.42445495105238834;-0.42445498006397203;0.6859442984514361;0.36772069409027747;0.7783605109530194
89.096299;1.048774805455241;0.7917378128217784;0.7548104929425169;-0.44273801243195443;-0.42209972736390233;1.0388341192045647;9.99908396555159;0.7127081926939521;-0.424454950224875;-0.42445497984148006;0.6859463227153773;0.3677206454620195;0.7783600206236536
89.106299;1.0487757925247774;0.7917379683763075;0.7548093672244042;-0.4427380119769275;-0.42209972767204806;1.0388341246546597;9.999062362376375;0.7127076638933169;-0.42445494940789014;-0.4244549796452953;0.6859483172947246;0.36772059597539164;0.7783595008492012
89.116299;1.0487768564973232;0.7917380840363707;0.7548082297245534;-0.4427380115160284;-0.42209972794723566;1.0388342122303857;9.999040483859533;0.7127072075561997;-0.4244549486030768;-0.42445497947669364;0.6859502806459068;0.36772054428439055;0.7783589524393822
89.126299;1.0487779916911886;0.7917381617977649;0.7548070803659155;-0.4427380110505518;-0.4220997281889584;1.038834387066036;9.99901835557062;0.7127068194008097;-0.42445494781197945;-0.4244549793365039;0.6859522118915947;0.36772048878721125;0.7783583762685998
89.136299;1.0487791936114033;0.7917382040884728;0.7548059189685983;-0.44273801058153267;-0.4220997283971464;1.0388346556959602;9.998996014142296;0.7127064956252799;-0.4244549470361541;-0.4244549792249329;0.6859541101738205;0.36772042802385546;0.7783577730077209
89.146299;1.0487804599032835;0.7917382136324984;0.7548047454660572;-0.4427380101098646;-0.42209972857183553;1.0388350257089742;9.998973504020686;0.7127062327155556;-0.4244549462770644;-0.4244549791416377;0.6859559740285941;0.36772036079756343;0.778357143168107
89.156299;1.0487817899536203;0.7917381928526496;0.754803560457654;-0.44273800963659915;-0.4220997287130279;1.0388355036834749;9.998950868779009;0.7127060270128522;-0.4244549455357682;-0.4244549790860512;0.685957801551289;0.3677202860695969;0.7783564872547776
89.166299;1.0487831843393183;0.7917381433552526;0.754802365154936;-0.44273800916307404;-0.4220997288207484;1.0388360935569645;9.998928138650083;0.7127058744000121;-0.4244549448127144;-0.42445497905753954;0.685959591037952;0.3677202028169019;0.7783558058762294
89.176299;1.0487846445918274;0.7917380656035585;0.754801160856449;-0.44273800869055213;-0.42209972889494146;1.0388367972854742;9.998905326862149;0.7127057706075;-0.4244549441079474;-0.4244549790553861;0.6859613413558859;0.3677201098459791;0.7783550996855739
89.186299;1.0487861722310616;0.7917379583445988;0.754799948865765;-0.4427380082198391;-0.42209972893532316;1.0388376161548618;9.998882440064005;0.7127057117040312;-0.4244549434214082;-0.4244549790789723;0.6859630519819621;0.36772000563157226;0.7783543690195026
89.196299;1.048787767476382;0.7917378185378097;0.7547987309124965;-0.44273800775138716;-0.42209972894148323;1.0388385509060738;9.998859490113826;0.7127056942069899;-0.4244549427530319;-0.42445497912796076;0.6859647230485778;0.36771988835282726;0.7783536133789456
89.206299;1.048789429159642;0.7917376424379512;0.7547975092798133;-0.4427380072856042;-0.4220997289130194;1.0388396010997545;9.998836494541711;0.7127057153524268;-0.4244549421028678;-0.42445497920212966;0.6859663554765697;0.3677197561228098;0.778352831123597
89.216299;1.0487911553155596;0.7917374266991425;0.7547962864091343;-0.44273800682294423;-0.4220997288496247;1.0388407648834128;9.998813468978888;0.7127057735567698;-0.42445494147125756;-0.4244549793010792;0.6859679508215586;0.36771960715353774;0.778352019694258
89.226299;1.0487929433130763;0.7917371681830903;0.7547950643866754;-0.4427380063638105;-0.4220997287513832;1.0388420391508584;9.998790423263753;0.7127058683978407;-0.42445494085884256;-0.424454979424138;0.6859695106144187;0.36771943965732706;0.7783511762677741
89.236299;1.0487947897693157;0.7917368633706223;0.7547938448336012;-0.4427380059083753;-0.42209972861906664;1.0388434195643272;9.998767367185568;0.7127060000530768;-0.4244549402664701;-0.42445497957046036;0.6859710357458895;0.36771925178411036;0.7783502980669182
89.246299;1.04879669029204;0.7917365089772536;0.7547926295537253;-0.4427380054564169;-0.4220997284540921;1.0388449010569647;9.998744318431465;0.7127061684899095;-0.4244549396951576;-0.4244549797391316;0.6859725263988117;0.3677190420026873;0.778349382263434
89.256299;1.0487986393573487;0.791736103009933;0.7547914211121356;-0.4427380050073725;-0.4220997282582211;1.0388464790327776;9.998721302524924;0.7127063728604067;-0.42445493914611;-0.4244549799290561;0.6859739822559469;0.36771880971052606;0.7783484262056065
89.266299;1.0488006311226354;0.7917356447792994;0.7547902222575704;-0.4427380045604306;-0.42209972803332374;1.0388481498675068;9.998698350189686;0.7127066115726053;-0.4244549386207704;-0.4244549801386823;0.685975402777088;0.3677185554578268;0.7783474279319834
89.276299;1.0488026601855258;0.7917351340807537;0.7547890349431559;-0.44273800411447917;-0.422099727781285;1.0388499103224567;9.998675502213944;0.7127068828930615;-0.4244549381208536;-0.4244549803660379;0.6859767875402353;0.3677182805248384;0.7783463866443647
89.286299;1.0488047207510458;0.7917345703526472;0.7547878601838017;-0.44273800366822585;-0.4220997275037564;1.0388517570887652;9.998652812032844;0.7127071854116429;-0.4244549376482325;-0.42445498060923326;0.6859781364208462;0.36771798629811536;0.7783453030177799
89.296299;1.0488068051595234;0.7917339522226495;0.7547866985712733;-0.44273800322046175;-0.42209972720194794;1.038853686626586;9.998630334737634;0.712707518066123;-0.42445493720466565;-0.4244549808668776;0.6859794493898372;0.36771767407554234;0.7783441790105727
89.306299;1.0488089037321349;0.7917332775638054;0.7547855507218296;-0.4427380027699806;-0.42209972687684494;1.0388556944379441;9.998608117782826;0.7127078799703637;-0.42445493679159857;-0.4244549811380948;0.685980725988047;0.3677173453512208;0.7783430173362765
89.316299;1.0488110056046451;0.791732543772662;0.7547844176686489;-0.4427380023152777;-0.4220997265293935;1.0388577742803455;9.998586205538109;0.7127082700876025;-0.424454936410206;-0.4244549814224486;0.6859819650650845;0.36771700213603103;0.7783418211166995
89.326299;1.0488130994934082;0.7917317480272834;0.7547833014359249;-0.44273800185453027;-0.42209972616036256;1.0388599187965588;9.99856464573847;0.7127086868446393;-0.42445493606144724;-0.42445498171981083;0.6859831649823788;0.36771664694426337;0.7783405934099458
89.336299;1.0488151746091565;0.7917308876216951;0.7547822052335281;-0.4427380013857503;-0.422099725770363;1.0388621209751898;9.998543490181868;0.7127091280815989;-0.42445493574589904;-0.4244549820300886;0.6859843237718593;0.3677162824808867;0.7783393365963858
89.346299;1.0488172213116573;0.7917299603369118;0.7547811327556896;-0.4427380009068701;-0.42209972536001655;1.038864374494672;9.998522791333711;0.7127095911916661;-0.42445493546370494;-0.4244549823531604;0.6859854394549572;0.36771591123203856;0.7783380523300232
89.356299;1.0488192306425677;0.7917289646203385;0.7547800870481074;-0.4427380004158782;-0.4220997249298507;1.0388666731152045;9.998502597836243;0.7127100732053688;-0.4244549352149275;-0.4244549826890415;0.6859865107488841;0.3677155351285318;0.7783367418250122
89.366299;1.0488211933820013;0.7917278996636293;0.7547790700387134;-0.44273799991097046;-0.42209972448012334;1.0388690102833678;9.998482955626551;0.7127105709964282;-0.42445493499985215;-0.42445498303796064;0.6859875372723089;0.3677151554405298;0.7783354059301701
89.376299;1.0488231002447193;0.7917267657440429;0.7547780831916526;-0.4427379993906352;-0.4220997240108905;1.0388713792383575;9.998463915365294;0.7127110814836792;-0.4244549348188895;-0.4244549834004463;0.6859885190962604;0.36771477279239617;0.7783340453237904
89.386299;1.0488249434421117;0.7917255646532158;0.7547771283209259;-0.44273799885367704;-0.4220997235222087;1.03887377363274;9.998445538574169;0.7127116015288795;-0.424454934672325;-0.4244549837774148;0.6859894566063718;0.3677143871608698;0.7783326609774938
89.396299;1.0488267178605999;0.7917242998551207;0.7547762077549691;-0.4427379982991619;-0.4220997230143463;1.0388761878323909;9.99842789584097;0.7127121277697281;-0.4244549345602223;-0.424454984169896;0.6859903504632382;0.36771399794498105;0.7783312542878188
89.406299;1.0488284209766867;0.7917229763879342;0.7547753241580114;-0.44273799772642775;-0.4220997224879314;1.0388786162096315;9.998411055938494;0.7127126569412596;-0.4244549344825678;-0.4244549845785567;0.6859912009847451;0.36771360401819253;0.7783298267713407
89.416299;1.0488300523170855;0.7917216001134216;0.7547744803834642;-0.4427379971350929;-0.4220997219439428;1.0388810525522991;9.99839507302275;0.7127131863441134;-0.42445493443935994;-0.42445498500364115;0.6859920077759696;0.36771320371236055;0.7783283798525004
89.426299;1.048831612754334;0.7917201763696197;0.7547736792853258;-0.44273799652481916;-0.4220997213835501;1.0388834907311784;9.998379983331986;0.7127137136239691;-0.42445493443038823;-0.4244549854452943;0.685992770283673;0.36771279504278065;0.7783269148981672
89.436299;1.0488331039141374;0.7917187092594525;0.7547729233929606;-0.44273799589506685;-0.4220997208078817;1.0388859259584142;9.998365814013424;0.7127142364866913;-0.42445493445499605;-0.4244549859037713;0.6859934885908822;0.36771237618180536;0.7783254332737776
89.446299;1.0488345284189255;0.7917172017728635;0.7547722145954072;-0.4427379952452013;-0.4220997202178517;1.0388883551715349;9.998352596017204;0.7127147531938783;-0.424454934512016;-0.4244549863794774;0.6859941638535295;0.3677119457702052;0.7783239362394343
89.456299;1.048835890215947;0.7917156559306086;0.7547715539717198;-0.44273799457480933;-0.4220997196142005;1.0388907762951483;9.998340368462813;0.7127152629715663;-0.42445493459980493;-0.4244549868728306;0.6859947982693899;0.36771150299759126;0.7783224247809658
89.466299;1.0488371941328947;0.791714073235863;0.7547709420635499;-0.44273799388379653;-0.422099718997706;1.038893187386007;9.99832916918305;0.712715765563649;-0.424454934716479;-0.4244549873839126;0.68599539475364;0.36771104759684936;0.7783208996426149
89.476299;1.0488384453673338;0.7917124557339443;0.7547703797518679;-0.4427379931721893;-0.42209971836942123;1.0388955864748743;9.998319025279265;0.712716260702071;-0.42445493486023045;-0.424454987912258;0.6859959567413371;0.36771057971421445;0.7783193615749437
89.486299;1.0488396490497145;0.7917108065937246;0.7547698690554484;-0.4427379924400345;-0.422099717730891;1.0388979719971017;9.998309954559447;0.7127167483380574;-0.4244549350294205;-0.4244549884568551;0.6859964879290352;0.3677100996967931;0.7783178111792189
89.496299;1.0488408092725916;0.7917091294698111;0.7547694132512911;-0.4427379916875899;-0.4220997170841666;1.0389003431784813;9.998301969622005;0.7127172290476438;-0.4244549352225467;-0.42445498901598294;0.6859969916200502;0.3677096079389663;0.7783162482307293
89.506299;1.0488419280373622;0.791707427677454;0.7547690162621423;-0.44273799091542226;-0.4220997164315156;1.0389027001016329;9.99829507975904;0.71271770377244;-0.42445493543827506;-0.4244549895869911;0.6859974702683344;0.3677091048747418;0.7783146716319529
89.516299;1.0488430051636441;0.791705704321646;0.7547686815389658;-0.44273799012418485;-0.4220997157752062;1.0389050431909568;9.998289293883287;0.7127181734238537;-0.4244549356753427;-0.4244549901665479;0.6859979256900417;0.3677085911235311;0.7783130801887622
89.526299;1.0488440392009504;0.7917039628613267;0.7547684114488712;-0.44273798931443714;-0.4220997151175551;1.0389073720970399;9.9982846209203;0.7127186388912649;-0.4244549359323145;-0.42445499075125454;0.6859983595565365;0.3677080676711866;0.778311473062207
89.536299;1.0488450283855806;0.7917022070409904;0.7547682076259665;-0.4427379884867485;-0.42209971446086075;1.0389096850062576;9.99828106162987;0.7127191011893874;-0.42445493620761127;-0.42445499133804837;0.6859987739166914;0.36770753586993593;0.7783098494032624
89.546299;1.0488459709094233;0.7917004402489011;0.7547680713717755;-0.44273798764193273;-0.42209971380715233;1.0389119786938315;9.99827859977754;0.7127195617949451;-0.4244549364998738;-0.424454991924275;0.6859991713722513;0.36770699722688616;0.7783082077000404
89.556299;1.0488468643447213;0.7916986649889699;0.7547680037312425;-0.44273798678116605;-0.4220997131580925;1.0389142486037404;9.998277209419483;0.7127200230494564;-0.4244549368082366;-0.4244549925076329;0.6859995542585101;0.36770645321969425;0.778306545625449
89.566299;1.0488477051145992;0.7916968827224174;0.7547680054757125;-0.4427379859058712;-0.42209971251507644;1.0389164889577984;9.998276871072264;0.7127204879227651;-0.42445493713221893;-0.4244549930860278;0.6859999234500559;0.3677059050704796;0.7783048602664017
89.576299;1.048848489377733;0.7916950942880038;0.7547680768206685;-0.4427379850174843;-0.4220997118793776;1.0389186930314402;9.998277571336724;0.7127209590747094;-0.4244549374714072;-0.42445499365733635;0.6860002780112227;0.3677053533322636;0.7783031481868803
89.586299;1.0488492146989248;0.7916933011610053;0.7547682170599637;-0.4427379841172529;-0.42209971125222645;1.0389208534564107;9.998279287191703;0.7127214378955268;-0.4244549378252825;-0.42445499421929245;0.6860006155444732;0.36770479777650084;0.7783014056703402
89.596299;1.0488498806352844;0.7916915067006058;0.7547684245902331;-0.44273798320622093;-0.42209971063467133;1.0389229627538743;9.998281977669926;0.7127219242317425;-0.42445493819313257;-0.4244549947696509;0.6860009326890381;0.3677042379377798;0.7782996292463097
89.606299;1.048850488047545;0.7916897158664057;0.7547686972444454;-0.4427379822854633;-0.4220997100273661;1.038925014026894;9.998285592487235;0.7127224169816981;-0.42445493857387945;-0.4244549953063156;0.6860012257444419;0.3677036737590572;0.7782978159084851
89.616299;1.048851038240854;0.791687933837209;0.7547690327293374;-0.4427379813562971;-0.42209970943062125;1.0389270013896348;9.99829008721358;0.7127229148522974;-0.4244549389660391;-0.42445499582716023;0.6860014911291437;0.36770310571343034;0.7782959631472174
89.626299;1.0488515324233922;0.791686165617652;0.7547694291980881;-0.4427379804202794;-0.4220997088446893;1.0389289200946328;9.998295425259048;0.7127234167263305;-0.42445493936799283;-0.4244549963298867;0.6860017257199531;0.36770253451305124;0.7782940692781816
89.636299;1.048851971425486;0.7916844165753619;0.754769885720051;-0.4427379794792045;-0.42209970826996124;1.038930766468508;9.998301566972968;0.7127239217451373;-0.4244549397783591;-0.4244549968123358;0.6860019272517712;0.3677019608123586;0.7782921337684905
89.646299;1.0488523557650986;0.7916826921188778;0.7547704021472487;-0.44273797853523406;-0.4220997077069648;1.038932537546033;9.998308470188183;0.7127244290306926;-0.4244549401961303;-0.42445499727302904;0.6860020942906131;0.3677013851025566;0.7782901571961536
89.656299;1.048852685639874;0.7916809965961047;0.7547709783511923;-0.44273797759098565;-0.4220997071563705;1.0389342304104112;9.998316103742079;0.7127249371214704;-0.42445494062046574;-0.424454997711351;0.6860022258770299;0.3677008077739342;0.7782881410856954
89.666299;1.0488529602784988;0.7916793328778208;0.7547716133883203;-0.44273797664950243;-0.42209970661900315;1.0389358417026315;9.998324449782945;0.7127254437141288;-0.424454941050278;-0.4244549981271865;0.6860023213162293;0.3677002292564632;0.7782860876000915
89.676299;1.048853177238694;0.7916777028181846;0.7547723051007103;-0.44273797571411666;-0.42209970609575387;1.0389373678913987;9.998333489980551;0.7127259460564576;-0.42445494148399676;-0.4244549985204441;0.6860023800588813;0.3676996501925611;0.7782839991553744
89.686299;1.048853332466666;0.7916761075879756;0.7547730501639489;-0.4427379747882414;-0.42209970558744575;1.038938805869511;9.998343190079199;0.7127264414193312;-0.4244549419198699;-0.42445499889085875;0.6860024017738401;0.3676990715387462;0.7782818784978507
89.696299;1.0488534209985712;0.7916745477105182;0.7547738444311853;-0.4427379738752768;-0.4220997050945901;1.0389401529600104;9.998353492991493;0.7127269269102916;-0.42445494235654285;-0.42445499923797997;0.6860023864939478;0.3676984944856885;0.7782797289536357
89.706299;1.0488534379162513;0.7916730232666345;0.754774683644845;-0.442737972978663;-0.42209970461716034;1.038941406801181;9.99836432355628;0.7127273992035714;-0.4244549427932909;-0.4244549995612533;0.6860023345415794;0.36769792031065224;0.7782775542611376
89.716299;1.0488533790913168;0.7916715341779199;0.7547755640485099;-0.44273797210192684;-0.4220997041546646;1.0389425658248568;9.998375600257258;0.7127278549450922;-0.4244549432297245;-0.42445499986038854;0.6860022465607722;0.3676973501835517;0.7782753581637294
89.726299;1.048853241344435;0.7916700804803751;0.7547764822165582;-0.44273797124858777;-0.42209970370640393;1.0389436299443011;9.998387247574687;0.7127282912899954;-0.4244549436653643;-0.4244550001358505;0.6860021235964934;0.36769678475417156;0.7782731440171323
89.736299;1.0488530225803614;0.7916686626589131;0.7547774345418299;-0.44273797042181945;-0.42209970327171287;1.0389446009946153;9.998399206066624;0.7127287060384065;-0.4244549440994399;-0.4244550003889238;0.6860019668210051;0.36769622391731893;0.7782709142822688
89.746299;1.048852722165921;0.7916672819612026;0.7547784169103258;-0.44273796962403333;-0.42209970285011733;1.0389454825190194;9.998411434559682;0.7127290975494142;-0.42445494453094906;-0.4244550006212386;0.686001777223409;0.3676956672935088;0.7782686702474721
89.756299;1.0488523410328445;0.791665940561701;0.7547794245038586;-0.4427379688567655;-0.42209970244127115;1.0389462790286152;9.998423902120575;0.7127294646037649;-0.4244549449589505;-0.4244550008342996;0.6860015556841284;0.3676951149374236;0.7782664127013046
89.766299;1.0488518812524816;0.7916646412779222;0.7547804519403983;-0.442737968120977;-0.42209970204475983;1.0389469958699;9.998436575930484;0.7127298061216435;-0.4244549453828599;-0.4244550010294966;0.6860013033530209;0.36769456746783646;0.7782641428967604
89.776299;1.0488513447650722;0.7916633869054926;0.7547814937444687;-0.4427379674175043;-0.422099701660094;1.0389476395901545;9.99844941291546;0.7127301206635702;-0.4244549458023546;-0.4244550012083856;0.6860010219563637;0.3676940257077289;0.7782618628053829
89.786299;1.0488507319313454;0.7916621798839084;0.7547825448706508;-0.4427379667473549;-0.42209970128678437;1.0389482176752232;9.998462359315349;0.7127304061452365;-0.4244549462170552;-0.4244550013728521;0.6860007136158408;0.3676934903898123;0.7782595748778417
89.796299;1.0488500414625042;0.7916610224183945;0.7547836010425689;-0.44273796611166827;-0.42209970092422483;1.0389487380685247;9.998475357223946;0.7127306602321316;-0.42445494662650846;-0.4244550015251091;0.686000380200967;0.36769296210062824;0.7782572817265858
89.806299;1.0488492715053208;0.7916599165968918;0.7547846585094331;-0.44273796551136024;-0.42209970057163576;1.0389492092292036;9.998488352588733;0.7127308810555032;-0.4244549470303217;-0.42445500166745576;0.6860000228517658;0.36769244132276047;0.7782549861016119
89.816299;1.0488484207698958;0.7916588645088437;0.7547857135845446;-0.4427379649468182;-0.42209970022819215;1.0389496404823066;9.998501299393796;0.7127310677540694;-0.42445494742812606;-0.4244550018018979;0.685999641923412;0.3676919284900142;0.7782526911761765
89.826299;1.0488474894553905;0.791657868172779;0.7547867627251522;-0.4427379644179877;-0.42209969989297097;1.0389500418939135;9.998514159572844;0.7127312208737167;-0.42445494781966664;-0.4244550019300374;0.6859992370016577;0.367691424049646;0.7782504006449374
89.836299;1.0488464789981276;0.7916569289255716;0.7547878027839902;-0.4427379639246262;-0.42209969956484505;1.03895042316855;9.998526900423284;0.7127313425677902;-0.42445494820505014;-0.4244550020531108;0.6859988069857745;0.367690928414443;0.7782481186845194
89.846299;1.0488453902237023;0.791656046964693;0.7547888308156864;-0.4427379634663628;-0.42209969924269214;1.038950792579765;9.998539493343205;0.7127314361954995;-0.4244549485847523;-0.4244550021718201;0.6859983505848516;0.36769044175654947;0.7782458500188423
89.856299;1.0488442222046548;0.7916552216001431;0.7547898438140126;-0.4427379630426118;-0.4220996989255675;1.0389511567956187;9.998551915315616;0.7127315051686388;-0.42445494895945074;-0.42445500228621813;0.6859978672033279;0.3676899639137488;0.7782435997465624
89.866299;1.0488429730754911;0.7916544515968792;0.7547908387920165;-0.44273796265265203;-0.42209969861255325;1.0389515208563618;9.998564149216593;0.7127315519174173;-0.42445494932987193;-0.4244550023958812;0.6859973574464796;0.36768949453794497;0.7782413729008145
89.876299;1.048841641494788;0.7916537351616069;0.7547918128386525;-0.44273796229599727;-0.422099698302581;1.038951888190197;9.9985761802432;0.7127315781345304;-0.4244549496965709;-0.42445500250019114;0.685996822746697;0.36768903320162893;0.7782391744940521
89.886299;1.048840227665099;0.7916530699330353;0.7547927629389206;-0.44273796197262477;-0.42209969799439834;1.0389522608692627;9.998587988439196;0.7127315858756467;-0.4244549500596688;-0.4244550025985887;0.6859962646851846;0.3676885793467823;0.7782370103178591
89.896299;1.0488387333298899;0.791652453253131;0.7547936860255936;-0.4427379616827909;-0.4220996976866817;1.0389526394169015;9.99859954343792;0.712731578120386;-0.42445495041871034;-0.42445500269066017;0.6859956844868923;0.36768813240110293;0.7782348875138103
89.906299;1.0488371608747005;0.7916518822505949;0.7547945793356025;-0.44273796142686606;-0.42209969737814595;1.038953022545457;9.998610808901024;0.7127315584468921;-0.42445495077275286;-0.42445500277621123;0.6859950826320212;0.3676876921767195;0.778232814001474
89.916299;1.0488355125166957;0.7916513535440727;0.7547954405105305;-0.44273796120528575;-0.42209969706743483;1.0389534075672258;9.998621749565542;0.7127315305585556;-0.4244549511206932;-0.42445500285548465;0.6859944589717053;0.3676872591259477;0.7782307974852903
89.926299;1.0488337899203881;0.7916508631677971;0.7547962674611447;-0.4427379610183336;-0.4220996967530381;1.0389537909604825;9.998632330058355;0.7127314983354918;-0.424454951461584;-0.4244550029291595;0.6859938136157752;0.36768683413504494;0.7782288449844577
89.936299;1.0488319944390225;0.7916504068665311;0.7547970584286128;-0.44273796086586686;-0.42209969643345746;1.0389541689051631;9.998642511455305;0.7127314658880841;-0.4244549517945957;-0.4244550029980751;0.6859931476530992;0.3676864180800436;0.7782269624042913
89.946299;1.0488301287262853;0.7916499804964512;0.7547978120839258;-0.44273796074718286;-0.4220996961073614;1.038954537884199;9.99865225437065;0.7127314368387359;-0.42445495211873974;-0.4244550030630322;0.6859924629061197;0.367686011638331;0.7782251538709342
89.956299;1.048828198804647;0.7916495804195095;0.754798527269871;-0.4427379606610816;-0.4220996957736336;1.0389548950233938;9.998661526977653;0.7127314137849694;-0.4244549524328307;-0.4244550031247318;0.6859917613805726;0.36768561560993074;0.7782234216218848
89.966299;1.0488262146258402;0.7916492039814055;0.7547992026063175;-0.44273796060613074;-0.4220996954314774;1.0389552381302471;9.998670313220652;0.7127313988123744;-0.4244549527357554;-0.4244550031838075;0.6859910451780057;0.367685231289853;0.778221766887877
89.976299;1.0488241893898984;0.7916488500625011;0.7547998364947092;-0.44273796058087117;-0.4220996950805454;1.0389555653178042;9.998678615847531;0.7127313939589474;-0.42445495302673886;-0.4244550032409546;0.6859903165065633;0.36768486021589186;0.7782201909941401
89.986299;1.048822138837539;0.791648519019564;0.754800427250974;-0.4427379605838464;-0.42209969472094244;1.0389558744249439;9.998686454213512;0.7127314008879524;-0.42445495330538924;-0.4244550032969908;0.6859895774587259;0.36768450366922023;0.7782186956614884
89.996299;1.048820080486124;0.7916482118785833;0.7548009730203558;-0.4427379606137166;-0.42209969435311107;1.0389561630323736;9.998693860144822;0.7127314205950219;-0.42445495357153684;-0.42445500335273895;0.6859888298507667;0.36768416270278687;0.7782172825619149
90.006299;1.048818032234763;0.7916479296767477;0.7548014720836524;-0.44273796066940374;-0.42209969397775193;1.0389564288619704;9.998700871479288;0.7127314534472218;-0.4244549538251676;-0.42445500340897724;0.6859880750274857;0.3676838382469127;0.7782159525177722
90.016299;1.048816010346184;0.7916476731195909;0.7548019235477458;-0.442737960750143;-0.4220996935956747;1.0389566697983672;9.998707525394423;0.7127314988460883;-0.4244549540664821;-0.4244550034665893;0.6859873135904105;0.36768353081432487;0.7782147047747258
90.026299;1.0488140281130847;0.7916474420369316;0.7548023275455843;-0.4427379608555775;-0.4220996932073677;1.038956883968845;9.998713856030577;0.7127315546348235;-0.4244549542958645;-0.424455003526628;0.6859865453962135;0.3676832405303456;0.7782135375776599
90.036299;1.0488120959681564;0.7916472351478838;0.7548026848871305;-0.44273796098577267;-0.422099692812656;1.0389570703380466;9.998719897569371;0.7127316170009346;-0.4244549545138715;-0.4244550035900648;0.6859857697526572;0.3676829677614436;0.778212449884651
90.046299;1.048810221920684;0.7916470508621183;0.7548029967227742;-0.4427379611410171;-0.4220996924107873;1.0389572289760818;9.998725687209308;0.7127316808451496;-0.42445495472132;-0.4244550036573573;0.6859849857529662;0.36768271352284554;0.7782114420881087
90.056299;1.0488084119282013;0.7916468882256587;0.7548032646161075;-0.4427379613215346;-0.4220996920006501;1.0389573604739941;9.998731263452491;0.7127317402812622;-0.42445495491937557;-0.4244550037283221;0.6859841928005918;0.3676824792582411;0.7782105153097094
90.066299;1.0488066708714896;0.7916467467915108;0.7548034908437848;-0.4427379615272557;-0.4220996915809871;1.0389574653666012;9.998736662592117;0.7127317892797709;-0.42445495510955245;-0.42445500380256324;0.6859833908136252;0.3676822664401225;0.7782096706497409
90.076299;1.0488050035348808;0.7916466257637212;0.754803678353896;-0.4427379617578496;-0.42209969115070745;1.0389575442578174;9.9987419135797;0.7127318224794295;-0.4244549552936207;-0.42445500387998053;0.6859825798847785;0.367682076400922;0.7782089089962936
90.086299;1.0488034149541985;0.7916465236829179;0.7548038305755754;-0.4427379620129432;-0.4220996907090586;1.0389575980041197;9.998747033168744;0.712731835820269;-0.42445495547347517;-0.42445500396076413;0.6859817601354464;0.36768191036591746;0.778208231199029
90.096299;1.0488019105399742;0.7916464393209343;0.754803951393501;-0.44273796229220963;-0.4220996902554791;1.0389576276559198;9.998752027524965;0.7127318264925157;-0.42445495565089064;-0.42445500404490727;0.6859809318579985;0.3676817695498845;0.7782076384042497
90.106299;1.0488004955570847;0.79164637312138;0.7548040449557673;-0.44273796259531956;-0.42209968978938434;1.0389576347546463;9.998756898583329;0.7127317922443973;-0.42445495582731024;-0.42445500413178244;0.6859800951533277;0.3676816552602202;0.7782071323687497
90.116299;1.0487991740352398;0.7916463276798572;0.754804115319422;-0.4427379629218722;-0.4220996893101934;1.0389576216025542;9.998761648050596;0.7127317308708139;-0.42445495600386335;-0.4244550042201304;0.6859792494541377;0.36768156893603676;0.7782067152766037
90.126299;1.0487979486314851;0.7916463063482815;0.7548041661779095;-0.4427379632713686;-0.4220996888175702;1.0389575907853514;9.998766274483042;0.7127316406276737;-0.4244549561814534;-0.4244550043084329;0.6859783938364913;0.36768151200632726;0.7782063889368801
90.136299;1.048796821417494;0.7916463110782458;0.7548042008277718;-0.44273796364323886;-0.42209968831148253;1.0389575440318648;9.998770767843311;0.7127315208819913;-0.4244549563607552;-0.4244550043953694;0.685977527423237;0.367681485590941;0.7782061542801769
90.146299;1.048795794447212;0.7916463417779441;0.7548042225671454;-0.44273796403678845;-0.4220996877919138;1.0389574811098263;9.998775109560082;0.7127313719330621;-0.42445495654209314;-0.4244550044799841;0.6859766487110757;0.3676814903404017;0.7782060115738697
90.156299;1.0487948696042766;0.7916463973240921;0.7548042352671139;-0.4427379644510518;-0.4220996872585646;1.0389573998710917;9.99877927756182;0.7127311945566439;-0.4244549567253481;-0.42445500456162566;0.6859757543370394;0.36768152653095476;0.7782059603345444
90.166299;1.0487940474978803;0.7916464763640748;0.7548042435663725;-0.4427379648847598;-0.4220996867108077;1.038957297222874;9.998783253362292;0.7127309901049378;-0.4244549569101409;-0.4244550046399211;0.6859748388431129;0.3676815941098011;0.7782059989000387
90.176299;1.0487933263419036;0.7916465775140223;0.754804252494056;-0.4427379653364428;-0.42209968614783466;1.0389571695410653;9.998787028025635;0.7127307606332484;-0.42445495709623704;-0.4244550047147547;0.6859738957499463;0.36768169251925975;0.7782061250997652
90.186299;1.04879270255506;0.7916466996337033;0.754804266932441;-0.4427379658044143;-0.4220996855688731;1.0389570124405567;9.998790601781828;0.7127305083954386;-0.4244549572838346;-0.4244550047860693;0.6859729187232368;0.36768182062403026;0.7782063373373297
90.196299;1.0487921726516134;0.7916468418737947;0.7548042914919669;-0.4427379662867128;-0.4220996849734207;1.0389568208134077;9.998793979518881;0.7127302353208419;-0.4244549574735377;-0.4244550048534787;0.6859719019589682;0.3676819770294654;0.7782066343278509
90.206299;1.048791734118049;0.7916470032773533;0.754804330801089;-0.44273796678126615;-0.42209968436137973;1.0389565891554489;9.998797167548076;0.7127299430180588;-0.4244549576661582;-0.42445500491607124;0.6859708402951618;0.36768216043705865;0.7782070144128204
90.216299;1.048791385111667;0.7916471825511703;0.7548043897467229;-0.4427379672860734;-0.42209968373302487;1.0389563118032288;9.998800169042154;0.7127296327607725;-0.4244549578626029;-0.42445500497269123;0.6859697297578732;0.3676823696536275;0.7782074753410825
90.226299;1.0487911241759245;0.7916473782006559;0.7548044735731704;-0.44273796779927205;-0.42209968308896584;1.038955982997446;9.99880297788572;0.7127293053553101;-0.42445495806394856;-0.424455005022302;0.6859685680372114;0.3676826035140476;0.7782080137432831
90.236299;1.0487909495281467;0.7916475884189819;0.7548045879227986;-0.4427379683192195;-0.4220996824301342;1.038955596748375;9.99880557981545;0.7127289611857434;-0.4244549582715895;-0.4244550050639792;0.6859673542232763;0.3676828610606502;0.7782086246136147
90.246299;1.048790858103696;0.791647810738936;0.7548047382728049;-0.4427379688443378;-0.42209968175760676;1.0389551468491;9.998807958860588;0.7127286002958129;-0.4244549584871748;-0.4244550050967572;0.6859660883295983;0.3676831418043609;0.7782093014915241
90.256299;1.0487908456345296;0.7916480423031149;0.7548049289195514;-0.4427379693726288;-0.4220996810724855;1.0389546274169386;9.998810098305768;0.7127282227196906;-0.4244549587123023;-0.4244550051197161;0.6859647713057139;0.3676834456805196;0.7782100371425824
90.266299;1.0487909075101243;0.7916482808019448;0.7548051626446242;-0.4427379699013941;-0.4220996803761012;1.0389540334551428;9.99881197880189;0.7127278291200912;-0.4244549589483227;-0.4244550051321879;0.685963405306549;0.3676837727137226;0.7782108242221953
90.276299;1.0487910393166442;0.7916485249210036;0.7548054412455214;-0.44273797042751395;-0.4220996796701401;1.0389533611340878;9.998813578524155;0.7127274209860852;-0.42445495919633586;-0.4244550051337849;0.6859619935232594;0.36768412273605944;0.7782116554132167
90.286299;1.0487912365230145;0.7916487736395058;0.7548057662200879;-0.442737970948001;-0.42209967895638806;1.0389526080021734;9.998814872779503;0.7127270000961383;-0.4244549594571988;-0.4244550051242932;0.6859605393052759;0.367684495415518;0.7782125231144954
90.296299;1.0487914935926559;0.7916490255944528;0.7548061389915184;-0.44273797146043326;-0.42209967823633865;1.0389517729474693;9.998815837310024;0.7127265677508998;-0.42445495973168884;-0.4244550051036063;0.6859590453303152;0.3676848905140303;0.7782134191030293
90.306299;1.0487918031991266;0.7916492792738622;0.7548065606089709;-0.44273797196322534;-0.42209967751097777;1.0389508564142231;9.998816459278881;0.7127261241533861;-0.4244549600208035;-0.42445500507170864;0.6859575136996646;0.3676853079649673;0.7782143347101407
90.316299;1.0487921561414058;0.7916495329143856;0.7548070313187298;-0.4427379724557016;-0.42209967678085836;1.0389498609986796;9.998816742374558;0.7127256681099934;-0.42445496032573354;-0.42445500502864775;0.6859559463658735;0.3676857476689997;0.7782152617832859
90.326299;1.0487925423843125;0.7916497841226453;0.7548075502322081;-0.4427379729377624;-0.42209967604636833;1.0389487909983728;9.998816696511321;0.7127251973252857;-0.4244549606475226;-0.42445500497463123;0.6859543451139326;0.36768620934964585;0.7782161936209875
90.336299;1.0487929524032793;0.7916500300983434;0.7548081153232432;-0.4427379734092982;-0.42209967530802156;1.0389476510307176;9.998816327156808;0.7127247092014973;-0.42445496098689506;-0.42445500491024074;0.685952711595177;0.36768669261571163;0.7782171251358
90.346299;1.0487933775315483;0.7916502678630589;0.7548087239608156;-0.4427379738699368;-0.4220996745665639;1.0389464452396482;9.998815637919137;0.7127242013626438;-0.42445496134417965;-0.4244550048363455;0.6859510477590025;0.3676871972362395;0.7782180526666959
90.356299;1.0487938098732197;0.7916504939656424;0.7548093735932743;-0.4427379743193688;-0.4220996738228034;1.0389451771544091;9.998814639766511;0.7127236715051063;-0.42445496171910274;-0.42445500475379666;0.6859493563155792;0.3676877235227218;0.778218973811398
90.366299;1.048794242960666;0.7916507042235595;0.7548100620997111;-0.4427379747577949;-0.42209967307738444;1.0389438501076913;9.998813354442238;0.712723117295326;-0.4244549621107869;-0.4244550046634221;0.6859476409126942;0.36768827230950885;0.7782198868375431
90.376299;1.0487946725719843;0.7916508939992377;0.7548107879244937;-0.44273797518593166;-0.4220996723307886;1.0389424683076207;9.998811811182563;0.7127225366984562;-0.42445496251803944;-0.42445500456620433;0.6859459057764506;0.3676888443197463;0.7782207898788979
90.386299;1.0487950965774682;0.791651058708765;0.7548115503212931;-0.44273797560462863;-0.4220996715835331;1.038941036747555;9.998810047061367;0.712721928149187;-0.42445496293965235;-0.42445500446324;0.6859441548211088;0.36768943961351236;0.7782216809871018
90.396299;1.0487955138633982;0.791651193969257;0.7548123494604004;-0.44273797601456183;-0.42209967083632627;1.0389395592205537;9.998808111348367;0.7127212904184884;-0.42445496337472;-0.4244550043555817;0.6859423907326822;0.36769005770793867;0.7782225588858406
90.406299;1.0487959231293857;0.7916512954909665;0.7548131860096695;-0.4427379764161816;-0.42209967009011246;1.0389380370045442;9.998806060153253;0.7127206226475757;-0.4244549638229164;-0.42445500424419574;0.6859406146580009;0.3676906978895929;0.7782234231845023
90.416299;1.048796322647479;0.79165135925366;0.7548140604693018;-0.44273797680974497;-0.42209966934613513;1.0389364693013143;9.998803942956727;0.7127199246696204;-0.4244549642845618;-0.4244550041299179;0.6859388265626408;0.3676913592277002;0.7782242738673858
90.426299;1.0487967110197722;0.7916513820239041;0.7548149726765861;-0.4427379771953926;-0.42209966860600406;1.0389348541900354;9.998801798780447;0.7127191971434593;-0.4244549647604324;-0.4244550040132578;0.6859370256790382;0.367692040616545;0.7782251109268855
90.436299;1.0487970874027064;0.7916513615469364;0.7548159217034222;-0.4427379775733802;-0.4220996678714953;1.0389331898599627;9.998799661127467;0.7127184411155398;-0.42445496525135445;-0.42445500389423824;0.6859352109272612;0.36769274091606075;0.7782259346304002
90.446299;1.0487974509894953;0.7916512960725771;0.7548169062542494;-0.44273797794428427;-0.42209966714409897;1.0389314760737034;9.99879755868272;0.712717657556591;-0.4244549657579304;-0.4244550037725119;0.6859333815629599;0.3676934588897282;0.7782267459016874
90.456299;1.0487978010613255;0.7916511841207469;0.7548179252256056;-0.44273797830883654;-0.42209966642481356;1.0389297147544847;9.998795512455507;0.7127168473677263;-0.4244549662806114;-0.4244550036476589;0.6859315374857786;0.36769419316224633;0.7782275459132684
90.466299;1.0487981372828088;0.7916510247658681;0.7548189777895868;-0.442737978667456;-0.42209966571428126;1.0389279091478454;9.998793536001555;0.712716011474147;-0.4244549668198525;-0.4244550035193188;0.6859296789269363;0.3676949423973792;0.7782283350244589
90.476299;1.0487984591624113;0.7916508174515688;0.754820062877385;-0.44273797901993606;-0.4220996650128308;1.0389260627495134;9.998791640696261;0.7127151510639713;-0.4244549673761881;-0.42445500338718967;0.685927806558462;0.36769570544020813;0.778229112172607
90.486299;1.0487987656904039;0.7916505616706416;0.7548211790277127;-0.4427379793655935;-0.42209966432036955;1.038924179029885;9.998789844191473;0.7127142682929702;-0.42445496795022297;-0.42445500325116553;0.6859259221340942;0.3676964812872387;0.7782298753090543
90.496299;1.0487990561232616;0.7916502573789497;0.7548223250080943;-0.4427379797037375;-0.42209966363644197;1.038922261575315;9.998788178707883;0.712713366767165;-0.42445496854251386;-0.42445500311143664;0.6859240282904573;0.3676972688634141;0.7782306224320826
90.506299;1.0487993305737302;0.7916499054443645;0.754823500186758;-0.4427379800340778;-0.4220996629604593;1.0389203142171954;9.998786693596873;0.7127124509029598;-0.4244549691533997;-0.4244550029683522;0.685922127357995;0.36769806674763894;0.778231352310412
90.516299;1.0487995898123166;0.791649507566815;0.7548247044540604;-0.44273798035684153;-0.42209966229192836;1.0389183407444413;9.998785449074868;0.7127115246060906;-0.42445496978290165;-0.42445500282227905;0.6859202203294871;0.3676988732623488;0.7782320646297399
90.526299;1.0487998353438135;0.7916490663478397;0.7548259382582;-0.4427379806726422;-0.4220996616307007;1.038916344084541;9.998784507490972;0.7127105906388674;-0.4244549704307368;-0.4244550026735908;0.6859183067354543;0.3676996868074978;0.7782327599643399
90.536299;1.0488000697004667;0.7916485857632788;0.7548272025292486;-0.4427379809822085;-0.42209966097717855;1.0389143258895317;9.998783928420838;0.7127096508970977;-0.4244549710962804;-0.4244550025226621;0.6859163854598829;0.36770050594044756;0.7782334394989061
90.546299;1.048800296237547;0.7916480709383278;0.7548284982809786;-0.44273798128604025;-0.42209966033229934;1.0389122872993304;9.998783765636896;0.7127087066856299;-0.42445497177845887;-0.4244550023697684;0.6859144557386101;0.36770132935675415;0.7782341046847434
90.556299;1.04880051832841;0.7916475269148138;0.7548298262709966;-0.442737981584208;-0.4220996596972991;1.0389102304862439;9.998784064645161;0.7127077587791889;-0.4244549724758125;-0.42445500221481103;0.6859125175300206;0.367702156017204;0.7782347575763096
90.566299;1.048800737997163;0.7916469577548272;0.7548311871009417;-0.4427379818764508;-0.4220996590735187;1.0389081594226328;9.998784864153127;0.7127068077501288;-0.4244549731866687;-0.42445500205703557;0.6859105714365697;0.36770298512860483;0.7782354014192111
90.576299;1.0488009550318915;0.7916463664392664;0.7548325814433551;-0.442737982162347;-0.4220996584624659;1.0389060789155702;9.998786198730784;0.7127058545852089;-0.42445497390919446;-0.42445500189514257;0.685908618635207;0.36770381593637674;0.7782360405153007
90.586299;1.0488011678178457;0.7916457552593938;0.7548340096741691;-0.4427379824412646;-0.42209965786584874;1.0389039930882213;9.998788098354815;0.7127049010272248;-0.4244549746413577;-0.424455001727648;0.685906660706556;0.3677046476322909;0.7782366793706594
90.596299;1.048801374897955;0.7916451267741246;0.7548354712750056;-0.44273798271220943;-0.42209965728534854;1.038901904783307;9.998790589204448;0.7127039491307833;-0.4244549753808669;-0.4244550015530567;0.6859046992877894;0.3677054794225823;0.7782373218052356
90.606299;1.0488015756473839;0.7916444844998557;0.754836965002914;-0.44273798297389744;-0.42209965672244526;1.0388998160382106;9.998793694073168;0.7127030004155679;-0.4244549761251499;-0.42445500137001335;0.6859027357652084;0.3677063105348335;0.7782379708344169
90.616299;1.0488017698353802;0.7916438325108234;0.7548384897276263;-0.44273798322505326;-0.4220996561783931;1.0388977286739127;9.998797423933109;0.7127020558310438;-0.4244549768715388;-0.42445500117763657;0.6859007712304539;0.3677071400394843;0.7782386292512342
90.626299;1.0488019569526927;0.7916431748787789;0.7548400452473336;-0.4427379834646515;-0.4220996556542076;1.0388956442987731;9.998801769098826;0.7127011167575118;-0.4244549776175801;-0.42445500097566463;0.685898806829767;0.36770796675069034;0.778239299655607
90.636299;1.0488021366871585;0.7916425158430459;0.754841632455206;-0.44273798369206413;-0.4220996551508872;1.0388935643901733;9.998806706496628;0.7127001857222408;-0.4244549783611173;-0.42445500076416454;0.6858968441025098;0.36770878935789775;0.7782399836901033
90.646299;1.0488023102700104;0.7916418599398798;0.7548432523169971;-0.4427379839073496;-0.42209965466975347;1.03889149083515;9.998812215451528;0.7126992659071523;-0.4244549791000387;-0.42445500054312757;0.6858948850575719;0.3677096065734406;0.7782406818027368
90.656299;1.048802480860994;0.7916412113777154;0.7548449043291019;-0.44273798411145304;-0.4220996542124388;1.0388894261982218;9.998818282983214;0.7126983602325155;-0.42445497983188446;-0.42445500031235994;0.6858929323719485;0.36771041721742;0.7782413937336309
90.666299;1.0488026524123761;0.7916405733236144;0.7548465859951713;-0.44273798430578365;-0.4220996537807352;1.0388873734336626;9.998824897858292;0.7126974711915872;-0.4244549805536689;-0.42445500007171555;0.6858909894645107;0.3677112202629549;0.7782421188026247
90.676299;1.0488028282528412;0.7916399482044322;0.7548482935527477;-0.4427379844914289;-0.4220996533766905;1.038885335561933;9.998832042239886;0.7126966008762166;-0.4244549812621625;-0.4244549998213267;0.6858890602814424;0.36771201488794086;0.7782428562704129
90.686299;1.0488030106252237;0.7916393388551359;0.7548500226860129;-0.44273798466865144;-0.42209965300267693;1.0388833158905402;9.998839688894703;0.7126957503465152;-0.4244549819542178;-0.4244549995615302;0.6858871494176239;0.3677128005405228;0.7782436062763007
90.696299;1.0488032009674206;0.791638748937037;0.7548517687262531;-0.44273798483683613;-0.4220996526610427;1.038881318537999;9.998847806237217;0.7126949194463147;-0.42445498262671966;-0.42445499929262454;0.6858852621943521;0.36771357686829925;0.7782443704736779
90.706299;1.0488034002693025;0.7916381823157581;0.7548535268926971;-0.44273798499475786;-0.42209965235359087;1.038879348333772;9.99885636419551;0.7126941077665551;-0.4244549832764337;-0.42445499901475825;0.6858834040291222;0.36771434362657124;0.7782451517176914
90.716299;1.0488036090938084;0.7916376426053174;0.7548552924370902;-0.44273798514080925;-0.4220996520814419;1.0388774098086353;9.99886534074869;0.7126933154306426;-0.4244549838999879;-0.4244549987279706;0.68588157969236;0.36771510079339514;0.7782459533707101
90.726299;1.0488038270314868;0.7916371330340697;0.75485706055111;-0.44273798527303043;-0.4220996518452497;1.038875505929232;9.998874730971508;0.7126925429969342;-0.4244549844939894;-0.4244549984323233;0.685879792997055;0.3677158487776616;0.7782467786391419
90.736299;1.0488040520976103;0.7916366561861008;0.7548588265949553;-0.4427379853891951;-0.42209965164537433;1.0388736378410723;9.998884549362366;0.7126917912591071;-0.42445498505524953;-0.42445499812809945;0.6858780466476121;0.3677165885511151;0.778247630154244
90.746299;1.0488042807484987;0.7916362137452959;0.7548605866154692;-0.4427379854869964;-0.42209965148194184;1.0388718060339872;9.998894821350063;0.7126910611827875;-0.4244549855809286;-0.4244549978158942;0.6858763418969666;0.36771732158021886;0.7782485102035845
