time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.756299;1.0488045087158404;0.791635806263824;0.7548623375125578;-0.4427379855642881;-0.4220996513548982;1.0388700113613165;9.99890557104084;0.7126903537162952;-0.42445498606850535;-0.42445499749647086;0.6858746785294814;0.3677180495900983;0.7782494213131538
90.766299;1.0488047323753114;0.7916354331541521;0.7548640764535766;-0.4427379856195055;-0.4220996512639953;1.0388682551702533;9.998916815054141;0.7126896695362243;-0.4244549865157509;-0.42445499717050267;0.6858730558117834;0.36771877442048634;0.778250366388304
90.776299;1.048804949784763;0.7916350931028426;0.7548657999998544;-0.4427379856520381;-0.42209965120866333;1.0388665394831027;9.998928566177174;0.7126890086311695;-0.4244549869208556;-0.4244549968384947;0.6858714733565849;0.36771949794330555;0.7782513485047834
90.786299;1.0488051605141817;0.7916347844108873;0.7548675039429409;-0.4427379856621059;-0.42209965118786014;1.0388648668890188;9.998940836305794;0.7126883699998476;-0.4244549872825116;-0.42445499650087787;0.6858699308418228;0.3677202218587825;0.7782523710705409
90.796299;1.0488053646145195;0.7916345053718452;0.7548691837894173;-0.4427379856502958;-0.4220996511999659;1.0388632398367064;9.998953630604147;0.7126877519272292;-0.4244549875998923;-0.42445499615800936;0.6858684273879103;0.36772094753583306;0.7782534381581236
90.806299;1.0488055619021737;0.7916342549241181;0.7548708351601314;-0.4427379856173388;-0.4220996512428758;1.038861660424789;9.9989669419218;0.7126871525497427;-0.4244549878727827;-0.42445499581011237;0.6858669615572943;0.367721676077072;0.7782545543419127
90.816299;1.0488057517831626;0.7916340325397083;0.7548724540719786;-0.4427379855642142;-0.4220996513143259;1.038860130335371;9.998980751776132;0.7126865703836563;-0.4244549881017112;-0.4244549954571146;0.6858655318016739;0.36772240840095777;0.778255724195317
90.826299;1.0488059331241186;0.7916338372814593;0.7548740372537984;-0.442737985492149;-0.42209965141212863;1.0388586502600383;9.998995031428034;0.712686004533457;-0.42445498828784484;-0.4244549950983624;0.685864136536995;0.3677231450830699;0.778256951772047
90.836299;1.048806104093323;0.7916336675469328;0.7548755821620895;-0.442737985402353;-0.4220996515341453;1.0388572200362358;9.999009741048601;0.7126854541946127;-0.42445498843283397;-0.4244549947326994;0.6858627738453045;0.36772388615168927;0.7782582402741239
90.846299;1.0488062624122108;0.7916335216808416;0.7548770861534524;-0.4427379852958002;-0.42209965167824093;1.0388558396969256;9.999024832865684;0.7126849181130139;-0.42445498853872404;-0.42445499435896794;0.6858614416299261;0.36772463122875904;0.7782595920900878
90.856299;1.0488064061844193;0.7916333986108517;0.7548785453560666;-0.44273798517326274;-0.42209965184249226;1.0388545101683453;9.999040257611751;0.7126843950454638;-0.4244549886078563;-0.4244549939762207;0.6858601379876599;0.3677253798671477;0.7782610088035606
90.866299;1.0488065342989337;0.7916332985496255;0.7548799547197323;-0.44273798503546763;-0.42209965202548266;1.0388532333230927;9.999055967540068;0.712683884559483;-0.4244549886427476;-0.4244549935834929;0.6858588611550291;0.3677261316503784;0.7782624911543217
90.876299;1.0488066457609864;0.7916332236775486;0.7548813088574521;-0.4427379848832132;-0.42209965222630963;1.0388520114262902;9.999071915872241;0.7126833869698684;-0.4244549886459959;-0.42445499317979624;0.6858576096511947;0.3677268861361261;0.7782640393913028
90.886299;1.0488067391199396;0.7916331778677145;0.7548826020798078;-0.4427379847173446;-0.42209965244441794;1.0388508460444776;9.999088057349097;0.7126829028889162;-0.42445498862024617;-0.42445499276443843;0.685856382959446;0.3677276428702445;0.7782656534344176
90.896299;1.0488068129516055;0.7916331653199379;0.754883827938742;-0.44273798453864327;-0.42209965267954824;1.0388497375911343;9.999104353017966;0.7126824332294545;-0.4244549885682041;-0.42445499233708167;0.6858551818273156;0.36772840130839074;0.778267332458446
90.906299;1.048806866416524;0.7916331896035695;0.7548849793531579;-0.44273798434776956;-0.42209965293174884;1.0388486863015347;9.999120776829587;0.7126819793336154;-0.4244549884927254;-0.4244549918975599;0.6858540078015166;0.3677291605158451;0.7782690748132242
90.916299;1.0488068987835715;0.7916332539022278;0.7548860492801344;-0.442737984145182;-0.4220996532012846;1.0388476936004403;9.999137315991721;0.7126815429030277;-0.4244549883969275;-0.4244549914459203;0.685852862527565;0.3677299189700644;0.7782708785666541
90.926299;1.0488069087050507;0.7916333613863151;0.7548870312800952;-0.44273798393109876;-0.4220996534883516;1.0388467627390385;9.999153965713633;0.712681125997962;-0.42445498828414086;-0.4244549909825374;0.685851747482224;0.3677306748024673;0.7782727417538674
90.936299;1.0488068943165298;0.7916335150758561;0.7548879195305267;-0.4427379837057523;-0.42209965379281855;1.0388458985144333;9.999170727076855;0.712680731040709;-0.42445498815784866;-0.4244549905080791;0.6858506643795654;0.3677314262758378;0.7782746618967071
90.946299;1.0488068536809954;0.7916337177375548;0.7548887087498969;-0.4427379834696414;-0.42209965411440314;1.038845105852884;9.999187611479615;0.7126803605772544;-0.424454988021813;-0.4244549900235674;0.6858496155030579;0.3677321719876509;0.7782766354938838
90.956299;1.0488067849081841;0.7916339720024829;0.7548893943660646;-0.442737983223309;-0.42209965445304287;1.0388443882975429;9.999204644504145;0.712680016849965;-0.4244549878800845;-0.42445498953056243;0.6858486035039093;0.3677329104876132;0.7782786583927976
90.966299;1.0488066863170245;0.7916342804522242;0.7548899723072975;-0.44273798296697353;-0.4220996548088773;1.0388437483109116;9.999221856325674;0.712679701493858;-0.42445498773673174;-0.42445498903125634;0.6858476311971448;0.36773363976165735;0.7782807267446766
90.976299;1.0488065574027734;0.7916346455855406;0.7548904383709756;-0.4427379827006001;-0.422099655181918;1.0388431884399179;9.99923926220719;0.7126794155111806;-0.42445498759560507;-0.42445498852838237;0.6858467015384765;0.3677343572921285;0.7782828373984866
90.986299;1.0488064001824098;0.7916350694714334;0.754890788077861;-0.44273798242426776;-0.4220996555717975;1.0388427111504974;9.999256849866274;0.7126791592136205;-0.4244549874602534;-0.4244549880249725;0.6858458174575492;0.367735060472852;0.7782849877337548
90.996299;1.0488062190728065;0.7916355532059093;0.7548910173088479;-0.44273798213826193;-0.4220996559776481;1.0388423176460932;9.999274577907713;0.712678932229934;-0.42445498733383563;-0.4244549875240858;0.6858449815842098;0.3677357467654206;0.7782871757359227
91.006299;1.048806018991044;0.7916360968240139;0.7548911231212811;-0.4427379818427269;-0.4220996563981276;1.038842006858874;9.999292382384901;0.7126787336709609;-0.4244549872189686;-0.42445498702849654;0.6858441961685577;0.36773641353485353;0.7782894001712117
91.016299;1.0488058036551087;0.7916366999371962;0.7548911041209291;-0.4427379815374099;-0.4220996568317105;1.0388417751681727;9.999310188263106;0.712678562019875;-0.4244549871175967;-0.42445498654041963;0.6858434629662438;0.3677370579670712;0.7782916603730038
91.026299;1.0488055752581618;0.7916373626662736;0.754890960010379;-0.44273798122195;-0.4220996572770132;1.0388416173039157;9.999327916778082;0.7126784150935603;-0.4244549870311211;-0.42445498606146015;0.685842782589225;0.3677376772789991;0.7782939559131336
91.036299;1.0488053351029987;0.7916380861778247;0.7548906907445249;-0.44273798089631927;-0.4220996577327862;1.0388415276409844;9.999345489567949;0.7126782904990185;-0.42445498696073447;-0.42445498559271494;0.6858421538087478;0.3677382688745845;0.7782962863938799
91.046299;1.0488050844070487;0.7916388723670676;0.754890296210104;-0.44273798056089037;-0.4220996581976507;1.0388415005633418;9.99936283565507;0.7126781859631809;-0.42445498690757905;-0.4244549851350053;0.6858415739201632;0.36773883035055405;0.7782986511501422
91.056299;1.048804824585247;0.7916397230320941;0.7548897765163943;-0.4427379802162221;-0.42209965866995025;1.0388415300792926;9.999379892138153;0.7126780995173703;-0.4244549868727642;-0.4244549846891935;0.6858410399828136;0.3677393596820812;0.7783010490050836
91.066299;1.0488045569136195;0.7916406394799059;0.7548891326772981;-0.4427379798628879;-0.42209965914784314;1.0388416094048913;9.999396597530014;0.712678030016096;-0.4244549868574352;-0.4244549842563115;0.6858405496575235;0.3677398554874454;0.7783034785861541
91.076299;1.0488042821177346;0.7916416228265805;0.7548883674190753;-0.4427379795014287;-0.42209965962937923;1.0388417308823947;9.999412892388316;0.7126779773412839;-0.424454986862863;-0.42445498383737434;0.685840101370051;0.3677403169870855;0.778305939060071
91.086299;1.0488040004471548;0.7916426740732898;0.7548874853271165;-0.4427379791323546;-0.4220996601124667;1.0388418861956144;9.99942872989564;0.7126779421894232;-0.42445498689055833;-0.4244549834330171;0.6858396942807716;0.36774074366833487;0.7783084301517235
91.096299;1.048803711931986;0.7916437934282641;0.7548864922092672;-0.44273797875622595;-0.4220996605949927;1.0388420666223241;9.99944408486681;0.7126779261725689;-0.42445498694225076;-0.4244549830432877;0.6858393281418689;0.3677411350631317;0.7783109510980908
91.106299;1.0488034159983612;0.791644980055211;0.7548853944148753;-0.4427379783738719;-0.42209966107502345;1.0388422633629915;9.999458951402126;0.7126779318032235;-0.4244549870195919;-0.4244549826678557;0.6858390033028797;0.3677414909743794;0.7783134998699095
91.116299;1.048803110863287;0.7916462328352893;0.7548841982810361;-0.44273797798653014;-0.4220996615507172;1.0388424679665602;9.999473334179719;0.7126779619326318;-0.4244549871238084;-0.4244549823064392;0.6858387206994182;0.3677418119934384;0.7783160734140022
91.126299;1.0488027934250224;0.7916475508060985;0.7548829096325991;-0.44273797759561534;-0.42209966202013743;1.0388426729886884;9.999487241898846;0.7126780191546885;-0.42445498725553776;-0.42445498195901404;0.6858384811215236;0.3677420998162096;0.7783186681862125
91.136299;1.0488024592472296;0.7916489326654205;0.7548815338444141;-0.4427379772024619;-0.4220996624813347;1.0388428726080523;9.999500680322509;0.7126781056580009;-0.4244549874148926;-0.4244549816256633;0.6858382845122613;0.36774235712291603;0.7783212803412185
91.146299;1.0488021028846526;0.7916503758735867;0.7548800762486552;-0.44273797680858906;-0.4220996629324218;1.0388430625307978;9.999513646645545;0.7126782235057305;-0.42445498760156436;-0.42445498130630926;0.6858381301971367;0.3677425871015715;0.7783239058103798
91.156299;1.0488017189934427;0.7916518760927661;0.7548785421651071;-0.44273797641608964;-0.422099663371463;1.0388432394597948;9.999526129829727;0.7126783747701058;-0.4244549878147257;-0.42445498100064;0.6858380172371885;0.3677427928344577;0.7783265406276353
91.166299;1.0488013031667227;0.7916534274272223;0.7548769372978056;-0.44273797602757115;-0.4220996637965673;1.038843400603032;9.999538113889507;0.712678561184718;-0.4244549880529759;-0.4244549807082628;0.685837944351532;0.3677429768810426;0.7783291811313968
91.176299;1.0488008513800051;0.7916550228390681;0.7548752688541438;-0.44273797564585776;-0.4220996642061223;1.0388435435714483;9.999549582969859;0.7126787836233074;-0.4244549883146143;-0.42445498042882834;0.6858379097263019;0.36774314108254386;0.7783318237584931
91.186299;1.0488003587412935;0.7916566544550666;0.7548735461349003;-0.4427379752737267;-0.4220996645987746;1.038843666585416;9.999560526964572;0.7126790418956853;-0.4244549885979215;-0.4244549801620401;0.6858379110492208;0.3677432864073373;0.7783344648179985
91.196299;1.04879981930509;0.791658313945468;0.7548717802396915;-0.44273797491370126;-0.422099664973257;1.0388437678769207;9.999570945765266;0.712679335232893;-0.42445498890119776;-0.42445497990771;0.6858379461078232;0.3677434130167905;0.7783371005642226
91.206299;1.0487992266362098;0.7916599924918502;0.7548699832371769;-0.4427379745679461;-0.42209966532822346;1.03884384466108;9.999580852456697;0.7126796634066945;-0.42445498922273683;-0.42445497966581996;0.6858380134248484;0.367743520747144;0.7783397276735081
91.216299;1.0487985737469419;0.791661680727672;0.7548681669409953;-0.4427379742382788;-0.4220996656621875;1.038843893128513;9.999590270329696;0.7126800276206346;-0.4244549895607972;-0.42445497943641;0.6858381119979726;0.3677436096857861;0.7783423436185046
91.226299;1.048797853327658;0.7916633695772836;0.7548663420050619;-0.4427379739262755;-0.4220996659737359;1.038843909074486;9.999599224897315;0.712680430221047;-0.4244549899135839;-0.4244549792193619;0.6858382405269384;0.3677436803774817;0.7783449462612786
91.236299;1.0487970591603744;0.7916650512462962;0.7548645176957494;-0.4427379736334367;-0.4220996662617781;1.038843888562732;9.999607743758572;0.712680873766125;-0.42445499027935024;-0.42445497901430773;0.6858383970305739;0.36774373353727324;0.7783475332291184
91.246299;1.0487961878291294;0.7916667195289545;0.7548627017291973;-0.44273797336133175;-0.4220996665255325;1.0388438287713353;9.999615864206149;0.7126813606001702;-0.4244549906565397;-0.42445497882075345;0.6858385789153758;0.3677437695285862;0.7783501017321885
91.256299;1.048795239487196;0.7916683699062887;0.754860899957455;-0.44273797311159796;-0.42209966676449645;1.0388437284884442;9.99962363355141;0.7126818927119009;-0.42445499104378;-0.4244549786382408;0.6858387833469293;0.367743788197688;0.7783526486621198
91.266299;1.0487942166861224;0.7916699991790943;0.7548591164067731;-0.44273797288571;-0.42209966697855283;1.038843588277949;9.999631096631369;0.7126824711201658;-0.42445499143982257;-0.42445497846639707;0.6858390076623523;0.3677437892653756;0.7783551710316484
91.276299;1.0487931222064013;0.7916716042946133;0.7548573537024059;-0.44273797268461856;-0.4220996671678781;1.0388434109168414;9.999638281622282;0.7126830951661123;-0.4244549918435397;-0.4244549783049769;0.6858392494650202;0.3677437727712481;0.7783576663792183
91.286299;1.0487919582730503;0.7916731817328738;0.7548556135651512;-0.4427379725085433;-0.42209966733255444;1.0388432013124127;9.99964519739456;0.7126837626394417;-0.42445499225379624;-0.42445497815387023;0.6858395070563581;0.3677437392278107;0.7783601325662386
91.296299;1.048790727404498;0.791674728317833;0.7548538974936037;-0.4427379723572105;-0.42209966747227695;1.0388429653208358;9.99965184039115;0.7126844705724094;-0.42445499266924663;-0.4244549780129756;0.6858397803025702;0.36774368956277437;0.7783625675685704
91.306299;1.0487894328235539;0.7916762422574609;0.7548522074572077;-0.442737972230322;-0.4220996675863844;1.0388427086180214;9.999658198821807;0.7126852158667811;-0.42445499308832174;-0.42445497788218195;0.685840070499567;0.36774362507301533;0.7783649695725058
91.316299;1.0487880775078755;0.7916777232512167;0.7548505460940819;-0.44273797212763144;-0.42209966767405194;1.0388424366112787;9.999664254929785;0.7126859956436622;-0.42445499350938365;-0.4244549777615884;0.6858403795240242;0.36774354731033165;0.7783673368602892
91.326299;1.0487866635602907;0.7916791717071273;0.7548489165883068;-0.44273797204873405;-0.42209966773439844;1.0388421550859737;9.999669992219541;0.7126868073541313;-0.42445499393089486;-0.42445497765158313;0.6858407098715901;0.367743457634933;0.7783696676656818
91.336299;1.048785192864601;0.7916805876178351;0.7548473223916403;-0.44273797199321324;-0.4220996677664269;1.038841870677059;9.999675402561246;0.7126876484301254;-0.42445499435151046;-0.424454977552611;0.6858410652214476;0.36774335684003834;0.778371960343575
91.346299;1.0487836672946742;0.7916819699470523;0.7548457665461922;-0.4427379719610439;-0.4220996677690705;1.0388415906895216;9.999680489034956;0.712688515945605;-0.42445499477004;-0.4244549774649797;0.6858414504028796;0.36774324518061835;0.7783742135070976
91.356299;1.0487820879024847;0.7916833169167911;0.7548442511632194;-0.44273797195268494;-0.4220996677414611;1.038841322497287;9.999685266335922;0.7126894069018935;-0.4244549951853266;-0.4244549773888752;0.6858418706686501;0.3677431224353978;0.7783764257217556
91.366299;1.0487804549749677;0.7916846265305609;0.7548427777052972;-0.44273797196882125;-0.4220996676831037;1.038841073088591;9.999689757373703;0.712690318838043;-0.4244549955961141;-0.42445497732439563;0.6858423308862563;0.36774298793070814;0.7783785949686101
91.376299;1.0487787691201753;0.7916858966891822;0.7548413475542364;-0.44273797201014425;-0.42209966759388096;1.0388408492790522;9.999693986139114;0.7126912498996186;-0.42445499600092956;-0.4244549772715578;0.6858428352157876;0.36774284073037905;0.7783807184418741
91.386299;1.0487770314537068;0.7916871251999618;0.75483996199828;-0.44273797207723026;-0.4220996674740058;1.0388406581895198;9.999697974947528;0.7126921981373434;-0.4244549963981537;-0.42445497723034187;0.6858433870650015;0.3677426798193273;0.778382792642957
91.396299;1.0487752425398198;0.7916883102141637;0.7548386216725924;-0.4427379721703409;-0.42209966732386306;1.038840507180801;9.999701750193967;0.7126931609963167;-0.4244549967862921;-0.4244549772007596;0.6858439891194854;0.3677425040679607;0.7783848137062227
91.406299;1.0487734019741475;0.7916894504745036;0.7548373263047735;-0.44273797228939377;-0.4220996671439013;1.0388404034855425;9.999705344654505;0.7126941354929535;-0.42445499716408613;-0.42445497718299363;0.6858446435643637;0.367742312186091;0.7783867781790886
91.416299;1.0487715091656078;0.7916905445918291;0.7548360748386843;-0.4427379724342601;-0.42209966693476486;1.0388403540558764;9.999708790460485;0.7126951185703264;-0.4244549975303541;-0.4244549771775327;0.6858453521038799;0.36774210293319654;0.7783886835161238
91.426299;1.0487695635487;0.7916915902992585;0.754834865457502;-0.4427379726049628;-0.42209966669741844;1.0388403657799137;9.999712113537322;0.7126961073193895;-0.4244549978837744;-0.4244549771851092;0.6858461157411626;0.3677418753969036;0.7783905276925698
91.436299;1.048767564496361;0.7916925848240343;0.7548336958285295;-0.4427379728014387;-0.42209966643307467;1.0388404459996152;9.999715335510453;0.7126970990175424;-0.4244549982229201;-0.4244549772065088;0.6858469348060889;0.36774162893608464;0.7783923089897967
91.446299;1.048765512262279;0.7916935256650702;0.7548325635004547;-0.4427379730231246;-0.4220996661430693;1.0388406024356787;9.999718478026166;0.7126980913347509;-0.4244549985467432;-0.42445497724249137;0.6858478091657534;0.3677413626771896;0.7783940266867104
91.456299;1.0487634083933837;0.7916944107275669;0.7548314659085654;-0.44273797326892744;-0.42209966582882275;1.0388408420414694;9.999721560621934;0.7126990829742528;-0.42445499885500276;-0.42445497729381376;0.6858487385321763;0.3677410751205892;0.7783956816360802
91.466299;1.048761254603028;0.7916952382104842;0.7548304004689877;-0.4427379735375381;-0.42209966549184225;1.0388411698295121;9.999724592658998;0.7127000738385817;-0.4244549991480443;-0.42445497736114784;0.685849722886088;0.3677407644610366;0.778397275851985
91.476299;1.048759052013601;0.7916960068339038;0.7548293649341671;-0.4427379738275824;-0.42209966513371006;1.0388415884311912;9.999727570982767;0.7127010642278448;-0.42445499942621506;-0.4244549774449632;0.6858507625378188;0.36774042927054545;0.7783988116987007
91.486299;1.0487568017515656;0.7916967159636421;0.7548283571511716;-0.44273797413760196;-0.42209966475620475;1.0388420980478668;9.999730485965417;0.7127020542977598;-0.4244549996895595;-0.424454977545608;0.6858518575809984;0.367740068823646;0.7784002914749555
91.496299;1.0487545056550778;0.7916973649611592;0.7548273744957991;-0.44273797446596375;-0.42209966436148977;1.0388426967987814;9.999733327182627;0.7127030441450205;-0.42445499993799674;-0.42445497766346096;0.6858530072890315;0.3677396829458047;0.7784017175082333
91.506299;1.0487521663205552;0.7916979521734593;0.7548264139723045;-0.4427379748106645;-0.42209966395204684;1.0388433816284808;9.9997360825856;0.7127040336241137;-0.42445500017155646;-0.4244549777988658;0.6858542100937137;0.3677392718296247;0.7784030923928513
91.516299;1.0487497866730262;0.7916984750248335;0.7548254726604551;-0.44273797516928637;-0.42209966353037287;1.0388441489532891;9.999738732784069;0.7127050221598427;-0.42445500039026146;-0.4244549779520269;0.6858554640533727;0.3677388360268867;0.7784044186267326
91.526299;1.048747369407838;0.7916989314032739;0.7548245478121115;-0.4427379755391103;-0.42209966309868097;1.0388449945849085;9.999741247994299;0.712706008868992;-0.4244550005939301;-0.42445497812312394;0.6858567673353058;0.36773837635609236;0.7784056977554064
91.536299;1.0487449168801752;0.7916993206954769;0.7548236367392042;-0.4427379759171263;-0.4220996626587762;1.038845913683777;9.999743591872438;0.7127069925667657;-0.4244550007822377;-0.4244549783123936;0.6858581184741036;0.3677378937980478;0.778406930178778
91.546299;1.0487424317762308;0.7916996435553648;0.7548227367627773;-0.4427379763000764;-0.4220996622121265;1.038846901178864;9.999745726100112;0.7127079720204393;-0.4244550009549831;-0.4244549785201047;0.6858595163850644;0.3677373896114812;0.7784081156299704
91.556299;1.0487399182059318;0.7916999008510082;0.7548218451416302;-0.44273797668465814;-0.42209966175991814;1.0388479520029201;9.99974760948241;0.7127089466343244;-0.4244550011123666;-0.4244549787466642;0.6858609603711893;0.3677368654971275;0.7784092536532901
91.566299;1.0487373821386248;0.7917000927156662;0.7548209591400439;-0.4427379770675742;-0.42209966130305426;1.038849060936172;9.999749198228503;0.7127099167035504;-0.42445500125506025;-0.4244549789926482;0.685862450116425;0.3677363236327763;0.7784103440450962
91.576299;1.0487348306127597;0.7917002187002581;0.7548200767223527;-0.4427379774454965;-0.42209966084230777;1.038850222730823;9.999750452539287;0.7127108831403902;-0.4244550013840812;-0.4244549792585899;0.6858639855015864;0.36773576661519447;0.7784113867087825
91.586299;1.0487322706703486;0.7917002787874218;0.7548191975566609;-0.44273797781547053;-0.4220996603785333;1.0388514324096103;9.999751340349393;0.7127118475805798;-0.4244550015006712;-0.42445497954484784;0.6858655665594725;0.3677351973421874;0.7784123808634003
91.596299;1.0487297089793002;0.7917002741041282;0.7548183229372165;-0.44273797817535865;-0.4220996599127245;1.0388526853685012;9.999751835665323;0.7127128126730279;-0.4244550016062018;-0.42445497985171365;0.685867193593105;0.3677346188723705;0.7784133246474069
91.606299;1.048727152158373;0.7917002069508383;0.7548174544053327;-0.4427379785236192;-0.4220996594460022;1.0388539773400243;9.999751917828423;0.7127137817240998;-0.42445500170202943;-0.42445498017954886;0.6858688671382028;0.36773403433237495;0.7784142150672844
91.616299;1.0487246071995766;0.7917000803520755;0.754816592729012;-0.4427379788589266;-0.4220996589795691;1.0388553044304838;9.999751571988952;0.7127147579819443;-0.4244550017893919;-0.4244549805287697;0.6858705878397683;0.36773344674527314;0.7784150480663937
91.626299;1.0487220813736193;0.7916998975122375;0.754815738062883;-0.4427379791801769;-0.42209965851458353;1.0388566637148429;9.999750787138485;0.7127157442567854;-0.42445500186940494;-0.4244549808997043;0.6858723561840225;0.36773285863248767;0.7784158193096178
91.636299;1.048719581997422;0.7916996617719194;0.7548148904754364;-0.4427379794865283;-0.42209965805204835;1.0388580539657013;9.999749550113055;0.712716743202266;-0.42445500194302377;-0.42445498129244563;0.6858741719252791;0.36773227166196804;0.7784165250580739
91.646299;1.0487171164374822;0.7916993768251853;0.7548140499706592;-0.4427379797773448;-0.4220996575926658;1.0388594755661242;9.999747841988855;0.7127177578917527;-0.42445500201096137;-0.4244549817068221;0.6858760337075293;0.36773168672221745;0.7784171622977808
91.656299;1.0487146919356103;0.7916990464670156;0.7548132159347464;-0.4427379800521711;-0.4220996571366063;1.038860929687651;9.999745640462965;0.712718791964237;-0.42445500207376224;-0.42445498214255983;0.6858779392796773;0.36773110431262473;0.7784177290415851
91.666299;1.048712315182744;0.7916986743016644;0.7548123867735634;-0.44273798031054207;-0.422099656683477;1.0388624173861751;9.99974292342167;0.7127198494648427;-0.4244550021319832;-0.4244549825994726;0.685879886042644;0.3677305247675251;0.7784182249438246
91.676299;1.048709991969403;0.7916982640287207;0.754811560422374;-0.44273798055170327;-0.42209965623266643;1.038863939152601;9.999739672426056;0.7127209347604513;-0.424455002186205;-0.4244549830774042;0.685881871533863;0.3677299481606061;0.7784186508152735
91.686299;1.0487077270360023;0.7916978197033105;0.7548107354736175;-0.44273798077448007;-0.4220996557837584;1.0388654950102103;9.999735871403269;0.7127220524093946;-0.424455002236901;-0.4244549835760667;0.6858838932686767;0.36772937419749435;0.7784190073626642
91.696299;1.048705524323305;0.7916973453750983;0.7548099118458168;-0.44273798097726713;-0.4220996553366635;1.0388670844456538;9.999731497440564;0.712723207077562;-0.4244550022844279;-0.42445498409499854;0.6858859480716034;0.36772880220564913;0.7784192947389257
91.706299;1.0487033882016594;0.7916968446523985;0.7548090901301892;-0.44273798115828544;-0.4220996548916078;1.038868705822923;9.999726518086556;0.7127244035006044;-0.4244550023290526;-0.4244549846334855;0.6858880320103735;0.367728231204684;0.7784195131032274
91.716299;1.048701324900238;0.7916963208051938;0.7548082704032953;-0.4427379813160039;-0.422099654449153;1.0388703562841481;9.999720904719968;0.7127256461493848;-0.4244550023707502;-0.42445498519046143;0.6858901409367453;0.3677276601274409;0.7784196633287981
91.726299;1.0486993420551451;0.7916957770658377;0.7548074521104533;-0.44273798144922816;-0.42209965401014715;1.03887203280978;9.999714648977688;0.7127269386310593;-0.42445500240910783;-0.42445498576459484;0.685892270716888;0.36772708802705323;0.7784197470470151
91.736299;1.0486974469169488;0.7916952166070924;0.754806634844463;-0.4427379815569143;-0.4220996535756436;1.0388737336799998;9.999707768495893;0.7127282831344517;-0.4244550024436631;-0.42445498635442525;0.6858944171509463;0.36772651422945846;0.7784197660732393
91.746299;1.048695645726968;0.7916946423178856;0.7548058184425015;-0.44273798163812284;-0.42209965314686865;1.0388754589098284;9.999700302028801;0.7127296802067773;-0.42445500247415974;-0.4244549869584199;0.6858965760857892;0.3677259385197172;0.7784197220069153
91.756299;1.0486939443731866;0.7916940567093433;0.7548050022948402;-0.4427379816921236;-0.42209965272524785;1.0388772089589933;9.999692299073661;0.7127311288000562;-0.4244550025004061;-0.42445498757510125;0.6858987438646071;0.3677253611714789;0.7784196162929828
91.766299;1.048692348937457;0.7916934618390097;0.7548041853085873;-0.44273798171848633;-0.4220996523125158;1.0388789833308767;9.999683809592767;0.7127326263964942;-0.42445500252213564;-0.42445498820319044;0.6859009176040232;0.3677247827538758;0.7784194505000256
91.776299;1.0486908656644782;0.7916928591671892;0.7548033667888999;-0.4427379817171121;-0.42209965191071236;1.0388807808912572;9.99967487928628;0.7127341693325263;-0.42445500253893265;-0.42445498884156324;0.6859030948535619;0.36772420378751025;0.7784192267073244
91.786299;1.0486895002261156;0.7916922497977715;0.7548025469186935;-0.44273798168822226;-0.4220996515218633;1.0388826009133947;9.999665550624503;0.712735752994771;-0.42445500255008806;-0.4244549894891239;0.6859052733359604;0.36772362425474336;0.7784189476567128
91.796299;1.0486882567544091;0.7916916350469924;0.754801726250663;-0.4427379816323638;-0.42209965114767156;1.0388844431456528;9.999655868373297;0.7127373716749752;-0.42445500255467544;-0.4244549901448376;0.6859074511488426;0.36772304341272183;0.7784186164970505
91.806299;1.048687137487212;0.791691016735866;0.7548009051021839;-0.44273798155042526;-0.4220996507896148;1.0388863071522798;9.999645887602936;0.7127390186755173;-0.4244550025518456;-0.4244549908078651;0.6859096265705638;0.36772246029159017;0.7784182368208015
91.816299;1.0486861431940682;0.7916903973118593;0.7548000838363368;-0.44273798144362375;-0.422099650449226;1.0388881918639024;9.999635676898487;0.7127406866107968;-0.42445500254096297;-0.4244549914775061;0.6859117973860707;0.36772187427100195;0.7784178128467878
91.826299;1.0486852744536104;0.7916897797783642;0.7547992634732715;-0.44273798131335695;-0.4220996501282061;1.038890095703108;9.999625315889267;0.7127423674858451;-0.4244550025216057;-0.424454992152974;0.6859139608799549;0.36772128521938013;0.778417348859809
91.836299;1.0486845326971581;0.7916891669896367;0.7547984451535317;-0.4427379811609413;-0.422099649828383;1.0388920174653702;9.999614892884875;0.712744053053496;-0.4244550024935804;-0.4244549928332564;0.6859161145347672;0.3677206934523963;0.7784168487543882
91.846299;1.0486839195145288;0.7916885609649456;0.754797628953659;-0.44273798098759176;-0.4220996495516033;1.0388939571198998;9.999604503091343;0.7127457357399003;-0.4244550024568889;-0.42445499351714616;0.6859182562102106;0.3677200995885382;0.7784163165400517
91.856299;1.0486834352476122;0.7916879630442384;0.7547968138689168;-0.442737980794684;-0.4220996492996363;1.0388959155052762;9.999594244226941;0.7127474092504082;-0.424455002411655;-0.4244549942034188;0.6859203838948595;0.3677195042819753;0.7784157566805406
91.866299;1.0486830783632757;0.7916873744082085;0.7547959988518563;-0.44273798058400704;-0.4220996490741645;1.0388978936102706;9.999584206447375;0.7127490681960923;-0.4244550023580594;-0.4244549948909142;0.685922495821275;0.3677189080833243;0.7784151734870556
91.876299;1.0486828457049973;0.7916867962856727;0.7547951834373487;-0.44273798035785544;-0.4220996488767273;1.0388998917571484;9.999574460760805;0.7127507075163079;-0.4244550022963629;-0.4244549955784001;0.685924590603245;0.3677183114312968;0.7784145704508535
91.886299;1.048682733477222;0.7916862295467351;0.7547943675220221;-0.4427379801187901;-0.4220996487085282;1.0389019085427182;9.999565055850795;0.7127523225037691;-0.4244550022270735;-0.4244549962644436;0.6859266672095993;0.36771771474676374;0.7784139504767653
91.896299;1.0486827380240504;0.7916856738940428;0.7547935512136864;-0.4427379798692898;-0.4220996485703338;1.0389039405415543;9.99955602393452;0.7127539090207522;-0.42445500215101317;-0.4244549969474155;0.6859287249905366;0.36771711879384944;0.7784133164895596
91.906299;1.0486828555225969;0.7916851278745783;0.7547927354027778;-0.4427379796116887;-0.4220996484625859;1.038905982750354;9.999547387193639;0.7127554636751339;-0.4244550020691941;-0.4244549976257565;0.6859307635171511;0.36771652494516643;0.7784126715265423
91.916299;1.0486830815405375;0.79168458977205;0.7547919222778452;-0.442737979348181;-0.4220996483854683;1.0389080289392372;9.99953915848413;0.7127569841862207;-0.4244550019827825;-0.42445499829836936;0.6859327821647397;0.367715934905003;0.7784120185245197
91.926299;1.0486834112212742;0.7916840578438654;0.754791114739748;-0.4427379790806926;-0.4220996483388629;1.0389100718902469;9.999531339278027;0.7127584691990901;-0.42445500189316665;-0.42445499896463823;0.6859347796851027;0.3677153502370452;0.7784113599314888
91.936299;1.0486838393930489;0.7916835298527584;0.7547903151519242;-0.4427379788108004;-0.422099648322407;1.0389121034653441;9.999523921334621;0.7127599172955545;-0.4244550018018559;-0.42445499962402006;0.6859367540791951;0.36771477222049187;0.778410697125128
91.946299;1.04868436023458;0.7916830030501457;0.7547895248686881;-0.44273797853979324;-0.42209964833559005;1.038914114647377;9.999516890589899;0.7127613265793789;-0.42445500171015677;-0.4244550002756061;0.685938703112469;0.3677142020125632;0.7784100300975275
91.956299;1.0486849670903864;0.7916824748180746;0.7547887447971722;-0.44273797826881384;-0.4220996483778253;1.0389160961115118;9.999510229769635;0.7127626951718185;-0.4244550016189063;-0.4244550009179992;0.6859406253242035;0.3677136406959311;0.7784093577536783
91.966299;1.04868565301705;0.7916819432265743;0.7547879758697442;-0.44273797799900527;-0.4220996484485721;1.0389180393741966;9.999503918347282;0.7127640215319682;-0.4244550015284008;-0.4244550015496153;0.6859425207226224;0.36771308908126327;0.7784086788330201
91.976299;1.0486864111759693;0.7916814068644344;0.7547872190071767;-0.4427379777315867;-0.42209964854733184;1.038919937694772;9.999497929343963;0.7127653043102301;-0.4244550014383884;-0.42445500216913484;0.6859443903255388;0.36771254761262423;0.7784079928910367
91.986299;1.0486872340782991;0.7916808642363824;0.7547864750993679;-0.4427379774678185;-0.422099648673544;1.0389217859501636;9.999492233292894;0.7127665420606019;-0.42445500134822206;-0.4244550027756021;0.6859462346215808;0.36771201647750007;0.7784073008531824
91.996299;1.0486881133808332;0.7916803136490603;0.7547857451633262;-0.4427379772089358;-0.42209964882653694;1.0389235799331407;9.999486814444069;0.712767733300393;-0.42445500125714336;-0.4244550033681304;0.685948052368717;0.3677114956434881;0.7784066050779348
92.006299;1.0486890412384473;0.7916797539508641;0.7547850306180355;-0.4427379769561335;-0.4220996490054828;1.038925315652072;9.999481684127016;0.7127688770897365;-0.42445500116441076;-0.4244550039457;0.685949840673786;0.36771098483453546;0.7784059086784774
92.016299;1.0486900109806048;0.7916791851352064;0.7547843333904222;-0.44273797671059967;-0.4220996492095063;1.038926988446799;9.999476878140062;0.7127699732682907;-0.42445500106939404;-0.4244550045073264;0.6859515955076722;0.36771048373255294;0.7784052144846559
92.026299;1.0486910166430552;0.7916786078763102;0.7547836554565857;-0.4427379764735479;-0.42209964943790645;1.03892859248725;9.999472436794647;0.7127710220787771;-0.4244550009717952;-0.42445500505231576;0.6859533121620239;0.3677099923156541;0.7784045244796743
92.036299;1.0486920531079993;0.7916780227652541;0.7547829984518306;-0.44273797624620365;-0.42209964969012437;1.0389301215982252;9.999468383775943;0.7127720238688774;-0.42445500087177074;-0.424455005580239;0.6859549860457402;0.3677095108886146;0.7784038397515304
92.046299;1.0486931165307114;0.7916774301176707;0.7547823638146761;-0.4427379760297101;-0.42209964996551924;1.0389315704467859;9.999464725739834;0.7127729791054535;-0.42445500076984893;-0.424455006090755;0.6859566133240699;0.36770903962782625;0.7784031606864121
92.056299;1.048694203896231;0.7916768299840949;0.7547817527362578;-0.44273797582494473;-0.4220996502632699;1.0389329345872595;9.99946146386573;0.7127738883792647;-0.42445500066678604;-0.42445500658352586;0.6859581907220395;0.3677085781166496;0.7784024871747516
92.066299;1.0486953120900508;0.7916762220343727;0.7547811655580394;-0.4427379756323972;-0.42209965058249166;1.0389342100993906;9.999458598551481;0.7127747520676859;-0.42445500056346847;-0.42445500705822325;0.6859597150855385;0.3677081254245233;0.7784018188295496
92.076299;1.0486964378594124;0.7916756053861811;0.7547806010892968;-0.44273797545218047;-0.4220996509223826;1.038935394029077;9.99945613040795;0.7127755698754525;-0.424455000460954;-0.4244550075147022;0.6859611834458532;0.36770768040337243;0.77840115534177
92.086299;1.0486975791396358;0.7916749781974058;0.7547800564226489;-0.44273797528404163;-0.4220996512822411;1.038936485396881;9.999454059502154;0.7127763408330376;-0.4244550003605321;-0.42445500795329155;0.6859625930972486;0.367707241615317;0.778400496283719
92.096299;1.048698735905213;0.7916743373637597;0.7547795273373347;-0.4427379751274695;-0.4220996516614459;1.038937486002126;9.999452375433705;0.7127770638205929;-0.4244550002635866;-0.42445500837473565;0.6859639412735792;0.36770680720166105;0.7783998403453866
92.106299;1.0486999093375637;0.7916736791646558;0.7547790089000261;-0.44273797498206763;-0.42209965205948347;1.0389384003205036;9.999451045916688;0.7127777379018395;-0.42445500017151144;-0.4244550087797823;0.6859652251167263;0.36770637521001437;0.7783991853372679
92.116299;1.0487011008705607;0.791673000438391;0.7547784960434071;-0.44273797484793553;-0.4220996524759976;1.0389392346553659;9.999450020728622;0.7127783621334806;-0.4244550000858138;-0.4244550091690051;0.6859664420356788;0.36770594415998625;0.7783985287981565
92.126299;1.0487023118878014;0.7916722990589597;0.7547779838491839;-0.4427379747256761;-0.42209965291080526;1.0389399959643268;9.999449248701977;0.7127789353876868;-0.4244550000079991;-0.42445500954283183;0.6859675896858987;0.367705513460227;0.7783978678912071
92.136299;1.0487035430181064;0.7916715735317237;0.754777467343391;-0.4427379746160267;-0.4220996533638706;1.0389406905150833;9.999448692395408;0.7127794564218625;-0.4244549999392351;-0.42445500990142226;0.6859686658273308;0.3677050835201412;0.7783971989338172
92.146299;1.0487047931749072;0.7916708223401717;0.754776941438261;-0.4427379745193735;-0.4220996538353198;1.0389413232910085;9.999448334869223;0.7127799242732319;-0.4244549998802077;-0.424455010244624;0.6859696686640359;0.3677046554268136;0.7783965178009135
92.156299;1.0487060594672408;0.7916700435564383;0.7547764013154146;-0.4427379744354967;-0.42209965432546864;1.0389418983773115;9.999448182429397;0.7127803391377759;-0.42445499983126306;-0.42445501057224666;0.6859705971088383;0.3677042303865704;0.7783958210070968
92.166299;1.0487073381119056;0.7916692348607731;0.7547758426901031;-0.44273797436370427;-0.4220996548346749;1.038942418961401;9.999448264401913;0.7127807030296097;-0.42445499979266554;-0.424455010884431;0.6859714507620246;0.36770380931925906;0.7783951061936975
92.176299;1.0487086254501745;0.7916683939301278;0.7547752622176205;-0.44273797430311873;-0.42209965536305233;1.0389428866529409;9.999448623715388;0.7127810193250791;-0.42445499976472806;-0.4244550111817268;0.6859722301111442;0.3677033926407769;0.7783943718149263
92.186299;1.0487099182086508;0.7916675191124651;0.7547746581463686;-0.44273797425285993;-0.4220996559104761;1.0389433016105796;9.999449299043095;0.7127812915168582;-0.4244549997477545;-0.42445501146485687;0.6859729365231794;0.3677029802817331;0.7783936169532079
92.196299;1.0487112131470928;0.7916666098747434;0.7547740301516773;-0.4427379742120144;-0.42209965647694403;1.0389436635060405;9.999450313388463;0.7127815221358283;-0.42445499974205775;-0.4244550117345342;0.6859735714986467;0.36770257204648954;0.7783928414264144
92.206299;1.0487125066134027;0.7916656665783243;0.7547733786499294;-0.44273797417941413;-0.4220996570627694;1.0389439719478832;9.999451678465023;0.7127817123731623;-0.42445499974807605;-0.42445501199140073;0.6859741359806073;0.3677021679309799;0.7783920455768676
92.216299;1.0487137939380453;0.7916646899781005;0.7547727046929009;-0.4427379741535376;-0.42209965766839075;1.0389442265602584;9.999453406136269;0.7127818626024793;-0.4244549997662642;-0.42445501223583715;0.6859746305440781;0.3677017680744646;0.7783912297299993
92.226299;1.0487150691558715;0.7916636808799504;0.7547720101006109;-0.44273797413270755;-0.4220996582941037;1.0389444275405622;9.999455508295084;0.7127819734049988;-0.4244549997968375;-0.42445501246767614;0.6859750559481231;0.3677013724563695;0.7783903936271169
92.236299;1.0487163256375278;0.7916626397073557;0.7547712972579751;-0.44273797411534355;-0.422099658939911;1.0389445761727263;9.999457984073844;0.7127820458529502;-0.42445499983980833;-0.42445501268612207;0.6859754132587218;0.3677009805283284;0.7783895361256303
92.246299;1.0487175564116702;0.7916615658534177;0.7547705687407125;-0.4427379741001087;-0.42209965960548096;1.0389446741821724;9.999460818322682;0.7127820805569881;-0.4244549998952872;-0.4244550128899775;0.6859757037011751;0.3677005911563074;0.7783886555343288
92.256299;1.048718753887129;0.7916604576767555;0.754769827135796;-0.44273797408587784;-0.4220996602902496;1.0389447225738906;9.999463993724122;0.7127820768310968;-0.4244549999636026;-0.42445501307807226;0.6859759286744194;0.3677002030519402;0.7783877503212479
92.266299;1.0487199106785823;0.7916593134318324;0.7547690748845771;-0.44273797407148213;-0.4220996609934879;1.038944721674251;9.999467494267082;0.7127820328660035;-0.42445500004519304;-0.4244550132496703;0.6859760899005916;0.3676998152596756;0.778386819518142
92.276299;1.0487210211953388;0.7916581319974868;0.7547683138123783;-0.44273797405555343;-0.4220996617141171;1.038944671735657;9.99947130165604;0.7127819461654019;-0.42445500014060444;-0.42445501340454217;0.6859761896400474;0.3676994273085712;0.7783858624322386
92.286299;1.0487220818881526;0.7916569131578347;0.7547675448509839;-0.44273797403665893;-0.4220996624505355;1.0389445729966615;9.999475397262968;0.7127818140652107;-0.42445500025053073;-0.4244550135428284;0.6859762309633699;0.3676990391214761;0.7783848780601711
92.296299;1.0487230900374702;0.7916556578951021;0.7547667683257937;-0.4427379740134478;-0.4220996632007342;1.0389444262103817;9.999479766732167;0.7127816345906828;-0.4244550003756303;-0.42445501366496685;0.6859762177818409;0.3676986509513529;0.7783838651728459
92.306299;1.0487240428816857;0.7916543682200501;0.7547659843774935;-0.4427379739846187;-0.42209966396258436;1.0389442334714203;9.999484400591967;0.7127814069334665;-0.42445500051633767;-0.42445501377165906;0.6859761544416448;0.3676982633699262;0.7783828229143221
92.316299;1.0487249378516328;0.7916530466182826;0.7547651933687021;-0.4427379739487683;-0.4220996647341481;1.0389439976731798;9.99948928763728;0.712781131085886;-0.424455000672896;-0.42445501386390433;0.6859760450716123;0.367697877065662;0.7783817509271401
92.326299;1.0487257729490238;0.7916516960009022;0.7547643963287883;-0.4427379739043402;-0.4220996655139713;1.0389437211297814;9.999494407882002;0.7127808073787976;-0.4244550008454354;-0.42445501394288815;0.6859758930543326;0.3676974924620727;0.7783806491429885
92.336299;1.0487265468358207;0.7916503198484215;0.7547635952822653;-0.44273797384985936;-0.42209966630118056;1.038943405388497;9.999499735757489;0.7127804366257965;-0.4244550010340413;-0.42445501400967434;0.6859757011495276;0.3676971096486049;0.778379517790341
92.346299;1.048727259430565;0.7916489216779671;0.7547627933926139;-0.44273797378422985;-0.4220996670952076;1.038943052255385;9.999505253171836;0.712780020559092;-0.4244550012388307;-0.4244550140652316;0.6859754720649639;0.367696728785514;0.7783783574187253
92.356299;1.0487279128025415;0.791647504182551;0.7547619946352833;-0.4427379737067288;-0.4220996678953785;1.038942664116203;9.99951096286087;0.7127795618328325;-0.42445500145989945;-0.42445501411071296;0.685975208555467;0.36769635038114;0.7783771688209307
92.366299;1.0487285108105422;0.7916460688702488;0.7547612028576827;-0.4427379736167712;-0.4220996687007491;1.0389422429755204;9.999516891488293;0.7127790633043002;-0.4244550016971801;-0.4244550141474624;0.685974913098666;0.3676959751525197;0.7783759529623847
92.376299;1.0487290575821557;0.7916446164364417;0.7547604208544598;-0.4427379735137378;-0.4220996695101594;1.0389417893847799;9.999523081355203;0.7127785273690185;-0.4244550019503191;-0.42445501417685644;0.6859745877165112;0.36769560386746675;0.7783747108168999
92.386299;1.0487295569921553;0.791643147605209;0.754759650151308;-0.4427379733968769;-0.42209967032223644;1.038941302140392;9.999529576582885;0.7127779560107556;-0.42445500221851684;-0.42445501420024645;0.6859742339640891;0.36769523738066173;0.7783734432158551
92.396299;1.0487300138948936;0.7916416637689411;0.7547588918229808;-0.4427379732653866;-0.42209967113526015;1.0389407790802034;9.999536409315413;0.7127773507067973;-0.42445500250040297;-0.4244550142189559;0.6859738532468133;0.36769487669779777;0.7783721508004249
92.406299;1.048730434988965;0.7916401669365626;0.7547581479055825;-0.4427379731188109;-0.42209967194700343;1.0389402185850738;9.99954359215936;0.7127767119023161;-0.4244550027941511;-0.42445501423428345;0.68597344755531;0.3676945229269726;0.7783708340127113
92.416299;1.0487308274722493;0.7916386594405614;0.7547574217524605;-0.4427379729572965;-0.4220996727547183;1.038939620766221;9.99955112008171;0.7127760391420622;-0.4244550030977997;-0.42445501424753956;0.6859730198661039;0.3676941772103765;0.7783694930804802
92.426299;1.0487311971035898;0.7916371439440126;0.7547567168200752;-0.44273797278138954;-0.42209967355543937;1.038938987500841;9.999558979246569;0.7127753318659475;-0.42445500340947684;-0.4244550142601119;0.6859725738120084;0.36769384077146117;0.7783681277258572
92.436299;1.048731548207461;0.7916356235366204;0.7547560356696132;-0.44273797259171044;-0.42209967434637774;1.0389383211868068;9.999567154492706;0.7127745897648252;-0.4244550037273326;-0.4244550142735378;0.6859721134072453;0.36769351498483666;0.7783667367960369
92.446299;1.0487318852262175;0.7916341017499974;0.7547553801724004;-0.4427379723887658;-0.4220996751249156;1.0389376234328354;9.999575629349756;0.7127738125906083;-0.424455004049339;-0.4244550142895159;0.6859716432233577;0.3676932013667955;0.778365318578295
92.456299;1.0487322139278428;0.791632582582418;0.7547547520688929;-0.4427379721729985;-0.42209967588831;1.0389368950031947;9.999584385758137;0.7127730003074587;-0.42445500437326045;-0.42445501430982485;0.6859711684504983;0.3676929015592324;0.7783638718795765
92.466299;1.0487325414746427;0.7916310703504859;0.7547541529381206;-0.44273797194506753;-0.4220996766336526;1.0389361363134453;9.999593410284074;0.7127721536053244;-0.424455004696834;-0.42445501433620136;0.6859706947111986;0.3676926172624912;0.7783623967740932
92.476299;1.0487328757852863;0.7916295691433816;0.7547535837044557;-0.44273797170610607;-0.422099677358134;1.0389353471590597;9.999602699538125;0.7127712740251126;-0.4244550050178918;-0.4244550143702201;0.6859702280900406;0.36769235015213514;0.7783608942056393
92.486299;1.0487332249278578;0.7916280820011976;0.7547530447437225;-0.44273797145780575;-0.4220996780593417;1.0389345261666114;9.999612259234564;0.712770363679295;-0.4244550053342999;-0.42445501441327693;0.6859697750337158;0.3676921019978506;0.778359365188105
92.496299;1.0487335967150162;0.7916266104761032;0.7547525366463617;-0.4427379712023277;-0.4220996787355664;1.0389336708796826;9.99962210338497;0.7127694247954703;-0.42445500564395156;-0.424455014466728;0.685969341547113;0.3676918747845897;0.7783578106237992
92.506299;1.0487339984782726;0.791625155291201;0.7547520604561226;-0.4427379709421282;-0.4220996793860135;1.0389327782045592;9.999632256517692;0.7127684592639516;-0.4244550059450731;-0.42445501453203544;0.6859689325661442;0.36769167048768814;0.7783562317793112
92.516299;1.0487344369538898;0.7916237177925857;0.7547516172955703;-0.44273797067975174;-0.4220996800106249;1.0389318449637135;9.99964275062599;0.7127674686839078;-0.4244550062366755;-0.424455014610676;0.6859685522230319;0.3676914905506524;0.7783546307067186
92.526299;1.0487349178105152;0.7916223010427365;0.7547512081204302;-0.4427379704175577;-0.42209968060958103;1.0389308688590675;9.999653616450361;0.7127664548186189;-0.4244550065186809;-0.4244550147038387;0.6859682041217783;0.3676913355145519;0.7783530102786291
92.536299;1.0487354450925022;0.7916209098356566;0.7547508333202089;-0.4427379701575032;-0.4220996811829302;1.0389298496140347;9.99966487935941;0.7127654199085052;-0.42445500679150566;-0.4244550148122839;0.6859678911904312;0.36769120526389254;0.7783513742902569
92.546299;1.0487360213622732;0.7916195497770738;0.7547504919797355;-0.4427379699010732;-0.4220996817306005;1.0389287891377628;9.999676561461055;0.7127643666804546;-0.4244550070554125;-0.4244550149363952;0.6859676157525365;0.36769109956881674;0.7783497273893027
92.556299;1.0487366483648444;0.7916182260436496;0.7547501816168424;-0.4427379696492967;-0.42209968225260747;1.0389276904855;9.999688687139296;0.7127632982650445;-0.424455007310258;-0.4244550150761546;0.6859673799450765;0.36769101831574735;0.7783480743916419
92.566299;1.048737327987548;0.7916169427573275;0.7547498985722657;-0.4427379694029092;-0.4220996827491772;1.038926557330024;9.999701288187286;0.7127622182825222;-0.4244550075557004;-0.42445501523118323;0.685967186049173;0.3676909614912708;0.778346419868295
92.576299;1.0487380630607328;0.79161570336469;0.7547496384583225;-0.44273796916267494;-0.42209968322070796;1.0389253946065564;9.999714398761252;0.7127611308706927;-0.42445500779130363;-0.42445501540103303;0.6859670364160777;0.36769092905520295;0.7783447683614714
92.586299;1.0487388568604898;0.7916145110782584;0.754749396438083;-0.44273796892959255;-0.4220996836676171;1.0389242091246886;9.999728042301161;0.7127600402418915;-0.4244550080164499;-0.424455015585581;0.6859669330144318;0.3676909206002178;0.7783431241692677
