time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.596299;1.048739712016062;0.7916133687594343;0.7547491674440114;-0.44273796870477616;-0.4220996840902296;1.038923009512268;9.999742223905606;0.7127589501472745;-0.4244550082304398;-0.42445501578532085;0.6859668771436915;0.36769093511209466;0.7783414905491234
92.606299;1.0487406302981142;0.7916122788575157;0.7547489464631095;-0.44273796848923924;-0.4220996844888081;1.038921805568133;9.999756931357878;0.7127578638687048;-0.4244550084327837;-0.4244550160011997;0.6859668697552477;0.3676909711534595;0.7783398694487116
92.616299;1.0487416126733802;0.7916112436780266;0.7547487288015735;-0.44273796828384876;-0.42209968486356786;1.0389206071975419;9.999772139333903;0.7127567844295202;-0.42445500862336516;-0.42445501623399384;0.6859669121887878;0.3676910271671507;0.7783382621038774
92.626299;1.0487426589174489;0.7916102657725999;0.7547485101032625;-0.4427379680893393;-0.4220996852147328;1.038919423236223;9.999787811959266;0.7127557145249963;-0.42445500880223536;-0.4244550164838887;0.6859670065849498;0.36769110168569363;0.7783366695512678
92.636299;1.0487437672468833;0.791609348147996;0.7547482862112673;-0.4427379679063067;-0.4220996855428526;1.0389182605273894;9.99980390234216;0.712754656188276;-0.4244550089691257;-0.4244550167505866;0.6859671553250983;0.3676911935196562;0.7783350928061555
92.646299;1.0487449345016033;0.7916084938582336;0.7547480533782708;-0.4427379677352877;-0.42209968584907676;1.038917123616111;9.999820348779181;0.7127536102627773;-0.42445500912310513;-0.42445501703370087;0.6859673601945738;0.36769130174680315;0.7783335333311303
92.656299;1.0487461568789536;0.7916077054923235;0.7547478090286595;-0.44273796757690087;-0.42209968613498633;1.0389160152050902;9.999837070088763;0.7127525761302326;-0.4244550092627694;-0.42445501733312124;0.685967622372584;0.367691425481295;0.7783319931718079
92.666299;1.0487474308082687;0.7916069852325116;0.7547475522789108;-0.4427379674318077;-0.42209968640222073;1.0389149368677055;9.999853972281663;0.7127515519735232;-0.42445500938678477;-0.4244550176490795;0.6859679427739183;0.36769156382939855;0.7783304741251252
92.676299;1.0487487538117923;0.7916063349372591;0.7547472835243217;-0.44273796730027526;-0.4220996866522722;1.0389138894458285;9.999870966115388;0.7127505349195695;-0.42445500949419734;-0.4244550179819863;0.6859683219956754;0.367691716164041;0.7783289769303712
92.686299;1.0487501247462498;0.7916057556651657;0.754747003859871;-0.4427379671817477;-0.4220996868865332;1.038912873258665;9.999887976882427;0.7127495209897242;-0.42445500958436644;-0.42445501833230037;0.6859687601419512;0.3676918822166529;0.7783275012277138
92.696299;1.0487515433096448;0.7916052469414065;0.7547467152992705;-0.4427379670750529;-0.42209968710654794;1.0389118881512236;9.999904944955185;0.7127485056572598;-0.4244550096568796;-0.424455018700423;0.6859692566996659;0.3676920616667884;0.7783260459231716
92.706299;1.048753009917241;0.7916048063393238;0.7547464212063392;-0.44273796697898105;-0.42209968731405223;1.0389109334076216;9.999921823836114;0.7127474847103057;-0.42445500971158223;-0.42445501908656175;0.6859698106199624;0.36769225379912657;0.7783246097527691
92.716299;1.048754525397251;0.7916044297119533;0.7547461258254583;-0.4427379668924716;-0.4220996875105332;1.0389100080005662;9.999938574291484;0.7127464544543824;-0.42445500974855677;-0.4244550194907363;0.6859704207473135;0.36769245788063054;0.7783231920792761
92.726299;1.0487560898934798;0.7916041120838843;0.7547458330605539;-0.4427379668143002;-0.42209968769698725;1.0389091111208741;9.999955161522214;0.7127454116955093;-0.42445500976802286;-0.4244550199129126;0.6859710858727446;0.3676926737744184;0.778321793304849
92.736299;1.0487577026170516;0.7916038486337931;0.7547455457073877;-0.44273796674283106;-0.4220996878742959;1.0389082422087774;9.999971558691174;0.712744354062366;-0.4244550097703549;-0.4244550203529765;0.6859718042606804;0.3676929019207179;0.7783204144666865
92.746299;1.048759362492624;0.7916036349657608;0.7547452656745596;-0.4427379666762045;-0.42209968804346987;1.0389074005202377;9.999987744797068;0.7127432799150323;-0.42445500975632144;-0.424455020810544;0.6859725736803858;0.36769314306737527;0.7783190565993975
92.756299;1.0487610686094246;0.7916034667758991;0.7547449942918707;-0.44273796661276443;-0.42209968820529037;1.0389065852024533;10.000003693877487;0.7127421878818945;-0.4244550097273846;-0.4244550212848571;0.6859733920222332;0.36769339839631554;0.7783177203340556
92.766299;1.0487628211120752;0.7916033400045861;0.7547447322686105;-0.44273796655136477;-0.4220996883599245;1.0389057956243477;10.000019370730522;0.7127410767911169;-0.4244550096857663;-0.42445502177490313;0.6859742577256506;0.3676936695123394;0.7783164057057506
92.776299;1.048764621903316;0.791603251827045;0.7547444800809666;-0.4427379664914097;-0.4220996885069437;1.0389050311673942;10.000034738741302;0.7127399458914726;-0.4244550096341282;-0.4244550222795702;0.6859751698256534;0.3676939579276458;0.7783151121325188
92.786299;1.0487664740793867;0.7916032011469526;0.7547442385036042;-0.4427379664326963;-0.4220996886455314;1.038904291044585;10.000049767623077;0.712738795385485;-0.42445500957502125;-0.424455022797623;0.6859761275474723;0.3676942647028297;0.7783138385876086
92.796299;1.0487683812484612;0.7916031876691334;0.7547440084987269;-0.44273796637519697;-0.4220996887746501;1.0389035745465318;10.000064434238588;0.7127376269833011;-0.42445500951043275;-0.42445502332776563;0.6859771295103807;0.3676945905809518;0.7783125839631674
92.806299;1.048770346964572;0.7916032105719215;0.7547437912453434;-0.4427379663189803;-0.4220996888931216;1.0389028809712622;10.00007872150243;0.7127364437708673;-0.424455009441674;-0.42445502386883865;0.6859781731948167;0.3676949361405592;0.7783113473153207
92.816299;1.0487723736785746;0.7916032682462606;0.7547435885013415;-0.44273796626436657;-0.42209968899963635;1.0389022090870532;10.000092619462169;0.7127352496256755;-0.42445500936958497;-0.424455024419701;0.6859792552062796;0.36769530171351794;0.7783101278136372
92.826299;1.0487744624541766;0.7916033591331656;0.7547434021884728;-0.44273796621205075;-0.42209968909277473;1.0389015571287017;10.000106123672175;0.7127340484071908;-0.4244550092947356;-0.4244550249789344;0.6859803719837971;0.367695687352957;0.7783089248722088
92.836299;1.048776614215578;0.7916034820376874;0.754743233555781;-0.44273796616292466;-0.4220996891710779;1.0389009231671633;10.000119229231498;0.7127328432237989;-0.4244550092174082;-0.42445502554475006;0.6859815202808172;0.3676960929463134;0.7783077386577001
92.846299;1.0487788305991856;0.7916036352359246;0.7547430830256141;-0.44273796611776756;-0.4220996892331229;1.0389003047820347;10.000131926557788;0.7127316364;-0.42445500913753786;-0.42445502611497793;0.6859826973997695;0.3676965183038048;0.7783065702018527
92.856299;1.0487811130441362;0.7916038158258106;0.7547429503576536;-0.4427379660771076;-0.4220996892775622;1.0388996990047306;10.000144198730053;0.7127304298693224;-0.42445500905482014;-0.42445502668720175;0.6859839013781741;0.36769696313214556;0.7783054206985051
92.866299;1.0487834618417191;0.791604020174756;0.7547428344067886;-0.4427379660412946;-0.4220996893031385;1.0388991035737674;10.00015602029425;0.7127292253481345;-0.42445500896893823;-0.42445502725912554;0.6859851312231018;0.3676974268221197;0.7783042906792598
92.876299;1.048785876464296;0.7916042448868559;0.7547427330837881;-0.4427379660106506;-0.42209968930866726;1.0388985182618837;10.000167360865836;0.7127280240413346;-0.4244550088796845;-0.42445502782877437;0.6859863871517157;0.36769790833439236;0.7783031794929292
92.886299;1.048788356017741;0.7916044874493374;0.7547426440910234;-0.44273796598558174;-0.4220996892929158;1.0388979451914622;10.000178188749903;0.7127268261674067;-0.4244550087867965;-0.4244550283944185;0.6859876702352548;0.3676984065286428;0.7783020848705987
92.896299;1.0487908988970622;0.7916047460451096;0.7547425656581251;-0.44273796596661286;-0.42209968925455466;1.0388973879577992;10.000188472246547;0.7127256309083198;-0.42445500868981856;-0.4244550289544519;0.685988981338284;0.36769892041802177;0.7783010027195733
92.906299;1.0487935024067248;0.7916050189598322;0.7547424967558708;-0.4427379659542961;-0.422099689192454;1.0388968496329092;10.000198184078679;0.7127244369991618;-0.42445500858837887;-0.4244550295073565;0.685990320368227;0.367699448851853;0.7782999276127903
92.916299;1.0487961630418776;0.7916053044452496;0.7547424369680208;-0.4427379659490422;-0.4220996891061527;1.038896331227137;10.000207306606326;0.7127232435372629;-0.42445500848264434;-0.4244550300518378;0.685991686623599;0.3676999901638502;0.7782988537787418
92.926299;1.0487988767837566;0.7916056012421984;0.7547423864465175;-0.4427379659511303;-0.4220996889961613;1.0388958321583908;10.000215834177084;0.7127220502733121;-0.42445500837359834;-0.42445503058691403;0.6859930794569383;0.3677005423355028;0.7782977757783214
92.936299;1.0488016389042145;0.7916059090214209;0.7547423461795055;-0.4427379659610512;-0.42209968886392574;1.0388953516383144;10.00022377539155;0.7127208574476174;-0.42445500826297583;-0.42445503111174776;0.6859944980464467;0.36770110341695555;0.7782966887455112
92.946299;1.0488044437819728;0.7916062284058174;0.7547423180178164;-0.4427379659798843;-0.422099688711449;1.038894889389121;10.000231150851357;0.7127196656800124;-0.42445500815281073;-0.4244550316256195;0.6859959409869205;0.36770167180519686;0.7782955887734118
92.956299;1.0488072852997024;0.7916065612882928;0.7547423043901405;-0.44273796600921295;-0.4220996885408358;1.0388944458783078;10.000237981292663;0.7127184757903968;-0.4244550080450751;-0.4244550321281492;0.6859974065632234;0.36770224631238735;0.7782944736366607
92.966299;1.0488101575452087;0.7916069113218047;0.7547423078274854;-0.4427379660506471;-0.42209968835416023;1.0388940225965082;10.000244276522393;0.712717288754577;-0.4244550079417537;-0.42445503261927847;0.6859988929322381;0.3677028260024221;0.7782933433009965
92.976299;1.0488130546289247;0.7916072836793612;0.7547423302472738;-0.4427379661054832;-0.4220996881537805;1.0388936218943217;10.000250039383213;0.7127161060473489;-0.42445500784481105;-0.4244550330990533;0.686000398023802;0.3677034100092406;0.7782921995319783
92.986299;1.0488159698174924;0.7916076840412125;0.7547423729818096;-0.4427379661746464;-0.4220996879425785;1.03889324605884;10.000255276204486;0.7127149298421049;-0.4244550077558065;-0.4244550335675296;0.6860019197857198;0.3677039976642296;0.7782910448778166
92.996299;1.0488188955327353;0.7916081174021676;0.7547424376023864;-0.4427379662586782;-0.42209968772367795;1.0388928966768192;10.000259991992303;0.7127137626899911;-0.4244550076756419;-0.424455034024733;0.6860034565786695;0.3677045886898377;0.7782898818554362
93.006299;1.0488218241183291;0.7916085872619483;0.7547425260653922;-0.44273796635763313;-0.4220996875000423;1.0388925750753821;10.00026417659483;0.7127126070250664;-0.42445500760461696;-0.4244550344706997;0.6860050073314307;0.36770518303134503;0.7782887126185252
93.016299;1.04882474865108;0.7916090956598368;0.7547426401220085;-0.4427379664709614;-0.42209968727435804;1.0388922831724066;10.000267802548455;0.7127114650627941;-0.4244550075425952;-0.42445503490563885;0.6860065715563539;0.3677057804350669;0.7782875391394202
93.026299;1.0488276638509417;0.7916096440923566;0.7547427809709129;-0.4427379665975785;-0.4220996870490365;1.0388920238513282;10.000270834393959;0.7127103388990086;-0.4244550074891483;-0.42445503532985734;0.6860081490848631;0.3677063803569294;0.7782863635991579
93.036299;1.0488305665546542;0.7916102345867597;0.7547429491620934;-0.44273796673610866;-0.42209968682613913;1.038891800309573;10.000273242303148;0.7127092303841117;-0.4244550074436785;-0.4244550357433643;0.6860097394492116;0.3677069824094666;0.7782851884321649
93.046299;1.0488334554143992;0.7916108701912262;0.7547431445077442;-0.44273796688504186;-0.42209968660731206;1.0388916145370528;10.000275015093818;0.712708141045947;-0.42445500740558045;-0.42445503614568064;0.6860113413850755;0.3677075867777718;0.7782840160907226
93.056299;1.0488363304766963;0.7916115545983973;0.7547433661873044;-0.4427379670428067;-0.42209968639381384;1.0388914664177296;10.000276164192933;0.712707072202443;-0.42445500737440234;-0.42445503653614347;0.6860129526672116;0.36770819420358236;0.7782828486744782
93.066299;1.0488391926350842;0.791612291018487;0.7547436129585081;-0.4427379672078419;-0.42209968618660043;1.0388913544827592;10.000276715655074;0.7127060250951333;-0.4244550073498251;-0.42445503691443787;0.6860145701595365;0.3677088058010693;0.7782816876280753
93.076299;1.0488420426495393;0.7916130812212753;0.7547438830808936;-0.44273796737860344;-0.4220996859864539;1.038891277037453;10.000276700910739;0.7127050010912578;-0.42445500733149855;-0.4244550372809103;0.686016190253896;0.36770942298892756;0.7782805338784
93.086299;1.048844880446515;0.7916139256187846;0.7547441741920834;-0.44273796755358236;-0.42209968579405943;1.0388912321233283;10.000276156445635;0.7127040019468692;-0.4244550073190126;-0.424455037636399;0.6860178096374245;0.3677100475676348;0.7782793879655557
93.096299;1.0488477054353529;0.7916148239814458;0.7547444837813944;-0.442737967731375;-0.4220996856099998;1.0388912166492799;10.000275124739971;0.7127030299294264;-0.4244550073119662;-0.42445503798180834;0.6860194256622936;0.36771068179954525;0.7782782498256137
93.106299;1.0488505171272036;0.7916157758819614;0.7547448097326657;-0.44273796791072206;-0.42209968543481735;1.0388912259168095;10.000273651982484;0.712702087437357;-0.4244550073098897;-0.42445503831780795;0.6860210360158595;0.36771132819729574;0.7782771184899713
93.116299;1.0488533146188825;0.7916167807431334;0.7547451500544291;-0.4427379680904552;-0.42209968526904007;1.0388912547983031;10.000271790472942;0.7127011761999013;-0.4244550073120039;-0.4244550386447284;0.6860226383138618;0.36771198905211533;0.7782759919351036
93.126299;1.0488560955695716;0.7916178379373963;0.7547455024012973;-0.44273796826941153;-0.42209968511305446;1.0388913001637448;10.000269599005781;0.7127002971212136;-0.4244550073170942;-0.4244550389626736;0.6860242302670873;0.36771266594475294;0.7782748675525929
93.136299;1.048858856429238;0.7916189470883505;0.7547458640515202;-0.4427379684464752;-0.4220996849671601;1.0388913617203377;10.000267134608624;0.7126994508134942;-0.4244550073236849;-0.42445503927178563;0.6860258102711929;0.367713359351223;0.7782737431470559
93.146299;1.0488615933556318;0.7916201080181535;0.7547462320666681;-0.44273796862067855;-0.42209968483193144;1.0388914404350764;10.000264448217726;0.7126986376212429;-0.42445500733020297;-0.4244550395722903;0.6860273776218834;0.36771406871546464;0.7782726176143041
93.156299;1.0488643023198811;0.7916213201084956;0.7547466036180297;-0.4427379687911697;-0.42209968470833753;1.0388915367443274;10.000261585859178;0.7126978575359928;-0.4244550073349653;-0.42445503986426786;0.6860289320675371;0.3677147929858838;0.7782714908806637
93.166299;1.0488669784743792;0.7916225818991306;0.7547469764960092;-0.4427379689571041;-0.42209968459744157;1.0388916496741287;10.000258584105278;0.7126971106655998;-0.42445500733631086;-0.42445504014748736;0.686030473208735;0.3677155308932831;0.7782703633672151
93.176299;1.0488696157121253;0.7916238912089035;0.7547473494825281;-0.44273796911770474;-0.422099684500186;1.0388917768929826;10.000255462475558;0.712696397163656;-0.4244550073329714;-0.42445504042142673;0.6860320001346039;0.36771628080232605;0.7782692355871466
93.186299;1.0488722069551775;0.7916252453252823;0.7547477224651087;-0.44273796927241976;-0.4220996844173325;1.0388919157200804;10.000252222969015;0.7126957162339574;-0.4244550073243631;-0.4244550406854447;0.6860335114060836;0.3677170406056752;0.7782681081926021
93.196299;1.0488747452399525;0.7916266413856518;0.7547480960716203;-0.44273796942089233;-0.4220996843493702;1.0388920641719095;10.000248859612277;0.7126950654857611;-0.42445500731038877;-0.42445504093899467;0.6860350053464657;0.36771780778069346;0.7782669819832617
93.206299;1.0488772250036589;0.7916280769025105;0.7547484707982904;-0.44273796956280315;-0.4220996842964421;1.038892221076066;10.000245371251665;0.712694441419387;-0.42445500729089247;-0.42445504118170296;0.686036480302251;0.36771857945655356;0.7782658575153908
93.216299;1.0488796423908153;0.7916295496583465;0.7547488464639859;-0.44273796969772283;-0.4220996842582572;1.0388923854782672;10.000241768338254;0.7126938404411061;-0.42445500726535595;-0.42445504141338236;0.6860379346123745;0.3677193525449712;0.7782647348745503
93.226299;1.0488819947828094;0.7916310571560319;0.7547492223018869;-0.4427379698250272;-0.42209968423413174;1.0388925563812752;10.000238071951994;0.7126932595576931;-0.42445500723291224;-0.4244550416341956;0.6860393663205713;0.36772012396209286;0.7782636138467746
93.236299;1.0488842806625476;0.7916325967736217;0.7547495969295797;-0.44273796994400594;-0.422099684223291;1.0388927331823197;10.000234306710865;0.7126926965996169;-0.4244550071924548;-0.4244550418448121;0.686040772846489;0.3677208907872699;0.7782624941274997
93.246299;1.0488864994148561;0.7916341663321556;0.7547499682185899;-0.44273797005415555;-0.4220996842251676;1.038892915785572;10.00023049385846;0.7126921502868313;-0.42445500714278517;-0.4244550420461466;0.6860421508946136;0.3677216503135688;0.7782613757256278
93.256299;1.0488886505996655;0.7916357640604272;0.7547503336852567;-0.44273797015538974;-0.42209968423948047;1.038893103975908;10.000226652155915;0.7126916202804345;-0.42445500708270223;-0.42445504223884806;0.6860434967754836;0.36772240003450113;0.7782602594994013
93.266299;1.0488907335708917;0.7916373882492234;0.7547506910351658;-0.44273797024787975;-0.4220996842660468;1.0388932971720986;10.000222802890898;0.7126911068101928;-0.4244550070110656;-0.4244550424230853;0.6860448069998777;0.36772313772417126;0.7782591471671095
93.276299;1.0488927477966512;0.7916390370126309;0.7547510381277999;-0.44273797033170725;-0.42209968430441736;1.038893494792428;10.000218974991524;0.7126906096998532;-0.42445500692692817;-0.424455042598693;0.6860460786521049;0.36772386171310845;0.7782580408572749
93.286299;1.0488946932684815;0.7916407081473297;0.7547513724920107;-0.4427379704068346;-0.42209968435370354;1.0388936966537186;10.000215205868507;0.7126901276341213;-0.4244550068296946;-0.424455042765346;0.6860473093304117;0.36772457107458195;0.7782569424917231
93.296299;1.0488965706728743;0.7916423992398854;0.7547516911642008;-0.44273797047336694;-0.42209968441286594;1.038893903796713;10.000211531143801;0.7126896583260692;-0.4244550067192109;-0.42445504292254765;0.686048496930582;0.36772526551294105;0.7782558529086899
93.306299;1.048898381242904;0.79164410790684;0.7547519910557501;-0.4427379705316565;-0.42209968448122076;1.038894119134004;10.000207970683984;0.7126891990884283;-0.4244550065957351;-0.4244550430694764;0.6860496393674332;0.36772594509367224;0.7782547715874671
93.316299;1.0489001263635465;0.7916458321583032;0.7547522692418744;-0.44273797058218495;-0.4220996845587946;1.0388943466338902;10.000204524633201;0.7126887471426816;-0.42445500645995254;-0.4244550432048961;0.6860507343231983;0.3677266100591269;0.7782536974880282
93.326299;1.0489018071722884;0.7916475708316899;0.7547525230550692;-0.44273797062549264;-0.4220996846463999;1.0388945901216504;10.000201182362487;0.7126882998253018;-0.4244550063129745;-0.42445504332724976;0.686051779480966;0.3677272608720807;0.7782526298343836
93.336299;1.048903423907476;0.7916493233146762;0.7547527502984291;-0.44273797066227977;-0.4220996847453714;1.038894852824909;10.00019793191371;0.7126878548366616;-0.4244550061559904;-0.42445504343484525;0.6860527731104695;0.3677278982201778;0.7782515684197043
93.346299;1.04890497538739;0.7916510885564945;0.7547529491827835;-0.4427379706935162;-0.42209968485714094;1.0388951369120547;10.000194758080077;0.7126874101945919;-0.42445500598994;-0.42445504352598595;0.6860537140353943;0.36772852276351053;0.7782505137365928
93.356299;1.0489064600621438;0.7916528648334772;0.7547531180100054;-0.44273797072031384;-0.4220996849830289;1.0388954432221689;10.000191634512147;0.7126869641655056;-0.42445500581562223;-0.42445504359902897;0.6860546008280627;0.36772913501912136;0.7782494666903611
93.366299;1.0489078776128682;0.7916546507060244;0.7547532554172978;-0.44273797074363785;-0.42209968512424156;1.0388957717058473;10.00018852189772;0.712686515326013;-0.42445500563376815;-0.4244550436524427;0.6860554315349426;0.36772973552213084;0.7782484282870383
93.376299;1.0489092284816128;0.791656446034722;0.7547533609236337;-0.44273797076421767;-0.42209968528187924;1.0388961215617973;10.000185378917518;0.7126860622081775;-0.4244550054448525;-0.42445504368489817;0.6860562047195198;0.3677303248680146;0.7782473997559253
93.386299;1.0489105126156377;0.7916582523799377;0.7547534352103664;-0.44273797078278854;-0.4220996854568905;1.0388964909718694;10.000182177836479;0.7126856027370977;-0.4244550052490756;-0.4244550436953327;0.6860569206039279;0.3677309036481192;0.778246382610757
93.396299;1.0489117299372197;0.7916600726462725;0.7547534804292337;-0.44273797080035054;-0.4220996856498776;1.0388968775593395;10.00017890792207;0.7126851343326257;-0.4244550050466197;-0.4244550436829364;0.6860575808019467;0.36773147233710674;0.7782453782215472
93.406299;1.0489128811835282;0.791661910352762;0.7547535003590721;-0.4427379708181374;-0.42209968586086166;1.038897279529375;10.000175566527238;0.7126846548242604;-0.42445500483791465;-0.42445504364719405;0.6860581870077802;0.36773203097867657;0.7782443872492636
93.416299;1.0489139673070007;0.791663769229865;0.7547534999014511;-0.4427379708374167;-0.42209968608927384;1.038897696507518;10.000172154575953;0.7126841633789744;-0.4244550046237148;-0.4244550435880769;0.6860587400373963;0.36773257906849083;0.7782434097826912
93.426299;1.0489149884470859;0.7916656530343592;0.7547534841380837;-0.4427379708593956;-0.42209968633420897;1.038898129515929;10.000168681169503;0.7126836607620688;-0.42445500440492345;-0.4244550435061283;0.686059239822997;0.3677331158414145;0.7782424461270816
93.436299;1.0489159436864788;0.7916675654175528;0.7547534575818003;-0.442737970885265;-0.42209968659472047;1.038898580300639;10.000165163786045;0.7126831490096784;-0.4244550041823943;-0.4244550434022753;0.6860596860949765;0.36773364051637936;0.7782414969798463
93.446299;1.048916831300388;0.7916695097210987;0.7547534241912631;-0.44273797091627254;-0.4220996868699691;1.0388990505006837;10.000161621541222;0.7126826308659017;-0.4244550039569552;-0.4244550432775793;0.6860600790437085;0.3677341524220098;0.7782405628301355
93.456299;1.048917648981501;0.7916714886261764;0.7547533879205819;-0.44273797095385525;-0.42209968715929413;1.0388995407363861;10.000158070204096;0.7126821092841198;-0.424455003729454;-0.424455043133084;0.6860604195737681;0.3677346510586551;0.7782396438882302
93.466299;1.0489183942585498;0.7916735043828168;0.754753352945111;-0.4427379709998258;-0.4220996874622433;1.038900049762293;10.000154519370563;0.7126815874178317;-0.42445500350063525;-0.4244550429698164;0.6860607096770737;0.36773513594325613;0.7782387408070747
93.476299;1.0489190654181437;0.7916755591962437;0.7547533234253585;-0.44273797105629065;-0.42209968777853774;1.0389005745260982;10.000150972366036;0.7126810691002307;-0.42445500327102964;-0.4244550427889154;0.6860609528504116;0.3677356064488408;0.7782378549042599
93.486299;1.0489196619420287;0.7916776543438074;0.7547533029621142;-0.442737971125226;-0.4220996881080513;1.038901111289217;10.000147429142373;0.7126805587829207;-0.42445500304105754;-0.42445504259162;0.6860611535654756;0.3677360617865153;0.7782369875080275
93.496299;1.0489201834788688;0.7916797888603171;0.7547532938582836;-0.44273797120812136;-0.42209968845072526;1.0389016567514482;10.000143887004077;0.7126800605530754;-0.42445500281126747;-0.4244550423790499;0.6860613159150478;0.3677365009849565;0.7782361396088268
93.506299;1.0489206286777537;0.7916819597947731;0.7547532969614115;-0.44273797130587084;-0.4220996888062555;1.0389022086097661;10.000140342284256;0.7126795774853594;-0.42445500258240365;-0.4244550421520048;0.6860614427716558;0.3677369230099633;0.7782353119558537
93.516299;1.048920995373239;0.7916841633533572;0.7547533122810722;-0.4427379714187993;-0.4220996891737989;1.0389027656837098;10.00013679974325;0.7126791118264856;-0.42445500235522815;-0.42445504191080535;0.6860615359339879;0.36773732702957473;0.7782345049352
93.526299;1.0489212816688862;0.791686394895313;0.7547533392072889;-0.44273797154679795;-0.42209968955198945;1.0389033273738137;10.000133280403873;0.7126786651185462;-0.42445500213040216;-0.4244550416551762;0.6860615964983663;0.3677377124863924;0.7782337186077266
93.536299;1.0489214866707688;0.7916886484879141;0.7547533759389403;-0.4427379716894725;-0.4220996899391143;1.038903892932896;10.000129815000937;0.7126782378803628;-0.42445500190852115;-0.42445504138428714;0.6860616252822013;0.3677380790128056;0.778232952867133
93.546299;1.0489216098038603;0.7916909174240234;0.754753419359257;-0.442737971846135;-0.42209969033330685;1.03890446204183;10.000126433286445;0.7126778290828322;-0.42445500169009415;-0.4244550410968171;0.6860616235288058;0.3677384262762155;0.7782322073656033
93.556299;1.0489216496107718;0.7916931950004565;0.754753465764246;-0.44273797201584175;-0.4220996907328102;1.0389050357405156;10.000123164480788;0.7126774361427306;-0.42445500147542836;-0.4244550407910071;0.6860615932433854;0.3677387537935584;0.778231481792588
93.566299;1.048921604253133;0.7916954751669695;0.7547535116827099;-0.4427379721977261;-0.4220996911362997;1.0389056158299477;10.00012004187926;0.7126770560640748;-0.42445500126462055;-0.4244550404649294;0.6860615366987383;0.3677390610757392;0.7782307763485515
93.576299;1.048921473122779;0.7916977531907226;0.754753554286051;-0.4427379723912393;-0.4220996915430661;1.0389062039876864;10.000117101925323;0.712676686725974;-0.4244550010578003;-0.42445504011685264;0.6860614556310872;0.36773934791701013;0.7782300915625509
93.586299;1.0489212572872366;0.7917000259006098;0.7547535911578848;-0.4427379725960615;-0.4220996919528095;1.0389068014376641;10.000114380719486;0.712676327037321;-0.4244550008554201;-0.4244550397453381;0.6860613508917742;0.367739614316551;0.7782294276415846
93.596299;1.0489209587829957;0.7917022916480937;0.7547536200946652;-0.4427379728120918;-0.42209969236530936;1.038907408188978;10.000111909101951;0.7126759761812083;-0.42445500065822717;-0.42445503934908;0.6860612226209537;0.36773986026449723;0.7782287840776929
93.606299;1.0489205799150345;0.7917045503681448;0.7547536396625096;-0.4427379730395894;-0.42209969278033016;1.0389080221646259;10.000109710825008;0.7126756329244883;-0.42445500046705503;-0.4244550389268216;0.6860610702316189;0.3677400857730934;0.7782281598129218
93.616299;1.0489201228848557;0.7917068034910206;0.754753649854333;-0.44273797327915226;-0.4220996931975203;1.0389086393519074;10.000107810791846;0.7126752954181657;-0.4244550002828557;-0.4244550384773876;0.6860608920675225;0.36774029102318023;0.7782275537782083
93.626299;1.0489195898804051;0.7917090533737683;0.7547536519892649;-0.4427379735315227;-0.42209969361621597;1.0389092549833034;10.000106241770917;0.71267496136543;-0.4244550001067786;-0.4244550379997641;0.6860606853939789;0.36774047646709074;0.7782269652737813
93.636299;1.0489189835428998;0.7917113023202664;0.7547536477214986;-0.44273797379736746;-0.42209969403554465;1.0389098643293184;10.00010504035319;0.7126746287966135;-0.42445499994000335;-0.42445503749333885;0.6860604468415353;0.3677406428152279;0.7782263936753975
93.646299;1.0489183073646478;0.7917135514542485;0.7547536377975307;-0.44273797407705795;-0.422099694454782;1.038910462417744;10.000104241418136;0.7126742970017317;-0.42445499978368434;-0.42445503695812575;0.6860601727999857;0.3677407907601228;0.7782258377423611
93.656299;1.0489175657669494;0.7917158001677583;0.7547536215548847;-0.4427379743705383;-0.42209969487349336;1.0389110437959879;10.00010387372034;0.7126739662026413;-0.42445499963909744;-0.42445503639459464;0.6860598597065171;0.36774092072401615;0.7782252953644385
93.666299;1.0489167634457135;0.7917180469329606;0.7547535970469141;-0.4427379746773983;-0.4220996952914265;1.0389116030339192;10.000103956946045;0.7126736363054417;-0.42445499950753984;-0.42445503580316096;0.6860595046465794;0.3677410330223417;0.7782247640467848
93.676299;1.048915904093463;0.7917202906296906;0.7547535609724018;-0.4427379749969752;-0.4220996957084606;1.0389121354952942;10.000104506984396;0.7126733065839205;-0.424454999389998;-0.42445503518383304;0.6860591060509338;0.3677411281399193;0.7782242418762427
93.686299;1.0489149897617516;0.7917225307103974;0.754753508874396;-0.4427379753283564;-0.42209969612468895;1.0389126377203723;10.00010554129618;0.7126729765050678;-0.4244549992870863;-0.42445503453629546;0.686058663807868;0.367741206756051;0.7782237284445377
93.696299;1.0489140213650956;0.7917247663569248;0.7547534359382823;-0.44273797567041884;-0.42209969654043583;1.0389131072109619;10.000107071408888;0.7126726463362983;-0.4244549991993181;-0.4244550338601907;0.6860581789032068;0.3677412696518192;0.7782232245874375
93.706299;1.0489129993061472;0.79172699606913;0.754753337471989;-0.44273797602187825;-0.42209969695611965;1.0389135421534808;10.000109094507746;0.7126723171619684;-0.42445499912718104;-0.42445503315522626;0.6860576530143737;0.3677413176279761;0.7782227304037188
93.716299;1.0489119236270736;0.7917292178185706;0.7547532091343582;-0.4427379763813065;-0.4220996973721255;1.038913941274812;10.000111598691552;0.7126719910054092;-0.42445499907090317;-0.4244550324210132;0.6860570881519635;0.36774135135666114;0.7782222435774139
93.726299;1.0489107942806937;0.7917314291763473;0.7547530470329418;-0.44273797674724336;-0.4220996977887275;1.038914303593773;10.00011457050799;0.7126716709381191;-0.4244549990303994;-0.4244550316569582;0.686056486449129;0.3677413711879201;0.7782217600271546
93.736299;1.0489096116493875;0.7917336276675571;0.7547528471837766;-0.44273797711836127;-0.4220996982060747;1.038914628352107;10.000117993992713;0.7126713605899605;-0.42445499900549666;-0.4244550308624413;0.6860558499022568;0.36774137716619304;0.7782212756924903
93.746299;1.0489083767090959;0.79173581131974;0.7547526052656827;-0.44273797749362304;-0.4220996986242266;1.038914914904976;10.000121844212593;0.7126710635511471;-0.42445499899616973;-0.42445503003703144;0.686055179900814;0.3677413693545516;0.7782207875633802
93.756299;1.0489070905179303;0.7917379787828066;0.7547523171946326;-0.44273797787245023;-0.42209969904299677;1.038915162069164;10.000126077176866;0.7126707834171906;-0.4244549990026915;-0.42445502918049893;0.6860544771275626;0.3677413480770745;0.7782202938019045
93.766299;1.048905753416296;0.7917401289575904;0.7547519796495779;-0.44273797825479433;-0.4220996994617604;1.038915367919546;10.000130622903859;0.7126705239127996;-0.42445499902554107;-0.42445502829276593;0.6860537422273129;0.3677413137902754;0.7782197934558479
93.776299;1.0489043650817436;0.7917422607111267;0.7547515905543657;-0.44273797864107445;-0.4220996998796012;1.038915531212139;10.000135389001473;0.7126702882048918;-0.42445499906507134;-0.42445502737408564;0.6860529765336882;0.36774126687375713;0.7782192863148071
93.786299;1.0489029254888584;0.7917443730183844;0.7547511495751023;-0.4427379790320679;-0.42209970029561855;1.0389156531449186;10.000140270264957;0.7126700779316038;-0.4244549991213346;-0.42445502642539007;0.6860521822615808;0.36774120759881196;0.7782187731585984
93.796299;1.0489014356587603;0.7917464652152083;0.7547506578169385;-0.44273797942871934;-0.4220997007090148;1.0389157373733142;10.00014516049477;0.7126698932402652;-0.4244549991941637;-0.4244550254485196;0.6860513623946761;0.3677411361776058;0.7782182557204326
93.806299;1.048899897819596;0.7917485371245575;0.7547501170230686;-0.4427379798318551;-0.422099701118929;1.0389157888439569;10.000149964840615;0.7126697337591432;-0.42445499928324654;-0.424455024446258;0.686050520407577;0.3677410529753503;0.7782177358515562
93.816299;1.0488983148732198;0.7917505890457254;0.7547495295900526;-0.4427379802419684;-0.42209970152428156;1.0389158128902571;10.000154605426284;0.7126695991416077;-0.4244549993882597;-0.42445502342218894;0.6860496599821607;0.3677409588425864;0.7782172145437736
93.826299;1.048896689716438;0.7917526215085854;0.754748899037913;-0.4427379806591965;-0.4220997019237971;1.0389158145658022;10.000159020938787;0.7126694888802378;-0.4244549995090797;-0.42445502238040705;0.6860487850458241;0.3677408551603657;0.7782166918702462
93.836299;1.048895025514734;0.79175463496946;0.7547482298615251;-0.4427379810834138;-0.4220997023161356;1.0389157984237023;10.000163166828644;0.7126694020563432;-0.4244549996457304;-0.4244550213250857;0.6860479000295724;0.36774074371186116;0.7782161680133795
93.846299;1.0488933265757907;0.7917566297343078;0.7547475273384477;-0.442737981514372;-0.4220997027000407;1.0389157692258522;10.000167015269467;0.7126693373171444;-0.42445499979811885;-0.4244550202599758;0.6860470097678155;0.3677406266448814;0.7782156440902893
93.856299;1.0488915985492968;0.7917586058972478;0.7547467975527304;-0.442737981951887;-0.4220997030744013;1.0389157329155954;10.0001705568405;0.7126692933709852;-0.4244549999659417;-0.42445501918825856;0.6860461189131681;0.3677405063119411;0.778215121804782
93.866299;1.0488898476393607;0.7917605630537569;0.7547460468102424;-0.44273798239597656;-0.4220997034381805;1.0389156966603277;10.000173801156546;0.7126692696705941;-0.4244550001487714;-0.4244550181128509;0.6860452317866624;0.3677403849469127;0.778214602804952
93.876299;1.0488880800867795;0.791762500027182;0.754745280778994;-0.44273798284684973;-0.42209970379030987;1.0389156678413078;10.000176763379692;0.7126692662775359;-0.4244550003460892;-0.42445501703651967;0.6860443531182268;0.3677402643472668;0.7782140884752833
93.886299;1.0488863025861677;0.7917644145756977;0.7547445044414188;-0.44273798330474085;-0.4220997041296639;1.0389156530281902;10.000179447455796;0.7126692833120913;-0.42445500055724417;-0.4244550159615869;0.686043488739392;0.36774014560094404;0.7782135798427918
93.896299;1.0488845221779928;0.7917663030354424;0.7547437228659089;-0.4427379837696293;-0.422099704455102;1.0389156574897511;10.000181846307324;0.7126693211863444;-0.4244550007814269;-0.4244550148897423;0.686042645461097;0.3677400290607315;0.7782130777704575
93.906299;1.0488827454017273;0.7917681604542501;0.7547429417123671;-0.4427379842410075;-0.42209970476548475;1.03891568488893;10.00018395142626;0.7126693813601563;-0.4244550010175517;-0.42445501382220985;0.6860418304153564;0.3677399147436929;0.7782125835644875
93.916299;1.0488809785447821;0.7917699810985145;0.7547421667988072;-0.44273798471791737;-0.42209970505971095;1.038915736609863;10.000185761778015;0.712669466528572;-0.4244550012640933;-0.42445501276017794;0.6860410503854446;0.3677398026624206;0.7782120993165791
93.926299;1.0488792287095612;0.7917717588119162;0.7547414032625354;-0.4427379851992222;-0.4220997053367677;1.0389158111408523;10.000187292338548;0.7126695800448049;-0.4244550015191676;-0.4244550117052023;0.6860403113751745;0.3677396926659754;0.7782116277184973
93.936299;1.0488775041302176;0.7917734875215002;0.7547406551381283;-0.44273798568380934;-0.4220997055956659;1.0389159045964393;10.000188574643609;0.7126697252114114;-0.42445500178083956;-0.4244550106591507;0.6860396185362145;0.36773958421113884;0.7782111719000766
93.946299;1.0488758143405086;0.7917751619694898;0.7547399255824809;-0.44273798617053955;-0.4220997058354817;1.0389160119849097;10.000189646304399;0.7126699046770038;-0.4244550020473464;-0.4244550096238546;0.6860389762785071;0.36773947637331716;0.778210735523194
93.956299;1.0488741706108125;0.791776778176079;0.7547392170620374;-0.44273798665803465;-0.4220997060556428;1.0389161282783714;10.00019054346056;0.7126701200424366;-0.42445500231712263;-0.4244550086009936;0.6860383880424206;0.36773936797136764;0.7782103227064591
93.966299;1.0488725855102317;0.7917783334063351;0.754738531006552;-0.4427379871446019;-0.4220997062560034;1.0389162492723822;10.000191300167447;0.7126703720629374;-0.42445500258879093;-0.42445500759226384;0.6860378557696871;0.3677392576896216;0.7782099376838992
93.976299;1.048871071330088;0.7917798259462875;0.7547378675987123;-0.4427379876283771;-0.4220997064366593;1.03891637218816;10.00019194476693;0.712670661168311;-0.42445500286113125;-0.42445500659954066;0.6860373798817874;0.36773914411447334;0.778209584573033
93.986299;1.048869638216632;0.7917812552149724;0.7547372262747799;-0.44273798810752546;-0.4220997065979203;1.0389164957916457;10.000192498793808;0.7126709879741098;-0.42445500313295104;-0.4244550056247033;0.6860369599980737;0.36773902596484653;0.778209267388401
93.996299;1.04886829326175;0.7917826220032556;0.7547366068288953;-0.44273798858058594;-0.42209970674031266;1.03891661987031;10.00019298554669;0.7126713539580757;-0.4244550034030707;-0.4244550046691846;0.6860365954772912;0.36773890255304004;0.7782089900784372
94.006299;1.0488670411712386;0.7917839281485325;0.7547360105841331;-0.44273798904669565;-0.42209970686448794;1.038916744058887;10.000193437335463;0.7126717617962628;-0.4244550036705288;-0.4244550037338344;0.6860362850673265;0.3677387738254666;0.7782087563449327
94.016299;1.0488658855413036;0.7917851757441404;0.7547354409235697;-0.4427379895052895;-0.4220997069711636;1.038916866951728;10.000193895523138;0.712672214715628;-0.42445500393473157;-0.42445500281921106;0.6860360263155608;0.36773863997858813;0.7782085693348356
94.026299;1.048864829633471;0.7917863665134648;0.7547349028534919;-0.44273798995572955;-0.4220997070609391;1.0389169864504566;10.000194409169827;0.712672715344226;-0.4244550041953153;-0.4244550019258248;0.6860358157727602;0.3677385011987492;0.7782084313344044
94.036299;1.0488638764767824;0.7917875014664632;0.7547344019461276;-0.4427379903972517;-0.42209970713409334;1.038917100534598;10.00019503106822;0.7126732649417801;-0.4244550044518692;-0.42445500105411155;0.6860356498734764;0.36773835757866513;0.7782083434011677
94.046299;1.048863028582537;0.7917885805372509;0.7547339435090723;-0.44273799082892773;-0.42209970719063583;1.038917207316983;10.000195807752283;0.7126738632607826;-0.4244550047038526;-0.4244550002043562;0.6860355255480463;0.36773820917286204;0.7782083052914242
94.056299;1.0488622878719749;0.7917896024582315;0.7547335322286557;-0.44273799124950913;-0.4220997072304568;1.0389173048233942;10.000196769162848;0.7126745086945833;-0.42445500495065347;-0.4244549993767786;0.6860354400344583;0.3677380561427591;0.7782083160890736
94.066299;1.0488616561072843;0.7917905653570764;0.7547331721155176;-0.44273799165743943;-0.42209970725336854;1.0389173911199265;10.000197925210365;0.7126751986626254;-0.42445500519152485;-0.42445499857158414;0.6860353904601366;0.36773789873871193;0.7782083749706334
94.076299;1.0488611352029098;0.7917914675541531;0.7547328668937827;-0.44273799205108444;-0.4220997072591515;1.038917464221492;10.000199272085068;0.7126759305695547;-0.4244550054255635;-0.4244549977887517;0.6860353738760153;0.36773773720829994;0.7782084812586051
94.086299;1.0488607268628483;0.791792307770304;0.7547326202506428;-0.4427379924288804;-0.42209970724768986;1.0389175214427813;10.000200805123002;0.7126767028142277;-0.42445500565193006;-0.42445499702777406;0.6860353871777894;0.36773757186890127;0.7782086337888716
94.096299;1.0488604320378752;0.7917930849453385;0.7547324352151206;-0.4427379927894158;-0.42209970721898943;1.0389175594639455;10.000202527252886;0.7126775148891646;-0.42445500587010754;-0.42445499628766675;0.6860354266020596;0.36773740307318753;0.7782088304846574
94.106299;1.0488602511724825;0.7917937982716058;0.7547323134664559;-0.44273799313162254;-0.4220997071730378;1.0389175757475482;10.000204443532432;0.7126783665303645;-0.4244550060799088;-0.4244549955673134;0.6860354878299739;0.3677372309324463;0.7782090686121612
94.116299;1.0488601849396069;0.7917944473779515;0.7547322556000986;-0.4427379934549358;-0.4220997071097231;1.0389175690970684;10.00020655075383;0.7126792567428941;-0.4244550062812967;-0.42445499486592664;0.6860355669276498;0.3677370553035671;0.7782093450765755
94.126299;1.0488602340572435;0.7917950318183136;0.7547322617830885;-0.4427379937592577;-0.42209970702883876;1.0389175384425349;10.000208835540603;0.712680183508363;-0.4244550064743124;-0.42445499418320437;0.6860356608292599;0.36773687612263695;0.7782096566386495
94.136299;1.0488603983586546;0.7917955499909001;0.7547323316464749;-0.4427379940448576;-0.4220997069300372;1.038917482272111;10.000211276554804;0.7126811438691638;-0.42445500665898855;-0.42445499351903937;0.6860357668490301;0.3677366935256771;0.7782100005656492
94.146299;1.048860676398446;0.7917959992331836;0.7547324635882863;-0.44273799431238164;-0.42209970681281367;1.0389173992181209;10.000213847714274;0.7126821337132122;-0.42445500683505405;-0.42445499287318994;0.6860358822075343;0.36773650762923993;0.778210375242123
94.156299;1.0488610652228016;0.7917963773333132;0.7547326543918148;-0.4427379945628752;-0.4220997066766939;1.038917288198094;10.000216526451;0.7126831477094555;-0.4244550070018054;-0.4244549922453618;0.6860360040744743;0.36773631833018333;0.778210780125248
94.166299;1.0488615596636608;0.7917966836298256;0.7547328991756527;-0.4427379947977194;-0.4220997065214193;1.0389171479526116;10.000219302138799;0.7126841800225306;-0.4244550071583803;-0.4244549916355739;0.6860361297264105;0.36773612527022137;0.7782112156040387
94.176299;1.0488621522157235;0.7917969190364477;0.7547331915396738;-0.44273799501853306;-0.4220997063469419;1.0389169765787565;10.00022217838731;0.712685225257681;-0.4244550073040962;-0.4244549910443085;0.686036256676536;0.36773592785341486;0.7782116833882284
94.186299;1.0488628340840689;0.7917970856042112;0.7547335242881098;-0.44273799522694834;-0.4220997061533888;1.038916771584378;10.000225169827395;0.7126862786880105;-0.424455007438509;-0.42445499047226654;0.6860363826847038;0.36773572532614324;0.7782121867174492
94.196299;1.0488635962021453;0.7917971859805443;0.7547338905625646;-0.4427379954242442;-0.4220997059410019;1.0389165302149288;10.000228298084293;0.7126873357302618;-0.42445500756133003;-0.4244549899199772;0.6860365056097285;0.36773551701965274;0.778212729379192
94.206299;1.0488644293823304;0.7917972230592305;0.7547342845313505;-0.4427379956110385;-0.4220997057100664;1.0389162488766857;10.00023159240802;0.7126883915114354;-0.42445500767246874;-0.42445498938754317;0.6860366235337739;0.3677353026323594;0.7782133140552846
94.216299;1.0488653241075787;0.7917971996962863;0.7547347013652933;-0.4427379957871958;-0.42209970546104225;1.0389159222886555;10.000235093373856;0.7126894411550243;-0.4244550077720621;-0.4244549888746394;0.6860367351033595;0.3677350822722037;0.7782139417165835
94.226299;1.048866270394415;0.7917971181900189;0.7547351369746715;-0.4427379959521016;-0.42209970519462403;1.0389155443478058;10.000238850557107;0.7126904805324094;-0.4244550078604381;-0.4244549883807629;0.686036839455897;0.3677348561515224;0.7782146125344708
94.236299;1.0488672579602647;0.7917969800363319;0.754735587774152;-0.44273799610520426;-0.4220997049113883;1.0389151099504854;10.000242914590629;0.7126915067281636;-0.42445500793818136;-0.42445498790549857;0.6860369356386771;0.3677346241761575;0.7782153266872911
94.246299;1.048868277002062;0.7917967862423549;0.7547360507511421;-0.44273799624631227;-0.42209970461148;1.0389146153733515;10.000247332758345;0.712692517704428;-0.4244550080061075;-0.4244549874483559;0.6860370221596597;0.36773438579946743;0.7782160843106936
94.256299;1.0488693190322167;0.791796537615285;0.7547365238657149;-0.44273799637546085;-0.4220997042948078;1.0389140575156655;10.0002521452446;0.7126935114245905;-0.4244550080650401;-0.42445498700835294;0.6860370972012938;0.36773414022357803;0.7782168856821703
94.266299;1.048870376991593;0.7917962348039441;0.7547370061218024;-0.4427379964926636;-0.4220997039614547;1.038913433723492;10.000257377869762;0.7126944852492749;-0.4244550081156828;-0.4244549865840763;0.6860371589875223;0.3677338866590851;0.778217731778666
94.276299;1.0488714448830738;0.7917958785159955;0.7547374970975839;-0.4427379965976951;-0.42209970361182625;1.038912742212715;10.00026304068421;0.7126954360492328;-0.42445500815874154;-0.42445498617420485;0.6860372057041534;0.3677336243202771;0.7782186241875219
94.286299;1.0488725178560163;0.7917954698564111;0.7547379964300609;-0.4427379966899942;-0.4220997032464939;1.0389119825220658;10.000269136018591;0.712696360596928;-0.4244550081950837;-0.4244549857779051;0.6860372353035933;0.3677333522787421;0.7782195646166739
94.296299;1.048873592923415;0.7917950103468065;0.7547385037182112;-0.4427379967689146;-0.4220997028661013;1.038911155564038;10.000275664129138;0.7126972556983511;-0.42445500822563753;-0.42445498539483373;0.6860372457723222;0.36773306954293467;0.7782205549419696
94.306299;1.0488746690500037;0.7917945018119837;0.7547390188083984;-0.44273799683413434;-0.42209970247153056;1.0389102628363096;10.000282616020485;0.7126981182369502;-0.4244550082511205;-0.42445498502484413;0.6860372360315272;0.3677327753224793;0.7782215970516578
94.316299;1.0488757459015505;0.7917939465130135;0.7547395417521735;-0.44273799688576665;-0.4220997020640937;1.0389093058256096;10.000289961864892;0.7126989455996361;-0.42445500827193544;-0.424454984667661;0.6860372065990753;0.3677324692368069;0.778222691917656
94.326299;1.0488768226275333;0.7917933474454123;0.7547400720603578;-0.44273799692414945;-0.42209970164559873;1.0389082867772306;10.000297651921652;0.7126997365957559;-0.42445500828832666;-0.4244549843226914;0.6860371591786049;0.3677321515098954;0.7782238391699848
94.336299;1.0488778981372824;0.7917927082143362;0.7547406081142276;-0.44273799694973365;-0.42209970121829743;1.0389072094518685;10.000305630558085;0.712700492220262;-0.4244550083007111;-0.42445498398902437;0.6860370958153548;0.3677318231950672;0.7782250374231556
94.346299;1.048878972110608;0.7917920324163992;0.7547411474003048;-0.4427379969632669;-0.42209970078473613;1.038906078268022;10.000313851464306;0.7127012154478224;-0.4244550083098984;-0.42445498366557144;0.6860370182179655;0.367731486123836;0.7782262844482434
94.356299;1.0488800448815228;0.7917913235558186;0.7547416870257057;-0.44273799696584853;-0.4220997003475856;1.0389048973019437;10.000322281438535;0.7127019100433579;-0.4244550083168758;-0.42445498335119536;0.6860369272080858;0.3677311423296435;0.7782275772437959
94.366299;1.0488811163131686;0.7917905855774235;0.7547422240797248;-0.4427379969586023;-0.4220996999094818;1.03890367057176;10.000330892324499;0.7127025792794207;-0.42445500832245364;-0.42445498304481905;0.6860368227821582;0.36773079339232806;0.7782289120332333
94.376299;1.0488821855721238;0.7917898229769159;0.7547427561117305;-0.44273799694231775;-0.4220996994729476;1.038902402339306;10.000339659428198;0.7127032254990677;-0.4244550083273071;-0.42445498274547505;0.6860367048135012;0.3677304403651491;0.7782302841544837
94.386299;1.048883252044019;0.7917890404225612;0.7547432817612972;-0.44273799691736326;-0.42209969904042854;1.0389010966988483;10.000348568756383;0.7127038502628146;-0.424455008332286;-0.42445498245216184;0.686036573574721;0.3677300841584999;0.7782316886374173
94.396299;1.0488843159205348;0.7917882427261205;0.7547438008509767;-0.44273799688381976;-0.4220996986142694;1.0388997572594698;10.00035761597688;0.7127044543858474;-0.42445500833841127;-0.4244549821636655;0.6860364298826425;0.3677297257834714;0.7782331213026589
94.406299;1.0488853780990863;0.791787435044939;0.754744313746036;-0.44273799684159487;-0.4220996981964992;1.038898387617918;10.000366796119764;0.7127050380197509;-0.4244550083464205;-0.4244549818785432;0.6860362748362037;0.3677293663724474;0.7782345792665053
94.416299;1.0488864398093063;0.7917866222766329;0.7547448208648263;-0.44273799679042786;-0.422099697788609;1.0388969922029243;10.00037609347965;0.7127056009385628;-0.42445500835637423;-0.4244549815951849;0.6860361091571219;0.3677290073285988;0.7782360607121294
