time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.426299;1.04888750178984;0.7917858081092267;0.7547453226902311;-0.44273799672986575;-0.42209969739160935;1.0388955761631178;10.000385479249275;0.7127061425892673;-0.42445500836772365;-0.42445498131196957;0.6860359328720748;0.36772865055273996;0.778237564287967
94.436299;1.0488885633216254;0.7917849948693199;0.7547458199597549;-0.4427379966592446;-0.4220996970062229;1.0388941444249011;10.000394921567025;0.7127066618931486;-0.4244550083796981;-0.42445498102763096;0.6860357456851525;0.3677282983083409;0.7782390886681679
94.446299;1.0488896224507178;0.7917841837744657;0.7547463140027753;-0.4427379965778105;-0.42209969663287217;1.038892701093596;10.000404398666406;0.7127071573832624;-0.42445500839166045;-0.42445498074151056;0.686035547609289;0.3677279526691023;0.7782406326864891
94.456299;1.0488906773722504;0.7917833751597321;0.754746807096684;-0.4427379964849219;-0.422099696271524;1.038891249420925;10.000413899562162;0.7127076276704485;-0.4244550084032406;-0.424454980453318;0.6860353392307967;0.3677276149944559;0.778242195312723
94.466299;1.0488917268334128;0.7917825690860134;0.7547473026590007;-0.4427379963800475;-0.42209969592166346;1.038889792540456;10.000423413030179;0.7127080719286937;-0.42445500841430533;-0.42445498016274374;0.6860351213699235;0.36772728587321096;0.7782437749236992
94.476299;1.0488927691207213;0.7917817661607232;0.7547478052280617;-0.4427379962627653;-0.4220996955826563;1.0388883347217814;10.000432919079154;0.7127084904411317;-0.42445500842493755;-0.42445497986933417;0.686034894728816;0.36772696544142797;0.7782453687197175
94.486299;1.048893801844032;0.7917809677647493;0.754748320007767;-0.44273799613299963;-0.42209969525431185;1.0388868813830676;10.000442389036316;0.712708884809374;-0.42445500843549117;-0.424454979572513;0.6860346598244669;0.3677266535501162;0.7782469730406636
94.496299;1.0488948228325965;0.7917801757638787;0.7547488520392343;-0.44273799599103925;-0.4220996949370258;1.0388854377121917;10.00045178981822;0.7127092573703786;-0.4244550084465923;-0.4244549792717669;0.6860344169390935;0.3677263496580394;0.7782485841314857
94.506299;1.048895830423182;0.7917793925147324;0.7547494056837514;-0.44273799583717566;-0.4220996946316122;1.0388840078461703;10.00046108726737;0.7127096103192914;-0.42445500845900236;-0.4244549789669317;0.6860341663171714;0.3677260527709094;0.7782501985658832
94.516299;1.048896823226453;0.791778621159371;0.7547499848155568;-0.44273799567148237;-0.42209969433925887;1.0388825948934688;10.00047024948942;0.7127099451870453;-0.42445500847344947;-0.42445497865819815;0.6860339086168803;0.3677257614367814;0.778251813140955
94.526299;1.0488978001161264;0.7917778656561053;0.7547505933829505;-0.442737995493803;-0.422099694061386;1.0388812012954;10.000479255747996;0.7127102625485144;-0.4244550084904932;-0.4244549783459174;0.6860336449215679;0.367725473746569;0.7782534246415788
94.536299;1.0488987603747046;0.7917771306226529;0.7547512359908944;-0.4427379953037113;-0.42209969379936996;1.0388798296951731;10.000488102965663;0.7127105618380916;-0.4244550085104841;-0.4244549780305293;0.6860333763513693;0.36772518763251905;0.7782550298749631
94.546299;1.0488997039223822;0.7917764212461924;0.7547519181861801;-0.4427379951005571;-0.42209969355439564;1.038878483551461;10.000496797033238;0.7127108418046396;-0.42445500853362095;-0.4244549777126093;0.68603310397243;0.36772490134440705;0.778256625905741
94.556299;1.0489006312235933;0.7917757428207046;0.7547526461361543;-0.442737994883513;-0.42209969332744046;1.0388771668480883;10.000505338290868;0.712711101401634;-0.4244550085599274;-0.4244549773928907;0.6860328286122008;0.36772461366012593;0.7782582101917662
94.566299;1.0489015426949426;0.7917751002240693;0.7547534258917772;-0.4427379946515446;-0.42209969311932755;1.0388758833204308;10.000513713737151;0.7127113402233982;-0.4244550085891876;-0.42445497707218716;0.6860325504084537;0.36772432367841956;0.7782597805366842
94.576299;1.0489024381751815;0.7917744982454563;0.7547542626167076;-0.4427379944035487;-0.4220996929308895;1.0388746363422354;10.00052189496082;0.7127115582329229;-0.4244550086210854;-0.4244549767513784;0.6860322690370384;0.367724030370863;0.7782613353154741
94.586299;1.0489033164078922;0.7917739418213119;0.7547551601673559;-0.44273799413854886;-0.4220996927630816;1.0388734296385203;10.000529845261202;0.7127117554014091;-0.42445500865551716;-0.42445497643145963;0.6860319844971574;0.3677237323889383;0.7782628737818741
94.596299;1.0489041746366086;0.7917734354937122;0.7547561213308527;-0.44273799385571394;-0.42209969261676217;1.0388722674454933;10.000537534455452;0.7127119317644647;-0.4244550086927636;-0.4244549761133676;0.6860316973702111;0.36772342825302623;0.7782643956631238
94.606299;1.0489050089834855;0.7917729831189878;0.7547571482658851;-0.4427379935543984;-0.42209969249235446;1.0388711537999533;10.000544949732781;0.7127120874163269;-0.42445500873336284;-0.4244549757976852;0.6860314083463424;0.3677231164537392;0.7782659004079561
94.616299;1.048905815100994;0.7917725879052252;0.754758242461201;-0.44273799323435986;-0.42209969238985184;1.0388700919320875;10.000552098099035;0.7127122221165657;-0.42445500877781783;-0.42445497548456707;0.6860311175243782;0.36772279542790554;0.7782673870834033
94.626299;1.048906588185969;0.7917722523442613;0.7547594045104297;-0.442737992895952;-0.42209969230901745;1.0388690839803372;10.000558999159898;0.7127123352265751;-0.42445500882642156;-0.4244549751737944;0.6860308243574199;0.36772246370228856;0.7782688549535827
94.636299;1.0489073227444077;0.7917719781414555;0.7547606344338095;-0.44273799254008045;-0.42209969224949356;1.0388681309141272;10.00056567118102;0.7127124263671236;-0.4244550088793565;-0.4244549748648746;0.6860305285880018;0.3677221201226189;0.7782703039018556
94.646299;1.0489080125473214;0.791771765916575;0.7547619321023735;-0.4427379921679843;-0.42209969221088545;1.0388672323756578;10.000572121617997;0.7127124958968228;-0.42445500893677157;-0.42445497455742653;0.6860302310545211;0.367721764014737;0.778271734263058
94.656299;1.0489086503225555;0.7917716147889317;0.7547632969143648;-0.4427379917809323;-0.42209969219285326;1.038866386301549;10.000578346916948;0.712712544040229;-0.4244550089986481;-0.4244549742516809;0.6860299334303711;0.3677213952916387;0.7782731465910474
94.666299;1.0489092271583047;0.791771522576569;0.754764727157559;-0.4427379913798576;-0.4220996921951784;1.0388655894104493;10.000584338038035;0.7127125695559683;-0.4244550090647826;-0.42445497394853327;0.6860296373556415;0.36772101432394405;0.7782745417041025
94.676299;1.0489097328623636;0.7917714867859044;0.7547662197805873;-0.44273799096525196;-0.42209969221772836;1.0388648384967565;10.000590088346295;0.7127125697946634;-0.4244550091349323;-0.4244549736491724;0.6860293436994334;0.36772062141347306;0.778275920717531
94.686299;1.0489101577792506;0.7917715055617254;0.7547677705853458;-0.442737990537487;-0.4220996922603315;1.0388641310671536;10.000595600242109;0.7127125414606269;-0.42445500920876034;-0.42445497335485743;0.6860290522497102;0.3677202163506855;0.7782772849985659
94.696299;1.0489104941771024;0.7917715776340094;0.7547693744657173;-0.44273799009715253;-0.4220996923227495;1.0388634654198485;10.000600887077512;0.71271248076595;-0.42445500928568786;-0.4244549730670082;0.6860287621892905;0.3677197985245986;0.7782786361872125
94.706299;1.0489107362285972;0.7917717016261809;0.7547710256218563;-0.4427379896451742;-0.4220996924047231;1.0388628404982112;10.000605969983123;0.7127123838166982;-0.42445500936494207;-0.424454972787123;0.6860284732847036;0.3677193673299576;0.7782799761623335
94.716299;1.0489108802459377;0.7917718758838843;0.7547727181037355;-0.4427379891828573;-0.42209969250595797;1.0388622551903952;10.000610872103593;0.7127122476958603;-0.42445500944560915;-0.4244549725163318;0.6860281864930996;0.36771892237405335;0.7782813067626458
94.726299;1.048910925277924;0.791772098774995;0.7547744463448944;-0.442737988711819;-0.42209969262617475;1.03886170801601;10.000615613705607;0.7127120710887767;-0.42445500952665366;-0.42445497225513906;0.6860279033340901;0.36771846323069474;0.7782826291872178
94.736299;1.0489108726418992;0.7917723686287809;0.7547762053216672;-0.4427379882337321;-0.4220996927652355;1.0388611977327056;10.000620212941952;0.7127118540045347;-0.4244550096071146;-0.42445497200367566;0.6860276249758831;0.3677179891574733;0.7782839434546811
94.746299;1.0489107251292422;0.7917726833072128;0.7547779904992296;-0.4427379877501353;-0.42209969292310123;1.0388607234582488;10.000624694387849;0.712711597331889;-0.42445500968626243;-0.42445497176212604;0.6860273517377046;0.3677174993280833;0.7782852483261947
94.756299;1.0489104870983614;0.7917730401077605;0.7547797974343619;-0.4427379872625562;-0.42209969309966944;1.0388602836676655;10.00062909636797;0.7127113028203022;-0.4244550097634467;-0.4244549715309653;0.6860270831102264;0.3677169931919414;0.7782865411929533
94.766299;1.0489101650511685;0.7917734362902599;0.7547816213124775;-0.44273798677264786;-0.42209969329464386;1.0388598753602816;10.00063346783207;0.7127109732274156;-0.4244550098378527;-0.4244549713108423;0.6860268181638881;0.36771647048714917;0.7782878178511743
94.776299;1.0489097678802293;0.7917738696128338;0.7547834570400102;-0.44273798628200167;-0.42209969350739496;1.0388594945285843;10.000637858241051;0.712710612087171;-0.4244550099084439;-0.4244549711023266;0.6860265559182659;0.36771593117270157;0.778289072971611
94.786299;1.048909306303712;0.7917743382163038;0.7547853000671422;-0.4427379857920529;-0.42209969373692313;1.038859137085509;10.000642310057177;0.712710223290028;-0.42445500997398067;-0.42445497090591894;0.6860262957786253;0.3677153754674768;0.7782903012133313
94.796299;1.0489087913000745;0.7917748400021364;0.754787147152659;-0.4427379853043748;-0.4220996939819658;1.0388587987723474;10.000646859460167;0.7127098107077658;-0.42445501003306046;-0.424454970722203;0.6860260380780951;0.36771480380437777;0.7782914982491943
94.806299;1.0489082320579235;0.7917753721244088;0.7547889960501788;-0.4427379848208561;-0.4220996942410693;1.0388584746699157;10.000651536446677;0.7127093778808128;-0.4244550100843251;-0.42445497055193315;0.6860257840215191;0.3677142166027308;0.7782926612041906
94.816299;1.0489076349194986;0.7917759310951459;0.7547908447694079;-0.44273798434356293;-0.4220996945125837;1.038858159575634;10.00065635499398;0.7127089280138826;-0.4244550101266763;-0.4244549703960997;0.6860255351331918;0.36771361399368674;0.7782937885676546
94.826299;1.0489070040537138;0.7917765134446245;0.7547926913023322;-0.4427379838746684;-0.4220996947946983;1.0388578487521043;10.000661305041186;0.7127084638728816;-0.42445501015923115;-0.42445497025573053;0.6860252929630611;0.36771299563320964;0.7782948800653812
94.836299;1.0489063430451104;0.7917771161615118;0.7547945336090384;-0.44273798341647547;-0.42209969508563644;1.0388575384366732;10.000666358393639;0.7127079871614073;-0.42445501018116555;-0.42445497013156314;0.6860250589722671;0.36771236079150926;0.7782959365569446
94.846299;1.0489056564028174;0.791777736564034;0.7547963696387782;-0.44273798297134365;-0.4220996953838607;1.0388572261355642;10.000671486256433;0.7127074979488601;-0.4244550101917634;-0.42445497002408794;0.686024834299404;0.3677117087820221;0.7782969599453506
94.856299;1.0489049503623138;0.7917783724369309;0.7547981972404282;-0.4427379825415551;-0.4220996956879485;1.0388569103282792;10.000676677938158;0.7127069950248069;-0.4244550101906559;-0.42445496993376797;0.6860246195845261;0.36771103927058096;0.7782979530532932
94.866299;1.0489042328476705;0.7917790225439204;0.7548000141235539;-0.44273798212912846;-0.42209969599621094;1.0388565899333266;10.000681943354493;0.7127064770952398;-0.4244550101779337;-0.4244549698611609;0.6860244148979872;0.3677103522079207;0.7782989191337584
94.876299;1.0489035125752708;0.7917796863309872;0.7548018179652054;-0.44273798173560996;-0.42209969630649785;1.0388562645929633;10.000687299097883;0.7127059435331384;-0.4244550101539833;-0.4244549698069657;0.6860242195373674;0.3677096476248904;0.7782998613664919
94.886299;1.048902797724871;0.7917803626371555;0.754803606309049;-0.44273798136190384;-0.422099696616457;1.0388559355101368;10.00069275713795;0.7127053941617161;-0.4244550101191911;-0.4244549697718538;0.6860240319298484;0.36770892537155364;0.7783007827536825
94.896299;1.0489020955835198;0.7917810485172841;0.7548053763783275;-0.4427379810082197;-0.4220996969240756;1.0388556060091325;10.000698320059394;0.7127048287304736;-0.42445501007374725;-0.42445496975625313;0.686023850247356;0.3677081847918157;0.7783016859985186
94.906299;1.0489014132433137;0.7917817389751047;0.7548071252426125;-0.4427379806743817;-0.4220996972280712;1.0388552816827947;10.000703978001413;0.7127042466552235;-0.4244550100176931;-0.424454969760425;0.686023673270776;0.36770742451581445;0.7783025730573498
94.916299;1.0489007575944311;0.7917824276106236;0.7548088501666779;-0.442737980360214;-0.4220996975279424;1.0388549699043987;10.000709711030419;0.712703647280454;-0.4244550099510174;-0.42445496978462754;0.6860235004280659;0.36770664266146263;0.778303444730965
94.926299;1.0489001344269882;0.7917831076811217;0.7548105485833081;-0.442737980065462;-0.42209969782374845;1.0388546789290578;10.0007154943461;0.7127030303070981;-0.4244550098734868;-0.4244549698289566;0.6860233311291772;0.36770583738035306;0.7783043008402194
94.936299;1.0488995483395893;0.7917837729447305;0.754812217726738;-0.44273797978955265;-0.4220996981157568;1.0388544174319359;10.000721299161254;0.712702395888684;-0.4244550097843432;-0.4244549698929778;0.6860231642946764;0.36770500725082916;0.7783051407089312
94.946299;1.048899003696082;0.7917844179448754;0.7548138543520108;-0.4427379795315967;-0.4220996984042066;1.0388541943789524;10.000727090655113;0.712701744603681;-0.4244550096823706;-0.42445496997566;0.6860229985798525;0.3677041513101427;0.7783059633733278
94.956299;1.0488985053282491;0.7917850378244135;0.7548154547022089;-0.44273797929047853;-0.4220996986893588;1.0388540184943265;10.00073282615538;0.7127010774816176;-0.42445500956631244;-0.42445497007567307;0.6860228328455945;0.36770326888216404;0.7783067679162897
94.966299;1.0488980582970675;0.7917856282042329;0.754817014861555;-0.4427379790649752;-0.42209969897170163;1.0388538973131611;10.000738455498265;0.7127003958780348;-0.4244550094350523;-0.42445497019151374;0.6860226661107821;0.3677023593891512;0.7783075541491252
94.976299;1.0488976667160512;0.7917861856340405;0.7548185315470449;-0.4427379788540074;-0.42209969925195306;1.038853836722019;10.000743924732182;0.7126997013297182;-0.4244550092875024;-0.42445497032133755;0.686022497403299;0.36770142227311203;0.7783083230900297
94.986299;1.0488973324567588;0.7917867079362062;0.7548200026603785;-0.4427379786569289;-0.4220996995307517;1.0388538416023034;10.000749178393857;0.7126989954209364;-0.42445500912258816;-0.4244549704629618;0.6860223260633538;0.36770045704371196;0.7783090769676548
94.996299;1.048897055129354;0.7917871934827955;0.7548214269479478;-0.44273797847358;-0.42209969980845774;1.03885391666879;10.000754159689249;0.7126982793659283;-0.4244550089393409;-0.4244549706140101;0.6860221519436565;0.36769946356254823;0.7783098187866814
95.006299;1.0488968332088693;0.7917876401610013;0.7548228033608793;-0.4427379783039347;-0.4220997000853338;1.0388540666421078;10.000758813100667;0.7126975537246957;-0.4244550087369844;-0.4244549707719035;0.6860219752507124;0.36769844243551103;0.7783105520083422
95.016299;1.0488966652615113;0.791788045125297;0.7548241305582796;-0.4427379781476826;-0.42209970036166644;1.038854296139047;10.000763084886692;0.7126968189221267;-0.4244550085150474;-0.42445497093391604;0.6860217962433747;0.36769739505146565;0.7783112807623592
95.026299;1.048896551060386;0.7917884050775539;0.7548254065254629;-0.4427379780042311;-0.4220997006375788;1.0388546094978277;10.000766920201945;0.7126960760706;-0.42445500827346977;-0.42445497109736263;0.6860216147027698;0.36769632331070273;0.7783120096547264
95.036299;1.0488964919554664;0.7917887166070843;0.7548266290294224;-0.4427379778729656;-0.42209970091295373;1.0388550105093217;10.000770264412202;0.7126953271614803;-0.42445500801255176;-0.42445497125968296;0.6860214296968595;0.3676952293985474;0.7783127428129386
95.046299;1.04889648984637;0.7917889765293681;0.754827796652466;-0.4427379777534344;-0.42209970118755424;1.0388555023292234;10.000773070169183;0.7126945749357526;-0.4244550077326376;-0.4244549714184921;0.6860212401524346;0.36769411574231614;0.7783134831478077
95.056299;1.0488965459915176;0.7917891821426025;0.7548289088424702;-0.44273797764555234;-0.42209970146115583;1.0388560875295272;10.000775306839452;0.7126938231623107;-0.4244550074337761;-0.42445497157171497;0.686021045212413;0.3676929851737496;0.7783142319498019
95.066299;1.0488966609914931;0.7917893313329739;0.754829964962375;-0.44273797754984057;-0.42209970173365713;1.0388567679475016;10.000776964151097;0.7126930768882437;-0.42445500711579326;-0.4244549717176755;0.6860208435354249;0.3676918409381337;0.7783149886512838
95.076299;1.0488968351790025;0.7917894224674528;0.7548309636937833;-0.44273797746745475;-0.4220997020049633;1.0388575444334254;10.000778046016315;0.7126923418804159;-0.4244550067786079;-0.4244549718550154;0.6860206324159589;0.3676906863711553;0.7783157512714378
95.086299;1.0488970685424819;0.7917894540081437;0.7548319033293505;-0.44273797739981563;-0.42209970227478233;1.0388584170420294;10.000778564701287;0.712691623552753;-0.42445500642224504;-0.4244549719824871;0.686020407844009;0.36768952468154326;0.7783165173663631
95.096299;1.0488973605957304;0.7917894240805823;0.754832782707933;-0.4427379773480319;-0.42209970254276824;1.0388593855666624;10.000778541645236;0.7126909266473223;-0.4244550060465899;-0.4244549720987592;0.6860201654519776;0.3676883588828983;0.7783172845815629
95.106299;1.0488977101660208;0.791789330580483;0.7548336020369573;-0.4427379773126009;-0.42209970280878534;1.0388604492987992;10.000778009551802;0.7126902562296665;-0.4244550056513269;-0.4244549722023191;0.6860199016025789;0.36768719166109604;0.7783180504583274
95.116299;1.048898115037101;0.7917891717557302;0.7548343628763714;-0.442737977293551;-0.42209970307281763;1.0388616057664797;10.00077701060323;0.7126896185647069;-0.4244550052360826;-0.42445497229146506;0.6860196140927298;0.36768602540965784;0.7783188118763299
95.126299;1.0488985721060733;0.7917889463501225;0.7548350676289354;-0.44273797729070463;-0.42209970333468316;1.0388628503008328;10.000775592185908;0.7126890205301764;-0.42445500480048187;-0.42445497236436336;0.6860193022150963;0.36768486246597337;0.7783195648830453
95.136299;1.0488990781640428;0.7917886534026078;0.7548357188825685;-0.4427379773038284;-0.42209970359402244;1.0388641770625773;10.00077380432777;0.7126884684824971;-0.4244550043441405;-0.4244549724190891;0.6860189664376773;0.3676837052528839;0.7783203055320927
95.146299;1.0488996303504179;0.7917882927719697;0.7548363188102917;-0.4427379773327624;-0.4220997038504613;1.0388655796563566;10.000771699559783;0.7126879678462783;-0.4244550038667515;-0.4244549724536474;0.6860186081845049;0.36768255633350844;0.7783210309651837
95.156299;1.0489002253803363;0.7917878659471744;0.7548368692540348;-0.4427379773773706;-0.4220997041036391;1.0388670508473055;10.000769334910997;0.7126875231634411;-0.42445500336815184;-0.4244549724660551;0.6860182295089287;0.367681418388288;0.7783217395696712
95.166299;1.0489008586344644;0.7917873759054925;0.7548373720719672;-0.4427379774371521;-0.4220997043531754;1.0388685821612385;10.000766777539658;0.7126871379973323;-0.42445500284835186;-0.4244549724544665;0.6860178324412087;0.3676802939412167;0.7783224306336493
95.176299;1.048901524859654;0.7917868264277023;0.7548378288034722;-0.44273797751096466;-0.4220997045985903;1.0388701638461735;10.000764112951105;0.7126868148695232;-0.4244550023076426;-0.42445497241729657;0.6860174184842023;0.36767918508152153;0.7783231041701167
95.186299;1.0489022195445268;0.791786221640806;0.7548382401465588;-0.4427379775971776;-0.42209970483920645;1.0388717859661054;10.000761445556952;0.7126865555451158;-0.4244550017467356;-0.4244549723532099;0.686016988594233;0.36767809359355386;0.7783237610123328
95.196299;1.0489029391556486;0.7917855655805576;0.7548386061958611;-0.4427379776939672;-0.42209970507427014;1.038873439883503;10.00075888362875;0.7126863614829173;-0.42445500116678525;-0.42445497226101986;0.6860165434720924;0.36767702134856634;0.7783244031733921
95.206299;1.048903680409398;0.7917848617253234;0.7548389272476281;-0.44273797779953555;-0.4220997053031991;1.038875118428438;10.0007565227064;0.7126862341068531;-0.4244550005691083;-0.42445497213983874;0.6860160840009247;0.3676759704536817;0.7783250337035953
95.216299;1.0489044392297158;0.7917841127187395;0.7548392044833703;-0.44273797791228486;-0.4220997055255858;1.0388768150946341;10.000754442657835;0.7126861748008315;-0.42445499995471475;-0.4244549719893551;0.6860156113687123;0.36767494299203896;0.7783256555926492
95.226299;1.0489052101101792;0.7917833204285105;0.7548394399506205;-0.4427379780309587;-0.42209970574108413;1.0388785234989226;10.000752713354473;0.7126861847502252;-0.42445499932425335;-0.4244549718098649;0.686015126630286;0.36767394077099186;0.7783262708942892
95.236299;1.0489059866565231;0.7917824863663971;0.7548396356899878;-0.4427379781547189;-0.42209970594949014;1.0388802375655755;10.000751401153163;0.7126862648286746;-0.4244549986784418;-0.4244549716021092;0.6860146306382034;0.3676729655450505;0.7783268808640851
95.246299;1.0489067622451753;0.7917816120421972;0.7548397928752824;-0.4427379782830967;-0.4220997061508125;1.0388819525546023;10.000750569057356;0.7126864153814981;-0.424454998018206;-0.4244549713671104;0.6860141246309107;0.3676720194161782;0.7783274863520105
95.256299;1.0489075297254846;0.7917806990963203;0.7548399119490526;-0.4427379784158343;-0.42209970634519206;1.0388836659569118;10.000750267557057;0.71268663593383;-0.42445499734433656;-0.42445497110614333;0.6860136104132856;0.3676711047432279;0.7783280882033781
95.266299;1.0489082810568238;0.7917797493325324;0.7548399935025251;-0.44273797855276187;-0.42209970653281326;1.038885376818914;10.000750531098815;0.7126869255487477;-0.4244549966572454;-0.42445497082081857;0.6860130898720979;0.3676702237331701;0.7783286877384485
95.276299;1.0489090075754988;0.7917787641456148;0.7548400386677927;-0.4427379786937263;-0.4220997067138559;1.0388870843481763;10.000751384135308;0.7126872836792525;-0.4244549959570949;-0.42445497051306014;0.6860125647694955;0.36766937827746243;0.7783292865142983
95.286299;1.0489097005769066;0.7917777435408763;0.754840048701584;-0.442737978838616;-0.42209970688843856;1.0388887876126995;10.000752840563681;0.7126877105256088;-0.424454995244098;-0.4244549701849835;0.6860120371630459;0.3676685700733083;0.7783298855111949
95.296299;1.0489103518684715;0.7917766860628823;0.7548400246451737;-0.4427379789875384;-0.42209970705654787;1.038890486077571;10.00075490196915;0.7126882068194453;-0.424454994518604;-0.42445496983878783;0.6860115095961953;0.36766780081600914;0.7783304848816058
95.306299;1.0489109540601569;0.7917755896486288;0.7548399673013481;-0.4427379791407451;-0.422099707218154;1.0388921798306323;10.000757566675565;0.7126887734468977;-0.4244549937808742;-0.4244549694765973;0.6860109843714198;0.3676670721590795;0.7783310843477068
95.316299;1.048911500504903;0.791774452271016;0.7548398773590361;-0.44273797929816217;-0.4220997073734091;1.0388938692223857;10.000760833118443;0.7126894111052423;-0.42445499303098644;-0.42445496910032793;0.686010462585382;0.3676663854687433;0.7783316834864267
95.326299;1.0489119854418607;0.7917732723914913;0.7548397557360165;-0.44273797945915616;-0.42209970752250553;1.038895554613338;10.000764687811971;0.7126901202446251;-0.42445499226906575;-0.424454968711725;0.6860099441747477;0.3676657418114714;0.7783322814142436
95.336299;1.0489124046292868;0.7917720497437536;0.7548396037102607;-0.4427379796227586;-0.42209970766545724;1.0388972368539537;10.000769097133944;0.7126909012286098;-0.4244549914954696;-0.4244549683124902;0.6860094287324476;0.367665142151623;0.7783328762925527
95.346299;1.0489127553193784;0.7917707858212809;0.7548394227796208;-0.4427379797878516;-0.42209970780220196;1.0388989174915826;10.00077401211783;0.712691754128083;-0.42445499071071163;-0.4244549679044828;0.6860089158722849;0.36766458747159325;0.778333465464525
95.356299;1.0489130350796465;0.7917694833112463;0.7548392148393755;-0.44273797995311415;-0.42209970793271206;1.0389005980412378;10.00077937346533;0.71269267808084;-0.42445498991537506;-0.42445496748989897;0.6860084052830605;0.367664078869327;0.7783340461465014
95.366299;1.0489132405322845;0.7917681450450409;0.7548389822837754;-0.4427379801170039;-0.42209970805694785;1.0389022794181466;10.000785115168782;0.7126936711109272;-0.4244549891102427;-0.4244549670710369;0.686007897277757;0.36766361767567446;0.7783346162965059
95.376299;1.0489133671253121;0.7917667735198433;0.7548387276232417;-0.4427379802779151;-0.4220997081749275;1.0389039616844309;10.000791171807515;0.7126947307349005;-0.4244549882964002;-0.4244549666498194;0.6860073933628021;0.3676632054124522;0.7783351752960835
95.386299;1.0489134105011748;0.7917653711660739;0.7548384535233337;-0.4427379804344094;-0.42209970828688104;1.0389056439085578;10.000797482002639;0.7126958545460867;-0.4244549874750376;-0.4244549662277107;0.6860068958782015;0.36766284356237366;0.7783357239433357
95.396299;1.0489133683343355;0.7917639409283163;0.754838163333994;-0.4427379805854195;-0.4220997083931594;1.0389073247979048;10.0008039842438;0.7126970404562107;-0.42445498664726744;-0.424454965806058;0.6860064069874409;0.367662533418043;0.7783362641803454
95.406299;1.0489132411954543;0.7917624865894136;0.7548378608707514;-0.442737980730244;-0.4220997084939808;1.038909003142409;10.000810606397783;0.7126982866772398;-0.42445498581425295;-0.4244549653864676;0.6860059278785399;0.36766227612852354;0.7783367987988241
95.416299;1.0489130328427914;0.7917610124081659;0.7548375495314457;-0.4427379808682264;-0.42209970858938084;1.03891067680449;10.000817252509792;0.7126995913660908;-0.4244549849772528;-0.4244549649709431;0.6860054584061346;0.3676620726687319;0.7783373305076058
95.426299;1.0489127498141269;0.7917595224106458;0.7548372320493603;-0.4427379809984971;-0.42209970867933927;1.0389123415058978;10.00082380176993;0.7127009522833835;-0.42445498413740146;-0.42445496456170134;0.6860049971188358;0.3676619235793481;0.7783378611180435
95.436299;1.048912399807802;0.7917580201105712;0.7548369109428692;-0.44273798112011153;-0.4220997087638893;1.038913991113521;10.00083012456463;0.7127023666222949;-0.42445498329563636;-0.4244549641608229;0.6860045416515723;0.3676618287463303;0.7783383920928421
95.446299;1.0489119901072352;0.7917565089153099;0.7548365887608639;-0.44273798123235586;-0.42209970884316633;1.0389156195365579;10.000836100963168;0.7127038310257018;-0.42445498245285573;-0.42445496376993985;0.6860040893247984;0.3676617873781205;0.7783389255670928
95.456299;1.0489115270754057;0.7917549925356951;0.7548362679137648;-0.4427379813349433;-0.4220997089173469;1.0389172229735189;10.000841634948472;0.7127053419004661;-0.4244549816100539;-0.4244549633900249;0.6860036375742825;0.3676617980676466;0.7783394645126904
95.466299;1.048911016470862;0.7917534749089029;0.7548359505487229;-0.4427379814280178;-0.4220997089866085;1.0389188006652594;10.000846665104822;0.712706895864103;-0.4244549807682746;-0.42445496302135;0.6860031839797167;0.36766185899267834;0.7783400123227466
95.476299;1.0489104642348095;0.7917519601508194;0.7548356387388692;-0.4427379815119711;-0.4220997090512979;1.0389203535709521;10.000851163974943;0.7127084900802254;-0.4244549799283767;-0.42445496266360844;0.6860027263551182;0.36766196818615493;0.7783405722871702
95.486299;1.048909877442811;0.7917504527285264;0.7548353346658213;-0.44273798158730177;-0.4220997091121336;1.0389218822929707;10.000855127469096;0.7127101220357899;-0.4244549790908737;-0.4244549623160928;0.6860022632097876;0.3676621235647429;0.7783411472228191
95.496299;1.0489092646710179;0.7917489575445583;0.7548350405655472;-0.44273798165459943;-0.4220997091702082;1.0389233860627873;10.000858567833504;0.712711789017131;-0.4244549782560811;-0.4244549619778535;0.6860017939486857;0.3676623227451981;0.7783417397259176
95.506299;1.04890863525102;0.7917474799771012;0.7548347585321212;-0.44273798171447615;-0.42209970922672724;1.038924863017616;10.000861511659243;0.7127134879581541;-0.4244549774244217;-0.4244549616478281;0.6860013183538315;0.36766256281197085;0.7783423526292905
95.516299;1.0489079982684968;0.7917460259073577;0.7548344902062261;-0.4427379817674;-0.42209970928259233;1.0389263104564188;10.000863994158495;0.7127152154377594;-0.42445497659656756;-0.4244549613251022;0.6860008357302909;0.36766284025864576;0.778342988981495
95.526299;1.0489073624159144;0.7917446015984276;0.7548342365336973;-0.44273798181354485;-0.42209970933818364;1.0389277251457223;10.00086604667341;0.7127169678720294;-0.42445497577341135;-0.42445496100922153;0.6860003444279855;0.3676631514183946;0.7783436515623908
95.536299;1.048906736235418;0.7917432133696943;0.7548339977721749;-0.4427379818527596;-0.42209970939352565;1.038929104397519;10.000867687093198;0.7127187420440797;-0.4244549749561223;-0.42445496070023386;0.6859998419871584;0.36766349296854817;0.7783443421580146
95.546299;1.0489061276496792;0.7917418669466282;0.7548337733818135;-0.4427379818846311;-0.4220997094485143;1.0389304468011504;10.000868926016375;0.7127205351181525;-0.42445497414627487;-0.42445496039859365;0.6859993254790694;0.3676638618571672;0.7783450611409808
95.556299;1.0489055432184649;0.7917405666982579;0.7548335617028478;-0.44273798190856506;-0.4220997095029547;1.0389317517667824;10.000869780402923;0.7127223440329739;-0.4244549733457526;-0.4244549601051561;0.6859987917405573;0.3676642549001253;0.7783458076864758
95.566299;1.0489049880178745;0.7917393154420731;0.7548333602781891;-0.44273798192388436;-0.42209970955661125;1.0389330188052366;10.000870275420441;0.7127241653831152;-0.424454972556396;-0.4244549598211634;0.6859982376030199;0.367664668736629;0.7783465801363313
95.576299;1.0489044658660371;0.7917381146797161;0.7548331669231505;-0.44273798192988456;-0.4220997096093159;1.0389342472137502;10.000870436854813;0.7127259956844962;-0.4244549717798038;-0.4244549595482024;0.6859976603033585;0.36766510026796173;0.7783473762526109
95.586299;1.0489039797633426;0.7917369645119441;0.7548329802552933;-0.4427379819258367;-0.42209970966097965;1.038935435777275;10.000870290034447;0.712727831061547;-0.4244549710174513;-0.42445495928810895;0.6859970577751593;0.3676655469789749;0.778348193645055
95.596299;1.0489035326819658;0.7917358636178191;0.7548327993417331;-0.4427379819110446;-0.42209970971152727;1.0389365825966639;10.000869864472145;0.7127296667305473;-0.4244549702708065;-0.4244549590427119;0.6859964284645569;0.3676660067264868;0.778349030300494
95.606299;1.0489031278509622;0.7917348099796722;0.7548326234355508;-0.44273798188484287;-0.4220997097607461;1.0389376854775139;10.000869190783975;0.7127314970513686;-0.42445496954132195;-0.42445495881356815;0.6859957714011333;0.3676664772651083;0.77834988485109
95.616299;1.048902768029013;0.7917338016368095;0.7548324519022906;-0.4427379818464389;-0.4220997098081216;1.0389387422917196;10.000868291771045;0.712733316008975;-0.4244549688304181;-0.42445495860183197;0.6859950868047017;0.3676669559379096;0.7783507565813691
95.626299;1.0489024551562884;0.7917328368303107;0.7548322841848156;-0.4427379817948193;-0.4220997098528515;1.038939750703909;10.000867179806542;0.7127351176669505;-0.4244549681394389;-0.42445495840830544;0.6859943763713161;0.3676674396319742;0.778351645395684
95.636299;1.0489021912933287;0.791731914036797;0.7548321201915095;-0.4427379817288302;-0.4220997098939944;1.0389407075852164;10.000865862011354;0.712736896401616;-0.42445496746957523;-0.42445495823373486;0.6859936430430763;0.3676679248220361;0.7783525516812233
95.646299;1.048901979523201;0.7917310317488289;0.754831960520672;-0.44273798164732053;-0.42209970993047696;1.0389416093253434;10.000864349569103;0.7127386471308961;-0.4244549668219005;-0.42445495807898703;0.6859928904101088;0.3676684076522364;0.7783534757017663
95.656299;1.0489018237278167;0.7917301876136853;0.7548318061773847;-0.4427379815493128;-0.422099709960898;1.0389424534429579;10.000862664346844;0.7127403657141793;-0.4244549661975593;-0.42445495794479116;0.6859921218980907;0.36766888417022187;0.7783544166803158
95.666299;1.0489017278092083;0.7917293780526593;0.7548316581947412;-0.4427379814341064;-0.4220997099835247;1.0389432393327214;10.00086083563433;0.7127420490375633;-0.42445496559781665;-0.42445495783140785;0.6859913402870568;0.36766935078620333;0.778355372613302
95.676299;1.0489016950803465;0.7917285991515401;0.7548315171209279;-0.4427379813012292;-0.42209970999658114;1.0389439674360073;10.000858893390017;0.7127436944972293;-0.42445496502390906;-0.42445495773854297;0.68599054766191;0.36766980466186555;0.7783563412378628
95.686299;1.0489017279636448;0.7917278478042342;0.7548313828220932;-0.4427379811503638;-0.4220997099983782;1.0389446390340213;10.0008568653762;0.7127452994854773;-0.42445496447712583;-0.42445495766551317;0.6859897456754752;0.3676702435120676;0.7783573212462984
95.696299;1.0489018280996922;0.7917271220690324;0.7548312547632077;-0.442737980981315;-0.4220997099872188;1.0389452564722652;10.000854775568312;0.7127468611915403;-0.42445496395906307;-0.42445495761165813;0.6859889360820248;0.3676706650967086;0.7783583129167105
95.706299;1.0489019965761095;0.7917264207578639;0.7548311320453237;-0.44273798079410753;-0.42209970996143376;1.038945822678691;10.000852642348395;0.7127483765185648;-0.4244549634715818;-0.42445495757673307;0.6859881212009848;0.36767106710025255;0.7783593178786495
95.716299;1.0489022336683043;0.7917257429958859;0.7548310131443029;-0.4427379805892831;-0.4220997099195434;1.0389463415682634;10.00085047656961;0.7127498421658477;-0.4244549630165571;-0.4244549575608498;0.6859873041145104;0.36767144730222745;0.7783603381469004
95.726299;1.0489025382510397;0.7917250881085197;0.7548308955429015;-0.4427379803681284;-0.4220997098603355;1.0389468191281381;10.000848281473745;0.7127512548859617;-0.42445496259573434;-0.4244549575641311;0.6859864888416717;0.36767180361279966;0.7783613752232993
95.736299;1.0489029076142147;0.7917244553827758;0.754830775311136;-0.44273798013261506;-0.4220997097829108;1.038947262695192;10.000846054099682;0.7127526117762901;-0.4244549622107518;-0.42445495758654267;0.6859856805728242;0.36767213395120985;0.7783624297667339
95.746299;1.0489033379520734;0.7917238437062819;0.7548306473410996;-0.4427379798851766;-0.4220997096867471;1.0389476792747605;10.000843780899954;0.7127539107104528;-0.4244549618631857;-0.4244549576277751;0.6859848853342846;0.3676724361765675;0.7783635015152243
95.756299;1.04890382515759;0.791723251563828;0.7548305065724831;-0.4427379796284574;-0.4220997095716429;1.0389480751977789;10.000841431967402;0.7127551509428183;-0.42445496155439594;-0.4244549576870581;0.6859841089343314;0.3676727082479213;0.7783645892464713
95.766299;1.048904365570978;0.7917226774016821;0.7548303491627142;-0.44273797936506387;-0.42209970943755865;1.038948456357723;10.000838964544384;0.7127563335133992;-0.4244549612854161;-0.42445495776330855;0.6859833561216293;0.36767294857285526;0.7783656909379117
95.776299;1.0489049563627013;0.7917221199931248;0.7548301726193102;-0.44273797909744894;-0.42209970928455814;1.038948827889734;10.000836332763518;0.7127574609923275;-0.4244549610571782;-0.42445495785559034;0.6859826304672177;0.367673156297879;0.7783668043953452
95.786299;1.0489055953714415;0.7917215784323678;0.7548299751410311;-0.44273797882801597;-0.42209970911289935;1.0389491939607398;10.000833494208665;0.7127585363344981;-0.424454960870564;-0.42445495796335586;0.6859819346926577;0.3676733313841025;0.778367927988536
95.796299;1.0489062806867557;0.7917210518008028;0.7548297551040835;-0.4427379785592584;-0.4220997089230434;1.038949557867049;10.00083040587818;0.7127595614400025;-0.4244549607259933;-0.42445495808627554;0.6859812710007525;0.3676734746182725;0.7783690605841905
95.806299;1.048907009977431;0.7917205391099167;0.754829511383409;-0.4427379782938139;-0.42209970871545677;1.0389499222902288;10.0008270158207;0.7127605366022297;-0.4244549606232166;-0.42445495822395984;0.685980641130846;0.3676735877726971;0.7783702007973188
95.816299;1.0489077795978203;0.7917200398680888;0.7548292440840884;-0.44273797803445164;-0.4220997084904994;1.038950289807041;10.000823267424819;0.7127614610856229;-0.4244549605615929;-0.4244549583759939;0.6859800462899528;0.3676736736768797;0.7783713463791991
95.826299;1.048908584387049;0.7917195546113514;0.7548289544770708;-0.44273797778390594;-0.42209970824850646;1.0389506628175624;10.000819114737682;0.7127623341215236;-0.42445496054035;-0.42445495854224546;0.6859794872444976;0.36767373586534846;0.7783724940679896
95.836299;1.0489094187447532;0.7917190846483463;0.7548286439398608;-0.4427379775446254;-0.4220997079898106;1.0389510425847526;10.000814530793665;0.7127631556416026;-0.42445496055870413;-0.4244549587229456;0.6859789644121876;0.36767377812760793;0.7783736399987002
95.846299;1.048910277805213;0.7917186313219243;0.7548283130858482;-0.44273797731873077;-0.4220997077147531;1.0389514283309709;10.00080950058861;0.712763926459009;-0.4244549606160476;-0.4244549589184822;0.6859784778043833;0.36767380432004565;0.7783747804123398
95.856299;1.048911157225462;0.7917181954715652;0.7548279616621117;-0.4427379771081505;-0.4220997074238966;1.0389518170179577;10.000804009469615;0.7127646481310296;-0.42445496071209127;-0.42445495912924275;0.6859780271240704;0.367673818229967;0.7783759120228505
95.866299;1.0489120522443647;0.7917177771602172;0.754827588758734;-0.442737976914692;-0.4220997071182374;1.0389522038494787;10.000798044659158;0.712765322536368;-0.42445496084686507;-0.42445495935550515;0.6859776120207702;0.3676738233055578;0.778377031958904
95.876299;1.0489129575296405;0.791717375345143;0.7548271931324416;-0.4427379767400461;-0.4220997067990801;1.0389525833740632;10.000791606967846;0.7127659510886568;-0.42445496102075286;-0.4244549595974112;0.6859772322129747;0.36767382241118896;0.7783781376922883
95.886299;1.0489138680669974;0.7917169878210264;0.7548267732828381;-0.44273797658581343;-0.4220997064678054;1.0389529508746331;10.000784713272173;0.7127665341723687;-0.4244549612345912;-0.4244549598551995;0.6859768873781548;0.36767381779324276;0.7783792271026511
95.896299;1.0489147802606968;0.7917166119770475;0.7548263270594442;-0.4427379764535554;-0.4220997061258797;1.0389533031378546;10.000777389232407;0.7127670712696689;-0.4244549614895473;-0.42445496012944384;0.6859765769426052;0.3676738112242387;0.7783802985492132
95.906299;1.0489156917584401;0.791716245720565;0.7548258517385665;-0.4427379763447668;-0.4220997057747336;1.0389536382140645;10.000769666750521;0.7127675615434611;-0.4244549617867679;-0.42445496042099984;0.6859762999292398;0.3676738043501969;0.7783813505447087
95.916299;1.0489165998074543;0.7917158875339375;0.7548253446786959;-0.44273797626076056;-0.4220997054153336;1.0389539550115472;10.000761585000594;0.712768004400153;-0.42445496212715256;-0.42445496073074257;0.6859760546984573;0.3676737991547305;0.7783823810033992
95.926299;1.0489175001940798;0.7917155357944896;0.7548248036854865;-0.4427379762026199;-0.42209970504799516;1.0389542530678928;10.000753183941935;0.7127683997732983;-0.42445496251122805;-0.42445496105926706;0.6859758386656194;0.3676737981123051;0.7783833870946639
95.936299;1.048918387821844;0.7917151884291682;0.754824227049137;-0.44273797617122995;-0.42209970467251273;1.0389545321845324;10.000744494196647;0.7127687482221301;-0.4244549629389717;-0.4244549614067247;0.6859756485868114;0.3676738039864781;0.7783843661456623
95.946299;1.0489192579267579;0.7917148431775693;0.7548236132547093;-0.4427379761673291;-0.42209970428829047;1.0389547919395603;10.000735536072886;0.7127690510166999;-0.4244549634098071;-0.42445496177288433;0.6859754815512864;0.36767381967063834;0.7783853163907011
95.956299;1.0489201070311487;0.7917144978395203;0.7548229606544922;-0.4427379761915386;-0.4220997038945504;1.0389550313616163;10.000726326989527;0.7127693100434028;-0.42445496392278037;-0.424454962157307;0.6859753359138281;0.3676738483416979;0.7783862366395163
95.966299;1.0489209328629805;0.7917141504544657;0.7548222675380101;-0.4427379762442319;-0.4220997034906136;1.0389552490032208;10.000716887218848;0.7127695275375061;-0.4244549644765803;-0.4244549625595007;0.6859752114356861;0.36767389379503723;0.7783871254746572
95.976299;1.0489217332162393;0.791713799162981;0.7548215322225666;-0.44273797632529127;-0.4220997030759835;1.0389554429648389;10.000707237506596;0.7127697060434292;-0.4244549650694243;-0.42445496297905055;0.685975108986064;0.3676739604811908;0.7783879809212912
95.986299;1.0489225052604576;0.7917134414796796;0.7548207532818307;-0.44273797643403834;-0.42209970265033675;1.0389556106013424;10.000697390520507;0.7127698482854833;-0.42445496569913993;-0.4244549634156846;0.6859750305796944;0.3676740531306612;0.7783888006179108
95.996299;1.0489232458037265;0.7917130740761567;0.7548199300480506;-0.44273797656938285;-0.42209970221359894;1.0389557487583274;10.000687351744595;0.7127699565812922;-0.42445496636341606;-0.4244549638690502;0.6859749793882118;0.36767417628262533;0.778389582212907
96.006299;1.0489239516813982;0.791712693664474;0.7548190627104497;-0.44273797673000104;-0.4220997017658709;1.038955854417911;10.000677136616844;0.7127700323790881;-0.42445496705985375;-0.424454964338274;0.6859749589677879;0.3676743338490265;0.7783903237601799
96.016299;1.0489246199565838;0.7917122978569845;0.7548181520292466;-0.4427379769144311;-0.42209970130726754;1.0389559245465303;10.000666782571225;0.7127700761850922;-0.4244549677857447;-0.4244549648218584;0.6859749722529714;0.3676745287094981;0.7783910236062028
96.026299;1.0489252478791833;0.7917118852143232;0.7548171992879764;-0.4427379771210128;-0.42209970083795617;1.038955955589069;10.000656339650314;0.7127700877476199;-0.4244549685379306;-0.42445496531804094;0.685975021093803;0.3676747625067811;0.7783916801721504
96.036299;1.0489258325822042;0.7917114547504797;0.7548162064258365;-0.44273797734779125;-0.42209970035834377;1.038955943752347;10.000645851121833;0.7127700666175999;-0.4244549693129474;-0.4244549658251682;0.685975106164475;0.3676750358713358;0.7783922921820722
96.046299;1.0489263707340213;0.7917110053559681;0.7548151760488966;-0.4427379775925916;-0.4220996998692372;1.03895588568325;10.000635341335263;0.7127700125916795;-0.42445497010727157;-0.42445496634187163;0.685975227071553;0.3676753488114926;0.7783928585356871
96.056299;1.048926858570145;0.7917105357865897;0.7548141114375496;-0.44273797785316243;-0.4220996993717136;1.0389557788388444;10.000624816379037;0.7127699254113288;-0.42445497091760787;-0.4244549668671684;0.6859753828033397;0.3676757007121478;0.778393377853432
96.066299;1.0489272925103015;0.7917100454741255;0.7548130165636576;-0.4427379781271971;-0.42209969886688586;1.0389556216504856;10.000614270841481;0.7127698041766606;-0.42445497174128044;-0.4244549674005371;0.685975572095155;0.3676760901488773;0.7783938487074329
96.076299;1.0489276698370895;0.7917095351514576;0.7548118959512106;-0.44273797841228324;-0.42209969835607125;1.0389554133686778;10.000603695318103;0.7127696470666566;-0.4244549725764316;-0.4244549679418936;0.685975793151238;0.36767651519745675;0.7783942701512613
96.086299;1.0489279892782433;0.7917090062719127;0.7548107543325441;-0.44273797870600484;-0.42209969784099377;1.0389551529236234;10.000593086550213;0.7127694511647847;-0.42445497342181016;-0.42445496849149955;0.6859760432544932;0.367676974026754;0.7783946417121541
96.096299;1.0489282518982737;0.7917084597416206;0.754809596055351;-0.4427379790062399;-0.4220996973235329;1.0389548378804931;10.000582452168414;0.7127692122560676;-0.42445497427643886;-0.42445496904996455;0.6859763189161444;0.36767746506071564;0.778394963070612
96.106299;1.0489284614877161;0.7917078953025586;0.7548084245506143;-0.4427379793113731;-0.42209969680550946;1.0389544657537344;10.000571803639613;0.7127689252259541;-0.42445497513943375;-0.42445496961818074;0.6859766162938891;0.3676779867519348;0.7783952339115341
96.116299;1.0489286233254334;0.791707312269123;0.7548072423288827;-0.44273797962029465;-0.4220996962888459;1.038954036282824;10.00056114831271;0.7127685854441198;-0.42445497600990495;-0.4244549701969269;0.6859769316755873;0.367678537443975;0.7783954540947272
96.126299;1.048928742180864;0.7917067108047264;0.7548060514715245;-0.44273797993235403;-0.42209969577575857;1.0389535518047723;10.000550489051262;0.7127681902255072;-0.4244549768869258;-0.42445497078645533;0.6859772619492742;0.3676791154554098;0.7783956240107306
96.136299;1.048928821222446;0.7917060920496737;0.754804854269575;-0.44273798024725197;-0.4220996952688227;1.038953016455759;10.000539830497992;0.7127677392661884;-0.42445497776961744;-0.4244549713864435;0.6859776044659456;0.36767971920545406;0.778395744469159
96.146299;1.0489288621360022;0.7917054568861707;0.7548036535932192;-0.4427379805647346;-0.42209969477088405;1.038952435747435;10.000529185600955;0.7127672341626065;-0.42445497865711296;-0.424454971996115;0.685977956328092;0.3676803473041064;0.7783958157367309
96.156299;1.048928865829911;0.7917048049810401;0.7548024529480417;-0.44273798088431204;-0.4220996942847636;1.0389518162881508;10.000518575735297;0.7127666777189403;-0.4244549795482792;-0.4244549726142676;0.6859783141130942;0.3676809985684279;0.7783958368339889
96.166299;1.0489288332274045;0.7917041349552202;0.7548012563791212;-0.4427379812052837;-0.4220996938129892;1.03895116510208;10.00050802706151;0.7127660733991393;-0.42445498044151736;-0.42445497323925424;0.6859786741875395;0.36768167176095556;0.7783958060498477
96.176299;1.0489287655852106;0.7917034448035198;0.7548000678664271;-0.44273798152698085;-0.4220996933576453;1.038950488650419;10.00049756662154;0.7127654249352874;-0.42445498133487963;-0.42445497386911346;0.6859790330115301;0.36768236531519194;0.7783957217854398
96.186299;1.0489286641370212;0.7917027321927769;0.7547988903563954;-0.44273798184898705;-0.4220996929202747;1.0389497922038455;10.000487218263183;0.7127647359520897;-0.4244549822263788;-0.4244549745019049;0.6859793871762204;0.3676830775125821;0.7783955826776139
96.196299;1.048928529885173;0.7917019951258456;0.7547977254010836;-0.44273798217115207;-0.42209969250185714;1.0389490798517758;10.000477004132264;0.7127640096447739;-0.42445498311410573;-0.42445497513599745;0.6859797330677098;0.3676838068003809;0.7783953871900265
96.206299;1.0489283642747198;0.7917012325544955;0.7547965733101272;-0.4427379824932937;-0.4220996921027667;1.0389483548330876;10.000466951045604;0.7127632486978756;-0.4244549839959157;-0.4244549757702388;0.685980066729617;0.3676845519313444;0.7783951334333716
96.216299;1.0489281701454414;0.7917004441664383;0.7547954331283848;-0.4427379828147595;-0.42209969172283374;1.0389476200841699;10.00045708904397;0.7127624554577863;-0.4244549848691729;-0.4244549764041243;0.6859803844451092;0.3676853120415131;0.7783948194804556
96.226299;1.0489279516464938;0.7916996299170626;0.7547943028896572;-0.4427379831342944;-0.4220996913615987;1.0389468788284488;10.000447445147893;0.7127616321328574;-0.42445498573098256;-0.4244549770377039;0.6859806832678775;0.3676860864894291;0.7783944438922177
96.236299;1.0489277132475148;0.791698790262715;0.7547931802365948;-0.44273798345038273;-0.4220996910184454;1.0389461345278308;10.000438043569337;0.7127607808216155;-0.4244549865784847;-0.4244549776711474;0.6859809608923585;0.3676868744499126;0.7783940062818522
96.246299;1.0489274592696833;0.7916979263872745;0.7547920626348689;-0.44273798376160123;-0.4220996906926909;1.0389453902057517;10.000428906148523;0.7127599033942892;-0.4244549874088937;-0.4244549783044496;0.6859812151159632;0.3676876747020408;0.7783935075920371
