time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.256299;1.0489271943531446;0.7916970396978045;0.7547909472882914;-0.44273798406662257;-0.42209969038376;1.0389446478562439;10.000420049518919;0.7127590013012498;-0.4244549882195126;-0.42445497893747114;0.6859814431953658;0.3676884856726437;0.7783929497220432
96.266299;1.0489269241613723;0.7916961315373081;0.7547898312446055;-0.4427379843642578;-0.42209969009123344;1.0389439081947844;10.00041148536445;0.7127580755103357;-0.42445498900776685;-0.4244549795700572;0.6859816416171326;0.36768930557890667;0.7783923350133336
96.276299;1.0489266552810295;0.7916952033812306;0.7547887117971899;-0.4427379846537226;-0.42209968981488205;1.0389431711235502;10.000403225854484;0.7127571265278612;-0.42445498977109675;-0.4244549802020454;0.6859818065087527;0.36769013267602807;0.7783916660197225
96.286299;1.0489263941103453;0.7916942566745337;0.7547875871282193;-0.4427379849346978;-0.4220996895547065;1.038942437133658;10.000395290020043;0.7127561542497449;-0.424454990506877;-0.4244549808331742;0.6859819341823126;0.36769096547817975;0.7783909450396327
96.296299;1.048926145853031;0.7916932922225799;0.7547864566943203;-0.44273798520723995;-0.4220996893107295;1.0389417081530148;10.00038770269598;0.7127551581268309;-0.4244549912125272;-0.424454981463107;0.6859820217243718;0.36769180284331315;0.7783901735593579
96.306299;1.048925914323113;0.7916923099123908;0.7547853210020995;-0.4427379854718238;-0.4220996890827322;1.0389409863659615;10.000380490223042;0.7127541378495832;-0.4244549918855872;-0.424454982091661;0.6859820675931182;0.36769264388282136;0.7783893523068607
96.316299;1.0489257024935073;0.7916913090785351;0.7547841811344522;-0.44273798572925965;-0.42209968887018307;1.0389402723771635;10.000373684466398;0.7127530936967783;-0.42445499252366614;-0.42445498271886173;0.6859820716482092;0.3676934877650603;0.7783884814968118
96.326299;1.0489255134617375;0.7916902887702784;0.7547830381586684;-0.4427379859804243;-0.4220996886722506;1.0389395648101054;10.000367326695523;0.7127520264201137;-0.4244549931244178;-0.4244549833445816;0.6859820347669431;0.3676943336668788;0.7783875606554592
96.336299;1.0489253508240395;0.7916892479750228;0.7547818922850675;-0.44273798622617916;-0.4220996884880291;1.03893886108545;10.000361459881688;0.7127509373972707;-0.4244549936855528;-0.42445498396822073;0.6859819583117797;0.36769518082674596;0.7783865884769479
96.346299;1.0489252177004724;0.7916881862195853;0.7547807425300127;-0.44273798646746737;-0.4220996883169983;1.0389381581609847;10.000356120758003;0.7127498289864238;-0.4244549942048351;-0.4244549845888458;0.6859818432042203;0.3676960285512889;0.7783855631773615
96.356299;1.0489251150826606;0.7916871037571065;0.7547795873853512;-0.442737986705229;-0.4220996881592384;1.0389374527925772;10.00035134249017;0.7127487042931913;-0.4244549946800231;-0.4244549852054012;0.6859816894373597;0.36769687625225017;0.7783844828132761
96.366299;1.0489250409547806;0.7916860012658671;0.7547784253642793;-0.44273798694010624;-0.4220996880153146;1.0389367416571018;10.000347160512105;0.7127475662564221;-0.4244549951087699;-0.4244549858166244;0.6859814968540051;0.3676977234421169;0.7783833451722371
96.376299;1.0489249911141758;0.7916848796928776;0.7547772548425714;-0.44273798717225665;-0.4220996878861888;1.0389360216841277;10.000343617029841;0.7127464170900532;-0.4244549954887235;-0.424454986420994;0.6859812661430053;0.3676985695513707;0.7783821477841474
96.386299;1.0489249609750186;0.7916837402465675;0.7547760740837;-0.4427379874014554;-0.42209968777311646;1.038935290422055;10.000340765366023;0.7127452585721311;-0.42445499581792906;-0.424454987017032;0.6859809988603199;0.367699413712361;0.778380888372468
96.396299;1.0489249468618433;0.7916825848775371;0.7547748816646334;-0.44273798762728606;-0.42209968767741735;1.0389345462005894;10.000338667807998;0.7127440923897881;-0.42445499609525417;-0.424454987603691;0.6859806968862915;0.36770025465603545;0.7783795654804581
96.406299;1.048924946308672;0.7916814173159008;0.7547736766127315;-0.4427379878492553;-0.4220996876003986;1.038933787804897;10.000337384125048;0.7127429201954842;-0.4244549963205031;-0.4244549881803505;0.6859803621449262;0.3677010906089081;0.778378179058532
96.416299;1.0489249575508388;0.7916802433151926;0.7547724581977984;-0.4427379880669796;-0.4220996875434568;1.0389330138861503;10.000336960203484;0.7127417439154575;-0.42445499649417545;-0.4244549887464595;0.6859799965938749;0.3677019192964556;0.778376730676994
96.426299;1.0489249787612445;0.7916790695430018;0.7547712260364813;-0.4427379882804012;-0.42209968750799076;1.0389322228424325;10.000337428332571;0.7127405663363209;-0.424454996617161;-0.4244549893012419;0.6859796024945267;0.3677027382364339;0.7783752229701298
96.436299;1.0489250078695078;0.7916779027058539;0.7547699806120486;-0.442737988489733;-0.42209968749508164;1.038931413254469;10.000338813705897;0.712739391199608;-0.42445499669057674;-0.42445498984359453;0.6859791828612838;0.36770354496180957;0.778373658542698
96.446299;1.0489250429677694;0.7916767497215126;0.7547687237239512;-0.4427379886952852;-0.4220996875052553;1.0389305843727694;10.000341131711954;0.712738222660435;-0.4244549967157566;-0.4244549903721627;0.6859787413414421;0.3677043370042933;0.7783720393289842
96.456299;1.0489250825683913;0.791675617631784;0.7547674582961578;-0.44273798889753396;-0.422099687538483;1.038929736186176;10.00034438050712;0.7127370649081375;-0.42445499669441467;-0.4244549908856131;0.6859782817644636;0.3677051119827985;0.7783703669671735
96.466299;1.0489251255524241;0.7916745125264905;0.7547661874376291;-0.4427379890972628;-0.42209968759435934;1.0389288693126366;10.000348542439143;0.7127359222266844;-0.42445499662887687;-0.42445499138288517;0.6859778083481339;0.3677058677601504;0.7783686434315656
96.476299;1.0489251713176424;0.7916734387346721;0.7547649137688991;-0.4427379892955553;-0.4220996876723742;1.0389279850362247;10.000353590932793;0.7127347989831887;-0.42445499652213914;-0.4244549918631101;0.6859773261026175;0.36770660250269;0.7783668711649855
96.486299;1.0489252200970345;0.7916723993620928;0.7547636395462822;-0.44273798949374227;-0.4220996877720846;1.0389270849688859;10.000359493670134;0.7127336991395222;-0.4244549963777275;-0.4244549923252316;0.6859768405364272;0.36770731475292684;0.7783650530036209
96.496299;1.0489252727923974;0.7916713973507264;0.7547623667749962;-0.442737989693395;-0.42209968789307517;1.0389261703233994;10.00036621404936;0.7127326256403407;-0.4244549961995645;-0.4244549927677887;0.6859763570428571;0.3677080033815467;0.7783631920163309
96.506299;1.0489253304296449;0.791670436214427;0.7547610970565721;-0.4427379898964294;-0.4220996880348359;1.0389252416043147;10.000373712588486;0.7127315804186509;-0.42445499599184616;-0.4244549931890822;0.6859758806201388;0.3677086672796174;0.7783612908318339
96.516299;1.0489253939739829;0.7916695203473676;0.7547598318330057;-0.4427379901051498;-0.4220996881967078;1.0389242990450684;10.000381944854592;0.7127305650572621;-0.424454995758823;-0.4244549935874475;0.685975415696211;0.36770930519344847;0.7783593511390626
96.526299;1.0489254643167634;0.791668654180628;0.7547585730588882;-0.4427379903219553;-0.4220996883779954;1.0389233432966585;10.000390861463337;0.7127295814487961;-0.42445499550460414;-0.4244549939614291;0.6859749656590265;0.3677099160307592;0.7783573742823883
96.536299;1.0489255422759456;0.7916678407002238;0.7547573238202562;-0.4427379905488986;-0.42209968857810115;1.0389223756602235;10.000400413698417;0.7127286317344905;-0.4244549952331375;-0.4244549943097993;0.6859745325027826;0.36771049913722487;0.778355361995117
96.546299;1.0489256290633562;0.7916670813155043;0.7547560884331088;-0.4427379907875509;-0.42209968879649146;1.038921397854245;10.000410557427141;0.7127277177270636;-0.42445499494824557;-0.42445499463140296;0.6859741170993344;0.36771105411386096;0.7783533162546895
96.556299;1.0489257265238263;0.7916663771308986;0.7547548716522476;-0.44273799103933287;-0.42209968903257966;1.0389204117907032;10.000421251328099;0.7127268408062736;-0.4244549946534961;-0.4244549949250328;0.6859737199336036;0.36771158067592496;0.7783512389183551
96.566299;1.0489258367701058;0.7916657299442973;0.7547536778290136;-0.44273799130589164;-0.42209968928564173;1.0389194196424025;10.000432451284391;0.7127260022325592;-0.4244549943520476;-0.4244549951895422;0.6859733418804327;0.3677120788321256;0.778349131841792
96.576299;1.048925961993431;0.791665142099843;0.7547525109079798;-0.4427379915890928;-0.42209968955483623;1.0389184239366445;10.000444105523648;0.7127252032751099;-0.42445499404671866;-0.42445499542412574;0.6859729845430771;0.3677125489442605;0.7783469971564243
96.586299;1.0489261039917748;0.7916646156774636;0.7547513745991522;-0.44273799189087776;-0.42209968983930884;1.0389174268858135;10.000456154101434;0.7127244452728302;-0.4244549937400897;-0.4244549956285098;0.6859726499383687;0.3677129916724738;0.7783448372572314
96.596299;1.0489262628093177;0.791664151883518;0.7547502721398045;-0.44273799221319254;-0.422099690138207;1.0389164291559996;10.000468530234798;0.7127237295550505;-0.4244549934343296;-0.42445499580287316;0.6859723402054084;0.367713408143406;0.7783426545921784
96.606299;1.048926436013889;0.7916637508442731;0.754749206113521;-0.44273799255784174;-0.4220996904505774;1.038915429462976;10.000481161041973;0.7127230571015929;-0.4244549931309743;-0.4244549959475959;0.6859720577552589;0.3677138000319678;0.7783404515906791
96.616299;1.0489266201055025;0.7916634114655937;0.7547481787861233;-0.4427379929263827;-0.42209969077525256;1.0389144253074007;10.000493968337254;0.712722428524079;-0.4244549928311021;-0.4244549960630033;0.685971805063758;0.3677141692052414;0.778338230836784
96.626299;1.048926812755531;0.7916631316122164;0.7547471926697361;-0.44273799332008745;-0.4220996911107489;1.038913413793069;10.000506869488953;0.7127218444127486;-0.42445499253564545;-0.4244549961490541;0.6859715840123696;0.36771451725937354;0.7783359950861991
96.636299;1.048927013787685;0.7916629092027921;0.7547462505357247;-0.4427379937398085;-0.42209969145531273;1.038912391917812;10.00051977753412;0.7127213053926215;-0.42445499224535066;-0.4244549962050658;0.6859713958942141;0.36771484535018756;0.7783337468160618
96.646299;1.0489272248212163;0.7916627434997742;0.7547453546896322;-0.4427379941858897;-0.42209969180727747;1.0389113567308963;10.000532600898472;0.7127208119162162;-0.42445499196069253;-0.42445499622985433;0.6859712422842847;0.367715154346958;0.7783314878428116
96.656299;1.0489274485827982;0.7916626350337185;0.7547445064381149;-0.4427379946581864;-0.42209969216547893;1.038910305662906;10.000545247934536;0.7127203641670937;-0.4244549916821046;-0.4244549962222007;0.6859711256204222;0.36771544514532156;0.7783292196378419
96.666299;1.0489276882539202;0.791662584355517;0.7547437063001349;-0.442737995156145;-0.4220996925293341;1.0389092364611185;10.000557637386386;0.712719961979577;-0.4244549914101909;-0.4244549961811761;0.6859710487078821;0.3677157189370391;0.778326943761091
96.676299;1.0489279465575871;0.7916625916063733;0.7547429541083784;-0.4427379956790288;-0.4220996928986167;1.038908146572652;10.000569703705965;0.7127196048044554;-0.4244549911456383;-0.42445499610626464;0.6859710138665687;0.36771597733002964;0.7783246614858398
96.686299;1.0489282249295424;0.7916626574051404;0.7547422484225083;-0.4427379962261973;-0.4220996932732148;1.0389070330212073;10.000581393780026;0.7127192919368598;-0.4244549908890522;-0.4244549959973966;0.6859710228362407;0.3677162222677773;0.7783223733703242
96.696299;1.0489285235726902;0.7916627833797949;0.754741586230695;-0.4427379967972388;-0.42209969365291694;1.0389058933141277;10.000592667992658;0.7127190226926272;-0.4244549906410331;-0.4244549958549712;0.6859710773448097;0.36771645573097195;0.7783200798212093
96.706299;1.0489288417904163;0.7916629714044766;0.754740963815228;-0.44273799739187153;-0.4220996940372071;1.0389047262068651;10.000603508392226;0.7127187961910052;-0.42445499040236684;-0.42445499567995837;0.6859711793110044;0.3677166792924309;0.7783177818604337
96.716299;1.0489291778079068;0.7916632226945799;0.7547403780079873;-0.44273799800972424;-0.42209969442516143;1.0389035312206718;10.00061391758958;0.7127186110832743;-0.4244549901739855;-0.4244549954738787;0.6859713302637299;0.3677168936400539;0.7783154810630707
96.726299;1.0489295291396472;0.7916635377867884;0.7547398267375522;-0.442737998650212;-0.4220996948154162;1.0389023080646538;10.000623901482015;0.7127184658004306;-0.424454989956925;-0.4244549952386187;0.6859715306640873;0.3677170984590269;0.7783131790454968
96.736299;1.0489298941212555;0.7916639164997538;0.7547393089150586;-0.4427379993124733;-0.4220996952061727;1.0389010569913504;10.000633454507419;0.7127183590050418;-0.4244549897524985;-0.42445499497624417;0.6859717799377091;0.36771729287702126;0.778310877518024
96.746299;1.0489302729030856;0.791664357464373;0.754738824135944;-0.44273799999520375;-0.4220996955953203;1.0388997791753147;10.000642566890322;0.712718289425678;-0.4244549895622899;-0.42445499468865566;0.6859720773227712;0.36771747588409703;0.7783085788460155
96.756299;1.0489306665896065;0.7916648584512307;0.7547383723694461;-0.44273800069657115;-0.42209969598057634;1.0388984769880112;10.000651242652777;0.7127182553793339;-0.4244549893878894;-0.42445499437728723;0.6859724227286039;0.36771764627747827;0.778306286008969
96.766299;1.0489310754301886;0.7916654175007557;0.7547379537602966;-0.4427380014144534;-0.42209969635957434;1.0388971542860699;10.000659501446545;0.7127182546207846;-0.4244549892307278;-0.42445499404335996;0.6859728166759449;0.3677178023912951;0.7783040019685107
96.776299;1.0489314980154807;0.7916660333990729;0.7547375687731392;-0.44273800214670683;-0.4220996967300659;1.0388958158872377;10.0006673628087;0.7127182844968132;-0.42445498909210466;-0.4244549936883683;0.6859732592210793;0.3677179420925963;0.7783017297122042
96.786299;1.0489319326169422;0.7916667053523069;0.7547372185987106;-0.4427380028912514;-0.4220996970900356;1.038894466658106;10.000674833937802;0.712718342349898;-0.4244549889732734;-0.4244549933141933;0.6859737488059764;0.367718063194366;0.7782994729991652
96.796299;1.0489323788059863;0.7916674329125695;0.7547369049594431;-0.44273800364623384;-0.422099697437478;1.0388931111665838;10.00068190936916;0.712718425978295;-0.424454988875363;-0.4244549929229386;0.6859742820960435;0.3677181638832785;0.7782972366830362
96.806299;1.0489328370396676;0.7916682161385717;0.7547366290081073;-0.4427380044102393;-0.42209969777022904;1.0388917536800233;10.000688572813564;0.7127185338852362;-0.4244549887992002;-0.4244549925167798;0.6859748545467823;0.36771824286853777;0.7782950264330072
96.816299;1.0489333076316334;0.7916690553393512;0.754736390433244;-0.44273800518225614;-0.42209969808603176;1.038890398125491;10.000694796592928;0.7127186652515611;-0.42445498874546933;-0.4244549920978278;0.6859754610399122;0.3677182993535305;0.7782928481354003
96.826299;1.0489337908411198;0.7916699507492732;0.7547361874762538;-0.4427380059614225;-0.42209969838258254;1.0388890480374768;10.000700546454077;0.7127188196605466;-0.4244549887151183;-0.4244549916679873;0.6859760965845404;0.36771833300265466;0.7782907071821566
96.836299;1.0489342873081955;0.7916709025563631;0.7547360177083791;-0.44273800674677904;-0.42209969865761804;1.0388877064943842;10.000705793325158;0.7127189966425739;-0.4244549887094077;-0.4244549912288346;0.6859767570090491;0.3677183439692027;0.7782886082864332
96.846299;1.0489347981704638;0.7916719109782087;0.7547358793808245;-0.44273800753720227;-0.42209969890915544;1.0388863759183529;10.000710522392003;0.7127191950187777;-0.42445498872956594;-0.42445499078146204;0.6859774394580307;0.36771833282591704;0.7782865558317886
96.856299;1.048935325000711;0.7916729762886239;0.7547357725895101;-0.4427380083315761;-0.42209969913573575;1.0388850576612532;10.000714733943461;0.7127194124507028;-0.4244549887764312;-0.42445499032633804;0.6859781425530497;0.3677183003919235;0.7782845540435988
96.866299;1.0489358697704165;0.791674098669154;0.7547356993010184;-0.4427380091289515;-0.42209969933650754;1.038883751912748;10.00071843660408;0.7127196457717246;-0.42445498885021254;-0.42445498986339464;0.6859788658773396;0.36771824772294087;0.7782826068600944
96.876299;1.0489364344385292;0.7916752777863839;0.7547356624154754;-0.44273800992845114;-0.4220996995111873;1.0388824586597234;10.000721638500396;0.7127198914709985;-0.42445498895043193;-0.4244549893923749;0.685979608860695;0.3677181762829498;0.7782807177306011
96.886299;1.0489370199226054;0.7916765124414058;0.7547356646931649;-0.4427380107290701;-0.42209969966004895;1.03888117905874;10.00072434649916;0.7127201457572471;-0.42445498907601914;-0.42445498891305194;0.6859803700869942;0.36771808786410176;0.778278889611885
96.896299;1.0489376255832854;0.7916778004796264;0.7547357080357417;-0.4427380115296416;-0.42209969978395445;1.0388799160642717;10.00072657049004;0.7127204049857029;-0.42445498922543146;-0.4244549884250031;0.6859811473817639;0.36771798389650573;0.7782771254714448
96.906299;1.0489382494946315;0.7916791394602516;0.7547357933862348;-0.4427380123290268;-0.4220996998842933;1.0388786743447493;10.000728319002054;0.7127206663938465;-0.42445498939689746;-0.4244549879273613;0.6859819379078439;0.3677178646625014;0.7782754286150063
96.916299;1.048938888855449;0.7916805277987953;0.7547359213442904;-0.44273801312623645;-0.4220996999627036;1.0388774596717498;10.000729589773774;0.7127209281059299;-0.4244549895887499;-0.42445498741900944;0.6859827384766493;0.36771772931917174;0.7782738018695226
96.926299;1.0489395407683495;0.7916819647387755;0.7547360930026982;-0.4427380139202841;-0.42209970002071073;1.0388762776125804;10.000730369181673;0.7127211885544286;-0.42445498979951496;-0.4244549868988512;0.68598354637076;0.3677175766691406;0.7782722463468476
96.936299;1.0489402030403905;0.7916834495522125;0.7547363100182028;-0.44273801471007984;-0.4220997000595775;1.0388751323888625;10.000730639455021;0.7127214461158456;-0.4244549900277371;-0.4244549863658084;0.6859843594521134;0.36771740589699964;0.7782707610575522
96.946299;1.0489408743070057;0.791684981628626;0.754736573813808;-0.4427380154946511;-0.42209970008033537;1.0388740271593047;10.000730385874546;0.7127216989467731;-0.4244549902717431;-0.4244549858188337;0.6859851752878323;0.36771721689376746;0.7782693433540011
96.956299;1.0489415538939504;0.7916865608634163;0.7547368848770122;-0.4427380162734078;-0.4220997000838386;1.0388729651850215;10.00072960167995;0.7127219446439103;-0.4244549905294235;-0.42445498525711045;0.6859859906605951;0.3677170102021961;0.7782679898206519
96.966299;1.0489422417607377;0.7916881875421055;0.7547372427576751;-0.4427380170459258;-0.42209970007089925;1.0388719503856514;10.000728289860355;0.7127221801383531;-0.4244549907981033;-0.42445498468025533;0.6859868019315919;0.3677167865819881;0.7782666973160329
96.976299;1.0489429381902595;0.7916898622455436;0.7547376465723798;-0.4427380178114592;-0.4220997000425373;1.0388709872298607;10.000726462902229;0.7127224022621856;-0.42445499107462337;-0.42445498408841154;0.6859876057142704;0.3677165463404284;0.7782654634241813
96.986299;1.048943643361457;0.7916915855003067;0.754738095473716;-0.4427380185688923;-0.4220997000001229;1.0388700806106672;10.000724142169993;0.7127226082487991;-0.4244549913557337;-0.4244549834822798;0.6859883992544974;0.3677162889121068;0.7782642860571577
96.996299;1.0489443571688806;0.7916933568365838;0.7547385890833593;-0.4427380193171326;-0.4220996999451155;1.038869235386742;10.00072135628504;0.7127227955621365;-0.42445499163860845;-0.4244549828630982;0.6859891802502792;0.3677160130742254;0.7782631629510338
97.006299;1.048945078973467;0.7916951742815158;0.7547391281251784;-0.44273802005538637;-0.4220996998786498;1.0388684555456174;10.00071813742867;0.7127229616437762;-0.42445499192098735;-0.42445498223246686;0.6859899468184171;0.367715717602108;0.7782620917439821
97.016299;1.0489458071694122;0.791697035062325;0.7547397146295539;-0.44273802078300034;-0.42209969980162554;1.0388677439250795;10.00071451562271;0.7127231042288816;-0.4244549922008655;-0.42445498159203776;0.6859906980078407;0.3677154016843386;0.7782610704695451
97.026299;1.048946538958873;0.7916989369701171;0.7547403513808274;-0.44273802149911656;-0.4220996997150747;1.0388671021305096;10.00071051273268;0.712723221855638;-0.4244549924762794;-0.42445498094334505;0.6859914338419049;0.36771506481047317;0.7782600978013446
97.036299;1.048947270659284;0.7917008789973096;0.7547410411537864;-0.4427380222026318;-0.42209969962007504;1.038866530124552;10.000706139265784;0.7127233137348479;-0.4244549927454214;-0.42445498028785866;0.6859921543595866;0.3677147065936665;0.7782591728264611
97.046299;1.048947998877671;0.7917028607762725;0.7547417858480285;-0.44273802289249065;-0.4220996995174958;1.0388660265726766;10.000701397529848;0.7127233791935994;-0.42445499300671136;-0.4244549796270971;0.6859928586501937;0.3677143268393578;0.7782582947844937
97.056299;1.048948721940691;0.7917048819333725;0.7547425857608195;-0.44273802356792247;-0.4220996994081497;1.0388655898598762;10.00069628795497;0.7127234177201366;-0.42445499325870467;-0.42445497896272105;0.6859935447790808;0.36771392570905453;0.778257463191673
97.066299;1.048949440298784;0.7917069419856202;0.7547434396549846;-0.44273802422834374;-0.4220996992929204;1.0388652186977558;10.000690813212934;0.7127234295682983;-0.4244549934999473;-0.42445497829651707;0.685994210325182;0.3677135038581036;0.7782566781861332
97.076299;1.048950155849725;0.7917090404308899;0.7547443452674568;-0.4427380248730389;-0.4220996991724436;1.0388649120840954;10.000684982237754;0.7127234156358402;-0.42445499372877;-0.4244549776302923;0.6859948527562649;0.36771306243211627;0.778255940522395
97.086299;1.0489508708081279;0.7917111764748775;0.7547452995913433;-0.4427380255010268;-0.42209969904687067;1.038864668847591;10.000678813918274;0.7127233765190377;-0.42445499394330416;-0.42445497696585477;0.6859954695658792;0.3677126028060609;0.7782552509482198
97.096299;1.0489515868105577;0.7917133480984366;0.7547462990812817;-0.44273802611129914;-0.4220996989161409;1.0388644874241066;10.000672338490423;0.7127233123813711;-0.4244549941418301;-0.4244549763049952;0.6859960586979781;0.3677121262533641;0.7782546094125271
97.106299;1.0489523049752374;0.7917155514433319;0.7547473399504678;-0.44273802670315415;-0.42209969878034975;1.0388643662619728;10.000665593150716;0.7127232238572412;-0.4244549943230001;-0.42445497564932505;0.6859966190467484;0.36771163374019467;0.778254014821133
97.116299;1.0489530262228777;0.7917177817176551;0.7547484184433771;-0.4427380272762639;-0.4220996986396931;1.0388643045503672;10.000658607272051;0.7127231124312178;-0.42445499448576796;-0.4244549750002196;0.6859971500891079;0.3677111258681874;0.7782534654989286
97.126299;1.048953750965767;0.7917200347092392;0.7547495309386681;-0.4427380278304794;-0.4220996984941202;1.0388643027670146;10.000651390678511;0.7127229799306887;-0.424454994629318;-0.4244549743590054;0.6859976508243398;0.3677106030428638;0.7782529598127143
97.136299;1.0489544791160117;0.7917223068267002;0.7547506739253463;-0.4427380283656194;-0.42209969834333977;1.0388643630315681;10.000643940944872;0.712722827985256;-0.424454994753181;-0.42445497372707264;0.6859981195480964;0.36771006585370386;0.7782524964015882
97.146299;1.0489552107398314;0.7917245937613763;0.7547518441626012;-0.44273802888140507;-0.4220996981873742;1.0388644891814536;10.000636260091431;0.7127226578612742;-0.4244549948573414;-0.42445497310577696;0.6859985547634087;0.3677095153593945;0.7782520738511296
97.156299;1.0489559463350349;0.7917268898823209;0.7547530388159246;-0.44273802937750667;-0.4220996980270581;1.038864686240954;10.000628361001255;0.7127224706497942;-0.4244549949421758;-0.42445497249636854;0.6859989558749866;0.3677089530031529;0.778251690171207
97.166299;1.048956686803748;0.7917291888691758;0.7547542552404585;-0.4427380298534282;-0.42209969786392326;1.0388649601645314;10.000620261016461;0.7127222675274653;-0.424454995008487;-0.4244549718999689;0.6859993231162755;0.36770838039246007;0.778251342845747
97.176299;1.0489574331794211;0.7917314842472298;0.7547554909637869;-0.4427380303082107;-0.42209969769962397;1.0388653180891207;10.00061197720507;0.7127220496629079;-0.42445499505772705;-0.4244549713175212;0.6859996573224175;0.3677077991365414;0.7782510293610403
97.186299;1.0489581860234187;0.7917337693109844;0.7547567441107951;-0.4427380307403375;-0.42209969753552146;1.0388657676546662;10.000603527502864;0.7127218179538342;-0.4244549950920265;-0.424454970749874;0.6859999598762149;0.3677072106774482;0.7782507472851963
97.196299;1.0489589452709251;0.7917360368651248;0.7547580135496553;-0.4427380311479354;-0.4220996973727455;1.038866315688292;10.000594928718172;0.7127215730415254;-0.4244549951137577;-0.4244549701978922;0.6860002326954794;0.36770661632875545;0.7782504939436642
97.206299;1.0489597103235901;0.7917382792644594;0.7547592985658349;-0.44273803152899976;-0.4220996972124439;1.0388669676374667;10.000586193005985;0.7127213154257852;-0.4244549951250192;-0.42445496966238644;0.6860004782438438;0.36770601749815135;0.7782502663979893
97.216299;1.0489604798788679;0.7917404886817394;0.7547605987444171;-0.44273803188154903;-0.42209969705591566;1.0388677276362315;10.000577329934629;0.7127210454784781;-0.4244549951276184;-0.42445496914410924;0.6860006994604148;0.3677054158055667;0.7782500614789718
97.226299;1.0489612519094993;0.7917426570043682;0.7547619142446307;-0.44273803220376357;-0.4220996969045683;1.0388685989257853;10.000568354188347;0.7127207634000762;-0.4244549951233801;-0.4244549686438432;0.686000899577138;0.3677048131589717;0.7782498755213988
97.236299;1.0489620239862771;0.7917447758916821;0.7547632457101969;-0.4427380324940908;-0.42209969675958475;1.038869584273388;10.00055929417004;0.7127204691294861;-0.424454995114248;-0.4244549681623101;0.6860010820337507;0.3677042117896289;0.7782497045413201
97.246299;1.0489627940228843;0.7917468375822087;0.7547645935485435;-0.44273803275137785;-0.42209969662151986;1.038870685602191;10.000550197228792;0.712720162397853;-0.4244549951022605;-0.4244549677000896;0.686001250252529;0.3677036140620314;0.7782495449590032
97.256299;1.0489635613576735;0.7917488354825154;0.7547659574217304;-0.4427380329750695;-0.42209969649034035;1.038871903276623;10.000541130912563;0.7127198426556262;-0.4244549950897127;-0.42445496725771475;0.6860014072496862;0.3677030221464815;0.7782493939294431
97.266299;1.048964327270851;0.7917507641300158;0.7547673364297275;-0.4427380331652412;-0.42209969636581096;1.0388732360157054;10.000532175722528;0.7127195086013517;-0.42445499507923307;-0.4244549668357337;0.6860015556269304;0.36770243786618695;0.7782492492338418
97.276299;1.048965094516322;0.7917526189707326;0.754768729392276;-0.44273803332229983;-0.42209969624777904;1.0388746811437692;10.000523407969476;0.7127191580524742;-0.4244549950734991;-0.42445496643464276;0.6860016978297854;0.36770186288426165;0.7782491092530279
97.286299;1.048965866528816;0.7917543960619754;0.7547701346526086;-0.4427380334466304;-0.42209969613637416;1.038876234187425;10.000514884745535;0.712718788448694;-0.424454995074933;-0.42445496605471683;0.6860018365034699;0.3677012989013632;0.7782489732402513
97.296299;1.0489666468294174;0.7917560921041767;0.7547715496935739;-0.44273803353843844;-0.4220996960322611;1.0388778880960912;10.00050663843605;0.7127183974341689;-0.4244549950855786;-0.42445496569593844;0.6860019752075505;0.36770074747907083;0.778248841729349
97.306299;1.04896743866652;0.7917577049613707;0.75477297124208;-0.44273803359770825;-0.42209969593678937;1.038879633815389;10.00049867885492;0.712717983305387;-0.42445499510700463;-0.42445496535828525;0.6860021186921148;0.3677002097506637;0.7782487165586159
97.316299;1.0489682446556197;0.7917592339503176;0.7547743961143506;-0.44273803362433484;-0.4220996958519434;1.0388814624186078;10.000491001722335;0.7127175453340656;-0.424454995140318;-0.4244549650421201;0.6860022718769724;0.36769968633534483;0.7782486003536477
97.326299;1.0489690664176174;0.7917606794844709;0.7547758220933319;-0.44273803361842445;-0.4220996957801845;1.0388833664947625;10.000483597224203;0.7127170837688592;-0.42445499518640306;-0.4244549647482868;0.6860024385021016;0.36769917751222053;0.7782484956937986
97.336299;1.0489699048047159;0.7917620426786669;0.7547772479269071;-0.44273803358045205;-0.42209969572423006;1.0388853394705264;10.000476452744397;0.7127165993881199;-0.4244549952460166;-0.42445496447789854;0.6860026207414371;0.36769868380000126;0.7782484043726047
97.346299;1.04897076070892;0.7917633252690142;0.7547786727082515;-0.4427380335111927;-0.42209969568684447;1.0388873741425844;10.000469554020846;0.7127160930418291;-0.4244549953195038;-0.4244549642320064;0.6860028197602958;0.36769820651566826;0.7782483271026303
97.356299;1.048971635439815;0.7917645291637295;0.7547800954064813;-0.44273803341164264;-0.4220996956707609;1.038889462037302;10.000462887388453;0.7127155656012076;-0.4244549954066969;-0.42445496401136;0.6860030362462792;0.3676977476452784;0.7782482636196826
97.366299;1.0489725306187063;0.7917656556777171;0.7547815148526742;-0.44273803328305417;-0.4220996956786059;1.0388915941114265;10.00045643786572;0.7127150181321238;-0.42445499550741206;-0.4244549638163691;0.6860032703263272;0.36769730936676553;0.7782482132267006
97.376299;1.0489734482801847;0.7917667053775264;0.754782930122951;-0.4427380331269668;-0.42209969571260547;1.0388937619875813;10.000450183792584;0.7127144521727781;-0.4244549956220086;-0.42445496364722396;0.6860035214508017;0.3676968938463751;0.7782481755292912
97.386299;1.0489743907800293;0.7917676784067516;0.7547843410919209;-0.4427380329450454;-0.4220996957743332;1.0388959585683677;10.000444096619878;0.7127138699650308;-0.42445499575142587;-0.4244549635040539;0.6860037886818128;0.3676965032000883;0.7782481506402599
97.396299;1.0489753602137188;0.7917685748228662;0.7547857487704778;-0.4427380327387326;-0.4220996958648846;1.0388981782556646;10.000438144892387;0.7127132739589906;-0.4244549958968892;-0.4244549633869002;0.6860040709847208;0.36769613928516903;0.7782481389337335
97.406299;1.0489763576273359;0.7917693951349548;0.754787154988001;-0.44273803250898763;-0.4220996959851766;1.0389004170971043;10.000432292892333;0.7127126656752493;-0.42445499605975373;-0.42445496329552734;0.6860043673511458;0.3676958033501837;0.7782481412149775
97.416299;1.0489773823912139;0.7917701407599624;0.7547885616527463;-0.4427380322563555;-0.422099696135856;1.0389026720021675;10.00042649450231;0.7127120453483757;-0.4244549962415121;-0.4244549632294298;0.6860046769105805;0.36769549583282213;0.7782481592708056
97.426299;1.048978432674915;0.7917708138675175;0.7547899701818279;-0.44273803198121453;-0.42209969631707683;1.0389049393304226;10.00042068953443;0.7127114126150411;-0.42445499644375323;-0.42445496318802245;0.6860049988304467;0.3676952165072833;0.7782481955869123
97.436299;1.048979506856364;0.7917714169094958;0.7547913810903142;-0.4427380316839386;-0.42209969652873636;1.0389072148749985;10.000414805578947;0.712710766962309;-0.4244549966680459;-0.4244549631706705;0.6860053318512507;0.36769496490387926;0.7782482523740377
97.446299;1.048980604256473;0.7917719523636594;0.7547927937202641;-0.44273803136497;-0.4220996967709129;1.0389094953446643;10.00040876849878;0.7127101078551362;-0.42445499691574445;-0.4244549631764966;0.6860056738812055;0.3676947406602233;0.7782483316063185
97.456299;1.0489817247288897;0.7917724228852691;0.7547942064307493;-0.44273803102486986;-0.42209969704389766;1.0389117791470288;10.00040251822619;0.7127094352137251;-0.4244549971877194;-0.42445496320416476;0.686006022017714;0.36769454341663976;0.7782484356537959
97.466299;1.0489828678757376;0.7917728313812248;0.7547956169717164;-0.4427380306643805;-0.42209969734791425;1.0389140661319551;10.000396015633449;0.7127087498463197;-0.42445499748418175;-0.42445496325191934;0.6860063729029933;0.36769437239320907;0.7782485668756258
97.476299;1.0489840325881563;0.7917731803706168;0.7547970226073054;-0.44273803028447556;-0.4220996976830226;1.0389163574485876;10.000389233112749;0.7127080534129325;-0.42445499780475376;-0.4244549633178936;0.6860067232126347;0.3676942263245742;0.778248726959231
97.486299;1.0489852172417935;0.7917734715537741;0.7547984202895205;-0.44273802988631256;-0.4220996980493505;1.038918654932413;10.000382138440711;0.7127073480941715;-0.4244549981486978;-0.4244549634003394;0.6860070701946507;0.367694103867952;0.7782489172302984
97.496299;1.048986420154386;0.7917737064054313;0.7547998069519147;-0.4427380294712592;-0.4220996984472864;1.0389209594252269;10.00037468568092;0.7127066360986251;-0.4244549985150502;-0.4244549634976456;0.6860074120421531;0.3676940039527412;0.7782491390996056
97.506299;1.0489876394990363;0.7917738865859092;0.7548011797973624;-0.44273802904104076;-0.4220996988773551;1.038923269477965;10.000366817971434;0.712705919192195;-0.42445499890259525;-0.42445496360837176;0.6860077476331266;0.3676939258874753;0.7782493937826577
97.516299;1.0489888726128849;0.7917740134159839;0.754802536786109;-0.4427380285975538;-0.4220996993399956;1.038925581466211;10.000358477180278;0.7127051985480584;-0.42445499930975206;-0.4244549637314315;0.6860080757682755;0.36769386940308335;0.7782496820106712
97.526299;1.0489901158332622;0.7917740874593359;0.7548038768774826;-0.44273802814244173;-0.4220996998356248;1.0389278901191452;10.000349609320907;0.7127044749426128;-0.42445499973444784;-0.42445496386623016;0.6860083948009906;0.3676938346593742;0.7782500042457392
97.536299;1.0489913651939915;0.791774109123564;0.7548051997067943;-0.44273802767715875;-0.42209970036499495;1.0389301888057265;10.000340161049403;0.7127037489073891;-0.4244550001741956;-0.4244549640124762;0.6860087029873985;0.3676938219370777;0.7782503608409554
97.546299;1.0489926165547063;0.7917740795231772;0.7548065053776677;-0.4427380272033906;-0.42209970092930804;1.038932470272333;10.000330075078557;0.7127030207715103;-0.4244550006263597;-0.42445496416976825;0.6860089988649392;0.3676938310738633;0.7782507520417958
97.556299;1.0489938646226755;0.7917740005194007;0.7548077945815109;-0.4427380267230546;-0.42209970152981524;1.0389347276417302;10.00031929273134;0.7127022909381097;-0.42445500108834866;-0.4244549643373392;0.6860092811813436;0.367693861304338;0.7782511779915146
97.566299;1.0489951021712984;0.7917738744473451;0.7548090684727531;-0.4427380262379054;-0.42209970216739034;1.0389369548626126;10.000307759257291;0.7127015602658066;-0.4244550015577311;-0.42445496451408865;0.6860095487562003;0.3676939115552182;0.7782516386834794
97.576299;1.048996320832798;0.7917737043307618;0.75481032797779;-0.442738025749277;-0.42209970284241216;1.0389391468727782;10.000295422642544;0.7127008302571496;-0.42445500203231545;-0.4244549646988187;0.6860098007223746;0.36769398056098146;0.778252133982154
97.586299;1.0489975130113032;0.7917734941110011;0.7548115731417233;-0.442738025258113;-0.4220997035547973;1.038941299946765;10.000282234379744;0.7127001027500386;-0.424455002510122;-0.4244549648905264;0.6860100369483079;0.36769406671215005;0.7782526634196547
97.596299;1.0489986730263723;0.7917732481808119;0.7548128033965403;-0.44273802476522983;-0.4220997043040853;1.03894341217424;10.000268165733257;0.7126993790985492;-0.4244550029892811;-0.4244549650884462;0.6860102579372188;0.3676941680867773;0.7782532257961005
97.606299;1.0489997968143296;0.791772970554906;0.7548140182086883;-0.44273802427160086;-0.42209970508939687;1.0389454836016434;10.000253226231882;0.7126986598754462;-0.4244550034679969;-0.4244549652918266;0.68601046400538;0.3676942828483946;0.7782538192339474
97.616299;1.0490008808538576;0.7917726645921593;0.7548152170080492;-0.4427380237783618;-0.42209970590922785;1.038947515600563;10.000237461349627;0.7126979455526203;-0.4244550039446269;-0.4244549654998186;0.6860106545707004;0.36769440955383537;0.7782544416400841
97.626299;1.049001921274344;0.7917723332881592;0.7548163989445954;-0.4427380232865548;-0.42209970676155517;1.0389495098609782;10.000220933651153;0.7126972368529468;-0.42445500441772144;-0.4244549657114814;0.6860108282222009;0.367694546894934;0.7782550913623585
97.636299;1.0490029138459438;0.7917719793996916;0.7548175634452069;-0.44273802279686686;-0.422099707644256;1.0389514677326994;10.000203710806693;0.712696533960124;-0.4244550048858944;-0.424454965925697;0.686010983120026;0.3676946932270548;0.7782557678080788
97.646299;1.0490038544299103;0.7917716052255444;0.7548187109824707;-0.4427380223095233;-0.42209970855526957;1.038953389989177;10.000185867883587;0.7126958358134585;-0.4244550053476143;-0.42445496614114514;0.6860111171228912;0.36769484651423556;0.7782564713337883
97.656299;1.0490047393000639;0.791771212417881;0.7548198430445062;-0.4427380218243974;-0.42209970949246783;1.0389552768905224;10.000167491724342;0.7126951405065697;-0.42445500580120543;-0.42445496635641944;0.6860112279243501;0.3676950046074115;0.7782572025358524
97.666299;1.0490055654041497;0.7917708021092089;0.7548209613708043;-0.44273802134134976;-0.42209971045345673;1.0389571288033288;10.000148681507941;0.712694445992757;-0.42445500624521854;-0.4244549665700731;0.6860113135369479;0.36769516535520413;0.778257961719515
97.676299;1.049006330749743;0.7917703754488936;0.7548220672645404;-0.44273802086049835;-0.4220997114353535;1.0389589471596172;10.00012954675626;0.712693750357608;-0.42445500667874775;-0.4244549667806084;0.6860113727341975;0.367695326521522;0.7782587485231145
97.686299;1.0490070343771911;0.7917699340577766;0.754823161500349;-0.44273802038209453;-0.4220997124347168;1.0389607347142857;10.00011019794289;0.7126930518403;-0.4244550071012784;-0.42445496698660967;0.6860114051244764;0.36769548574690786;0.7782595615145116
97.696299;1.0490076755664144;0.791769479648237;0.7548242446603844;-0.44273801990629263;-0.42209971344771857;1.0389624947372726;10.000090732896194;0.7126923489693751;-0.42445500751235254;-0.4244549671868954;0.686011410969666;0.3676956405461848;0.7782603983770953
97.706299;1.0490082537540237;0.7917690133866779;0.7548253175724953;-0.4427380194332272;-0.42209971447030764;1.0389642300112232;10.000071231272115;0.7126916410961842;-0.42445500791145174;-0.4244549673806678;0.6860113909605643;0.367695788483539;0.7782612570576675
97.716299;1.049008769246236;0.7917685361075596;0.7548263813184096;-0.4427380189632829;-0.4220997154981856;1.0389659422793347;10.000051755677829;0.7126909290617762;-0.42445500829804744;-0.4244549675677942;0.686011346310257;0.3676959275088069;0.7782621369548152
97.726299;1.049009222532173;0.7917680489594447;0.7548274364878376;-0.44273801849731387;-0.42209971652685935;1.038967632077756;10.00003235409672;0.7126902154323423;-0.4244550086715935;-0.42445496774893987;0.6860112790825947;0.3676960559689759;0.7782630390175037
97.736299;1.049009612569138;0.7917675534823446;0.7548284824801292;-0.4427380180367386;-0.4220997175519324;1.0389692988977184;10.00001306830497;0.7126895041108211;-0.42445500903153777;-0.4244549679254526;0.686011191988631;0.36769617232016577;0.7782639650646367
97.746299;1.049009936496474;0.7917670514154226;0.7548295175798537;-0.44273801758342163;-0.4220997185694254;1.0389709415411827;9.999993941795957;0.7126887997960268;-0.42445500937748687;-0.4244549680992389;0.6860110875862933;0.3676962750869679;0.7782649172964113
97.756299;1.049010191068029;0.7917665450232426;0.7548305394631727;-0.44273801713935845;-0.4220997195759116;1.0389725583085672;9.999975016857743;0.7126881076827993;-0.42445500970927585;-0.42445496827259616;0.6860109676649045;0.3676963631642134;0.7782658978956458
97.766299;1.0490103738796532;0.7917660375565173;0.7548315456696136;-0.4427380167063743;-0.42209972056836736;1.0389741470995362;9.999956333769198;0.7126874328680634;-0.42445501002674124;-0.4244549684479973;0.6860108330893298;0.3676964361228909;0.7782669084423854
97.776299;1.0490104835925937;0.7917655330142109;0.7548325339253512;-0.4427380162860326;-0.4220997215439481;1.0389757056750883;9.999937939819139;0.7126867797191743;-0.4244550103293864;-0.4244549686280297;0.6860106837299239;0.36769649427784723;0.77826794958913
97.786299;1.0490105200295043;0.7917650352887;0.7548335022592992;-0.4427380158797649;-0.42209972249998917;1.0389772315976624;9.999919890768776;0.7126861521751026;-0.4244550106162083;-0.42445496881539335;0.686010518467978;0.3676965384991852;0.7782690210481065
97.796299;1.0490104841545966;0.7917645474160958;0.7548344489206922;-0.4427380154890192;-0.42209972343421964;1.0389787219424522;9.999902240299045;0.7126855542204645;-0.4244550108858263;-0.4244549690126789;0.6860103358300705;0.3676965698926794;0.7782701218461606
97.806299;1.0490103777936586;0.7917640712323273;0.7548353721578716;-0.4427380151152946;-0.4220997243449226;1.0389801738691327;9.999885032409372;0.7126849894701652;-0.4244550111368993;-0.4244549692222046;0.6860101349910279;0.3676965895995178;0.7782712512038307
97.816299;1.049010203678012;0.7917636075914009;0.7548362696614971;-0.4427380147601368;-0.4220997252307832;1.0389815855833981;9.999868303969237;0.7126844605356715;-0.42445501136855546;-0.4244549694462343;0.6860099162302153;0.3676965988603538;0.7782724093637615
97.826299;1.0490099654827059;0.791763157435267;0.7548371377594247;-0.4427380144250827;-0.4220997260905797;1.0389829563116513;9.999852094924616;0.7126839691340825;-0.42445501158043714;-0.4244549696871895;0.6860096807246429;0.36769659914499775;0.7782735974101593
97.836299;1.0490096671429896;0.7917627227699693;0.7548379713081449;-0.4427380141115389;-0.4220997269230565;1.0389842858034815;9.999836454728927;0.7126835166419173;-0.4244550117724355;-0.42445496994747983;0.6860094299733365;0.36769659220098766;0.7782748167738643
97.846299;1.0490093118835677;0.7917623064558039;0.7548387645455332;-0.4427380138207647;-0.4220997277269083;1.0389855741269325;9.99982143502145;0.7126831042614832;-0.424455011944526;-0.4244549702291109;0.68600916530529;0.3676965800322336;0.7782760690902776
97.856299;1.0490089020307725;0.7917619113668063;0.7548395118717299;-0.44273801355399317;-0.4220997285007479;1.0389868212225348;9.999807080481188;0.7126827326096365;-0.42445501209674247;-0.4244549705334588;0.6860088878905604;0.36769656470307366;0.7782773559996675
97.866299;1.0490084395961219;0.791761539775044;0.7548402082789378;-0.44273801331247226;-0.4220997292432054;1.0389880264467273;9.999793430161766;0.7126824012962293;-0.42445501222912096;-0.424454970861418;0.6860085988826093;0.3676965480099423;0.7782786789103108
97.876299;1.0490079265836605;0.7917611931651753;0.7548408497777981;-0.44273801309732563;-0.4220997299531146;1.0389891887740657;9.999780517695251;0.7126821093068761;-0.4244550123416379;-0.4244549712137153;0.6860082992914114;0.3676965311618879;0.7782800391244723
97.886299;1.0490073647105562;0.7917608721797488;0.7548414334413289;-0.44273801290942877;-0.4220997306296021;1.038990306944676;9.999768362270618;0.7126818560389573;-0.42445501243425066;-0.4244549715910259;0.6860079897330417;0.36769651458502656;0.7782814383092762
97.896299;1.0490067552923983;0.7917605766450448;0.7548419571541983;-0.44273801274938446;-0.4220997312721938;1.038991379267392;9.999756963444836;0.7126816418964663;-0.4244550125070621;-0.4244549719938338;0.6860076703316879;0.3676964981370713;0.7782828787099241
97.906299;1.0490060998496282;0.7917603061215532;0.7548424195629184;-0.4427380126175134;-0.4220997318809518;1.0389924042711385;9.999746308694055;0.7126814679520616;-0.424455012560442;-0.42445497242236685;0.6860073410987925;0.36769648166602703;0.7782843626840916
97.916299;1.0490054004084939;0.7917600605112268;0.7548428196997444;-0.44273801251397193;-0.4220997324563393;1.0389933820314308;9.999736388512607;0.7126813351380216;-0.42445501259491925;-0.4244549728766803;0.686007002474086;0.3676964653393772;0.7782858920939891
97.926299;1.0490046585245627;0.7917598400149032;0.7548431561826698;-0.4427380124389791;-0.4220997329988968;1.0389943147115195;9.999727208577879;0.7126812433891382;-0.42445501261095925;-0.4244549733566514;0.6860066552995931;0.3676964495884347;0.778287468222599
97.936299;1.0490038742398526;0.7917596447895581;0.7548434271143399;-0.4427380123928919;-0.422099733509141;1.0389952066062091;9.99971878897198;0.712681190906174;-0.42445501260881513;-0.42445497386192216;0.6860063004477922;0.3676964349506016;0.7782890920277162
97.946299;1.0490030459461634;0.7917594748867419;0.7548436308266481;-0.44273801237607197;-0.42209973398765216;1.0389960645643064;9.999711153907354;0.7126811740414443;-0.42445501258840085;-0.42445497439192537;0.6860059387606944;0.3676964218714692;0.778290764095134
97.956299;1.0490021710354547;0.7917593305456386;0.7548437663523068;-0.4427380123887153;-0.42209973443504756;1.0389968977712585;9.999704324116518;0.7126811879223742;-0.4244550125492308;-0.4244549749460052;0.6860055715231869;0.3676964104631336;0.7782924842434455
97.966299;1.0490012471203234;0.7917592122382039;0.7548438331172235;-0.44273801243081506;-0.42209973485182994;1.0389977158276815;9.999698315256246;0.7126812274318789;-0.4244550124906555;-0.42445497552357686;0.6860052010522203;0.3676964003868343;0.7782942512929312
97.976299;1.0490002726726522;0.7917591201598502;0.7548438305721099;-0.44273801250215156;-0.4220997352382235;1.0389985265936337;9.999693140196392;0.7126812881415685;-0.4244550124123151;-0.42445497612415206;0.6860048307901235;0.3676963910474629;0.7782960632990958
97.986299;1.0489992466201778;0.7917590538376184;0.7548437584350427;-0.44273801260216944;-0.42209973559408287;1.0389993357817842;9.999688811015453;0.7126813661994675;-0.42445501231438004;-0.42445497674724103;0.6860044650632088;0.36769638193960924;0.7782979181617404
97.996299;1.0489981678953282;0.7917590122067752;0.7548436169386239;-0.44273801272999785;-0.42209973591901867;1.0390001478317796;9.999685336692794;0.7126814571122589;-0.4244550121974551;-0.42445497739234833;0.6860041086846137;0.36769637271363304;0.7782998143270006
98.006299;1.0489970351109428;0.7917589938127254;0.7548434062481437;-0.44273801288470427;-0.42209973621267577;1.0390009663339412;9.9996827213507;0.7126815553624373;-0.4244550120624593;-0.42445497805904614;0.6860037662566292;0.3676963630754055;0.7783017510485959
98.016299;1.0489958458893494;0.7917589966761673;0.7548431255008685;-0.442738013065356;-0.42209973647497745;1.0390017936238105;9.999680968336268;0.71268165559145;-0.4244550119106113;-0.42445497874696464;0.6860034415927204;0.3676963529228969;0.7783037280239906
98.026299;1.0489945962702354;0.791759017776637;0.754842772679964;-0.44273801327080553;-0.42209973670622597;1.0390026308027644;9.99968008368617;0.7126817536053672;-0.42445501174334943;-0.42445497945566996;0.6860031377669785;0.36769634247858884;0.7783057451585136
98.036299;1.0489932808648925;0.7917590528172527;0.7548423455471504;-0.4427380134997296;-0.4220997369068869;1.0390034786357643;9.999680071064567;0.7126818465026599;-0.4244550115621906;-0.42445498018449684;0.6860028575376509;0.36769633217820924;0.7783078026495891
98.046299;1.0489918935410285;0.7917590965740032;0.7548418425312468;-0.44273801375097016;-0.4220997370772669;1.0390043379609832;9.99968092492077;0.7126819326680491;-0.4244550113687054;-0.4244549809325524;0.6860026034709241;0.3676963225898158;0.7783099004907987
98.056299;1.0489904284196792;0.7917591435301109;0.754841263016466;-0.4427380140236634;-0.42209973721755223;1.0390052092524138;9.999682630966841;0.7126820113500871;-0.4244550111645695;-0.4244549816989672;0.6860023776466727;0.36769631437654454;0.7783120375144224
98.066299;1.0489888812147725;0.7917591884960921;0.7548406072407885;-0.4427380143171339;-0.42209973732801925;1.0390060924357276;9.999685170148435;0.7126820817557844;-0.42445501095150107;-0.42445498248297703;0.6860021815470081;0.3676963081882411;0.7783142111904525
98.076299;1.0489872502642552;0.7917592269423213;0.7548398757441848;-0.44273801463079027;-0.4220997374089927;1.0390069869845204;9.999688522116593;0.7126821425754847;-0.4244550107310877;-0.42445498328375336;0.6860020163863386;0.3676963045642767;0.778316418294429
