time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.086299;1.048985536468833;0.7917592551529972;0.7548390690246155;-0.44273801496394716;-0.4220997374607585;1.0390078919641113;9.999692667913708;0.7126821922226736;-0.42445501050468926;-0.4244549841004646;0.6860018832724342;0.36769630389140756;0.7783186556109002
98.096299;1.0489837422401105;0.791759270435951;0.7548381882784089;-0.4427380153155885;-0.4220997374838204;1.0390088063605984;9.999697587883105;0.7126822293636196;-0.42445501027344595;-0.4244549849325886;0.6860017828067427;0.36769630650791524;0.7783209203449795
98.106299;1.0489818705795753;0.7917592710590451;0.7548372363620749;-0.44273801568426846;-0.4220997374792737;1.0390097295637417;9.999703257356513;0.7126822532490167;-0.42445501003825226;-0.4244549857801809;0.6860017146746205;0.36769631276444054;0.7783232103842835
98.116299;1.0489799249347094;0.7917592557024525;0.7548362175732805;-0.44273801606827573;-0.4220997374487733;1.0390106615970531;9.999709649544245;0.7126822637591089;-0.4244550097997114;-0.42445498664385856;0.6860016776555525;0.3676963227962219;0.7783255246586576
98.126299;1.0489779092353446;0.7917592228185524;0.7548351364479269;-0.44273801646598815;-0.42209973739419754;1.039011602816671;9.999716738856064;0.7126822612885861;-0.42445500955824517;-0.42445498752427213;0.686001669706174;0.3676963362646177;0.778327863333459
98.136299;1.048975827934746;0.7917591703392979;0.7548339968629277;-0.44273801687617925;-0.42209973731747924;1.0390125534102799;9.999724493226964;0.712682246237449;-0.4244550093142627;-0.4244549884214468;0.6860016880318889;0.36769635228915937;0.7783302272591631
98.146299;1.04897368635308;0.7917590963711779;0.7548328020299294;-0.4427380172981698;-0.4220997372205666;1.039013513926564;9.999732867060015;0.7126822181256559;-0.4244550090681837;-0.4244549893346148;0.6860017294614413;0.3676963696626518;0.7783326171106204
98.156299;1.0489714907804288;0.7917590008753376;0.7548315549153446;-0.4427380177317353;-0.4220997371053449;1.0390144866091704;9.999741804142204;0.7126821751453725;-0.42445500882047305;-0.4244549902624322;0.6860017909025357;0.3676963873188254;0.778335032907279
98.166299;1.0489692477091412;0.7917588866155583;0.7548302584775891;-0.4427380181766419;-0.422099736973618;1.039015475324832;9.999751239507695;0.7126821148213361;-0.4244550085716794;-0.42445499120314883;0.6860018697208882;0.3676964046624995;0.7783374737248808
98.176299;1.0489669630965537;0.791758758256237;0.7548289157803707;-0.44273801863217116;-0.4220997368270534;1.0390164837061195;9.999761094945148;0.7126820353748811;-0.4244550083223376;-0.4244549921546297;0.6860019640886413;0.36769642157538435;0.7783399375487728
98.186299;1.0489646427692636;0.7917586208506079;0.7548275307253525;-0.4427380190970549;-0.42209973666697254;1.0390175141641496;9.99977127535766;0.712681936647996;-0.4244550080729572;-0.42445499311431784;0.6860020727924193;0.3676964382367038;0.7783424216668803
98.196299;1.048962292920738;0.791758479103583;0.754826109043493;-0.44273801956965597;-0.4220997364941865;1.0390185686179068;9.999781669323173;0.7126818197639734;-0.42445500782400286;-0.42445499407932924;0.6860021946476617;0.3676964549394894;0.7783449234062897
98.206299;1.0489599197479609;0.7917583370695435;0.7548246579787198;-0.44273802004803064;-0.4220997363091068;1.0390196485421967;9.999792150241744;0.7126816860169153;-0.42445500757574567;-0.4244549950468235;0.6860023283968847;0.3676964720522062;0.7783474405282939
98.216299;1.0489575291312898;0.791758197645383;0.7548231847317534;-0.44273802052975403;-0.4220997361120969;1.0390207540268164;9.999802580368256;0.7126815362985134;-0.42445500732833413;-0.42445499601441977;0.6860024728274225;0.36769649007650596;0.7783499711744962
98.226299;1.048955126518904;0.7917580622865719;0.7548216954715135;-0.4427380210118619;-0.4220997359036795;1.039021883692509;9.999812825862305;0.7126813713341138;-0.4244550070819494;-0.42445499698037753;0.6860026263966595;0.36769650963494205;0.7783525137311896
98.236299;1.0489527165658807;0.7917579313779461;0.7548201956417891;-0.442738021491205;-0.42209973568441583;1.0390230353416097;9.999822773576312;0.7126811920239564;-0.4244550068367055;-0.4244549979436204;0.6860027866185445;0.36769653137633695;0.7783550667601039
98.246299;1.048950303213002;0.7917578048282305;0.7548186904408806;-0.4427380219647918;-0.42209973545480806;1.0390242061396295;9.9998323269806;0.7126809996505169;-0.42445500659254076;-0.42445499890366556;0.6860029499417551;0.36769655601651957;0.7783576290664234
98.256299;1.0489478906147887;0.7917576821220643;0.7548171846598287;-0.4427380224297437;-0.42209973521531274;1.0390253923567356;9.999841388582114;0.7126807958551157;-0.4244550063492828;-0.42445499986030033;0.6860031124483452;0.36769658455890275;0.7783601996851269
98.266299;1.048945484152051;0.7917575618531217;0.7548156824841938;-0.44273802288315056;-0.42209973496629727;1.0390265895958277;9.999849859846455;0.712680582032457;-0.42445500610679354;-0.4244550008130336;0.6860032707488757;0.36769661834155;0.7783627775231292
98.276299;1.048943090735458;0.7917574418575593;0.7548141876844129;-0.44273802332215706;-0.42209973470813755;1.0390277935494472;9.999857655360673;0.712680358598689;-0.42445500586512974;-0.4244550017606788;0.6860034222268823;0.36769665860944156;0.778365361259691
98.286299;1.0489407183427533;0.7917573202937673;0.7548127037125956;-0.4427380237442725;-0.422099734441408;1.039029000351927;9.999864706044283;0.712680125166558;-0.42445500562455957;-0.4244550027013401;0.6860035646443419;0.36769670600085813;0.7783679496813427
98.296299;1.0489383753703077;0.7917571965666226;0.7548112336138793;-0.4427380241476525;-0.4220997341668115;1.039030206564698;9.999870955526207;0.7126798813844029;-0.42445500538536146;-0.4244550036327003;0.6860036957900559;0.36769676076950286;0.7783705415230592
98.306299;1.0489360703549115;0.7917570714355244;0.7548097800679955;-0.442738024531011;-0.4220997338849045;1.039031409808759;9.999876362586255;0.7126796272222157;-0.42445500514763285;-0.42445500455232155;0.6860038135006749;0.36769682355070077;0.7783731346908846
98.316299;1.0489338120686598;0.7917569464770299;0.7548083453542542;-0.4427380248933034;-0.4220997335959082;1.0390326094630176;9.999880902874795;0.7126793627132132;-0.4244550049113664;-0.42445500545769865;0.6860039156621899;0.367696895696219;0.7783757257026687
98.326299;1.0489316095004944;0.791756823403751;0.7548069313106816;-0.44273802523374145;-0.422099733299803;1.0390338057486075;9.999884565468461;0.7126790878303088;-0.4244550046766728;-0.42445500634606015;0.6860040002605461;0.36769697898213394;0.7783783098379892
98.336299;1.0489294713521808;0.7917567037715503;0.7548055394863344;-0.4427380255519474;-0.42209973299658193;1.0390349978928393;9.999887350237572;0.7126788020847913;-0.4244550044437551;-0.4244550072144363;0.6860040658819303;0.36769707509576705;0.7783808818920706
98.346299;1.0489274053754951;0.7917565888421437;0.7548041707427564;-0.4427380258476303;-0.42209973268631673;1.0390361835211892;9.999889266283645;0.7126785039067994;-0.4244550042126414;-0.4244550080603163;0.6860041121075141;0.3676971854038507;0.7783834370375692
98.356299;1.048925418185646;0.7917564794090983;0.7548028243620021;-0.44273802612009017;-0.42209973236902004;1.039037359585878;9.999890326593036;0.7126781910525027;-0.42445500398305375;-0.42445500888225646;0.6860041391219294;0.3676973112603776;0.7783859712402582
98.366299;1.0489235158389008;0.7917563759476127;0.7548014982589064;-0.44273802636814347;-0.4220997320445497;1.0390385236603654;9.9998905407819;0.7126778618862872;-0.4244550037545192;-0.4244550096798052;0.6860041469429856;0.3676974543058071;0.7783884811877002
98.376299;1.0489217042210048;0.791756279077887;0.7548001904338415;-0.44273802659032724;-0.4220997317126927;1.0390396746958184;9.999889913057702;0.7126775159991954;-0.4244550035266015;-0.42445501045307205;0.6860041350157255;0.3676976162217509;0.7783909642172742
98.386299;1.048919988027181;0.7917561899536042;0.7547988998195758;-0.442738026785066;-0.4220997313733947;1.0390408126990034;9.999888445558579;0.7126771537420077;-0.42445500329911956;-0.4244550112024093;0.6860041022999811;0.36769779829017357;0.7783934184337249
98.396299;1.0489183696146707;0.7917561102232962;0.754797625849996;-0.4427380269508648;-0.42209973102686815;1.0390419374426128;9.999886142160042;0.712676775631104;-0.42445500307222256;-0.42445501192821244;0.6860040478336399;0.36769800130017655;0.7783958429105163
98.406299;1.048916849350308;0.7917560415232012;0.7547963678356978;-0.44273802708655263;-0.4220997306733805;1.0390430472749435;9.999883010376506;0.7126763822254069;-0.4244550028463463;-0.4244550126308031;0.6860039714384549;0.367698225733693;0.7783982380321752
98.416299;1.0489154267029377;0.7917559848977714;0.7547951250499063;-0.4427380271913747;-0.4220997303130877;1.0390441389031995;9.999879060699058;0.7126759741501477;-0.42445500262213887;-0.42445501331043706;0.6860038738761169;0.3676984717558576;0.7784006057110471
98.426299;1.0489141012550158;0.791755940599736;0.7547938971933604;-0.4427380272649721;-0.4220997299462375;1.0390452078495183;9.999874305589474;0.7126755522264023;-0.4244550024003956;-0.4244550139674377;0.6860037566599628;0.36769873884275694;0.7784029490405443
98.436299;1.048912873298888;0.7917559081480512;0.7547926843098064;-0.44273802730737827;-0.4220997295733723;1.039046248668014;9.999868761192463;0.7126751178224294;-0.4244550021819983;-0.42445501460241397;0.6860036218728709;0.3676990255883473;0.7784052715094415
98.446299;1.0489117434179207;0.7917558862979591;0.7547914862186812;-0.44273802731889966;-0.4220997291952876;1.0390472551471817;9.999862451157806;0.7126746728465789;-0.42445500196785413;-0.4244550152163936;0.6860034716639447;0.3676993302360255;0.7784075760289353
98.456299;1.048910711336678;0.7917558731570046;0.7547903023166153;-0.4427380272999918;-0.4220997288130191;1.0390482215074424;9.999855409809419;0.7126742193507108;-0.42445500175891276;-0.4244550158107387;0.6860033075595245;0.367699651441852;0.7784098640386774
98.466299;1.0489097750844614;0.7917558667979946;0.7547891321409393;-0.4427380272513212;-0.4220997284278741;1.0390491441171494;9.999847683354126;0.7126737594631767;-0.4244550015562758;-0.4244550163869755;0.6860031300560826;0.3676999883616708;0.7784121354512072
98.476299;1.0489089307544437;0.7917558662936417;0.7547879760163345;-0.4427380271738449;-0.4220997280413306;1.0390500217806313;9.999839329470468;0.7126732955016154;-0.42445500136125514;-0.4244550169465839;0.6860029385864987;0.3677003400395653;0.7784143895262886
98.486299;1.0489081725071068;0.7917558726825185;0.7547868347495029;-0.44273802706882404;-0.42209972765480613;1.0390508540511891;9.999830417254657;0.7126728297627836;-0.42445500117524443;-0.42445501749065445;0.6860027318908716;0.36770070483754236;0.7784166254538137
98.496299;1.0489074933624196;0.7917558888589451;0.754785708862944;-0.44273802693776;-0.42209972726935224;1.0390516397657523;9.999821029960556;0.712672364219692;-0.42445500099944034;-0.4244550180197019;0.6860025088088211;0.36770108045254885;0.7784188422501485
98.506299;1.0489068872435419;0.791755918221371;0.7547845983164373;-0.44273802678215995;-0.4220997268853934;1.0390523770745712;9.99981126384413;0.7126719003868391;-0.4244550008346296;-0.42445501853391643;0.6860022689722737;0.3677014643203146;0.7784210389890585
98.516299;1.0489063506005971;0.7917559639047909;0.7547835025236724;-0.4427380266033157;-0.42209972650276056;1.0390530636841016;9.999801216324434;0.7126714392652512;-0.42445500068121383;-0.4244550190335622;0.6860020126980806;0.36770185383283643;0.7784232153866082
98.526299;1.048905881763384;0.7917560292983277;0.7547824206168039;-0.4427380264023069;-0.42209972612111346;1.0390536966829722;9.999790973624883;0.7126709815226203;-0.4244550005394352;-0.42445501951903974;0.686001740467034;0.3677022463108297;0.7784253718898259
98.536299;1.0489054792337313;0.79175611789268;0.7547813519778855;-0.442738026180099;-0.4220997257404137;1.0390542727069891;9.999780608036993;0.7126705279526906;-0.4244550004096147;-0.4244550199906014;0.6860014530460297;0.36770263910639295;0.7784275091699182
98.546299;1.0489051411190167;0.791756232053829;0.7547802964708947;-0.4427380259375988;-0.4220997253610165;1.0390547887177348;9.99977018566687;0.7126700797718389;-0.4244550002922763;-0.4244550204481737;0.6860011521883769;0.36770302982097086;0.7784296271536141
98.556299;1.048904865598792;0.79175637257534;0.7547792542048766;-0.4427380256757208;-0.4220997249834507;1.0390552427429571;9.99975977952338;0.7126696387915799;-0.4244550001881143;-0.4244550208914384;0.6860008409394561;0.3677034162732942;0.7784317242590884
98.566299;1.048904651512291;0.7917565392627084;0.7547782251420161;-0.44273802539552626;-0.4220997246082736;1.0390556341299724;9.99974947135153;0.7126692075618072;-0.4244550000976979;-0.424455021319996;0.6860005233280368;0.36770379621334626;0.7784337978239373
98.576299;1.0489044986934495;0.7917567313971637;0.7547772087304079;-0.4427380250983577;-0.4220997242360603;1.0390559632224985;9.999739337728201;0.7126687891530764;-0.4244550000210214;-0.4244550217335828;0.6860002039437759;0.3677041673337861;0.7784358451237664
98.586299;1.0489044082273908;0.7917569479224894;0.7547762037453088;-0.44273802478579727;-0.42209972386734157;1.039056230464502;9.999729437939331;0.7126683870268655;-0.42445499995740266;-0.42445502213205993;0.6859998875118077;0.36770452781703916;0.7784378637945245
98.596299;1.0489043827170172;0.7917571875516898;0.7547752087703653;-0.4427380244593919;-0.42209972350247943;1.0390564353963507;9.99971981375409;0.7126680052071991;-0.42445499990595165;-0.4244550225149626;0.6859995782305055;0.36770487686734216;0.7784398515789719
98.606299;1.0489044256359086;0.7917574486329866;0.754774223383924;-0.442738024120326;-0.42209972314160477;1.0390565759621544;9.999710496507875;0.7126676479872164;-0.42445499986606616;-0.4244550228812648;0.6859992790397069;0.3677052147820197;0.7784418055739393
98.616299;1.0489045400592214;0.7917577291296216;0.7547732491009084;-0.44273802376934207;-0.42209972278464014;1.039056648434709;9.999701510313617;0.7126673193251584;-0.4244549998375325;-0.424455023229808;0.6859989914086884;0.3677055427141101;0.7784437214674604
98.626299;1.0489047281451016;0.7917580268589338;0.7547722891109137;-0.4427380234069348;-0.4220997224312676;1.0390566483654233;9.999692866380235;0.7126670225480783;-0.42445499982057294;-0.42445502355987935;0.685998715815874;0.36770586241445796;0.778445593708763
98.636299;1.0489049913675186;0.7917583395794918;0.7547713472291161;-0.44273802303348847;-0.4220997220807968;1.0390565719743354;9.999684562167465;0.7126667601591244;-0.4244549998159585;-0.4244550238714721;0.6859984523781354;0.3677061759102504;0.7784474166660269
98.646299;1.0489053309849787;0.7917586651565758;0.7547704271740838;-0.44273802264916934;-0.42209972173215976;1.0390564165031333;9.999676591811227;0.7126665337775139;-0.4244549998248975;-0.4244550241651991;0.6859982013200734;0.3677064850157902;0.778449185679601
98.656299;1.0489057484561952;0.7917590017363656;0.754769532247243;-0.442738022253874;-0.42209972138415647;1.0390561796309103;9.99966895380106;0.7126663443524386;-0.4244549998487069;-0.4244550244419911;0.6859979634070602;0.3677067910487715;0.7784508970747093
98.666299;1.0489062453566174;0.7917593472942828;0.754768664831458;-0.44273802184750494;-0.4220997210357049;1.03905585928781;9.99966165160621;0.7126661920803065;-0.424454999888476;-0.4244550247028197;0.6859977399803955;0.36770709519399974;0.7784525476425151
98.676299;1.0489068226564262;0.7917596991809164;0.7547678260888873;-0.4427380214302547;-0.42209972068582136;1.0390554537871584;9.999654693859343;0.7126660759469027;-0.424454999944962;-0.4244550249486143;0.6859975323875965;0.36770739919841394;0.7784541345030744
98.686299;1.0489074800016225;0.7917600544943465;0.754767016310589;-0.44273802100263054;-0.4220997203333828;1.0390549619710785;9.999648091123355;0.712665993700802;-0.42445500001872494;-0.42445502518031164;0.6859973415255487;0.36770770550087706;0.7784556552217402
98.696299;1.0489082155947025;0.7917604108511846;0.7547662353055752;-0.44273802056536526;-0.42209971997703966;1.039054383678371;9.999641848547913;0.7126659424765972;-0.42445500011019627;-0.4244550253988558;0.6859971678256386;0.36770801675127646;0.7784571079589454
98.706299;1.0489090266691654;0.7917607669136373;0.7547654826427702;-0.442738020119097;-0.4220997196154021;1.0390537200134942;9.99963596262675;0.7126659192497687;-0.4244550002196155;-0.42445502560507836;0.685997011391384;0.3677083356120737;0.7784584915066882
98.716299;1.0489099102013022;0.7917611221338465;0.7547647582843974;-0.44273801966387694;-0.4220997192470796;1.0390529732045037;9.99963042001959;0.7126659206667297;-0.4244550003469978;-0.4244550257995608;0.6859968722174765;0.3677086648932289;0.7784598047640153
98.726299;1.0489108631979205;0.7917614759365854;0.7547640632702931;-0.44273801919912287;-0.4220997188704796;1.0390521466245728;9.999625195119023;0.7126659430315064;-0.42445500049207563;-0.4244550259826713;0.6859967503822512;0.3677090074487982;0.7784610460322825
98.736299;1.0489118826645019;0.7917618274305748;0.7547633996318034;-0.44273801872399754;-0.4220997184838395;1.0390512445350975;9.999620253508883;0.7126659826667803;-0.42445500065417663;-0.4244550261547364;0.6859966459994792;0.3677093660023353;0.7784622128205689
98.746299;1.048912965938237;0.7917621754650471;0.7547627698729387;-0.4427380182375849;-0.42209971808557006;1.039050271230885;9.999615558861427;0.7126660356879235;-0.42445500083233006;-0.4244550263160353;0.685996559072058;0.36770974314552113;0.7784633020589468
98.756299;1.0489141110777669;0.7917625184409733;0.7547621769486914;-0.4427380177389646;-0.42209971767446103;1.0390492310982413;9.9996110738244;0.7126660975836575;-0.4244550010256732;-0.42445502646668987;0.6859964896685911;0.36771014119538653;0.7784643107127335
98.766299;1.048915316667928;0.791762854479406;0.7547616246939154;-0.44273801722753897;-0.4220997172495019;1.0390481298205492;9.999606756799;0.7126661637653797;-0.4244550012338092;-0.42445502660674267;0.6859964381069664;0.36771056188518836;0.7784652368218917
98.776299;1.0489165812489312;0.7917631817430163;0.7547611181568081;-0.4427380167032562;-0.42209971680966546;1.0390469744309987;9.999602562502517;0.7126662303820953;-0.42445500145689236;-0.4244550267363077;0.6859964045508047;0.3677110063293122;0.7784660802339392
98.786299;1.0489179027932727;0.791763498066197;0.7547606635661042;-0.4427380161664121;-0.4220997163540095;1.0390457718893014;9.999598447139627;0.712666294337848;-0.42445500169542993;-0.4244550268556915;0.6859963886577213;0.36771147524159936;0.7784668423613745
98.796299;1.04891927831151;0.7917638003876518;0.7547602675937595;-0.4427380156173431;-0.42209971588184014;1.0390445284126595;9.999594371034947;0.7126663529925948;-0.4244550019499379;-0.42445502696536536;0.6859963899943486;0.3677119691146786;0.7784675250315063
98.806299;1.0489207038667954;0.7917640846732861;0.7547599360363241;-0.44273801505639565;-0.4220997153927858;1.0390432499834064;9.999590296019512;0.7126664040425795;-0.424455002220639;-0.4244550270656565;0.685996408632955;0.36771248844795856;0.7784681291901417
98.816299;1.0489221751024724;0.7917643460336596;0.7547596729303777;-0.44273801448420663;-0.42209971488695847;1.039041942688621;9.999586182736643;0.7126664451582975;-0.42445500250720924;-0.4244550271565285;0.6859964452586217;0.3677130338973922;0.7784686544207128
98.826299;1.0489236877970454;0.791764578667606;0.7547594806330727;-0.44273801390195383;-0.4220997143650294;1.0390406127622347;9.999581991144572;0.71266647330605;-0.4244550028085169;-0.4244550272376912;0.6859965010089168;0.3677136060540705;0.7784690993857564
98.836299;1.0489252379107956;0.7917647757719933;0.7547593600648197;-0.4427380133112327;-0.42209971382798267;1.0390392669020245;9.999577682773902;0.7126664844249492;-0.4244550031224784;-0.42445502730876533;0.6859965773612888;0.36771420519858505;0.7784694625620894
98.846299;1.0489268209604912;0.7917649296939495;0.7547593102419875;-0.4427380127135916;-0.4220997132767482;1.039037912512998;9.999573222564274;0.7126664739072879;-0.4244550034461956;-0.4244550273693256;0.6859966759139006;0.3677148314622981;0.7784697427382776
98.856299;1.0489284315918632;0.7917650323997124;0.7547593275962405;-0.44273801211003094;-0.4220997127122143;1.0390365573871672;9.999568581203963;0.7126664373898332;-0.4244550037762796;-0.42445502741894436;0.6859967978449419;0.36771548510147384;0.7784699393304462
98.866299;1.0489300643628388;0.7917650761421997;0.7547594063639032;-0.4427380115009166;-0.4220997121356359;1.0390352089681374;9.999563738717981;0.7126663709881358;-0.4244550041092483;-0.42445502745723435;0.6859969433859431;0.3677161663569556;0.7784700526662554
98.876299;1.0489317151396602;0.791765054191353;0.75475954007275;-0.44273801088640785;-0.42209971154876436;1.0390338735221216;9.99955868653076;0.7126662711085895;-0.42445500444198514;-0.4244550274837664;0.6859971120378082;0.3677168749601066;0.7784700835885325
98.886299;1.048933381725817;0.7917649615184481;0.7547597227441596;-0.44273801026681125;-0.42209971095349785;1.0390325558146305;9.999553426141697;0.7126661346417388;-0.4244550047720499;-0.4244550274980937;0.6859973032687452;0.367717609859458;0.7784700323576927
98.896299;1.048935063112082;0.7917647950633112;0.754759949126541;-0.4427380096424974;-0.4220997103514212;1.0390312598562366;9.999547964236353;0.7126659595456101;-0.42445500509762984;-0.4244550274999225;0.6859975167694528;0.36771836933495256;0.7784698980740403
98.906299;1.0489367579580189;0.7917645533792239;0.7547602147081302;-0.4427380090136793;-0.4220997097434321;1.0390299901740114;9.999542309527987;0.7126657452210138;-0.42445500541735115;-0.4244550274890356;0.685997752269193;0.36771915116953396;0.7784696790466477
98.916299;1.0489384636307837;0.791764236163006;0.7547605158201741;-0.4427380083803163;-0.4220997091297534;1.0390287524340889;9.99953647520368;0.7126654922763594;-0.42445500573020195;-0.42445502746506564;0.6859980090091068;0.36771995285445547;0.7784693735337775
98.926299;1.0489401763340356;0.7917638440737248;0.754760849295335;-0.44273800774225724;-0.42209970851040507;1.0390275530301916;9.999530477156524;0.7126652019064348;-0.4244550060354132;-0.42445502742740165;0.685998284858562;0.3677207718509407;0.778468980425663
98.936299;1.0489418920368265;0.7917633788015005;0.7547612121534552;-0.4427380070995396;-0.4220997078854857;1.0390263982547494;9.99952432540316;0.7126648756065407;-0.4244550063322443;-0.42445502737517643;0.6859985760409795;0.36772160563581724;0.778468499601666
98.946299;1.0489436077114176;0.7917628430528234;0.7547616017354748;-0.44273800645245187;-0.4220997072550133;1.039025293592096;9.999518018073251;0.7126645153267754;-0.4244550066199128;-0.42445502730745704;0.6859988778283695;0.3677224515182366;0.7784679318808302
98.956299;1.0489453216917541;0.7917622401249508;0.7547620154434379;-0.4427380058013205;-0.42209970661895424;1.0390242430230268;9.999511539899586;0.7126641234692276;-0.4244550068976193;-0.42445502722368905;0.6859991852340291;0.36772330650569585;0.7784672788201648
98.966299;1.0489470324880577;0.7917615733007136;0.7547624499745152;-0.44273800514644723;-0.4220997059775769;1.039023248780692;9.999504866311584;0.7126637025175735;-0.42445500716442813;-0.4244550271239669;0.6859994934391667;0.3677241672965496;0.778466542699668
98.976299;1.0489487372210717;0.7917608452971319;0.7547629007952771;-0.4427380044882915;-0.42209970533158947;1.039022312164458;9.999497971933605;0.7126632546101159;-0.42445500741915254;-0.42445502700894083;0.6859997982918635;0.36772503032829723;0.7784657268451252
98.986299;1.0489504310641495;0.7917600579875779;0.7547633622118607;-0.4427380038275864;-0.4220997046820857;1.0390214343918518;9.999490839466711;0.7126627813371331;-0.4244550076605903;-0.42445502687953196;0.6860000964912961;0.3677258919905882;0.7784648358917271
98.996299;1.0489521078391801;0.791759212525609;0.7547638277737373;-0.4427380031653297;-0.4220997040306533;1.039020616373821;9.999483469456669;0.712662283962587;-0.42445500788788143;-0.4244550267365631;0.6860003851269247;0.3677267490594701;0.7784638754187636
99.006299;1.0489537611534543;0.7917583094034819;0.7547642905910794;-0.44273800250274387;-0.42209970337953656;1.0390198578717802;9.999475881553353;0.712661763904788;-0.4244550081005058;-0.4244550265805853;0.686000661103009;0.3677275990362386;0.778462851020713
99.016299;1.0489553852852753;0.7917573481494842;0.7547647438979712;-0.4427380018411618;-0.4220997027315291;1.0390191574107652;9.999468105116106;0.7126612230109246;-0.4244550082980439;-0.4244550264120875;0.6860009211135332;0.36772843991705073;0.7784617676242125
99.026299;1.0489569752532453;0.791756327047758;0.7547651817942093;-0.4427380011818552;-0.4220997020894773;1.0390185133318988;9.999460176924714;0.71266066362719;-0.42445500847997586;-0.42445502623180714;0.6860011619676865;0.367729269514562;0.7784606297487284
99.036299;1.0489585267293886;0.7917552435747464;0.7547655993321581;-0.44273800052591566;-0.4220997014557583;1.039017924369444;9.999452145300603;0.7126600886442214;-0.4244550086455906;-0.4244550260408883;0.6860013804638811;0.36773008511361316;0.7784594421590831
99.046299;1.0489600364968932;0.7917540955583968;0.7547659922372787;-0.4427379998743584;-0.42209970083219617;1.039017389231344;9.999444066792455;0.7126595015214158;-0.4244550087941401;-0.4244550258408719;0.6860015730315687;0.36773088369360135;0.7784582099229937
99.056299;1.048961502549723;0.7917528821580099;0.7547663569957852;-0.44273799922831236;-0.42209970022019444;1.0390169063677328;9.999436000935185;0.7126589060390885;-0.4244550089251124;-0.4244550256334954;0.6860017359139926;0.3677316622703836;0.778456938013772
99.066299;1.0489629235156543;0.7917516039850312;0.7547666909845101;-0.4427379985889593;-0.42209969962072735;1.0390164738353933;9.999428011198873;0.7126583056004174;-0.4244550090383254;-0.4244550254204187;0.6860018654976072;0.36773241810994656;0.7784556311090353
99.076299;1.0489642980636973;0.7917502625967059;0.7547669921067217;-0.442737997957463;-0.4220996990344918;1.039016089170335;9.99942016786345;0.7126577028401408;-0.42445500913382667;-0.42445502520318684;0.6860019584439278;0.3677331486376723;0.7784542936235385
99.086299;1.0489656244371992;0.7917488601800855;0.7547672582692799;-0.44273799733510183;-0.4220996984623474;1.039015750020531;9.999412549237395;0.7126571001331252;-0.4244550092117234;-0.4244550249834166;0.6860020120172545;0.3677338510094367;0.7784529300174468
99.096299;1.0489669005021318;0.7917473995482175;0.7547674873139669;-0.44273799672325587;-0.4220996979055485;1.0390154548415105;9.99940524101172;0.7126565001955186;-0.4244550092721272;-0.4244550247628489;0.686002024413384;0.36773452189594974;0.778451545299382
99.106299;1.0489681244866047;0.7917458838000733;0.7547676773695682;-0.4427379961231125;-0.4220996973656924;1.0390152030761233;9.999398332971992;0.7126559058848251;-0.4244550093152356;-0.42445502454315653;0.6860019945306719;0.367735157898196;0.7784501448887012
99.116299;1.0489692956967065;0.7917443156306013;0.7547678272476143;-0.4427379955353404;-0.4220996968447581;1.0390149957024775;9.9993919118763;0.7126553195399092;-0.4244550093412734;-0.4244550243256906;0.6860019213913816;0.36773575615959686;0.778448733813049
99.126299;1.0489704144439864;0.7917426969975029;0.7547679367217301;-0.4427379949599513;-0.422099696345139;1.039014835778403;9.999386052100633;0.7126547427995531;-0.42445500935029945;-0.4244550241113545;0.6860018039905017;0.3677363144481996;0.7784473163941927
99.136299;1.0489714810647288;0.7917410295871844;0.7547680068144682;-0.44273799439644607;-0.42209969586948615;1.0390147276844537;9.999380809907537;0.7126541769585912;-0.4244550093421827;-0.4244550239006308;0.6860016414692147;0.36773683082800906;0.778445896802011
99.146299;1.0489724947249937;0.7917393156369951;0.7547680398529174;-0.44273799384411744;-0.4220996954205942;1.0390146756727383;9.999376223183498;0.7126536229297911;-0.42445500931678193;-0.4244550236936334;0.6860014331092844;0.36773730369120167;0.7784444795054503
99.156299;1.0489734527549164;0.7917375583952294;0.7547680388096625;-0.44273799330221314;-0.422099695001383;1.0390146831266016;9.99937231717125;0.7126530806903746;-0.42445500927416746;-0.4244550234901226;0.6860011784385047;0.3677377320513988;0.7784430689792131
99.166299;1.0489743508073928;0.7917357621496661;0.7547680065013969;-0.4427379927699214;-0.4220996946148796;1.039014752535087;9.999369117344804;0.7126525492595744;-0.4244550092147474;-0.4244550232895328;0.6860008773344006;0.3677381154752998;0.7784416690602153
99.176299;1.048975183691244;0.791733932000219;0.7547679454411254;-0.44273799224637295;-0.42209969426427313;1.039014885786534;9.999366658734191;0.7126520274906565;-0.42445500913923306;-0.42445502309106414;0.6860005297758801;0.36773845380622805;0.7784402822979416
99.186299;1.048975946010491;0.7917320733018002;0.7547678580500596;-0.44273799173066186;-0.4220996939528219;1.039015084473276;9.999364979957942;0.7126515148049641;-0.424455009048539;-0.4244550228938185;0.686000135699286;0.3677387469725615;0.7784389095723772
99.196299;1.048976632274633;0.7917301907229205;0.7547677468588719;-0.44273799122185215;-0.4220996936834829;1.0390153494193328;9.999364108964876;0.7126510113049662;-0.4244550089437237;-0.42445502269693997;0.6859996951590689;0.36773899480404615;0.778437549928975
99.206299;1.0489772374419142;0.7917282876735575;0.7547676149029366;-0.44273799071900743;-0.4220996934586658;1.039015679675096;9.999364054321576;0.712650517443234;-0.4244550088259651;-0.4244550224996925;0.6859992084264364;0.3677391969127015;0.7784362005695351
99.216299;1.0489777579596333;0.791726367216314;0.7547674662202615;-0.44273799022105786;-0.42209969328028835;1.039016072580664;9.999364806971258;0.7126500333816914;-0.42445500869653857;-0.42445502230139737;0.6859986760364918;0.3677393528282251;0.7784348577641983
99.226299;1.0489781920283006;0.7917244338433419;0.7547673056859995;-0.44273798972641604;-0.4220996931498629;1.039016525082512;9.999366350519015;0.7126495583150498;-0.4244550085568451;-0.42445502210138886;0.685998098831135;0.3677394623674815;0.778433518042108
99.236299;1.0489785389589017;0.7917224943753758;0.7547671382607489;-0.4427379892327921;-0.422099693068438;1.039017034566242;9.99936867222278;0.7126490903769149;-0.4244550084083532;-0.42445502189915074;0.6859974775675145;0.3677395258734302;0.7784321781541647
99.246299;1.0489787989326487;0.7917205574080766;0.7547669687796775;-0.4427379887376146;-0.4220996930365111;1.0390175983522385;9.999371766425783;0.7126486270060519;-0.42445500825224924;-0.4244550216945167;0.6859968123438397;0.367739544124071;0.7784308346840166
99.256299;1.04897897345893;0.7917186320399107;0.7547668022645511;-0.44273798823862204;-0.42209969305411227;1.0390182126677177;9.999375631915578;0.7126481651985342;-0.424455008089159;-0.42445502148780356;0.6859961025196722;0.36773951816043104;0.7784294844356399
99.266299;1.0489790656023001;0.7917167268894976;0.7547666438871785;-0.4427379877339869;-0.4220996931210362;1.0390188722408973;9.9993802705493;0.7126477015791632;-0.42445500791926516;-0.4244550212797561;0.6859953469759045;0.36773944929502267;0.7784281248736372
99.276299;1.048979079586479;0.7917148496909935;0.7547664983356138;-0.4427379872221299;-0.4220996932370102;1.0390195712679637;9.999385686923345;0.7126472327122634;-0.4244550077426051;-0.42445502107129185;0.6859945445501443;0.36773933935805914;0.7784267541141945
99.286299;1.0489790200669262;0.7917130074077279;0.7547663687792114;-0.44273798670161446;-0.4220996934016463;1.0390203050325253;9.999391883385435;0.7126467560054415;-0.4244550075593616;-0.4244550208633451;0.6859936945933054;0.36773919090894197;0.7784253708693254
99.296299;1.0489788919526335;0.7917112069406856;0.7547662564547019;-0.4427379861711962;-0.42209969361436667;1.0390210702757308;9.999398856675237;0.7126462702279083;-0.4244550073699774;-0.42445502065692775;0.685992797283001;0.36773900709924207;0.778423974582978
99.306299;1.048978701152691;0.7917094555298684;0.7547661617111181;-0.4427379856300642;-0.422099693874465;1.0390218643783955;9.999406601523209;0.7126457747074597;-0.42445500717507517;-0.42445502045317673;0.6859918534680656;0.3677387913327183;0.7784225654832729
99.316299;1.0489784550589814;0.791707759884766;0.7547660852100143;-0.442737985078066;-0.42209969418099774;1.0390226851286446;9.999415107952228;0.7126452683181268;-0.4244550069754321;-0.42445502025339465;0.685990864019616;0.36773854696617575;0.778421144329196
99.326299;1.0489781620908474;0.7917061251028032;0.7547660278425482;-0.4427379845155671;-0.4220996945325497;1.0390235310630247;9.999424352761507;0.7126447492519908;-0.4244550067719304;-0.4244550200592075;0.6859898291666389;0.3677382769937033;0.7784197122888307
99.336299;1.0489778308569524;0.7917045545674284;0.7547659899615488;-0.4427379839431241;-0.4220996949273096;1.039024401444034;9.99943430053357;0.7126442150899803;-0.42445500656534535;-0.4244550198725556;0.6859887484548648;0.36773798363963806;0.7784182713616534
99.346299;1.048977469176174;0.7917030502028533;0.754765971183391;-0.4427379833613584;-0.4220996953633199;1.039025295943136;9.999444908839465;0.71264366274035;-0.42445500635623346;-0.42445501969535143;0.6859876212656864;0.3677376681578395;0.7784168246765948
99.356299;1.0489770834628334;0.791701612781297;0.7547659711226865;-0.442737982770993;-0.4220996958384927;1.0390262144239997;9.999456128739558;0.7126430887567716;-0.42445500614506987;-0.42445501952918363;0.6859864474631383;0.36773733129497194;0.7784153758698444
99.366299;1.0489766791592199;0.7917002427159714;0.7547659901474301;-0.44273798217293897;-0.42209969635039624;1.0390271568793834;9.999467905319461;0.7126424905668857;-0.4244550059323635;-0.4244550193752639;0.6859852278214882;0.3677369742141334;0.7784139282970383
99.376299;1.0489762610714533;0.7916989405254139;0.7547660292596114;-0.44273798156841526;-0.4220996968962718;1.039028122801534;9.999480179283788;0.7126418676300089;-0.42445500571848205;-0.4244550192344621;0.6859839640626498;0.3677365990239386;0.7784124848332258
99.386299;1.048975832864871;0.7916977063545607;0.7547660896563817;-0.44273798095897077;-0.42209969747349557;1.0390291101800344;9.999492885995316;0.712641221418664;-0.4244550055034169;-0.4244550191073655;0.6859826586522313;0.3677362086033944;0.7784110476553089
99.396299;1.0489753973920835;0.7916965395513799;0.7547661725536885;-0.442737980346378;-0.4220996980799042;1.0390301152631871;9.999505951304265;0.7126405548447385;-0.42445500528680113;-0.4244550189943018;0.6859813144341457;0.36773580612137635;0.778409618345246
99.406299;1.0489749579475167;0.7916954388298338;0.7547662791294011;-0.4427379797325025;-0.42209969871358255;1.039031132690133;9.999519286685098;0.7126398717055349;-0.42445500506797473;-0.42445501889533654;0.6859799341804491;0.36773539450458387;0.7784081988468697
99.416299;1.048974518780454;0.7916944025447589;0.7547664107004383;-0.4427379791192379;-0.42209969937259506;1.03903215594784;9.9995327912119;0.7126391761035795;-0.42445500484584586;-0.42445501881038794;0.685978520618511;0.3677349760510642;0.7784067919799721
99.426299;1.048974085010067;0.7916934289125538;0.7547665689549765;-0.44273797850858876;-0.42209970005509967;1.0390331787926412;9.999546360631765;0.7126384721856911;-0.4244550046187069;-0.4244550187394356;0.6859770770995472;0.36773455239231523;0.7784054009620092
99.436299;1.048973662518171;0.7916925161657069;0.7547667557386195;-0.44273797790286223;-0.422099700759549;1.0390341965610725;9.999559894262832;0.7126377638752351;-0.4244550043842964;-0.424455018682579;0.6859756080108583;0.3677341246992828;0.7784040290172388
99.446299;1.0489732574845463;0.7916916623186041;0.7547669722902007;-0.44273797730478764;-0.4220997014846743;1.0390352066924884;9.99957330173988;0.7126370542748331;-0.42445500414014237;-0.4244550186398096;0.6859741183062179;0.3677336939771771;0.7784026793650187
99.456299;1.0489728756052756;0.7916908647364854;0.7547672184210473;-0.442737976717416;-0.4220997022293305;1.0390362091697611;9.999586510827003;0.7126363457046437;-0.4244550038838826;-0.42445501861076584;0.6859726127964163;0.367733261300131;0.7784013548944432
99.466299;1.0489725212333147;0.7916901203460787;0.7547674926128429;-0.4427379761438574;-0.42209970299219673;1.0390372065682556;9.999599465801698;0.712635640482896;-0.42445500361336275;-0.42445501859477835;0.6859710958506018;0.3677328278021239;0.7784000576618696
99.476299;1.0489721967313899;0.7916894263113897;0.7547677930859973;-0.44273797558695505;-0.42209970377142514;1.0390382028934018;9.999612120021514;0.7126349412726815;-0.4244550033266497;-0.4244550185911026;0.6859695713453073;0.36773239454837536;0.7783987890655125
99.486299;1.048971902373115;0.7916887801307047;0.754768118665597;-0.4427379750490095;-0.42209970456455126;1.03903920180018;9.999624433115057;0.7126342508578211;-0.42445500302216055;-0.42445501859908646;0.6859680425633214;0.36773196251342327;0.7783975503974083
99.496299;1.048971636638204;0.7916881791400667;0.7547684685790393;-0.4427379745317738;-0.42209970536873137;1.0390402058331547;9.999636367844744;0.7126335717390127;-0.4244550026989037;-0.42445501861820695;0.685966511845761;0.36773153258831043;0.7783963427636957
99.506299;1.04897139685556;0.7916876203506148;0.7547688418712968;-0.4427379740367501;-0.42209970618113224;1.0390412170463856;9.999647882557632;0.7126329053349812;-0.4244550023566431;-0.42445501864799867;0.6859649802613406;0.3677311055751314;0.7783951667087968
99.516299;1.048971180139932;0.7916871010120471;0.7547692378861499;-0.4427379735655398;-0.4220997069993151;1.0390422372464485;9.999658926131108;0.7126322512889419;-0.42445500199584174;-0.4244550186879521;0.685963447784527;0.3677306821038552;0.7783940225824982
99.526299;1.048970984306156;0.791686619186236;0.7547696575437076;-0.44273797311992663;-0.4220997078213808;1.039043267004325;9.999669441868226;0.7126316079006233;-0.42445500161748917;-0.4244550187375095;0.6859619138329829;0.36773026231248274;0.7783929115398285
99.536299;1.0489708086187384;0.7916861736055487;0.7547701037884514;-0.44273797270166065;-0.4220997086456966;1.0390443047152012;9.999679377131804;0.7126309733252887;-0.4244550012230609;-0.42445501879607617;0.6859603776951566;0.3677298456661028;0.778391836234488
99.546299;1.04897065406753;0.7916857631697553;0.7547705806904064;-0.4427379723122816;-0.4220997094705592;1.0390453467872172;9.99968868737203;0.7126303464940703;-0.4244550008144965;-0.42445501886288983;0.6859588385971072;0.3677294312379337;0.7783908005367851
99.556299;1.04897052334006;0.7916853868069591;0.7547710921968822;-0.44273797195308906;-0.4220997102942173;1.0390463887310353;9.99969733358244;0.712629727652275;-0.4244550003939149;-0.42445501893687865;0.6859572957388735;0.36772901799940994;0.7783898086455863
99.566299;1.0489704210819029;0.7916850436579699;0.7547716415687019;-0.4427379716251101;-0.422099711115054;1.0390474259972962;9.99970528145337;0.7126291182452825;-0.42445499996336034;-0.4244550190166858;0.6859557487426251;0.3677286046871972;0.7783888646689471
99.576299;1.0489703540287736;0.7916847335096453;0.7547722313780628;-0.4427379713291335;-0.42209971193161433;1.0390484539632976;9.999712500742662;0.7126285196923431;-0.4244549995249087;-0.4244550191008667;0.685954197762995;0.36772818947676583;0.7783879727996501
99.586299;1.0489703303410138;0.7916844576509259;0.7547728635149601;-0.44273797106589124;-0.422099712742621;1.0390494680151714;9.999718963396903;0.712627932122411;-0.4244549990808409;-0.42445501918821893;0.6859526427451764;0.3677277700574284;0.7783871372434081
99.596299;1.0489703582990095;0.7916842190701578;0.7547735390448144;-0.44273797083618593;-0.42209971354718107;1.0390504642192433;9.999724644245768;0.7126273541281126;-0.42445499863355557;-0.42445501927807133;0.6859510830281093;0.3677273442118925;0.7783863616686801
99.606299;1.0489704447652854;0.7916840213116578;0.7547742579863275;-0.44273797064081616;-0.42209971434492566;1.0390514396523254;9.999729521722188;0.712626783186115;-0.42445499818532534;-0.42445501937022057;0.685949517682533;0.3677269102438737;0.7783856486193844
99.616299;1.048970593966023;0.7916838674789256;0.7547750191993307;-0.4427379704805002;-0.42209971513578204;1.0390523921370813;9.999733575872767;0.7126262161026123;-0.4244549977381332;-0.424455019464564;0.6859479458096682;0.3677264667798174;0.7783849991843416
99.626299;1.0489708073494064;0.7916837602042518;0.754775820365447;-0.4427379703558997;-0.42209971591949924;1.0390533202144447;9.999736790818194;0.7126256491708864;-0.42445499729365793;-0.42445501956087434;0.6859463669054282;0.3677260123167929;0.778384413227169
99.636299;1.048971084288757;0.7916837017195123;0.7547766580071468;-0.44273797026746714;-0.4220997166953043;1.0390542235818576;9.999739164510338;0.7126250786040531;-0.42445499685332555;-0.42445501965890364;0.6859447813497369;0.36772554527652135;0.7783838899550508
99.646299;1.0489714224862041;0.7916836937057079;0.7547775277870942;-0.44273797021511274;-0.4220997174619189;1.0390551033121205;9.999740709000985;0.7126245013691866;-0.4244549964183325;-0.4244550197586119;0.6859431906782875;0.36772506454148396;0.7783834280702162
99.656299;1.048971818085196;0.7916837372478079;0.7547784250591277;-0.44273797019805333;-0.4220997182177232;1.0390559615078725;9.999741439276548;0.7126239152605004;-0.4244549959897133;-0.42445501986028505;0.6859415976841615;0.36772456955871236;0.7783830256639489
99.666299;1.0489722663162684;0.7916838326976988;0.7547793452767163;-0.44273797021497885;-0.4220997189608065;1.03905680068758;9.999741372397237;0.7126233184545356;-0.42445499556860095;-0.4244550199643618;0.6859400062602001;0.3677240598846883;0.7783826802925102
99.676299;1.0489727625673193;0.7916839795573546;0.7547802840426395;-0.44273797026446593;-0.4220997196890794;1.0390576231108681;9.999740536360294;0.7126227096521741;-0.42445499515632595;-0.4244550200710659;0.6859384207427158;0.3677235350599348;0.7783823891426396
99.686299;1.0489733030392603;0.7916841770557675;0.754781237001739;-0.44273797034530743;-0.4220997204006167;1.0390584304801151;9.999738975810933;0.7126220884268426;-0.42445499475405746;-0.4244550201802787;0.6859368449218987;0.3677229949312189;0.7783821490266657
99.696299;1.0489738842220322;0.7916844248786932;0.754782199962837;-0.4427379704564749;-0.4220997210939744;1.039059224259499;9.999736751262482;0.7126214553115978;-0.424454994362626;-0.4244550202917871;0.6859352814808254;0.3677224397052732;0.7783819558746188
99.706299;1.0489745016801095;0.7916847230666092;0.7547831694217273;-0.4427379705969747;-0.4220997217682259;1.0390600058730581;9.999733931033665;0.7126208116759835;-0.42445499398273223;-0.424455020405545;0.6859337322836664;0.36772186973037085;0.7783818043150879
99.716299;1.0489751495571855;0.7916850714805597;0.7547841429658433;-0.4427379707656995;-0.42209972242281224;1.0390607764503468;9.99973058699251;0.7126201593247069;-0.424454993614866;-0.4244550205216547;0.6859321987847324;0.36772128555734007;0.7783816881572604
99.726299;1.0489758210244517;0.7916854693968639;0.7547851186914044;-0.44273797096118883;-0.4220997230573158;1.0390615365663982;9.999726800966027;0.7126195002338703;-0.4244549932591285;-0.4244550206401416;0.6859306822149938;0.3677206882448723;0.7783816012397218
99.736299;1.048976508865953;0.7916859152771913;0.7547860941941149;-0.4427379711816222;-0.42209972367128573;1.0390622859281458;9.999722669317585;0.7126188364508859;-0.4244549929155314;-0.42445502076082064;0.6859291841300347;0.36772007959141045;0.7783815380926226
99.746299;1.0489772059993179;0.7916864070079792;0.7547870664588165;-0.44273797142504295;-0.4220997242643454;1.039063022959915;9.999718298010766;0.7126181693375566;-0.4244549925843944;-0.42445502088346454;0.6859277072572147;0.3677194621745413;0.7783814942650567
99.756299;1.0489779062485254;0.791686942424176;0.7547880322364083;-0.4427379716893627;-0.42209972483639313;1.0390637451253233;9.999713790300431;0.7126174987400791;-0.42445499226636446;-0.4244550210080378;0.6859262559680325;0.3677188390675539;0.7783814659420172
99.766299;1.04897860487188;0.7916875194595981;0.7547889880623491;-0.44273797197221243;-0.42209972538749957;1.0390644502625865;9.999709231669907;0.7126168235065277;-0.4244549919622554;-0.42445502113460415;0.6859248357706222;0.36771821338816396;0.7783814492074708
99.776299;1.0489792981641595;0.7916881360338371;0.7547899305532582;-0.4427379722709377;-0.4220997259176354;1.0390651377360312;9.999704685958953;0.7126161427984932;-0.424454991673022;-0.4244550212631146;0.6859234518324323;0.3677175880747437;0.7783814395763966
99.786299;1.0489799828629898;0.7916887898010458;0.7547908570433481;-0.44273797258261555;-0.42209972642658483;1.0390658083744078;9.999700207375792;0.7126154567800151;-0.42445499139969733;-0.42445502139342384;0.685922107940519;0.3677169659054667;0.7783814321371335
99.796299;1.0489806563082102;0.7916894774965526;0.7547917655771103;-0.44273797290400346;-0.42209972691408926;1.0390664634275064;9.999695849128942;0.7126147667575268;-0.4244549911430674;-0.4244550215254028;0.6859208069247982;0.36771634958538907;0.7783814225669213
99.806299;1.048981316709984;0.7916901946071909;0.7547926546176962;-0.44273797323168845;-0.4220997273800293;1.0390671038548658;9.999691659706224;0.7126140755354567;-0.42445499090335576;-0.4244550216590352;0.6859195514205131;0.3677157417221829;0.7783814080508646
99.816299;1.048981962213905;0.7916909360685679;0.754793522963579;-0.4427379735624629;-0.4220997278244229;1.0390677308751635;9.999687680365449;0.7126133877803905;-0.42445499068018805;-0.4244550217944328;0.6859183438761769;0.3677151445851509;0.7783813872508887
99.826299;1.0489825892503353;0.7916916970181557;0.7547943693186684;-0.4427379738935259;-0.42209972824728126;1.0390683466105668;9.999683949087217;0.7126127096943059;-0.42445499047279583;-0.42445502193170226;0.6859171863693863;0.36771455998191943;0.7783813601281294
99.836299;1.0489831921225172;0.7916924724711445;0.7547951919142056;-0.44273797422238015;-0.4220997286486723;1.0390689534053963;9.99968050236225;0.7126120479786893;-0.4244549902803134;-0.42445502207085983;0.6859160806914757;0.3677139894795096;0.7783813276737978
99.846299;1.0489837640951138;0.7916932566145348;0.7547959888362533;-0.4427379745466466;-0.4220997290290192;1.0390695524832443;9.999677370722504;0.7126114086732256;-0.42445499010194665;-0.4244550222118151;0.6859150283149217;0.36771343466076983;0.7783812910993783
99.856299;1.0489842989347764;0.7916940431063613;0.7547967583643217;-0.4427379748639609;-0.4220997293893472;1.039070143389944;9.999674572958943;0.7126107965072264;-0.4244549899369654;-0.42445502235428867;0.6859140299490155;0.3677128971897352;0.7783812516016628
99.866299;1.0489847924023221;0.791694825891218;0.7547974988015842;-0.442737975172039;-0.422099729731409;1.0390707243877553;9.999672115295125;0.712610215021786;-0.42445498978468715;-0.42445502249773565;0.6859130848056059;0.3677123788032346;0.7783812110246542
99.876299;1.0489852428275364;0.7916955993650122;0.7547982083892819;-0.44273797546892907;-0.42209973005753715;1.039071292777328;9.99966999527165;0.7126096670993415;-0.4244549896444726;-0.42445502264128376;0.6859121903371702;0.3677118812947518;0.7783811718347079
99.886299;1.0489856504132535;0.7916963585476134;0.7547988856535998;-0.4427379757532578;-0.4220997303700748;1.0390718447493479;9.999668202154805;0.7126091551481902;-0.42445498951566213;-0.42445502278364394;0.6859113430089251;0.367711406423969;0.7783811360574876
99.896299;1.0489860163656737;0.7916970998630154;0.754799529667885;-0.44273797602424525;-0.42209973067076795;1.0390723756168103;9.999666712624714;0.7126086808289941;-0.4244549893975871;-0.4244550229231453;0.6859105392434374;0.3677109556698062;0.7783811045299017
99.906299;1.0489863425601917;0.7916978212542459;0.7548001400106032;-0.44273797628162026;-0.42209973096054815;1.0390728809534535;9.999665492777137;0.7126082450561398;-0.4244549892896896;-0.4244550230580491;0.6859097757036597;0.3677105298238165;0.7783810769634645
99.916299;1.048986631797199;0.7916985208574617;0.7548007169529983;-0.4427379765255721;-0.42209973123964684;1.039073358050406;9.999664508057045;0.712607848309567;-0.42445498919151303;-0.42445502318702993;0.6859090494180051;0.367710128856919;0.778381052254478
99.926299;1.0489868883967564;0.791699195748496;0.7548012618705666;-0.4427379767565939;-0.42209973150781216;1.039073806693496;9.99966373084548;0.7126074905872597;-0.42445498910253576;-0.424455023309462;0.6859083580665236;0.36770975230610115;0.7783810290008931
99.936299;1.0489871179534849;0.7916998423756375;0.7548017772119474;-0.44273797697525913;-0.4220997317645971;1.0390742284570933;9.99966314095347;0.7126071710520583;-0.42445498902214146;-0.42445502342528696;0.6859077000377808;0.36770939964334226;0.7783810064955463
99.946299;1.048987325872523;0.791700457981141;0.7548022658216323;-0.4427379771821313;-0.42209973200961254;1.0390746250114669;9.999662719154893;0.7126068879825641;-0.4244549889497842;-0.4244550235346756;0.6859070742954761;0.36770907031766514;0.7783809851920769
99.956299;1.0489875162970577;0.7917010413681506;0.7548027300097242;-0.4427379773777363;-0.42209973224251895;1.0390749970604967;9.999662438714633;0.7126066390727601;-0.42445498888501776;-0.42445502363783705;0.685906480389545;0.3677087636562145;0.7783809658001174
99.966299;1.0489876921518575;0.7917015924887028;0.7548031709537285;-0.4427379775624484;-0.42209973246293225;1.0390753443454712;9.999662266443748;0.7126064214692773;-0.4244549888273134;-0.4244550237350471;0.685905918405661;0.36770847881755614;0.7783809485459149
99.976299;1.048987855470283;0.7917021114431426;0.7548035886212623;-0.44273797773644047;-0.42209973267043654;1.0390756662668608;9.999662171492771;0.7126062314923632;-0.4244549887759017;-0.4244550238266822;0.6859053885472316;0.36770821488497735;0.7783809334357269
99.986299;1.0489880075607174;0.7917025979617909;0.7548039821146861;-0.4427379778998146;-0.42209973286460073;1.0390759628397686;9.999662127467861;0.7126060647407981;-0.4244549887297568;-0.42445502391306295;0.6859048907997614;0.36770797086513335;0.7783809202759162
99.996299;1.0489881490580886;0.7917030518506808;0.7548043505131269;-0.4427379780526828;-0.422099733045203;1.0390762352926832;9.999662109957592;0.7126059165906709;-0.4244549886877928;-0.4244550239942591;0.6859044250199714;0.36770774550734114;0.7783809085511939
100.0;1.0489882803039525;0.7917034737263642;0.7548046936947898;-0.4427379781951682;-0.4220997332126144;1.039076485950196;9.99966210073869;0.7126057827171739;-0.42445498864917336;-0.42445502407016134;0.6859039909098537;0.36770753725094685;0.7783808978130856
