time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447507607515971;0.8780050674338005;0.8404071821708691;0.002324162347886806;0.0020272925396053534;1.0455700383366624;10.002364005648687;0.8336248685653023;0.015562430448896606;0.01556263185274702;0.7977179966972762;-0.01571201414040863;0.7980523569818713
0.0;1.0447508911672716;0.8780218515052126;0.8404230914294577;0.002322911829472437;0.0020265112759101558;1.0455691439769002;10.002355132618606;0.8336245295083283;0.015562428960100882;0.015562636329019056;0.7977179966695604;-0.015712013823946432;0.7980514838017915
1e-06;1.0447505064170215;0.8780855355552641;0.8404843027414645;0.002318884522404072;0.0020231028255978715;1.0455692576392535;10.002345513830662;0.8336241644309893;0.015562427366809945;0.01556264115520541;0.7977179966406787;-0.015712013483299158;0.7980505436456925
2e-06;1.0447493151270175;0.8781640116115141;0.8405603172801915;0.002313462852040938;0.0020183915905155167;1.0455683796751234;10.002335042937505;0.833623771962513;0.015562425679872961;0.015562646357422764;0.7977179966114812;-0.015712013117576668;0.798049533876561
4e-06;1.0447480932588948;0.8783218801288141;0.8407123448142017;0.002303251320946783;0.002009126945929051;1.0455675102371853;10.002323602742992;0.8336233513436871;0.015562423924878506;0.015562651962739754;0.7977179965830461;-0.01571101272616628;0.7980484335907977
8e-06;1.0447455298794208;0.8786374599090565;0.8410164058186076;0.0022810322702700517;0.0019884040573974466;1.045564649155533;10.002311084896542;0.8336229024997972;0.015562422143848027;0.015562658002390244;0.7977179965566084;-0.015710012308679702;0.7980472626764333
1.6e-05;1.0447405833659154;0.8792625905935404;0.8416186800727323;0.002240253130005324;0.001949953546750335;1.045559795928046;10.002297409066138;0.8336224255987846;0.015562420389335741;0.015562664506954288;0.7977179965334751;-0.015708011865198497;0.7980460026216092
3.2e-05;1.0447314950364786;0.880491187717809;0.8428019283981941;0.002157531016164435;0.0018713969721508505;1.0455499497446277;10.002282524725045;0.8336219208171906;0.015562418714550294;0.015562671493692958;0.7977179965148069;-0.015704011396502432;0.7980446358286123
6.4e-05;1.044713490541058;0.88286330764188;0.8450869875947449;0.001997106764954346;0.0017185125172973837;1.0455311095147735;10.002266400636442;0.8336213885366442;0.01556241716729794;0.01556267896232758;0.7977179965013566;-0.015697010904046186;0.7980431458348036
0.000128;1.0446790542372753;0.8872904708812921;0.8493526235393626;0.0016964983675256074;0.0014314939280715873;1.0454952739610563;10.002249021451524;0.8336208295165458;0.015562415787699634;0.015562686900861118;0.7977179964933795;-0.015681010389726767;0.7980414183140867
0.000256;1.044619193539656;0.8950247522693594;0.8568052066779706;0.0011667495319633385;0.0009251665324279063;1.0454304417113525;10.002230394421964;0.8336202451320558;0.015562414605433176;0.015562695285992016;0.7977179964906949;-0.015652009855575747;0.7980393780931035
0.000384;1.044567647582237;0.9014304646873706;0.862979858126361;0.0007242299811477606;0.0005023183775149196;1.045375611336897;10.002210549984255;0.8336196378346395;0.015562413635315736;0.015562704075209906;0.7977179964927271;-0.015624009303572703;0.798037302805805
0.000512;1.0445235003799382;0.9067195812413624;0.8680799428695618;0.00035306969622495184;0.00014777870022253273;1.0453297814132088;10.002189529311524;0.8336190112582538;0.015562412871449794;0.015562713204457602;0.797716996498577;-0.015597008735619505;0.7980341951405083
0.00064;1.0444877382049056;0.9110806650053201;0.8722849271126719;4.4248846189331164e-05;-0.0001470730592630214;1.0452909506179078;10.002167372293242;0.8336183696785407;0.01556241227785417;0.015562722596163463;0.7977169965072878;-0.015571008153533714;0.7980320574019709
0.000768;1.044456051139277;0.9146652931397435;0.8757433585831261;-0.0002150044800410482;-0.0003944560968814427;1.0452581178207474;10.002144121647934;0.833617717235171;0.015562411783753768;0.01556273217256179;0.7977169965181092;-0.015546007559110253;0.7980298914175931
0.000896;1.0444309474616025;0.9176117461559017;0.8785854192748094;-0.00043264717255058334;-0.0006019854737961928;1.0452302821201502;10.002119836259613;0.8336170573351188;0.015562411296947897;0.015562741873910876;0.7977169965304134;-0.015522006954380918;0.7980276972177369
0.001024;1.0444085993492649;0.9200254129904208;0.8809151487765158;-0.0006135518749846027;-0.0007743279951171728;1.0452064427553696;10.002094593148534;0.8336163926942219;0.015562410724954859;0.015562751675391038;0.7977169965434341;-0.015498006341899915;0.7980254544885033
0.001152;1.0443899754286055;0.9220010187633474;0.8828223775875284;-0.0007670279904506634;-0.0009204001355397462;1.0451875990118882;10.002068481614176;0.8336157258985583;0.015562409981249902;0.015562761586017056;0.7977169965562475;-0.015475005724749474;0.7980231822259001
0.001408;1.0443607863079396;0.9249909851895055;0.885709905391657;-0.0010099566359910847;-0.0011521360724851307;1.0451557502670534;10.002041600431477;0.833615059342225;0.01556240897955804;0.01556277163136808;0.7977169965680592;-0.015431005106180642;0.7980204553636095
0.001664;1.0443402961011612;0.9269603847729938;0.8876129431917472;-0.0011836299127147966;-0.001317561934986651;1.0451328960854622;10.002014050704336;0.8336143943058034;0.015562407637708647;0.015562781846095997;0.797715996578507;-0.01538800448913497;0.7980167033958909
0.00192;1.0443242634564875;0.9282106363903788;0.8888236236513869;-0.0013085056212191045;-0.0014362696470382264;1.0451160362920353;10.001985922614905;0.8336137304036243;0.01556240588742524;0.015562792282423257;0.7977159965876426;-0.015347003875987822;0.7980139475943934
0.002176;1.044313334029114;0.9289715122928074;0.8895613745967712;-0.0014013442763335033;-0.001524307489024658;1.0451041709300386;10.001957288603231;0.8336130661014609;0.015562403672849886;0.015562803012748842;0.7977149965957515;-0.01530700326855872;0.7980101720097498
0.002432;1.0443053640043176;0.9294012278070889;0.8899795019263731;-0.0014715576654607068;-0.0015906908352232483;1.0450943000264283;10.001928208162632;0.8336123996919708;0.015562400948193715;0.015562814121259944;0.7977149966033942;-0.015269002668285786;0.7980073979904797
0.002688;1.0442978083295604;0.9296103999757074;0.8901860903508034;-0.001526312407966046;-0.001642286039141999;1.0450874233974632;10.001898733008339;0.8336117297664856;0.015562397690080727;0.01556282569778558;0.7977149966114878;-0.015232002076520515;0.7980046068514447
0.002944;1.04429248290582;0.9296742409701694;0.8902516105561968;-0.0015708765046897198;-0.0016841346764711195;1.0450805406793127;10.00186890645026;0.8336110550363225;0.01556239391110885;0.015562837832426218;0.7977139966211793;-0.015195001494824917;0.798000777677616
0.003456;1.0442834197238948;0.9295917324875568;0.8901801727863142;-0.0016462488673560768;-0.0017555049557491553;1.0450706514387176;10.001838762025084;0.8336103740245566;0.01556238965151994;0.015562850604306218;0.7977129966337269;-0.015126000925067636;0.7979963008227179
0.003968;1.0442762795248108;0.9293338056048439;0.8899391121389335;-0.0017078342579713985;-0.0018136827945266832;1.045061755202614;10.001808320730495;0.8336096848533031;0.015562384957475396;0.015562864068379024;0.7977119966504731;-0.015060000369202756;0.7979918440545727
0.00448;1.044270307674895;0.9290112807845291;0.8896351929870597;-0.0017624510498308735;-0.001865196193480976;1.045053851424576;10.001777592355909;0.8336089851287328;0.015562379870586066;0.015562878248814702;0.7977109966727696;-0.014996999829040946;0.7979874079321411
0.004992;1.0442643376130463;0.9286827488512582;0.8893255168335967;-0.00181533265563242;-0.0019150563108725248;1.0450459395085419;10.001746586272786;0.833608272214976;0.015562374422467506;0.015562893144760748;0.7977089967018531;-0.014937999306319939;0.7979820126896694
0.005504;1.0442575805471328;0.9283700364838419;0.8890316574136089;-0.0018681252689841511;-0.001964838904833584;1.0450390189354466;10.001715314890237;0.8336075438580769;0.015562368623239082;0.015562908740745321;0.7977079967386235;-0.014882998802761551;0.7979776596373793
0.006016;1.0442510316489817;0.9280858074843134;0.8887648951989785;-0.0019220436799378452;-0.0020157033799637213;1.045031089371639;10.00168378793629;0.8336067986285884;0.015562362458514683;0.01556292501241007;0.7977069967834549;-0.014829998319920544;0.7979733148647269
0.00704;1.0442392447513222;0.9275974909027902;0.8883071455263093;-0.0020296681885038225;-0.0021180094713432168;1.0450151506884715;10.001652020855943;0.8336060361252287;0.015562355902627351;0.015562941931876696;0.797703996836308;-0.01473399785916116;0.7979661516049018
0.008064;1.0442266020085393;0.9272015164843135;0.8879385476366094;-0.0021364135661435884;-0.0022194728197844267;1.045000202993317;10.001620052755115;0.8336052569865988;0.015562348937056464;0.015562959473580709;0.7977009968970802;-0.014649997421841714;0.797959198570523
0.010112;1.0442017619333117;0.9266109012386888;0.8873939084036057;-0.002345867978623786;-0.0024193149569551493;1.0449702466745308;10.001587947589327;0.83360446270346;0.015562341562464081;0.015562977612079745;0.7976959969658622;-0.014511997009311073;0.7979492531437011
0.01216;1.0441793876411536;0.9262252803334803;0.8870434745456625;-0.0025435289736039377;-0.0026078481157924016;1.0449422823175005;10.001555778887655;0.8336036555895291;0.015562333797052276;0.015562996312171331;0.797690997042833;-0.014409996622584452;0.7979399670092877
0.014208;1.0441575597777408;0.9259740881117063;0.8868213092608644;-0.0027257177220524308;-0.002781543811682961;1.0449163104763475;10.001523619400421;0.833602838665138;0.015562325662477923;0.015563015523972696;0.7976879971279449;-0.014340996262120667;0.7979332764050395
0.016256;1.0441387492616911;0.9258117939509828;0.8866817160763907;-0.002886894693805591;-0.0029350797816984093;1.0448933314755122;10.001491542828985;0.8336020152395089;0.015562317173318317;0.01556303519107339;0.797684997220787;-0.014297995927931758;0.7979270525534683
0.018304;1.044122648210797;0.9257073979946897;0.8865952717805725;-0.0030258803439044113;-0.0030673152391865978;1.0448733453706904;10.001459624166003;0.8336011889453442;0.015562308345798604;0.015563055262509853;0.7976829973206176;-0.014275995619875836;0.7979222064836982
0.020352;1.0441088465609951;0.9256381233028808;0.8865405125393974;-0.0031438480069669863;-0.0031793644293118505;1.044857351965293;10.001427933155329;0.8336003639298942;0.015562299213594208;0.01556307569689656;0.7976829974263908;-0.01427099533810618;0.7979196689118305
0.0224;1.04409734386147;0.9255934645976623;0.8865073783333297;-0.0032407162791330563;-0.0032711409979808573;1.044843350801876;10.001396530843044;0.8335995440384579;0.015562289823869526;0.015563096463957551;0.7976839975367639;-0.014279995083365044;0.7979183890196744
0.024448;1.044087934806689;0.9255638831931248;0.8864869080178333;-0.0033180471343116076;-0.003344135542891308;1.0448323412076272;10.001365466131722;0.8335987318328345;0.015562280219657613;0.015563117543773142;0.7976859976501213;-0.01429799485663085;0.7979182794944493
0.026496;1.0440817160584324;0.9255458572276013;0.8864747973345626;-0.00337668437711324;-0.003399148698038035;1.0448243223568052;10.001334765024362;0.8335979290185548;0.01556227043405017;0.015563138914038733;0.7976879977646476;-0.01432299465847561;0.7979183060552941
0.028544;1.0440764929568627;0.9255352465181611;0.8864689441699296;-0.003419596570492372;-0.0034390275900148337;1.0448182933235746;10.001304425216748;0.8335971376115695;0.015562260498156823;0.01556316053791404;0.7976919978784647;-0.014351994488748401;0.7979204151723885
0.03264;1.0440703780795062;0.9255258339206047;0.8864649961260923;-0.0034695078772713525;-0.003485540918666202;1.0448112532168998;10.001274419538849;0.8335963603709653;0.01556225045573363;0.01556318236972944;0.7976989979897193;-0.014411994346531516;0.7979260936748614
0.036736;1.0440692372007498;0.9255307565294149;0.8864705552971522;-0.003480399940577594;-0.003494591026776921;1.0448092013535908;10.001244696956725;0.8335956006767303;0.015562240374355824;0.01556320437073337;0.7977079980965995;-0.01446999423025219;0.797933747891359
0.040832;1.0440701882767827;0.9255398951899074;0.8864783764340279;-0.0034682159778886396;-0.003481454018834994;1.0448111373707234;10.0012151893135;0.8335948624907817;0.015562230335329634;0.01556322651949888;0.797716998197441;-0.014519994138104219;0.797941266652146
0.044928;1.0440732312832504;0.9255529274049392;0.8864881505949674;-0.0034411529913836204;-0.0034539768848365214;1.0448150612270515;10.001185825887054;0.8335941497974952;0.015562220408519678;0.015563248812033127;0.7977259982908949;-0.01455899406863731;0.7979485926056772
0.05312;1.0440792586287466;0.9255785657849728;0.8865074648567925;-0.003386542559063266;-0.003400018143996316;1.0448219730744357;10.001156536833765;0.8335934654393932;0.01556221064162716;0.015563271255260707;0.7977399983758893;-0.014603994021031769;0.7979610337361968
0.06017;1.0440831940828779;0.9255956947869177;0.8865204049451338;-0.0033473237920243065;-0.003360715221506952;1.0448278731151366;10.00112724955544;0.8335928105501152;0.01556220107299744;0.015563293863175351;0.7977479984514082;-0.014613993994887256;0.797966840218148
0.067219;1.0440862368050707;0.9256079293995993;0.8865294148543722;-0.003323898855051948;-0.003336445054110725;1.0448307615611243;10.001097888682219;0.8335921848130909;0.015562191741308944;0.015563316661135614;0.7977539985164029;-0.014609993989818952;0.7979703938397751
0.074269;1.0440870843329515;0.9256149037504948;0.8865352497039519;-0.0033152382020722806;-0.003326223407566644;1.0448316386195722;10.001068374159678;0.8335915870382002;0.015562182673953224;0.01556333968755812;0.7977569985698157;-0.014596994005203614;0.7979707863064283
0.081318;1.0440870379997702;0.9256188164737454;0.8865389098622076;-0.003317518719597348;-0.0033263861532898216;1.0448315043924763;10.00103862886135;0.833591016110953;0.015562173874271439;0.015563362983864541;0.7977589986105389;-0.014582994040150699;0.7979701633665375
0.088368;1.0440858923345542;0.9256188856792191;0.8865398203602344;-0.003326733587778784;-0.0033331017658261666;1.044830358771405;10.001008602605044;0.8335904720208801;0.01556216532084626;0.015563386580203436;0.7977589986374434;-0.014570994093532404;0.7979675783203648
0.098368;1.0440837491409078;0.9256186673025688;0.886541300060252;-0.00334164462129616;-0.003345191465128086;1.0448282014443668;10.000978279868756;0.8335899564470549;0.015562156971521681;0.015563410487284029;0.7977599986495498;-0.014557994164060496;0.7979659731152584
0.108368;1.0440816027113244;0.9256171761473829;0.8865415607134534;-0.003355540100453577;-0.00335623109019519;1.0448260319788498;10.000947657179347;0.8335894730238289;0.01556214877615324;0.015563434698760053;0.797760998646198;-0.014550994250518387;0.797964472719143
0.118368;1.0440804473825693;0.9256162101660769;0.8865414797162302;-0.0033660863947478485;-0.0033639886168407946;1.0448238499912736;10.000916731199204;0.8335890273339821;0.015562140695443946;0.015563459197051696;0.797761998627142;-0.014545994351913021;0.7979630018330315
0.128368;1.0440792880223577;0.9256171957752807;0.886543267925917;-0.0033729507074760855;-0.003368153181548191;1.0448226553943059;10.000885512292024;0.833588626056181;0.015562132707707054;0.01556348395395627;0.7977629985926954;-0.014540994467336107;0.797961522865609
0.138368;1.0440781243550805;0.9256170273968741;0.8865439508683312;-0.00337994992621162;-0.00337238420847498;1.0448214484988614;10.000854028862962;0.8335882752504036;0.015562124799506544;0.01556350892884869;0.7977629985438566;-0.014535994595874357;0.7979590359661572
0.148368;1.044077951020165;0.9256177405645928;0.8865446334944452;-0.003387057814774563;-0.003376656726380673;1.0448212299132105;10.000822315539937;0.8335879791202202;0.01556211695757225;0.015563534068672686;0.7977639984821854;-0.014529994736734646;0.7979575237224682
0.158368;1.0440767785588665;0.9256174533829994;0.8865452026651703;-0.0033929309660467497;-0.003379693683144194;1.044820000471947;10.000790407319302;0.8335877398537027;0.015562109177865109;0.015563559313970014;0.7977649984096571;-0.014523994889222154;0.7979560076384848
0.168368;1.0440757041571493;0.9256173790287069;0.8865458887389206;-0.0033990886049360142;-0.0033829502320286056;1.044818761236531;10.000758345181426;0.8335875576288956;0.015562101481017568;0.015563584609039716;0.7977659983286898;-0.01451799505259648;0.7979544930998047
0.178368;1.0440745229244668;0.9256173294226134;0.8865466854801973;-0.0034072928656430647;-0.0033881173016343785;1.044817513426112;10.000726180763012;0.8335874304362396;0.01556209391315602;0.015563609902845745;0.7977669982420906;-0.014511995226166573;0.7979529863964452
0.188368;1.044073336973519;0.9256171610089992;0.8865473684427515;-0.003414353487574948;-0.0033921391567633906;1.04481625833285;10.000693967905349;0.8335873541787572;0.015562086535618833;0.01556363513996231;0.7977669981528451;-0.014505995409472505;0.7979504934852416
0.198368;1.0440731406300983;0.9256178741303018;0.886548051082662;-0.0034215177463878164;-0.0033962050859033797;1.044814997314368;10.000661747274501;0.8335873236290531;0.015562079417150978;0.015563660258694684;0.7977679980638559;-0.014499995602278612;0.7979490189239529
0.208368;1.0440719440251036;0.9256177056848417;0.8865487340455773;-0.0034285965467853903;-0.003400137895244994;1.0448137317487058;10.000629546881036;0.8335873340349672;0.015562072625336118;0.015563685201525719;0.7977689979777255;-0.014493995804520775;0.7979475668290413
0.218368;1.0440707416419468;0.9256175372208498;0.8865494170087639;-0.0034356827370311013;-0.0034040228032499132;1.0448124629105813;10.000597397537243;0.8335873821908681;0.01556206621478908;0.015563709920105553;0.7977699978967188;-0.014487996016220814;0.7979461409643196
0.228368;1.044069533313363;0.9256173687362572;0.8865500999723902;-0.0034427749883620823;-0.003407859147189804;1.0448111918973317;10.00056533181775;0.8335874666317145;0.015562060221783426;0.015563734367373749;0.7977699978229121;-0.01448199623722644;0.7979437461583146
0.238368;1.0440683189745374;0.925617200228947;0.8865507829369396;-0.003449872017660628;-0.00341164625371051;1.0448099195817244;10.000533374587933;0.833587587514638;0.015562054669183159;0.015563758491916558;0.7977709977583055;-0.014475996467003108;0.7979423871759816
0.248368;1.0440680934799023;0.9256179132472258;0.8865514655766252;-0.0034570667588201963;-0.0034154703946560425;1.0448086465373614;10.000501560781311;0.8335877464844627;0.015562049579640008;0.015563782238630006;0.7977719977046722;-0.014469996704639457;0.7979410682165494
0.258368;1.0440668676204843;0.9256177446901267;0.8865521485446762;-0.003464169993106066;-0.003419157288875026;1.0448073730308447;10.000469957209654;0.8335879461022535;0.015562044990722085;0.015563805546869706;0.7977729976634108;-0.014463996948983059;0.7979397917076899
0.268368;1.044065636493461;0.9256175761074273;0.8865528315160376;-0.0034712750246394496;-0.003422793669483325;1.0448060991107033;10.0004386497462;0.8335881885847137;0.015562040958238097;0.015563828345417457;0.7977729976357694;-0.014457997198951508;0.7979375594200718
0.278368;1.0440644004114847;0.9256174074995803;0.8865535144912436;-0.0034783814981593666;-0.003426379248452178;1.0448048247049446;10.000407712891954;0.8335884750904788;0.015562037547434526;0.015563850551386184;0.7977739976232512;-0.01445199745380045;0.7979363729545855
0.288368;1.0440632619303942;0.9256173329909463;0.8865542006667133;-0.00348460795859707;-0.0034290696874691297;1.0448035496132047;10.000377194599757;0.833588806451133;0.015562034825381077;0.015563872080908902;0.797774997627782;-0.014445997713037204;0.797935235454282
0.298368;1.0440630109735687;0.9256180458928355;0.8865548833261202;-0.0034918119862366315;-0.0034326434952350565;1.0448022734216804;10.000347118681095;0.833589184472526;0.015562032859629033;0.015563892861496195;0.7977759976514212;-0.01444099797620468;0.7979341694752946
0.308368;1.044061760396403;0.9256178772231485;0.8865555663176824;-0.0034989241435764507;-0.0034360868308750503;1.0448009955060278;10.000317490129428;0.8335896124542826;0.015562031719206343;0.01556391282938868;0.7977759976958352;-0.01443499824280376;0.7979321447926145
0.318368;1.0440605049408098;0.9256177085329097;0.8865562493121544;-0.0035060387952032695;-0.003439494010566789;1.0447997151664081;10.000288301670784;0.8335900943464495;0.015562031470371931;0.015563931929182089;0.797776997762043;-0.014428998512378877;0.7979311852981206
0.328368;1.0440592447393555;0.925617421027559;0.8865568185273921;-0.0035120021200193237;-0.0034417691587713046;1.044798431784513;10.000259536770509;0.8335906337484478;0.01556203216983857;0.015563950126960782;0.7977779978506193;-0.014422998784711585;0.7979302964820831
0.338368;1.0440589748724876;0.9256181338494899;0.8865575011967366;-0.003519216377792932;-0.003445219619522412;1.0447971448616524;10.0002311617703;0.8335912340936769;0.015562033865235208;0.015563967409690493;0.7977779979619535;-0.014417999059871536;0.7979285006942826
0.348368;1.0440577064208239;0.9256179651048199;0.8865581842024232;-0.00352633952304083;-0.003448574721538978;1.0447968539483667;10.000203126840917;0.8335918989887111;0.015562036591939799;0.01556398377117411;0.797778998096266;-0.014411999337956047;0.797927764093112
0.358368;1.0440564348740102;0.9256177963453576;0.8865588672144444;-0.0035334659739082717;-0.003451927713563842;1.0447955586192879;10.000175386000327;0.8335926314649403;0.015562040360432548;0.01556399920726823;0.7977799982536957;-0.01440599961880302;0.7979271060879
0.368368;1.0440551610922542;0.9256176275726624;0.8865595502349002;-0.0035405960301155446;-0.003455282785912075;1.0447942585256604;10.000147910414986;0.8335934329160979;0.015562045160141164;0.01556401371362967;0.7977809984346288;-0.014400999902044407;0.7979265453394272
0.378368;1.0440538859818647;0.925617339992243;0.8865601194833893;-0.0035465758864353623;-0.003457537800766781;1.0447929534529534;10.000120677625304;0.8335943025518598;0.015562050986548585;0.015564027278769073;0.7977809986398183;-0.014395000187229834;0.7979250469595129
0.388368;1.0440536051939306;0.9256180527457961;0.886560802192607;-0.003553807393477897;-0.003460993923608299;1.044791643338749;10.000093656000391;0.8335952376372483;0.015562057859168848;0.015564039880586047;0.7977819988700604;-0.014389000473560738;0.7979246304145042
0.398368;1.0440523301504552;0.9256178839380522;0.8865614852512976;-0.003560947433165974;-0.0034643769976482907;1.0447903282689592;10.000066807751915;0.8335962348780961;0.01556206581137592;0.015564051494927834;0.7977829991258281;-0.014384000759674614;0.7979243163092624
0.408368;1.0440510565315628;0.9256177151190706;0.8865621683260199;-0.0035680890413890415;-0.0034677801127084894;1.0447890084759746;10.000040108823095;0.8335972920099387;0.015562074866388586;0.015564062108994171;0.7977829994072431;-0.014378001044038767;0.7979230719459127
0.418368;1.0440498877482072;0.9256175216997232;0.886562740907841;-0.0035731954532360103;-0.0034692601104388972;1.0447876842500796;10.00001357035467;0.833598408051147;0.015562085025019486;0.015564071716359599;0.7977839997142868;-0.014373001325379938;0.7979229367444663
0.428368;1.0440496147492428;0.9256182344140506;0.8865634236840645;-0.003580430679325856;-0.0034728107824601095;1.0447863557777917;9.99998724017641;0.8335995825094344;0.01556209627863455;0.015564080299973668;0.7977850000469581;-0.014367001602668964;0.7979228784558671
0.438368;1.0440483513033856;0.9256180655662835;0.8865641068125443;-0.0035875697118604687;-0.0034763141347847627;1.0447850230954097;9.999961173566644;0.8336008147054695;0.015562108628264525;0.015564087827715007;0.79778500040533;-0.014361001875124008;0.7979219183664479
0.448368;1.0440470927059027;0.9256177779098663;0.8865646761701751;-0.0035935520009299604;-0.003478755702625003;1.044783686209305;9.999935397869793;0.8336021035138486;0.015562122086126852;0.015564094257601248;0.7977860007895771;-0.014356002142288373;0.797922076059451
0.458368;1.0440458392750804;0.9256176090383993;0.8865653593237508;-0.0036006850223240148;-0.0034823480435024774;1.0447833452341913;9.99990989832438;0.8336034474191756;0.015562136668992964;0.015564099544585276;0.7977870011999554;-0.014351002403918522;0.7979223337964212
0.468368;1.04404558599766;0.9256182029088746;0.8865659283620795;-0.003606755018313528;-0.003484968862368517;1.0447820004169364;9.99988461832125;0.833604844636704;0.015562152393784816;0.015564103652589931;0.7977870016367727;-0.014345002659905242;0.7979216720336841
0.478368;1.0440443436213283;0.9256180340150452;0.8865666115319724;-0.003613881605287651;-0.0034886561423357193;1.04478065210483;9.999859465086336;0.8336062931698043;0.015562169273530239;0.015564106566376638;0.7977880021003826;-0.014340002910390448;0.7979221232957838
0.488368;1.044043107049708;0.9256178651107371;0.8865672947082238;-0.00362100536196013;-0.0034923929533775618;1.0447793007130604;9.999834327157107;0.8336077910083043;0.015562187321036088;0.015564108291511326;0.7977890025911486;-0.014334003155937787;0.7979226481651996
0.498368;1.0440418763355903;0.9256175773999167;0.8865678641048264;-0.003626972628893378;-0.003495075016086974;1.0447779466323448;9.999809100791868;0.8336093365362157;0.015562206550127822;0.015564108849090012;0.7977900031092908;-0.014329003397539394;0.797923278511396
0.508368;1.044041646230216;0.9256182900269113;0.8865685469478868;-0.0036341856922430795;-0.0034990005621779526;1.0447765901547277;9.999783705543274;0.833610928992031;0.015562226959323069;0.015564108277748463;0.7977900036546148;-0.014323003636427583;0.7979229727295118
0.518368;1.0440404272993349;0.9256180022998093;0.8865691163506035;-0.0036401479861687155;-0.0035017859290239236;1.0447752315210554;9.99975807204332;0.8336125683932912;0.015562248519992192;0.015564106636940946;0.7977910042263884;-0.01431800387381704;0.7979237581807191
0.528368;1.044039214396092;0.9256178333634046;0.8865697995398216;-0.0036472614086416866;-0.003505729243888928;1.044773871035089;9.99973212325297;0.8336142547179738;0.01556227118299309;0.015564104001672449;0.7977920048234242;-0.014313004110720735;0.7979246074713147
0.538368;1.0440380076399005;0.9256175456253213;0.8865703689444346;-0.003653217942225687;-0.003508620331850295;1.0447735091332935;9.99970577763843;0.8336159870854659;0.015562294884956902;0.015564100449397628;0.7977920054441079;-0.01430700434802726;0.7979244933200682
0.548368;1.044037904309508;0.9256183525170809;0.8865710551384891;-0.0036595383610477784;-0.003511912475790375;1.0447721463273627;9.999678955343509;0.8336177635760585;0.015562319548704717;0.015564096050067089;0.7977930060865017;-0.014302004586675026;0.7979254430503324
0.558368;1.0440367103475325;0.9256180647756002;0.8865716245473936;-0.003665489537641038;-0.0035149112585665904;1.0447707830844535;9.999651566571648;0.833619581754408;0.015562345085881883;0.015564090865189688;0.7977940067487556;-0.014297004827607802;0.7979264325024213
0.568368;1.0440355233191376;0.9256177770300931;0.8865721939559372;-0.0036714382890275124;-0.003517964927853534;1.0447694197712372;9.999623501826594;0.8336214393070457;0.015562371400582422;0.015564084944334765;0.7977940074294808;-0.014292005071623344;0.7979264572646115
0.578368;1.0440353384471164;0.9256184896286972;0.8865728768045225;-0.003678632861589349;-0.003522266886654609;1.0447680566631798;9.999594641206487;0.8336233341235189;0.015562398389301528;0.015564078315261796;0.7977950081277049;-0.014286005319265088;0.7979274962117777
0.588368;1.0440341665965274;0.9256182018761057;0.8865734462128407;-0.0036845766910184527;-0.0035254340002833775;1.044766694007169;9.999564872622344;0.8336252639968998;0.015562425940877644;0.015564070982563374;0.7977960088425563;-0.014281005570678266;0.797928583893503
0.598368;1.044033002631821;0.9256180329179076;0.8865741294087547;-0.003691671841792787;-0.0035297639850689023;1.0447653321044383;9.99953410496999;0.8336272263196042;0.015562453943287436;0.015564062944690024;0.797796009572962;-0.014276005825584524;0.7979287020314627
0.608368;1.0440318465014125;0.9256177451584245;0.8865746988196488;-0.003697610176562626;-0.0035330442703306836;1.0447649712917806;9.999502271519342;0.8336292179145353;0.0155624822888281;0.01556405421143379;0.7977970103174385;-0.014271006083575824;0.7979298498803409
0.618368;1.0440316928036768;0.9256183389453;0.8865752678841542;-0.0037036395751167952;-0.0035364629237713;1.0447636118082135;9.999469330951124;0.8336312351079604;0.015562510867612388;0.015564044796548361;0.797798011074144;-0.014266006344422707;0.7979310269418596
0.628368;1.0440305518210806;0.9256180511784609;0.8865758372996653;-0.0037095708198186324;-0.0035398413406821515;1.0447622536921268;9.999435268343143;0.8336332735562763;0.015562539558588688;0.015564034702416905;0.7977980118411676;-0.014260006608068074;0.7979312145767107
0.638368;1.0440294179469496;0.9256178822057647;0.886576520505396;-0.0037166514286878748;-0.0035443680938007176;1.0447608968497006;9.999400085667768;0.8336353278066673;0.015562568229577127;0.015564023924550847;0.7977990126166343;-0.014255006874418814;0.7979324469117206
0.648368;1.0440292854920743;0.9256184759819145;0.8865770895773211;-0.0037226670457848037;-0.0035479170035013267;1.044759541258167;9.999363792396435;0.8336373917008396;0.015562596746802293;0.015564012462982767;0.797799013398574;-0.014250007143140814;0.7979327050929185
0.658368;1.0440281645500105;0.9256181882048733;0.8865776590030172;-0.0037285822503938183;-0.0035514174700447577;1.0447581870904838;9.999326404629816;0.8336394595236258;0.015562624985777812;0.015564000322443379;0.797800014184954;-0.014245007413551806;0.7979339881049342
0.668368;1.0440270494942114;0.9256180192222546;0.8865783422198928;-0.003735644854017231;-0.0035560607629313064;1.0447578346404236;9.999287935813602;0.8336415265618862;0.015562652831135634;0.015563987505008219;0.7978010149738827;-0.01424000768464704;0.7979352954695762
0.678368;1.044026934714201;0.92561861298796;0.8865789113011409;-0.0037416408068159674;-0.003559723720634502;1.0447564841430164;9.999248390698764;0.8336435886805094;0.015562680168300135;0.015563974003675493;0.7978010157636455;-0.014235007955230632;0.7979356254165373
0.688368;1.0440258303940033;0.9256183251989041;0.8865794807372028;-0.0037475343883591277;-0.003563339019931524;1.0447551357001055;9.999207776100196;0.8336456415246427;0.015562706879887795;0.015563959800473193;0.7978020165525388;-0.014230008224103937;0.7979369740861089
0.698368;1.0440248334472373;0.9256181317794514;0.8865800536062258;-0.0037525370570885164;-0.0035661500510736884;1.0447537894273384;9.999166098232575;0.8336476802888206;0.015562732845538614;0.01556394487036189;0.797803017338769;-0.014225008490273144;0.7979383372062738
0.708368;1.0440237389264746;0.9256178439825279;0.8865806230509871;-0.003758410439108518;-0.0035698458668907687;1.0447524456292299;9.99912334775934;0.833649700372846;0.015562757941177133;0.015563929192830553;0.7978030181206284;-0.014220008753011864;0.7979387099953732
0.718368;1.044023643937881;0.9256184377264175;0.8865811921407588;-0.003764366049849693;-0.003573665413788778;1.0447511047512454;9.999079507644517;0.833651697667122;0.015562782039699052;0.015563912765035702;0.7978040188968091;-0.014215009011647859;0.7979400868695026
0.728368;1.0440225590489818;0.9256182687084049;0.8865818753698739;-0.0037713679879918197;-0.0035785339815768923;1.044750767228808;9.999034570614874;0.833653667774446;0.015562805015584075;0.015563895607736843;0.797805019666595;-0.01421000926535595;0.7979414630308007
0.738368;1.0440214791294153;0.9256179808794828;0.8865824448046573;-0.003777201953028612;-0.0035823213449338895;1.0447494334660556;9.99898853859762;0.8336556054138534;0.015562826751804678;0.015563877766378164;0.7978050204297836;-0.014205009513238545;0.7979418345857112
0.748368;1.044021399038011;0.9256185745876359;0.8865830138750498;-0.0037831157159504045;-0.003586214521853858;1.044748103865401;9.998941419700548;0.8336575042575116;0.015562847141646562;0.015563859308448289;0.7978060211864063;-0.014200009754499457;0.7979431978861942
0.758368;1.0440203293642227;0.9256182867320424;0.8865835832899777;-0.003788920135466923;-0.0035900358936197287;1.044746778773226;9.998893241608272;0.8336593564625113;0.015562866084417565;0.015563840306905045;0.7978060219365719;-0.014195009988483928;0.7979435502658021
0.768368;1.0440192649406919;0.9256179988620046;0.8865841526926018;-0.0037947094663985208;-0.0035938688404663476;1.0447454584373277;9.998844064122174;0.8336611525500343;0.015562883478535166;0.01556382080751742;0.7978070226805491;-0.014190010214578497;0.7979448891012662
0.778368;1.0440192006532294;0.9256185925273058;0.8865847217249682;-0.003800578072525195;-0.0035977960347740316;1.0447451430557082;9.998793968488082;0.8336628822106193;0.015562899217519719;0.015563800805195573;0.7978080234188524;-0.01418501043206295;0.7979462125712037
0.788368;1.044018147154748;0.925618304628221;0.8865852911018305;-0.0038063370840435103;-0.003601638943750622;1.0447438328089504;9.99874303342032;0.8336645352666691;0.015562913199264667;0.015563780251058975;0.7978080241521969;-0.014181010640048826;0.7979465351586833
0.798368;1.0440170991883437;0.9256180167151452;0.8865858604665294;-0.003812081011585827;-0.0036054801974640424;1.044742527832753;9.99869132060473;0.8336661018558685;0.01556292534589451;0.01556375907976855;0.7978090248813208;-0.014176010837408071;0.7979478154830207
0.808368;1.044017051216437;0.925618610338444;0.8865864294602206;-0.003817904620381019;-0.003609403395478777;1.04474122827502;9.998638873071334;0.8336675722008522;0.015562935616279291;0.015563737236571604;0.7978090256068137;-0.014171011022628244;0.7979480656468688
0.818368;1.0440160131775964;0.9256183223985159;0.8865869988011481;-0.003823619553172059;-0.003613232493880269;1.0447399344656132;9.998585713485348;0.8336689373588977;0.015562944005088949;0.015563714689990236;0.7978100263289749;-0.01416601119389315;0.7979492802014387
0.828368;1.0440149791114754;0.9256180344458288;0.8865875681315203;-0.003829320934786357;-0.0036170529077572283;1.0447396469973238;9.998531840572262;0.8336701905993169;0.015562950540132809;0.015563691431630543;0.7978110270475816;-0.01416101134942053;0.7979504552596982
0.838368;1.044015045529306;0.9256187224854989;0.8865881405953282;-0.0038342227103675087;-0.003620105428333314;1.0447383666168426;9.998477242608592;0.8336713275387477;0.015562955281739232;0.015563667478970748;0.7978110277618364;-0.014157011487699336;0.797950605826805
0.848368;1.0440140176061237;0.925618434515221;0.886588709911929;-0.0038399005418156547;-0.003623904770981239;1.044737094026645;9.99842192564855;0.8336723453328513;0.015562958318767124;0.015563642885224849;0.7978120284706336;-0.014152011607539932;0.7979516939047733
0.858368;1.0440129920749444;0.9256180277351705;0.8865891654294825;-0.00384441510161233;-0.0036265886198266024;1.0447358297464062;9.998365925132802;0.8336732425691158;0.01556295975995412;0.015563617736951467;0.7978130291727489;-0.014147011708129098;0.7979527348859473
0.868368;1.04401296331401;0.9256186212966221;0.8865897343678342;-0.0038501703890593503;-0.0036304572799426356;1.044734574150016;9.998309293948711;0.8336740192389448;0.015562959713885528;0.015563592131230673;0.7978130298669123;-0.01414201178909056;0.7979527257904473
0.878368;1.044011941524996;0.9256183333006276;0.8865903036609348;-0.003855825104189907;-0.003634235601272662;1.044734327646185;9.998252088384564;0.8336746756037915;0.015562958265586206;0.015563566160188563;0.7978140305519729;-0.014138011850426584;0.7979536810047632
0.888368;1.0440109212496316;0.9256180452979067;0.8865908729480756;-0.0038614751748585903;-0.003638014552533906;1.044733090832949;9.99819436794281;0.8336752112040982;0.01556295547663171;0.015563539912761054;0.797814031226963;-0.014133011892451867;0.7979535630111307
0.898368;1.0440108972144724;0.9256186388387265;0.8865914418664632;-0.003867216476029339;-0.0036418846266984455;1.0447318644731494;9.99813620616737;0.8336756252392344;0.015562951399646634;0.01556351346896701;0.797815031890995;-0.014128011915740172;0.7979543869650986
0.908368;1.044009880068187;0.92561835082284;0.8865920111440897;-0.003872861388343967;-0.0036456749842228475;1.04473064930308;9.998077694790224;0.833675917150022;0.015562946076407026;0.01556348688513919;0.7978150325432203;-0.014124011920979026;0.7979541682072094
0.918368;1.0440098594994012;0.9256188255496458;0.8865924662625255;-0.0038774463650780356;-0.003648457074400313;1.0447304458815263;9.998018936938896;0.8336760864475764;0.01556293952816842;0.015563460188202292;0.7978160331827372;-0.01411901190898113;0.7979548677675675
0.928368;1.044008846306223;0.9256185375184323;0.8865930355338081;-0.0038830917072060294;-0.0036522702494722866;1.044729254586651;9.997960044726971;0.8336761325611602;0.015562931758933824;0.015563433377771555;0.7978170338083468;-0.014115011880944809;0.7979555172196042
0.938368;1.0440078355714637;0.9256182494785022;0.8865936048033364;-0.0038887393860808643;-0.0036560988216330814;1.0447280756205732;9.997901142380513;0.833676054995092;0.015562922766308072;0.015563406427440318;0.7978170344183647;-0.014110011838552856;0.797955077075147
0.948368;1.0440078222934808;0.9256188429791443;0.8865941737052946;-0.003894485219248551;-0.0036600314693129017;1.0447269089917544;9.997842363534843;0.833675853405126;0.01556291255330885;0.015563379289684695;0.7978180350105515;-0.014105011783671535;0.797955561356817
0.958368;1.0440068170122987;0.9256184361195895;0.8865946291807386;-0.0038989874162977016;-0.0036627896718375674;1.044726754581088;9.997783844924594;0.8336755279888334;0.01556290114110456;0.015563351907739999;0.7978180355822536;-0.014101011717882297;0.7979549858943275
0.968368;1.0440058142140256;0.9256181480491413;0.8865951984466196;-0.0039046492173486123;-0.0036666718455964226;1.0447256122071993;9.997725727233707;0.8336750803338006;0.015562888575983543;0.015563324227701047;0.7978190361308274;-0.014096011642090168;0.7979553127079038
0.978368;1.0440058081420673;0.9256187415174496;0.8865957673435821;-0.0039104119519628435;-0.0036706619369227473;1.0447244816379069;9.997668160821613;0.8336745135940798;0.015562874920695122;0.015563296208163832;0.7978200366540589;-0.014092011556328483;0.7979555733346843
0.988368;1.0440048086310072;0.9256183346246103;0.8865962228146892;-0.003914933334195378;-0.0036734842961871172;1.0447233626565586;9.997611305612065;0.8336738316287244;0.015562860234608521;0.015563267825854545;0.7978200371502777;-0.01408701146003173;0.7979547269646317
0.998368;1.0440049067594863;0.925619022609792;0.8865967952882792;-0.003919829297460858;-0.003676683263803005;1.0447232551212615;9.99755532830153;0.8336730385212374;0.01556284456669021;0.01556323907267748;0.7978210376181568;-0.014083011352664286;0.797954802662333
1.008368;1.0440039073404492;0.9256187345009549;0.8865973645496259;-0.003925520399951251;-0.0036806745542361406;1.0447221589158524;9.997500398353;0.8336721389644985;0.015562827964759574;0.015563209948933773;0.7978210380563937;-0.014078011234036208;0.7979537609512989
1.018368;1.04400290671629;0.9256183275804443;0.8865978200135202;-0.003930066132134357;-0.003683600690184443;1.0447210738587929;9.997446675406497;0.8336711382628654;0.015562810475485427;0.015563180458170997;0.7978220384635683;-0.014074011104125804;0.79795363427216
1.028368;1.0440028989585084;0.9256189210006028;0.8865983888946379;-0.00393586932941429;-0.003687764819565271;1.0447199996125884;9.997394296625526;0.8336700415930497;0.015562792129931842;0.015563150605760363;0.7978220388383648;-0.014070010962838364;0.7979524041210472
1.038368;1.0440018940474942;0.9256185140591692;0.8865988443469518;-0.00394043347610014;-0.003690788516666505;1.0447199355859105;9.997343374162233;0.8336688535856864;0.015562772933647065;0.015563120406117206;0.7978230391799483;-0.014065010809995847;0.7979520528015348
1.048368;1.0440018810306781;0.9256191074581334;0.8865994132159563;-0.003946255839327763;-0.0036950619929010963;1.0447188808773138;9.997293999659517;0.8336675784986408;0.015562752871806996;0.015563089890077247;0.7978230394880548;-0.01406101064543434;0.7979506176524285
1.058368;1.044000870079571;0.9256187004950236;0.8865998686584341;-0.003950839701918071;-0.0036982050470826143;1.0447178343377386;9.997246255023205;0.8336662202094615;0.01556273192423376;0.015563059099726027;0.7978240397627805;-0.014056010468909584;0.7979500653371566
1.068368;1.0439998557421097;0.9256184123219364;0.8866004378906893;-0.003956587513290469;-0.003702518118858842;1.0447177947238857;9.997200221036934;0.8336647821594774;0.015562710079643658;0.015563028078703373;0.7978250400044805;-0.014052010280005437;0.797949433059663
1.078368;1.0439998327935551;0.9256188868866678;0.8866008929544887;-0.003961285876346229;-0.0037058800215582313;1.0447167608203427;9.997155968267707;0.8336632678304107;0.015562687341915021;0.015562996870451044;0.7978250402138486;-0.014048010078293337;0.797947705505939
1.088368;1.0439988120045083;0.9256185986915874;0.886601462181909;-0.003967053143511391;-0.003710329757828361;1.0447157314528057;9.997113543513771;0.8336616812221989;0.015562663725469987;0.015562965522391843;0.7978260403919017;-0.014043009863281277;0.7979468678530259
1.098368;1.0439987832433775;0.9256190732347818;0.886601917241241;-0.003971770251665331;-0.003713833449663021;1.044714705408847;9.99707297945091;0.8336600268284365;0.015562639248006039;0.015562934089542993;0.7978260405398426;-0.014039009634071769;0.7979449588057385
1.108368;1.0439977574075334;0.9256187850190306;0.8866024864662092;-0.003977555262130034;-0.003718430710096652;1.0447146814126078;9.997034317439985;0.8336583095272385;0.015562613935048692;0.015562902634655318;0.7978270406587996;-0.014035009389350839;0.7979439630673766
1.118368;1.0439967295056665;0.9256183779929872;0.8866029418966715;-0.0039821940862385715;-0.0037220011755215933;1.0447136582352727;9.996997611774221;0.8336565343764848;0.015562587831310112;0.015562871223988594;0.7978270407493476;-0.014031009127764962;0.7979418832608898
1.128368;1.0439966944109382;0.9256189713100734;0.886603510744226;-0.003988088066791408;-0.0037268451449562184;1.0447126348160214;9.996962913218605;0.833654706185096;0.01556256099970699;0.01556283992387677;0.7978280408112632;-0.01402600884818951;0.7979407040630888
1.138368;1.043995662687564;0.9256185642694618;0.8866039661711739;-0.003992739054421638;-0.0037305798032874486;1.0447126103436317;9.996930250746173;0.8336528294779832;0.015562533506240773;0.015562808805870717;0.7978280408439589;-0.014022008549759005;0.7979384643639175
1.148368;1.0439956238715509;0.9256190387736839;0.8866044212204819;-0.003997489084386998;-0.0037344852848148077;1.0447115842946733;9.996899625021904;0.8336509088466727;0.015562505412344276;0.0155627779580444;0.7978290408471045;-0.014018008231867428;0.79793715093135
1.158368;1.043994588605741;0.9256187505253405;0.8866049904379949;-0.004003301754935673;-0.0037394938291524407;1.0447105563418548;9.996871018085743;0.8336489490923834;0.015562476784695677;0.015562747488576122;0.7978290408208146;-0.014014007894134622;0.7979347700372538
1.168368;1.0439936542161243;0.9256184380972163;0.8866054495225892;-0.0040070811130170185;-0.0037426380918775017;1.0447105262473224;9.996844408396383;0.8336469549517742;0.015562447705595134;0.015562717512710546;0.7978300407654372;-0.014010007536332122;0.7979333286957988
1.178368;1.0439936107433616;0.9256189125999997;0.886605904575359;-0.004011837442090551;-0.0037468009601535493;1.044709493899532;9.996819776575455;0.833644930651786;0.015562418273365429;0.015562688131801347;0.7978310406812652;-0.014005007158441704;0.7979318178301182
1.188368;1.0439925712348934;0.9256186243566011;0.8866064738037687;-0.004017652481809449;-0.0037520702261932136;1.044708459334685;9.996797102298084;0.8336428798012563;0.015562388597177288;0.015562659418471418;0.7978310405683866;-0.014001006760694231;0.7979292811821698
1.198368;1.0439925253746039;0.9256190988643126;0.8866069288645442;-0.004022406496662428;-0.003756410240077929;1.0447084225860477;9.996776365333396;0.8336408055309621;0.015562358792063195;0.015562631416723092;0.7978320404267691;-0.013997006343403432;0.7979277097596413
1.208368;1.0439914839567679;0.925618691827157;0.88660738431033;-0.0040270631790611374;-0.003760752921677496;1.0447073835241898;9.996757553420576;0.833638710646219;0.015562328975487889;0.015562604153376345;0.797832040256488;-0.013993005906849276;0.7979251144025032
1.218368;1.0439914367586745;0.9256191663472397;0.8866078393854921;-0.00403181109550941;-0.0037652727583751006;1.0447063418872033;9.996740657577254;0.833636598039863;0.015562299261134758;0.015562577643964485;0.7978330400577592;-0.01398900545133649;0.797923506819743
1.228368;1.0439903946437594;0.9256188781291054;0.8866084086436726;-0.004037614279223427;-0.0037709008726619655;1.0447062974637147;9.996725657594025;0.8336344712190785;0.015562269750816335;0.015562551888309278;0.7978330398306444;-0.013985004977264353;0.79792089925983
1.238368;1.0439893528483586;0.9256184711204798;0.8866088641157207;-0.004042259035939577;-0.0037755122561431986;1.044705250276478;9.996712526449473;0.8336323341884428;0.015562240531305983;0.015562526870173296;0.7978340395747159;-0.013981004485194464;0.7979193025169501
1.248368;1.0439893067908792;0.9256189456754941;0.8866093192159961;-0.004046993423640414;-0.0037802969807706837;1.0447042006376692;9.996701245904713;0.8336301905250275;0.015562211680404552;0.015562502573639074;0.7978340392889606;-0.0139770039759349;0.7979167268688071
1.258368;1.043988267776179;0.9256185386958881;0.8866097747048131;-0.004051627689327115;-0.0037850784420477845;1.0447031489934147;9.996691803378916;0.8336280428294763;0.015562183276747492;0.015562479003541524;0.7978350389719802;-0.013973003450490826;0.7979151801137921
1.268368;1.0439882260651059;0.925619013283234;0.8866102298206041;-0.004056350817927758;-0.0037900275070006546;1.044703095671154;9.996684170461185;0.8336258932240697;0.015562155402382703;0.015562456182182017;0.7978350386223789;-0.013969002909887457;0.7979126689714611
1.278368;1.0439871928937174;0.9256187251411452;0.8866107991212184;-0.004062127122123469;-0.0037960727239659915;1.0447020407866638;9.99667828945911;0.8336237439305573;0.015562128137006878;0.0155624341285056;0.7978360382390779;-0.013965002355202495;0.7979111995706111
1.288368;1.043987158455436;0.9256191997663358;0.8866112542524737;-0.004066837921803849;-0.0038011759297140505;1.0447019843053578;9.996674082269688;0.8336215971830859;0.015562101550243049;0.015562412853485402;0.7978360378213575;-0.013961001787886618;0.7979087797810351
1.298368;1.0439861339805263;0.9256187928618024;0.8866117097741855;-0.004071447495722245;-0.0038062687602973583;1.044700926114106;9.996671461107864;0.8336194546145511;0.015562075700574395;0.01556239237517474;0.797837037368786;-0.013957001209922054;0.7979074171909816
1.308368;1.0439861095790115;0.9256192675278141;0.8866121649210812;-0.004076145028421979;-0.0038115278279359727;1.0446998661708602;9.996670327043292;0.833617316754489;0.015562050644303344;0.01556237272486553;0.797837036881198;-0.013953000623627016;0.7979051193230308
1.318368;1.0439850962578372;0.9256188606642126;0.8866126204584676;-0.004080741148248264;-0.0038167834212409603;1.0446998046502725;9.996670574459365;0.8336151832770149;0.015562026442821923;0.015562353937508757;0.7978380363585242;-0.013949000031325189;0.7979038921337646
1.328368;1.0439840892109429;0.9256184538207481;0.886613076002744;-0.0040853306640449985;-0.0038221264928195967;1.0446987419137823;9.996672108726635;0.833613053536123;0.015562003159728492;0.015562336047849906;0.7978380358005069;-0.013944999435085375;0.7979017408376788
1.338368;1.0439840836801555;0.9256189285474873;0.8866135311685944;-0.004090008555215344;-0.0038276461978026355;1.0446976784744624;9.996674864466959;0.8336109266040446;0.015561980855002391;0.015562319088440956;0.7978390352066467;-0.013940998836765616;0.7979006681303676
1.348368;1.0439831930623076;0.9256186164515479;0.8866139904616285;-0.004093704503149769;-0.0038323237036459886;1.0446976150248646;9.996678810978894;0.8336088010513115;0.015561959578774454;0.01556230307884934;0.7978390345764349;-0.013936998238230523;0.797898675442241
