time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.358368;1.043983202302189;0.9256190912245866;0.886614445639849;-0.004098371997800753;-0.0038380201280857258;1.0446965523541007;9.99668393686939;0.8336066751388375;0.015561939362141543;0.015562288029219596;0.7978400339097377;-0.013932997641361498;0.7978977630110772
1.368368;1.0439822244552317;0.9256186844691915;0.8866149012063065;-0.004102941117027173;-0.0038437121051973825;1.0446954911946076;9.996690224777941;0.8336045474306323;0.015561920210364089;0.015562273956554538;0.7978400332070054;-0.013928997047980217;0.797895932820283
1.378368;1.0439822489941097;0.9256191592855229;0.8866153563893481;-0.004107602176454321;-0.003849567526298043;1.044695432143801;9.996697640049764;0.8336024175049743;0.015561902104161213;0.015562260883154289;0.7978410324690929;-0.013924996459827307;0.79789518720478
1.388368;1.043981286280445;0.9256187525738416;0.8866158119601149;-0.004112166393701067;-0.003855406107751334;1.044694375720012;9.99670614496066;0.8336002865627248;0.01556188501403376;0.0155622488212616;0.7978410316969631;-0.013921995878496499;0.7978935458573729
1.398368;1.0439813254735988;0.9256192274349142;0.886616267145483;-0.004116823593832898;-0.0038613965256943886;1.0446933225193709;9.996715719323332;0.8335981575380156;0.015561868919740922;0.015562237766346663;0.7978420308914697;-0.013917995305433941;0.797892974424342
1.408368;1.0439803766190365;0.9256188207701145;0.886616722718837;-0.0041213844163634225;-0.0038673613169385545;1.0446932732307543;9.996726364954448;0.8335960345804121;0.015561853814785106;0.015562227700239809;0.7978420300532763;-0.01391399474196605;0.7978914915368173
1.418368;1.0439804286917256;0.9256192956811782;0.8866171779061939;-0.004126038172096903;-0.003873471740835134;1.0446922283813205;9.996738097970226;0.8335939220803465;0.015561839700777352;0.01556221859043189;0.7978430291831315;-0.013909994189167822;0.7978910985506361
1.428368;1.0439794917894092;0.9256188890698541;0.8866176334836589;-0.004130595107958289;-0.0038795503354635188;1.044692188120551;9.99675094114693;0.8335918236750268;0.01556182658567576;0.015562210386403616;0.7978430282823452;-0.013905993647699353;0.7978897974082274
1.438368;1.0439795550643287;0.9256193640375922;0.886618088676349;-0.00413524434984722;-0.003885766290157759;1.0446911522931157;9.996764929706062;0.8335897422646831;0.015561814481423249;0.01556220302520333;0.7978440273528938;-0.01390299311777175;0.7978896053065849
1.448368;1.0439786287546422;0.9256189574853237;0.8866185442623497;-0.004139796001140968;-0.0038919404583663865;1.0446901206495778;9.996780122428605;0.8335876809993868;0.0155618034050192;0.015562196446965484;0.7978440263970278;-0.01389899259919144;0.7978884861581247
1.458368;1.0439787021487177;0.9256194325133774;0.8866189994646814;-0.004144439214443969;-0.003898242406427945;1.0446900930195373;9.996796588436688;0.833585643698996;0.015561793386727033;0.015562190611736013;0.7978450254168605;-0.013894992091488664;0.7978884551320197
1.468368;1.0439777856472328;0.9256189072182605;0.8866193412647424;-0.004147830455440574;-0.0039033898432617857;1.0446890694232065;9.99681438310165;0.833583634134075;0.015561784470395888;0.015562185500942979;0.7978450244143371;-0.013891991594207575;0.7978875279948863
1.478368;1.043977868592023;0.9256193823063791;0.8866197964785493;-0.004152467137958867;-0.00390976543758146;1.0446890500688584;9.996833545010464;0.8335816550732593;0.015561776701394006;0.015562181104414624;0.7978460233914915;-0.01388799110726497;0.7978876676990521
1.488368;1.0439769612845344;0.9256189758745026;0.8866202520881882;-0.004157006236909716;-0.00391608930532091;1.0446880352420613;9.99685410126177;0.8335797077902822;0.015561770110154105;0.01556217741532766;0.797846022350702;-0.013883990631211306;0.7978868907613826
1.498368;1.043977052942367;0.9256194510231628;0.8866207073116614;-0.004161637833620409;-0.003922535774974067;1.0446870252432234;9.996876064789818;0.833577792060975;0.01556176469963878;0.015562174426030239;0.7978460212947869;-0.013880990167232012;0.7978862145091903
1.508368;1.0439761536911516;0.9256190446529602;0.8866211629296472;-0.00416617296393552;-0.003928931739169001;1.044687020406817;9.996899433591578;0.8335759064640863;0.015561760448556148;0.015562172113352115;0.7978470202267648;-0.013876989716757012;0.7978866049836354
1.518368;1.0439762524248066;0.9256194010608824;0.8866215043603801;-0.004169647755282014;-0.003934346626884015;1.0446860210733628;9.996924199480668;0.8335740486398979;0.015561757323475511;0.015562170434975047;0.7978470191493471;-0.01387298928089358;0.7978860807676612
1.528368;1.0439753590133982;0.9256189947534712;0.8866219599825177;-0.004174180697840221;-0.003940816961276484;1.044686027559524;9.996950358932898;0.8335722154756907;0.01556175528205062;0.015562169344313499;0.7978480180646706;-0.013869988860142771;0.7978866589442175
1.538368;1.0439755648276046;0.9256195648156254;0.8866224190278503;-0.004177925992329689;-0.003946564790541309;1.0446850402380574;9.996977906072363;0.8335704034388497;0.01556175426913409;0.015562168805482038;0.7978480169744618;-0.013865988454490498;0.7978863044513972
1.548368;1.0439746751273908;0.9256191585727201;0.8866228746565834;-0.004182456954265504;-0.003953101955088977;1.044684059576557;9.997006807253213;0.8335686089531582;0.015561754210331947;0.015562168798821253;0.7978490158801784;-0.013862988063518397;0.7978870513779796
1.558368;1.0439747813913434;0.9256195151028849;0.8866232160934576;-0.004185927277148147;-0.003958647422862132;1.0446840860129782;9.997036988346672;0.8335668286577509;0.015561755009896497;0.015562169321771058;0.7978490147829582;-0.013858987686443973;0.7978868655016773
1.568368;1.0439738936740222;0.9256191089129575;0.886623671722569;-0.004190454692427674;-0.003965231895252197;1.0446831198021285;9.997068339041098;0.8335650594830133;0.01556175656430113;0.015562170388248586;0.7978500136837109;-0.013854987322317314;0.7978877649567027
1.578368;1.0439740010389633;0.925619584296705;0.8866241269558934;-0.004195074709382509;-0.003971917010835468;1.044683160903006;9.99710071350683;0.8335632989382378;0.015561758782022437;0.015562172022398638;0.7978500125833643;-0.013851986970282188;0.7978877700412192
1.588368;1.0439731136501318;0.9256190593482791;0.8866244687803616;-0.00419844380196703;-0.003977416171657227;1.0446822089342063;9.997133937704538;0.8335615460252938;0.01556176159600853;0.015562174244374036;0.7978510114830494;-0.013847986629668447;0.7978888502131446
1.598368;1.043973220564976;0.9256195347753999;0.8866249240040209;-0.004203059308866243;-0.003984107452351884;1.0446812632582922;9.997167834581777;0.8335598018708238;0.015561764966563484;0.01556217705363775;0.7978510103842904;-0.013844986299949876;0.7978890456351257
1.608368;1.0439723316614304;0.9256190098681423;0.8866252658160048;-0.004206423768789881;-0.003989600704534066;1.04468132307863;9.997202250481914;0.8335580691896062;0.015561768874787302;0.015562180422969583;0.7978510092892036;-0.013840985980712622;0.7978893256954016
1.618368;1.0439724355849298;0.9256194853345139;0.8866257210234066;-0.004211034478975687;-0.003996274950135132;1.044680387512448;9.997237066594643;0.8335563512102324;0.01556177331175181;0.01556218430792203;0.7978520082005169;-0.013837985671679421;0.7978907273401292
1.628368;1.0439715419790963;0.9256190792692881;0.8866261766167332;-0.004215547908456055;-0.004002846120487168;1.0446804557707219;9.997272190930845;0.8335546507692961;0.015561778268559388;0.015562188661370411;0.7978520071212643;-0.013834985372763012;0.7978912333097229
1.638368;1.0439716395622085;0.9256194359673082;0.8866265180032381;-0.004219000010245205;-0.004008379098390655;1.0446795273448153;9.997307536600072;0.8335529696015949;0.015561783730811232;0.0155621934518576;0.7978530060541709;-0.013830985084057983;0.7978928226255528
1.648368;1.043970738225487;0.9256190299370047;0.8866269735742616;-0.004223509363376536;-0.004014907505990055;1.0446796020133091;9.997343002274974;0.8335513083422789;0.015561789676529526;0.015562198680791185;0.7978530050011629;-0.013827984805665978;0.7978935240664081
1.658368;1.0439708268975212;0.9256193866694307;0.8866273149366798;-0.004226958610111695;-0.004020392748877376;1.0446786797297616;9.99737847298942;0.8335496678299512;0.015561796073166597;0.015562204377132877;0.7978540039634513;-0.013823984537527194;0.7978952941885105
1.668368;1.043969915566162;0.9256189806736786;0.8866277704846549;-0.004231466640301277;-0.004026870065033127;1.04467776050881;9.99741383618139;0.8335480504041028;0.015561802876598977;0.01556221057681652;0.7978540029419163;-0.013820984279460753;0.7978961578482917
1.678368;1.0439699932264066;0.9256193374411189;0.8866281118241756;-0.004234916115669688;-0.0040323018713540396;1.0446778442985618;9.997448984704834;0.8335464593946745;0.015561810031417864;0.01556221731423202;0.7978550019373163;-0.013816984031241765;0.797898069314035
1.688368;1.043969069943272;0.9256189314808648;0.8866285673514688;-0.004239425702764716;-0.004038724247118784;1.0446769308447401;9.997483807905985;0.8335448975387265;0.015561817472004542;0.015562224626126464;0.7978550009502171;-0.013813983792593198;0.7978990523492192
1.698368;1.0439691348230589;0.9256192882840895;0.8866289086709157;-0.004242877835605009;-0.004044101131057208;1.044677019669307;9.997518200231603;0.8335433663855697;0.015561825131608231;0.015562232557633978;0.7978549999806884;-0.013810983563143002;0.7979000778186238
1.708368;1.0439681981965219;0.9256188823594;0.8866293641807794;-0.004247390959839901;-0.004050470880015868;1.04467611022895;9.997552076417156;0.8335418670711837;0.015561832957085058;0.015562241168143833;0.7978559990280856;-0.013806983342313178;0.7979021168351972
1.718368;1.0439682495171108;0.9256192391972404;0.8866297054842329;-0.00425084733067897;-0.004055799653661217;1.0446762020864002;9.99758536394871;0.8335404010331368;0.015561840922575086;0.015562250533316054;0.7978559980912475;-0.013803983129271483;0.7979031940999157
1.728368;1.0439682940582897;0.9256197148556063;0.8866301605815422;-0.004255459994310667;-0.004062213793455096;1.0446752949277447;9.997617990297362;0.8335389696734751;0.015561849031051223;0.015562260738699176;0.797856997168905;-0.013800982923022408;0.7979052830064571
1.738368;1.0439673371210745;0.9256191901746675;0.8866305022740538;-0.004258826344727746;-0.004067417616610676;1.044675388512924;9.997649885715187;0.833537573476103;0.015561857292111516;0.015562271865371407;0.7978569962599743;-0.013797982722421682;0.7979063752870311
1.748368;1.0439674706911244;0.9256197607346145;0.8866309612546377;-0.0042625621872035314;-0.0040729512642470565;1.0446744826732903;9.9976809905508;0.833536211406626;0.015561865697997144;0.015562283974263959;0.7978579953636278;-0.013793982526177468;0.7979084441965886
1.758368;1.0439665006112786;0.9256192360843659;0.8866313029445702;-0.004265932994155059;-0.004078120196257394;1.0446745773162558;9.997711257558812;0.8335348811553858;0.015561874223668294;0.015562297099484552;0.7978579944791115;-0.013790982333017064;0.7979095138455596
1.768368;1.0439665191383531;0.9256195929956605;0.8866316442320226;-0.0042694007353481795;-0.004083361019327803;1.044673672363023;9.997740652794386;0.833533580342563;0.015561882837076893;0.015562311255332797;0.7978579936056378;-0.013787982141816998;0.7979105540844771
1.778368;1.0439655373305636;0.9256191871719247;0.8866320997218107;-0.0042739294248602625;-0.004089609198318414;1.0446727676265712;9.997769156263065;0.8335323077347067;0.015561891500924279;0.015562326443025496;0.7978589927425436;-0.013784981951626902;0.7979125509417226
1.788368;1.0439655452474135;0.9256195440998097;0.8866324410093109;-0.004277400981262386;-0.004094832369771554;1.0446728628149748;9.997796753496917;0.8335310634712937;0.015561900165889054;0.015562342648066552;0.7978589918892914;-0.013780981761713771;0.7979134744133382
1.798368;1.043964553897792;0.925619019482932;0.8866327827011217;-0.004280779476516784;-0.004099964732860079;1.0446719577530252;9.99782342302876;0.8335298484921959;0.015561908764161646;0.01556235984339354;0.7978599910453024;-0.013777981571577577;0.7979153481145964
1.808368;1.04396455317868;0.9256194952253016;0.8866332377959345;-0.0042854086242742504;-0.004106287799417483;1.0446720525587965;9.997849136746083;0.8335286637723188;0.015561917215759351;0.015562378000882893;0.7978599902100483;-0.013774981381006107;0.7979161467476479
1.818368;1.0439635540549024;0.9256189706144562;0.8866335794973141;-0.004288791007178869;-0.00411141977691339;1.044671147603343;9.997873864755102;0.8335275096585126;0.015561925443805656;0.015562397098163407;0.797859989383166;-0.01377198119020209;0.7979168632564668
1.828368;1.0439635465540957;0.9256193275546959;0.8866339208023232;-0.0042922703502679535;-0.004116642868607862;1.0446712434296848;9.9978975700834;0.8335263855940906;0.015561933376612656;0.015562417117484104;0.7978609885643231;-0.013768980999830432;0.7979184914868084
1.838368;1.0439635364861208;0.9256196844950667;0.8866342621150054;-0.004295751772413567;-0.004121872356589332;1.0446703407388134;9.997920204570871;0.8335252902074323;0.015561940933980714;0.015562438036881501;0.7978609877531171;-0.013764980811031153;0.7979190090527344
1.848368;1.0439625295223096;0.925619278690598;0.8866347176421857;-0.004300294255846508;-0.004128128252481957;1.044670440269512;9.997941721077462;0.8335242214800425;0.015561948021347215;0.01556245982087371;0.7978619869491119;-0.013761980625429665;0.7979204448281266
1.858368;1.0439625153965677;0.9256196356299397;0.8866350589732871;-0.00430377996324441;-0.0041333766984248815;1.044669542540284;9.997962093621696;0.8335231773424493;0.015561954540993324;0.015562482423680654;0.7978619861519577;-0.013758980445021949;0.7979207759892223
1.868368;1.0439615047942694;0.9256191110184236;0.8866354007197473;-0.0043071730387544745;-0.004138553472508046;1.044669647729048;9.997981314953053;0.8335221563915801;0.01556196040478167;0.015562505801905687;0.7978619853615715;-0.01375598027187565;0.7979209955991958
1.878368;1.0439614872990055;0.9256194679556875;0.8866357420731072;-0.00431066341985504;-0.004143838160147867;1.044668755802878;9.997999372732995;0.8335211572215715;0.015561965533958685;0.015562529920859675;0.7978629845782166;-0.013752980107741761;0.7979220962208694
1.888368;1.0439604734179182;0.9256190621468054;0.8866361976460582;-0.004315215310093455;-0.004150168232081502;1.0446688667428978;9.998016248487009;0.8335201771135994;0.015561969847614791;0.015562554748313534;0.7978629838024509;-0.013749979953905858;0.797922071676284
1.898368;1.0439604525376391;0.9256194190800989;0.8866365390246316;-0.0043187110275714575;-0.004155513775864407;1.0446679806527472;9.998031939325658;0.8335192126238282;0.015561973259737249;0.015562580246230676;0.7978639830350756;-0.013746979811338447;0.797922917176788
1.908368;1.043960429803612;0.925619776010684;0.8866368804169771;-0.0043222096549159735;-0.004160899795596363;1.0446680976429938;9.99804646523222;0.8335182615700745;0.015561975694718773;0.01556260637032923;0.7978639822770913;-0.013743979680814795;0.7979226306970775
1.918368;1.0439594103508436;0.9256192513885076;0.886637222230911;-0.004325616311521547;-0.004166245895356389;1.0446672176597267;9.9980598641435;0.83351732414629;0.01556197709465917;0.015562633071409909;0.7978639815295923;-0.013740979562949873;0.7979222119479077
1.928368;1.043959383521683;0.9256196083136369;0.8866375636548695;-0.004329120859588877;-0.004171733013826091;1.0446673404646347;9.998072187946672;0.8335164030243574;0.015561977407631222;0.015562660292526257;0.7978649807936921;-0.013737979458103714;0.7979226625887758
1.938368;1.0439583596997797;0.9256190836857543;0.8866379055030771;-0.004332533386822589;-0.0041771948278055025;1.04466646570605;9.99808349099614;0.8335155029247544;0.015561976587862054;0.015562687966534884;0.797864980070633;-0.01373497936609732;0.7979219853867022
1.948368;1.0439583282574891;0.9256195594097149;0.8866383607636652;-0.004337197512650284;-0.004183918408420115;1.0446665929676593;9.998093820381142;0.8335146294441128;0.01556197460874454;0.01556271601384002;0.7978659793619535;-0.013731979286190327;0.7979221820862882
1.958368;1.043958294318115;0.9256199163237848;0.8866387022385653;-0.0043407103577879;-0.004189613246935103;1.0446657218600972;9.998103230627263;0.8335137877610426;0.015561971459349292;0.015562744337506396;0.7978659786694445;-0.013728979217432017;0.7979212549982173
1.968368;1.0439572628795744;0.9256193916833897;0.8866390441376625;-0.00434413058248461;-0.004195303224004542;1.0446658521654635;9.998111808848472;0.8335129821444965;0.015561967132438452;0.015562772826669104;0.7978659779949604;-0.013725979158860698;0.7979202069352448
1.978368;1.043957223056678;0.9256197485889068;0.8866393856442252;-0.0043476479244041934;-0.0042011668511076185;1.0446649838610227;9.998119675852465;0.833512216076977;0.015561961622485665;0.015562801376642996;0.7978669773404233;-0.01372297910947468;0.7979200418744635
1.988368;1.04395628745262;0.925619318898741;0.8866397315460991;-0.004350190913498551;-0.004206189222716093;1.044665116984422;9.998126962669085;0.8335114922370627;0.015561954924931062;0.015562829906760863;0.7978669767079959;-0.013719979068290287;0.797918764955462
1.998368;1.0439562404278782;0.9256196758013798;0.8866400730865627;-0.004353712674340834;-0.004212237007719509;1.0446642515811402;9.99813378717399;0.8335108123945253;0.015561947033683767;0.01556285836144196;0.7978669761000975;-0.013716979034489561;0.7979173813084035
2.008368;1.0439561893630074;0.9256200327021097;0.8866404146424373;-0.0043572368651956525;-0.004218380417262893;1.044664387849401;9.998140244770067;0.8335101778222256;0.01556193794423012;0.015562886706248662;0.79786797551922;-0.013713979007431565;0.7979168964013842
2.018368;1.043955139173295;0.9256195080521014;0.8866407566236643;-0.004360668636121177;-0.004224534061059486;1.0446635262611803;9.998146412832115;0.8335095896243021;0.015561927660022578;0.015562914924985481;0.7978679749677641;-0.013710978986409416;0.797915315866444
2.028368;1.0439550789830547;0.9256198649529713;0.886641098210915;-0.004364197943464625;-0.004230873536778357;1.0446636674932428;9.998152359185411;0.8335090483189584;0.015561916200740634;0.015562943013572379;0.7978689744479558;-0.013707978970393641;0.7979146437528276
2.038368;1.043954018942338;0.9256193403066257;0.8866414402240154;-0.004367634765531208;-0.0042372264078105555;1.044662812206975;9.998158145856578;0.8335085537223421;0.015561903611460388;0.01556297096602025;0.7978689739618005;-0.013704978958131513;0.7979128841964288
2.048368;1.0439539482207791;0.9256196972150161;0.8866417818418663;-0.004371168793550333;-0.0042437680297262225;1.0446629607762943;9.998163832661978;0.8335081054627808;0.015561889966492807;0.015562998758524491;0.797868973511155;-0.013702978948514178;0.7979110587780199
2.058368;1.0439538719198198;0.9256200541299244;0.8866421234735054;-0.004374704545397982;-0.004250412825713285;1.0446621131295164;9.998169482900805;0.8335077029173069;0.01556187536678817;0.015563026351507853;0.7978699730978059;-0.013699978940756637;0.7979101385887136
2.068368;1.0439527952737284;0.9256195295027004;0.8866424655286986;-0.0043781462414482775;-0.004257075228106859;1.044662268778345;9.998175154970724;0.8335073444901522;0.01556185993338894;0.015563053702770387;0.7978699727232823;-0.013696978934263434;0.7979081472587932
2.078368;1.0439527077571036;0.9256198864341609;0.8866428071829436;-0.004381682853692293;-0.004263930552138752;1.0446614269426837;9.998180883937193;0.8335070272115092;0.01556184380237794;0.015563080766733314;0.7978699723885276;-0.013693978928499077;0.7979060914609075
2.088368;1.0439516198316463;0.9256193618247767;0.8866431492574179;-0.0043851234571099795;-0.0042708062601400755;1.0446615867310336;9.998186692963912;0.8335067471664315;0.015561827119973733;0.01556310748789585;0.7978709720937924;-0.01369097892295493;0.7979049787014485
2.098368;1.0439515208849839;0.925619599968236;0.8866433771224161;-0.004387503503781095;-0.004276772488856501;1.0446617473767057;9.99819263161335;0.8335065008288806;0.015561810030100123;0.015563133806495585;0.7978709718387679;-0.013687978917010405;0.7979028170804455
2.108368;1.043951416097901;0.9256199569282713;0.8866437187956232;-0.004391035343885169;-0.00428395324143306;1.044660908395341;9.998198788776842;0.8335062863760244;0.015561792661439306;0.015563159672053241;0.7978709716227387;-0.013685978909707755;0.7979006309044199
2.118368;1.04395031074604;0.925619432348834;0.8866440608840895;-0.00439446983427922;-0.004291154598543943;1.0446610695525387;9.99820526922047;0.8335061034978062;0.015561775120412874;0.01556318505179212;0.797871971444755;-0.013682978899728627;0.797899392091776
2.128368;1.0439501944794334;0.9256197893308132;0.8866444025601675;-0.004397996542573877;-0.004298546620687037;1.0446602307852055;9.998212161470336;0.8335059519934278;0.015561757488485095;0.015563209924522625;0.7978719713038613;-0.013679978885711885;0.7978971229188464
2.138368;1.043949078094132;0.925619264775169;0.8866447446479042;-0.0044014248851767844;-0.004305950225179065;1.044660392189271;9.998219517910636;0.8335058308130919;0.01556173982551505;0.015563234270410745;0.7978719711991971;-0.013676978866576324;0.7978948271305276
2.148368;1.0439489513869462;0.9256196217827103;0.8866450863186375;-0.004404944221078728;-0.0043135342519433064;1.0446595540014114;9.99822735966066;0.8335057381087395;0.015561722179801368;0.015563258072965068;0.7978729711299348;-0.013674978841504561;0.7978935263497148
2.158368;1.0439488200414906;0.925619978803952;0.8866454279842926;-0.004408458886418914;-0.0043212067681826965;1.044659716606004;9.998235694731383;0.8335056716819396;0.015561704602933091;0.015563281323018022;0.7978729710952428;-0.013671978809730494;0.7978911923734695
2.168368;1.0439476899670392;0.925619335482264;0.886645656254191;-0.004410719441720531;-0.004327769849155303;1.0446588805297625;9.998244523342011;0.8335056294761922;0.015561687156262691;0.015563304012768796;0.797873971094329;-0.013668978770441598;0.7978898479573319
2.178368;1.043947551450786;0.925619692530488;0.8866459979072903;-0.004414223210579421;-0.004335599881522705;1.0446590462872036;9.998253833843103;0.8335056099611923;0.015561669894934259;0.015563326134101904;0.7978739711263952;-0.013666978722803546;0.7978875161451894
2.188368;1.0439474105692956;0.9256200495911162;0.8866463395528996;-0.004417721046294839;-0.004343493372799535;1.044659214262034;9.998263613236404;0.8335056120780386;0.015561652842326528;0.015563347689725553;0.7978739711904044;-0.013663978665933533;0.7978851682149984
2.198368;1.0439462733677267;0.9256195251129473;0.8866466816057534;-0.004421117688418204;-0.00435135080599005;1.0446583848012185;9.998273864783895;0.8335056351480157;0.015561635976458689;0.01556336870023594;0.7978749712849266;-0.013660978598877183;0.7978838262942579
2.208368;1.0439461300362374;0.9256198821941904;0.8866470232346804;-0.00442460301997654;-0.004359334312962993;1.0446585583139545;9.998284597935962;0.8335056791498698;0.015561619233594037;0.015563389200104721;0.7978749714082902;-0.013658978520742746;0.7978815112800918
2.218368;1.0439449916554238;0.9256192389259486;0.8866472514658006;-0.004426833108186176;-0.004366153515852603;1.044657735238707;9.998295799943802;0.8335057445285767;0.01556160253019782;0.015563409238473538;0.7978749715589493;-0.013655978430938567;0.7978791904945217
2.228368;1.0439448481850808;0.9256195960193939;0.8866475930759864;-0.004430305783756289;-0.004374181917620591;1.0446579160237859;9.998307432086067;0.8335058314631929;0.015561585797007805;0.015563428882954639;0.7978759717358519;-0.013652978329301865;0.7978778812655003
2.238368;1.0439447054161795;0.9256199531159366;0.8866479346763984;-0.004433772337285249;-0.00438221646146851;1.044657101165614;9.998319449188939;0.8335059399185463;0.015561569003992288;0.015563448205480087;0.7978759719385373;-0.013650978215993063;0.7978756005035379
2.248368;1.043943671633545;0.9256194048969149;0.8866481669267784;-0.004435102635518553;-0.0043882097120524054;1.0446572911792225;9.998331814886052;0.8335060704349143;0.015561552158322637;0.015563467258135568;0.7978759721669161;-0.013647978091301567;0.797873313436606
2.258368;1.0439435320559463;0.9256197619965877;0.8866485085105861;-0.00443855789332206;-0.004396225980571154;1.044656486519107;9.998344505165027;0.83350622432569;0.015561535279926354;0.01556348606815986;0.7978769724210296;-0.013645977955512636;0.7978720543192438
2.268368;1.0439433948895092;0.9256201190921142;0.8866488500837988;-0.004442007929597648;-0.004404218887708555;1.0446566875850072;9.998357508745164;0.8335064030519211;0.015561518382617875;0.015563504652666864;0.7978769727008894;-0.013642977808739723;0.7978697891633534
2.278368;1.0439422658502426;0.925619475822728;0.886649078258361;-0.004444204012062947;-0.004410988044920412;1.0446568947872807;9.998370826742162;0.8335066077314988;0.015561501472689311;0.015563523027177376;0.7978769730063572;-0.013639977650832608;0.7978675335755604
2.288368;1.0439421348061273;0.9256198329010973;0.886649419811352;-0.004447643963400154;-0.004418910771164275;1.0446561085230572;9.998384463296428;0.8335068393762893;0.015561484550349516;0.01556354120342452;0.7978779733371614;-0.013637977481695596;0.7978663024188862
2.298368;1.0439420072927181;0.9256201899665971;0.8866497613553763;-0.004451078725593294;-0.004426787347556961;1.044656329034453;9.998398411913207;0.833507099271743;0.015561467615319086;0.015563559191557112;0.7978779736929178;-0.013634977301801365;0.7978640605278248
2.308368;1.043940888733523;0.9256195466584213;0.886649989503857;-0.0044532590868388115;-0.004433417344493982;1.0446555562726274;9.998412645912087;0.8335073889485719;0.015561450680354008;0.015563577003721537;0.7978779740729257;-0.01363297711231432;0.7978618425180911
2.318368;1.0439407687501743;0.9256199036888725;0.8866503310320017;-0.004456682535943757;-0.004441177917570124;1.0446557898942215;9.998427120407296;0.8335077099449982;0.01556143377334293;0.015563594652258945;0.797877974475783;-0.013629976914838431;0.7978596163842865
2.328368;1.0439406527450483;0.9256202606969546;0.8866506725523101;-0.004460099949476312;-0.004448871714790204;1.044656029375446;9.998441793693164;0.8335080636735159;0.015561416924117067;0.015563612145361231;0.7978789748991468;-0.013627976711188995;0.7978584187072357
2.338368;1.0439395460634793;0.9256196173219977;0.8866509006785437;-0.0044622623266659285;-0.004455303453500637;1.0446552741317368;9.99845664208924;0.83350845151277;0.015561400154883227;0.01556362948640838;0.7978789753399862;-0.013624976503234035;0.7978562178673964
2.348368;1.0439394382110347;0.9256199742769957;0.8866512421847711;-0.004465667525138503;-0.004462856071856977;1.0446555235901536;9.998471645204571;0.8335088747826136;0.015561383479326075;0.015563646682775758;0.797878975795084;-0.013622976292856595;0.7978540502408192
2.358368;1.0439393344247547;0.9256202123939452;0.8866514698790119;-0.004467912895892817;-0.004469231901638064;1.0446547771844765;9.998486768739717;0.8335093344799311;0.015561366901961552;0.015563663750569227;0.797879976261293;-0.01361997608216699;0.7978528849695199
2.368368;1.0439382399208654;0.9256196877360111;0.8866518117940712;-0.0044712111741037515;-0.0044765562533159884;1.0446550343006302;9.998501963831261;0.8335098314932573;0.015561350412181268;0.015563680704645881;0.7978799767355763;-0.013617975873656164;0.7978507610881038
2.378368;1.0439381442521944;0.9256199257855872;0.8866520394784714;-0.004473444998288585;-0.004482796340521531;1.0446552942924883;9.99851716447784;0.8335103674732279;0.015561333981626653;0.015563697546472013;0.7978799772151122;-0.013615975670027945;0.7978486661685356
2.388368;1.0439380529937223;0.925620282606807;0.8866523809646428;-0.0044768272277283415;-0.004490080233127326;1.0446545565364085;9.998532283776026;0.8335109449564393;0.015561317574189064;0.015563714260112781;0.7978809776975269;-0.013612975473919998;0.7978475869860857
2.398368;1.0439369719109959;0.9256196390331989;0.8866526090618021;-0.0044789552789270826;-0.004496113868418977;1.0446548204033093;9.99854722971042;0.833511566020572;0.015561301154103388;0.015563730817551743;0.7978809781809979;-0.01361097528770782;0.7978455608769645
2.408368;1.0439368910138764;0.9256199957796208;0.8866529505408335;-0.004482327018181094;-0.004503283564937809;1.0446540852119146;9.998561928011279;0.8335122311610971;0.015561284687582333;0.015563747186194538;0.7978809786640324;-0.013607975113355217;0.797843555818986
2.418368;1.0439368159845495;0.9256202336800657;0.8866531782101094;-0.004484539544953631;-0.0045092926986419445;1.0446543502713803;9.998576326641597;0.8335129394793096;0.015561268152894265;0.015563763335228516;0.7978819791452524;-0.013605974952380188;0.7978426077458751
2.428368;1.0439357523150035;0.9256197088001192;0.8866535201035615;-0.004487805287672352;-0.004516265319957226;1.0446546149507727;9.998590384777328;0.8335136888294271;0.015561251550346489;0.015563779245578245;0.7978819796234824;-0.013603974806129734;0.7978407014269063
2.438368;1.0439356894539173;0.9256199466247808;0.8866537477652511;-0.004490006695472209;-0.004522164191004779;1.0446538786643944;9.998604059691901;0.8335144753820165;0.015561234901783136;0.015563794911831356;0.7978819800978592;-0.013600974676112427;0.7978388204319597
2.448368;1.0439356324258249;0.9256203032205005;0.8866540892289374;-0.004493356472411253;-0.004529109643002945;1.044654140795668;9.9986172992184;0.8335152941005252;0.01556121824585288;0.015563810327958054;0.7978829805677617;-0.013598974563937105;0.7978379997819525
2.458368;1.043934586253268;0.925619659422729;0.8866543173043683;-0.004495452046715881;-0.0045347984036099845;1.0446534006934414;9.998630043446774;0.8335161403080719;0.015561201622385543;0.015563825477584675;0.7978829810327092;-0.013596974471048923;0.7978362261705864
2.468368;1.0439345402085092;0.9256200159480015;0.8866546587592152;-0.004498791543498674;-0.004541608425735567;1.0446536577463275;9.998642231226833;0.8335170108270489;0.015561185052768475;0.015563840344841635;0.797882981492353;-0.013593974398653752;0.7978344888891297
2.478368;1.0439344991671964;0.9256202536315967;0.8866548864029368;-0.004500972359787696;-0.004547236217589767;1.0446539113712974;9.998653800561991;0.8335179040868596;0.015561168543857815;0.015563854930571537;0.7978829819465753;-0.013591974347685205;0.7978328308254713
2.488368;1.0439334676919017;0.925619609731893;0.8866551144651909;-0.004503053137896763;-0.004552695171056246;1.0446531609552423;9.998664681505531;0.833518819381821;0.015561152110666748;0.015563869257669786;0.7978839823955259;-0.013589974318621629;0.7978322449443365
2.498368;1.0439334343026179;0.9256199661571222;0.8866554559062174;-0.004506377491934112;-0.004559260929159228;1.0446534059005048;9.998674798475763;0.8335197558578287;0.015561135791753848;0.015563883366675656;0.797883982839454;-0.013586974311393754;0.7978307244439361
2.508368;1.04393340315382;0.9256202037422746;0.8866556835363212;-0.004508542018192437;-0.004564632525478;1.0446526456901553;9.998684088002458;0.833520712132311;0.015561119650472934;0.015563897301757152;0.7978839832784527;-0.01358497432554935;0.7978293114364841
2.518368;1.0439323783847037;0.9256195597459349;0.8866559115864369;-0.004510604856186004;-0.004569823492431842;1.044652879873064;9.998692507900033;0.8335216865070447;0.015561103769791801;0.015563911096756372;0.7978849837123532;-0.01358297436044164;0.797828994510889
2.528368;1.043932348473237;0.9256199160769202;0.8866562530157818;-0.004513909631687702;-0.00457610749101206;1.0446531080067931;9.998700024522588;0.8335226773724711;0.015561088241070775;0.015563924775263454;0.7978849841408807;-0.013579974415268757;0.7978277607784683
2.538368;1.0439323178375368;0.9256201535707496;0.8866564806352779;-0.004516053316669898;-0.004581181876673569;1.0446523295833947;9.998706599051976;0.833523683573857;0.015561073143390662;0.015563938354305331;0.7978849845639411;-0.013577974489159698;0.7978266476269186
2.548368;1.043931393444563;0.9256196046094421;0.8866567128014506;-0.004517213037302129;-0.004585216040434609;1.0446525439883885;9.99871219282223;0.833524704208822;0.015561058531828586;0.015563951842806883;0.7978849849818;-0.013575974581431765;0.7978256423777446
2.558368;1.043931359409417;0.9256199608582258;0.8866570542253499;-0.00452049604010138;-0.0045911760401572185;1.044652750553524;9.998716787294278;0.8335257381205061;0.015561044446367892;0.015563965245474647;0.7978859853951066;-0.013573974691775778;0.7978257498603659
2.568368;1.043931323256336;0.9256201982713979;0.8866572818392668;-0.004522618039478436;-0.00459591742245901;1.0446519486662431;9.998720398590944;0.8335267838159315;0.01556103091758414;0.015563978573460441;0.7978859858048202;-0.013571974820278023;0.7978249749689382
2.578368;1.04393029037023;0.9256195541092316;0.8866575098767283;-0.004524637741994363;-0.004600457320775826;1.0446521379256664;9.998723073897764;0.8335278394339384;0.015561017957883689;0.01556399185195615;0.7978859862119478;-0.013568974967437399;0.7978243040802032
2.588368;1.0439302504391983;0.9256199102823491;0.886657851294962;-0.004527899241622421;-0.004606074334964205;1.0446523182960679;9.998724881714628;0.8335289024534561;0.015561005554813444;0.015564005123924375;0.7978869866171747;-0.013566975134065202;0.7978247734200875
2.598368;1.0439302088506537;0.9256201476248008;0.8866580789033742;-0.004529999846496554;-0.004610469463228679;1.044651490128291;9.998725910275171;0.8335299698522013;0.0155609936780164;0.015564018450448174;0.797886987020769;-0.013564975320940588;0.7978243677511266
2.608368;1.043930165569477;0.925620384947463;0.8866583065098761;-0.0045320936694701035;-0.004614745306354096;1.0446516540975492;9.99872626680562;0.8335310387519729;0.0155609822999014;0.015564031900169438;0.7978869874228114;-0.013562975528589639;0.7978240879955802
2.618368;1.0439291256515857;0.9256197407028438;0.8866585345410858;-0.004534086002370638;-0.004618811981661811;1.0446508111687758;9.998726066646512;0.8335321067019966;0.015560971412367236;0.015564045531604863;0.7978869878233094;-0.013560975757398874;0.7978239351231865
2.628368;1.0439290782469874;0.9256200968029717;0.8866588759525746;-0.004537321470613237;-0.004623945982751079;1.044650962523572;9.998725415536331;0.8335331714892784;0.015560961017071006;0.015564059382280629;0.7978879882221092;-0.01355897600768568;0.7978249098356853
2.638368;1.043929028219187;0.9256203340836388;0.886659103554725;-0.004539397741796762;-0.004627846177532382;1.0446511093795763;9.998724396349731;0.8335342312638697;0.015560951103966393;0.015564073466305457;0.7978879886189906;-0.013555976279663448;0.7978249961681289
2.648368;1.0439279804574526;0.9256196898074711;0.8866593315829473;-0.00454137383508843;-0.004631525687458404;1.0446502528448678;9.998723070742763;0.8335352850907366;0.015560941650685925;0.015564087778695399;0.7978879890138898;-0.013553976573575965;0.7978252287425424
2.658368;1.0439279241726356;0.9256199270781428;0.8866595591835892;-0.004543440174474382;-0.004635152457999128;1.0446503939975567;9.998721492077511;0.8335363333437728;0.015560932633924931;0.015564102308497434;0.7978889894068942;-0.013551976889853046;0.7978265910655961
2.668368;1.0439278644595618;0.9256201643491402;0.8866597867842124;-0.004545501495260267;-0.004638633306957089;1.0446505341014956;9.99871971112664;0.833537378061113;0.015560924024331138;0.015564117052478487;0.7978889897981063;-0.013549977229001206;0.7978270832471263
2.678368;1.0439268064916123;0.9256196388825378;0.8866601286215078;-0.0045486161059136755;-0.004642979839919386;1.0446496746928473;9.998717763092017;0.8335384229914736;0.015560915773163575;0.01556413201565626;0.7978889901876258;-0.01354797759122209;0.797827703947457
2.688368;1.0439267397236467;0.9256198761632686;0.8866603562242746;-0.004550666207210869;-0.004646148457464159;1.0446498174839591;9.99871564945906;0.8335394727802612;0.015560907814636118;0.01556414720068199;0.7978889905755284;-0.013545977976033775;0.7978284516584804
2.698368;1.0439266694443767;0.9256201134524152;0.8866605838286014;-0.004552710219688303;-0.004649151567292336;1.044649964165238;9.998713346269808;0.833540531814956;0.015560900082833508;0.01556416260337266;0.7978899909617204;-0.013543978382201062;0.7978303251414413
2.708368;1.0439265957491268;0.9256203507518541;0.8866608114343684;-0.004554748179077499;-0.004651986030685314;1.04464911614655;9.998710835232577;0.8335416032982014;0.015560892526389456;0.015564178220551375;0.7978899913458678;-0.01354197880793496;0.7978313240475222
2.718368;1.043925524038764;0.9256197065133805;0.8866610394699237;-0.004556685214670431;-0.004654564681816539;1.044649274392107;9.998708115745467;0.8335426892011775;0.015560885110370104;0.01556419405839157;0.7978899917274341;-0.013539979251132405;0.7978324475815481
2.728368;1.0439254439561976;0.9256199438389039;0.8866612670772828;-0.004558712107035917;-0.004657063473008784;1.0446494394344708;9.998705194541058;0.8335437911607425;0.01556087781026846;0.015564210130647974;0.7978899921057674;-0.013537979709581554;0.7978336951654961
2.738368;1.0439253609599641;0.9256201811806146;0.8866614946843121;-0.004560734207220498;-0.004659397871231403;1.044648611466801;9.99870207867696;0.8335449107457653;0.015560870610487689;0.01556422645003863;0.7978909924802232;-0.013535980181262177;0.797836066489417
2.748368;1.043925275281758;0.9256204185409236;0.8866617222905092;-0.004562752120629412;-0.004661569092640676;1.044648790495833;9.998698775582287;0.8335460484303111;0.01556086350506737;0.015564243025018168;0.7978909928501099;-0.013533980664726731;0.7978375610799678
2.758368;1.04392419242585;0.9256197743721907;0.8866619503253588;-0.004564671468200941;-0.004663489547058106;1.044648976487546;9.99869529074439;0.8335472027773589;0.015560856488986348;0.01556425986449216;0.7978909932144125;-0.013531981159152806;0.7978391762798455
2.768368;1.0439241021505734;0.9256201305854064;0.8866622917382763;-0.004567837412820206;-0.0046664368445821424;1.044648169356352;9.998691619636832;0.8335483708634417;0.015560849546754248;0.015564276972477422;0.7978909935716071;-0.013529981663914505;0.7978409080302914
2.778368;1.0439240100621738;0.9256203680145388;0.8866625193418428;-0.004569848212637399;-0.004668111471016674;1.0446483689226762;9.99868774443251;0.8335495491180344;0.015560842649245102;0.015564294325651694;0.7978919939197692;-0.013527982178154764;0.7978437509402975
2.788368;1.0439229218384232;0.9256197239198919;0.8866627473745498;-0.004571763678552165;-0.004669529714326183;1.0446485750043486;9.998683638324776;0.8335507336461743;0.015560835753565627;0.015564311859263399;0.7978919942568351;-0.013525982700657004;0.797845698583793
2.798368;1.043922827374955;0.9256199614026653;0.8866629749751307;-0.004573775385386063;-0.0046708647796394245;1.0446477874733144;9.998679270382569;0.8335519202265513;0.015560828804600767;0.015564329474932125;0.7978919945807609;-0.013523983229853737;0.7978477422704017
2.808368;1.04392273224082;0.9256201989138965;0.8866632025728337;-0.004575789319454909;-0.004672031974265297;1.0446480061292398;9.998674607732067;0.8335531046916738;0.015560821740422389;0.0155643470558203;0.7978919948896639;-0.013521983763855619;0.7978498716822323
2.818368;1.0439226366269236;0.925620436454458;0.8866634301668073;-0.004577806563292777;-0.0046730371956827;1.04464823056019;9.9986696113539;0.8335542837320467;0.015560814500379362;0.015564364480661442;0.7978929951821174;-0.013519984300460907;0.7978530752422457
2.828368;1.0439215459247406;0.925619792475026;0.8866636581878237;-0.004579732964958088;-0.004673801528532074;1.044647460113506;9.99866423189906;0.8335554552473069;0.015560807032995509;0.015564381634612077;0.7978929954572687;-0.013517984837253217;0.797855341364256
2.838368;1.0439214497088432;0.9256200300760291;0.8866638857736787;-0.004581759894554061;-0.004674507322587687;1.0446476939000455;9.998658413093139;0.8335566178848877;0.015560799291036825;0.015564398411032474;0.797892995714608;-0.013515985371898614;0.7978576580400405
2.848368;1.04392135328417;0.9256202677076271;0.8866641133560274;-0.004583793059357941;-0.004675074807418863;1.0446479308501626;9.998652093845527;0.8335577703617851;0.015560791220738905;0.015564414710530026;0.7978929959539383;-0.013513985902395349;0.797860014018432
2.858368;1.0439212566975489;0.9256205053697656;0.8866643409358509;-0.004585833179709078;-0.004675509886788989;1.04464716984335;9.998645197530122;0.83355891092116;0.015560782760860967;0.01556443044616758;0.7978939961756513;-0.013511986427043135;0.7978633986441117
2.868368;1.0439201653413537;0.9256198615123687;0.8866645689464479;-0.004587785526672543;-0.004675730875508145;1.0446474097703764;9.99863761999016;0.8335600371693146;0.01556077383807409;0.01556444554711749;0.7978939963805619;-0.013510986944202072;0.7978658189541774
2.878368;1.0439200689338477;0.9256200992355395;0.8866647965250043;-0.0045898408250134365;-0.0046759164070911295;1.0446476495165136;9.998629242053704;0.8335611465082677;0.015560764362908382;0.01556445996045412;0.7978939965692493;-0.013508987452105653;0.7978682315866868
2.888368;1.0439199730401134;0.925620218180656;0.8866649102956815;-0.004590750396152419;-0.00467487754652339;1.0446478880114576;9.998619960295347;0.8335622365541927;0.0155607542463641;0.015564473654134246;0.7978939967417614;-0.013506987949014742;0.7978706460467208
2.898368;1.043918985743286;0.9256196696211816;0.886665142510714;-0.004591845454270928;-0.004673895395636903;1.0446471243282716;9.99860970596169;0.8335633051893995;0.015560743421601554;0.015564486608731547;0.79789499689789;-0.013504988433573012;0.7978740569528912
2.908368;1.0439188922211058;0.9256199074389645;0.8866653700967451;-0.00459392586092652;-0.004673730791488711;1.0446473577032904;9.998598450113308;0.8335643503845938;0.015560731847789987;0.015564498799162163;0.7978949970374971;-0.013502988904798844;0.7978764610665061
2.918368;1.0439188008337437;0.9256201452864354;0.8866655976862876;-0.004596014970902736;-0.0046734545765662674;1.0446475874550571;9.998586201972646;0.8335653697516612;0.015560719499287504;0.015564510187730151;0.7978949971606266;-0.013500989361586141;0.797878855679134
2.928368;1.043918712230508;0.9256203831624514;0.8866658252803455;-0.0045981128846198606;-0.004673070615538287;1.044646812896415;9.998572992305647;0.8335663604963645;0.015560706357320837;0.015564520737139327;0.7978949972674579;-0.013498989802295898;0.79788123823909
2.938368;1.043917632241932;0.9256197395158152;0.886666053313345;-0.004600124370395538;-0.004672496789008268;1.0446470333045974;9.998558855601562;0.8335673202846389;0.015560692414044636;0.015564530426375248;0.7978959973582127;-0.013497990224853549;0.7978846222068695
2.948368;1.0439175508982956;0.92561997744526;0.8866662809194016;-0.004602239609787514;-0.004671911663683635;1.044647247939713;9.998543825802438;0.8335682483377284;0.015560677682065309;0.015564539247768943;0.7978959974331125;-0.013495990627143857;0.7978869690074708
2.958368;1.0439174740184478;0.9256202153995032;0.8866665085319589;-0.00460436293736628;-0.004671232460891644;1.0446464561473472;9.998527931742682;0.8335691458606849;0.015560662194420025;0.015564547187622754;0.7978959974924501;-0.013493991007276745;0.797889287723507
2.968368;1.0439174021351494;0.9256204533773419;0.8866667361506784;-0.0046064937188534895;-0.004670464521328151;1.0446466574626694;9.998511195432851;0.8335700154415365;0.015560645992707355;0.015564554217806484;0.7978959975366703;-0.01349199136358158;0.7978915687507688
2.978368;1.0439163410034715;0.9256196910174685;0.886666850398978;-0.004607382067343272;-0.004668422521924654;1.044646851487245;9.998493649337634;0.833570860084445;0.015560629119455058;0.015564560309378259;0.7978959975663344;-0.013490991694592766;0.7978938191752069
2.988368;1.0439162806015816;0.925619929038153;0.8866670780277044;-0.004609525074016076;-0.004667498731908349;1.0446470376307797;9.998475356554147;0.8335716826833214;0.015560611623375159;0.015564565442356196;0.7978969975820678;-0.0134889919991875;0.7978969956952104
2.998368;1.043916226694255;0.9256201670772559;0.8866673056594597;-0.004611672700257315;-0.004666508978262747;1.044646215073305;9.998456408779607;0.8335724856225029;0.015560593572979915;0.015564569595069485;0.7978969975846101;-0.013486992276720802;0.7978991071572181
3.008368;1.0439161797429528;0.9256204051325359;0.886667533292657;-0.004613824090960357;-0.004665461986100812;1.0446463829176693;9.998436908880354;0.8335732703953289;0.015560575072754464;0.015564572728453541;0.7978969975748623;-0.013484992527068619;0.7979011471695232
3.018368;1.0439161401269603;0.9256206432018134;0.886667760925809;-0.004615978480993476;-0.004664367222568335;1.044646540254864;9.998416958822176;0.8335740378879746;0.015560556265816887;0.015564574784001925;0.7978969975538225;-0.013483992750634432;0.7979031293267776
3.028368;1.0439151133998672;0.925619880922865;0.8866678751828662;-0.004616885991261219;-0.004662041876572682;1.0446456861655586;9.998396659274679;0.833574789009449;0.015560537313657254;0.015564575699594543;0.7978979975225021;-0.013481992948243381;0.7979060198276329
3.038368;1.0439150892538558;0.92562011901335;0.8866681028131644;-0.004619043812481583;-0.004660878973030106;1.0446458197638082;9.998376116028187;0.8335755248544842;0.015560518367344314;0.015564575429804483;0.7978979974818382;-0.013479993120758418;0.7979078390855351
3.048368;1.04391507307651;0.9256203571109787;0.8866683304404799;-0.0046212019516051524;-0.004659693789630514;1.0446459402538357;9.998355441706797;0.8335762465318984;0.015560499546439715;0.015564573952631163;0.7978979974325532;-0.013477993268668146;0.7979095915723934
3.058368;1.043915064928674;0.9256205952137513;0.8866685580635627;-0.004623359463193338;-0.00465849336754991;1.044646046939801;9.998334749204364;0.8335769549282983;0.015560480938937884;0.015564571263218556;0.797897997375034;-0.01347699339202429;0.797911298443092
3.068368;1.04391407012387;0.9256199517700622;0.8866687861173708;-0.004625420159303684;-0.004657196911156654;1.0446451391405742;9.998314149611323;0.833577650564771;0.01556046262097388;0.015564567367276592;0.7978979973092705;-0.013474993490538162;0.7979129292467936
3.078368;1.0439140782398892;0.9256200710686174;0.8866688999191241;-0.004626419812305615;-0.004654877991434457;1.044645216129335;9.99829375859618;0.8335783336804249;0.015560444670683817;0.01556456227245127;0.7978989972349838;-0.013472993563628955;0.7979155034418753
3.088368;1.043914094625513;0.9256203091782308;0.8866691275249209;-0.004628569929109584;-0.004653664040152307;1.0446452772389607;9.998273700893613;0.8335790043597376;0.015560427166227398;0.015564555978168412;0.7978989971519178;-0.013471993610503495;0.797917041373096
3.098368;1.0439141192475723;0.9256205472876717;0.8866693551241962;-0.004630715601659552;-0.004652453267427478;1.0446443219934873;9.998254106318642;0.8335796627705873;0.015560410182310982;0.015564548480883015;0.7978989970600036;-0.013469993630207483;0.7979185142157376
3.108368;1.0439131571830311;0.9256197850356784;0.8866694693431754;-0.00463160653881757;-0.0046500566313901655;1.0446443501052272;9.998235099712828;0.8335803094118186;0.015560393784946806;0.015564539786558574;0.797898996959372;-0.013467993621758845;0.7979199462492585
3.118368;1.0439131976476252;0.9256200231411298;0.8866696969295476;-0.004633739826280394;-0.004648862533496808;1.0446443614140344;9.998216785556755;0.8335809450551219;0.015560378011986769;0.015564529909425879;0.7978989968503976;-0.013466993584400446;0.7979213629651168
3.128368;1.0439132455905689;0.9256202612432135;0.8866699245096826;-0.004635865744727433;-0.004647683892984584;1.0446443558484644;9.998199228368424;0.8335815705163048;0.015560362857331148;0.015564518864137742;0.7978999967337246;-0.01346499351770241;0.7979237391989263
3.138368;1.0439133006563597;0.9256203805313559;0.8866700382736421;-0.004636830251875347;-0.0046454209142269285;1.044643333353381;9.998182451406063;0.8335821864278378;0.01556034828743689;0.015564506662876032;0.7978999966101026;-0.013463993421616475;0.7979251176508745
3.148368;1.043913362458423;0.9256206186250349;0.8866702658431312;-0.004638941114022038;-0.004644288746322571;1.0446432937991426;9.998166463170348;0.8335827930611004;0.015560334269173614;0.015564493320819663;0.7978999964801341;-0.013461993296477529;0.797926473193361
