time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.158368;1.0439124358216503;0.9256199751636879;0.886670493846358;-0.004640949571880377;-0.00464309881469102;1.0446432369865966;9.998151277723224;0.8335833901582455;0.015560320777831519;0.01556447886541701;0.7978999963441731;-0.01345999314273413;0.7979278318388042
3.168368;1.0439125097289685;0.9256200944367085;0.886670607598716;-0.004641892738975471;-0.004640922809824474;1.0446431627539225;9.998136906836013;0.8335839766015181;0.015560307797771327;0.01556446333261658;0.7979009962023917;-0.013458992960715519;0.797930220028278
3.178368;1.0439125889737946;0.9256203325134782;0.8866708351592767;-0.004643983609757291;-0.004639887059183824;1.0446420710886157;9.998123341614084;0.8335845502438785;0.015560295323359497;0.01556444675043394;0.7979009960549452;-0.013456992750599184;0.7979316137936432
3.188368;1.0439126731965938;0.9256205705833583;0.8866710627175768;-0.0046460693134631045;-0.00463888977189076;1.0446419621356324;9.99811055037861;0.833585108535594;0.015560283350448744;0.015564429131729793;0.7979009959021375;-0.013455992512384569;0.7979330548269321
3.198368;1.0439117672694562;0.9256198082855492;0.88667117690111;-0.004646901964840744;-0.004636742952684551;1.044641836119691;9.99809850239332;0.8335856494594226;0.015560271870727376;0.015564410484715609;0.7979009957444985;-0.013453992245992193;0.7979345160300351
3.208368;1.0439118600582593;0.9256200463389932;0.8866714044541736;-0.004648980833387846;-0.004635835676101173;1.0446416933221132;9.998087200416435;0.8335861718078683;0.01556026087535344;0.015564390825127016;0.7979009955828105;-0.013452991951570188;0.797936036403105
3.218368;1.0439119559426875;0.9256202843825246;0.8866716320034302;-0.004651057576607632;-0.00463497980478013;1.044640534129925;9.998076692225643;0.8335866749683521;0.015560250351663843;0.01556437017358885;0.7979019954180779;-0.013450991629710588;0.7979385858303979
3.228368;1.0439120538961117;0.9256204036050503;0.8866717457372746;-0.004651978794105675;-0.00463307321557681;1.0446403591282234;9.998067050785359;0.833587158762637;0.01556024027687205;0.015564348546732349;0.7979019952514317;-0.013449991281461786;0.7979402003938673
3.238368;1.0439121529026505;0.9256206416254588;0.886671973276247;-0.004654052529899618;-0.004632328802737954;1.044640169210287;9.998058350741735;0.8335876233995148;0.015560230626509306;0.015564325958486936;0.7979019950841274;-0.013447990908343711;0.79794184635498
3.248368;1.0439112572772717;0.9256198792724504;0.8866720874376589;-0.004654876597507446;-0.004630451806511655;1.0446399655893832;9.99805066701321;0.8335880692116229;0.015560221388572713;0.015564302428844478;0.7979019949176632;-0.013445990512342477;0.7979435388836008
3.258368;1.0439113555937958;0.9256201172647187;0.8866723149646095;-0.0046569502725698;-0.004629831078660009;1.0446387496591976;9.998044082208871;0.8335884956808975;0.015560212568084536;0.015564277988277767;0.7979019947538307;-0.013444990095752899;0.7979452925118907
3.268368;1.043911452276253;0.925620236431264;0.8866724286744737;-0.004657871928477172;-0.0046281748693855285;1.0446385228028447;9.998038684588431;0.8335889004439895;0.015560204184437937;0.01556425267725815;0.7979029945945645;-0.013443989660946837;0.7979480882264257
3.278368;1.0439115466778226;0.9256204743913904;0.8866726561885483;-0.004659950484278822;-0.004627700055594729;1.0446382862676313;9.998034559193837;0.8335892798876887;0.015560196261879497;0.015564226548777267;0.7979029944416972;-0.013441989210167106;0.797949907756796
3.288368;1.0439116384019247;0.9256205935245698;0.8866727698846205;-0.004660879576029463;-0.00462620189831428;1.0446380410765472;9.998031780341165;0.8335896306931454;0.01556018881829;0.015564199668569074;0.7979029942969337;-0.013440988745389692;0.7979517826565192
3.298368;1.0439107325153303;0.925619949900366;0.886672997823074;-0.004662872828384735;-0.0046258080276835355;1.0446367879564256;9.998030411459764;0.8335899503530877;0.015560181860653628;0.01556417210787454;0.7979029941619519;-0.013438988268220825;0.7979536761574154
3.308368;1.0439108183678218;0.9256201878083499;0.88667322531202;-0.0046649682201461975;-0.0046255893655717285;1.0446365273723128;9.998030505443014;0.8335902365564084;0.015560175380328714;0.015564143939727623;0.797902994038236;-0.01343798777992131;0.7979556177259863
3.318368;1.0439109009859664;0.9256203068882005;0.8866733389790177;-0.004665917835731036;-0.004624354933363161;1.0446362596136842;9.998032095801474;0.8335904864676322;0.015560169348167258;0.01556411523951997;0.797902993926754;-0.013435987281729704;0.7979575689551981
3.328368;1.0439109800216209;0.92562054475999;0.8866735664446437;-0.004668030476304955;-0.004624316268049381;1.0446359848123252;9.998035198752449;0.8335906969082516;0.015560163717967215;0.01556408608643249;0.7979039938278677;-0.013434986775222302;0.7979605580303984
3.338368;1.0439111575951305;0.9256207590930875;0.8866736843646893;-0.004668118047508778;-0.004622418537522816;1.044634702942623;9.99803983806189;0.8335908653053444;0.015560158434601271;0.01556405656981537;0.7979039937415693;-0.01343298626229567;0.797962544619814
3.348368;1.0439102339750794;0.925619996571352;0.886673798432986;-0.004669003066221799;-0.004621370234682671;1.0446344138813313;9.998046056453123;0.8335909902427101;0.015560153441337692;0.015564026795915007;0.7979039936677834;-0.013431985744931468;0.7979645536971358
3.358368;1.0439103011436284;0.9256202343939487;0.8866740258565616;-0.0046711491699934484;-0.00462160591832423;1.044634117471401;9.998053889643877;0.8335910715451179;0.015560148687367818;0.015563996890080098;0.7979039936064181;-0.013430985225179883;0.7979665603575863
3.368368;1.0439103645551386;0.9256203533887871;0.8866741394499821;-0.004672154329799334;-0.0046208272167238395;1.0446338135322695;9.998063331320193;0.8335911101703379;0.015560144132860321;0.015563966991400058;0.797903993557262;-0.01342898470531139;0.7979685425681348
3.378368;1.0439104244132797;0.9256205911784833;0.8866743668347896;-0.004674327173720268;-0.004621242201722749;1.044632501858867;9.998074323979338;0.8335911077133464;0.015560139749899926;0.015563937240455673;0.7979049935199448;-0.013427984187864972;0.7979715317770499
3.388368;1.0439104808616988;0.92562071014175;0.8866744803839509;-0.004675361040669106;-0.004620635344570198;1.0446321822648894;9.998086774303784;0.8335910658113704;0.015560135524776161;0.01556390777057881;0.7979049934939124;-0.013425983675556695;0.7979734944238475
3.398368;1.0439095392781015;0.9256200663521236;0.8866747081603787;-0.0046774690546845556;-0.004621121902799692;1.0446318546671494;9.998100573360285;0.8335909858006808;0.015560131458770403;0.015563878697947349;0.7979049934784379;-0.013424983171086048;0.7979754648351318
3.408368;1.0439095892864656;0.925620185288753;0.8866748216551629;-0.0046785346904602695;-0.004620655245260261;1.0446315191525404;9.998115613858815;0.833590868829027;0.015560127563258903;0.015563850105859763;0.7979049934726503;-0.013423982676946862;0.7979774280800901
3.418368;1.0439096362574198;0.9256204230251313;0.8866750489327301;-0.0046807704014992955;-0.00462134946210364;1.044631175980419;9.998131792028515;0.8335907164639555;0.015560123854702377;0.015563822043563802;0.7979049934754935;-0.013421982195392763;0.7979793707490462
3.428368;1.0439096802063388;0.9256205419400744;0.8866751623680655;-0.004681868316344335;-0.004620986004680665;1.0446298254911477;9.99814899105737;0.8335905309350594;0.015560120350256447;0.015563794539453644;0.7979049934856716;-0.013420981728584138;0.7979813312795513
3.438368;1.0439097210948527;0.9256206608454389;0.8866752757730576;-0.00468298177507146;-0.00462066321440863;1.0446294679570134;9.998167076645231;0.8335903146281949;0.015560117064174603;0.015563767606512388;0.7979059935016608;-0.013419981278716719;0.7979842979970567
3.448368;1.0439087641414577;0.925620017002961;0.8866755034025154;-0.004685168677364292;-0.004621393349025299;1.04462910357924;9.998185910166107;0.8335900700879488;0.015560114008468066;0.015563741240832192;0.7979059935219788;-0.01341798084784057;0.7979862593241427
3.458368;1.0439087987926636;0.9256201358910046;0.8866756167486582;-0.004686311301072441;-0.004621134091835588;1.044628732690933;9.998205360247626;0.8335898008538251;0.015560111195652633;0.015563715424207338;0.797905993545547;-0.013416980437519913;0.79798825355109
3.468368;1.0439088303182107;0.925620254771126;0.8866757300668546;-0.004687467471905223;-0.00462089700427408;1.04462735584285;9.998225316781955;0.8335895117804188;0.015560108644630503;0.015563690135216565;0.7979059935716376;-0.013415980048664377;0.7979902693517951
3.478368;1.043908858823167;0.9256204924547273;0.8866759571703424;-0.004689790505264795;-0.004621779245417007;1.0446269736209282;9.998245702885496;0.8335892083589459;0.015560106387874275;0.015563665359675257;0.7979059935996727;-0.013413979681417708;0.797992296144664
3.488368;1.0439088844839963;0.9256206113196976;0.8866760704356464;-0.004690972491075282;-0.004621561352077724;1.0446265864655304;9.998266473347712;0.8335888956517988;0.01556010447052861;0.015563641087217306;0.7979059936293199;-0.013412979335101457;0.7979943739871351
3.498368;1.043908907463261;0.9256208489880575;0.8866762974884845;-0.004693320897298412;-0.004622445492562747;1.0446261946247355;9.998287605653124;0.8335885774155504;0.015560102950631621;0.015563617304647339;0.7979069936605211;-0.013411979008460626;0.7979974926859115
3.508368;1.043907933117044;0.9256200862870877;0.8866764111486587;-0.004694432687833816;-0.004622127879716254;1.0446257981699056;9.998309086886854;0.8335882560815977;0.015560101905312724;0.015563594000095072;0.7979069936932098;-0.013409978699937097;0.7979996429300437
3.518368;1.0439079509376585;0.9256202051273437;0.8866765243432903;-0.004695652286369325;-0.004621885028442049;1.0446243970866622;9.998330897987646;0.8335879335929303;0.015560101416250919;0.015563571171869432;0.7979069937269835;-0.013408978407664106;0.7980018650267379
3.528368;1.0439079661042265;0.9256204427695388;0.8866767513285752;-0.0046980383010039005;-0.004622736708847078;1.044623991417146;9.998353003394074;0.8335876118679136;0.015560101535228023;0.0155635488280383;0.7979069937610127;-0.013407978129521346;0.7980041478352157
3.538368;1.0439079785020857;0.92562056159137;0.8866768644805155;-0.004699283303361916;-0.004622477524652864;1.0446235813590026;9.998375351600256;0.8335872925434119;0.015560102265637098;0.015563526974477104;0.797906993794234;-0.013406977863423205;0.7980064964148486
3.548368;1.0439079881125848;0.9256206804042529;0.886676977612355;-0.00470054125473107;-0.004622219986315514;1.0446231672925095;9.998397883082886;0.8335869769948981;0.015560103566998313;0.015563505605731238;0.797906993825571;-0.01340497760753505;0.7980088988121297
3.558368;1.04390700035909;0.9256199176586785;0.8866770911690549;-0.004701716939383298;-0.004621884830863518;1.0446227497286464;9.998420532998104;0.8335866667657259;0.015560105369746837;0.015563484706504262;0.7979079938540251;-0.013403977360314089;0.798012391867497
3.568368;1.0439070050146724;0.9256201552660329;0.8866773180770731;-0.004704155059200888;-0.004622758038662326;1.0446213291792037;9.998443222101182;0.8335863637780124;0.015560107595196559;0.015563464258874381;0.7979079938787117;-0.013402977120539719;0.7980149603670565
3.578368;1.0439070076112285;0.9256202740539626;0.8866774311565485;-0.004705453155174952;-0.0046225471617687;1.04462090605166;9.998465851264905;0.8335860702692783;0.015560110171401255;0.015563444250600779;0.7979079938988141;-0.013401976887381649;0.7980176042746666
3.588368;1.0439070083135846;0.9256203928332207;0.8866775442212953;-0.004706765563525235;-0.004622361504323499;1.0446204806793349;9.998488314091738;0.8335857886506424;0.015560113036714559;0.015563424671614074;0.7979079939134684;-0.01339997666035246;0.7980203060863506
3.598368;1.0439070071781513;0.9256206304145196;0.8866777710849469;-0.0047092464843753925;-0.004623309886021971;1.0446200534354224;9.998510511086703;0.8335855213140523;0.015560116136336288;0.015563405493505652;0.7979079939216771;-0.013398976439149477;0.7980230974562881
3.608368;1.0439070041524536;0.9256207491751492;0.8866778841235634;-0.0047105886426014165;-0.004623184803918576;1.0446186248344005;9.99853234699537;0.8335852702992498;0.015560119420379541;0.015563386659237172;0.7979079939222679;-0.013397976223578625;0.7980259581865619
3.618368;1.0439060043855755;0.9256199863756683;0.8866779975952834;-0.004711851018957269;-0.0046230068411038236;1.044618195598621;9.998553723679919;0.8335850368451375;0.015560122845613514;0.01556336809468406;0.7979089939139838;-0.013396976013516654;0.79802988358145
3.628368;1.043905997231629;0.9256201051156526;0.8866781106120935;-0.004713224963847197;-0.004622952099505614;1.0446177666202616;9.998574538905224;0.8335848213627955;0.015560126377024018;0.015563349717492651;0.7979089938956243;-0.013395975808807976;0.7980328690368325
3.638368;1.043905987720101;0.9256202238448187;0.8866782236195978;-0.0047146158053057345;-0.004622936401822161;1.044617338822317;9.998594680107093;0.8335846239350672;0.015560129978576606;0.015563331437702374;0.797908993865958;-0.013393975609211666;0.7980358928478031
3.648368;1.043905975426554;0.9256204613739297;0.8866784504312615;-0.004717177756012182;-0.004624068278469156;1.0446169130757406;9.9986140219097;0.8335844445672012;0.015560133597221235;0.015563313161944736;0.7979089938234426;-0.013392975414431647;0.7980389834518603
3.658368;1.0439059597883995;0.925620580080188;0.8866785634226886;-0.0047186033646763265;-0.004624139450572045;1.0446164901596033;9.99863245183753;0.8335842832086598;0.015560137163258781;0.015563294796860689;0.7979089937660917;-0.013391975224189879;0.7980421180385227
3.668368;1.043905940258124;0.9256206987738751;0.8866786764073524;-0.0047200464842213465;-0.004624255982752751;1.044615070700152;9.998649903836215;0.8335841400084428;0.0155601406065934;0.015563276249051163;0.7979089936917001;-0.013390975038364384;0.7980452896785697
3.678368;1.0439059164583964;0.9256208174541128;0.886678789386288;-0.00472150705541208;-0.004624417893064344;1.0446146551950946;9.998666358707457;0.8335840153105705;0.015560143870096913;0.015563257436031768;0.7979089935983518;-0.013389974856990838;0.7980484906447178
3.688368;1.0439048935550201;0.9256200545703538;0.8866789028060261;-0.004722889638618569;-0.004624537795443895;1.0446142440696966;9.998681819216639;0.8335839092919954;0.01556014692164482;0.015563238309067232;0.7979099934849159;-0.01338897468004289;0.7980527127636964
3.698368;1.043904861280241;0.9256202920336888;0.8866791295893405;-0.004725538789681171;-0.0046258941108416095;1.0446138376642373;9.99869629257581;0.833583822008356;0.015560149764346479;0.015563218861316865;0.7979099933511327;-0.013387974507352879;0.7980559490125559
3.708368;1.0439048254702057;0.9256204106723382;0.8866792425570198;-0.004727051900311781;-0.004626187659219058;1.0446134362526591;9.998709788264652;0.833583753650172;0.015560152430609746;0.015563199116316623;0.7979099931973571;-0.013385974338762265;0.7980591763207129
3.718368;1.043904786895989;0.9256205292981597;0.8866793555224352;-0.004728583197909155;-0.004626520822460449;1.0446120401131915;9.998722321425916;0.8335837041086316;0.015560154965791826;0.01556317911389642;0.7979099930244521;-0.013384974174159528;0.7980624228245475
3.728368;1.0439047464044018;0.9256206479119662;0.8866794684863044;-0.004730132858913387;-0.00462688961580255;1.0446116495860907;9.998733918446668;0.8335836720735765;0.015560157415448495;0.01556315888451792;0.7979099928338599;-0.013383974013315503;0.7980656665913757
3.738368;1.0439047049539667;0.9256207665144621;0.8866795814494456;-0.004731700691366502;-0.004627289432455129;1.0446112650810349;9.998744623151413;0.8335836548351478;0.015560159813954217;0.015563138418247923;0.7979099926275317;-0.013382973855818702;0.7980689024697462
3.748368;1.0439036689659273;0.9256200035562322;0.8866796948590107;-0.004733190848661759;-0.004627628370651441;1.0446108870147093;9.998754491187004;0.8335836492363439;0.015560162176260028;0.015563117667546707;0.7979099924076931;-0.013381973701267865;0.7980721256207648
3.758368;1.0439036292219142;0.9256202409488665;0.8866799216366493;-0.0047359470875738665;-0.004629181084443056;1.044610515768524;9.998763578737702;0.8335836527752601;0.015560164500828168;0.015563096578791173;0.7979109921764972;-0.013380973549426986;0.798076332270672
3.768368;1.0439035922174886;0.9256203595204762;0.8866800346045811;-0.004737565453336857;-0.004629645867349334;1.0446091517282083;9.998771957467335;0.8335836640268764;0.015560166778091022;0.015563075110586192;0.7979109919356154;-0.013379973400068428;0.7980795206719558
3.778368;1.0439035589118406;0.9256204780822079;0.8866801475776039;-0.004739198553971578;-0.004630124106722578;1.0446087952712018;9.998779743737742;0.8335836826924453;0.015560168996435175;0.015563053233547697;0.7979109916860886;-0.013378973252617707;0.7980826889730878
3.788368;1.0439035298572235;0.9256205966336106;0.8866802605579723;-0.004740845126606944;-0.004630612935712756;1.044608446605037;9.998787090384631;0.8335837093453858;0.015560171147230257;0.015563030932793483;0.7979109914286355;-0.013377973106010329;0.7980858334253065
3.798368;1.0439035052061671;0.9256207151738227;0.8866803735483211;-0.004742503958776804;-0.004631111130468118;1.044608105633014;9.99879414454864;0.8335837448710829;0.015560173227483843;0.015563008208807847;0.7979109911640067;-0.013376972958964532;0.7980889468067427
3.808368;1.0439034848475472;0.9256208337020049;0.8866804865514989;-0.0047441740054714006;-0.00463161896744371;1.0446077720197136;9.998801023805843;0.8335837901248315;0.015560175236145266;0.015562985064124076;0.7979109908929135;-0.013375972810205207;0.7980920192540933
3.818368;1.0439024738413603;0.9256200706677421;0.8866806000173929;-0.004745759127467914;-0.004632051125459806;1.0446074453556298;9.99880782426665;0.833583845765951;0.015560177168575004;0.015562961491006602;0.7979109906157817;-0.013374972658451547;0.798095040755877
3.828368;1.0439024615254033;0.9256201891709631;0.8866807130546318;-0.004747449381202366;-0.004632584324392578;1.044606125275109;9.998814628665848;0.8335839120109515;0.015560179017046795;0.015562937471534692;0.7979119903327905;-0.013373972502533351;0.7980990025636368
3.838368;1.0439024531448307;0.9256203076614363;0.8866808261129353;-0.004749148617251808;-0.004633134541877478;1.0446058115001908;9.998821506270275;0.833583988491951;0.015560180774483585;0.01556291298388803;0.7979119900441307;-0.013372972341419997;0.798101897013132
3.848368;1.04390244877899;0.9256204261384711;0.8866809391948705;-0.004750855775985362;-0.004633704661050958;1.0446055038331028;9.998828520854252;0.8335840742915457;0.015560182433610554;0.015562888013416832;0.7979119897501191;-0.013371972174001547;0.7981047159049733
3.858368;1.043902448516602;0.9256205446012412;0.8866810523025547;-0.004752569623039222;-0.004634297745218138;1.0446052021234595;9.998835733365386;0.8335841683712768;0.01556018398819642;0.015562862562685667;0.7979119894510495;-0.013370971999056512;0.7981074519943182
3.868368;1.0439024524238323;0.9256206630492637;0.8866811654376737;-0.004754289015675266;-0.0046349176034606145;1.0446049062270357;9.99884318534026;0.8335842703952963;0.01556018544471764;0.015562836654492228;0.7979119891470893;-0.013369971815389355;0.7981100997637707
3.878368;1.0439024606259804;0.9256209002935276;0.8866813924146738;-0.004757166846898006;-0.00463667415682619;1.0446046159786138;9.99885088406318;0.8335843811673834;0.015560186833817208;0.01556281033296803;0.7979119888384764;-0.013368971621878141;0.798112654594975
3.888368;1.0439014786590046;0.9256201371618232;0.8866815060572197;-0.004758799225296306;-0.004637274835144784;1.0446033311687273;9.99885880390117;0.8335845023592297;0.01556018821065427;0.015562783661515164;0.7979119885257906;-0.013367971417481622;0.7981151110630528
3.898368;1.0439014963834536;0.9256202555654028;0.8866816192838601;-0.004760529474480116;-0.004638003863665529;1.0446030515655247;9.998866895185;0.8335846360682905;0.015560189647209717;0.01556275671129133;0.7979119882099717;-0.013366971201262342;0.7981174624005543
3.908368;1.043901519434251;0.9256203739546095;0.8866817325437616;-0.004762260770715168;-0.004638779236763806;1.044602777041829;9.99887510138963;0.8335847845803712;0.01556019122354802;0.015562729545792351;0.7979129878921244;-0.013365970972344585;0.7981207016723633
3.918368;1.0439015481614715;0.9256204923297789;0.8866818458380042;-0.004763991760175881;-0.004639605877650672;1.0446025076661054;9.998883383338546;0.8335849502722443;0.015560193020429876;0.015562702213703133;0.7979129875734278;-0.013364970729808063;0.7981228241902012
3.928368;1.0439015829321796;0.9256206106909368;0.8866819591672881;-0.004765721469233568;-0.004640488544249556;1.0446022436592557;9.998891725130262;0.8335851355741544;0.015560195111019108;0.015562674751014116;0.7979129872552355;-0.01336397047286152;0.7981248277325237
3.938368;1.0439016241361416;0.9256207290378708;0.8866820725319525;-0.00476744919776996;-0.004641432369173006;1.0446019853425617;9.998900113900133;0.8335853430495256;0.015560197548317436;0.01556264718236407;0.7979129869390587;-0.013362970201261086;0.7981267130764966
3.948368;1.0439017745959247;0.925620942742649;0.8866821902881769;-0.004768292681030333;-0.004641598398954297;1.0446007331067795;9.998908520395753;0.8335855756692734;0.015560200353443372;0.015562619521563494;0.7979129866263206;-0.013361969915240045;0.7981284829296135
3.958368;1.0439008351088193;0.9256201795118828;0.8866823041731402;-0.0047699188292599955;-0.00464259553893968;1.0446004873332124;9.99891689782549;0.8335858373610134;0.015560203518564096;0.015562591778420521;0.7979129863182877;-0.0133609696149281;0.798130141059524
3.968368;1.0439008979962383;0.9256202978165349;0.8866824176441255;-0.004771635906840681;-0.004643757797112071;1.0446002483463972;9.998925189727862;0.8335861334345183;0.015560207018590698;0.015562563965004243;0.7979129860163094;-0.01335996930015174;0.798131692523943
3.978368;1.0439009688691108;0.9256202972939731;0.8866824173343808;-0.004772193542215731;-0.004643895349210659;1.0446000164557996;9.998933336704733;0.8335864700950415;0.015560210818492905;0.0155625360907267;0.7979129857218649;-0.013358968970884705;0.7981331443314748
3.988368;1.043901047986236;0.9256204155679184;0.8866825308705009;-0.004773897885110484;-0.004645218026705893;1.0445997919966865;9.99894128301149;0.833586853128934;0.015560214878936282;0.015562508147444566;0.7979139854362658;-0.013357968627700459;0.7981355053176612
3.998368;1.0439011355348708;0.9256205338252403;0.8866826444358831;-0.004775593742764865;-0.0046466176107653875;1.0445995753489197;9.998948982060188;0.8335872866825348;0.015560219159215129;0.01556248009870553;0.7979139851605506;-0.013356968271722688;0.798136786368831
4.008368;1.0439012316286496;0.9256206520651005;0.8866827580277626;-0.0047772800708791585;-0.0046480901760814885;1.0445993669070845;9.99895639853841;0.8335877727031741;0.015560223621192948;0.015562451891486863;0.7979139848957398;-0.013355967904277812;0.7981379986463909
4.018368;1.0439013362449316;0.9256207702869083;0.8866828716434261;-0.004778956094155076;-0.00464963171211538;1.0445981669865776;9.998963513264437;0.8335883110446589;0.015560228235024873;0.01556242347990186;0.797913984642995;-0.01335496752662985;0.7981391521055212
4.028368;1.0439014491395486;0.925620888490351;0.8866829852804964;-0.004780621037769143;-0.004651238918313129;1.0445979758265898;9.998970330902655;0.8335889001405263;0.015560232975587316;0.015562394827519437;0.7979139844035259;-0.0133539671398115;0.7981402538521376
4.038368;1.0439005751351442;0.9256201251254227;0.886683099386324;-0.0047821785894767;-0.004652821814299005;1.0445977937235102;9.998976882002856;0.8335895379054499;0.015560237820156288;0.015562365889485705;0.7979139841784776;-0.013353966744483537;0.7981413250099026
4.048368;1.043900703212321;0.9256202432924271;0.8866832130603798;-0.004783818460496293;-0.004654550488296844;1.0445976211177384;9.998983225218945;0.8335902222858195;0.015560242759835386;0.015562336609022313;0.7979139839687818;-0.013352966340921854;0.7981423340524585
4.058368;1.0439008381321548;0.925620361441746;0.8866833267501499;-0.004785444177231813;-0.004656332332893606;1.0445974585625908;9.998989453170042;0.8335909513872466;0.015560247805977073;0.015562306937213825;0.7979139837749448;-0.013351965929204958;0.7981432969785351
4.068368;1.0439009793735556;0.9256204795736895;0.8866834404540312;-0.004787054603889069;-0.004658159943046523;1.044597306647188;9.998995687534086;0.8335917230660389;0.015560252971770787;0.015562276848047592;0.7979139835970478;-0.013350965509422807;0.798144211127445
4.078368;1.0439011263546842;0.9256205976888056;0.8866835541707985;-0.004788648626607881;-0.0046600243044696696;1.0445971659131212;9.999002067073093;0.8335925338570339;0.015560258245526766;0.015562246332072925;0.7979149834350113;-0.013349965081721205;0.7981460738587722
4.088368;1.0439012783757446;0.9256207157882923;0.88668366789968;-0.0047902253367670755;-0.004661915243808837;1.0445960367871954;9.999008745929833;0.8335933783803253;0.015560263586352565;0.015562215386396005;0.7979149832887293;-0.013348964646350108;0.7981468846560915
4.098368;1.0439014346110291;0.9256207150618603;0.8866836678258666;-0.004790630268953583;-0.004662717087351214;1.0445959195883463;9.999015891694032;0.833594249856661;0.015560268943085409;0.015562184016345766;0.7979149831580303;-0.013347964203876498;0.7981476438539885
4.108368;1.043901594212784;0.925620833136483;0.8866837815773551;-0.00479217045918976;-0.0046646309371930865;1.0445958145472722;9.999023666658866;0.8335951407209419;0.015560274276080126;0.015562152241591647;0.7979149830428164;-0.013347963755383111;0.7981483684784172
4.118368;1.0439017563983486;0.925620951202823;0.886683895339143;-0.004793691559877447;-0.004666543672872989;1.0445957217790691;9.999032206913457;0.8335960430617312;0.015560279564134975;0.015562120104604008;0.7979149829432417;-0.013346963302382223;0.7981490247839255
4.128368;1.043900925661526;0.9256201877138039;0.8866840095608239;-0.004795097710449733;-0.004668361982482465;1.0445956413408486;9.999041618453449;0.8335969494113062;0.015560284793261632;0.015562087681270065;0.7979149828596095;-0.01334596284651727;0.7981496294381634
4.138368;1.043901090659103;0.9256203057721147;0.8866841233415553;-0.004796579383508884;-0.004670254601446773;1.0445955734162404;9.999051985044849;0.8335978532992298;0.015560289945897374;0.015562055076849558;0.7979149827921558;-0.01334496238936166;0.7981501835764023
4.148368;1.0439012558068936;0.925620423830144;0.8866842371311411;-0.004798041151186776;-0.00467212892680488;1.04459551847738;9.999063372034879;0.8335987488173717;0.01556029500288076;0.015562022403008571;0.7979149827409808;-0.013343961932298814;0.7981506899226298
4.158368;1.0439014203062595;0.9256205418902824;0.8866843509294497;-0.004799483303250114;-0.004673978551422072;1.0445944772992763;9.999075822748264;0.8335996298979058;0.015560299942773017;0.015561989754224329;0.797914982706136;-0.013343961476421284;0.7981511683336616
4.168368;1.0439015833955527;0.9256205411431598;0.8866843509222808;-0.004799752625677827;-0.004674692545808061;1.0445944507710474;9.999089357269472;0.8336004899570065;0.015560304730039448;0.015561957196609345;0.7979159826876948;-0.013342961022609585;0.7981525865947438
4.178368;1.0439017443159384;0.9256206592166781;0.8866844647388916;-0.0048011574385225355;-0.004676477357929511;1.0445944395918645;9.99910397589546;0.8336013217337357;0.015560309308890876;0.015561924772301236;0.7979159826856181;-0.01334196057176346;0.798152960554964
4.188368;1.0439019023396612;0.9256207773024115;0.8866845785654905;-0.004802544594619694;-0.00467822422217954;1.0445944441150363;9.999119658306505;0.8336021176705907;0.015560313613620692;0.015561892512863907;0.7979159826995004;-0.013340960125036619;0.7981532871837944
4.198368;1.0439020568268638;0.9256208954040304;0.8866846924027767;-0.004803914666867131;-0.004679929493013517;1.04459446441084;9.999136360511537;0.8336028708977886;0.015560317587213575;0.015561860446787795;0.7979159827285282;-0.013339959683961877;0.7981535626183419
4.208368;1.0439022072017083;0.9256210135247299;0.8866848062514996;-0.004805268317852396;-0.004681589280903107;1.0445945003391126;9.999154025694546;0.8336035758652796;0.01556032119431076;0.015561828597697508;0.7979159827716883;-0.013339959250292022;0.7981537991281243
4.218368;1.043901358141517;0.9256202501172114;0.8866849205636234;-0.004806511088067325;-0.004683112246684438;1.0445945515685189;9.999172602602245;0.833604228227273;0.015560324422712869;0.015561796981049501;0.7979159828280207;-0.01333895882560949;0.7981539588809502
4.228368;1.0439014985353579;0.9256202494715755;0.8866849206236773;-0.004806681182004168;-0.004683561820097734;1.0445946176073535;9.999192042574517;0.8336048243829088;0.015560327281042043;0.015561765604390638;0.7979159828968196;-0.013337958411163224;0.7981540557551461
4.238368;1.0439016330918631;0.9256203676641728;0.8866850345128733;-0.004807992062377682;-0.004685054698800065;1.0445936978794637;9.999212282915469;0.8336053607946527;0.015560329800478213;0.01556173447315399;0.7979159829777958;-0.01333695800815116;0.7981540895401735
4.248368;1.0439017613644854;0.9256204858842608;0.8866851484175792;-0.0048092910913084255;-0.004686477496266063;1.0445937918624884;9.999233251578676;0.8336058332971914;0.01556033203687556;0.015561703600947685;0.7979159830711399;-0.013336957617999062;0.7981540779366633
4.258368;1.043901883101727;0.9256206041331283;0.8866852623383168;-0.004810579388477517;-0.004687821384122559;1.0445938991555028;9.99925488819437;0.8336062369920604;0.015560334062268342;0.015561673019195383;0.7979159831772825;-0.01333595724230313;0.7981539872482899
4.268368;1.0439019982627746;0.9256206035998804;0.8866852624609938;-0.004810704312664475;-0.004687972173810373;1.0445940194338847;9.999277148101744;0.8336065667908312;0.015560335946393227;0.015561642778075367;0.797916983296451;-0.013334956882719236;0.7981548321716612
4.278368;1.0439021069381085;0.9256207219102932;0.8866853764149627;-0.004811974584520278;-0.0046891325162320115;1.0445941524469884;9.999299981272825;0.8336068179966458;0.015560337743623183;0.015561612934838836;0.7979169834285054;-0.01333395654087891;0.7981546112054017
4.288368;1.0439022092925236;0.9256208402533098;0.8866854903858721;-0.0048132373459979375;-0.00469019120755443;1.0445942980527758;9.999323311223993;0.8336069864811343;0.015560339489118988;0.015561583535573357;0.7979169835731134;-0.013333956218121834;0.7981543407203734
4.298368;1.0439023055762358;0.9256209586297458;0.8866856043737172;-0.004814493371517247;-0.004691143988005769;1.0445944562244918;9.999347035880978;0.8336070685029708;0.01556034119685848;0.01556155460312528;0.7979169837298896;-0.01333295591531224;0.7981539886836183
4.308368;1.0439014014056538;0.9256200766777163;0.8866856050157912;-0.004814494161073023;-0.004690795010362309;1.0445946270747488;9.999371041194198;0.8336070603600916;0.015560342860405658;0.015561526141188206;0.7979169838983459;-0.013331955632994386;0.7981535732243586
4.318368;1.0439014866728111;0.9256201951215455;0.8866857190378962;-0.004815738759351995;-0.00469152526682642;1.0445938108542527;9.99939521311984;0.8336069581911008;0.015560344460144867;0.015561498149044756;0.7979169840778215;-0.013330955371609844;0.7981530937964502
4.328368;1.0439015670444742;0.9256203135986241;0.8866858330772807;-0.004816978500257958;-0.004692138981371005;1.0445940078575673;9.999419444707357;0.8336067583228122;0.015560345975516424;0.015561470632163666;0.7979169842674861;-0.013330955131583049;0.7981525638064004
4.338368;1.043901642976218;0.9256204321086124;0.8866859471338895;-0.004818213896996358;-0.004692632972041064;1.0445942182980323;9.99944363390456;0.8336064579433713;0.015560347395598447;0.01556144360274515;0.7979169844663668;-0.01332995491334742;0.7981519450090135
4.348368;1.0439017150614467;0.9256204318392027;0.8866859473929883;-0.004818291724952239;-0.004691899544927949;1.0445944421771267;9.999467682407445;0.8336060554601379;0.015560348721766386;0.015561417074061125;0.7979169846734419;-0.013328954717287168;0.7981512499439131
4.358368;1.0439017840246994;0.9256205504148286;0.8866860614837505;-0.00481952024064293;-0.004692147992637617;1.0445946791396525;9.999491501751171;0.8336055506174054;0.015560349962961803;0.015561391053289703;0.7979169848877937;-0.013328954543550847;0.7981504927500739
4.368368;1.0439018506881188;0.9256206690229319;0.8866861755915247;-0.004820746383578288;-0.0046922726964476955;1.0445949284842628;9.999515006836035;0.8336049444841703;0.015560351128760577;0.015561365534616201;0.7979169851086573;-0.013327954391894102;0.7981496381608589
4.378368;1.0439019159543768;0.9256207876625835;0.8866862897160436;-0.004821970935440638;-0.004692273457690457;1.0445951893698995;9.999538105926403;0.8336042389969128;0.01556035222639458;0.015561340500213539;0.7979179853353501;-0.013326954261712083;0.7981497005541506
4.388368;1.043901980699024;0.925620787520085;0.8866862900420579;-0.004822040829788804;-0.004691045110559726;1.0445954609059607;9.999560716846606;0.8336034366164012;0.01556035326421754;0.015561315933875195;0.7979179855672409;-0.013326954152164653;0.7981486942970804
4.398368;1.0439020456163892;0.925620906218175;0.8866864041979708;-0.004823264277755376;-0.004690799128188059;1.0445957420907779;9.999582792331699;0.8336025405292864;0.015560354256829105;0.015561291834015325;0.7979179858037893;-0.01332595406231638;0.7981475835403049
4.408368;1.0439021112132203;0.9256210249430166;0.8866865183685821;-0.004824487962380758;-0.0046904317389279485;1.0445950319010227;9.999604318234763;0.8336015545330129;0.015560355225019234;0.015561268216219696;0.7979179860445795;-0.013324953991265938;0.798146383863613
4.418368;1.0439011831962552;0.9256201433309491;0.8866865191918822;-0.0048244630091705135;-0.004688752299250602;1.04459532944142;9.999625295493566;0.833600482333586;0.015560356192041368;0.015561245106183137;0.7979179862892474;-0.013324953938130055;0.7981451119802996
4.428368;1.0439012515024437;0.9256202621049873;0.88668663339247;-0.004825688006477371;-0.004688147325631494;1.044595633895201;9.999645736901495;0.833599327267407;0.015560357186346564;0.01556122252604998;0.7979179865371709;-0.013323953902065437;0.7981437348901796
4.438368;1.043901321834819;0.9256203809013707;0.8866867476087289;-0.004826913669410557;-0.004687427557804241;1.0445959444206194;9.999665669341958;0.833598092541645;0.015560358253731811;0.015561200486348414;0.797917986787125;-0.013322953882452445;0.7981422698702909
4.448368;1.043901394574116;0.9256203809064661;0.8866867480261144;-0.004826985891776006;-0.004685492215049846;1.0445962601386214;9.999685128094768;0.8335967811679218;0.015560359461589632;0.01556117898892525;0.797917987037385;-0.013322953878885647;0.7981407349885564
4.458368;1.0439014699861555;0.9256204997436713;0.8866868622739208;-0.0048282118183229595;-0.00468455741775405;1.0445965800933275;9.999704153153642;0.833595396011935;0.015560360883023905;0.01556115802773691;0.7979179872862929;-0.013321953890946207;0.798139099723027
4.468368;1.0439015482148297;0.9256206185998527;0.8866869765372297;-0.004829437075278189;-0.004683524320607012;1.0445969032534914;9.999722780362102;0.8335939402165402;0.01556036257698937;0.015561137583145932;0.7979179875326334;-0.013321953918132328;0.7981374017094953
4.478368;1.043901629317837;0.9256206186617555;0.8866869770012286;-0.004829507115561866;-0.004681295529981098;1.0445972287110972;9.999741019059364;0.8335924171008449;0.015560364576591138;0.01556111762276073;0.7979179877754846;-0.013320953959977117;0.798135612387673
4.488368;1.0439017133057822;0.925620737552922;0.886687091295168;-0.004830728709327877;-0.004680091710297429;1.0445975558852696;9.99975883882146;0.833590829805976;0.015560366885422368;0.01556109811398377;0.7979179880139727;-0.013319954016099918;0.798133753587724
4.498368;1.0439018002311935;0.925620737648456;0.8866870917891844;-0.004830793569867795;-0.00467771445244452;1.0445978845365;9.99977617652188;0.8335891814744396;0.015560369485862532;0.015561079038739867;0.7979189882472645;-0.013319954086174562;0.7981328480715896
4.508368;1.0439018902465826;0.9256208565726509;0.8866872061121506;-0.004832008876584072;-0.004676386692918137;1.0445972146778295;9.999792942622273;0.8335874753523987;0.015560372355096209;0.015561060400922679;0.7979189884746779;-0.013318954169939149;0.7981308711021026
4.518368;1.0439019835205496;0.9256209755130443;0.8866873204485534;-0.004833220731600186;-0.004675013624787272;1.0445975463636408;9.999809029708462;0.8335857145773412;0.0155603754795943;0.015561042225491227;0.7979189886958112;-0.013318954267265048;0.7981288662561279
4.528368;1.0439020801286467;0.9256209756569294;0.8866873209825822;-0.004833275491374857;-0.004672497037220551;1.0445978793587383;9.999824334489562;0.8335839027411254;0.015560378856183497;0.015561024551745496;0.797918988910638;-0.013317954378270507;0.7981268106275147
4.538368;1.0439011852989617;0.9256202130781823;0.8866874357958197;-0.004834385553638992;-0.004670964389250463;1.0445982130227927;9.999838763369532;0.8335820450932262;0.015560382475785763;0.015561007425438101;0.7979189891195364;-0.01331695450341589;0.7981247298778055
4.548368;1.0439012884021872;0.9256203320641055;0.8866875501650682;-0.004835588062025716;-0.004669487409580136;1.0445985465332321;9.999852215590575;0.833580148815937;0.015560386313431658;0.015560990897117738;0.7979189893233422;-0.013316954643460568;0.798122648146363
4.558368;1.0439013945347844;0.9256203322519762;0.8866875507266769;-0.004835633694177856;-0.00466687810335913;1.044598879107359;9.999864577894582;0.833578222046458;0.01556039033787202;0.015560975024649095;0.7979189895233303;-0.013315954799267062;0.7981205391162515
4.568368;1.0439015035204313;0.925620451265377;0.8866876651076815;-0.004836829879186494;-0.004665352370444677;1.0445992100257442;9.999875733332347;0.8335762730091346;0.015560394520988348;0.01556095987029441;0.7979189897210186;-0.013315954971579995;0.7981184431973777
4.578368;1.0439016152296299;0.9256204514785583;0.8866876656757402;-0.004836869000442701;-0.0046627043487207686;1.044599538642482;9.999885571828719;0.8335743099422245;0.015560398834271148;0.015560945497903586;0.7979189899180569;-0.013314955160852892;0.7981163329235438
4.588368;1.0439017296084008;0.9256205705145805;0.8866877800581578;-0.004838058768919639;-0.004661148307106508;1.0445998644607257;9.999894003231374;0.8335723408096829;0.015560403242716556;0.015560931979902999;0.7979189901162858;-0.013314955367155162;0.7981142460655838
4.598368;1.0439018466790386;0.9256205707478568;0.8866877806234449;-0.004838091713092699;-0.0046584776405575665;1.0446001871218253;9.999900958969704;0.8335703727969174;0.0155604077062741;0.015560919399378028;0.7979189903175986;-0.013313955590155368;0.7981121537595012
4.608368;1.0439019665336544;0.9256206898019522;0.8866878949998896;-0.004839275503542069;-0.004656907240969535;1.0445995063472933;9.99990637549038;0.8335684129511356;0.015560412182136822;0.01556090783998677;0.7979189905235776;-0.013312955829140835;0.7981100787049161
4.618368;1.0439020892860758;0.9256208088640442;0.8866880093714693;-0.0048404563587296145;-0.004655335936553646;1.0445998219265038;9.99991018529716;0.8335664692097567;0.015560416618897349;0.015560897381812957;0.7979189907353486;-0.013312956083245859;0.7981080449167915
4.628368;1.0439022149992154;0.9256208091216047;0.8866880099221469;-0.004840480397388967;-0.004652662148222688;1.0446001336546555;9.999912326760905;0.8335645501825857;0.01556042094948336;0.015560888101040091;0.7979189909538308;-0.0133119563518277;0.798106027113309
4.638368;1.043902343697416;0.9256209281989148;0.8866881242803593;-0.004841655077589404;-0.004651100460057504;1.0446004412185919;9.999912751140755;0.833562664455778;0.015560425092527365;0.01556088006479392;0.7979199911800918;-0.013311956634580499;0.7981050670685738
4.648368;1.0439024754167125;0.9256209284713882;0.8866881248152417;-0.004841672772105973;-0.004648445042472022;1.0446007441384126;9.999911424648857;0.8335608204614833;0.015560428961817524;0.01556087333311444;0.7979199914153914;-0.013310956931390502;0.7981031402030543
4.658368;1.0439026101656563;0.9256210475634532;0.8866882391552849;-0.004842841289219919;-0.004646911062810605;1.04460104179142;9.99990834229184;0.8335590264475866;0.015560432476334261;0.015560867959121993;0.7979199916608364;-0.013310957242080142;0.7981012875241689
4.668368;1.0439017531376247;0.9256201663009235;0.8866882401239897;-0.004842758045801218;-0.0046442046841519025;1.0446013335069848;9.99990354032054;0.8335572901604633;0.015560435566792418;0.015560863972497918;0.7979199919170615;-0.01330995756616734;0.7980994824830246
4.678368;1.0439018937068678;0.9256202854086918;0.8866883544418869;-0.004843921998368291;-0.00464271246825734;1.0446016187105491;9.999897084065573;0.8335556185537714;0.015560438181993682;0.015560861367161173;0.7979199921842479;-0.013309957902939045;0.7980977643798284
4.688368;1.0439020370274614;0.9256202857127455;0.8866883549329098;-0.004843930590481185;-0.0046401368782931045;1.0446018970256394;9.999889038002394;0.8335540178982059;0.015560440291180146;0.015560860105934;0.7979199924622699;-0.013308958251664027;0.7980961049499748
4.698368;1.0439021829555073;0.9256204048378506;0.8866884692270921;-0.004845091857019468;-0.004638687300278362;1.0446021682453543;9.999879441828181;0.8335524939824412;0.015560441873623375;0.015560860130064197;0.7979199927508102;-0.013308958611697001;0.7980945416481705
4.708368;1.043902331307143;0.9256204051598061;0.8866884696953466;-0.004845098663491849;-0.004636152888103833;1.0446024322445555;9.999868309752458;0.8335510518100635;0.015560442901139998;0.015560861372578711;0.7979199930495838;-0.013307958982628893;0.798093044387453
4.718368;1.0439024819873575;0.9256205243032213;0.8866885839687639;-0.0048462590111042255;-0.004634746194044655;1.044602688972299;9.999855644704239;0.8335496950972058;0.015560443327785684;0.015560863772734279;0.7979199933585246;-0.013307959364384718;0.7980916493461506
4.728368;1.0439026350710705;0.9256205246436741;0.8866885844186495;-0.004846265454348724;-0.004632260642468301;1.0446019385316807;9.999841446703982;0.8335484261624166;0.01556044309179233;0.015560867277728504;0.7979199936777048;-0.013306959757044177;0.7980903256540404
4.738368;1.043902790697625;0.9256206438055221;0.8866886986755795;-0.004847425299791482;-0.004630911395593997;1.0446021812422122;9.999825724562923;0.8335472461728259;0.015560442131940777;0.01556087183528284;0.7979199940072066;-0.013306960160421714;0.7980891095557394
4.748368;1.0439029489441518;0.9256206441641984;0.886688699109775;-0.004847430351517168;-0.004628492376608957;1.0446024176269673;9.999808519620549;0.8335461556407799;0.015560440414179946;0.01556087739055224;0.7979199943470302;-0.01330596057371269;0.7980879723647524
4.758368;1.043903109773211;0.9256207633439509;0.8866888133508677;-0.004848587472611511;-0.004627217898153463;1.0446026483249535;9.999789907641803;0.8335451549911146;0.01556043794106035;0.015560883884940396;0.797919994696806;-0.013305960995564988;0.7980869534472017
4.768368;1.0439032729644175;0.9256207637199245;0.8866888137686629;-0.004848588288562916;-0.004624880516083439;1.0446028739094;9.999769963879292;0.8335442447057905;0.01556043472736579;0.015560891252615216;0.797919995055564;-0.013304961424427983;0.7980860248846284
4.778368;1.0439034380713796;0.9256208829156831;0.8866889279926874;-0.004849739621815622;-0.0046236937949521335;1.0446030947393976;9.99974872975457;0.8335434250595222;0.015560430778192203;0.01556089942621928;0.7979199954220417;-0.013304961858783281;0.7980852242816608
4.788368;1.0439036044781738;0.9256208833053364;0.8866889283926628;-0.004849733236199267;-0.004621450669918589;1.0446033110036506;9.999726209411103;0.8335426960984462;0.015560426104675298;0.015560908356528751;0.7979209957952685;-0.013304962297226186;0.7980855389264209
4.798368;1.0439037714986201;0.9256210025116202;0.8866890425981914;-0.004850876154922853;-0.004620365056610549;1.044603522811885;9.999702388199466;0.8335420581011324;0.015560420745043614;0.01556091802245673;0.7979209961748187;-0.013303962738472085;0.7980849568962418
4.808368;1.043903938473424;0.9256210029083858;0.8866890429793927;-0.00485086014928491;-0.004618228852174169;1.0446037301761593;9.999677248964362;0.8335415120340628;0.0155604147502702;0.015560928418527352;0.7979209965606596;-0.013303963181329249;0.7980845158803354
4.818368;1.043903110109256;0.9256202405683125;0.8866891576213087;-0.004851896651084342;-0.004617167832342214;1.0446039329631849;9.999650769421681;0.8335410595737514;0.015560408158173144;0.015560939542684015;0.7979209969529386;-0.013302963624734024;0.7980841867587198
4.828368;1.04390327546118;0.9256202409650804;0.8866891579839054;-0.004851868205247228;-0.00461514961900289;1.0446041309209508;9.99962292214989;0.8335407027561277;0.015560400996031057;0.015560951391698736;0.7979209973518574;-0.013302964067727085;0.7980840071549675
4.838368;1.0439034394734792;0.9256203601713058;0.8866892721523765;-0.004852986137458859;-0.0046143036517893405;1.044604323774822;9.999593695100899;0.8335404434773781;0.015560393301202381;0.015560963951441508;0.7979209977575342;-0.013301964509255198;0.7980839485583315
4.848368;1.0439036019118548;0.9256203605609237;0.8866892724971458;-0.004852941882514968;-0.004612424149682218;1.0446045112585642;9.99956310708489;0.8335402829781636;0.015560385127238398;0.015560977189096074;0.797920998169823;-0.013301964948005954;0.7980840489149144
4.858368;1.0439037625505685;0.9256204797570368;0.8866893866490126;-0.004854041945907237;-0.004611723429446715;1.0446036929838864;9.999531200430285;0.8335402214439388;0.015560376532272182;0.015560991060803617;0.7979209985881693;-0.013300965382450614;0.7980842774457857
4.868368;1.0439039210931633;0.9256204801340939;0.8866893869783662;-0.004853977670891582;-0.004609990671677943;1.0446038682885401;9.999498018520121;0.8335402578962063;0.015560367566342251;0.015561005531380376;0.7979209990116718;-0.013300965810980173;0.7980846673271891
4.878368;1.043904077207599;0.9256204805033609;0.8866893873003564;-0.004853901985593416;-0.004608330331650824;1.0446040362728284;9.9994635835469;0.8335403903258704;0.015560358269016448;0.015561020582233883;0.7979209994394592;-0.013300966231926994;0.7980851999137635
4.888368;1.04390423057253;0.9256205996762755;0.8866895014299614;-0.004854968194002739;-0.004607847454555155;1.0446041959977024;9.999427890972978;0.8335406158172233;0.015560348676224925;0.015561036193787656;0.7979209998710945;-0.013299966643584465;0.7980858552820951
4.898368;1.0439043807732575;0.9256206000278068;0.8866895017372284;-0.004854868520602451;-0.0046063321440610655;1.0446043466165758;9.999390918239252;0.8335409305436766;0.015560338827188804;0.015561052326666453;0.7979210003065191;-0.013299967044389373;0.7980866612958964
4.908368;1.0439045271839413;0.9256207191818473;0.88668961585277;-0.004855910436977428;-0.004605995507195275;1.044604487416681;9.999352635552118;0.8335413296082128;0.015560328763677304;0.015561068922141538;0.7979210007455507;-0.01329896743300729;0.7980875760349386
4.918368;1.043904669066249;0.9256207195131775;0.8866896161471995;-0.0048557862911250745;-0.00460462685356512;1.0446046179010933;9.999313015003214;0.833541806807971;0.015560318519949894;0.015561085911749284;0.7979210011875285;-0.01329896780822592;0.7980886219904783
4.928368;1.043904805844123;0.9256208386452105;0.8866897302513136;-0.004856803795221393;-0.004604436680962494;1.0446047378488488;9.999272041827188;0.8335423547041367;0.01556030811686299;0.015561103223765589;0.7979210016314431;-0.01329896816883485;0.7980897708243518
4.938368;1.0439049372387974;0.9256208389525599;0.8866897305356685;-0.004856655613659714;-0.004603215630411981;1.0446048472989085;9.99922973226249;0.8335429650689539;0.015560297573958779;0.015561120785756891;0.7979210020762597;-0.013297968513580024;0.7980909935802694
4.948368;1.043905063101098;0.9256208392469676;0.8866897308157593;-0.004856495766970357;-0.0046020710312643905;1.0446049465210476;9.999186143573693;0.8335436289695629;0.015560286922364934;0.01556113852326271;0.7979210025210606;-0.013297968841370312;0.7980923106895689
