time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.958368;1.0439051832300243;0.9256209583406353;0.886689844906704;-0.004857478224444676;-0.004602110273996394;1.0446050359450607;9.999141367055081;0.8335443365647943;0.01556027619885044;0.015561156356134326;0.7979210029649332;-0.013297969151610954;0.7980936929782886
4.968368;1.0439052974657874;0.925620958609419;0.8866898451781533;-0.004857295586663987;-0.004601125210985442;1.0446051160349095;9.999095518561422;0.8335450778227328;0.015560265437890415;0.015561174202040373;0.7979210034067765;-0.013296969444242511;0.7980951126671356
4.978368;1.043905405881387;0.9256210776783526;0.8866899592597708;-0.0048582557274755266;-0.004601329125253646;1.0446051872264208;9.999048727905459;0.8335458438137302;0.015560254673818621;0.015561191988317314;0.7979220038452085;-0.013296969719547648;0.7980975933151506
4.988368;1.0439055087813156;0.9256210779237162;0.8866899595209802;-0.004858051547370064;-0.004600513425139304;1.0446052499729288;9.999001123622767;0.8335466271037233;0.015560243935509453;0.015561209659924961;0.797922004278694;-0.013295969978031846;0.7980990933543082
4.998368;1.0439046118040918;0.9256201966083751;0.8866899602322035;-0.004857742083905554;-0.004599696983216078;1.0446053047747377;9.998952820123419;0.8335474212342618;0.015560233233248085;0.015561227176074386;0.797922004705879;-0.01329597022043329;0.7981006382465602
5.008368;1.0439047047504098;0.9256203156451919;0.8866900742965773;-0.004858672741019294;-0.0046001596033607645;1.0446053521415375;9.998903912846457;0.8335482199912646;0.015560222557475132;0.015561244499058494;0.7979220051258185;-0.01329597044774235;0.7981022040276571
5.018368;1.0439047930572827;0.9256203158605935;0.8866900745396076;-0.004858441111705397;-0.004599605225531506;1.0446043925999036;9.998854493224258;0.8335490166830171;0.015560211886278126;0.015561261586221804;0.797922005537865;-0.013294970661058612;0.7981037668439647
5.028368;1.0439048766692234;0.9256203160678411;0.8866900747770942;-0.00485820159500306;-0.004599141113677527;1.0446044267388166;9.998804680280646;0.8335498038733908;0.015560201186014656;0.015561278395647433;0.797922005941362;-0.013294970861280673;0.7981053531923429
5.038368;1.0439049552756652;0.9256204350800402;0.8866901888253151;-0.0048591086847893815;-0.004599874273564508;1.044604455170378;9.9987546320984;0.8335505739406628;0.015560190409021502;0.015561294898305147;0.7979220063354915;-0.013294971048808753;0.7981069400576268
5.048368;1.0439050283893292;0.9256204352733325;0.8866901890549829;-0.004858855658663655;-0.004599595745054857;1.0446044784543673;9.998704514417081;0.8335513198497597;0.01556017949708432;0.015561311075163732;0.7979220067194814;-0.013293971223515073;0.7981085044685645
5.058368;1.0439050954575577;0.9256204354604225;0.8866901892819192;-0.004858597365478688;-0.004599412499648896;1.044604497066875;9.998654454188474;0.8335520354951612;0.015560168389501784;0.015561326904446131;0.7979220070928581;-0.013293971385020732;0.7981100739027396
5.068368;1.0439051559844232;0.9256205544542002;0.8866903033218185;-0.00485948888336542;-0.004600431384270213;1.044604511365961;9.998604520373465;0.8335527157996331;0.015560157033354631;0.015561342361846387;0.7979220074555406;-0.013293971532916464;0.7981116275780898
5.078368;1.0439052096663282;0.9256205546311642;0.8866903035450038;-0.004859224103838579;-0.004600442861786537;1.0446045215510122;9.998554743909128;0.8335533567172448;0.015560145387883185;0.015561357420818078;0.7979220078078827;-0.013292971666716665;0.7981131467113358
5.088368;1.0439052564623752;0.9256205548046457;0.8866903037672412;-0.004858958316490629;-0.004600552375018502;1.044604527698664;9.998505147986876;0.8335539550048717;0.015560133418951254;0.01556137203708588;0.7979220081505064;-0.01329297178572046;0.7981146632148844
5.098368;1.043905296556107;0.9256206737880056;0.8866904178040681;-0.004859846684492245;-0.0046018645087397714;1.0446045298891025;9.99845575382364;0.833554507606056;0.015560121095972318;0.015561386146141325;0.797922008484007;-0.013292971888975375;0.7981161578131559
5.108368;1.0439053303037702;0.9256206739578221;0.8866904180254126;-0.004859582867203726;-0.004602166853117652;1.0446045282613754;9.998406572452287;0.8335550108574739;0.01556010839416225;0.015561399689961106;0.7979220088089208;-0.013291971975362632;0.7981176087699773
5.118368;1.0439053582259974;0.9256206741270991;0.8866904182466329;-0.004859321852713862;-0.004602561204847421;1.0446045229248828;9.998357607872691;0.8335554604474102;0.015560095294124969;0.015561412640243981;0.7979220091259919;-0.01329197204364389;0.7981190420293197
5.128368;1.0439053809957417;0.9256207931085872;0.886690532282805;-0.004860218588840629;-0.0046041484873623134;1.0446045139083582;9.998308862128864;0.8335558520760437;0.015560081783479587;0.01556142499332257;0.7979220094363176;-0.01329197209245318;0.7981204323333919
5.138368;1.0439053993778438;0.9256207932781809;0.8866905325029778;-0.0048599665182644265;-0.004604714824885085;1.0446045011781768;9.998260327626898;0.8335561818053936;0.01556006786288219;0.015561436750498413;0.7979220097410767;-0.01329097212045621;0.7981217545178084
5.148368;1.043905516531062;0.9256208889015483;0.8866905371525619;-0.004858838748238612;-0.00460451967432604;1.0446044846186835;9.99821197549757;0.8335564462993258;0.01556005354790368;0.01556144790740497;0.797922010041178;-0.013290972126638687;0.7981230349323193
5.158368;1.0439055281188867;0.9256210078850201;0.8866906511835708;-0.004859752916163977;-0.0046063594690646005;1.0446044640520988;9.998163754466898;0.8335566433239516;0.015560038864275675;0.015561458454827128;0.797922010337308;-0.013290972110433787;0.798124252548387
5.168368;1.0439055368425179;0.92562100805439;0.8866906513938132;-0.0048595205194799105;-0.004607180454270287;1.0446044393188296;9.998115605813307;0.8335567719668628;0.015560023843216262;0.015561468379657899;0.7979220106301852;-0.013290972071679981;0.7981254054429783
5.178368;1.043905542750594;0.9256210082217929;0.8866906515987436;-0.004859295801045109;-0.0046080882400671526;1.0446044103277068;9.998067488928175;0.833556832336499;0.015560008521227572;0.015561477668579338;0.7979220109205015;-0.013289972010636789;0.7981264763169175
5.188368;1.043905545807321;0.9256211271992087;0.8866907656142125;-0.004860232736725778;-0.004610187104920548;1.0446043770697928;9.998019404596095;0.8335568250698349;0.015559992939502967;0.015561486322325452;0.7979220112086222;-0.013289971927967015;0.7981274978756886
5.198368;1.0439055460356421;0.9256211273584225;0.8866907658077561;-0.004860023672839576;-0.0046112660425160126;1.0446043395761107;9.997971409640858;0.8335567511347994;0.01555997714357015;0.015561494368968915;0.7979220114945046;-0.013289971824461918;0.7981284520572182
5.208368;1.0439055435507383;0.9256211275110072;0.8866907659958642;-0.004859822181155051;-0.004612431762131235;1.0446032978551918;9.997923613442065;0.8335566120335327;0.015559961186986743;0.015561501855087829;0.7979220117778107;-0.013288971700761277;0.7981293191448227
5.218368;1.04390454370014;0.9256202461051255;0.8866907666356405;-0.0048595325629417286;-0.0046136001844103;1.0446032519263924;9.997876151049393;0.8335564099305847;0.015559945130663094;0.015561508821958284;0.7979230120579812;-0.01328897155727194;0.7981311266557239
5.228368;1.0439045358498324;0.9256203650524858;0.8866908806311911;-0.004860499374528984;-0.004616053805832647;1.0446032018798304;9.997829160804162;0.8335561472621471;0.015559929039909748;0.015561515293961948;0.7979230123343901;-0.013288971394141275;0.7981318500134894
5.238368;1.0439045248537326;0.9256203651753141;0.8866908808071116;-0.004860319508574145;-0.004617497628933643;1.044603147814936;9.997782785469697;0.8335558260165596;0.015559912990678236;0.015561521279130394;0.7979230126066104;-0.013288971211358525;0.7981324801750878
5.248368;1.043904510076759;0.9256203652864267;0.8866908809802353;-0.0048601466768570765;-0.004619038144069137;1.0446030897278855;9.997737175197821;0.8335554473438033;0.015559897075031151;0.015561526770802478;0.7979230128745116;-0.013287971008918226;0.7981329930783658
5.258368;1.043904490787985;0.9256204841990905;0.8866909949672748;-0.004861134512329309;-0.004621780108620585;1.044603027537815;9.997692476286606;0.8335550116998413;0.015559881396248552;0.015561531753920383;0.7979230131381359;-0.013287970786718796;0.7981334165616766
5.268368;1.0439044661717958;0.9256204842869254;0.8866909951359233;-0.0048609751763586334;-0.00462351036643946;1.0446029612547758;9.997648815549637;0.83355451947612;0.015559866062611621;0.015561536211432778;0.7979230133976114;-0.013287970544427274;0.7981337300379266
5.278368;1.0439044352904594;0.9256204843637864;0.8866909953026938;-0.004860822198435661;-0.004625329939012046;1.0446028910593335;9.997606294678075;0.8335539720637566;0.015559851180037148;0.015561540126510561;0.7979230136531045;-0.013287970281775188;0.7981339318489524
5.288368;1.0439043971967072;0.9256204844301964;0.8866909954676673;-0.0048606754785700465;-0.004627234601373249;1.0446028172280186;9.997565004661537;0.8335533727482346;0.01555983683908598;0.015561543484273037;0.7979230139046091;-0.013286969999008963;0.7981340067136543
5.298368;1.0439043511192787;0.9256206033000126;0.8866911094471458;-0.004861688920671564;-0.0046303260601347;1.0446027401264297;9.997525051366491;0.8335527267055819;0.015559823107791318;0.015561546269103365;0.7979230141517578;-0.013286969696871485;0.7981339912715415
5.308368;1.0439042965776744;0.9256206033473567;0.8866911096083573;-0.004861555060712588;-0.004632390065448888;1.0446026603242329;9.997486566947087;0.833552040042813;0.015559810039341933;0.015561548460856922;0.7979230143940307;-0.013286969376255708;0.7981338723773791
5.318368;1.0439042333881816;0.9256206033866816;0.8866911097675478;-0.004861427635145037;-0.004634527496372186;1.0446025786103765;9.997449696146813;0.8335513187693249;0.015559797685274471;0.015561550038307295;0.797923014631189;-0.013286969038100343;0.7981336525007343
5.328368;1.0439041615856335;0.9256206034192787;0.8866911099250155;-0.004861306430009265;-0.004636733077465083;1.0446024958379267;9.997414565197749;0.8335505686217658;0.015559786100019566;0.015561550988453483;0.7979230148633547;-0.01328596868345658;0.798133316050511
5.338368;1.0439040813807126;0.9256207222598118;0.8866912238976977;-0.0048623449459958;-0.004640105554725412;1.0446024127660036;9.997381263279134;0.8335497956230271;0.015559775333505197;0.015561551316131475;0.797923015090809;-0.013285968313462364;0.7981328964249221
5.348368;1.043903993131193;0.9256207222829469;0.8866912240535894;-0.004862235329164896;-0.004642427108425683;1.0446023299893732;9.997349853851697;0.8335490066077891;0.015559765418422534;0.015561551044613577;0.7979230153139557;-0.013285967929366196;0.7981323771931185
5.358368;1.043903897226757;0.9256207223032727;0.8866912242094805;-0.004862131197834802;-0.004644796012701491;1.0446022479291246;9.99732038316293;0.8335482093614461;0.015559756366182365;0.01556155020605254;0.7979230155333757;-0.013285967532617947;0.7981317596595491
5.368368;1.0439037940101497;0.9256207223217275;0.8866912243657077;-0.004862032450223385;-0.004647206078724207;1.0446021668328123;9.997292879694934;0.8335474124879062;0.015559748182417404;0.015561548834445197;0.7979230157498021;-0.013285967124878164;0.7981310463087715
5.378368;1.0439036838024875;0.9256207223388143;0.8866912245225207;-0.004861939022350768;-0.004649652027138082;1.0446020867570076;9.997267371889771;0.8335466249206194;0.015559740888058799;0.015561546967420632;0.7979230159639258;-0.013284966708004428;0.7981302237908967
5.388368;1.0439035669310344;0.9256208411681205;0.8866913384963734;-0.004863004679332707;-0.004653234882893931;1.044602007599533;9.997243901945865;0.8335458554042394;0.01555973452511285;0.015561544644941775;0.797923016176067;-0.013284966284082829;0.7981293293208103
5.398368;1.043903443738484;0.9256208411831243;0.8866913386545853;-0.004862921852920439;-0.004655741001632903;1.0446019292196245;9.997222510972918;0.8335451123780186;0.015559729147797342;0.015561541897775562;0.7979230163860275;-0.013284965855477476;0.7981283509362962
5.408368;1.043903314592551;0.9256208411971225;0.8866913388133804;-0.004862844393801085;-0.004658273213226966;1.0446018515494477;9.997203222450723;0.833544403731735;0.01555972480943185;0.015561538745463486;0.7979230165931726;-0.013284965424771143;0.7981272946657034
5.418368;1.043903179905315;0.9256208412098423;0.8866913389729234;-0.0048627722903857775;-0.004660828585648783;1.0446017745846916;9.997186046027966;0.8335437361734168;0.01555972154777814;0.015561535211321476;0.7979230167965795;-0.013284964994449257;0.7981261680736549
5.428368;1.0439030401344451;0.9256209600340906;0.8866914529500373;-0.004863859060838638;-0.004664508535760787;1.0446016983133273;9.997170989466333;0.8335431145956197;0.015559719367396684;0.015561531333072766;0.7979230169952009;-0.013283964566622;0.7981249628029686
5.438368;1.0439028957040724;0.9256209600423781;0.886691453112748;-0.0048637966084787015;-0.004667098418835066;1.0446016227274437;9.997158059879789;0.8335425418956324;0.015559718230288023;0.015561527167635023;0.7979230171879903;-0.013283964143060125;0.7981237201958556
5.448368;1.0439027469159456;0.9256209600471826;0.8866914532779906;-0.004863738271235643;-0.004669698847399215;1.0446015479069266;9.997147253387155;0.8335420196711157;0.015559718068432973;0.015561522796210913;0.797923017374132;-0.013283963725266877;0.7981224315174713
5.458368;1.0439025939334574;0.9256209600481371;0.8866914534462002;-0.004863683884607485;-0.004672303884245241;1.0446014740807392;9.997138552447574;0.8335415490275878;0.015559718805860757;0.015561518315694486;0.797923017553381;-0.013283963314555771;0.7981211054771005
5.468368;1.0439024368182814;0.9256209600455179;0.8866914536176761;-0.004863633510745938;-0.004674907028373433;1.0446004016024326;9.997131943975472;0.8335411301651523;0.015559720373625296;0.015561513820043378;0.7979230177260659;-0.013283962912300485;0.798119751629232
5.478368;1.043902275617951;0.9256209600400576;0.886691453792839;-0.004863587228329644;-0.004677502131357416;1.0446003308541152;9.997127437260625;0.8335407612077961;0.015559722719787231;0.015561509390756708;0.7979230178926305;-0.013282962519945547;0.7981183627750357
5.488368;1.0439021104308464;0.9256210788462012;0.8866915677885847;-0.004864698832491844;-0.004681188740074565;1.0446002621811306;9.99712505640076;0.8335404379971727;0.01555972581338644;0.015561505101366148;0.797923018053263;-0.013282962138564409;0.7981169811070222
5.498368;1.0439019413825568;0.9256210788386376;0.8866915679727068;-0.004864660701809828;-0.004683750947107279;1.0446001958663684;9.997124821139279;0.8335401552746001;0.015559729638121052;0.015561501031941462;0.7979230182079513;-0.013282961768604445;0.7981155985474833
5.508368;1.0439017686308218;0.9256210788319719;0.8866915681616276;-0.004864626562254471;-0.00468628841594586;1.0446001321264395;9.997126737151481;0.8335399080558734;0.015559734182647155;0.015561497279827703;0.7979230183566617;-0.01328296141022455;0.7981142232464187
5.518368;1.0439015924183597;0.9256210788271508;0.8866915683552291;-0.004864596280897494;-0.004688795033926803;1.0446000711779895;9.997130791375403;0.8335396920888831;0.01555973943720107;0.015561493952499342;0.7979230184992898;-0.013282961063771566;0.7981128626261642
5.528368;1.043901413021826;0.9256210788246556;0.8866915685532452;-0.0048645696523143996;-0.0046912651032989475;1.044600013309698;9.99713694253212;0.8335395033906602;0.015559745394952541;0.015561491147865675;0.7979230186355639;-0.013282960729843644;0.7981115235382807
5.538368;1.0439012305938011;0.925621197637637;0.8866916825716046;-0.004865700212515832;-0.004694798717537701;1.044599958896517;9.997145110764567;0.8335393375508512;0.01555975204951882;0.015561488936896444;0.7979230187652189;-0.013281960408952695;0.7981101957785722
5.548368;1.0439010450669222;0.925621197638531;0.8866916827771704;-0.004865680081843194;-0.004697179547491182;1.0445999083916055;9.997155181175774;0.8335391894897584;0.015559759393600957;0.015561487362522258;0.7979230188882857;-0.013281960101297115;0.7981089184231297
5.558368;1.04390085620465;0.9256211976393381;0.8866916829856094;-0.004865662773394909;-0.004699506884346706;1.044599862265829;9.997167018175386;0.8335390539970023;0.015559767426792706;0.01556148645385709;0.7979230190051989;-0.013281959806862118;0.7981076799487263
5.568368;1.0438996689623958;0.9256203160886287;0.8866916836534404;-0.004865552603144434;-0.004701689405458711;1.0445998209116298;9.997180478693577;0.8335389266048496;0.01555977616405088;0.01556148623461251;0.7979230191166963;-0.013281959525503866;0.7981064849476428
5.578368;1.0438994725065556;0.9256203160850233;0.8866916838648582;-0.0048655402731186985;-0.004703898305236717;1.0445997846202346;9.997195432371344;0.8335388040145479;0.015559785638570944;0.015561486723433488;0.7979240192236756;-0.013281959256988867;0.7981063371711831
5.588368;1.0438992717677322;0.9256203160772896;0.8866916840759629;-0.0048655300807981215;-0.004706043518254273;1.0445997536209173;9.997211783762532;0.833538683786786;0.01555979589850381;0.015561487938596406;0.7979240193270594;-0.013281959001211633;0.7981052396322247
5.598368;1.043899066346335;0.9256203160644889;0.8866916842854745;-0.004865521882734688;-0.004708121819303362;1.0445997280971964;9.997229476366234;0.8335385637918861;0.015559806992098378;0.015561489897869681;0.7979240194275918;-0.013281958758209754;0.7981041936369615
5.608368;1.0438988557779905;0.9256204348593046;0.8866917983085584;-0.0048666693950340885;-0.004711236494458205;1.0445997081863398;9.99724848237368;0.8335384422421066;0.015559818956747929;0.01556149260904382;0.7979240195258289;-0.013280958527748146;0.7981031836522082
5.618368;1.0438986396019934;0.9256204348345553;0.8866917985110636;-0.004866664944207064;-0.004713176646947074;1.0445996940369522;9.997268792566452;0.8335383181591545;0.01555983183152654;0.01556149606372555;0.7979240196224263;-0.013280958309191262;0.7981022452394283
5.628368;1.0438984174765886;0.9256204348031851;0.8866917987081229;-0.004866662294805764;-0.004715048732467891;1.0445996859168472;9.997290410643116;0.8335381913767053;0.015559845665160547;0.015561500236681462;0.7979240197182775;-0.013280958101901427;0.7981013658299764
5.638368;1.0438981893219472;0.9256204347650012;0.8866917988985871;-0.004866661557514049;-0.004716855956116653;1.0445996842661958;9.997313351572458;0.8335380619405329;0.015559860496150124;0.01556150508768527;0.7979240198144087;-0.013280957905457594;0.7981005507303418
5.648368;1.0438979553381358;0.9256204347199034;0.8866917990815518;-0.004866662824542039;-0.004718603591155473;1.0445996896471736;9.997337636903488;0.8335379294091155;0.015559876333954037;0.015561510568397757;0.797924019911992;-0.013280957719534072;0.7980998054420411
5.658368;1.0438977159181968;0.925620434667751;0.8866917992563939;-0.0048666659237893775;-0.0047202980440291704;1.044599702612502;9.997363280533612;0.8335377925317753;0.015559893155302337;0.01556151663487715;0.7979240200123788;-0.013280957543802912;0.7980991346516335
5.668368;1.0438974715840266;0.9256204346083952;0.886691799422756;-0.0048666703163329945;-0.004721945277080808;1.0445997235376012;9.997390278311796;0.8335376497895258;0.015559910906015354;0.015561523257571253;0.7979240201169093;-0.013280957377843223;0.7980985413008392
5.678368;1.0438972229092274;0.9256205533550529;0.8866919133968262;-0.0048678289367015595;-0.004724654809835932;1.0445997525034538;9.99741861364322;0.8335375003149521;0.01555992951293723;0.015561530421064125;0.7979240202267553;-0.013280957220984624;0.798098026280999
5.688368;1.0438969704251733;0.9256205532807591;0.8866919135454333;-0.004867833101218865;-0.004726218330021964;1.044599789307403;9.997448264075112;0.8335373438170781;0.015559948899433997;0.015561538119991069;0.797924020342983;-0.01328095707232525;0.798097589176405
5.698368;1.0438967145851497;0.9256205531979654;0.8866919136845208;-0.0048678353756745315;-0.004727741219357647;1.0445998335756095;9.997479197221146;0.833537179682915;0.015559968988286514;0.015561546357699107;0.7979240204666336;-0.013279956931004191;0.7980972124675212
5.708368;1.0438964558254067;0.9256205531050345;0.8866919138134728;-0.004867834622860988;-0.004729221500220297;1.0445998848993858;9.997511366600616;0.8335370067515012;0.015559989696386289;0.015561555148250413;0.7979240205986564;-0.013279956796464685;0.7980969280162483
5.718368;1.0438961946732257;0.9256205529997568;0.8866919139314967;-0.0048678299298847705;-0.004730655546080106;1.0445999429526405;9.997544720306239;0.8335368238767242;0.01556001094016572;0.015561564523487574;0.7979240207397237;-0.013279956668406841;0.7980967165472315
5.728368;1.0438959318124632;0.9256205528796668;0.8866919140374683;-0.004867820626459264;-0.004732038636231334;1.0446000075231527;9.997579221762381;0.8335366300769131;0.015560032655065434;0.01556157453712408;0.7979240208900615;-0.013279956546538388;0.7980965740820276
5.738368;1.0438956681026474;0.9256205527423099;0.8866919141299396;-0.004867806304080951;-0.004733365825325835;1.0446000784368719;9.997614857850802;0.8335364239614547;0.015560054807404983;0.015561585254947625;0.7979240210493473;-0.013279956430623142;0.7980964959926432
5.748368;1.0438954045230662;0.9256205525854322;0.8866919142073324;-0.004867786779539507;-0.004734633143399212;1.04460015550643;9.997651617102816;0.8335362032791673;0.015560077384880362;0.015561596736290704;0.7979240212166719;-0.013279956320681591;0.7980964773329434
5.758368;1.0438951420245137;0.9256205524072771;0.8866919142679277;-0.004867761951428765;-0.004735837955513584;1.0446002385976303;9.997689461920674;0.833535965048618;0.015560100377910342;0.015561609021124485;0.7979240213905799;-0.013279956216849954;0.7980965126105062
5.768368;1.0438948814698232;0.9256217059979749;0.8866930195761387;-0.0048676128440320625;-0.004736864075528796;1.0446003277249714;9.997728321928738;0.8335357061973226;0.015560123773506204;0.015561622127552579;0.7979240215691407;-0.013279956119217456;0.7980965959967905
5.778368;1.0438946237820705;0.9256218245882526;0.8866931334137579;-0.004868730618439427;-0.004739041316716481;1.0446004230497916;9.997768107053236;0.8335354242551946;0.015560147565244117;0.015561636049484176;0.7979240217501216;-0.013279956027836281;0.7980967212123413
5.788368;1.043894370122533;0.925621824342369;0.8866931334126965;-0.004868688608226941;-0.00474004218740704;1.0446005247794061;9.997808728368828;0.8335351174123482;0.015560171758033956;0.015561650749390884;0.7979240219312835;-0.013279955942459584;0.7980968806791355
5.798368;1.0438941218789672;0.9256218240736244;0.8866931333880175;-0.004868640396405733;-0.004740969379489028;1.0446006330588076;9.9978501137541;0.8335347844247898;0.015560196356322832;0.01556166616034796;0.7979240221105123;-0.013278955862134843;0.7980970491445963
5.808368;1.0438938804754547;0.9256218237823519;0.8866931333384307;-0.004868585850919596;-0.004741819738223403;1.0446007479671984;9.997892205498998;0.8335344249010505;0.015560221351273244;0.015561682204397397;0.7979240222856645;-0.013278955785222729;0.7980972520527377
5.818368;1.0438936471839022;0.9256218234692721;0.8866931332627768;-0.0048685249510001475;-0.0047425885376303645;1.04460086964055;9.997934948972219;0.8335340391852933;0.015560246722103878;0.01556169881030017;0.7979240224544673;-0.013278955709782039;0.7980974669886033
5.828368;1.0438934230601442;0.9256218231353343;0.8866931331601094;-0.004868457868687975;-0.004743270258335935;1.044600998377351;9.997978290629016;0.8335336277280582;0.015560272449050373;0.01556171591555602;0.7979240226147528;-0.013278955633894977;0.7980976895871121
5.838368;1.0438932089563495;0.925621822781635;0.8866931330297241;-0.004868384966118301;-0.00474386025184423;1.0446011346395447;9.998022177942397;0.8335331907682373;0.01556029852700166;0.01556173346226815;0.7979240227648574;-0.01327895555591367;0.7980979153086967
5.848368;1.0438930055461977;0.9256218224095126;0.8866931328712698;-0.004868306673276952;-0.0047443561405200035;1.0446012790162957;9.998066558808134;0.8335327283443126;0.01556032496653858;0.015561751404325934;0.7979240229038544;-0.013278955474697632;0.7980981388422721
5.858368;1.0438928133375902;0.9256218220206355;0.8866931326848657;-0.00486822339308518;-0.004744757495038189;1.0446014321955777;9.998111386387382;0.8335322402397908;0.015560351776523202;0.015561769717227685;0.7979240230314651;-0.01327895538966714;0.798098355133705
5.868368;1.043892632585172;0.9256218216168138;0.8866931324710748;-0.004868135461802372;-0.004745063824689325;1.0446015949236334;9.998156614145508;0.8335317261746612;0.015560378945331016;0.015561788388438741;0.7979240231477809;-0.0132789553007069;0.7980985605562578
5.878368;1.0438924631893025;0.9256218211997336;0.8866931322307365;-0.004868043074018841;-0.004745273834099414;1.0446017679464215;9.998202178838625;0.8335311863117768;0.015560406441654927;0.015561807390211797;0.7979240232530719;-0.013278955208015484;0.7980987527661361
5.888368;1.0438923048061388;0.9256218207708707;0.8866931319646668;-0.004867946245066378;-0.004745386637522366;1.0446019519432919;9.998247990250155;0.8335306213342463;0.01556043422853654;0.015561826655918815;0.7979240233476835;-0.013278955111797318;0.7980989301457017
5.898368;1.0438921570859476;0.9256218203314375;0.8866931316734497;-0.004867844852574695;-0.004745402020345777;1.044602147466603;9.998293937918355;0.8335300319494596;0.015560462269090653;0.015561846074656112;0.7979240234319096;-0.013278955011993703;0.7980990917070007
5.908368;1.043892019758666;0.9256218198823472;0.8866931313575288;-0.004867738621203293;-0.0047453192179508575;1.0446023549244918;9.998339913068774;0.8335294184827393;0.015560490521204074;0.015561865501000586;0.7979240235059354;-0.013278954908312534;0.7980992371041418
5.918368;1.0438918925209482;0.9256219382376057;0.8866932448336793;-0.004868780885768745;-0.004746241543688568;1.0446025745470677;9.998385833690756;0.8335287809416062;0.015560518935058297;0.015561884771654206;0.7979240235698117;-0.013278954800344103;0.7980993671119784
5.928368;1.043891774930863;0.925621937771124;0.8866932444691652;-0.004868663527679246;-0.004745955243938651;1.0446028062393475;9.998431656467504;0.8335281192401763;0.015560547452045463;0.015561903723965927;0.7979240236233247;-0.013278954687614992;0.7980994843443949
5.938368;1.0438916664341131;0.9256219372970351;0.8866932440803772;-0.004868539806119548;-0.004745560891626775;1.0446030495358822;9.998477364821031;0.8335274330587881;0.015560575994731197;0.015561922203874843;0.7979240236658546;-0.013278954569706479;0.7980995926132929
5.948368;1.0438915664147985;0.9256219368166522;0.8866932436673968;-0.0048684091413532206;-0.004745053237948501;1.044603303885156;9.9985229463239;0.8335267215049564;0.01556060446311507;0.01556194006017551;0.7979240236963955;-0.013278954446362479;0.7980996952701216
5.958368;1.0438914741953895;0.9256219363317707;0.8866932432304667;-0.004868270927909904;-0.004744428858407917;1.0446035689373139;9.998568388283173;0.8335259830920994;0.015560632751787744;0.015561957145048497;0.7979240237137037;-0.013278954317398397;0.7980997946922919
5.968368;1.0438913890103623;0.9256219358443357;0.8866932427698107;-0.004868124685449866;-0.004743687937958633;1.0446038444403003;9.998613684398896;0.8335252158766802;0.015560660761831328;0.015561973332836652;0.7979240237164255;-0.013278954182558412;0.7980998927717525
5.978368;1.0438913099682914;0.9256219353559646;0.8866932422855619;-0.004867970114232573;-0.004742833973932999;1.044604129979323;9.998658826322519;0.8335244174444607;0.015560688391887515;0.01556198854121203;0.7979240237033092;-0.013278954041649808;0.7980999909448379
5.988368;1.0438912361086583;0.9256219348675524;0.8866932417779373;-0.004867807042146747;-0.0047418724686045495;1.0446044249440618;9.99870378562627;0.8335235850980685;0.015560715536809426;0.015562002737557696;0.7979240236735876;-0.013278953894844863;0.798100090272454
5.998368;1.0438911665924588;0.9256219343792599;0.8866932412473802;-0.0048676353972270745;-0.0047408101695414085;1.0446047286414908;9.998748505870951;0.833522716633559;0.015560742103344596;0.015562015929620426;0.7979240236272045;-0.01327795374274508;0.7981001758385753
6.008368;1.0438911008667664;0.9256219338909552;0.8866932406946062;-0.004867455215289946;-0.004739654408925678;1.0446050403964564;9.99879291352499;0.8335218112744635;0.015560768016697039;0.015562028148486624;0.7979240235646491;-0.013277953586177766;0.7981002846246419
6.018368;1.0438910386538849;0.9256219334027196;0.8866932401207753;-0.004867266648575469;-0.0047384117726116904;1.0446053596630915;9.99883693406391;0.8335208702578334;0.0155607932094428;0.015562039434511888;0.7979240234866726;-0.013277953426014403;0.7981004061394734
6.028368;1.0438909797622056;0.9256219329149605;0.886693239527596;-0.004867069961517928;-0.0047370869746599775;1.0446056860573447;9.998880488080845;0.8335198968449781;0.015560817614671683;0.015562049827779088;0.7979240233941666;-0.013277953263095508;0.7981005483041829
6.038368;1.0438909239112704;0.9256219324280819;0.8866932389170953;-0.004866865523232941;-0.004735682442314604;1.0446060192507531;9.998923473029555;0.8335188953858762;0.015560841177982126;0.015562059363601296;0.7979240232881541;-0.01327795309825666;0.7981007195268774
6.048368;1.0438908707155266;0.9256219319420523;0.8866932382912844;-0.00486665383207601;-0.004734198164247263;1.044606358875613;9.998965759274597;0.8335178700287734;0.015560863870872675;0.015562068073863854;0.7979240231697913;-0.013277952932559714;0.7981009272557686
6.058368;1.0438908197295451;0.9256219314563922;0.8866932376520117;-0.0048664355702965085;-0.004732632330098223;1.0446067044977783;9.999007203155331;0.8335168240669351;0.015560885685069966;0.015562075986335638;0.7979240230404875;-0.013277952767483323;0.7981011767273805
6.068368;1.0438907705092983;0.9256219309706127;0.8866932370009792;-0.004866211600773058;-0.004730982949722016;1.044607055565864;9.999047656990248;0.8335157597512931;0.015560906617846563;0.015562083121539885;0.7979240229020862;-0.013277952604763641;0.7981014706778362
6.078368;1.043890722741111;0.9256219304844013;0.8866932363397263;-0.0048659828286402;-0.004729248925008984;1.0446074113185475;9.999086970505019;0.833514678247523;0.01556092666536125;0.015562089489329363;0.7979240227566141;-0.013277952446169514;0.7981018099861018
6.088368;1.0438906763759448;0.9256219299973298;0.8866932356695875;-0.004865750013640338;-0.0047274298945028225;1.0446077707119747;9.999124992910717;0.8335135798412724;0.015560945822975226;0.015562095088094651;0.7979240226056452;-0.013277952293527864;0.7981021942560624
6.098368;1.0438906316524297;0.9256219295086655;0.8866932349918081;-0.004865513730351825;-0.004725525605634977;1.0446081324458525;9.999161583916143;0.8335124641013055;0.01556096409198323;0.015562099915037288;0.7979240224500395;-0.01327795214876103;0.7981026220321996
6.108368;1.0438905889964725;0.925621929017535;0.8866932343078138;-0.004865274504592174;-0.004723535225229421;1.0446084951278516;9.999196630355577;0.8335113296966942;0.015560981493674136;0.015562103978645983;0.797924022290269;-0.013277952013634355;0.798103090869522
6.118368;1.0438905489040402;0.9256219285231626;0.8866932336194032;-0.004865032900583575;-0.004721457015002165;1.0446088575526666;9.99923005398253;0.8335101744399077;0.015560998075013504;0.015562107301560747;0.7979240221268327;-0.013277951889438058;0.7981035973698547
6.128368;1.0438905118728548;0.9256219280249229;0.8866932329286082;-0.004864789479237128;-0.004719289048972123;1.0446092189104883;9.999261811916538;0.833508995937119;0.015561013896788623;0.015562109917956124;0.7979240219604493;-0.013277951776907944;0.7981041372911551
6.138368;1.0438904783408278;0.9256219275222042;0.886693232237295;-0.004864544799133512;-0.004717030762234499;1.0446095786806446;9.999291895223545;0.8335077919263354;0.015561029018955464;0.015562111870285814;0.7979240217921282;-0.013277951676254245;0.7981047057986196
6.148368;1.0438904486227698;0.925621927014237;0.8866932315469627;-0.004864299463600556;-0.004714683891983863;1.0446099364084778;9.999320315514208;0.833506559863895;0.015561043492462207;0.015562113208201828;0.7979240216231388;-0.013277951587136398;0.7981052978910625
6.158368;1.0438904229266897;0.9256219265001248;0.8866932308590191;-0.004864054087590061;-0.0047122518635601;1.0446102917135842;9.999347093203335;0.8335052970457845;0.015561057358414565;0.015562113984335428;0.7979240214548803;-0.013277951508734937;0.7981059089692185
6.168368;1.0438904014236488;0.9256219259790918;0.8866932301751311;-0.0048638091970939264;-0.004709738559768152;1.0446106443241832;9.999372270464098;0.8335040018281004;0.01556107065889095;0.01556211424062027;0.797924021288808;-0.013277951440151078;0.7981065353003748
6.178368;1.0438903842370924;0.9256219254507179;0.8866932294971954;-0.00486356511908147;-0.0047071480114814004;1.0446109939262755;9.99939592964031;0.8335026743119757;0.01556108344443139;0.015562113997784295;0.7979240211263082;-0.013277951380826212;0.7981071740643912
6.188368;1.0438903714085297;0.9256219249151336;0.8866932288270646;-0.004863321939921308;-0.004704485047287282;1.0446113400908026;9.99941819058216;0.8335013155721871;0.015561095759830761;0.015562113262407943;0.7979240209683279;-0.013277951330440319;0.7981078227824075
6.198368;1.0438903629533784;0.9256219243731444;0.886693228166311;-0.004863079614260094;-0.004701755474035667;1.0446116823275502;9.999439191714538;0.8334999267896829;0.015561107632911221;0.015562112043228266;0.7979240208150049;-0.01327795128850291;0.7981084781999729
6.208368;1.0438903589006807;0.9256219238260773;0.8866932275161791;-0.004862838096736182;-0.004698965549820834;1.0446120200525608;9.999459071527573;0.833498509179244;0.015561119094198541;0.015562110359525623;0.7979240206656495;-0.013277951254203777;0.7981091355473195
6.218368;1.0438903592497735;0.9256219232754505;0.8866932268777928;-0.004862597348102266;-0.004696121719891491;1.0446123525715099;9.999477964327333;0.8334970639561734;0.015561130196957982;0.015562108239778764;0.7979240205189991;-0.013278951226612204;0.7981098054843536
6.228368;1.0438903639469572;0.9256219227226882;0.8866932262523822;-0.004862357337046055;-0.0046932303740014935;1.0446126791819914;9.999496007511064;0.8334955918473694;0.01556114100653187;0.015562105716923638;0.7979240203733656;-0.013278951204902753;0.798110448175311
6.238368;1.0438903729327673;0.9256219221690151;0.8866932256412311;-0.004862118110515096;-0.004690297212248051;1.0446129992034459;9.999513340003679;0.8334940926717068;0.01556115158253299;0.015562102820567554;0.7979240202266977;-0.013278951188403294;0.7981110736854411
6.248368;1.0438903862146625;0.9256219216156665;0.8866932250454623;-0.004861879785930418;-0.004687327102954133;1.04461331190994;9.999530084676975;0.8334925654812535;0.015561161971435112;0.01556209956603977;0.7979240200768795;-0.013278951176477287;0.7981116762222521
6.258368;1.0438904039094898;0.9256219210641614;0.8866932244658634;-0.004861642455908704;-0.004684324855963786;1.0446136165343214;9.99954633172301;0.8334910090776948;0.015561172200902492;0.015562095946266818;0.7979240199221327;-0.01327895116820532;0.7981122509776613
6.268368;1.0438904262547002;0.9256219205162101;0.8866932239028076;-0.004861406168931758;-0.00468129561790354;1.0446139123507323;9.999562139629976;0.8334894227729961;0.015561182281976905;0.015562091936223115;0.7979240197612183;-0.013278951162093666;0.7981127932865905
6.278368;1.0438904535557323;0.9256219199734667;0.8866932233564424;-0.004861170929261277;-0.004678243860335596;1.0446141987660031;9.999577547820445;0.8334878073168932;0.01556119222252933;0.0155620875130682;0.7979240195934326;-0.013278951156199773;0.7981132989563638
6.288368;1.0438904860310472;0.9256219194374362;0.8866932228270641;-0.004860936576394533;-0.004675172076397983;1.0446144753815554;9.999592586230795;0.8334861652753681;0.015561202035407434;0.015562082672904116;0.7979240194185124;-0.013278951148512168;0.7981137665994044
6.298368;1.0438905237017457;0.9256219189093139;0.8866932223152597;-0.004860702715959095;-0.0046720810366453185;1.0446147419674385;9.999607275251606;0.8334845005264784;0.01556121173903014;0.015562077425523041;0.797924019236566;-0.013278951137174056;0.7981141988008708
6.308368;1.0438905664570248;0.9256219183898055;0.886693221821798;-0.0048604688602140195;-0.0046689717157663785;1.0446149983044968;9.999621621508458;0.833482817412154;0.015561221364661128;0.015562071787448367;0.7979240190480734;-0.013278951120586953;0.7981146005022768
6.318368;1.0438906141925952;0.9256219178794293;0.8866932213474726;-0.004860234617642476;-0.004665846577803427;1.0446152439677674;9.999635622064263;0.8334811202754151;0.015561230962608105;0.01556206579198988;0.7979240188538459;-0.013278951097571984;0.7981149768364459
6.328368;1.0438906668693932;0.925621798565771;0.8866931070764814;-0.00485884594572418;-0.004661603300918325;1.0446154782117096;9.99964926590315;0.8334794136108622;0.01556124058808795;0.015562059495543578;0.797924018654946;-0.013278951067490281;0.7981153319307256
6.338368;1.0438907244840183;0.9256217980769108;0.8866931066419876;-0.0048586102283948345;-0.004658454458701528;1.044615700003509;9.999662523564579;0.8334777019283032;0.015561250276212754;0.015562052969886971;0.7979240184526686;-0.01327895103021875;0.7981156682597491
6.348368;1.0438907870677938;0.9256217976009352;0.8866931062275344;-0.00485837346844564;-0.004655295917793693;1.0446159081856743;9.999675350512554;0.8334759889752854;0.015561260032956504;0.015562046295537937;0.7979240182485017;-0.013278950986047863;0.798115986362735
6.358368;1.0438908547422527;0.9256217971388558;0.8866931058328144;-0.004858135484763838;-0.004652128385417331;1.0446161017544755;9.999687707101085;0.8334742771910986;0.015561269848210112;0.015562039563810904;0.797924018044013;-0.013278950935564977;0.7981162848731468
6.368368;1.0438909276859378;0.9256217966913438;0.8866931054574928;-0.00485789614834584;-0.00464895262109779;1.0446162801070005;9.99969956764751;0.8334725676433585;0.015561279715226816;0.015562032880227901;0.7979240178407814;-0.013278950879520707;0.7981165607783972
6.378368;1.0438910060156612;0.9256217962589351;0.8866931051013572;-0.004857655329094324;-0.004645769775289136;1.0446164430949063;9.999710914547437;0.8334708605307324;0.015561289645133218;0.015562026350671313;0.7979240176403729;-0.013278950818657875;0.7981168101564081
6.388368;1.0438910897570224;0.9256217958419752;0.8866931047641031;-0.00485741285690225;-0.004642581240206292;1.0446165909094012;9.99972173441967;0.8334691561718949;0.015561299671325983;0.015562020051740568;0.7979240174442211;-0.013278950753482647;0.798117029318328
6.398368;1.0438911788622127;0.9256217954405779;0.8866931044451976;-0.004857168578357179;-0.0046393885142947035;1.0446167239488056;9.999732024342741;0.8334674554234778;0.0155613098431712;0.015562014018815703;0.7979240172534401;-0.013278950684111756;0.7981172163031802
6.408368;1.0438912731694086;0.9256217950548467;0.8866931041441006;-0.004856922385913739;-0.004636193122132601;1.0446168427906872;9.999741795161794;0.8334657593766986;0.01556132021537025;0.015562008265420748;0.7979240170687018;-0.013278950610494819;0.7981173724888946
6.418368;1.0438913724017351;0.925621794685084;0.8866931038605179;-0.0048566741552258175;-0.00463299654481597;1.0446169482319567;9.999751055685978;0.8334640691765764;0.015561330838571369;0.015562002804105614;0.7979240168902278;-0.013278950532937735;0.798117502704551
6.428368;1.0438914762287783;0.9256217943317556;0.8866931035944667;-0.004856423720681902;-0.004629800795893342;1.0446170412916436;9.999759796272793;0.8334623861489682;0.015561341757070175;0.015561997644695338;0.7979240167178788;-0.013278950452362064;0.7981176133288983
6.438368;1.0438915842605405;0.9256217939952667;0.8866931033461882;-0.0048561709109293544;-0.004626609249102521;1.0446171231795285;9.999768003171296;0.8334607120796342;0.015561353009755748;0.01556199278664557;0.7979240165512081;-0.01327995037009903;0.7981177271719037
6.448368;1.0438916960165776;0.925621793675814;0.8866931031159712;-0.00485591558417462;-0.004623426954586771;1.0446171952259988;9.99977568977928;0.8334590495148634;0.015561364629880623;0.01556198822445202;0.7979240163894926;-0.01327995028760711;0.7981178162677514
6.458368;1.043891811018859;0.9256217933734855;0.8866931029039214;-0.004855657650457707;-0.00462026058880599;1.0446172587550184;9.999782910425752;0.8334574018048577;0.015561376651101522;0.01556198395440839;0.7979240162317919;-0.01327995020633229;0.7981179015443579
6.468368;1.0438919288789663;0.9256217930884333;0.8866931027097602;-0.004855397070968591;-0.004617118147020588;1.0446173150135116;9.99978975143906;0.8334557727958446;0.015561389113056849;0.015561979970929011;0.7979240160769628;-0.013279950127635564;0.7981179869952809
6.478368;1.0438920491957029;0.9256217928209499;0.8866931025328737;-0.004855133909128965;-0.004614008304691063;1.0446173651901913;9.999796312920255;0.8334541664450432;0.015561402055184526;0.01556197625929324;0.7979240159237885;-0.013279950052742016;0.7981180776212825
6.488368;1.0438921714491887;0.925621673758096;0.8866929885561707;-0.004853714578959403;-0.004609834490732269;1.0446174103945582;9.999802695336898;0.8334525865950304;0.015561415506982552;0.015561972794807413;0.7979240157711652;-0.013279949982747341;0.7981181793418977
6.498368;1.0438922951302776;0.9256216735269592;0.8866929884119608;-0.004853446878009705;-0.004606815707721277;1.0446174515721953;9.999809003898763;0.8334510368660795;0.01556142948201609;0.015561969554470373;0.797924015617955;-0.013279949918778391;0.798118297179537
6.508368;1.0438924199705977;0.9256216733146586;0.886692988283363;-0.00485317715990625;-0.0046038545957487525;1.0446174894922284;9.999815365126992;0.8334495206683755;0.015561443974367623;0.015561966534255036;0.7979240154626777;-0.013279949862196945;0.7981184337764571
6.518368;1.0438925459629949;0.9256216731216137;0.8866929881699784;-0.004852905678410011;-0.004600957298427854;1.0446175248596365;9.999821930493379;0.8334480414117023;0.015561458961774152;0.015561963756231275;0.7979240153035607;-0.013279949814598412;0.7981185896025446
6.528368;1.0438926731488147;0.9256216729480375;0.886692988071597;-0.004852632999292576;-0.0045981274825856394;1.0446175583824515;9.999828856255162;0.833446602550019;0.015561474411531955;0.015561961262990526;0.7979240151389576;-0.013279949777710874;0.7981187640592171
6.538368;1.0438928014307067;0.9256216727939316;0.8866929879883755;-0.004852360019969729;-0.004595367370598995;1.0446175906813133;9.999836276443112;0.8334452071959854;0.015561490279186367;0.015561959107810736;0.7979240149678091;-0.013279949753382135;0.7981189566747696
6.548368;1.0438929305201363;0.9256216726591939;0.8866929879208143;-0.004852087828283996;-0.004592678821034103;1.0446176221861065;9.999844295621154;0.8334438578492461;0.015561506511928657;0.015561957348143274;0.7979240147898187;-0.013279949743460188;0.7981191682573965
6.558368;1.043893059951457;0.9256216725434833;0.8866929878694642;-0.004851817491431687;-0.004590063011197584;1.0446176531483593;9.999853002083873;0.8334425566019088;0.01556152306142899;0.015561956042234251;0.7979240146052295;-0.013279949749542988;0.7981194011743354
6.568368;1.0438931891238072;0.9256216724459349;0.8866929878345867;-0.004851549969056569;-0.0045875197308210885;1.0446176836778256;9.999862472822118;0.8334413054100617;0.015561539889756714;0.015561955237018326;0.7979240144145646;-0.013280949773065388;0.7981196749500051
6.578368;1.043893317334432;0.925621672365148;0.8866929878160433;-0.0048512862237356895;-0.0045850477199551425;1.04461771372665;9.999872757890774;0.8334401059930323;0.015561556970214904;0.01556195494825724;0.7979240142186501;-0.013280949815755887;0.7981199585186098
6.588368;1.043893443815413;0.9256216722994411;0.8866929878135126;-0.004851027309047794;-0.004582646149472252;1.0446177431352237;9.999883867102508;0.8334389595930242;0.01556157428830084;0.01556195515624275;0.7979240140186503;-0.013280949879835127;0.7981202694316082
6.598368;1.043893567826552;0.9256216722469947;0.8866929878269256;-0.004850774327125308;-0.004580315837271701;1.0446177717401885;9.999895779308693;0.8334378670285174;0.015561591833762269;0.015561955819379587;0.7979240138157545;-0.013280949967747327;0.7981206069324693
6.608368;1.0438936887007437;0.9256215533925513;0.8866928740402471;-0.004849374587980038;-0.0045769539633320295;1.0446177994121884;9.999908464582939;0.8334368288050811;0.015561609585461279;0.015561956885530531;0.7979240136107272;-0.013280950081768845;0.7981209690851055
6.618368;1.0438938057774836;0.9256215533609922;0.8866928740867931;-0.004849136736070264;-0.0045747746887637155;1.0446178260601369;9.999921900716295;0.8334358450199015;0.015561627502174316;0.015561958298368027;0.7979240134038272;-0.013280950223754046;0.7981213539912195
6.628368;1.0438939184063252;0.9256215533376156;0.8866928741501268;-0.004848908004653583;-0.004572677373012297;1.044617851667907;9.999936068735838;0.8334349153365356;0.015561645530428853;0.015561960003176816;0.7979240131950947;-0.013280950395093541;0.7981217601770025
6.638368;1.0438940260590985;0.9256215533214047;0.8866928742297474;-0.004848689455677114;-0.004570667009058991;1.0446178763455998;9.999950934881596;0.8334340393020526;0.015561663622090039;0.015561961948896455;0.7979240129845347;-0.013280950596791906;0.7981221858821576
6.648368;1.0438941284262815;0.925621553311503;0.8866928743250342;-0.004848482100644514;-0.004568747452769368;1.044617900382014;9.999966451081718;0.8334332169649493;0.015561681737319253;0.015561964086097193;0.7979240127720483;-0.01328095082953498;0.7981226286765657
6.658368;1.0438942255057921;0.9256215533071649;0.8866928744354362;-0.004848286576007436;-0.004566920551490863;1.0446179242191975;9.999982566697643;0.8334324489355397;0.015561699837335262;0.015561966365896745;0.7979240125573904;-0.013280951093714095;0.7981230859494504
6.668368;1.0438943176688331;0.9256215533077238;0.8866928745605641;-0.004848102997403343;-0.004565187224341287;1.044617948285607;9.999999221461037;0.833431734835662;0.015561717891525195;0.015561968742994038;0.7979240123402722;-0.013281951389504831;0.7981235721890434
6.678368;1.043894405572153;0.92562155331261;0.8866928747003252;-0.004847931228197894;-0.004563548588023589;1.0446179728019298;10.000016338448633;0.833431071473808;0.015561735888307431;0.015561971180537286;0.797924012120443;-0.013281951717075453;0.7981240525388783
6.688368;1.04389448989303;0.9256215533215087;0.886692874854841;-0.004847771206544876;-0.00456200495634067;1.044617997700376;10.000033838875478;0.8334304533310988;0.01556175382817553;0.015561973651301372;0.7979240118977279;-0.013281952076626186;0.7981245421332219
6.698368;1.0438945711349603;0.9256214345212314;0.8866927612077158;-0.0048464692233237475;-0.0045594489528415615;1.0446180226776318;10.000051658005807;0.8334298747688899;0.015561771708954751;0.015561976131939438;0.7979240116719972;-0.013281952468065128;0.7981250387322448
6.708368;1.0438946496891293;0.925621434539191;0.8866927613914811;-0.004846333029573019;-0.004558086443894409;1.0446180473219804;10.000069747712617;0.8334293313799382;0.015561789521033579;0.015561978597245223;0.797924011442965;-0.013281952890775238;0.7981255389259658
6.718368;1.0438947259511349;0.9256214345633162;0.886692761589109;-0.004846209049748318;-0.0045568060226965235;1.0446180712203887;10.00008807106318;0.833428819854959;0.015561807250830463;0.015561981020875512;0.7979240112100503;-0.013281953343753403;0.7981260385452099
6.728368;1.0438948002653767;0.9256214345950379;0.8866927618000503;-0.004846097482055104;-0.004555601616270275;1.044618093966186;10.000106591883451;0.8334283373549067;0.015561824882651112;0.01556198337978834;0.7979240109725717;-0.013281953825751211;0.7981265334377011
6.738368;1.0438948727639736;0.9256214346356398;0.8866927620239891;-0.004845998416739422;-0.004554468701884422;1.0446181150681404;10.00012526408044;0.833427881175343;0.015561842392696795;0.015561985657078179;0.7979240107299022;-0.013281954335221032;0.7981270197228969
6.748368;1.0438959380329662;0.9256223162373493;0.8866927618034977;-0.004846007253710074;-0.004553491986214969;1.044618133908247;10.000144024648149;0.83342744871364;0.015561859739385831;0.015561987838627766;0.7979240104813081;-0.013281954870289808;0.7981274934994554
