time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.758368;1.0438960062152602;0.9256223162990708;0.8866927620534619;-0.004845932896418005;-0.004552496878546343;1.0446181498250793;10.000162790255667;0.8334270376147478;0.015561876869163205;0.015561989909649259;0.797924010225929;-0.01328295542890851;0.7981279667646745
6.768368;1.0438960715347056;0.9256223163730405;0.8866927623168982;-0.004845870640466141;-0.004551570541419843;1.0446181621358908;10.000181458505415;0.8334266462313052;0.015561893740442099;0.015561991861785496;0.7979240099630397;-0.013282956009052962;0.798128400416692
6.778368;1.0438961333577221;0.9256223164601203;0.8866927625942113;-0.004845820335720819;-0.004550713239571391;1.0446181700384698;10.000199911365659;0.8334262741147642;0.015561910336503615;0.015561993701351374;0.7979240096922174;-0.013282956608749001;0.7981288049713765
6.788368;1.0438961909135331;0.9256221977475696;0.8866926490694592;-0.004844627969778268;-0.004548819360065583;1.0446181726060133;10.000218026173615;0.8334259219810435;0.015561926657256529;0.01556199544550656;0.7979240094133245;-0.013282957225947094;0.7981291751843026
6.798368;1.0438962432800059;0.9256221978626261;0.8866926493755677;-0.004844600711038067;-0.0045480973330279326;1.0446181688975311;10.00023570060003;0.8334255914338383;0.015561942714410614;0.015561997120081855;0.7979230091263557;-0.013282957858457064;0.798128507169101
6.808368;1.0438962893949737;0.9256221979924354;0.886692649696375;-0.0048445840727888165;-0.004547437848278338;1.0446181580282914;10.000252869955265;0.833425284927801;0.015561958538287493;0.015561998765652537;0.7979230088312761;-0.013282958504029935;0.7981287978030175
6.818368;1.043896328146047;0.925622198137125;0.8866926500319455;-0.0048445771590452345;-0.004546836313564581;1.0446181392223706;10.000269498652552;0.8334250054675211;0.015561974176030202;0.015562000430957436;0.7979230085281152;-0.013282959160496105;0.7981290457168614
6.828368;1.043896358507206;0.9256221982965551;0.8866926503823981;-0.004844579090035416;-0.004546288717006278;1.0446181118595328;10.00028556266305;0.833424755961738;0.015561989673775948;0.015562002153675208;0.7979230082171862;-0.013282959825801693;0.7981292502019838
6.838368;1.0438963795993592;0.9256221984705179;0.8866926507479385;-0.004844589185430003;-0.004545790617066567;1.044618075420517;10.000301043395433;0.8334245390399484;0.015562005065624461;0.01556200395018264;0.7979230078991886;-0.01328396049798875;0.7981294264829274
6.848368;1.043896390642899;0.9256221986586585;0.8866926511287374;-0.004844607006494855;-0.004545335210892666;1.044618029402663;10.000315933999541;0.8334243575498661;0.015562020381412656;0.015562005817412837;0.7979230075752639;-0.013283961175219485;0.798129538964477
6.858368;1.0438963908841883;0.9256220800469294;0.8866925377086411;-0.004843478480400892;-0.0045438072070436404;1.0446179733263916;10.0003302497531;0.833424214845483;0.015562035652726429;0.015562007739226658;0.7979230072469026;-0.01328396185571112;0.7981296032279264
6.868368;1.0438963795549911;0.9256220802607629;0.8866925381205412;-0.004843510917855597;-0.004543403790584523;1.0446179067692134;10.000344032087467;0.833424114047434;0.015562050906373547;0.015562009693695995;0.7979230069155151;-0.013283962537598813;0.7981296209575457
6.878368;1.0438963558530392;0.92562208048504;0.8866925385482286;-0.004843550075593713;-0.004543003562369114;1.0446188293186005;10.000357337309485;0.8334240571931967;0.01556206615591047;0.015562011656245735;0.797923006582019;-0.013283963218958836;0.7981295956388744
6.888368;1.043896318952368;0.9256220807175786;0.8866925389912652;-0.004843595263372221;-0.004542589304222779;1.0446187404898746;10.000370216611236;0.8334240452157419;0.015562081396519737;0.015562013596884673;0.7979230062468856;-0.013283963897929268;0.7981295310734904
6.898368;1.0438962680503145;0.9256220809561082;0.8866925394486567;-0.004843645767828306;-0.004542144832521345;1.0446186397821546;10.000382703832518;0.833424078060488;0.015562096608201745;0.015562015477857136;0.7979230059104195;-0.013283964572684362;0.798129431036285
6.908368;1.043896202475214;0.9256220811986594;0.8866925399191331;-0.004843701103190821;-0.00454165685079067;1.044618526888307;10.000394814946224;0.8334241544970407;0.015562111770756875;0.015562017257504016;0.797923005572872;-0.013284965241257315;0.7981293158241827
6.918368;1.0438961218402099;0.9256220814437776;0.8866925404012659;-0.004843761017602962;-0.0045411160262175424;1.0446184018197375;10.00040655375704;0.8334242720869586;0.01556212687416458;0.015562018898884335;0.7979230052344592;-0.013284965901278077;0.7981291547226902
6.928368;1.043896026052455;0.9256219628770189;0.8866924270771794;-0.004842671615842606;-0.0045394114519069625;1.0446182648051765;10.000417922770259;0.8334244275360124;0.015562141913519026;0.015562020378825625;0.7979230048953481;-0.01328496654970565;0.7981289649433846
6.938368;1.043895915128692;0.9256219631240337;0.8866924275779461;-0.004842740507489017;-0.004538750876868927;1.0446181161015786;10.000428934547324;0.8334246170411428;0.015562156886481389;0.015562021695276079;0.7979230045556054;-0.013284967182849187;0.7981287454924584
6.948368;1.0438957890794918;0.9256219633705424;0.886692428085762;-0.004842814004586536;-0.004538028383221748;1.0446179558802342;10.000439607446062;0.833424836483933;0.015562171805048016;0.01556202286958671;0.7979230042153687;-0.013284967796766523;0.7981284952002871
6.958368;1.0438956480043462;0.9256219636156023;0.8866924285992499;-0.004842892244204769;-0.004537244453420317;1.0446177842402848;10.000449949632404;0.8334250819300419;0.015562186710148383;0.015562023937716517;0.7979230038751493;-0.013284968387663855;0.7981282136853943
6.968368;1.0438954922668404;0.9256219638580802;0.8866924291172416;-0.004842975452532154;-0.004536399479169122;1.0446176013222543;10.000459955589747;0.833425350317242;0.015562201673317145;0.015562024936912769;0.7979230035357446;-0.013284968952010562;0.7981279015896928
6.978368;1.0438953226191636;0.9256219640966471;0.8866924296388543;-0.004843063975265476;-0.004535493127975298;1.0446174074166608;10.000469609092075;0.8334256396401651;0.015562216775867268;0.015562025904785781;0.7979230031977618;-0.013285969486577362;0.7981275767831542
6.988368;1.0438951402035659;0.9256219643299595;0.8866924301633957;-0.0048431582194189025;-0.004534524753137295;1.044617203040245;10.000478877730442;0.8334259486216827;0.015562232078073125;0.015562026885811426;0.7979230028613463;-0.013285969988666144;0.7981272067203662
6.998368;1.0438949463957385;0.9256218457433775;0.8866923168737919;-0.004842104850971157;-0.004532388676587658;1.0446169890100552;10.00048770903949;0.8334262763155069;0.015562247602917474;0.015562027928408013;0.7979230025263957;-0.013285970456362243;0.7981268073911003
7.008368;1.043894742618628;0.9256218459621771;0.8866923174017683;-0.004842211924722876;-0.004531295446152062;1.0446167664120356;10.000496030676482;0.8334266218606324;0.015562263337644062;0.015562029077351111;0.7979230021928393;-0.013285970888539689;0.7981263764997837
7.018368;1.043894530244773;0.925621846171596;0.886692317930123;-0.004842325939440994;-0.004530140709128674;1.0446165364265003;10.000503758068575;0.8334269846023163;0.015562279244117936;0.01556203036952251;0.7979230018606385;-0.01328597128454536;0.7981259104025322
7.028368;1.0438943105181908;0.9256218463704382;0.8866923184580476;-0.004842446826724411;-0.004528926700601589;1.0446163001749644;10.00051081988359;0.8334273645376107;0.015562295271464242;0.015562031835093243;0.7979230015297567;-0.013285971643780339;0.7981254048276065
7.038368;1.0438940844993074;0.9256218465578475;0.8866923189847509;-0.0048425740903202605;-0.00452765651656353;1.0446160587208897;10.000517181962557;0.8334277623980663;0.015562311367014917;0.01556203350890445;0.7979230012002895;-0.01328597196564755;0.7981248557371233
7.048368;1.0438938530864135;0.9256218467331048;0.8866923195095009;-0.004842706835149394;-0.004526333155546505;1.044615813160683;10.000522844239141;0.833428179166855;0.015562327487229558;0.015562035435470023;0.7979230008725492;-0.013286972249826987;0.7981242758733366
7.058368;1.0438936170362314;0.9256217280819445;0.8866922062151997;-0.004841690208426911;-0.004523853672629565;1.0446155646344473;10.000527821383761;0.8334286158579296;0.015562343601691554;0.015562037653274838;0.7979230005469908;-0.013286972496342319;0.7981236274554875
7.068368;1.0438933769357988;0.9256217282296594;0.8866922067333545;-0.004841830920103864;-0.004522430359283213;1.0446153142462216;10.00053213542616;0.8334290738394191;0.015562359684169242;0.015562040180293266;0.7979230002241174;-0.013286972705300465;0.798122922468627
7.078368;1.043893133150397;0.9256217283612949;0.8866922072461212;-0.004841974643696481;-0.0045209597946748465;1.0446150630303077;10.000535820392427;0.8334295551972712;0.015562375702057705;0.015562043011980739;0.7979229999044554;-0.013286972876624304;0.7981221571045529
7.088368;1.0438928858036054;0.9256217284754908;0.8866922077518763;-0.004842121129222288;-0.004519444510622235;1.0446148119351;10.000538924031925;0.8334300628692876;0.01556239161337573;0.015562046119983387;0.7979229995884892;-0.013286973010019793;0.7981213281794077
7.098368;1.0438926348104516;0.9256217285715861;0.8866922082490961;-0.004842270348721298;-0.004517887789060711;1.0446145617316271;10.000541508663716;0.8334306004530857;0.015562407368332984;0.015562049455335776;0.7979229992765973;-0.013286973105212237;0.7981204317193468
7.108368;1.0438923798922706;0.925621728649744;0.886692208736315;-0.004842422441845139;-0.004516293692461751;1.0446143129807695;10.000543645092627;0.8334311716626086;0.015562422910871268;0.015562052958515888;0.7979229989690729;-0.013287973162298279;0.7981194788887506
7.118368;1.0438921205851337;0.9256216098973739;0.8866920953959445;-0.004841423870818029;-0.00451356260763467;1.0446140661264296;10.000545393660285;0.8334317796501947;0.015562438181614287;0.01556205656228304;0.7979229986660827;-0.013287973181884096;0.7981184304487895
7.128368;1.0438918563091875;0.925621609942058;0.8866920958599476;-0.004841582610014068;-0.004511913263592753;1.0446138214996852;10.000546789446789;0.833432426521216;0.015562453118388202;0.015562060189853885;0.797922998367577;-0.013287973164886611;0.7981172989003316
7.138368;1.0438915864697746;0.9256216099713154;0.8866920963122916;-0.004841745464933389;-0.004510251055680527;1.044613579242023;10.000547848990688;0.8334331133228675;0.015562467651925599;0.015562063763441101;0.7979229980733723;-0.01328797311237666;0.7981160829360654
7.148368;1.043891310576498;0.9256216099859684;0.8866920967541775;-0.004841913236491828;-0.004508588358223615;1.0446133394150423;10.000548593956621;0.8334338407368401;0.015562481714220594;0.015562067217822061;0.7979229977833155;-0.013287973025780952;0.798114782661122
7.158368;1.0438910283873506;0.9256216099868735;0.8866920971871921;-0.004842086766061241;-0.00450693842027282;1.044613102177292;10.000549068543636;0.8334346099653753;0.015562495262060033;0.015562070504706961;0.7979229974972488;-0.01328797290711666;0.7981133985346055
7.168368;1.043890739996139;0.9256216099748555;0.8866920976128356;-0.004842266757119484;-0.004505314301541079;1.0446128677654687;10.000549339891984;0.8334354228364397;0.015562508284145083;0.015562073585375267;0.797922997214933;-0.013288972758746322;0.7981119488797802
7.178368;1.0438904458277227;0.9256214911374101;0.8866919842162888;-0.004841299944939589;-0.004502622580378009;1.0446126364393462;10.000549478822482;0.8334362813222905;0.015562520778464916;0.015562076415243355;0.7979229969362296;-0.013288972582801624;0.7981104034241249
7.188368;1.043890146587516;0.9256214911022292;0.8866919846318735;-0.004841494328805717;-0.004501084121537226;1.0446124084810589;10.000549527441265;0.8334371873681012;0.015562532730494023;0.015562078930815687;0.7979229966612817;-0.013288972380912156;0.7981087822333345
7.198368;1.043889843148205;0.9256214910573225;0.8866919850449582;-0.004841696489116781;-0.004499603264380627;1.044612184119527;10.000549489229366;0.8334381431609221;0.015562544117999509;0.015562081056469638;0.7979229963903746;-0.013288972154452893;0.7981070888410436
7.208368;1.0438895364251146;0.9256214910042868;0.8866919854570117;-0.004841906746166676;-0.004498190071075971;1.0446119635122486;10.000549352193973;0.833439151228594;0.01556255492648427;0.015562082723023785;0.797922996123733;-0.013288971904933864;0.79810532710194
7.218368;1.043889227370548;0.9256214909447357;0.8866919858693716;-0.00484212532105397;-0.004496855361213191;1.0446117468446576;10.000549110715589;0.8334402138509573;0.015562565148286484;0.015562083870458753;0.7979229958616795;-0.013288971634203514;0.7981035013680348
7.228368;1.0438889170094945;0.9256214908800464;0.8866919862833543;-0.004842352334550785;-0.004495610102316068;1.0446115343639617;10.000548763453189;0.8334413318381155;0.015562574769591732;0.015562084438776875;0.7979229956050014;-0.013289971344520281;0.798101633436024
7.238368;1.043889601141322;0.9256222535490671;0.8866918724273669;-0.004841529417198214;-0.004493446660296922;1.04461132635949;10.00054829530342;0.8334425036848453;0.015562583767937902;0.015562084365494364;0.7979229953549957;-0.013289971038517276;0.798099695847072
7.248368;1.043889291334977;0.9256222534771203;0.8866918728479749;-0.004841772980850916;-0.004492411726287208;1.0446111231625979;10.000547663410615;0.8334437262730088;0.01556259212227355;0.015562083590867994;0.7979229951131831;-0.013289970718904478;0.7980977111193781
7.258368;1.0438889832815896;0.9256222534027796;0.8866918732730201;-0.004842024321955382;-0.004491496730883954;1.0446119251043609;10.000546801747744;0.8334449962430452;0.015562599822309576;0.015562082064131344;0.7979229948811103;-0.013289970388174435;0.7980956842845253
7.268368;1.0438886776984184;0.9256222533267313;0.8866918737029948;-0.004842283235200301;-0.0044907107726481306;1.0446117324210362;10.000545641761569;0.8334463103067165;0.015562606873474242;0.015562079739473066;0.7979229946603562;-0.01328997004874159;0.7980936195467279
7.278368;1.0438883750768353;0.9256222532495388;0.8866918741382106;-0.004842549787633332;-0.004490062169568419;1.0446115451572402;10.00054413134406;0.8334476646762853;0.015562613293081154;0.015562076564045553;0.7979229944524704;-0.013290969703129032;0.7980915380012487
7.288368;1.0438880758343747;0.9256221343583819;0.8866917607623673;-0.004841670366159138;-0.0044884529028826215;1.0446113631026384;10.00054223615975;0.8334490548475499;0.015562619091760273;0.015562072480170702;0.7979229942587772;-0.013290969353695406;0.7980894111426408
7.298368;1.0438877804214934;0.9256221342803956;0.8866917612074168;-0.004841952557609012;-0.0044880989958178425;1.0446111858010374;10.000539927714595;0.8334504761740777;0.015562624257302154;0.01556206744089175;0.7979229940803265;-0.013290969002293882;0.798087259093253
7.308368;1.0438874893545964;0.9256221342025935;0.8866917616565629;-0.004842242213613374;-0.004487898182198693;1.0446110126435015;10.00053717751861;0.8334519244524047;0.01556262876502579;0.015562061414652027;0.7979229939179644;-0.013290968650334118;0.7980850822860782
7.318368;1.0438872032054265;0.9256221341250636;0.8866917621091445;-0.004842538728469662;-0.004487851234490447;1.0446108430171221;10.000533961536059;0.8334533958122589;0.015562632606402624;0.015562054381673936;0.7979229937723685;-0.013290968299115165;0.7980828782514281
7.328368;1.0438869225472964;0.9256221340474515;0.8866917625642723;-0.004842841459381978;-0.004487957802304983;1.0446106764659484;10.00053026400406;0.8334548864064109;0.015562635803085194;0.015562046335333883;0.7979219936441089;-0.013290967950116904;0.7980796438603337
7.338368;1.0438866479463802;0.9256220151556481;0.886691649204572;-0.0048419959713466194;-0.004487112320113046;1.0446105127723524;10.000526077507002;0.8334563923276981;0.015562638397126122;0.015562037281480022;0.7979219935335808;-0.013291967604967295;0.7980773937151231
7.348368;1.0438863800053515;0.9256220150754052;0.8866916496612485;-0.004842309113767581;-0.00448752552625918;1.0446103519112617;10.000521394483197;0.8334579096552389;0.015562640445172275;0.015562027236555767;0.7979219934407807;-0.013291967265122927;0.7980750955119934
7.358368;1.0438861193249143;0.9256220149926471;0.8866916501172167;-0.004842626265483727;-0.004488091785651309;1.0446101939885264;10.000516189798676;0.8334594349398033;0.01556264202394936;0.01556201623351205;0.7979219933653043;-0.013291966931854226;0.7980727699381998
7.368368;1.0438858664650572;0.9256220149069655;0.886691650572023;-0.004842946573062667;-0.004488808901624834;1.0446100392369937;10.000510419016418;0.833460965652067;0.015562643221457112;0.015562004330283924;0.7979219933066064;-0.013291966606671117;0.7980704235913667
7.378368;1.0438856220161803;0.9256220148182248;0.8866916510251384;-0.004843269143458868;-0.004489673069297027;1.044609888014059;10.000504045155838;0.8334624993276655;0.015562644119336456;0.015561991610335753;0.7979219932640939;-0.013291966291503369;0.7980680630910926
7.388368;1.0438853866021744;0.9256220147264153;0.8866916514753767;-0.00484359307585294;-0.004490679610507033;1.0446097407746713;10.000497067904993;0.8334640322740245;0.015562644787199239;0.015561978167490121;0.7979219932370156;-0.013292965988403446;0.7980657092218199
7.398368;1.0438851608138986;0.925621895818267;0.8866915381047631;-0.004842763738179026;-0.004490717631740588;1.044609598007437;10.000489529310459;0.8334655598431221;0.015562645278825013;0.01556196408404064;0.7979219932244878;-0.013292965699196102;0.7980633301799971
7.408368;1.0438849452573447;0.9256218957206027;0.8866915385438802;-0.004843087882238086;-0.0044919905807501255;1.0446094601573312;10.000481503016388;0.8334670778336736;0.015562645624471625;0.015561949423775963;0.7979219932256109;-0.013292965425298984;0.7980609427204808
7.418368;1.0438847406107403;0.9256218956204413;0.8866915389748453;-0.0048434109150269486;-0.004493384952455859;1.0446093276298234;10.000473091321442;0.8334685834049567;0.015562645832653205;0.015561934238270216;0.7979219932394404;-0.013292965167739557;0.7980585456873897
7.428368;1.0438845475424872;0.925621895518522;0.8866915393961592;-0.004843732299686158;-0.004494892167499926;1.0446092008402956;10.000464430837178;0.833470075197019;0.015562645901101195;0.015561918574674096;0.7979219932648575;-0.01329296492735607;0.7980561367184604
7.438368;1.0438843665981041;0.9256218954161026;0.8866915398065256;-0.004844051801225593;-0.004496503551780879;1.0446090801543257;10.000455680466468;0.8334715528686678;0.015562645824427738;0.015561902484757006;0.797921993300427;-0.013293964705013024;0.7980537308700449
7.448368;1.043884198172447;0.9256217765015943;0.8866914263885592;-0.004843215500830737;-0.004497105124582366;1.0446089657242827;10.00044698428148;0.8334730162970294;0.015562645596064385;0.015561886029241606;0.797921993344214;-0.013293964501725044;0.7980512961575169
7.458368;1.0438840425086888;0.9256217764036572;0.8866914267735267;-0.004843530804781172;-0.004498899070594866;1.0446088574304957;10.000438440996053;0.8334744651202558;0.015562645206105933;0.015561869273958423;0.7979219933937394;-0.013293964318701426;0.798048853536144
7.468368;1.0438838996793864;0.925621776310799;0.8866914271440253;-0.004843843552080311;-0.004500773026453206;1.0446087550225762;10.000430108523714;0.8334758989711833;0.015562644636095116;0.015561852286344859;0.7979219934462778;-0.013293964157275033;0.7980464085929384
7.478368;1.0438836671909493;0.9256216807733147;0.8866914230695566;-0.004845034705600429;-0.004503567029646234;1.044608658291607;10.00042203349849;0.8334773179500006;0.015562643858130974;0.015561835135708843;0.7979219934992878;-0.01329396401870651;0.7980439661982711
7.488368;1.0438835497768129;0.9256216806944516;0.8866914234071841;-0.004845340517179169;-0.0045055886749593935;1.0446085671107972;10.000414277687584;0.8334787227611592;0.01556264284007693;0.01556181788982908;0.7979219935506026;-0.013293963903977503;0.7980415296406473
7.498368;1.0438834447652359;0.9256215618117682;0.8866913099112369;-0.00484448818989964;-0.004506576736386032;1.04460848133964;10.000406920446634;0.8334801145845815;0.015562641549884747;0.015561800603813484;0.7979219935982798;-0.013294963813722986;0.7980391179944873
7.508368;1.04388335182185;0.9256215617506383;0.8866913102107087;-0.004844784823788977;-0.004508741414392941;1.044608400725511;10.000400036654032;0.8334814951367077;0.015562639955578723;0.015561783315437309;0.7979219936403941;-0.013294963748276004;0.7980367000008408
7.518368;1.0438832706538588;0.9256215616998033;0.8866913104893942;-0.004845076215642984;-0.0045109769158058225;1.0446083249756055;10.000393679039869;0.8334828666931544;0.015562638022712749;0.0155617660594307;0.797921993675008;-0.013294963707729063;0.7980342931214751
7.528368;1.043883201097135;0.9256215616602069;0.8866913107468316;-0.004845362160429545;-0.004513282932146368;1.0446082538978012;10.000387888872325;0.8334842316440916;0.015562635714273335;0.0155617488815271;0.7979219937001231;-0.013294963691991834;0.7980318959170788
7.538368;1.0438831430622866;0.9256215616327305;0.8866913109831569;-0.004845642628359156;-0.004515660294514424;1.0446081873921882;10.000382713380324;0.8334855922233281;0.015562632994498388;0.01556173182921007;0.797921993713564;-0.013294963700727202;0.7980295051928266
7.548368;1.0438830964862786;0.9256214428059124;0.8866911973837805;-0.0048447637666528195;-0.0045170057300473266;1.0446081253477628;10.000378201468719;0.8334869510331819;0.015562629828664297;0.015561714933150355;0.7979219937130918;-0.013295963733294246;0.798027134200149
7.558368;1.0438830613240058;0.9256214428048848;0.8866911975798178;-0.00484503304260622;-0.004519532224710072;1.044608067531051;10.000374390335871;0.8334883114775966;0.015562626176481385;0.01556169820619173;0.7979219936965493;-0.013295963788983504;0.7980247472849954
7.568368;1.0438830375376411;0.9256214428182257;0.8866911977568941;-0.004845296635614331;-0.004522137181433711;1.0446080135092601;10.000371307319382;0.8334896771560651;0.015562621989620556;0.015561681655677296;0.7979219936616772;-0.013295963867223311;0.7980223602605055
7.578368;1.0438830250897713;0.9256214428469455;0.8866911979155108;-0.004845554644541671;-0.004524823535072349;1.0446089627036945;10.000368984799572;0.8334910510219354;0.015562617219349014;0.015561665291676184;0.7979219936059494;-0.013295963967457112;0.7980199732744419
7.588368;1.0438830239311008;0.9256213240799929;0.8866910842406791;-0.0048446533972429165;-0.00452648884262626;1.0446089144569988;10.00036746764477;0.8334924354606594;0.015562611826246533;0.015561649135344045;0.7979219935268556;-0.013295964089067266;0.79801758650679
7.598368;1.0438830339901632;0.9256213241431186;0.8866910843627075;-0.0048449005559488435;-0.004529345601549342;1.0446088680297256;10.000366807494784;0.8334938327450767;0.015562605780247601;0.015561633227996915;0.7979219934224261;-0.013296964231494804;0.7980152166367699
7.608368;1.0438830551735465;0.9256213242255271;0.8866910844665707;-0.0048451423649682485;-0.004532288415336324;1.0446088226585493;10.000367055268649;0.8334952450369484;0.01556259905484514;0.015561617625076192;0.7979219932915413;-0.01329696439423168;0.798012831574182
7.618368;1.0438840821324964;0.9256222058796898;0.8866910840969874;-0.0048454742828952565;-0.004535400721355731;1.0446087776735449;10.00036825279008;0.833496674352507;0.015562591625671342;0.0155616023763242;0.7979219931337597;-0.013296964576703733;0.7980104519835306
7.628368;1.0438841253706088;0.9256222060043929;0.8866910841664849;-0.004845705359418377;-0.004538501649154836;1.04460873255976;10.000370422239973;0.8334981225599774;0.015562583472769367;0.015561587509951196;0.7979219929488954;-0.013296964778245988;0.7980080846159012
7.638368;1.0438841797390723;0.9256220873391671;0.8866909704050842;-0.004844777043131544;-0.004540564705653738;1.0446086868367561;10.000373566124273;0.8334995910394775;0.015562574585104664;0.015561573026428093;0.7979219927368448;-0.013297964998017938;0.7980057543424786
7.648368;1.0438842454568271;0.9256220875090536;0.8866909704435888;-0.004844996554597211;-0.004543792235294921;1.0446086398153684;10.000377679481646;0.8335010804930105;0.015562564963948866;0.015561558895365302;0.7979219924976716;-0.013297965234886227;0.7980034359949332
7.658368;1.0438843227537078;0.9256220877026234;0.886690970467843;-0.004845209738462875;-0.004547070525844035;1.0446085905372051;10.000382753175854;0.8335025911195807;0.01556255462084428;0.015561545060288368;0.7979219922316856;-0.013297965487507862;0.7980011530692704
7.668368;1.043884411785086;0.9256220879207352;0.8866909704793674;-0.004845416407450822;-0.004550390186634573;1.0446085379414103;10.000388765267415;0.8335041225493349;0.015562543571239854;0.015561531453162983;0.7979219919394572;-0.013297965754388399;0.7979989102714841
7.678368;1.0438845126175298;0.9256220881639418;0.8866909704803112;-0.0048456165365715976;-0.004553740928230946;1.044608481008647;10.000395684400925;0.8335056736749256;0.015562531828698866;0.015561518006569849;0.7979219916217076;-0.0132979660338037;0.79799670966115
7.688368;1.0438846252178124;0.9256219696200367;0.8866908566580642;-0.004844656444563023;-0.004556006649066689;1.044608418684781;10.000403480036415;0.8335072430149016;0.015562519407062362;0.01556150466660997;0.7979219912791382;-0.013298966323812037;0.7979945670680656
7.698368;1.043884749418021;0.925621969913167;0.8866908566450442;-0.004844844019222127;-0.004559386302599633;1.0446083496443932;10.000412113623433;0.8335088291507129;0.01556250632362151;0.015561491404498357;0.7979219909124579;-0.013298966622198793;0.7979924459964026
7.708368;1.0438848849230986;0.925621970230917;0.8866908566281045;-0.004845025994587379;-0.004562761946233623;1.0446082722903618;10.000421522313195;0.833510430664853;0.015562492590568739;0.01556147820828607;0.7979219905225331;-0.013298966926285752;0.7979903586112358
7.718368;1.0438850312968198;0.925621970573414;0.8866908566086954;-0.00484520317621001;-0.004566120726862721;1.0446081851346358;10.00043161923888;0.8335120460346903;0.015562478207159523;0.015561465064423843;0.7979219901104251;-0.013298967232955415;0.7979882995569786
7.728368;1.043885187857903;0.9256218521288311;0.8866907427729546;-0.004844222869251789;-0.004568346186329557;1.0446080871321135;10.000442304645418;0.8335136740178535;0.015562463167293237;0.015561451954962294;0.7979209896773936;-0.013298967538874062;0.7979852624613657
7.738368;1.04388535366732;0.9256218525219826;0.8866907427519382;-0.004844393946194872;-0.004571639971740333;1.0446079777079935;10.000453472925297;0.8335153142979377;0.015562447469540731;0.015561438866643821;0.7979209892248879;-0.013299967840645067;0.797983255751018
7.748368;1.0438855277155523;0.92562185294068;0.8866907427311196;-0.0048445639158322465;-0.004574889738980372;1.0446078566615702;10.000465011298163;0.8335169673992971;0.015562431120873427;0.015561425792146848;0.7979209887543832;-0.013299968135029686;0.7979812375497848
7.758368;1.0438857090910856;0.9256218533846311;0.8866907427105023;-0.004844734017356757;-0.004578090462317688;1.0446077240709037;10.0004767920624;0.833518633681146;0.01556241414114522;0.015561412723868387;0.7979209882673147;-0.01329996841931067;0.797979216531173
7.768368;1.043885896952909;0.9256218538534291;0.8866907426898232;-0.004844905395036769;-0.004581239308331292;1.0446075801591794;10.000488664795391;0.8335203126578918;0.015562396565668154;0.015561399651062803;0.7979209877653203;-0.013299968691451084;0.7979771863712554
7.778368;1.0438860904259355;0.9256217355343569;0.886690628853639;-0.004843925316736607;-0.004583229032434658;1.044607425125821;10.00050045830682;0.833522003056385;0.015562378443011268;0.015561386559719321;0.7979209872503421;-0.013299968950025522;0.7979751425057996
7.788368;1.0438862885858444;0.9256217360511039;0.8866906288315236;-0.004844102444311256;-0.004586268555081139;1.044607258999447;10.000511998537467;0.8335237027628346;0.01556235983124041;0.01556137343175597;0.7979209867243137;-0.013300969194284808;0.797973098399254
7.798368;1.043886490492837;0.9256217365902495;0.8866906288080438;-0.004844284119357783;-0.004589252728331542;1.0446070815756725;10.00052313272483;0.8335254086529896;0.01556234079519085;0.01556136024158144;0.797920986188832;-0.0133009694242703;0.797971018638585
7.808368;1.0438866951488206;0.9256217371501242;0.8866906287830362;-0.004844471475419891;-0.004592183787380086;1.044606892488361;10.000533741797852;0.833527117153771;0.015562321409758242;0.015561346957125239;0.7979209856452122;-0.013300969640642037;0.7979689189476373
7.818368;1.0438869014142242;0.9256216189166215;0.8866905149410838;-0.004843511788496186;-0.004593959639618159;1.0446066913906071;10.000543741783892;0.8335288251911506;0.015562301761309032;0.01556133356018919;0.7979209850947514;-0.013300969844332666;0.7979667995490209
7.828368;1.043887108018445;0.9256216195124572;0.8866905149114256;-0.004843713663496584;-0.0045967937278441635;1.0446064781510291;10.000553080740396;0.8335305302302338;0.01556228193346654;0.015561320073632921;0.7979209845387899;-0.01330197003631348;0.797964678515961
7.838368;1.0438873136899947;0.925621620124062;0.8866905148779871;-0.0048439242902064755;-0.004599582393446302;1.044606252938122;10.000561723140477;0.8335322294475657;0.015562261988760562;0.015561306562769163;0.7979209839786179;-0.013301970217621707;0.797962525347357
7.848368;1.043887517320645;0.9256216207505936;0.8866905148400844;-0.004844144652885179;-0.004602325406824027;1.0446060161257837;10.000569630952404;0.8335339192551473;0.015562241968036605;0.01556129310804026;0.7979209834154204;-0.013301970389567683;0.7979603613883315
7.858368;1.0438877180290327;0.9256216213917345;0.8866905147976087;-0.004844375728128282;-0.004605021194856038;1.0446057680857537;10.000576766274444;0.8335355956220367;0.01556222190442939;0.015561279780172046;0.7979209828503021;-0.01330197055374885;0.7979581932123261
7.868368;1.0438879150313982;0.9256215032353142;0.8866904009357011;-0.004843464563662606;-0.004606562547976278;1.04460650895913;10.000583105861574;0.8335372542782411;0.015562201831500394;0.015561266640244481;0.7979209822845259;-0.013301970711764942;0.7979560288003135
7.878368;1.04388810744634;0.9256215039059742;0.8866904008844775;-0.004843719298987728;-0.004609158198863148;1.04460623856555;10.0005886429531;0.833538890274806;0.015562181781781332;0.015561253753554173;0.7979209817197294;-0.013302970864931027;0.7979538931017562
7.888368;1.0438882942395977;0.925621504591664;0.8866904008286528;-0.004843986340971196;-0.004611701274130564;1.0446059566120953;10.000593382969079;0.8335404979293696;0.015562161783849764;0.01556124119639593;0.7979209811577178;-0.013302971014228459;0.7979517600924892
7.898368;1.0438884743263714;0.9256215052924381;0.8866904007679033;-0.004844265621468533;-0.004614190369565019;1.0446056629993177;10.000597343314334;0.8335420718392105;0.015562141856813263;0.015561229056583019;0.797920980600043;-0.013302971160444684;0.797949652733376
7.908368;1.043888646740778;0.9256213871959685;0.8866902868869037;-0.00484340315782507;-0.004615518801047997;1.0446053579416863;10.000600548018333;0.8335436079675679;0.015562122005086736;0.015561217433417636;0.7979209800478415;-0.013302971304333416;0.7979475770366722
7.918368;1.0438888107286777;0.9256213879263451;0.886690286815643;-0.004843706287628471;-0.004617895324316204;1.0446050419775645;10.0006030209356;0.8335451035089008;0.015562102226899004;0.015561206430748839;0.7979209795020582;-0.013303971446844273;0.7979455552010319
7.928368;1.0438889656883112;0.9256213886705797;0.8866902867392851;-0.004844020832924617;-0.004620212416464716;1.0446047159326635;10.00060479707513;0.8335465559641025;0.015562082530812826;0.015561196149206357;0.7979209789638323;-0.013303971589318028;0.797943558578582
7.938368;1.043889111143156;0.9256213894273894;0.8866902866583822;-0.00484434616532204;-0.004622467472346379;1.044604380773789;10.000605943096044;0.8335479628528624;0.015562062934923567;0.015561186685727209;0.7979209784347464;-0.013303971733376363;0.7979416083647166
7.948368;1.0438892468607992;0.9256213901951182;0.886690286573617;-0.0048446813277190056;-0.00462465765456654;1.0446040374394778;10.00060655970277;0.8335493218822414;0.015562043455730812;0.015561178129045592;0.7979209779167941;-0.013303971880718739;0.7979397093004028
7.958368;1.0438903676725402;0.9256221537109324;0.8866901722154469;-0.004843966744333279;-0.004625761686546883;1.0446036867753778;10.00060676540871;0.8335506306422766;0.015562024111402012;0.015561170546909983;0.7979209774122422;-0.013303972033077809;0.7979378662750231
7.968368;1.0438904844230803;0.9256221544953859;0.8866901721239293;-0.004844317869603429;-0.004627813426191042;1.0446033295705643;10.000606680559548;0.8335518862346782;0.015562004929391336;0.015561163977540577;0.7979209769236164;-0.013304972192137856;0.797936101585909
7.978368;1.043890592225506;0.925622155285578;0.8866901720287895;-0.004844675238512288;-0.004629792806075996;1.0446029665749446;10.000606425966328;0.8335530854673481;0.015561985945894438;0.015561158431994198;0.7979209764535972;-0.013304972359338023;0.7979343886652295
7.988368;1.043890691344477;0.9256221560794236;0.8866901719296449;-0.004845037828751589;-0.004631698570711595;1.0446025984913523;10.000606126993995;0.8335542253473882;0.015561967201562311;0.015561153899733922;0.7979209760046428;-0.013304972535738814;0.7979327517360622
7.998368;1.043890781869554;0.9256220380624185;0.886690058011243;-0.004844250728159963;-0.004632424837782258;1.04460222607955;10.00060590616394;0.8335553033370504;0.015561948732169371;0.0155611503497358;0.7979209755787192;-0.013304972721988616;0.7979311992942748
8.008368;1.0438908637214699;0.9256220388567449;0.886690057903366;-0.004844620280504047;-0.0046341829099768375;1.04460185027792;10.000605870872311;0.83355631706982;0.015561930562681217;0.015561147732098964;0.7979209751773985;-0.013305972918511018;0.7979297578878457
8.018368;1.0438909366973275;0.9256220396479907;0.886690057791136;-0.0048449913627770826;-0.004635869587086358;1.0446014721101557;10.000606102402084;0.8335572638781531;0.01556191272004157;0.015561145986280753;0.7979209748020266;-0.013305973125957648;0.7979284041826429
8.028368;1.043891000552552;0.9256220404340004;0.8866900576744057;-0.004845362623362068;-0.0046374874098685705;1.04460109242905;10.000606645875509;0.8335581407850563;0.015561895250873967;0.015561145051304778;0.7979209744536208;-0.013305973345369813;0.7979271628164532
8.038368;1.0438910551246234;0.9256219224003983;0.8866899437375348;-0.004844579041797325;-0.004637933648041023;1.0446007117994038;10.000607510413825;0.8335589447301559;0.015561878213376497;0.015561144870129103;0.7979209741325597;-0.013305973577769468;0.7979260387265962
8.048368;1.0438911004889626;0.925621923169398;0.8866899436092031;-0.004844947267769452;-0.004639421636982521;1.0446003306725256;10.000608680250743;0.8335596725897736;0.015561861646264467;0.015561145390490715;0.7979209738384719;-0.013305973823653434;0.7979250343950179
8.058368;1.043891137062837;0.9256219239264976;0.8866899434732307;-0.004845312827868137;-0.004640849917034686;1.04459994968027;10.000610129642217;0.833560321261083;0.01556184555296466;0.015561146567555608;0.7979209735705399;-0.01330697408285423;0.797924167919959
8.068368;1.0438911655974623;0.9256219246696383;0.8866899433287123;-0.004845675112855579;-0.004642223485931273;1.0445995698455337;10.000611836569135;0.8335608876715133;0.015561829916746357;0.01556114836328968;0.7979209733279782;-0.013306974354868124;0.7979234076176105
8.078368;1.0438911870970806;0.9256219253973056;0.8866899431750381;-0.0048460334200250066;-0.004643548526470763;1.0445991925967228;10.000613787000935;0.8335613684610909;0.015561814722581271;0.015561150742689085;0.7979209731103063;-0.01330697463923796;0.797922772848539
8.088368;1.0438912027029428;0.9256218072963951;0.8866898291968264;-0.004845233167332087;-0.004643727674633603;1.0445988195757305;10.000615966437358;0.8335617600208086;0.01556179997138073;0.015561153670496618;0.7979209729172708;-0.013306974935595784;0.7979222674403652
8.098368;1.043891213567412;0.9256218079909423;0.8866898290237161;-0.0048455811605571065;-0.004644980913224788;1.044598452421034;10.000618351289067;0.8335620589966061;0.015561785695168865;0.015561157102398089;0.7979199727485844;-0.013307975243596067;0.7979209123529599
8.108368;1.0438912206766895;0.9256218086686487;0.8866898288406275;-0.004845922829749837;-0.004646212703025606;1.044598092662254;10.000620916756136;0.8335622625278564;0.015561771968871766;0.0155611609759684;0.797919972603658;-0.013307975562951718;0.7979206772811669
8.118368;1.043891224689629;0.9256218093296756;0.8866898286472104;-0.0048462573168893625;-0.004647431427177971;1.0445977416826637;10.000623652064542;0.8335623683902417;0.015561758900978636;0.015561165214164572;0.7979199724814007;-0.013307975893494953;0.7979205812066478
8.128368;1.0438912260331998;0.9256216911620683;0.8866897146277818;-0.004845429850431416;-0.004647537989012383;1.0445974006960972;10.0006265637619;0.8335623754527103;0.015561746605587108;0.015561169737814564;0.7979199723803305;-0.01330797623518075;0.7979206254868729
8.138368;1.043891225134854;0.9256216917905723;0.8866897144111237;-0.004845747083380674;-0.004648747924785426;1.0445980707858185;10.000629672318752;0.8335622840768167;0.015561735181644084;0.015561174474842543;0.7979199722990499;-0.013307976588004476;0.7979208106978696
8.148368;1.0438912224354122;0.9256216924032827;0.8866897141811757;-0.004846054521711412;-0.004649960833385333;1.044597753018586;10.000633005489007;0.8335620962374795;0.015561724711221837;0.015561179362024587;0.7979199722365966;-0.013308976952059046;0.7979211530840598
8.158368;1.043891218235823;0.9256216930003928;0.8866897139373124;-0.004846351800606048;-0.0046511805280193075;1.0445974485043148;10.000636585514052;0.8335618155046591;0.015561715262102012;0.015561184344967378;0.7979199721924194;-0.013308977327775535;0.7979216178580317
8.168368;1.0438912125931201;0.9256215747695146;0.8866895998647486;-0.004845485052551644;-0.004651303589201847;1.0445971583284543;10.000640424824477;0.8335614466150177;0.015561706887230135;0.015561189384397984;0.7979199721663203;-0.013308977715927777;0.7979222192120411
8.178368;1.0438912052719242;0.9256215753346451;0.8866895995942173;-0.004845761883859857;-0.004652541204339468;1.0445968833830614;10.000644536325199;0.8335609943010369;0.015561699628953218;0.015561194466102945;0.7979199721584397;-0.013308978117443415;0.7979229540651812
8.188368;1.0438911957915027;0.9256215758832893;0.8866895993122175;-0.004846028417909456;-0.004653789170394752;1.0445966241792928;10.000648937273159;0.8335604621270106;0.01556169352515989;0.015561199592236351;0.7979199721690997;-0.013309978533459737;0.7979238366082234
8.198368;1.0438911836057747;0.9256215764157159;0.8866895990206315;-0.004846284558038266;-0.004655049684955678;1.0445963808270136;10.000653634104445;0.8335598525425388;0.015561688606440261;0.015561204751486514;0.7979199721987105;-0.013309978965474133;0.7979248314818843
8.208368;1.0438911682979684;0.9256214581205853;0.8866894849065211;-0.0048453765320785065;-0.004655219832392914;1.0445961532095203;10.000658610465978;0.8335591679575732;0.015561684889808821;0.01556120990517184;0.797919972247795;-0.013309979415201165;0.79792595244482
8.218368;1.043891149707104;0.925621458623684;0.8866894846015573;-0.004845612033423521;-0.004656511228391573;1.044595941157374;10.00066383593278;0.8335584112177135;0.015561682383605236;0.015561215000451751;0.7979199723169134;-0.013309979884178024;0.7979271950186784
8.228368;1.0438911279403118;0.9256214591142143;0.8866894842923809;-0.004845837380738595;-0.004657817880280495;1.0445957445407459;10.000669281786216;0.8335575848528037;0.015561681099845417;0.015561219987857922;0.7979199724066195;-0.013310980373475124;0.7979285694876833
8.238368;1.0438911032435703;0.9256214595933587;0.8866894839805095;-0.004846052731709988;-0.0046591371901651855;1.0445955632935877;10.000674929074394;0.8335566904554766;0.015561681060427535;0.015561224839403332;0.7979199725175183;-0.013310980883664064;0.797930033862496
8.248368;1.0438910758553113;0.9256214600620394;0.886689483667447;-0.00484625833776143;-0.004660464666515465;1.0445953973408177;10.000680760485816;0.8335557289947161;0.015561682294211366;0.015561229565756295;0.7979199726502464;-0.013310981414782113;0.797931594471119
8.258368;1.0438910459720454;0.9256213417087917;0.8866893695396802;-0.004845300728146212;-0.004660688710160449;1.0445952464766366;10.000686737344358;0.8335547016918362;0.0155616848263704;0.015561234214181496;0.7979199728054236;-0.013310981966271555;0.7979332395658593
8.268368;1.0438910137484938;0.9256213421587457;0.8866893692283182;-0.004845487918537206;-0.004662011810123492;1.0445951102757118;10.000692783186262;0.8335536112857554;0.015561688665529186;0.015561238849470086;0.7979199729836368;-0.013310982537169665;0.7979349562300082
8.278368;1.0438919739755805;0.9256222241514703;0.8866893684652548;-0.004845762247516851;-0.004663406475231518;1.0445949880785796;10.00069879129855;0.8335524627542598;0.015561693803211572;0.015561243541368336;0.7979199731854039;-0.013311983126492394;0.7979367488250907
8.288368;1.0438919370653834;0.9256222245852292;0.8866893681600377;-0.004845933888908746;-0.004664689400563468;1.0445948790576696;10.000704645612089;0.8335512625566597;0.015561700222342866;0.015561248361289604;0.7979199734111428;-0.01331198373351268;0.7979385741097252
8.298368;1.043891897469439;0.9256221061988449;0.8866892540453148;-0.004844945546811415;-0.004664834340642444;1.0445947823240664;10.000710227898601;0.8335500175696827;0.015561707894655424;0.01556125337732035;0.7979199736611382;-0.013311984357782044;0.7979404408674972
8.308368;1.0438918547260916;0.9256221066160563;0.8866892537531017;-0.0048451055330297685;-0.004666045801457296;1.0445946970466886;10.000715408449961;0.8335487349342877;0.015561716770565757;0.015561258649008486;0.7979199739355498;-0.013311984998947207;0.7979423416924846
8.318368;1.043891808302249;0.9256221070236113;0.8866892534711658;-0.004845260305823576;-0.004667213645910214;1.0445946225308307;10.000720043683984;0.83354742195454;0.015561726773872277;0.015561264222443546;0.7979199742344742;-0.013312985656420948;0.7979442857703124
8.328368;1.0438917577260076;0.9256221074205752;0.8866892532018321;-0.0048454097877257225;-0.004668332950992071;1.0445945581799927;10.000723992161495;0.8335460851306925;0.015561737802051896;0.015561270120352324;0.7979199745579643;-0.013312986329044155;0.7979462318910046
8.338368;1.0438917026179655;0.9256219889940742;0.8866891391321653;-0.004844399960952018;-0.004668293411880654;1.0445945033651853;10.000727145172368;0.8335447291361139;0.01556174973336433;0.015561276334024692;0.797919974905996;-0.013312987015051925;0.7979481880293467
8.348368;1.0438916426716938;0.9256219893681095;0.8866891388933924;-0.004844538251534563;-0.0046693009071532825;1.0445944573180521;10.000729448829562;0.8335433568539057;0.0155617624374413;0.015561282828990072;0.797919975278494;-0.013312987712387427;0.7979501450784184
8.358368;1.043891577679068;0.9256219897301682;0.8866891386718861;-0.004844670860432698;-0.00467024597955109;1.0445944191581253;10.000730891479577;0.8335419703269248;0.015561775787875445;0.015561289557511194;0.7979199756754166;-0.013313988419076795;0.7979521114431387
8.368368;1.0438915075425834;0.9256219900801774;0.8866891384683027;-0.004844797885586508;-0.004671125487840143;1.044594388056024;10.000731475538556;0.8335405717405401;0.015561789676603377;0.015561296465642848;0.7979199760966359;-0.013313989133346771;0.7979540469313691
8.378368;1.0438914321896064;0.9256218716059853;0.8866890244680178;-0.00484376567976388;-0.004670833342888263;1.044594363368102;10.000731202927657;0.8335391638640873;0.015561804020119379;0.01556130349866106;0.7979199765417068;-0.013313989853318725;0.7979559632831541
8.388368;1.04389135147118;0.9256218719320618;0.8866890243008642;-0.004843882137510022;-0.004671582021462274;1.0445943445821013;10.000730070657578;0.833537749661377;0.015561818746881404;0.015561310609718503;0.7979199770099952;-0.013313990576696922;0.7979578576304905
8.398368;1.043891265161591;0.925621872246225;0.8866890241524521;-0.004843993927297139;-0.004672270565770775;1.0445943312251849;10.000728078905762;0.8335363313210687;0.015561833771779178;0.015561317766050475;0.79791997750099;-0.013313991300961817;0.7979597281637595
8.408368;1.043891172968538;0.9256218725487718;0.8866890240234403;-0.00484410146851679;-0.004672905306665949;1.0445953229799871;10.000725251599356;0.8335349099498378;0.015561848988026719;0.01556132494754255;0.7979199780143048;-0.013314992023802347;0.7979615893025779
8.418368;1.0438910744698613;0.925621754027967;0.8866889100996362;-0.004843051146108798;-0.004672388723886323;1.0445953198076579;10.000721641526159;0.8335334862080207;0.015561864284287096;0.015561332139991994;0.7979199785493916;-0.013314992743347805;0.7979634046453703
8.428368;1.0438909691005676;0.925621754308445;0.8866889100111506;-0.004843150505812567;-0.004672939528484348;1.044595321838364;10.000717310637674;0.8335320603152266;0.015561879555332609;0.015561339323318773;0.7979199791053393;-0.013314993458160534;0.7979651883629646
8.438368;1.0438908562300508;0.9256217545774857;0.8866889099433838;-0.00484324553314512;-0.004673460213993019;1.0445953292944632;10.0007123076001;0.8335306310157129;0.015561894697984156;0.01556134645861656;0.7979189796809791;-0.013314994167087054;0.7979659398353776
8.448368;1.043890735233789;0.9256217548341104;0.8866889098964049;-0.004843335816862529;-0.004673957739614251;1.0445953425476782;10.000706661190259;0.8335291953381861;0.015561909607157864;0.015561353483355923;0.7979189802750635;-0.013315994869106633;0.7979676758777711
8.458368;1.0438906055357744;0.9256216362653021;0.8866887960554076;-0.00484226695917416;-0.004673333122384938;1.044595362056932;10.00070038829965;0.8335277498569454;0.015561924175325273;0.015561360312568325;0.7979189808862516;-0.013315995563306855;0.7979693629957986
8.468368;1.0438904666341398;0.9256216364953449;0.8866887960500558;-0.004842345794713389;-0.004673802573594421;1.0445953882583798;10.00069349859234;0.8335262920484511;0.015561938299212952;0.015561366845886614;0.7979189815131102;-0.013315996248949516;0.7979710160315495
8.478368;1.043890318098556;0.9256216367124073;0.8866887960653634;-0.004842417590656237;-0.004674266227702824;1.0445954215816349;10.000685987130629;0.8335248210684153;0.01556195189332589;0.01556137297830529;0.797918982154314;-0.013315996925320888;0.7979726324898596
8.488368;1.0438901595480292;0.9256216369171155;0.8866887961009969;-0.004842481322443432;-0.004674730210345814;1.04459546247882;10.000677826610154;0.8335233379479274;0.01556196489529621;0.015561378600384626;0.7979189828087448;-0.013316997591258843;0.7979742273122156
8.498368;1.0438899906849028;0.9256216371099543;0.8866887961566304;-0.00484253614084418;-0.004675201639809207;1.044595511407135;10.000668970805043;0.8335218450316387;0.015561977257124633;0.015561383593179485;0.7979189834752873;-0.013316998244958092;0.7979757662331893
8.508368;1.0438898113701476;0.9256215184787479;0.886688682417176;-0.0048414277209628655;-0.004674582221642068;1.0445955688307884;10.000659369013395;0.8335203454265319;0.015561988936158316;0.015561387832985284;0.7979189841526345;-0.013316998884459533;0.7979772649187723
8.518368;1.0438896216128244;0.9256215186474903;0.8866886825119218;-0.004841463331173409;-0.004675088178971292;1.0445956351981538;10.000648985197307;0.8335188429539557;0.015561999893821513;0.015561391206527223;0.7979189848394579;-0.013316999508244453;0.7979787214465478
8.528368;1.0438894215206644;0.9256215188030432;0.8866886826252888;-0.004841488912709205;-0.004675618705190271;1.0445957108893549;10.000637809478645;0.8335173417642928;0.01556201009548408;0.015561393628241587;0.797918985534715;-0.013317000115347486;0.7979801329240327
8.538368;1.0438892113438942;0.925621518944117;0.8866886827560049;-0.00484150428678752;-0.004676177527482757;1.0445957962400285;10.000625851250334;0.8335158453970706;0.015562019515070613;0.015561395044533487;0.7979189862376476;-0.013318000705205965;0.7979815128436578
