time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.548368;1.043888991571996;0.9256214002571209;0.8866885690875007;-0.004840355631065737;-0.004675662218193318;1.0445958915937006;10.000613121617606;0.8335143562317803;0.015562028146878347;0.015561395427724781;0.7979189869475383;-0.013318001277566464;0.79798282510682
8.558368;1.043888762982327;0.9256214003653342;0.8866885692473981;-0.004840350654876934;-0.004676285018405656;1.0445959972102818;10.000599623796205;0.8335128757973125;0.015562036000035617;0.015561394775408362;0.7979189876634857;-0.013318001832303741;0.7979840844738895
8.568368;1.0438885266466578;0.9256214004556187;0.8866885694186232;-0.004840335749763703;-0.004676941034991758;1.0445961130785262;10.000585364642426;0.8335114052321065;0.015562043070869362;0.015561393109195222;0.7979189883842979;-0.013318002369150067;0.7979852899980772
8.578368;1.0438882838829648;0.9256214005273521;0.8866885695986488;-0.0048403110970344655;-0.004677628398479386;1.0445962389131724;10.000570378398654;0.8335099452980305;0.015562049327994994;0.015561390465821305;0.7979189891086466;-0.01331900288768971;0.7979864585633523
8.588368;1.0438890308234978;0.9256221633191654;0.8866884555164598;-0.004839218441114044;-0.004677324600000746;1.0445963743609072;10.000554736219346;0.8335084965048072;0.015562054718740954;0.015561386892110578;0.7979189898353757;-0.01331900338756947;0.7979875581286153
8.598368;1.0438887792830218;0.9256221633532914;0.8866884557055801;-0.0048391745664974955;-0.004678061622585153;1.0445965191257158;10.000538534338853;0.8335070594218538;0.015562059175628197;0.015561382446715457;0.7979189905636715;-0.013319003868559554;0.7979886078225743
8.608368;1.04388852518133;0.92562216336895;0.8866884558954805;-0.004839121020907424;-0.004678818577350597;1.0445966729396463;10.00052187513473;0.833505634435367;0.015562062624297828;0.01556137719459103;0.7979189912929584;-0.013319004330535403;0.7979896112405879
8.618368;1.0438882696244223;0.9256221633669182;0.8866884560844437;-0.004839057628661715;-0.0046795949267361085;1.0445968355001893;10.000504852498509;0.8335042212125683;0.0155620650007597;0.015561371193312752;0.7979189920225296;-0.01332000477353121;0.7979905899106348
8.628368;1.0438880136207305;0.9256220445359534;0.8866883424564579;-0.0048378304845377845;-0.00467928571015093;1.04459700641026;10.000487549930122;0.8335028185423321;0.015562066262967616;0.015561364485653595;0.7979189927512914;-0.013320005197766752;0.7979915162575841
8.638368;1.0438877580257198;0.9256220445014953;0.8866883426398011;-0.004837747325709896;-0.00468010108498678;1.0445971851945393;10.000470048872696;0.8335014246873137;0.015562066388753562;0.01556135710286888;0.7979189934778808;-0.013320005603665313;0.7979924130019717
8.648368;1.0438875035217192;0.9256220444524698;0.8866883428185588;-0.004837654748191093;-0.00468093399743382;1.0445973714028287;10.000452429206941;0.8335000381265681;0.015562065373917052;0.01556134907466147;0.7979189942008249;-0.013320005991837101;0.7979932863681313
8.658368;1.0438872506085992;0.9256220443900857;0.8866883429915093;-0.004837553290910292;-0.004681781225923067;1.0445975646179502;10.000434762145897;0.8334986581691897;0.015562063235961265;0.015561340442366726;0.7979189949184922;-0.013321006363024983;0.7979941608542863
8.668368;1.0438869995747622;0.9256219255030118;0.8866882293426827;-0.004836289804919585;-0.0046815320729329335;1.0445987642975847;10.000417116106183;0.8334972852533733;0.01556206001567724;0.015561331271647647;0.7979189956289447;-0.013321006718184704;0.7979950138457093
8.678368;1.0438867505111853;0.9256219254161199;0.8866882295003443;-0.004836172699165943;-0.004682388456422878;1.0445989696303226;10.00039957671266;0.8334959210408225;0.015562055774085544;0.015561321657491987;0.7979189963298896;-0.01332100705853108;0.7979958755495036
8.688368;1.043886503368672;0.9256219253173421;0.8866882296489645;-0.004836049135198577;-0.004683234101575467;1.0445991795910254;10.000382258546946;0.833494568039294;0.015562050583244417;0.015561311716970712;0.7979189970187692;-0.01332100738530135;0.7979967604327616
8.698368;1.0438862580294013;0.9256219252068386;0.8866882297883418;-0.004835920123725975;-0.004684058192984298;1.0445993931595094;10.000365298127816;0.8334932294565746;0.015562044511592224;0.015561301574272714;0.7979189976928102;-0.013321007699583843;0.7979976823117418
8.708368;1.0438860144086735;0.925621806272891;0.8866881161040483;-0.004834632974396547;-0.004683746932121724;1.0445996095241048;10.000348841707744;0.8334919099054002;0.015562037615886848;0.015561291343789661;0.7979189983490366;-0.013322008002518988;0.7979986705778115
8.718368;1.0438857725472073;0.9256218061410835;0.886688116226038;-0.004834496645774997;-0.004684504411301961;1.0445998281135394;10.000333038552867;0.833490615537479;0.015562029947595448;0.01556128112440823;0.7979189989844478;-0.01332200829543415;0.7979997028661565
8.728368;1.0438855326720768;0.925621806000899;0.8866881163402782;-0.004834358994992052;-0.004685220059485784;1.044600048432516;10.000318040530711;0.8334893529078605;0.015562021564913677;0.015561271015034803;0.7979189995961949;-0.013322008579584488;0.7980008046237657
8.738368;1.0438852951758584;0.9256218058542308;0.8866881164478577;-0.004834221845317563;-0.004685889485249004;1.0446002698698638;10.000304000788242;0.8334881281107809;0.015562012539827898;0.015561261129290583;0.7979190001816024;-0.013322008855974067;0.7980019824967897
8.748368;1.0438850604737397;0.9256216868907444;0.8866880027356329;-0.00483293314878483;-0.0046854036562011415;1.044600491658405;10.000291061472081;0.8334869471437498;0.015562002957771699;0.015561251588178691;0.797919000738368;-0.013323009125574149;0.7980032576678375
8.758368;1.0438848289194902;0.9256216867370471;0.8866880028349229;-0.004832801845021722;-0.004685969809316422;1.0446007130183244;10.000279339198073;0.8334858164580161;0.01556199291261659;0.015561242502971358;0.7979190012648127;-0.013323009389588381;0.7980045987312472
8.768368;1.043884600822988;0.925621686583538;0.886688002932994;-0.004832674844110327;-0.004686479992098713;1.0446009333426383;10.000268923074698;0.8334847425217672;0.015561982506627964;0.015561233965306766;0.7979190017598179;-0.013323009649447846;0.798006022135942
8.778368;1.0438843763402617;0.9256216864328277;0.886688003031957;-0.004832552248829489;-0.004686931393171046;1.0446011522064145;10.000259880411127;0.8334837307485616;0.015561971855031805;0.015561226048960604;0.7979180022228474;-0.013323009906589163;0.7980065262336985
8.788368;1.0438841552850975;0.9256215674747681;0.8866878893192836;-0.004831279961231505;-0.0046862148629855;1.0446013691939933;10.000252255385412;0.8334827848329777;0.015561961084073778;0.015561218813638249;0.7979180026541595;-0.013324010162364659;0.7980081247096904
8.798368;1.0438839371452762;0.9256215673353214;0.886687889426391;-0.004831165065545372;-0.0046865366052708315;1.0446015837927718;10.000246063102972;0.8334819069296925;0.015561950328035456;0.015561212300096995;0.7979180030547184;-0.013324010418136087;0.7980097807272366
8.808368;1.0438837213433907;0.9256215672034063;0.8866878895400245;-0.00483105314047112;-0.004686788221475576;1.0446017954620985;10.0002412926951;0.8334810984436921;0.015561939728816445;0.015561206525271086;0.7979180034259209;-0.013324010675137903;0.7980115063133247
8.818368;1.0438835075245463;0.9256215670798318;0.8866878896610173;-0.004830943473509422;-0.00468696853434146;1.0446020036883688;10.000237917288247;0.8334803606798299;0.015561929424178502;0.015561201488488254;0.797918003769459;-0.013324010934172901;0.7980132962643426
8.828368;1.0438832956550053;0.9256215669649956;0.8866878897895933;-0.004830835272954399;-0.0046870777834238505;1.044602207950507;10.000235899754966;0.8334796944940134;0.015561919532201146;0.015561197186527286;0.797918004087271;-0.013325011195544821;0.7980151623694816
8.838368;1.043883085893584;0.9256214480466808;0.8866877761110412;-0.004829573951670725;-0.004686011732504388;1.0446024076977258;10.000235194623643;0.8334790995319633;0.01556191015489078;0.015561193627927886;0.797918004381504;-0.013325011459167844;0.7980170662928002
8.848368;1.0438828783426546;0.9256214479491174;0.8866877762551162;-0.004829466435718267;-0.004685983255202339;1.0446026023389727;10.000235752465322;0.833478574716149;0.01556190138983305;0.015561190832399398;0.7979180046543604;-0.013325011724653456;0.7980190193053788
8.858368;1.0438826728378656;0.9256214478596666;0.8866877764078595;-0.004829358366013688;-0.004685891955868651;1.0446027912936566;10.000237524973304;0.8334781196936109;0.015561893331434621;0.015561188808666653;0.7979180049077749;-0.01332501199146339;0.7980210163278724
8.868368;1.0438824689305028;0.9256214477775886;0.8866877765704183;-0.004829249175745649;-0.004685745579395533;1.044602974179629;10.000240459950279;0.8334777354118177;0.0155618860709711;0.015561187531019942;0.7979180051431273;-0.013325012259169438;0.7980230532289294
8.878368;1.0438822660649327;0.9256213288897186;0.8866876629295873;-0.004827984506335428;-0.004684448709156508;1.0446031509453553;10.000244489708969;0.8334774235569223;0.015561879697986532;0.015561186936786944;0.7979180053611493;-0.013326012527606968;0.7980251431803439
8.888368;1.043882063794789;0.9256213288196343;0.8866876631165491;-0.004827871543162308;-0.004684223163950805;1.0446033217950434;10.000249538082695;0.833477185932481;0.015561874294210317;0.015561186935103758;0.7979180055620277;-0.01332601279678365;0.7980272501592249
8.898368;1.04388285666947;0.9256222103055315;0.8866876628656111;-0.004827851695419032;-0.0046840635041944054;1.0446034870717356;10.000255540779122;0.8334770240965663;0.01556186992533987;0.015561187409281101;0.7979180057457511;-0.013326013066665737;0.7980293892071499
8.908368;1.0438826553254497;0.9256222102445456;0.8866876630832614;-0.004827734069877348;-0.004683810239795805;1.0446036471634876;10.000262443309106;0.8334769389488312;0.015561866642453615;0.015561188208052206;0.7979180059125485;-0.01332601333709802;0.7980315578627027
8.918368;1.0438824548894523;0.9256220913748129;0.8866875495032448;-0.004826460343359344;-0.004682460919308895;1.0446038023643867;10.000270177409583;0.8334769306451818;0.015561864488376152;0.01556118914212287;0.7979180060630047;-0.013327013607953062;0.7980337681348474
8.928368;1.0438822559150203;0.9256220913198622;0.8866875497553796;-0.004826338277622214;-0.004682242259394275;1.0446049528245505;10.00027864913206;0.8334769991036707;0.01556186349397602;0.015561190008731036;0.7979180061978894;-0.013327013879266818;0.7980359804983278
8.938368;1.043882058951512;0.9256220912664525;0.8866875500253493;-0.004826214238037984;-0.0046820641628469795;1.0446050986452713;10.00028775212386;0.8334771441856161;0.015561863669080996;0.015561190622442767;0.7979180063181585;-0.01332701415113944;0.7980382055018895
8.948368;1.043881864410736;0.925622091213597;0.8866875503133224;-0.004826088308156613;-0.004681939455007992;1.0446052398937828;10.000297386584013;0.8334773649431001;0.01556186500261192;0.015561190820591356;0.7979180064250676;-0.013327014423595856;0.7980404376101805
8.958368;1.0438816725896485;0.9256219723482717;0.8866874368047146;-0.004824806661397628;-0.004680772883697346;1.0446053764626557;10.000307470022602;0.8334776587868424;0.015561867469599396;0.015561190456192768;0.7979180065201389;-0.013328014696664798;0.7980426885076264
8.968368;1.043881483773972;0.925621972294283;0.8866874371285831;-0.004824676716738132;-0.004680782588064211;1.0446055079931105;10.00031795041688;0.8334780213931948;0.015561871036745096;0.015561189392672294;0.7979180066052474;-0.013328014970440468;0.7980449199051596
8.978368;1.0438812982917212;0.9256219722387306;0.8866874374701541;-0.004824544344254021;-0.0046808693694579155;1.0446056339504775;10.000328821069282;0.8334784470642906;0.015561875669170123;0.015561187499816395;0.7979180066828433;-0.013328015244842577;0.798047143442973
8.988368;1.0438811164856237;0.9256219721807966;0.8866874378294861;-0.004824409187066823;-0.004681038630225765;1.044605753720628;10.00034012393742;0.8334789291696973;0.015561881345307603;0.015561184658365727;0.7979180067558033;-0.01332801551932063;0.7980493538171767
8.998368;1.043880938635188;0.9256218533072974;0.8866873243922929;-0.004823117250344595;-0.004680190044675867;1.0446058667181046;10.000351932548673;0.8334794607387104;0.015561888070025438;0.015561180766897562;0.7979180068269627;-0.013329015792822209;0.7980515626674065
9.008368;1.043880764854826;0.9256218532415269;0.8866873247884023;-0.004822976115053317;-0.004680537611484332;1.044605972517667;10.000364320581564;0.8334800354206274;0.015561895865872564;0.015561175737237335;0.797918006898784;-0.013329016063990732;0.7980537323042499
9.018368;1.0438805950196532;0.9256218531701248;0.8866873252038775;-0.004822831935499846;-0.004680976375240281;1.0446060708622131;10.00037734537106;0.8334806483507244;0.01556190475136556;0.015561169488130017;0.7979180069732458;-0.013329016331370609;0.798055875647672
9.028368;1.0438804288500827;0.9256218530924739;0.8866873256391344;-0.004822684457451904;-0.004681502859370571;1.0446061615262257;10.000391053340152;0.8334812958427615;0.015561914728529228;0.015561161946826512;0.7979180070518757;-0.013329016593464435;0.7980579886683563
9.038368;1.0438802661165294;0.9256217341963915;0.8866872122795458;-0.004821379437207677;-0.0046810057222472345;1.044606244167281;10.000405480065288;0.8334819745307652;0.015561925776401147;0.015561153057158161;0.7979180071358705;-0.013329016848693384;0.7980600662537853
9.048368;1.0438801067197987;0.9256217341065271;0.8866872127539317;-0.004821223965353465;-0.004681688298343109;1.0446063182931997;10.000420633794672;0.8334826815613571;0.015561937852905635;0.015561142790311618;0.7979180072262015;-0.013330017095451757;0.7980621185495439
9.058368;1.0438799506710614;0.9256217340105627;0.8866872132470587;-0.004821063766969556;-0.004682437294191342;1.0446063834420922;10.00043648177409;0.8334834150668585;0.01556195091421108;0.015561131149147303;0.7979180073236609;-0.013330017332293262;0.7980641045914133
9.068368;1.0438797980993457;0.9256217339080863;0.8866872137582715;-0.004820898363167771;-0.004683243945178356;1.044606439442239;10.000452960304404;0.8334841734078939;0.015561964929876729;0.015561118164985543;0.7979180074288489;-0.013330017557988448;0.7980660329712083
9.078368;1.0438796491860618;0.9256216149863675;0.8866871004723478;-0.004819573448666301;-0.0046829947465851195;1.0446064864806135;10.000469997094264;0.8334849540632459;0.015561979874719193;0.015561103889093304;0.7979180075422275;-0.013330017771314885;0.798067895562853
9.088368;1.04387950408572;0.9256216148694335;0.8866871010180144;-0.004819396189477223;-0.004683893892147415;1.0446065249650622;10.000487522303152;0.8334857535554557;0.01556199571055838;0.015561088383957773;0.7979180076642282;-0.013331017970973514;0.7980697021376725
9.098368;1.0438793629638827;0.9256216147448677;0.8866871015802664;-0.004819212548012483;-0.004684831338489252;1.0446065553847328;10.00050546587512;0.8334865681982937;0.01556201237627569;0.015561071726892244;0.7979180077952147;-0.013331018155971715;0.7980714146588411
9.108368;1.0438792260376903;0.925621614612761;0.8866871021587075;-0.004819022573903742;-0.0046858028112531525;1.0446065782553589;10.00052374747133;0.8334873949308375;0.015562029787514002;0.01556105401791785;0.7979180079355276;-0.013331018326095973;0.7980730477373519
9.118368;1.0438790935696742;0.9256216144734143;0.886687102752825;-0.004818826634182983;-0.004686804554352401;1.0446065940830556;10.000542269483432;0.8334882319130091;0.015562047839262622;0.015561035374484717;0.7979170080857287;-0.013331018481927448;0.7980736017240687
9.128368;1.0438789658777974;0.9256214955150284;0.88668698954731;-0.004817471479204649;-0.004686728256094758;1.0446066033967674;10.000560919011376;0.8334890785715025;0.015562066412338857;0.015561015919226947;0.797917008246633;-0.013332018624463897;0.7980750952235446
9.138368;1.0438788433360529;0.9256214953625553;0.8866869901705409;-0.004817265268479602;-0.0046877813320044415;1.0446066069407798;10.000579580021281;0.8334899351572935;0.015562085380645945;0.015560995770145516;0.7979170084190539;-0.013332018754773536;0.7980764980163368
9.148368;1.0438787263444997;0.9256214952041676;0.8866869908070867;-0.004817054746997058;-0.004688854529756284;1.0446066058727157;10.000598152481908;0.8334908027902529;0.015562104611299919;0.015560975033383447;0.7979170086035728;-0.013332018873626304;0.7980778290551334
9.158368;1.0438786153117812;0.9256214950398123;0.8866869914563806;-0.004816840508219547;-0.004689943131940981;1.044606601761595;10.000616553391234;0.8334916840143034;0.015562123964608631;0.015560953804913328;0.7979170088005059;-0.013332018980930265;0.7980790892145184
9.168368;1.043878510684433;0.9256213760565793;0.8866868783035955;-0.0048154694183406115;-0.00468993708121592;1.0446065963618811;10.00063469932316;0.8334925826034314;0.015562143303360709;0.015560932177181876;0.7979170090100427;-0.013332019075541265;0.7980802789255885
9.178368;1.0438784130002134;0.9256213758777;0.8866868789780097;-0.004815249737401966;-0.004691042678181066;1.0446065912834215;10.000652498881962;0.8334935025360409;0.015562162502580216;0.015560910232367582;0.7979170092322949;-0.013333019155778447;0.7980814152810984
9.188368;1.0438783229086264;0.9256213756895514;0.886686879665127;-0.004815028276841332;-0.004692151547621977;1.044607587778785;10.000669852651733;0.8334944471584287;0.015562181443521676;0.015560888025435602;0.7979170094671371;-0.01333301922003462;0.7980824646887228
9.198368;1.0438782411191818;0.9256213754908892;0.8866868803650026;-0.004814805661693233;-0.004693262022047394;1.04460758674425;10.000686659217271;0.8334954191185764;0.015562199999029953;0.01556086557737555;0.7979170097141428;-0.013333019266978524;0.7980834436689231
9.208368;1.0438791630658577;0.9256221380196562;0.8866867668112096;-0.004813524229988596;-0.004693354904699389;1.0446075888009656;10.000702842293093;0.8334964207052029;0.015562218035258342;0.015560842881759079;0.7979170099728106;-0.013333019295479566;0.7980843531096651
9.218368;1.0438790999157614;0.9256221377973234;0.8866867675361159;-0.004813301593033315;-0.004694464701361317;1.0446075943648363;10.000718375573399;0.833497453741385;0.015562235427268284;0.015560819916731894;0.7979170102427356;-0.013334019304593152;0.7980852118222374
9.228368;1.0438790469843264;0.9256221375620922;0.8866867682728016;-0.004813080169748589;-0.004695568915225236;1.0446076037508207;10.000733267750539;0.833498519125119;0.015562252066968896;0.015560796660264093;0.7979170105234182;-0.013334019293748127;0.7980859894127378
9.238368;1.0438790047618463;0.9256221373133686;0.886686769020583;-0.004812860748510044;-0.004696662057751759;1.0446076172822247;10.000747526164366;0.833499616734332;0.015562267864681279;0.015560773104283016;0.7979170108141014;-0.013334019262914644;0.7980867056089102
9.248368;1.0438789737021492;0.9256220182384157;0.8866866559641573;-0.004811490404436338;-0.004696633987835112;1.0446076353031424;10.000761143917765;0.833500745417701;0.015562282750335776;0.01556074925605365;0.7979170111139784;-0.013334019212440072;0.7980873625909969
9.258368;1.0438789542629634;0.9256220179610974;0.8866866567315552;-0.004811277697139417;-0.00469769122334215;1.0446076580968493;10.000774104780627;0.8335019029394566;0.015562296663127355;0.015560725125717172;0.797917011422414;-0.013335019142766967;0.7980879791260675
9.268368;1.0438789468536667;0.925622017668535;0.8866866575071422;-0.0048110697279033915;-0.004698723696130899;1.0446076857721207;10.000786382282161;0.8335030867372772;0.015562309533265437;0.015560700717503427;0.7979170117389934;-0.013335019054480745;0.7980885245857701
9.278368;1.0438789517456453;0.9256220173600989;0.8866866582896722;-0.004810867285720689;-0.004699724958090651;1.04460771817716;10.000797944803182;0.8335042951559375;0.015562321270535277;0.015560676031085048;0.7979170120636462;-0.013335018948539435;0.7980890189535099
9.288368;1.0438789690251047;0.9256218982229614;0.886686545263318;-0.004809517369569283;-0.004699582618562199;1.0446077548974846;10.00080876923977;0.833505527796535;0.015562331758105489;0.015560651058824902;0.7979170123968187;-0.01333501882630918;0.7980894655456457
9.298368;1.0438789985902488;0.9256218978810928;0.8866865460559474;-0.004809328563537915;-0.004700500363582214;1.0446077953242303;10.000818844426245;0.8335067847792792;0.015562340859921102;0.01556062577921388;0.7979170127393775;-0.013335018689387593;0.7980898672882473
9.308368;1.0438790401816498;0.9256218975221813;0.8866865468524936;-0.004809148295934015;-0.004701366602220827;1.0446078387196884;10.000828164647045;0.8335080658320719;0.015562348444196022;0.015560600163154982;0.7979170130922201;-0.013336018539406627;0.7980902426952645
9.318368;1.0438790933974633;0.9256218971464439;0.8866865476529151;-0.0048089779177233555;-0.004702175519016913;1.0446078842337259;10.000836729267965;0.8335093701153733;0.015562354398394969;0.015560574190973236;0.7979170134559138;-0.013336018377942486;0.7980905588476204
9.328368;1.043879157676778;0.9256218967540127;0.8866865484570576;-0.0048088187291193485;-0.004702921259648497;1.044607930906974;10.000844552305395;0.8335106964053234;0.0155623586334828;0.01556054786533246;0.7979170138305917;-0.013336018206433658;0.7980908331272586
9.338368;1.0438792323234032;0.9256217775326084;0.8866864354498037;-0.004807518106194473;-0.0047024915532859635;1.044607977708846;10.000851664037965;0.8335120426185981;0.01556236108914483;0.01556052121462176;0.7979170142160709;-0.013336018026066598;0.7980910682918396
9.348368;1.0438793165232019;0.9256217771068064;0.8866864362593222;-0.004807384674904406;-0.004703087777460385;1.0446080235831487;10.000858095043897;0.8335134056064779;0.015562361733473059;0.015560494285858116;0.797917014611966;-0.013337017837879689;0.7980912855575185
9.358368;1.0438794093093042;0.9256217766649993;0.8866864370702063;-0.004807265450549649;-0.004703593501614791;1.0446080675003413;10.000863862962515;0.8335147824850614;0.01556236055773985;0.015560467130565562;0.7979170150176529;-0.013337017643097918;0.7980914557241152
9.368368;1.043879509562984;0.9256217762080828;0.886686437881432;-0.00480716103149199;-0.004703997095031598;1.0446081085336933;10.000868976176095;0.8335161720703158;0.015562357571274141;0.015560439794753573;0.79791701543221;-0.013337017443298186;0.7980915986825821
9.378368;1.043879616092747;0.9256216569246419;0.8866863248773197;-0.004805918057252846;-0.004703182700524766;1.0446081459117815;10.000873439069338;0.8335175747669856;0.015562352793293984;0.015560412318445316;0.7979170158544521;-0.013337017240223655;0.7980917171369699
9.388368;1.0438797277736702;0.9256216564396704;0.8866863256856287;-0.004805844374356716;-0.004703351852510502;1.0446081790801904;10.000877251203175;0.833518991589871;0.015562346251027582;0.015560384734777923;0.7979170162829923;-0.01333701703557641;0.7980918133553909
9.398368;1.043879843637383;0.9256216559412118;0.8866863264906202;-0.004805786133508476;-0.004703391909119657;1.044608207768733;10.000880415676054;0.833520423497383;0.015562337987877147;0.015560357066073432;0.7979170167162692;-0.013338016831067362;0.7980919051982173
9.408368;1.0438799628326552;0.9256216554292684;0.8866863272910354;-0.004805742980747348;-0.004703296596042384;1.044608231907123;10.000882957702247;0.8335218712145099;0.015562328061435596;0.015560329333454404;0.7979170171525637;-0.013338016628433052;0.7980919587391694
9.418368;1.0438800845933243;0.9256215360915447;0.8866862142710332;-0.004804560483761121;-0.004701954962428354;1.0446082514316526;10.000884938694417;0.8335233350828393;0.015562316527301364;0.015560301580663363;0.7979170175900182;-0.013338016429158023;0.7980919883302664
9.428368;1.0438802082754146;0.9256215355527124;0.8866862150584207;-0.004804545315207753;-0.004701573130165441;1.0446082662295688;10.000886457155483;0.8335248146382621;0.0155623034294834;0.015560273886260174;0.7979170180266683;-0.013338016234187934;0.7980919898643383
9.438368;1.0438803333362023;0.9256215350012814;0.8866862158378873;-0.004804542577002535;-0.004701043532965302;1.044608276268042;10.000887625633592;0.8335263086088468;0.015562288806040499;0.015560246349075059;0.7979170184605219;-0.013339016043912006;0.7980919752841859
9.448368;1.0438804592686834;0.9256215344382713;0.8866862166089399;-0.004804551322105318;-0.004700365278008243;1.04460928170202;10.000888531452665;0.8335278157390237;0.015562272696988714;0.015560219060166636;0.7979170188896731;-0.013339015858369711;0.7980919070693054
9.458368;1.0438805855774371;0.9256214150525062;0.8866861035565662;-0.004803417172111766;-0.0046984324027121846;1.0446092828287965;10.000889221994042;0.8335293350727159;0.015562255144072504;0.015560192080383705;0.7979170193123619;-0.013339015677488358;0.7980917981550482
9.468368;1.0438807117307156;0.9256214144695263;0.8866861043091224;-0.004803447452128903;-0.004697455289299808;1.0446092799894613;10.000889726013623;0.8335308651144161;0.015562236185965804;0.015560165432881443;0.7979160197269302;-0.013339015501191471;0.7980906441358984
9.478368;1.043880837098922;0.9256214138782629;0.886686105051444;-0.004803488226367243;-0.004696330427709595;1.044609273567308;10.000890070726275;0.8335324033623458;0.015562215854622126;0.015560139113785397;0.7979160201317389;-0.013339015329429289;0.7980904401231669
9.488368;1.0438809609937543;0.9256214132796935;0.8866861057830703;-0.004803539388886842;-0.004695061954364583;1.044609264086875;10.00089028293053;0.8335339467400861;0.015562194178485313;0.015560113108150109;0.7979160205250538;-0.013340015162202864;0.7980901999131376
9.498368;1.0438810827289877;0.9256214126744082;0.886686106503907;-0.004803600763596562;-0.004693656178505377;1.0446092522426134;10.000890402021785;0.8335354920490641;0.01556217119230818;0.015560087392617362;0.7979160209049082;-0.013340014999590422;0.7980898891933218
9.508368;1.0438812015694943;0.9256212932504;0.8866859933996242;-0.004802518261744901;-0.004691016276225003;1.0446092387502568;10.000890489398023;0.8335370362536797;0.015562146946337639;0.015560061938693888;0.7979160212691144;-0.013340014841808938;0.798089525696707
9.518368;1.0438813166423333;0.9256212926320628;0.8866859940992752;-0.0048025991608539546;-0.004689362526246249;1.0446092241500895;10.000890605239267;0.8335385767292329;0.015562121512343168;0.015560036736081119;0.7979160216154171;-0.013340014689165479;0.7980891118896712
9.528368;1.043882421656267;0.9256221735580018;0.8866859943370717;-0.004802784685532854;-0.0046876860195012235;1.0446092087406607;10.000890778720818;0.833540111017124;0.015562094978645642;0.015560011813600094;0.7979160219416115;-0.01334101454184662;0.7980886680346135
9.538368;1.0438825260226348;0.9256221729255844;0.8866859950145092;-0.004802883457813964;-0.004685821219832686;1.0446091926539887;10.000891000673457;0.8335416362561796;0.015562067433678967;0.015559987235279477;0.7979160222456334;-0.013341014399798512;0.7980881647391288
9.548368;1.0438826234908685;0.9256220534734996;0.8866858818657317;-0.004801836329088924;-0.004682758360378803;1.0446091759401246;10.000891230841695;0.8335431491783278;0.015562038958253756;0.015559963083285317;0.7979160225255759;-0.013341014262772476;0.7980876222711122
9.558368;1.043882713370008;0.9256220528264621;0.8866858825189875;-0.00480195024505672;-0.004680716791400509;1.0446091586036648;10.000891410305533;0.8335446464602732;0.015562009630079376;0.015559939437347186;0.7979160227796113;-0.013341014130444183;0.7980870430900822
9.568368;1.0438827952772405;0.9256220521728766;0.8866858831592469;-0.004802070882088193;-0.004678599933304739;1.0446091406371347;10.000891478864055;0.8335461246955713;0.015561979527353569;0.015559916355652617;0.7979160230060571;-0.013341014002626854;0.7980864290885478
9.578368;1.0438828690688078;0.9256220515134004;0.8866858837860043;-0.0048021976446328135;-0.004676415995704357;1.0446091220728306;10.000891386949057;0.8335475801996457;0.015561948727561647;0.015559893869544181;0.797916023203619;-0.01334201387942321;0.7980857991632793
9.588368;1.043882934822377;0.9256219320363342;0.8866857705845553;-0.004801175924489974;-0.004673067351672896;1.0446091030589655;10.000891097364217;0.8335490090917753;0.015561917300237055;0.015559871985520111;0.7979160233714107;-0.013342013761177619;0.7980851226627446
9.598368;1.0438829927754378;0.9256219313666499;0.8866857711833012;-0.004801312405768966;-0.004670771828642708;1.0446090839066053;10.000890584516382;0.8335504078007676;0.015561885301864089;0.015559850683180944;0.7979160235086806;-0.013342013648419153;0.7980844195944875
9.608368;1.0438830431388393;0.9256219306928964;0.8866857717673075;-0.0048014525184076826;-0.004668430848009708;1.0446090650346334;10.000889830698254;0.8335517738918322;0.015561852788643202;0.015559829921455947;0.7979160236147014;-0.013342013541758225;0.798083693416861
9.618368;1.043883085956118;0.9256219300162493;0.8866857723362969;-0.004801595840455189;-0.00466604952953566;1.0446090468456941;10.000888823767935;0.8335531065441331;0.015561819836487332;0.015559809658609756;0.7979160236888554;-0.013343013441548859;0.7980829640411794
9.628368;1.043883121194372;0.9256219293382236;0.8866857728905371;-0.0048017423256539234;-0.004663631350853304;1.0446090296359831;10.000887558904656;0.8335544061872763;0.015561786541192507;0.015559789870996309;0.797916023730588;-0.013343013347558148;0.7980822003201032
9.638368;1.0438831489240894;0.9256218098481448;0.8866856596162401;-0.004800738427968695;-0.004660073682720679;1.0446090136385913;10.000886035422129;0.8335556736165186;0.015561753001637266;0.01555977056193783;0.7979160237393311;-0.013343013259017836;0.7980814197917433
9.648368;1.0438831693069053;0.9256218091718369;0.8866856601426598;-0.004800892154981467;-0.004657589307467342;1.044608999152875;10.000884247487033;0.8335569091748863;0.015561719308785108;0.015559751760364079;0.7979160237145191;-0.013343013174919654;0.7980806219804795
9.658368;1.04388318242358;0.9256218084984187;0.8866856606552622;-0.004801050068716349;-0.004655075447441126;1.0446089866014496;10.000882170223239;0.8335581124948965;0.015561685543384862;0.015559733509170424;0.7979160236556312;-0.013343013094151028;0.7980798061401448
9.668368;1.0438831882080795;0.9256218078294175;0.886685661153225;-0.004801212361710923;-0.004652535684676879;1.044608976438491;10.000879751862056;0.8335592827547829;0.015561651774830789;0.015559715850401898;0.7979160235623062;-0.013344013015598786;0.7980789894613386
9.678368;1.0438831865595457;0.92562168835433;0.8866855478209658;-0.004800225269128632;-0.004648869397459281;1.0446089689838027;10.000876926854355;0.833560418981891;0.015561618061861767;0.015559698818124903;0.7979160234344114;-0.013344012938476441;0.7980781410589072
9.688368;1.0438831774998238;0.9256216876992633;0.8866855482860889;-0.004800396368621426;-0.004646292480906812;1.0446089644347507;10.000873633753802;0.8335615202696449;0.015561584453806995;0.015559682439505172;0.7979160232719568;-0.013344012862596236;0.798077282015173
9.698368;1.043883161250625;0.9256216870533784;0.8866855487332111;-0.004800571819371674;-0.004643705980543303;1.044608963109298;10.000869816057378;0.8335625859690279;0.015561550991162108;0.015559666737309916;0.7979160230750528;-0.013344012788261925;0.7980764180617017
9.708368;1.0438831381835536;0.9256216864177575;0.8866855491616122;-0.004800751562909284;-0.004641117086188991;1.0446089656018673;10.000865417637899;0.8335636159764997;0.015561517710282474;0.0155596517333453;0.7979160228439331;-0.013345012715953758;0.7980755728818392
9.718368;1.0438831087666973;0.9256216857933012;0.8866855495707033;-0.004800935528168812;-0.004638532987641835;1.0446089726922685;10.000860391012628;0.8335646109451889;0.015561484650218433;0.015559637457389839;0.79791602257891;-0.01334501264617385;0.7980747210614013
9.728368;1.0438830736246791;0.9256215663685553;0.8866854361454609;-0.004799969849567124;-0.004634854690871231;1.044609985148049;10.000854705760654;0.8335655716959524;0.015561451851735032;0.015559623960969778;0.7979160222803814;-0.013345012579525339;0.7980738880606136
9.738368;1.0438830336141791;0.925621565768559;0.8866854365140755;-0.0048001620910278825;-0.004632297620227897;1.0446100036054777;10.000848330550374;0.8335664981105348;0.015561419349874591;0.015559611324126135;0.7979160219489244;-0.013345012516828991;0.7980730826078262
9.748368;1.0438829897759088;0.9256215651816041;0.8866854368616566;-0.004800358447551571;-0.004629760570693548;1.0446100286047308;10.00084119862742;0.8335673887860628;0.015561387176955425;0.015559599642435407;0.7979160215854076;-0.013345012459008295;0.7980723126586817
9.758368;1.0438829431802865;0.9256215646083069;0.8866854371876074;-0.004800558936925041;-0.004627248215885046;1.0446100606417057;10.000833198889934;0.8335682417188568;0.015561355377643547;0.015559588999828984;0.7979160211911438;-0.013346012406862643;0.7980716018309565
9.768368;1.0438828947963616;0.9256214452372719;0.8866853236766913;-0.004799609756729614;-0.004623661236124488;1.044610100133585;10.000824204373002;0.8335690552346922;0.015561324014236478;0.015559579454267962;0.7979160207679853;-0.013346012361121566;0.7980709230797736
9.778368;1.0438828453842355;0.9256214446939288;0.8866853239568303;-0.004799818428403086;-0.00462121674256684;1.0446101473976703;10.000814099775443;0.8335698284608457;0.015561293158022975;0.015559571054579373;0.797916020318328;-0.013346012322635017;0.7980703004003851
9.788368;1.0438827953738072;0.9256214441669208;0.886685324212845;-0.004800030941554409;-0.004618815436305994;1.0446102026460284;10.000802782686234;0.8335705614345014;0.01556126288070228;0.015559563866810762;0.7979160198450742;-0.013346012292351118;0.7980697428033197
9.798368;1.0438827448538093;0.9256214436567862;0.8866853244439656;-0.004800246957672434;-0.00461646112550208;1.0446102659526069;10.000790165984341;0.8335712552635839;0.015561233241453731;0.015559557977710898;0.7979160193515976;-0.013347012270976644;0.7980692772451211
9.808368;1.0438826937020784;0.9256214431638878;0.8866853246495242;-0.004800466073991928;-0.004614154500936601;1.0446103373047593;10.000776197221667;0.8335719119695901;0.015561204268552419;0.015559553476931295;0.7979160188417568;-0.013347012258498225;0.7980688806520426
9.818368;1.0438826417653204;0.9256213238763722;0.8866852110147957;-0.0047995341289040405;-0.004610788750515173;1.0446104167065269;10.000760864867392;0.8335725337442218;0.015561175956031695;0.015559550440771664;0.7979160183197564;-0.013347012254117625;0.7980685795132281
9.828368;1.043882588997637;0.9256213234189465;0.8866852111687049;-0.004799758524724278;-0.004608573061747966;1.0446105041657887;10.000744179448635;0.8335731222942326;0.015561148275982938;0.01555954892734384;0.7979150177897285;-0.013347012256689354;0.7980673825956789
9.838368;1.043882535435775;0.9256213229794221;0.8866852112973069;-0.004799985477086966;-0.004606402989378014;1.0446105995907307;10.000726154194552;0.8335736789598939;0.015561121186002662;0.015559548979245759;0.7979150172553514;-0.01334701226507542;0.7980672967396006
9.848368;1.043882481089837;0.9256213225577429;0.8866852114011834;-0.004800215104512049;-0.004604281690371757;1.0446107027378135;10.000706807812033;0.8335742056066144;0.015561094630139702;0.015559550626894833;0.7979150167196266;-0.01334801227813819;0.7980673442618405
9.858368;1.0438834206598608;0.9256220848928998;0.8866850972164488;-0.004799389043862648;-0.004601195501025917;1.0446108132783403;10.000686189426732;0.8335747050801156;0.015561068543418306;0.01555955388542292;0.7979150161847469;-0.01334801229466355;0.7980674948077237
9.868368;1.043883364576757;0.925622084507423;0.8866850972726998;-0.004799624048851309;-0.004599186010204033;1.0446109309093892;10.000664398435271;0.8335751802353432;0.015561042861086668;0.0155595587439381;0.7979150156522301;-0.013348012313460781;0.7980677647965327
9.878368;1.0438833074306073;0.9256220841405889;0.8866850973058573;-0.004799861486180899;-0.0045972396874393185;1.044611055366517;10.00064157859201;0.8335756327693185;0.015561017527326429;0.015559565155909885;0.7979150151231301;-0.013348012333453023;0.7980681503144391
9.888368;1.0438832490597545;0.9256220837927441;0.8866850973164395;-0.004800100923502261;-0.00459536046379264;1.0446111862956065;10.00061789970199;0.8335760631580141;0.015560992495360602;0.015559573042259568;0.797915014598058;-0.013348012353582165;0.7980686442211503
9.898368;1.0438831893409122;0.9256220834639918;0.886685097305244;-0.004800341738219976;-0.004593551426467957;1.044611323134773;10.000593543368387;0.8335764711956295;0.015560967715698596;0.015559582302920429;0.7979150140772299;-0.013349012372713054;0.7980692532748581
9.908368;1.0438831281526595;0.9256219643418845;0.8866849834591709;-0.004799429395054522;-0.0045907093993798566;1.04461146515201;10.000568691739753;0.8335768564357455;0.015560943120876166;0.015559592826237457;0.7979150135605301;-0.013349012389683782;0.7980699321417192
9.918368;1.0438830652927975;0.9256219640505573;0.8866849834083799;-0.00479967070474692;-0.0045890454160031615;1.0446116114984787;10.000543520408346;0.83357721864914;0.015560918624413063;0.015559604497700032;0.7979150130473431;-0.013349012403346489;0.7980706849936419
9.928368;1.0438830004455246;0.9256219637774681;0.8866849833403415;-0.00479991095054236;-0.004587452790512906;1.0446117612133254;10.000518200926672;0.8335775583114483;0.015560894143395195;0.015559617206476434;0.7979150125363266;-0.013349012412552432;0.798071499394634
9.938368;1.0438829332334896;0.9256219635221071;0.8866849832565998;-0.0048001489678567;-0.004585928477114867;1.0446119133452203;10.000492899624541;0.8335778766790962;0.015560869620263847;0.015559630844811934;0.7979150120255856;-0.013349012416220302;0.7980723632770232
9.948368;1.0438828633063226;0.9256218444715733;0.8866848693439074;-0.004799229588949631;-0.0045833633556266904;1.0446120670370573;10.000467761461739;0.8335781754176339;0.015560845013395802;0.015559645303178327;0.797915011513267;-0.013350012413427703;0.7980732815991894
9.958368;1.0438827903683103;0.9256218442495878;0.8866848692312859;-0.0047994590867433806;-0.004581964769428044;1.0446122213775537;10.000442899543243;0.8335784560788061;0.015560820274184433;0.015559660470233128;0.7979150109981078;-0.013350012403494323;0.7980742095221446
9.968368;1.0438827140861633;0.9256218440431684;0.8866848691042981;-0.0047996825062059535;-0.0045806259848454114;1.0446123752757364;10.000418400626446;0.8335787199049594;0.015560795345546732;0.015559676246542226;0.797915010479583;-0.013350012386113937;0.7980751533968286
9.978368;1.0438826339719898;0.925621843851485;0.8866848689623009;-0.004799898871642166;-0.0045793470463333175;1.0446125275641864;10.000394329407754;0.8335789681433728;0.015560770180604394;0.0155596925636545;0.797915009957683;-0.013350012361408033;0.7980761042723651
9.988368;1.0438825494142705;0.925621843673529;0.886684868804552;-0.004800107332151476;-0.004578128947227496;1.0446126771507895;10.000370730327445;0.8335792019356955;0.015560744761548216;0.015559709382156542;0.7979150094326726;-0.013351012329856523;0.79807707073474
9.998368;1.0438824598027558;0.9256217246958007;0.8866847548164888;-0.004799153270341977;-0.004575867699267507;1.0446128230687208;10.000347631980507;0.8335794216986762;0.015560719108564167;0.015559726667165992;0.7979150089050425;-0.013351012292203798;0.798078011114528
10.008368;1.0438823645619955;0.925621724541406;0.8866847546270206;-0.004799343417319241;-0.0045747745648368875;1.0446129645297368;10.000325048985673;0.8335796272193032;0.015560693277913682;0.015559744375271684;0.7979150083755099;-0.013351012249282004;0.7980789338964516
10.018368;1.0438822631443996;0.9256217243969297;0.8866847544224117;-0.004799522997729889;-0.004573744278850234;1.0446141009469192;10.000302989272813;0.8335798181275847;0.01556066735394326;0.01555976245887241;0.7979150078449743;-0.01335101220162348;0.7980798313925928
10.028368;1.0438821550698836;0.9256217242611867;0.8866847542031496;-0.004799690980065744;-0.004572776571284783;1.0446142317704943;10.00028146754536;0.8335799937929703;0.015560641442983143;0.015559780869470175;0.7979150073144096;-0.013351012149014302;0.7980806967944819
10.038368;1.0438820399650628;0.9256217241328155;0.8866847539697852;-0.004799846379668336;-0.004571871382893677;1.0446143563456922;10.000260507413149;0.8335801530914968;0.015560615667500754;0.015559799568801904;0.7979150067848183;-0.0133520120903191;0.7980815414379695
10.048368;1.0438819175850098;0.9256216051980836;0.8866846399087992;-0.004798834537448294;-0.004569923954872445;1.0446144740516146;10.000240129875355;0.8335802942752027;0.015560590160422601;0.01555981854387157;0.7979150062574646;-0.013352012023633725;0.7980823289789845
10.058368;1.0438817878131403;0.9256216050800387;0.8866846396496436;-0.004798962326885797;-0.004569145909132842;1.0446145845216845;10.00022034279782;0.8335804149005817;0.015560565069183076;0.015559837799328931;0.7979150057340054;-0.013352011946656112;0.7980830760802747
10.068368;1.0438816506893545;0.9256216049655944;0.8866846393789088;-0.004799075264576703;-0.004568433177374605;1.044614687666904;10.000201147088585;0.8335805121662095;0.015560540559358342;0.015559857336125197;0.7979150052161225;-0.013352011857146844;0.7980837844476464
10.078368;1.043881506479308;0.9256216048546081;0.8866846390975341;-0.00479917263895663;-0.004567786432857126;1.0446147835903825;10.000182555162924;0.8335805833392629;0.015560516798247876;0.01555987714461811;0.7979150047050841;-0.013352011753147082;0.7980844561797218
10.088368;1.0438813556244741;0.9256214859351853;0.8866845249922126;-0.00479809993116044;-0.0045661001849623345;1.0446148725447768;10.000164598845666;0.8335806257306658;0.015560493931929008;0.015559897217102936;0.7979150042016562;-0.013353011632835267;0.798085109478834
10.098368;1.0438811985649425;0.9256214858321528;0.8866845246924654;-0.004798164145744436;-0.004565583712571686;1.0446149548394172;10.000147323686136;0.8335806362813678;0.015560472083453751;0.015559917564029425;0.7979150037062508;-0.013353011494225221;0.7980857118259275
10.108368;1.0438810356532693;0.9256214857335066;0.88668452438503;-0.004798211064809918;-0.004565129250306044;1.0446150306797837;10.000130778118722;0.8335806112954766;0.015560451362080998;0.015559938214864663;0.7979150032191759;-0.01335301133491118;0.7980862814737149
10.118368;1.0438808672423558;0.9256214856393062;0.8866845240712234;-0.004798240342632972;-0.004564733243504321;1.0446151001378583;10.00011499773384;0.833580546590982;0.015560431861384762;0.015559959204464008;0.7979150027408157;-0.013353011152223414;0.7980868209505799
10.128368;1.0438806938281973;0.9256214855494768;0.8866845237525787;-0.004798251518376109;-0.00456439197996592;1.044615163295496;10.000099994552997;0.8335804374821217;0.015560413656937134;0.015559980554782657;0.7979150022716378;-0.013353010943698188;0.7980873333007377
10.138368;1.0438805160839133;0.9256213666516893;0.8866844096161642;-0.004797090182154831;-0.004562996694860585;1.0446152203498509;10.000085756708232;0.8335802786125482;0.015560396813986032;0.015560002259142785;0.7979150018122697;-0.013354010707248112;0.7980878384430395
10.148368;1.0438803347393104;0.9256213665704455;0.8866844092915396;-0.004797063285486783;-0.004562754242602688;1.044615271593127;10.000072249789493;0.8335800644157731;0.015560381391322773;0.015560024283445795;0.7979150013636923;-0.013354010441101342;0.7980883058002627
10.158368;1.0438801504306772;0.9256213664937187;0.8866844089652004;-0.004797016427494654;-0.0045625554484544605;1.0446153174430788;10.000059424606402;0.8335797898969446;0.015560367429854003;0.015560046579064743;0.7979150009271508;-0.013354010143849111;0.7980887540875492
10.168368;1.0438799636549463;0.9256213664215376;0.8866844086377532;-0.004796949123573005;-0.0045623966679127;1.0446153585035707;10.000047233765002;0.8335794508905293;0.015560354939152563;0.015560069093978576;0.7979150005037663;-0.01335400981449612;0.798089184609252
10.178368;1.0438797748358966;0.9256213663535732;0.8866844083093844;-0.0047968610434084595;-0.0045622750964325574;1.0446153954115136;10.000035638809424;0.8335790437084197;0.015560343900667833;0.015560091785018295;0.7979150000942664;-0.013354009452504005;0.7980895990747802
10.188368;1.0438795844325732;0.9256212474770134;0.8866842941655777;-0.004795598290940157;-0.004561083438334333;1.0446154286610279;10.00002460392001;0.8335785647680107;0.01556033428228086;0.015560114622238705;0.7979149996988507;-0.01335500905784042;0.7980900167930678
10.198368;1.0438793930854477;0.9256212474155505;0.8866842938345062;-0.004795468704039914;-0.004561030386957837;1.044615458739078;10.000014089430643;0.8335780107234781;0.015560326053315603;0.01556013758525517;0.7979149993170247;-0.013355008630909732;0.7980904065747169
10.208368;1.0438801964845592;0.9256221289071374;0.886684293052009;-0.00479541438105885;-0.004561096098419791;1.0446154862970025;10.000004047266069;0.8335773787954774;0.01556031919132594;0.015560160668360261;0.7979139989477254;-0.013355008172466869;0.7980897851460521
10.218368;1.0438800063709486;0.9256221288485161;0.8866842927162338;-0.004795245218269235;-0.004561105697179702;1.044615512018993;9.99999441692691;0.8335766668683587;0.01556031367603902;0.01556018388517008;0.7979139985898096;-0.013355007683587933;0.7980901486228968
10.228368;1.043879818817901;0.9256221287898494;0.886684292377282;-0.0047950573242188845;-0.00456114586027418;1.0446155364175154;9.999985126730142;0.8335758736157445;0.015560309484935404;0.015560207259658582;0.7979139982423731;-0.013355007165552235;0.7980904912772471
10.238368;1.0438796351515287;0.9256220099180987;0.8866841782206883;-0.0047936977421410044;-0.004560110936008132;1.0446155598494853;9.999976101922119;0.8335749988266532;0.015560306589608849;0.015560230811126952;0.7979139979047912;-0.013356006619661907;0.7980908233438382
10.248368;1.0438794566745848;0.9256220098569256;0.8866841778746825;-0.00479347508018486;-0.004560210371466229;1.044615582668732;9.999967272531425;0.8335740436309741;0.015560304941163876;0.015560254541995982;0.7979139975767591;-0.013356006047157047;0.7980911050330578
10.258368;1.043879284769735;0.9256220097932727;0.8866841775248419;-0.004793236611692763;-0.004560337058790811;1.0446156052860602;9.99995857120837;0.8335730104137979;0.015560304459478055;0.01556027843453119;0.7979139972582459;-0.01335600544925843;0.7980913476719406
10.268368;1.0438791209742468;0.9256220097262552;0.8866841771706956;-0.004792983376351903;-0.004560489570274627;1.0446156280927765;9.999949926693784;0.8335719022923888;0.015560305033947373;0.015560302452741454;0.797913996949289;-0.013356004827352646;0.7980915470511863
10.278368;1.0438789668473945;0.9256218908429437;0.8866840629974947;-0.004791562595935007;-0.004559562590813805;1.0446156513754332;9.999941266698851;0.8335707221969461;0.015560306528728293;0.015560326542058951;0.7979139966499866;-0.013356004183262962;0.7980917000204099
10.288368;1.0438788237802616;0.9256218907675628;0.8866840626330498;-0.004791283023182457;-0.004559767554910238;1.0446156753185147;9.999932526980555;0.8335694722891992;0.015560308795846281;0.01556035063610974;0.7979139963607289;-0.013357003519392526;0.7980918212426789
10.298368;1.0438786929503754;0.9256218906880537;0.8866840622626267;-0.004790992172659678;-0.004560000048322059;1.0446157000791054;9.999923651937847;0.8335681544805356;0.01556031168893866;0.01556037467479461;0.7979139960822274;-0.013357002838654642;0.7980918756059091
10.308368;1.0438785753140558;0.9256218906045949;0.8866840618856386;-0.004790691449135257;-0.004560260126970678;1.0446157258260405;9.999914580728072;0.833566771436999;0.015560315063936844;0.015560398612401275;0.797913995815344;-0.01335700214423795;0.7980918776335324
10.318368;1.0438784715100868;0.925621890517321;0.8866840615016071;-0.0047903822324976576;-0.004560546906805428;1.0446167526874812;9.99990523117775;0.8335653267564442;0.015560318775893282;0.015560422403185701;0.7979139955609678;-0.013357001439245753;0.7980918239034709
10.328368;1.0438783818150625;0.9256217716141685;0.8866839472962283;-0.004788911974582638;-0.004559753490055093;1.0446167806723592;9.999895498660944;0.8335638243204035;0.015560322687241706;0.015560445982456594;0.7979139953198906;-0.013357000726397616;0.798091709680825
