time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.338368;1.0438783063022001;0.9256217715196267;0.886683946898186;-0.0047885893123540725;-0.0045600879488865214;1.0446168096236421;9.99988527014597;0.83356226775951;0.015560326679438576;0.015560469261176409;0.7979139950927275;-0.013358000007915604;0.7980915469349068
10.348368;1.0438782450398638;0.9256217714213112;0.8866839464939192;-0.004788261204399139;-0.004560441665763608;1.044616839209072;9.999874441191071;0.8335606603289133;0.015560330652838725;0.015560492135931641;0.7979139948800092;-0.013357999285509545;0.7980912989462174
10.358368;1.0438781980921654;0.9256217713189491;0.8866839460841538;-0.004787928240705459;-0.004560810863492654;1.0446168689151245;9.999862922779654;0.8335590047898612;0.01556033452834459;0.01556051450948985;0.7979139946823043;-0.01335799856055224;0.7980909803211536
10.368368;1.043878165392685;0.9256217712122186;0.8866839456696849;-0.004787591025438835;-0.00456119159015886;1.0446168980344888;9.999850637313902;0.8335573032648561;0.015560338264188713;0.015560536311363251;0.797913994500185;-0.013357997834446918;0.7980905883761521
10.378368;1.0438781467319809;0.925621652288537;0.8866838314372355;-0.004786096471343062;-0.004560474253883669;1.0446169257548947;9.999837519582321;0.8335555577001624;0.015560341863719632;0.015560557506166988;0.7979139943340596;-0.013357997108771552;0.7980901191140551
10.388368;1.0438781418670473;0.9256216521720327;0.8866838310161023;-0.004785752969118216;-0.004560865447141479;1.0446169513575092;9.999823522274447;0.8335537707059629;0.015560345361305539;0.015560578084571933;0.7979139941841024;-0.013358996385052098;0.7980895842400765
10.398368;1.043878150590518;0.9256216520502553;0.8866838305928622;-0.00478540751067624;-0.004561257176333429;1.0446169743220033;9.999808605759469;0.8335519458356964;0.015560348805453955;0.015560598050493013;0.797913994050359;-0.013358995664534166;0.7980889446307219
10.408368;1.0438781727998914;0.9256216519229425;0.8866838301679218;-0.004785060894188139;-0.004561646900675477;1.0446169942519519;9.999792719590689;0.833550087240235;0.01556035224401383;0.015560617425407059;0.7979139939327997;-0.0133589949481141;0.7980882114903032
10.418368;1.0438782085836376;0.9256216517897422;0.8866838297413859;-0.004784713890994462;-0.004562031238742233;1.0446170108015904;9.999775806515382;0.8335481990613134;0.015560355707042225;0.015560636255816582;0.797913993831191;-0.013358994236228236;0.7980873807056346
10.428368;1.0438782581388442;0.9256215328381987;0.8866837154991241;-0.004783213376176054;-0.004561301355476921;1.0446170237267725;9.999757827061806;0.833546285021024;0.01556035920343192;0.015560654599538214;0.7979139937448666;-0.013358993528727464;0.7980864507530547
10.438368;1.0438783216034224;0.9256215326928634;0.8866837150699028;-0.00478286750392641;-0.004561665239848937;1.044617032901895;9.99973877561077;0.8335443487059223;0.015560362737858841;0.015560672507674789;0.7979139936726104;-0.013359992824958937;0.7980854392720329
10.448368;1.043878399047068;0.9256215325418539;0.8866837146406709;-0.004782522932762669;-0.004562016854544737;1.0446170382738829;9.999718678010794;0.8335423943266118;0.015560366324119973;0.015560690019499255;0.7979139936128071;-0.013359992124073876;0.7980843146598959
10.458368;1.0438784905075253;0.9256215323853694;0.8866837142131299;-0.004782180161484319;-0.0045623565673497905;1.0446170399223047;9.999697583866473;0.8335404272141157;0.01556036998200795;0.015560707160773533;0.797913993563675;-0.013359991425503103;0.7980830952675528
10.468368;1.0438785959522765;0.9256215322231839;0.8866837137889801;-0.0047818398283586755;-0.0045626838006239115;1.044617038133349;9.99967556150838;0.8335384536835199;0.01556037372901947;0.015560723939073333;0.7979139935234701;-0.013359990729384635;0.7980817820176473
10.478368;1.043878715293641;0.925621413242499;0.8866835995553752;-0.004780348932401457;-0.004561889860615544;1.0446170333845721;9.999652686326996;0.8335364807399481;0.015560377572534964;0.01556074033296167;0.797913993490712;-0.013359990036504002;0.7980803749268853
10.488368;1.0438788484156243;0.9256214130671765;0.8866835991416868;-0.004780015995909919;-0.004562178572223651;1.0446170263390595;9.999629026469625;0.8335345160282124;0.015560381502967936;0.01556075628545306;0.7979139934642916;-0.013359989347744475;0.7980788731455054
10.498368;1.043878995113433;0.9256214128847112;0.8866835987345443;-0.004779688116845823;-0.004562435895909311;1.044617017829331;9.999604641528435;0.8335325677889113;0.015560385489877883;0.015560771723612856;0.7979139934434133;-0.013360988663646886;0.7980772925508579
10.508368;1.0438791550226618;0.9256214126953017;0.8866835983345893;-0.004779366066870136;-0.004562653211673099;1.0446170087513789;9.999579587511745;0.8335306448159877;0.015560389475457476;0.015560786591992757;0.7979139934275675;-0.013360987984418253;0.7980756000278452
10.518368;1.043879327638773;0.9256214124996598;0.8866835979423677;-0.00477905045249573;-0.004562823519966763;1.0446169999015147;9.999553921986374;0.8335287563229952;0.015560393370085152;0.015560800869879916;0.7979139934166721;-0.013360987310163734;0.7980738144922854
10.528368;1.0438795124402616;0.9256214122987239;0.8866835975583144;-0.004778741686046138;-0.004562940571567658;1.0446169918532315;9.999527708557453;0.8335269112761744;0.01556039706582257;0.01556081457256393;0.7979139934111326;-0.013360986641131575;0.7980719395307305
10.538368;1.043879708985817;0.9256212932810547;0.8866834833684927;-0.0047772861041497396;-0.0045618918582418;1.044616984953202;9.999501018571916;0.833525117334743;0.01556040045951359;0.015560827748718607;0.7979139934115839;-0.013360985977861855;0.7980699797014396
10.548368;1.0438799169244806;0.9256212930716453;0.8866834830015032;-0.004776991139056295;-0.004561880144303913;1.044616979401466;9.999473940543625;0.8335233801035068;0.015560403468064596;0.015560840473093992;0.7979139934186542;-0.01336198532116818;0.7980679574462565
10.558368;1.0438801359862817;0.9256212928587888;0.8866834826436719;-0.004776702562766177;-0.004561794251616218;1.0446169753044094;9.999446591596913;0.8335217031252105;0.015560406037247378;0.015560852833504711;0.7979139934329496;-0.013361984672061145;0.7980658466158805
10.568368;1.0438803659373779;0.9256212926432985;0.8866834822956531;-0.004776419774676114;-0.00456163127715765;1.044616972715202;9.99941911790492;0.8335200883143287;0.015560408145743894;0.015560864919215026;0.797913993454967;-0.013361984031604702;0.798063672813826
10.578368;1.0438806065169255;0.9256212924264497;0.8866834819579859;-0.004776142060533122;-0.004561390048774413;1.0446169717387037;9.999391684460704;0.8335185363975358;0.015560409802142667;0.015560876816815367;0.7979139934850127;-0.01336198340065725;0.7980614455867315
10.588368;1.0438818521810533;0.9256220549486629;0.8866833673683806;-0.004774810285606268;-0.004560050971751703;1.044616972637708;9.999364456491797;0.8335170473242416;0.015560411035769708;0.015560888607836176;0.7979139935233661;-0.01336198277974662;0.7980591749973975
10.598368;1.043882113171783;0.9256220547337154;0.8866833670526163;-0.004774540731749384;-0.004559648593382311;1.0446169758797934;9.999337589769958;0.83351562046785;0.01556041188408446;0.015560900359110163;0.7979139935704501;-0.013362982169221016;0.7980568885379812
10.608368;1.0438823839504185;0.9256220545220553;0.8866833667484433;-0.004774274577571517;-0.004559163171803089;1.0446169821227773;9.999311230985407;0.8335142543978943;0.01556041238818918;0.015560912116741236;0.7979139936267498;-0.013362981569436317;0.798054563111356
10.618368;1.0438826642394843;0.9256220543152782;0.8866833664563015;-0.004774011685494945;-0.004558595280136006;1.044616992100081;9.999285507083574;0.8335129468049658;0.015560412601945062;0.015560923921869217;0.7979129936926296;-0.01336298098082416;0.7980512240399324
10.628368;1.0438829537804104;0.9256220541149596;0.8866833661766713;-0.00477375213494967;-0.004557948313484985;1.0446180064471322;9.999260519474907;0.833511695310101;0.015560412594467716;0.015560935834373686;0.7979129937682461;-0.013362980403884778;0.798048877216661
10.638368;1.0438832523754107;0.9256219351103047;0.8866832520961557;-0.004772342300291821;-0.004556122777315609;1.0446180256147777;9.999236358472556;0.8335104984392444;0.015560412432410888;0.015560947935852635;0.7979129938535092;-0.01336297983907202;0.7980465283360269
10.648368;1.0438835599697842;0.9256219349270057;0.8866832518438156;-0.004772090062765065;-0.004555336033488341;1.044618049908956;9.99921310896289;0.8335093553961203;0.015560412160319068;0.015560960316471006;0.7979129939480626;-0.013362979286636387;0.7980441837091694
10.658368;1.0438838767096352;0.9256219347540731;0.8866832516066164;-0.0047718420158357686;-0.00455448958608919;1.0446180795302527;9.999190835566496;0.8335082649327001;0.015560411794505956;0.015560973068283268;0.7979129940513643;-0.013363978746644765;0.7980418659179329
10.668368;1.0438842029004287;0.9256219345929755;0.8866832513854919;-0.004771598579281032;-0.004553590009946004;1.0446181145637057;9.999169572389288;0.8335072246945031;0.015560411323353595;0.015560986285999464;0.7979129941628506;-0.013363978219191216;0.7980395452796565
10.678368;1.0438845388756397;0.9256219344455932;0.8866832511810984;-0.0047713602002538115;-0.004552643863813196;1.0446181549909772;9.9991493308399;0.8335062313355674;0.015560410707937756;0.0155610000658641;0.7979129942820367;-0.013363977704471374;0.7980372409326485
10.688368;1.0438848849245015;0.9256218155018914;0.8866831371797453;-0.004769973781857079;-0.004550552348541381;1.0446182007179554;9.999130108755923;0.8335052807051653;0.01556040989124473;0.01556101450306421;0.797912994408481;-0.01336397720261713;0.7980349551140428
10.698368;1.0438852413430788;0.9256218153883616;0.8866831370097304;-0.00476974796211252;-0.0045495320312636724;1.044618251566606;9.999111881087797;0.8335043679299516;0.015560408815551874;0.015561029680159912;0.7979129945417336;-0.013363976713692891;0.7980326902600104
10.708368;1.043885608444247;0.9256218152943055;0.8866831368568925;-0.004769530096620362;-0.004548482390275075;1.044618307221078;9.999094580131054;0.8335034877767591;0.015560407428224874;0.015561045641426977;0.7979129946813712;-0.013364976237938454;0.7980304654159617
10.718368;1.0438859864302352;0.9256218152207689;0.8866831367209854;-0.004769321359586878;-0.004547406452241769;1.0446183671784603;9.999078090592388;0.8335026350802772;0.015560405671829711;0.015561062380558068;0.797912994827062;-0.013364975775835463;0.7980282489457938
10.728368;1.0438863752508187;0.9256218151684559;0.8866831366017569;-0.004769122951029737;-0.004546306695529555;1.0446184307720208;9.999062267590961;0.8335018050835826;0.015560403473730961;0.015561079857099985;0.7979129949786232;-0.013364975327874448;0.7980260586762116
10.738368;1.043886774613795;0.9256218151376365;0.8866831364989618;-0.00476893612150894;-0.00454518659635935;1.0446184971934984;9.9990469661963;0.8335009942933268;0.01556040074579452;0.015561098012325768;0.7979129951359896;-0.013364974894416196;0.7980238942746111
10.748368;1.0438871841091495;0.9256216963158301;0.8866830225982633;-0.004767608340955516;-0.004542945567004244;1.0446185655310753;9.999032068106782;0.8335002012253331;0.015560397399782823;0.015561116768202241;0.7979129952990694;-0.013364974475825953;0.7980217543749751
10.758368;1.0438876032441147;0.9256216963267225;0.8866830225275737;-0.004767448410713197;-0.004541799226612543;1.044618634998506;9.999017491874016;0.8334994255210239;0.015560393366541853;0.015561136029957439;0.7979129954676238;-0.013364974072543587;0.7980196377990596
10.768368;1.0438880313533414;0.9256216963569388;0.886683022472769;-0.004767303497412419;-0.004540646938678849;1.0446187051788332;9.999003186840175;0.8334986662829436;0.015560388599242353;0.01556115569895346;0.7979129956411753;-0.013365973684948488;0.7980175600764413
10.778368;1.0438884675321474;0.9256216964051813;0.8866830224340245;-0.0047671742572293644;-0.004539492284648666;1.044618775953391;9.998989121333143;0.8334979216687002;0.015560383061986174;0.015561175678652936;0.7979129958189298;-0.01336597331332284;0.7980154854131385
10.788368;1.0438889106726974;0.925621696470274;0.8866830224116803;-0.004767061014214508;-0.004538337437838433;1.0446188472288094;9.998975270274398;0.8334971895729926;0.015560376718900619;0.015561195875250311;0.7979129959998575;-0.013365972958111346;0.7980134274222644
10.798368;1.0438893595934384;0.925621577739005;0.8866829085920821;-0.004765809976513158;-0.004536077463612074;1.044618918751604;9.99896161066998;0.833496468099009;0.015560369535897659;0.015561216204056991;0.7979129961828539;-0.013365972620232723;0.7980113833023792
10.808368;1.0438898131908674;0.9256215778349369;0.8866829086036386;-0.0047657285617298106;-0.004534921109231367;1.0446189900725524;9.998948125345757;0.83349575552801;0.01556036149033731;0.015561236593833013;0.7979129963667942;-0.013365972301096055;0.7980093517599041
10.818368;1.0438902704926072;0.9256215779448864;0.8866829086321492;-0.0047656627632780635;-0.004533759734703311;1.044619060603365;9.998934800574546;0.8334950502857659;0.015560352572679485;0.015561256982902158;0.7979129965506291;-0.013366972002297814;0.7980073501833993
10.828368;1.0438907306242393;0.9256215780676007;0.8866829086770527;-0.004765612442889934;-0.00453258974245709;1.044619129714553;9.998921617202397;0.8334943509668615;0.015560342776173212;0.01556127731025069;0.7979129967336016;-0.013366971725262154;0.7980053472032
10.838368;1.043891192792436;0.9256215782015889;0.8866829087374399;-0.004765577455300304;-0.0045314084857582945;1.0446191968435028;9.998908550463373;0.8334936559868248;0.015560332087751046;0.015561297508820175;0.7979129969153582;-0.013366971471082989;0.7980033630316443
10.848368;1.0438916562470208;0.9256214595331819;0.8866827949981309;-0.00476440379724506;-0.004529109626694733;1.0446192615907521;9.998895584500495;0.8334929634207501;0.015560320490838355;0.015561317513918706;0.7979129970958204;-0.0133669712405221;0.7980014025620042
10.858368;1.0438921201914206;0.9256214596855269;0.8866827950860329;-0.004764398802465905;-0.004527904723967935;1.0446193237399088;9.998882727181456;0.8334922713364923;0.015560307969844032;0.015561337284780298;0.797912997274884;-0.013366971034054155;0.7979994716265274
10.868368;1.0438925837687243;0.9256214598450354;0.8866827951856215;-0.004764408247939852;-0.004526690970653228;1.0446193831600625;9.998870006827362;0.8334915776646129;0.015560294513098741;0.015561356816632555;0.7979129974522173;-0.013366970851991502;0.7979975760097752
10.878368;1.0438930461687144;0.925621460010083;0.8866827952952584;-0.004764431517518113;-0.004525470305689987;1.044619439715707;9.998857450685218;0.8334908798154143;0.015560280123849404;0.015561376132558988;0.7979129976273611;-0.013367970694515795;0.7979957372657137
10.888368;1.0438935067302517;0.9256214601790649;0.8866827954132694;-0.004764467806926252;-0.004524243348354271;1.0446194933251847;9.998845064159104;0.833490174847994;0.015560264825519698;0.01556139526888949;0.7979129978000065;-0.013367970561491908;0.7979939251387759
10.898368;1.0438939649579677;0.9256214603508855;0.8866827955379232;-0.004764516151870164;-0.004523010665180659;1.0446195439941561;9.998832833079666;0.8334894598398621;0.015560248652681546;0.015561414262554505;0.7979129979702975;-0.01336797045235789;0.7979921577703915
10.908368;1.0438944204591518;0.9256213417127449;0.8866826818533702;-0.004763421612561957;-0.004520669192641278;1.044619591655551;9.998820743252141;0.8334887322376248;0.015560231648793216;0.015561433139678027;0.7979129981388623;-0.013367970366271562;0.7979904350401908
10.918368;1.0438947703856707;0.925621246523084;0.88668267763637;-0.004764372035317426;-0.004520278687334195;1.044619636045052;9.998808785215257;0.8334879903986461;0.015560213880700445;0.015561451911971842;0.7979129983064226;-0.013367970302239515;0.7979887560750117
10.928368;1.0438952190808974;0.9256212467003015;0.8866826777704728;-0.004764449126962608;-0.004519049616612874;1.0446196767227456;9.998796942121839;0.8334872339020216;0.015560195453181819;0.015561470585365821;0.7979129984733824;-0.013367970259047863;0.7979871192717642
10.938368;1.0438956635320884;0.9256212468783731;0.8866826779037141;-0.0047645332093868955;-0.004517832707474416;1.0446197131141195;9.998785186681854;0.8334864629402885;0.015560176501919742;0.015561489178916428;0.7979129986397913;-0.013368970235277958;0.7979855387562218
10.948368;1.0438961031814686;0.9256212470569078;0.88668267803329;-0.004764623402013028;-0.004516633620532317;1.0446197445937748;9.998773483435295;0.8334856771306494;0.01556015716837382;0.01556150773897108;0.7979129988056253;-0.013368970229545423;0.7979839782471149
10.958368;1.043896537514237;0.9256212472356676;0.8866826781564675;-0.004764719088994008;-0.004515457671529579;1.044619770580744;9.998761788431604;0.8334848749145217;0.015560137579364954;0.015561526327576345;0.7979129989709821;-0.013368970240635795;0.7979824532815262
10.968368;1.0438969660231279;0.9256211286034544;0.8866825644581335;-0.004763665746572483;-0.004513203972887355;1.0446197905518522;9.998750061007298;0.8334840540377616;0.015560117837568098;0.015561544995416673;0.7979129991359081;-0.013368970267426126;0.7979809647672332
10.978368;1.0438973881938869;0.9256211287823788;0.8866825645627989;-0.004763769865316552;-0.004512085287395497;1.0446208040212415;9.998738278442682;0.833483212682998;0.015560098018532397;0.015561563769971433;0.7979129993001736;-0.013368970308844479;0.7979795147002962
10.988368;1.043897803535842;0.925621128960979;0.886682564656258;-0.004763876146425046;-0.004510995238115967;1.0446208105017822;9.99872643714586;0.8334823503861195;0.01556007817690627;0.015561582666795842;0.7979129994633749;-0.013368970363946443;0.7979781051953843
10.998368;1.0438992063692276;0.9256220106897078;0.8866825642899046;-0.004764078228726615;-0.004510016830106295;1.0446208094520928;9.998714550572984;0.8334814679441263;0.015560058358978128;0.015561601704499297;0.7979129996251721;-0.013369970431907765;0.7979767549291711
11.008368;1.0438996069357815;0.925622010865542;0.8866825643590782;-0.0047641835469507555;-0.004508971519815615;1.044620800304119;9.99870264618899;0.8334805667910593;0.015560038607985128;0.015561620905842696;0.7979129997853939;-0.013369970511815302;0.7979754320436677
11.018368;1.04389999988275;0.9256218922277463;0.8866824506029021;-0.004763131888687137;-0.004506837818708229;1.0446207825461076;9.998690756831179;0.8334796489353921;0.015560018964487648;0.015561640293126703;0.7979129999440003;-0.013369970602564032;0.7979741549151214
11.028368;1.0439003852793778;0.9256218923978726;0.8866824506471699;-0.004763229333631626;-0.004505824033941882;1.0446207557270406;9.998678914387519;0.8334787173553906;0.015559999480485797;0.015561659893340794;0.7979130001008526;-0.013369970703086887;0.7979729253379602
11.038368;1.0439007633194124;0.9256218925641527;0.8866824506790122;-0.0047633208647532375;-0.004504822417705238;1.0446207193747015;9.998667150007796;0.8334777762027237;0.015559980239941939;0.015561679743946946;0.7979130002554411;-0.013369970812617033;0.7979717450989261
11.048368;1.0439011342922635;0.9256218927260444;0.8866824506984238;-0.004763405595830763;-0.004503829623185212;1.0446206729308944;9.998655496655696;0.8334768306015784;0.015559961360960526;0.015561699880866827;0.7979130004070552;-0.013369970930775969;0.7979706155637394
11.058368;1.0439014985804216;0.9256218928833478;0.8866824507051484;-0.004763482986541683;-0.004502841603824092;1.0446206157863014;9.998643982428094;0.833475885887727;0.015559942976604154;0.015561720318579005;0.7979130005553615;-0.013370971057490274;0.7979695536066891
11.068368;1.043901856709817;0.9256218930364222;0.8866824506983509;-0.004763552941599344;-0.004501854224619021;1.0446205474098311;9.99863260979551;0.8334749465719156;0.015559925213841577;0.015561741044249965;0.797912000700622;-0.013370971192771586;0.7979675239713985
11.078368;1.0439022093745194;0.9256217743750295;0.8866823368636388;-0.004762462000616098;-0.004499758978891012;1.0446204674859443;9.9986213423849;0.8334740158393962;0.015559908187324884;0.015561762026263604;0.7979120008432453;-0.013370971336629931;0.7979665390739881
11.088368;1.043902557339658;0.9256217745225653;0.8866823368250264;-0.004762518369394356;-0.004498764521420211;1.0446203759204011;9.99861011700545;0.8334730956183243;0.01555989199984375;0.015561783223401867;0.7979120009833375;-0.013370971489237174;0.797965593200633
11.098368;1.04390290128892;0.9256217746692592;0.8866823367677765;-0.004762568921107613;-0.004497763625830116;1.0446202726927853;9.998598865003002;0.8334721868916545;0.015559876740899183;0.015561804582497887;0.7979120011207298;-0.013370971651052168;0.7979646799190814
11.108368;1.0439032417653733;0.9256217748165053;0.8866823366903089;-0.004762614298002974;-0.004496752151941348;1.0446201577780172;9.99858751681911;0.8334712905016598;0.01555986248750651;0.015561826024650135;0.7979120012551802;-0.013370971822797102;0.7979637939635892
11.118368;1.0439035792333238;0.9256217749655719;0.8866823365917114;-0.004762654969691475;-0.0044957240311292584;1.0446200312145637;9.998575988092806;0.8334704079763466;0.015559849304163704;0.015561847438525844;0.7979120013863518;-0.01337197200554318;0.7979629486768484
11.128368;1.0439039141491175;0.9256217751173347;0.88668233647195;-0.004762691212279225;-0.004494673303833629;1.0446198930408803;9.998564172387804;0.83346954150213;0.015559837239735197;0.015561868694921554;0.7979120015135314;-0.013371972200812893;0.7979621082532099
11.138368;1.0439042469715971;0.9256216564610323;0.8866822225186834;-0.004761569458357388;-0.004492489600854853;1.0446197430956414;9.99855195176441;0.8334686934962624;0.015559826321404065;0.01556188966514427;0.7979120016353829;-0.013371972410360682;0.7979612881192891
11.148368;1.0439045781454037;0.9256216566189652;0.8866822223583981;-0.0047615976790753595;-0.004491378561288038;1.044619581062068;9.998539206354504;0.8334678666125449;0.01555981654795303;0.015561910227454847;0.7979120017500043;-0.01337197263589683;0.7979604890301683
11.158368;1.0439049080184177;0.9256216567800916;0.8866822221785614;-0.004761622497703184;-0.004490230043025979;1.0446194066946302;9.99852581193939;0.8334670638944989;0.015559807886533177;0.015561930272392126;0.7979120018551408;-0.013371972879134133;0.7979597142367838
11.168368;1.0439052367000037;0.9256216569443767;0.8866822219790773;-0.004761644258236452;-0.004489039526687072;1.0446192198674527;9.998511640870115;0.8334662885300896;0.015559800271221415;0.015561949706818692;0.7979120019483132;-0.01337197314185678;0.7979589684408099
11.178368;1.043905564037373;0.9256216571115476;0.8866822217594056;-0.004761663240452212;-0.004487802847669532;1.0446190204920243;9.998496582984288;0.8334655436108649;0.015559793608522063;0.01556196845151695;0.7979120020269311;-0.013372973425696596;0.7979582734856062
11.188368;1.0439058897453664;0.9256216572811538;0.8866822215186769;-0.004761679768523549;-0.004486515996639552;1.04461880845522;9.998480572698417;0.8334648325171159;0.015559787786839792;0.015561986440087277;0.797912002088474;-0.013372973731952582;0.7979576009740512
11.198368;1.0439062135468296;0.9256215386414417;0.8866821074428383;-0.004760540403508898;-0.004484069945478112;1.0446185835684132;9.998463597298876;0.8334641596483942;0.015559782679643589;0.015562003617806065;0.7979120021306402;-0.013372974061574925;0.7979569724288141
11.208368;1.0439065352245125;0.9256215388136246;0.886682107156416;-0.0047605530984905515;-0.00448267239207749;1.0446183456184701;9.998445689733954;0.8334635304574088;0.015559778154314488;0.015562019941586154;0.7979120021514272;-0.013372974414939448;0.7979563919080185
11.218368;1.043906854569337;0.9256215389851694;0.8866821068453464;-0.004760564312138319;-0.004481217410850685;1.044618094560372;9.998426917054765;0.8334629503143514;0.015559774088736489;0.015562035387808348;0.7979120021491938;-0.013372974791639193;0.7979558631719466
11.228368;1.04390717127441;0.925621539154465;0.8866821065088181;-0.004760574273579037;-0.0044797071343919;1.0446178306746978;9.998407368144417;0.8334624233436712;0.015559770379601353;0.015562049960494394;0.7979120021227332;-0.01337297519075195;0.7979553901953478
11.238368;1.043907484846902;0.9256215393201473;0.8866821061463829;-0.004760583307506319;-0.004478145360718522;1.044617554611937;9.998387147143092;0.8334619523667283;0.015559766947056816;0.015562063692720517;0.7979120020713254;-0.013373975611188735;0.7979549937886002
11.248368;1.0439077945961508;0.9256215394815104;0.8866821057578577;-0.004760591790057235;-0.0044765359127077915;1.044617267378545;9.998366369420616;0.8334615393774105;0.015559763742176392;0.015562076642158734;0.7979120019946657;-0.013373976051623094;0.7979546442133527
11.258368;1.0439080997111805;0.9256214208273481;0.8866819915301598;-0.0047594460829198885;-0.0044737772627609146;1.0446169702184591;9.998345155144412;0.8334611856629703;0.01555976074426516;0.015562088881657636;0.7979120018926891;-0.013373976510220587;0.7979543613930101
11.268368;1.0439083993650926;0.9256214209799212;0.8866819910888326;-0.004759453654679296;-0.0044720847276049245;1.044616664454029;9.99832362602864;0.8334608915319076;0.015559757942409595;0.015562100488184709;0.7979120017654996;-0.013373976984566894;0.7979541474835603
11.278368;1.0439086927222516;0.9256214211280022;0.8866819906208638;-0.004759460467930676;-0.004470359359876723;1.0446163514383433;9.998301902105684;0.8334606560559907;0.015559755314480749;0.01556211152982095;0.7979120016134743;-0.013373977471879498;0.79795400376681
11.288368;1.043908978840818;0.9256214212714493;0.8866819901265705;-0.004759466459652585;-0.004468608798266519;1.0446160324873208;9.998280088513908;0.833460477330379;0.015559752821192355;0.015562122051462526;0.7979120014373694;-0.01337397796933146;0.797953931598692
11.298368;1.0439092566662;0.9256214214103704;0.8866819896066588;-0.00475947177324925;-0.004466841878013045;1.0446157087237424;9.998258259756339;0.8334603530522443;0.015559750414118168;0.015562132070632536;0.7979120012383869;-0.01337397847427261;0.7979539331360308
11.308368;1.0439095252235349;0.925621421545217;0.8866819890621837;-0.004759476650194041;-0.004465068144439474;1.04461538104929;9.99823645729664;0.8334602807743;0.015559748037069549;0.0155621415890765;0.7979120010183078;-0.013374978984207277;0.7979540276037577
11.318368;1.043909783818123;0.925621302865373;0.8866818746816498;-0.004758327587127525;-0.004462191752899313;1.044615050241338;9.998214702191431;0.8334602578779993;0.01555974562145557;0.015562150611113362;0.7979120007794794;-0.01337497949656022;0.7979541833825066
11.328368;1.043910031993763;0.9256213029932063;0.8866818740925222;-0.0047583325998750104;-0.004460432087525921;1.0446147170159892;9.998193008233772;0.8334602816330828;0.015559743090246521;0.015562159154294859;0.7979120005244206;-0.01337498000855501;0.7979544184859245
11.338368;1.0439102693568534;0.9256213031174194;0.8866818734835314;-0.004758338371761337;-0.0044586923202821534;1.044614382044119;9.998171379461908;0.8334603494780684;0.015559740366743763;0.01556216724675085;0.7979120002553804;-0.01337498051742054;0.7979547336404117
11.348368;1.0439104955771392;0.9256213032377595;0.8866818728560665;-0.004758345383519161;-0.004456981366772384;1.0446150458992238;9.998149792887206;0.8334604595017064;0.015559737383723512;0.015562174917728534;0.797911999974258;-0.013374981020583128;0.7979551291855871
11.358368;1.043910710481857;0.9256213033538047;0.8866818722110632;-0.004758353997229346;-0.004455309458698232;1.0446147089107616;9.99812818622933;0.8334606110083412;0.015559734092076852;0.015562182185993373;0.797911999682638;-0.013374981515507452;0.7979556055029771
11.368368;1.0439109139902978;0.9256213034644711;0.8866818715490322;-0.004758364414266005;-0.004453687500030493;1.044614371023843;9.998106471208859;0.8334608049334625;0.01555973046968597;0.01556218905355925;0.7979119993816928;-0.01337598199943393;0.7979561790580593
11.378368;1.0439111060351698;0.9256211847567417;0.886681757057427;-0.004757222936774001;-0.004451020163670176;1.0446140318597794;9.998084564718688;0.8334610436713621;0.015559726533683987;0.015562195517919167;0.7979119990722146;-0.013375982469343017;0.7979568136976197
11.388368;1.0439112866391058;0.9256211848506002;0.8866817563624876;-0.004757237241918404;-0.004449526017365927;1.0446136910068764;9.998062417797758;0.8334613301147131;0.015559722341607404;0.015562201593553744;0.7979119987547403;-0.0133759829222268;0.797957521018747
11.398368;1.043911455955065;0.9256211849329488;0.8866817556517635;-0.004757253526489861;-0.004448106324020952;1.0446133482773277;9.998040036986511;0.833461666624085;0.015559717969486877;0.015562207315614708;0.7979119984295521;-0.013375983355523324;0.7979582948829612
11.408368;1.0439116141878098;0.9256211850022431;0.8866817549257484;-0.004757271717057265;-0.004446767256102284;1.0446130037343395;9.998017481571582;0.8334620549431844;0.0155597134876093;0.015562212725877959;0.7979119980967521;-0.013375983767287027;0.7979591299210868
11.418368;1.043911761624969;0.9256211850572057;0.886681754185159;-0.004757291713016987;-0.004445515216508439;1.0446126575521464;9.997994832050896;0.8334624968282313;0.015559708952189314;0.015562217861730916;0.7979119977563582;-0.013375984155937772;0.7979600220563415
11.428368;1.0439118988087506;0.9256211850965577;0.8866817534311303;-0.004757313405698734;-0.004444356583889959;1.0446123098756923;9.997972163306608;0.833462994142408;0.01555970440512587;0.015562222756515188;0.7979119974082413;-0.013375984519975008;0.7979609676282686
11.438368;1.0439120266457187;0.9256211851189838;0.8866817526651355;-0.004757336569814035;-0.004443297093065711;1.0446119608074804;9.99794953755442;0.8334635483609298;0.01555969988181599;0.015562227438716126;0.797911997052192;-0.013376984858015794;0.7979619797071252
11.448368;1.0439131410707254;0.9256219478634424;0.8866816376287636;-0.0047563023242930555;-0.004441322448830516;1.044611610418043;9.997927006426455;0.833464160451471;0.015559695422137504;0.015562231911045036;0.7979119966881183;-0.013376985169113214;0.7979630215760545
11.458368;1.0439132537283906;0.9256219478495338;0.88668163684306;-0.004756327018485346;-0.004440470352585617;1.044611258648796;9.997904619677744;0.8334648310075554;0.015559691063749066;0.015562236130183257;0.7979119963160359;-0.013376985452983842;0.7979641067972413
11.468368;1.0439133600124988;0.9256219478176353;0.8866816360492575;-0.0047563517339579255;-0.004439720872863337;1.0446109052704475;9.997882433353407;0.8334655601791715;0.01555968683513672;0.01556224002038214;0.7979119959360581;-0.013376985709894788;0.7979652308878916
11.478368;1.043913460155218;0.9256219477688535;0.8866816352486036;-0.004756376275661727;-0.004439070562583168;1.0446105499814575;9.997860506573259;0.8334663475643922;0.015559682772616662;0.01556224350207586;0.7979119955486346;-0.013376985940400153;0.7979663883680121
11.488368;1.0439135543347844;0.925621947704907;0.8866816344428918;-0.004756400736228032;-0.004438516083617424;1.0446101924901314;9.997838889565092;0.833467191906775;0.015559678934944966;0.015562246509448615;0.7979119951546897;-0.013376986145115491;0.7979675743648763
11.498368;1.0439136427968208;0.9256219476279003;0.8866816336346078;-0.004756425305943834;-0.004438055612517057;1.0446098325812077;9.997817618406573;0.8334680904711155;0.015559675394131339;0.015562248996435876;0.7979119947554977;-0.013376986324477655;0.7979687855854337
11.508368;1.0439137256522084;0.9256218287288225;0.8866815190138794;-0.004755296283769208;-0.0044365836480178954;1.0446094702339217;9.997796725373982;0.8334690387548851;0.015559672220129087;0.015562250928268776;0.797911994352593;-0.013377986478510006;0.7979700364011595
11.518368;1.0439138027438764;0.9256218286315838;0.8866815182095342;-0.004755321283053155;-0.004436311541773883;1.04460910571226;9.997776245282278;0.8334700311298441;0.015559669479164167;0.015562252269541691;0.7979119939477703;-0.013377986606704808;0.7979712903380742
11.528368;1.0439138737689397;0.9256218285263016;0.8866815174121834;-0.004755346465864516;-0.0044361356219022935;1.0446087395712438;9.99775620561389;0.8334710621290478;0.015559667240698375;0.01556225298534473;0.7979119935429695;-0.01337798670806512;0.797972560578465
11.538368;1.043913938458685;0.9256218284140532;0.8866815166250918;-0.004755371775871866;-0.00443605876395053;1.0446083725659587;9.99773662006645;0.8334721275370185;0.015559665571164644;0.015562253046640318;0.7979119931400794;-0.013377986781254897;0.7979738442243391
11.548368;1.0439139966836206;0.9256218282960007;0.8866815158511924;-0.004755397088820186;-0.004436085569258576;1.044608005494066;9.99771748863591;0.833473224448184;0.015559664516363151;0.015562252433797271;0.7979119927408158;-0.013377986824779566;0.7979751394414144
11.558368;1.0439140485014293;0.9256218281734134;0.8866815150930291;-0.004755422284592699;-0.0044362216092142465;1.0446076391029686;9.997698788640205;0.8334743503469998;0.015559664095486514;0.015562251147413747;0.7979119923466194;-0.013377986837153273;0.7979764443345095
11.568368;1.0439140941029885;0.9256218280476178;0.8866815143524469;-0.004755447365442885;-0.004436472803459335;1.0446072741201824;9.997680460949457;0.8334755025397848;0.015559664308913566;0.015562249226176293;0.7979119919585587;-0.013378986817021302;0.7979777725263185
11.578368;1.0439141336934532;0.9256217091087947;0.8866813998176155;-0.004754318620887738;-0.004435740151735127;1.04460691131968;9.997662406177463;0.8334766785178975;0.015559665148788336;0.015562246754989061;0.7979109915773006;-0.013378986763199357;0.7979780858082249
11.588368;1.0439141674572108;0.9256217089802752;0.8866813991145276;-0.004754343743135263;-0.004436239726173037;1.0446065515029652;9.997644497522097;0.8334778761276185;0.015559666604175921;0.01556224384607621;0.7979109912031204;-0.013378986674638025;0.7979793948377625
11.598368;1.0439141956097937;0.9256217088517649;0.8866813984304425;-0.00475436899211703;-0.004436869514828113;1.0446061953468397;9.997626600644022;0.8334790932027645;0.015559668661338477;0.015562240604905707;0.797910990835935;-0.013378986550455515;0.7979806946351347
11.608368;1.0439142184049852;0.9256217087237775;0.8866813977651109;-0.004754394468585925;-0.004437630190797126;1.044605843265026;9.997608585717208;0.8334803272719796;0.015559671312863583;0.015562237114409088;0.7979109904752986;-0.013378986390122562;0.797981981952449
11.618368;1.0439142360909737;0.9256217085965437;0.8866813971181298;-0.004754420242899337;-0.004438520775181364;1.0446054954431794;9.997590336337103;0.8334815753460543;0.01555967457586659;0.015562233441069181;0.7979109901203749;-0.01337898619361859;0.7979832547578241
11.628368;1.043914248899312;0.9256217084700353;0.8866813964891214;-0.0047544463002105715;-0.004439539252514941;1.0446051519367232;9.997571759387627;0.8334828341204727;0.015559678498555492;0.01556222963908334;0.7979109897700076;-0.013378985961386765;0.7979845108684418
11.638368;1.0439142570393605;0.9256217083440716;0.8866813958777426;-0.0047544725508536535;-0.004440681539871129;1.0446048127368353;9.997552787133031;0.8334841009530861;0.01555968314630969;0.01556222574537258;0.797910989422805;-0.013379985694139894;0.7979857642048335
11.648368;1.0439142606608591;0.9256215894074312;0.886681281470999;-0.004753345029841207;-0.0044408348934587795;1.0446044778747006;9.997533375407459;0.833485374688258;0.015559688585002647;0.015562221773597689;0.7979109890772498;-0.013379985392700097;0.7979869777993862
11.658368;1.043914259817925;0.9256215892825663;0.8866812808946392;-0.0047533711315103245;-0.004442198916562675;1.044604147499692;9.997513507381841;0.8334866555356799;0.015559694870761802;0.015562217715421208;0.7979109887319468;-0.013379985057929094;0.7979881642550466
11.668368;1.0439142544719464;0.9256215891590419;0.8866812803362898;-0.004753396779497996;-0.004443654688397816;1.0446038218550004;9.997493196519184;0.8334879444801897;0.015559702035144818;0.015562213547714527;0.7979109883858069;-0.013379984690594605;0.7979893186392744
11.678368;1.0439142445739016;0.9256215890377042;0.8866812797963924;-0.004753421724003259;-0.004445186729908022;1.0446035012118204;9.997472475588369;0.8334892427895846;0.01555971007348708;0.015562209239924912;0.7979109880380356;-0.013379984291262633;0.7979904357030912
11.688368;1.043914230203274;0.9256215889191559;0.8866812792751811;-0.004753445871408702;-0.0044467782017866084;1.0446031857900226;9.997451374192;0.8334905516805473;0.015559718951743054;0.015562204765609752;0.7979109876880152;-0.013379983860433002;0.7979915103167927
11.698368;1.0439142116369375;0.925621588803668;0.8866812787726098;-0.004753469319242467;-0.004448411245024252;1.044602875722591;9.997429906219773;0.8334918719805648;0.015559728625193635;0.015562200117090193;0.7979109873351861;-0.013379983398665515;0.797992537751958
11.708368;1.0439141892446842;0.92562158869138;0.8866812782883609;-0.0047534922255682895;-0.00445006808934536;1.0446025711494353;9.99740808297238;0.8334932036196163;0.015559739054179948;0.015562195316745686;0.7979109869791255;-0.013379982906455128;0.7979935143034582
11.718368;1.0439141632973228;0.9256214697713703;0.8866811640090605;-0.004752360868828299;-0.004450626812328974;1.0446022723052986;9.997385936008904;0.8334945452318611;0.015559750205372726;0.015562190421350056;0.7979109866198109;-0.013380982384147345;0.7979944544192423
11.728368;1.0439141338812454;0.9256214696661668;0.8866811635595439;-0.004752382882103801;-0.004452282750720505;1.0446019794225934;9.997363518884898;0.8334958943674122;0.015559762043915251;0.015562185513958268;0.7979109862577488;-0.013380981832119589;0.7979953232890568
11.738368;1.0439141009310684;0.9256214695650925;0.8866811631261238;-0.004752404512457849;-0.004453917435058085;1.044601692569133;9.997340888545734;0.8334972482094806;0.01555977453251127;0.015562180688844107;0.7979109858937816;-0.013380981250898568;0.7979961372664327
11.748368;1.0439140642777622;0.9256214694687307;0.8866811627078038;-0.004752425887581055;-0.004455520328648084;1.0446014115990752;9.997318090592596;0.8334986041051199;0.01555978763831437;0.015562176039021878;0.7979109855287093;-0.013380980640912803;0.7979968971247972
11.758368;1.0439140237135809;0.9256214693777718;0.8866811623035258;-0.004752447138170774;-0.0044570835056225895;1.0446011361651357;9.997295149826815;0.8334999598614565;0.015559801338963173;0.015562171641169674;0.7979109851630425;-0.013380980002296773;0.7979976050292401
11.768368;1.0439139790564649;0.9256214692928121;0.8866811619123395;-0.004752468339050308;-0.004458600783768368;1.0446018657591805;9.99727205970115;0.8335013142287403;0.015559815621115528;0.01556216754061224;0.7979109847970278;-0.013380979335270674;0.7979982642695294
11.778368;1.0439139301769784;0.9256214692141708;0.886681161533492;-0.004752489509643763;-0.004460066431406641;1.0446015998386404;9.997248784144489;0.8335026668246516;0.015559830476739367;0.015562163753296745;0.7979109844307749;-0.013380978640746052;0.7979988789658707
11.788368;1.043913877011902;0.9256213503308343;0.8866810473535217;-0.004751356791991051;-0.004460368970771547;1.0446013379383479;9.997225275986567;0.8335040172704795;0.015559845904936696;0.01556216028127651;0.797910984064421;-0.013381977920390831;0.7979994706863586
11.798368;1.0439138195399307;0.9256213502650227;0.8866810469973535;-0.00475137771273067;-0.004461712294720209;1.0446010797034886;9.997201492757922;0.8335053648961726;0.015559861907123693;0.015562157125433832;0.7979109836983493;-0.013381977176131656;0.7980000109547616
11.808368;1.0439137577667454;0.9256213502054627;0.8866810466515805;-0.004751398449744306;-0.004462984495437976;1.0446008249311654;9.997177404851605;0.8335067090598132;0.015559878472208933;0.015562154293543004;0.7979109833332073;-0.01338197640966269;0.7980005210678446
11.818368;1.0439136918114058;0.9256213501516939;0.8866810463159391;-0.00475141904720746;-0.00446417905823215;1.0446005735986386;9.997153011571108;0.8335080491442107;0.01555989557049029;0.015562151804316483;0.7979109829696776;-0.01338197562234301;0.7980010040479549
11.828368;1.043913621968863;0.9256213501028875;0.8866810459905338;-0.0047514395107963415;-0.004465289422803183;1.0446003258374108;9.997128352948435;0.8335093842707536;0.015559913162069132;0.015562149687849207;0.7979109826084753;-0.01338197481552963;0.7980014611069169
11.838368;1.0439135486428384;0.9256213500578646;0.8866810456752915;-0.004751459864241902;-0.004466309202539295;1.0446000819299606;9.99710349119532;0.8335107129732554;0.01555993120851399;0.015562147981479098;0.7979109822506627;-0.013381973990894672;0.7980018926403017
11.848368;1.043913472227912;0.9256213500153216;0.8866810453694269;-0.004751480253687611;-0.004467233395546509;1.044599842325484;9.997078479343644;0.8335120330535716;0.01555994967831398;0.015562146715199133;0.7979109818976643;-0.013381973150245186;0.7980022990935792
11.858368;1.0439133930343991;0.9256212311631096;0.8866809312587237;-0.004750347033666065;-0.004466954460887809;1.0445996075683617;9.9970533516799;0.8335133418350099;0.015559968544129282;0.015562145901004671;0.7979109815509263;-0.013382972295066544;0.798002697297495
11.868368;1.0439133113159127;0.9256212311228942;0.8866809309671215;-0.004750367812565212;-0.004467683955533548;1.0445993782022127;9.997028138656605;0.8335146365566015;0.015559987777526926;0.01556214554588015;0.7979109812118114;-0.01338297142628906;0.7980030525941917
11.878368;1.0439132273550285;0.9256212310833335;0.8866809306801374;-0.004750388605561484;-0.004468320900181902;1.0445991547886728;9.99700288312613;0.833515914549159;0.015560007347053706;0.015562145678023002;0.7979109808817476;-0.013382970544539104;0.7980033790558853
11.888368;1.043913141517617;0.9256212310441396;0.8866809303961507;-0.004750409134147254;-0.004468872184696752;1.044598937924658;9.996977635584656;0.8335171730939042;0.015560027215509973;0.015562146358830749;0.7979109805622041;-0.013382969650667407;0.798003672915669
11.898368;1.0439130542302715;0.9256212310047233;0.8866809301138637;-0.0047504290071163574;-0.00446934603901695;1.0445987281563391;9.99695243922831;0.8335184094219171;0.01556004733478158;0.015562147665667535;0.7979109802544544;-0.013382968746018095;0.79800393089914
11.908368;1.0439129658894784;0.9256212309643699;0.8866809298327921;-0.0047504477321359505;-0.004469750979679439;1.0445985259178938;9.99692733186857;0.8335196214356702;0.015560067648041104;0.01556214966315534;0.7979109799595032;-0.01338296783238174;0.7980041511960789
11.918368;1.0439128768061716;0.9256212309226556;0.8866809295535182;-0.004750464824784951;-0.004470095673340032;1.0445983315424026;9.996902360728178;0.8335208085928748;0.015560088100346254;0.015562152387455256;0.7979109796783375;-0.013382966911916207;0.7980043330560718
11.928368;1.0439127872799232;0.9256211120686034;0.886680815464565;-0.0047493260319939655;-0.004469284432246781;1.044598145317157;9.996877591873718;0.8335219718266282;0.015560108648095719;0.015562155844934075;0.7979109794121992;-0.013382965986981523;0.7980044761634669
11.938368;1.043912697740193;0.925621112025078;0.8866808151929805;-0.00474933849733697;-0.004469539219640988;1.044597967560491;9.996853111413214;0.8335231122566006;0.015560129263584441;0.01556216002153644;0.797910979162604;-0.013383965059912673;0.7980045971271353
11.948368;1.0439126087793233;0.9256211119818517;0.8866808149271848;-0.004749347902233207;-0.004469768184893406;1.044597798641758;9.996829029087147;0.8335242294804944;0.015560149930801888;0.01556216489662442;0.7979109789310771;-0.013383964132978494;0.7980046623518695
11.958368;1.043912521056427;0.9256211119397929;0.8866808146682033;-0.0047493536998981485;-0.0044699856456026435;1.0445976389653193;9.996805490316836;0.8335253207591109;0.015560170632060177;0.015562170449202857;0.7979109787188468;-0.013383963208415874;0.79800468878433
11.968368;1.0439134299445656;0.9256219934507512;0.8866808139706805;-0.004749450721150539;-0.004470292311143659;1.044597488968929;9.996782677712037;0.8335263817688159;0.01556019133958819;0.015562176655071378;0.7979109785268178;-0.013383962288336078;0.7980046766163648
11.978368;1.0439133465344892;0.925621993413117;0.8866808137277724;-0.00474944794531734;-0.0044705268822816556;1.0445973490628695;9.996760790376563;0.8335274081782541;0.015560212023602738;0.015562183485365314;0.7979109783558347;-0.013383961374640737;0.7980046253103042
11.988368;1.0439132660936103;0.9256219933785653;0.8866808134938419;-0.004749440655905236;-0.004470788823538342;1.044597219506101;9.996740020754563;0.8335283966667365;0.015560232673081832;0.015562190911153205;0.7979109782069065;-0.013383960469012954;0.7980045332036241
11.998368;1.0439131891168245;0.9256219933476278;0.886680813269286;-0.004749428899657608;-0.004471090457292294;1.0445971003580639;9.996720539862709;0.8335293448872988;0.015560253314386834;0.01556219890471504;0.7979109780811444;-0.013383959572896637;0.7980043982335137
12.008368;1.0439131160274209;0.925621874509609;0.8866806992413095;-0.004748258877393271;-0.004470337761812412;1.0445969915541051;9.996702488369243;0.8335302512663879;0.015560274012017941;0.015562207434675039;0.7979109779795793;-0.013383958687558664;0.7980042192080924
12.018368;1.0439130471775453;0.9256218744870804;0.88668069903474;-0.004748238196675151;-0.004470750814701476;1.0445968929599416;9.996685978185168;0.8335311151215806;0.015560294851700787;0.01556221646660746;0.7979109779030646;-0.013384957814340433;0.79800401322412
12.028368;1.0439129828828737;0.9256218744693417;0.8866806988363916;-0.004748213083815054;-0.004471232385734573;1.044596804332369;9.996671105603614;0.8335319363973235;0.015560315922201636;0.015562225967140039;0.7979109778521146;-0.013384956954883936;0.7980037484431703
12.038368;1.043912923395515;0.9256218744568306;0.886680698646067;-0.004748183610251887;-0.004471789530929039;1.0445967253422774;9.99665797086407;0.8335327151059967;0.01556033730798083;0.015562235898095111;0.7979109778266349;-0.01338495611100136;0.7980034444599855
12.048368;1.0439128688801165;0.9256218744498879;0.8866806984636376;-0.004748149854105285;-0.004472428939431369;1.0445966556857986;9.996646695057839;0.8335334512617563;0.015560359089858564;0.015562246209229764;0.7979109778257625;-0.013384955284315237;0.7980031046909052
12.058368;1.0439128194692235;0.9256218744486087;0.8866806982889717;-0.004748111898935155;-0.004473157485210628;1.0445965950630385;9.996637418827454;0.8335341450122233;0.015560381346936073;0.015562256846072162;0.7979109778478827;-0.013384954476126074;0.7980027320256878
12.068368;1.0439127752610025;0.9256218744527996;0.8866806981220773;-0.004748069909059288;-0.004473981975358401;1.044596543005847;9.996630278170123;0.8335347964224958;0.015560404154076437;0.015562267766267074;0.7979109778907676;-0.013384953687613027;0.7980023281386637
12.078368;1.043912736216459;0.9256218744622451;0.8866806979631127;-0.004748024246259346;-0.0044749077866631445;1.0445964987946779;9.996625385328642;0.8335354053191857;0.015560427576382516;0.015562278938537347;0.7979109779517704;-0.013384952920096727;0.798001893979799
12.088368;1.0439127021556112;0.9256217556659296;0.8866805839996543;-0.004746821654771415;-0.0044748324872443315;1.0445964615481467;9.996622844883948;0.8335359712808312;0.015560451672167111;0.01556229031449863;0.7979109780280087;-0.013384952175122252;0.7980014303983534
12.098368;1.0439126728295365;0.9256217556864913;0.8866805838573989;-0.004746770261029622;-0.004475967075946787;1.0445964303602866;9.996622784077784;0.8335364930801703;0.015560476496902353;0.015562301808893403;0.7979109781165686;-0.013385951454392196;0.7980009546773513
12.108368;1.04391264786944;0.9256217557132143;0.8866805837237662;-0.004746716516065137;-0.004477205151206308;1.0445964044087095;9.99662535184924;0.833536968015262;0.015560502088492112;0.015562313314176608;0.7979109782147874;-0.013385950759710366;0.7980004328398879
12.118368;1.0439126267031567;0.9256217557461119;0.8866805835986076;-0.004746660520334436;-0.004478544539287759;1.0445963830134695;9.996630687062467;0.8335373922758307;0.015560528445673304;0.015562324728562584;0.797910978320444;-0.013385950092915294;0.7979998806830019
