time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.128368;1.0439126086242965;0.9256217557847863;0.8866805834818324;-0.004746602478548556;-0.004479982012833436;1.0445963656015866;9.996638896460313;0.8335377618477804;0.015560555527488931;0.015562335973923834;0.797910978431673;-0.013385949455807204;0.797999297950884
12.138368;1.0439125929381783;0.9256217558287094;0.8866805833735333;-0.004746542772260509;-0.004481512755959807;1.044596351581548;9.996650056363324;0.8335380728644132;0.015560583275366262;0.01556234699083415;0.7979109785468087;-0.013385948850163995;0.7979986856431927
12.148368;1.0439125790490105;0.9256217558775102;0.8866805832737027;-0.004746481789906884;-0.00448313023291483;1.0445963402362546;9.996664214354462;0.8335383217787685;0.015560611633388424;0.015562357723029588;0.7979109786643833;-0.013385948277739444;0.7979980458737428
12.158368;1.0439125665049551;0.9256217559310489;0.8866805831820184;-0.004746419853876711;-0.00448482692594441;1.0445963307538362;9.99668137849786;0.8335385059479343;0.015560640555538857;0.015562368120920923;0.7979109787831254;-0.013385947740119091;0.797997381802772
12.168368;1.0439125549705843;0.9256216371781392;0.886680469285226;-0.004745203544949755;-0.004485490085839099;1.0445963223046102;9.996701510771684;0.8335386240391605;0.015560670014886967;0.015562378153569695;0.7979109789018072;-0.01338594723854366;0.7979966971442429
12.178368;1.0439125441108952;0.9256216372408326;0.886680469208071;-0.004745141017573425;-0.004487323575416472;1.0445963140187364;9.996724536082603;0.833538675684316;0.015560700013930987;0.01556238780479243;0.797909979019137;-0.013386946773835149;0.79799501215157
12.188368;1.0439125335422899;0.9256216373079005;0.8866804691371787;-0.004745079114284844;-0.004489216646888475;1.0445963049914029;9.996750346661203;0.8335386609063256;0.015560730580821233;0.015562397064145793;0.7979099791338383;-0.013386946346353044;0.797994295402944
12.198368;1.0439125228819384;0.9256216373795535;0.8866804690717569;-0.004745018529002209;-0.0044911655026164355;1.0445962944221923;9.996778797900749;0.8335385799528486;0.015560761755212598;0.015562405927280407;0.7979099792446469;-0.013386945955935616;0.7979935655992648
12.208368;1.0439125118207977;0.9256216374562638;0.8866804690109591;-0.004744959924234619;-0.004493168483143223;1.0445962817464292;9.996809730799876;0.8335384333182396;0.015560793575854756;0.015562414401172479;0.7979099793500936;-0.013386945602003321;0.7979928244758167
12.218368;1.0439125002107077;0.9256216375384813;0.8866804689540649;-0.00474490385995817;-0.004495224751368954;1.0445962665931712;9.99684300858111;0.8335382215877517;0.015560826077735974;0.01556242250307715;0.797909979448345;-0.013386945283878546;0.7979920737332532
12.228368;1.043912488064375;0.9256216376265933;0.8866804689004825;-0.0047448507759548725;-0.004497331811688379;1.0445962486155143;9.996878519038514;0.8335379453006603;0.015560859289195397;0.0155624302492334;0.7979099795372765;-0.013386945000998785;0.7979913147291767
12.238368;1.0439124754238456;0.9256216377209681;0.8866804688495404;-0.004744801025619443;-0.004499485129399628;1.0445962274310139;9.996916152758915;0.8335376052718753;0.015560893217779497;0.015562437645021193;0.7979099796148028;-0.013386944752797876;0.7979905478070097
12.248368;1.043912462259514;0.9256215190107566;0.8866803549877074;-0.004743601088333023;-0.004500575048554809;1.0445972027300825;9.996955788477937;0.8335372029074327;0.01556092784193862;0.015562444692909932;0.7979099796792667;-0.013386944538534182;0.7979897716233486
12.258368;1.043912448469975;0.9256215191184191;0.886680354939535;-0.004743558823035353;-0.004502810241345066;1.0445971744036084;9.996997295201751;0.8335367396509921;0.015560963117235142;0.015562451410756068;0.7979099797294792;-0.013386944357258039;0.7979889835488468
12.268368;1.0439124338891097;0.9256215192332732;0.8866803548916999;-0.004743520704434451;-0.00450508735187508;1.0445971425813756;9.997040549502668;0.8335362164112892;0.015560998985581954;0.01556245782954915;0.7979099797645239;-0.013387944207804365;0.7979881970833647
12.278368;1.0439124183172905;0.9256215193558875;0.8866803548437717;-0.004743487140546548;-0.00450741177694653;1.0445971075561074;9.99708544900871;0.8335356341043385;0.015561035381391903;0.015562463967606209;0.7979099797838352;-0.01338794408876353;0.7979873750597627
12.288368;1.0439124015988337;0.9256215194866464;0.886680354795433;-0.004743458639263027;-0.00450979055016068;1.0445970696926887;9.997131909691987;0.8335349946420517;0.01556107222891966;0.015562469816007401;0.7979099797875311;-0.013387943998443085;0.7979865310796891
12.298368;1.0439123835912218;0.9256215196254652;0.8866803547465071;-0.004743435640618472;-0.004512229982127508;1.0445970294038065;9.997179846674992;0.8335343010384852;0.015561109439099172;0.015562475347839742;0.7979099797764891;-0.01338794393494121;0.7979856628656183
12.308368;1.043912364012208;0.925621519771695;0.8866803546970629;-0.004743418359066153;-0.004514734286139809;1.0445969871533467;9.997229147758217;0.8335335562631031;0.015561146925400502;0.015562480526474158;0.797909979751945;-0.013387943896358685;0.7979847687594157
12.318368;1.0439123423507397;0.9256215199242398;0.8866803546475054;-0.004743406860218818;-0.004517305728446237;1.044596943433119;9.997279667564325;0.8335327623940321;0.015561184625620256;0.015562485299490928;0.7979099797149889;-0.013387943880995396;0.7979838478345492
12.328368;1.043912317896185;0.9256214012706888;0.8866802407859355;-0.004742247511593718;-0.004518839981361488;1.0445968987017151;9.997331250640919;0.8335319215095183;0.015561222500348118;0.015562489592148399;0.7979099796664154;-0.013387943887416676;0.7979829002576998
12.338368;1.043912289824978;0.9256214014318793;0.8866802407387872;-0.004742248363902345;-0.004521547131517679;1.0445968533645411;9.99738375702563;0.8335310368567584;0.015561260517736208;0.015562493311486954;0.7979099796069066;-0.0133879439143444;0.797981927218039
12.348368;1.043912257357515;0.9256214015952533;0.8866802406944443;-0.004742256250783088;-0.004524319894899479;1.0445968078457075;9.997437069749923;0.833530112678362;0.015561298643909796;0.0155624963606382;0.7979099795371597;-0.013387943960497532;0.7979809306332687
12.358368;1.043912219959184;0.9256214017594743;0.8866802406539313;-0.004742271879709337;-0.00452715547589261;1.0445967626424526;9.997491091616693;0.8335291539032891;0.015561336831451743;0.015562498657971185;0.7979099794578411;-0.0133889440244624;0.7979799296193598
12.368368;1.043912177430774;0.9256214019233849;0.8866802406180704;-0.004742295935610623;-0.0045300515294176575;1.0445967182433407;9.997545741458824;0.8335281666298202;0.015561375011112155;0.015562500150206073;0.7979099793695348;-0.013388944104662789;0.7979788925479511
12.378368;1.0439121298642118;0.9256214020856981;0.8866802405871026;-0.004742329072504121;-0.0045330064992135195;1.0445966750017086;9.997600950864163;0.8335271580816157;0.01556141310108617;0.015562500816857713;0.7979099792727352;-0.013388944199542452;0.7979778365737183
12.388368;1.043912077580897;0.9256214022446646;0.8866802405604399;-0.004742371824374036;-0.004536019022067387;1.044596633135555;9.997656665312634;0.8335261357687156;0.01556145102241638;0.015562500665780838;0.7979099791679012;-0.013388944307738989;0.797976760887826
12.398368;1.0439120210424562;0.9256214023981716;0.8866802405368902;-0.004742424439256636;-0.004539087597345951;1.044596592804238;9.997712838717371;0.8335251073124039;0.015561488704045104;0.015562499714869416;0.7979099790555251;-0.013388944428076434;0.7979756652529153
12.408368;1.043911960688115;0.9256214025442657;0.8866802405151446;-0.004742486841096996;-0.004542211061749871;1.0445965541235702;9.997769414890161;0.8335240809088351;0.015561526075221226;0.015562497972803959;0.7979099789360937;-0.013388944559471783;0.7979745509264033
12.418368;1.0439118967719159;0.9256212838706172;0.8866801266813232;-0.004741404847469159;-0.004544283168815972;1.0445965171753742;9.997826319532216;0.8335230650140953;0.015561563053571759;0.015562495435723417;0.7979099788100499;-0.013388944700785948;0.7979734203153442
12.428368;1.043911829305201;0.9256212839992276;0.8866801266596943;-0.004741485361748138;-0.004547512365353601;1.044596482103338;9.997883467223128;0.8335220673031419;0.015561599546386915;0.015562492097262424;0.797909978677974;-0.013388944850689954;0.7979722761818132
12.438368;1.0439117581380932;0.9256212841196075;0.886680126636551;-0.004741573551814053;-0.004550789450571755;1.0445964491451485;9.997940768500861;0.8335210942201782;0.015561635473375966;0.015562487956930217;0.7979099785408357;-0.013388945007776026;0.7979711209780751
12.448368;1.0439116830782336;0.925621284232834;0.8866801266111597;-0.004741668245492337;-0.004554108741235969;1.0445964184724912;9.99799813652024;0.8335201513104112;0.015561670787978779;0.01556248301733125;0.7979099783998168;-0.013389945170959986;0.7979699741814235
12.458368;1.043911603948689;0.9256212843401458;0.886680126583177;-0.004741768290361263;-0.004557463146210265;1.0445963900030086;9.998055489770215;0.8335192433497334;0.015561705470951237;0.015562477281754512;0.7979099782556947;-0.013389945339723366;0.7979688069186479
12.468368;1.0439115206428193;0.9256212844428506;0.8866801265526928;-0.0047418726440085395;-0.0045608450027044296;1.0445963633688555;9.998112749768971;0.8335183739068478;0.015561739506686628;0.015562470759050843;0.797909978108593;-0.0133899455139344;0.797967643584312
12.478368;1.0439114331868757;0.9256212845423157;0.8866801265202526;-0.0047419804860084;-0.004564246881740158;1.0445963380719785;9.998169846766961;0.8335175448110203;0.015561772868220318;0.015562463468876863;0.7979099779584303;-0.013389945693596203;0.7979664940729836
12.488368;1.0439113417223633;0.9256212846399927;0.8866801264867806;-0.004742091285426002;-0.004567661870911204;1.0445963136830767;9.998226733518845;0.8335167560512113;0.015561805515559739;0.015562455448895392;0.7979099778053846;-0.013389945878751072;0.7979653690781034
12.498368;1.0439112464548856;0.9256212847374371;0.8866801264534967;-0.004742204631170743;-0.004571083630393575;1.0445962898961305;9.998283389573892;0.8335160065014025;0.015561837399910964;0.01556244676007058;0.7979099776499878;-0.013389946069526232;0.7979642786242029
12.508368;1.043911147653816;0.9256211660250657;0.8866800126091823;-0.004741166250001086;-0.00457340092826305;1.0445962664700676;9.99833980704017;0.8335152952020648;0.015561868471416893;0.01556243747656689;0.7979099774931577;-0.013389946266346165;0.79796323142077
12.518368;1.0439110456573368;0.9256211661263138;0.8866800125808405;-0.0047412832956889315;-0.00457681816151186;1.044596243176203;9.998395971678056;0.8335146221877927;0.015561898687553425;0.01556242765895096;0.7979099773362295;-0.013389946470140508;0.7979622347936105
12.528368;1.0439109408640805;0.9256211662306816;0.8866800125573961;-0.004741401546863817;-0.0045802231053178695;1.0445962198121155;9.998451859875631;0.8335139881750833;0.015561928019316154;0.015562417332305354;0.797909977180806;-0.013389946682264625;0.7979612947900805
12.538368;1.0439108337681988;0.9256211663381018;0.886680012540352;-0.0047415205692756205;-0.004583608340918822;1.0445961963062806;9.998507451053026;0.833513393469962;0.015561956456443067;0.015562406495600648;0.7979099770286937;-0.013390946904266723;0.7979604334418023
12.548368;1.0439107250164468;0.925621166448124;0.8866800125310701;-0.0047416398430133715;-0.0045869675756293;1.0445961728158888;9.99856274147357;0.8335128370989843;0.015561984011697935;0.015562395152410487;0.7979099768820486;-0.013390947137788291;0.7979596216062104
12.558368;1.04391061539297;0.9256211665601584;0.8866800125308406;-0.004741758702902127;-0.004590295749596062;1.044596149732445;9.998617749256534;0.8335123165873911;0.015562010719626776;0.015562383323385774;0.7979099767432325;-0.013390947384496893;0.7979588790475184
12.568368;1.0439105057013223;0.9256211666732073;0.886680012540951;-0.004741876392410919;-0.00459358704727276;1.0445961276515205;9.998672502104109;0.8335118281888916;0.015562036627143365;0.015562371029857703;0.7979099766143636;-0.01339094764602554;0.7979582081116069
12.578368;1.0439103966227665;0.9256211667856674;0.8866800125627332;-0.004741992247609357;-0.004596833899571687;1.0445961072905148;9.998727014392914;0.833511367492079;0.015562061783139972;0.015562358278172322;0.7979099764971056;-0.013390947924050692;0.7979576123754235
12.588368;1.0439102886535545;0.9256211668957941;0.8866800125975296;-0.004742105765551524;-0.004600027308801273;1.0445960893080133;9.998781277688751;0.8335109301103736;0.015562086232685884;0.01556234505917498;0.7979099763927376;-0.013390948220263554;0.7979570967647194
12.598368;1.0439111768843068;0.9256219297423148;0.8866798983884658;-0.0047411580215444594;-0.00460213845079857;1.044596074202941;9.998835269402528;0.833510512290239;0.015562110015365054;0.015562331348759652;0.7979099763022377;-0.013390948536074336;0.7979566656594203
12.608368;1.0439110721163407;0.9256219298446174;0.886679898452562;-0.00474126545792735;-0.004605191956487289;1.044596062428036;9.998888958532609;0.833510111238881;0.015562133166446642;0.015562317107738073;0.7979099762263372;-0.013390948872299666;0.797956321355115
12.618368;1.0439109693174404;0.9256219299426143;0.8866798985323842;-0.0047413691945262255;-0.004608157892999032;1.0445960545403605;9.998942301677193;0.8335097245458764;0.015562155713921883;0.015562302293302879;0.7979099761657181;-0.01339094922897663;0.7979560638433216
12.628368;1.0439108686139607;0.9256219300365144;0.8866798986284118;-0.004741469128668316;-0.004611026254992764;1.0445960511692103;9.998995238383008;0.8335093494438681;0.015562177672572364;0.01556228688233261;0.7979099761212246;-0.01339094960546567;0.7979558916039616
12.638368;1.0439107700590813;0.9256219301267148;0.8866798987412269;-0.004741565515538131;-0.0046137891882931485;1.0445960528398162;9.99904768325331;0.8335089830599443;0.015562199040896387;0.015562270889295574;0.7979099760937259;-0.013391950001026831;0.7979558197347905
12.648368;1.0439106737399766;0.925621930213888;0.8866798988718243;-0.004741658903831962;-0.004616441556256221;1.044596059874765;9.99909951250313;0.8335086229083984;0.015562219799202855;0.015562254362406432;0.7979099760838273;-0.013391950415382567;0.7979558137716795
12.658368;1.0439105798092454;0.925621930298854;0.8866798990216583;-0.00474175014182321;-0.004618981083918335;1.0445960723973995;9.999150561527578;0.8335082668166621;0.015562239917219512;0.0155622373631116;0.7979099760917535;-0.01339195084866427;0.7979558903641484
12.668368;1.0439104884700616;0.9256219303821095;0.8866798991921813;-0.004741840331454416;-0.004621407243894807;1.0445960902891143;9.99920065249227;0.8335079127279879;0.015562259369441509;0.01556221994896371;0.7979099761173561;-0.01339195130104834;0.7979560495388189
12.678368;1.0439104000329882;0.9256219304635845;0.8866798993841802;-0.004741930673736308;-0.004623720929030726;1.0445961131877202;9.999249630624725;0.8335075589394565;0.015562278143418717;0.015562202173112015;0.7979099761602071;-0.013391951772585292;0.7979562909204982
12.688368;1.0439103150000586;0.9256218117317386;0.8866797857847644;-0.004740868500049142;-0.004624820025699281;1.044596140639056;9.999297370811492;0.8335072048034988;0.015562296247332763;0.015562184094801337;0.7979099762196684;-0.013391952263231557;0.797956613407483
12.698368;1.0439102340637296;0.925621811808298;0.8866797860177323;-0.004740962414016613;-0.004626919774723442;1.0445961722081702;9.999343769306714;0.8335068510698094;0.015562313716932638;0.015562165783059724;0.7979099762948649;-0.013391952773058496;0.7979570149666683
12.708368;1.043910157961791;0.9256218118816424;0.8866797862686552;-0.004741059442527064;-0.0046289194048677595;1.0445962074350492;9.999388744547515;0.8335064992404774;0.015562330609227163;0.015562147305859817;0.7979099763847362;-0.013391953302515592;0.7979574929444927
12.718368;1.0439100872524731;0.9256218119510895;0.8866797865359032;-0.004741160289770855;-0.0046308228491184125;1.0445962457859388;9.999432239026948;0.8335061505777427;0.015562346986492932;0.015562128713889239;0.7979099764882158;-0.013391953852481578;0.7979580447721986
12.728368;1.0439100221942483;0.9256218120158274;0.8866797868182572;-0.004741265592978589;-0.004632634114744857;1.0445962866789216;9.999474221191;0.833505805252685;0.015562362903510353;0.015562110029996993;0.7979099766043491;-0.01339195442411107;0.797958667929816
12.738368;1.0439099628248982;0.9256218120751999;0.8866797871147156;-0.004741376053211728;-0.004634357372451145;1.0445963295131782;9.99951468465916;0.8335054618316147;0.015562378411431804;0.015562091255457771;0.7979099767321609;-0.013392955018579799;0.7979593758720376
12.748368;1.0439099091010708;0.9256218121286849;0.8866797874243209;-0.004741492398411095;-0.004635996191105591;1.044596373644857;9.999553642953893;0.8335051176251832;0.015562393570220299;0.015562072389930393;0.7979099768703456;-0.013392955636762734;0.797960130382848
12.758368;1.0439098609340534;0.9256218121755624;0.8866797877459949;-0.004741615199782189;-0.00463755255929992;1.0445964183425211;9.9995911256632;0.8335047693602232;0.015562408444586864;0.015562053440343879;0.7979099770171428;-0.013392956279057686;0.7979609426732435
12.768368;1.0439098181580202;0.9256218122149181;0.8866797880782576;-0.004741744795035264;-0.004639026630610944;1.0445964627373128;9.999627164876772;0.8335044132596132;0.015562423083834459;0.015562034415030412;0.7979099771705684;-0.013392956945566074;0.797961807417504
12.778368;1.0439097805440647;0.925621812246096;0.8866797884191637;-0.004741881374158899;-0.004640417562347587;1.0445965057257975;9.999661778428012;0.8335040450022153;0.015562437504070539;0.01556201531910672;0.7979099773287629;-0.013392957636421867;0.7979627202893982
12.788368;1.0439097478629378;0.925621693458083;0.8866796749540387;-0.0047408713126967355;-0.0046406196491020416;1.0445965459386688;9.9996949816341;0.8335036601453656;0.015562451684490023;0.0155619961494956;0.7979099774902008;-0.013392958351884044;0.7979636773903125
12.798368;1.0439097199407812;0.9256216934742341;0.8866796753060737;-0.004741022430310634;-0.004641844395509677;1.0445965819187444;9.999726817715048;0.8335032547267015;0.015562465579999591;0.015561976891827825;0.7979099776536646;-0.013392959092160667;0.7979646744580295
12.808368;1.043909696663457;0.9256216934854123;0.8866796756608887;-0.0047411810453863645;-0.004642988966235578;1.0445966123825865;9.999757365254686;0.8335028257956404;0.015562479134994487;0.015561957528923665;0.7979099778180123;-0.013392959857274652;0.7979657065154457
12.818368;1.0439096779146064;0.9256216934938791;0.8866796760169946;-0.004741347193734552;-0.004644056772096448;1.0445966363509869;9.99978671607602;0.833502371596444;0.015562492285177735;0.015561938052319263;0.7979099779819312;-0.013392960647154265;0.7979667677891755
12.828368;1.0439096635310137;0.9256216935019299;0.8866796763733036;-0.00474152089093773;-0.004645051957025218;1.04459765309387;9.999814950791679;0.8335018911431776;0.015562504962088683;0.015561918466484815;0.797909978143865;-0.013392961461717725;0.797967852361042
12.838368;1.0439096533420518;0.925621693511988;0.8866796767289722;-0.004741702134747283;-0.004645978972144473;1.0445976619761366;9.999842138046999;0.8335013836750397;0.015562517111436684;0.015561898783360525;0.7979099783021069;-0.013393962300771436;0.7979689717674454
12.848368;1.0439096472089087;0.9256216935265419;0.8866796770830793;-0.004741890734664057;-0.004646841207517442;1.0445976623829916;9.999868353218535;0.8335008486718545;0.015562528704412876;0.01556187901245421;0.7979099784550105;-0.013393963163799686;0.7979700878558246
12.858368;1.0439096450238643;0.9256216935479693;0.8866796774344087;-0.00474208610357217;-0.004647639755972427;1.0445976538091597;9.999893681970281;0.8335002863242581;0.015562539723094456;0.015561859157245714;0.7979099786012498;-0.013393964049662649;0.7979712126798753
12.868368;1.043909646722946;0.9256216935784058;0.8866796777815211;-0.004742287302556957;-0.004648373132024915;1.044597635928517;9.999918204883047;0.833499697856105;0.015562550139547401;0.015561839219547844;0.7979099787398626;-0.013393964956353232;0.797972340141604
12.878368;1.0439096522470692;0.9256216936194979;0.8866796781230336;-0.004742493318438934;-0.004649037578694797;1.044597608507987;9.999941993934469;0.8334990855269275;0.015562559914612209;0.015561819204383641;0.7979099788700429;-0.013393965881028782;0.7979734620251083
12.888368;1.0439096614383256;0.9256215748610783;0.8866795646451937;-0.004741549435216146;-0.00464852335023639;1.0445975713290576;9.999965119272172;0.8334984525179167;0.01556256900662074;0.015561799119687171;0.7979099789909424;-0.013393966820264067;0.7979745685067936
12.898368;1.0439096740399514;0.9256215749257373;0.8866795649722543;-0.004741762417946802;-0.004649037890139323;1.044597524253864;9.99998764534541;0.8334978029136539;0.015562577373644278;0.01556177897641466;0.7979099791015469;-0.01339396777034952;0.7979756492709399
12.908368;1.043909689804071;0.9256215750024422;0.8866795652911228;-0.004741977550120694;-0.004649474409162032;1.0445974672980987;10.000009620131658;0.833497141814719;0.015562584975522011;0.015561758789157283;0.797909979200584;-0.01339396872753836;0.7979766939266426
12.918368;1.0439097085784892;0.9256215750910659;0.886679565601858;-0.0047421939094336105;-0.00464983131459131;1.044597400599339;10.000031070379087;0.8334964752581802;0.015562591778477434;0.015561738571627645;0.797909979286588;-0.013393969688287023;0.7979776920899938
12.928368;1.0439097303624558;0.9256215751911537;0.8866795659051528;-0.0047424107275190345;-0.004650106173874065;1.044597324406179;10.000052007792503;0.8334958098279108;0.015562597750985807;0.01556171833757391;0.7979089793581937;-0.013393970649501982;0.7979776345204552
12.938368;1.043909755285028;0.9256215753019255;0.8866795662022859;-0.004742627481003706;-0.00465029701334119;1.0445972391666383;10.00007244552535;0.8334951520744925;0.015562602854657876;0.015561698108895402;0.7979089794144762;-0.013393971608713598;0.7979785130646374
12.948368;1.0439097834721416;0.925621575422522;0.8866795664948856;-0.0047428438319536605;-0.0046504039315520985;1.0445971455985783;10.00009241043904;0.8334945078075253;0.015562607050262186;0.01556167791484865;0.7979089794551252;-0.013394972564133002;0.7979793367670389
12.958368;1.0439098149428825;0.9256215755521714;0.8866795667846437;-0.004743059611343708;-0.004650429071110524;1.0445970446698223;10.000111934284348;0.8334938817325013;0.015562610317690432;0.015561657783749117;0.797908979480327;-0.013394973514582024;0.7979800626305954
12.968368;1.0439098495874157;0.9256215756900386;0.8866795670731521;-0.004743274947821385;-0.0046503757107579135;1.0445969375659636;10.00013103732441;0.8334932780750218;0.015562612662544545;0.015561637744509502;0.7979089794903456;-0.01339497445930837;0.7979806967850663
12.978368;1.043909887130889;0.9256215758350023;0.8866795673618735;-0.004743490261688417;-0.00465024813029662;1.0445968256364841;10.000149723747205;0.8334927019580607;0.015562614103277344;0.015561617834560209;0.7979089794851709;-0.013394975397741355;0.7979812289453004
12.988368;1.0439099271034087;0.9256215759856565;0.8866795676522177;-0.004743705976868527;-0.004650051735137369;1.0445967103106815;10.000167978055718;0.8334921604259014;0.015562614664500289;0.015561598100468083;0.7979089794645443;-0.013394976329337017;0.7979816505673288
12.998368;1.0439099688874305;0.9256214573294144;0.8866794541329787;-0.004742768456669693;-0.004648687220322929;1.0445965931273178;10.000185754510088;0.8334916623052642;0.01556261438220208;0.015561578598964293;0.7979089794281459;-0.013394977253553129;0.7979819547216852
13.008368;1.0439100118542064;0.925621457487179;0.8866794544305735;-0.004742985253449666;-0.004648370748331472;1.0445964758219892;10.000202976445827;0.8334912170521059;0.015562613303353717;0.015561559397849398;0.7979089793757483;-0.01339497816980793;0.7979821352175378
13.018368;1.043910055504145;0.9256214576466654;0.8866794547336536;-0.0047432024054203945;-0.004648001958697327;1.044596360277461;10.00021955751347;0.8334908333369766;0.015562611481370213;0.015561540561343385;0.7979089793073474;-0.013394979077379977;0.7979821867453122
13.028368;1.0439100994113386;0.9256214578066078;0.8866794550437422;-0.004743419747967219;-0.0046475856776600506;1.0445962483592082;10.000235430273898;0.8334905182038576;0.015562608976481576;0.015561522131514438;0.7979089792232443;-0.013394979975330255;0.7979821059027051
13.038368;1.0439101430263307;0.9256214579655511;0.8866794553626094;-0.004743637104121172;-0.004647127366367432;1.044596141802505;10.0002505613248;0.8334902772870816;0.015562605854752358;0.015561504126095721;0.7979089791240356;-0.01339498086260483;0.7979818916443967
13.048368;1.0439101856268136;0.9256214581220861;0.8866794556919206;-0.004743854261975115;-0.004646632973752361;1.0445960422110383;10.000264955701986;0.833490115617194;0.015562602184011747;0.015561486547863976;0.7979089790105114;-0.01339498173826885;0.7979815447302874
13.058368;1.043910226447891;0.925621458275107;0.8866794560330096;-0.004744070918443879;-0.0046461089959725956;1.0445959510508407;10.00027865408762;0.8334900379877471;0.015562598034420365;0.015561469392963684;0.7979089788835728;-0.013395982601593548;0.7979810840373336
13.068368;1.0439102648700966;0.9256214584238135;0.886679456386843;-0.00474428674702141;-0.004645563023566257;1.044595869595449;10.00029171708433;0.8334900486077699;0.015562593483861848;0.015561452652415729;0.7979089787441765;-0.013395983452047443;0.7979804795671308
13.078368;1.043910300543919;0.9256214585676869;0.8866794567539764;-0.004744501632945285;-0.004645003500279788;1.044595798902929;10.000304212684936;0.833490150800204;0.015562588621879037;0.015561436311696923;0.797908978593252;-0.013395984289230365;0.7979797526623507
13.088368;1.0439103333030417;0.9256214587066727;0.8866794571343866;-0.004744715780651153;-0.004644438699506435;1.0445957398514418;10.000316219468486;0.833490347445789;0.015562583547048947;0.015561420359570123;0.7979089784316148;-0.013395985112662968;0.7979789070757888
13.098368;1.0439103630149438;0.925621458841324;0.8866794575274033;-0.004744929596738925;-0.0046438759642593325;1.0445956931845313;10.00032782947859;0.8334906417371227;0.01556257835609227;0.015561404798970908;0.7979089782598218;-0.01339598592170858;0.797977944828087
13.108368;1.0439103896036335;0.9256213401615854;0.8866793441193135;-0.004743989746165874;-0.00464221630017221;1.044595659527244;10.000339140987409;0.833491037176142;0.015562573131953517;0.015561389647300406;0.7979089780780947;-0.013395986715699268;0.7979768671017329
13.118368;1.0439104131299806;0.925621340291019;0.88667934453396;-0.0047442043507970955;-0.004641675371787343;1.0445956394136697;10.000350248318489;0.8334915367464807;0.01556256794214414;0.015561374936806064;0.7979089778864703;-0.013395987493946347;0.7979756744446294
13.128368;1.0439104337647784;0.9256213404200907;0.8866793449574316;-0.004744420143634055;-0.00464115175402437;1.0445956333351298;10.000361236298986;0.8334921423369885;0.015562562846541301;0.015561360723225094;0.7979089776849452;-0.013395988255576734;0.7979743659054314
13.138368;1.0439104516974023;0.9256213405507172;0.8866793453883857;-0.0047446376355667836;-0.004640648454565504;1.0445956417404345;10.000372180425519;0.8334928549112828;0.015562557902683061;0.015561347092872243;0.7979089774734646;-0.013395988999433252;0.7979729393448337
13.148368;1.0439104671084534;0.92562134068506;0.886679345825226;-0.004744857118661195;-0.004640168154581323;1.0445956649835326;10.000383145856912;0.8334936748022604;0.0155625531626513;0.015561334164260603;0.7979089772518734;-0.013395989724150164;0.7979713927393612
13.158368;1.0439104802303987;0.9256213408253113;0.8866793462658864;-0.004745078505999104;-0.004639713058081694;1.0445957032718582;10.000394182582218;0.8334946015843753;0.01556254866885827;0.015561322083856039;0.7979089770199731;-0.013395990428261463;0.797969724926359
13.168368;1.0439104913620902;0.9256213409736735;0.886679346707769;-0.004745301347120568;-0.004639284372163957;1.0445957566153594;10.000405321154282;0.8334956340952958;0.015562544453223278;0.015561311011748229;0.797908976777807;-0.01339599111033343;0.7979679356342401
13.178368;1.04391050075722;0.9256213411324474;0.8866793471477635;-0.004745525012039882;-0.004638881430113391;1.0445958247966598;10.000416570274306;0.8334967710674444;0.01556254053573372;0.015561301103672157;0.7979089765259811;-0.013396991769159478;0.7979660421936645
13.188368;1.0439105084908076;0.925621341304071;0.886679347582414;-0.00474574895720476;-0.004638501442369465;1.04459590745638;10.000427920842622;0.8334980112127139;0.015562536921847007;0.015561292495517336;0.797908976265655;-0.013396992403745416;0.7979640126868796
13.198368;1.043910514425818;0.9256213414910549;0.8866793480083205;-0.00474597292644969;-0.004638140957558251;1.0445960042936382;10.000439357079063;0.8334993525069513;0.015562533597640482;0.015561285284250754;0.7979089759983532;-0.013396993013056047;0.7979618671585944
13.208368;1.043910518249639;0.9256213416956458;0.8866793484225025;-0.0047461969898818365;-0.004637797694926949;1.044596115203905;10.00045086300293;0.8335007919175456;0.015562530523911967;0.015561279514360886;0.7979089757260501;-0.013396993595961467;0.7979596099666703
13.218368;1.0439105195132778;0.9256213419194095;0.8866793488224776;-0.00474642145210306;-0.004637470846302712;1.0445962401875475;10.000462421506672;0.833502325293843;0.015562527636142643;0.015561275185527345;0.7979089754514027;-0.013396994151389412;0.7979572450610913
13.228368;1.0439105177001735;0.9256212233522496;0.886679235393688;-0.004745492867038989;-0.004636054620452059;1.044596379121674;10.000474012835701;0.8335039469815164;0.015562524850092099;0.015561272269017195;0.7979089751776242;-0.01339699467828967;0.7979547756430024
13.238368;1.0439105123015928;0.9256212236173555;0.8866792357599335;-0.004745719109999149;-0.004635758058954281;1.044596531661256;10.000485616642418;0.8335056503132855;0.015562522071355361;0.015561270718960343;0.7979089749081052;-0.013396995175691092;0.7979522055807272
13.248368;1.0439105028068336;0.9256212239046867;0.8866792361078978;-0.004745946422574638;-0.0046354734662807555;1.0445966973268717;10.000497216343284;0.8335074289744737;0.015562519210782071;0.015561270482875127;0.7979089746462488;-0.013396995643171612;0.7979495404747957
13.258368;1.0439104886555466;0.9256212242152347;0.8866792364374274;-0.004746174531657068;-0.004635198518285955;1.0445968755516628;10.000508795935986;0.8335092775007562;0.01556251620127527;0.01556127151140017;0.7979089743954437;-0.013396996081128746;0.797946787449478
13.268368;1.043910469272496;0.9256212245496758;0.886679236748886;-0.004746402782851805;-0.00463493140115064;1.044597065593656;10.000520330141194;0.8335111906408063;0.015562513006226323;0.015561273760782592;0.7979089741588891;-0.01339699649046137;0.7979439543371537
13.278368;1.0439104442086544;0.9256212249080813;0.8866792370431118;-0.004746630212456886;-0.004634670284445378;1.0445972665080736;10.000531779920227;0.8335131630979954;0.015562509615755182;0.015561277183839957;0.7979089739393129;-0.013396996872160824;0.7979410485661237
13.288368;1.0439104132807644;0.9256212252898748;0.8866792373212737;-0.004746855644616206;-0.0046344131009827235;1.044597477265072;10.000543090552378;0.8335151898076602;0.01556250603592024;0.01556128171495009;0.7979089737387868;-0.013396997227226351;0.7979380766211432
13.298368;1.0439103765403148;0.9256212256941612;0.8866792375846128;-0.0047470777991089255;-0.004634157938338062;1.0445976968452548;10.000554187482097;0.8335172657633259;0.015562502277993618;0.015561287263640783;0.7979089735588303;-0.0133969975567099;0.797935044814442
13.308368;1.043910334155334;0.9256212261199978;0.8866792378343394;-0.004747295393126793;-0.004633902943253958;1.0445979242178867;10.000564976996955;0.8335193857019926;0.015562498357948176;0.0155612937279713;0.797908973400656;-0.013397997861612955;0.7979319775584253
13.318368;1.043910286400776;0.9256212265664975;0.8866792380716998;-0.004747507151081293;-0.004633645337747443;1.044598158273681;10.00057535053052;0.833521544181062;0.01556249430778835;0.015561301023214914;0.7979089732651837;-0.013397998142854363;0.7979288513489092
13.328368;1.0439102336612343;0.925621227032854;0.8866792382979184;-0.004747711738938248;-0.004633380608925798;1.0445983977942783;10.000585189755036;0.8335237357198294;0.01556249018429281;0.015561309096649404;0.7979089731529799;-0.013397998401423998;0.7979256950559815
13.338368;1.043910176349177;0.9256212275181394;0.8866792385140883;-0.004747907709242982;-0.00463310245514888;1.0445986415293491;10.000594381106756;0.8335259552459077;0.01556248606810077;0.015561317914252058;0.7979089730644118;-0.013397998638361797;0.7979225208032804
13.348368;1.0439101148192969;0.9256211092098962;0.8866791249087386;-0.0047469397642087045;-0.004631698120896974;1.044598888343598;10.000602828945388;0.8335281990024281;0.015562482055792677;0.01556132744573354;0.7979089729998442;-0.013397998854675621;0.7979193393367139
13.358368;1.0439100493326923;0.9256211097285321;0.8866791251083781;-0.004747114165845583;-0.004631370821664243;1.044599137322054;10.000610450329887;0.8335304648397422;0.01556247824885918;0.01556133765760619;0.7979089729597066;-0.01339799905154348;0.7979161604964552
13.368368;1.0439099801227978;0.925621110260774;0.8866791253017673;-0.004747275924547707;-0.004631009301162475;1.0445993878299336;10.000617167713434;0.8335327516304512;0.015562474746287096;0.015561348503357053;0.7979089729445163;-0.01339799923041873;0.7979129941820337
13.378368;1.0439099075150684;0.9256211108041791;0.8866791254897077;-0.00474742390826134;-0.004630608435864348;1.0445996395085537;10.000622914212967;0.8335350590287904;0.01556247164171356;0.015561359922809827;0.797908972954837;-0.013397999392750035;0.7979098500961375
13.388368;1.0439098319188826;0.9256211113562072;0.8866791256721936;-0.004747556999978803;-0.0046301623460721746;1.0445998921676969;10.00062764687212;0.8335373876513819;0.01556246901785099;0.015561371856235644;0.7979089729911201;-0.013397999539701206;0.7979067369799647
13.398368;1.0439097537085156;0.925621111914544;0.8866791258486841;-0.004747674207137647;-0.004629663308013692;1.044600145658439;10.000631361663684;0.8335397385605989;0.015562466936547505;0.015561384251039654;0.7979089730536884;-0.01339799967210968;0.7979036625468486
13.408368;1.0439096731999553;0.9256211124772841;0.886679126018573;-0.0047477746899392305;-0.00462910205956493;1.044600399792756;10.00063409482767;0.8335421122930301;0.015562465438969095;0.015561397047378718;0.7979089731428668;-0.013397999790632813;0.7979006336874293
13.418368;1.0439105854602007;0.9256219945941953;0.8866791257368466;-0.00474795304832993;-0.0046285559108419135;1.0446006542764643;10.000635904921587;0.833544508478711;0.015562464561190644;0.01556141016174046;0.7979089732588888;-0.013397999896018486;0.7978976562129251
13.428368;1.0439105013279546;0.9256219951624391;0.8866791258924829;-0.004748018033926445;-0.004627841759981961;1.0446009086882995;10.00063685513415;0.8335469259075527;0.015562464342587084;0.015561423491999586;0.7979089734016657;-0.013397999989324495;0.7978947342179479
13.438368;1.0439104157628345;0.925621995733029;0.886679126040487;-0.004748064567998178;-0.004627039121550229;1.0446011625786567;10.000637010657472;0.8335493624093189;0.015562464818877393;0.01556143693198108;0.7979089735707625;-0.013399000071907398;0.7978918865482495
13.448368;1.043910328829216;0.92562199630594;0.8866791261803549;-0.0047480924055924596;-0.004626143383950702;1.0446014156153332;10.00063643972423;0.8335518146568875;0.01556246601857584;0.01556145037219327;0.7979089737655414;-0.013399000145116729;0.7978890802921315
13.458368;1.0439102404278078;0.9256219968810837;0.8866791263118122;-0.00474810149977288;-0.004625153507284158;1.0446016676710677;10.00063520499346;0.8335542781511192;0.015562467962706565;0.015561463693341736;0.7979089739852504;-0.013399000209802734;0.7978863324452605
13.468368;1.0439101504000858;0.925621997458483;0.8866791264350048;-0.004748092007869807;-0.0046240710735828494;1.0446019188534594;10.000633355336777;0.8335567474456747;0.015562470661125786;0.01556147677218041;0.7979089742289618;-0.013399000266075543;0.7978836425549267
13.478368;1.0439100586895254;0.9256218792273031;0.886679012737802;-0.004746910401815239;-0.004621793057713351;1.0446021694556196;10.000630926634823;0.8335592169657463;0.015562474122325282;0.015561489496848251;0.7979089744954441;-0.013399000313599382;0.7978810090050669
13.488368;1.043909965365678;0.9256218798102568;0.8866790128454031;-0.004746864603343419;-0.004620531901118307;1.044602419825356;10.000627951152923;0.833561682242035;0.015562478371300467;0.015561501771805136;0.7979089747830796;-0.013399000351985432;0.7978784303832392
13.498368;1.0439098705548608;0.9256218803968088;0.8866790129453743;-0.004746801065005276;-0.004619184867490648;1.0446026703109565;10.000624472513286;0.8335641403843685;0.015562483441293146;0.015561513505533283;0.7979089750899125;-0.013399000380852453;0.7978759075883483
13.508368;1.0439097743732877;0.9256218809876154;0.8866790130376627;-0.004746720023889824;-0.004617756430162451;1.0446029213673003;10.000620546902917;0.8335665890328381;0.015562489342277948;0.015561524598673626;0.7979089754138352;-0.013399000399766433;0.7978734436064495
13.518368;1.0439096767978175;0.9256218815835854;0.886679013122337;-0.0047466216902134085;-0.004616252646672301;1.044603173598514;10.000616230397426;0.8335690245748493;0.015562496042045154;0.015561534951813956;0.7979089757527327;-0.013399000408330117;0.7978710420085927
13.528368;1.0439095775543314;0.9256218821859906;0.886679013199701;-0.004746506193499597;-0.004614679918350804;1.044603427603894;10.000611579042802;0.8335714414394739;0.015562503474195787;0.015561544482794972;0.7979089761045189;-0.013399000406339836;0.7978687070574202
13.538368;1.0439094762234682;0.9256218827963892;0.886679013270346;-0.004746373628885271;-0.004613044495226127;1.0446036838843302;10.000606657411236;0.8335738330605876;0.01556251155559223;0.015561553131630587;0.7979089764671451;-0.013399000393864852;0.7978664442655917
13.548368;1.0439093724868558;0.9256218834164446;0.8866790133352833;-0.004746224197617774;-0.00461135252518568;1.0446039429145084;10.000601533918198;0.8335761933167661;0.01556252019316295;0.015561560852818552;0.7979089768386411;-0.013399000371204391;0.7978642590459936
13.558368;1.0439092662454732;0.9256218840475914;0.8866790133958272;-0.004746058215398014;-0.004609609918767073;1.0446042051639874;10.000596269011535;0.8335785176004497;0.015562529284430152;0.015561567609689176;0.797908977217253;-0.013399000338713154;0.7978621547149153
13.568368;1.0439091575033352;0.9256218846906905;0.8866790134529821;-0.004745876048598919;-0.004607821678175337;1.0446054710535204;10.000590914469287;0.8335808032008065;0.015562538723150542;0.015561573379759814;0.7979089776015302;-0.01339900029656976;0.7978601323137938
13.578368;1.0439090461436633;0.9256218853459824;0.8866790135069048;-0.004745678135452855;-0.004605991448609177;1.0446057409521063;10.000585526366622;0.8335830487413022;0.015562548405161688;0.01556157816244843;0.7979089779903069;-0.013400000244658079;0.7978582084192104
13.588368;1.0439089318759227;0.9256218860133086;0.8866790135568998;-0.0047454649344612;-0.00460412232910964;1.0446060151292496;10.000580176472607;0.8335852533136707;0.015562558230890608;0.015561581976385463;0.7979089783826989;-0.01340000018270993;0.7978563487317631
13.598368;1.0439088143892716;0.9256218866923532;0.8866790136016867;-0.004745236799075205;-0.004602217471688044;1.044606293636787;10.000574953280791;0.8335874162174962;0.01556256810821011;0.015561584849433274;0.7979089787779099;-0.013400000110549369;0.7978545696295887
13.608368;1.0439086934370163;0.9256218873827218;0.8866790136396251;-0.004744994033025043;-0.0046002788678100445;1.0446065762313232;10.000569955327116;0.833589537188148;0.015562577954317452;0.015561586814049993;0.7979089791748204;-0.013400000028138645;0.7978528715190658
13.618368;1.0439085688252794;0.9256217692727683;0.8866788998564197;-0.004743583226352928;-0.004597200539077127;1.0446068623391622;10.00056527738259;0.8335916161442881;0.01556258770289876;0.01556158791613403;0.7979089795718471;-0.013399999935476898;0.7978512554524353
13.628368;1.043908440425475;0.9256217699839427;0.8866788998753271;-0.004743312465770836;-0.00459518943548935;1.0446071510695452;10.000561002529933;0.8335936523603782;0.015562597322682233;0.01556158822598339;0.7979089799670532;-0.013399999832474245;0.7978497232474293
13.638368;1.0439083081546463;0.9256217707040226;0.8866788998826506;-0.004743028380698895;-0.004593134665771855;1.0446074413752484;10.00055720979053;0.8335956441749242;0.015562606830934814;0.015561587832851099;0.7979089803580901;-0.013399999718803415;0.7978482778782873
13.648368;1.0439081719325707;0.925621771431596;0.8866788998777152;-0.004742731402580847;-0.0045910297532736925;1.0446077322933167;10.000553983728219;0.8335975893921812;0.015562616285501702;0.015561586830512465;0.7979089807420631;-0.01339999959388674;0.7978469233218581
13.658368;1.0439080316869214;0.9256217721652494;0.8866788998602548;-0.004742421985238672;-0.004588868995059187;1.0446080230768506;10.000551415823415;0.8335994856693089;0.015562625764249091;0.015561585311064878;0.7979089811156197;-0.013399999457142844;0.7978456642274453
13.668368;1.0439078873912087;0.9256217729037755;0.8866788998304116;-0.004742100556141357;-0.0045866489498942115;1.0446083131543265;10.000549596511144;0.8336013309782301;0.015562635348760017;0.015561583365145624;0.7979089814751924;-0.013399999308268549;0.7978445059119955
13.678368;1.0439077390922002;0.9256217736459654;0.8866788997888329;-0.004741767449245607;-0.004584368681273792;1.0446086019850775;10.000548605080986;0.8336031243117936;0.015562645112774031;0.015561581081841401;0.7979089818171798;-0.013399999147291224;0.7978434537977591
13.688368;1.0439075869284122;0.9256217743904647;0.8866788997365042;-0.004741422907793488;-0.0045820291946438215;1.0446088889500438;10.00054851043134;0.8336048660903574;0.015562655114183439;0.01556157855145931;0.7979089821380689;-0.013399998974567331;0.7978425120090802
13.698368;1.0439074311717285;0.9256217751360144;0.8866788996743723;-0.004741067182242548;-0.0045796333096640475;1.0446091733583982;10.00054937345376;0.8336065579171077;0.015562665397521156;0.015561575872029366;0.797908982434674;-0.013399998790874557;0.797841682543044
13.708368;1.0439072722600466;0.9256217758815095;0.8866788996031276;-0.004740700632164428;-0.004577185350772749;1.0446094544587452;10.000551237675582;0.8336082020151461;0.015562676000788941;0.015561573149738828;0.7979089827045421;-0.013399998597307656;0.7978409656052216
13.718368;1.0439071107779108;0.9256217766257145;0.8866788995231818;-0.004740323714795401;-0.0045746898836337155;1.0446097313721867;10.000554121003349;0.8336098005401289;0.015562686959628301;0.015561570491500169;0.7979089829463084;-0.01339999839498129;0.7978403606446551
13.728368;1.0439069473908893;0.9256217773671547;0.8866788994348033;-0.004739936895439699;-0.004572150772389971;1.044610003099709;10.000558021554905;0.8336113550822742;0.01556269831574581;0.015561568000833689;0.7979089831597036;-0.013400998184942368;0.7978398842124794
13.738368;1.0439067827955595;0.9256217781043079;0.8866788993383311;-0.004739540552535158;-0.0045695714004185504;1.0446102686844336;10.000562932348412;0.8336128671872239;0.015562710122410736;0.01556156577764462;0.7979089833452894;-0.013400997968285906;0.7978395027048896
13.748368;1.0439066177632357;0.9256217788358587;0.8866788992341563;-0.00473913488348211;-0.0045669550480515195;1.0446105273633142;10.00056884663647;0.8336143392985564;0.015562722435140027;0.015561563916673272;0.79790898350418;-0.013400997746254618;0.7978392319653989
13.758368;1.0439064531605766;0.9256216607497224;0.8866787853100724;-0.004737566163632975;-0.004563199386207567;1.044610778639327;10.000575745511437;0.8336157746984851;0.015562735302349365;0.01556156250876437;0.7979089836378376;-0.01340099752041916;0.7978390695350581
13.768368;1.0439062898187585;0.9256216614674116;0.8866787851912342;-0.004737142275829409;-0.00456051728972926;1.0446110223100304;10.00058358914623;0.8336171769036984;0.015562748767570562;0.015561561644604883;0.7979089837480171;-0.013400997292861474;0.7978390117850624
13.778368;1.0439061284329085;0.925621662177209;0.8866787850655221;-0.004736710021408036;-0.004557805177683635;1.0446112583704084;10.000592321976624;0.8336185494058872;0.01556276287137744;0.015561561415591646;0.7979089838367008;-0.013400997066121512;0.797839054092593
13.788368;1.043905969646485;0.9256216628785652;0.8866787849335067;-0.004736270252364898;-0.0045550638358398485;1.0446114868662029;10.000601871552837;0.8336198954323546;0.015562777648222269;0.015561561912901324;0.7979089839057634;-0.013400996843011395;0.7978391904321329
13.798368;1.043905814160539;0.9256216635708757;0.8866787847958754;-0.0047358239085032025;-0.004552293912938847;1.0446117078982193;10.00061214142813;0.8336212176121189;0.015562793129739506;0.015561563224996461;0.7979089839566035;-0.013400996626407344;0.7978394129192445
13.808368;1.0439056626918055;0.9256216642532243;0.8866787846533649;-0.004735371931923522;-0.00454949825106142;1.0446119217112213;10.000623017620594;0.8336225176060472;0.01556280935516737;0.015561565429093177;0.797908983990105;-0.013400996419068993;0.7978397118725751
13.818368;1.0439055158479007;0.925621664924372;0.886678784506807;-0.004734915226656954;-0.004546683502026225;1.0446121287009766;10.000634380943902;0.8336237956564414;0.015562826374187511;0.01556156858166404;0.7979089840069268;-0.013400996223592134;0.7978400766583047
13.828368;1.043905374069042;0.9256216655830336;0.8866787843572415;-0.004734454641935261;-0.0045438594514108045;1.0446123293220055;10.000646115919917;0.8336250506617756;0.015562844239696115;0.015561572722785785;0.7979089840078166;-0.01340099604235391;0.7978404971238019
13.838368;1.0439052376343032;0.9256216662279878;0.8866787842059468;-0.004733990867067237;-0.004541037114945627;1.0446125239446729;10.000658117006028;0.8336262807887242;0.015562863000877154;0.015561577887502965;0.7979089839936677;-0.013400995877413625;0.7978409647716382
13.848368;1.043905106689363;0.9256216668579377;0.8866787840543326;-0.004733524320865329;-0.004538227524150157;1.044612712741719;10.000670280396625;0.8336274839298086;0.015562882699959892;0.01556158410049333;0.7979089839653528;-0.01340099573057955;0.7978414724860119
13.858368;1.043904981351615;0.9256216674714578;0.8866787839039577;-0.004733055252081339;-0.004535441180398823;1.0446128957488061;10.00068249243524;0.8336286580685419;0.015562903366875287;0.01556159135886724;0.7979089839237254;-0.013400995603441119;0.7978420131295366
13.868368;1.0439048618913975;0.9256216680671454;0.8866787837566746;-0.0047325839904460675;-0.0045326868546933016;1.044613073069003;10.000694638130314;0.8336298017976377;0.01556292501175484;0.015561599625622658;0.7979089838700588;-0.013400995497206586;0.7978425791127354
13.878368;1.0439047488315871;0.9256216686437966;0.8866787836144332;-0.004732111131149962;-0.004529971095891432;1.0446132449505015;10.00070661830685;0.833630914504276;0.015562947622110338;0.015561608837678776;0.7979089838063791;-0.01340099541281543;0.7978431629939606
13.888368;1.043904642858721;0.9256216692003575;0.8866787834787921;-0.004731637492031124;-0.0045272996267431325;1.0446134116755346;10.00071835946314;0.833631995699978;0.015562971161129457;0.015561618919450966;0.7979089837350591;-0.013401995351334878;0.797843774413106
13.898368;1.0439045446747561;0.9256216697356627;0.8866787833506893;-0.00473116389150562;-0.004524678523797721;1.0446135734497712;10.00072982419781;0.8336330441158492;0.015562995566847777;0.015561629791629304;0.7979089836581355;-0.013401995314023078;0.7978443731132787
13.908368;1.0439044549914027;0.9256216702484199;0.8866787832305019;-0.004730691013461357;-0.004522114296130296;1.044613730314964;10.000741020639405;0.8336340576262108;0.015563020767302389;0.015561641373451228;0.7979089835770864;-0.013401995302113669;0.7978449699101311
