time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.918368;1.043904374635077;0.9256215519264444;0.8866786693056147;-0.004729065623593406;-0.004518508972048183;1.0446138820051338;10.000751995008212;0.8336350339324772;0.015563046704098672;0.015561653583701372;0.797908983493005;-0.013401995316767817;0.7978455589449573
13.928368;1.0439043045383751;0.9256215523913366;0.8866786692004452;-0.004728595835059934;-0.004516081656594394;1.0446140278878664;10.000762812481241;0.8336359710390976;0.015563073333802519;0.015561666334764255;0.7979089834068133;-0.013401995359150116;0.7978461344132444
13.938368;1.0439042455662966;0.9256215528317749;0.8866786691019821;-0.004728128234623124;-0.004513735916076883;1.044614167138709;10.000773547999268;0.8336368670569585;0.015563100613760728;0.015561679522205302;0.7979089833194845;-0.013401995430465356;0.7978466912611009
13.948368;1.0439041983232795;0.9256215532476941;0.8866786690100595;-0.004727663088858625;-0.004511478966508936;1.044614299006312;10.000784290482033;0.833637719959887;0.015563128503293925;0.015561693032013536;0.7979089832322159;-0.013401995531883214;0.7978472254497745
13.958368;1.043904163010804;0.9256215536387038;0.88667866892486;-0.0047272004821676894;-0.004509315904508539;1.0446144229485423;10.000795135366387;0.8336385279107948;0.015563156968334144;0.015561706761332655;0.7979089831462562;-0.013401995664432885;0.7978477339231357
13.968368;1.0439041394020425;0.9256215540038649;0.8866786688467203;-0.0047267403202863705;-0.004507250042890517;1.0446145386000532;10.000806153535725;0.8336392899219478;0.015563185965774964;0.015561720625454295;0.7979089830624374;-0.013401995829201175;0.7978482144448643
13.978368;1.0439041270175764;0.9256215543420192;0.8866786687760863;-0.00472628238203655;-0.004505282769610251;1.0446146456948888;10.000817370358485;0.8336400063878953;0.015563215426250016;0.015561734556159654;0.7979089829809161;-0.013401996027676036;0.7978486654999487
13.988368;1.0439041252949315;0.9256215546522302;0.8866786687134988;-0.004725826396417865;-0.004503413855579397;1.0446147440172422;10.00082877710975;0.8336406793495608;0.015563245256399206;0.015561748507358341;0.797908982901386;-0.013401996261672438;0.7978490864153928
13.998368;1.0439041335309072;0.9256215549338843;0.886678668659534;-0.004725372211242548;-0.004501642417718443;1.0446148333571021;10.000840344945141;0.8336413124674105;0.015563275354392102;0.015561762457558045;0.7979079828235541;-0.013401996532861605;0.7978484770511985
14.008368;1.0439041507940736;0.9256215551865218;0.8866786686147383;-0.004724919949186589;-0.004499967304734628;1.0446149135359097;10.000852026047845;0.8336419105019307;0.015563305624880362;0.015561776401457577;0.7979079827474936;-0.013401996842392877;0.797848836417665
14.018368;1.0439041760024945;0.9256215554097378;0.8866786685795185;-0.0047244699584659215;-0.004498386745006573;1.0446149845210049;10.000863762256573;0.8336424782815026;0.015563335980980489;0.015561790342116664;0.7979079826737013;-0.013401997190901217;0.7978491632633588
14.028368;1.0439042080246237;0.9256215556033424;0.8866786685540675;-0.004724022654395608;-0.00449689791639474;1.0446150464136221;10.000875492286804;0.8336430196139477;0.015563366339920379;0.015561804294649829;0.7979079826029583;-0.01340199757867829;0.7978494555096074
14.038368;1.0439042456930052;0.9256215557674039;0.8866786685384656;-0.0047235784243134385;-0.004495496694455488;1.0446150992684746;10.00088714199827;0.8336435367352564;0.015563396630698173;0.015561818295221337;0.7979079825361128;-0.013401998005653329;0.7978497102563347
14.048368;1.0439042878440858;0.9256215559018339;0.8866786685328567;-0.004723137577677;-0.004494178032287076;1.0446151430572108;10.000898621738328;0.8336440304612314;0.015563426804066048;0.015561832399293088;0.7979079824739059;-0.013401998471245338;0.7978499241757352
14.058368;1.0439043333733358;0.9256215560060691;0.8866786685374216;-0.004722700374441304;-0.004492937245185896;1.0446151778609745;10.000909847940717;0.8336445006402405;0.015563456824003435;0.015561846669929024;0.797907982416965;-0.013402998974234479;0.797850111467863
14.068368;1.043904381148236;0.9256215560793726;0.8866786685522184;-0.004722267086927968;-0.004491770703806924;1.0446152040054333;10.00092077255131;0.8336449466495139;0.015563486645112739;0.015561861170811254;0.7979079823660205;-0.013402999512733877;0.7978502375093798
14.078368;1.0439044298842626;0.9256215561212555;0.8866786685772047;-0.004721837911471761;-0.004490675099229267;1.0446152219969136;10.000931394591161;0.8336453676493178;0.01556351619774149;0.015561875961451749;0.7979079823221447;-0.01340300008444104;0.7978503192911648
14.088368;1.0439044781842115;0.9256214373204067;0.8866785547999743;-0.004720259078249322;-0.004488541702531678;1.044615232438295;10.000941745038464;0.8336457623946446;0.015563545392926063;0.015561891086915417;0.7979079822867231;-0.013403000687029534;0.7978503573032972
14.098368;1.0439045246785135;0.9256214372990362;0.8866785548457327;-0.004719838265317789;-0.00448757762661164;1.0446152360352878;10.000951862121283;0.8336461292478536;0.015563574129699546;0.015561906576243066;0.7979079822611719;-0.013403001318347185;0.7978503517425162
14.108368;1.043904568102919;0.9256214372463386;0.8866785549020719;-0.004719421948073465;-0.004486673806219321;1.0446152335424166;10.000961774726735;0.8336464665013059;0.01556360228987663;0.01556192245500858;0.7979079822467144;-0.013403001976391457;0.7978503029016561
14.118368;1.043904607287797;0.9256214371631679;0.8866785549683428;-0.004719010599606282;-0.0044858253507525266;1.0446152255967127;10.000971495448564;0.8336467723374775;0.015563629741199812;0.01556193874974277;0.797907982244418;-0.013403002659134512;0.7978502121935941
14.128368;1.04390464117667;0.9256214370509065;0.8866785550431208;-0.004718604737781515;-0.004485026397784864;1.0446152126679709;10.000981023794385;0.833647044607449;0.015563656356952019;0.015561955470988735;0.7979079822552757;-0.013403003364369994;0.7978500827301978
14.138368;1.043904668894416;0.9256214369112669;0.8866785551247359;-0.00471820487167774;-0.0044842710921441445;1.0446151952158351;10.000990359934573;0.8336472808972848;0.015563682027428324;0.01556197258925455;0.7979079822801282;-0.013403004089788369;0.7978499193063893
14.148368;1.0439046897378907;0.9256214367462363;0.886678555211838;-0.004717811429149112;-0.0044835549525983264;1.0446151737792058;10.000999515915689;0.8336474787413888;0.01556370666087434;0.015561990027619104;0.7979079823196127;-0.01340300483315416;0.7978497282186672
14.158368;1.0439047031101967;0.9256214365581108;0.886678555303453;-0.004717424651466005;-0.004482875959621144;1.0446151488753972;10.001008507320838;0.8336476360223098;0.015563730189638475;0.015562007681295441;0.7979079823742838;-0.013403005592447979;0.7978495166077934
14.168368;1.0439047084726676;0.9256214363494409;0.8866785553986821;-0.004717044621409623;-0.004482234124407257;1.0446151209191;10.001017329153528;0.8336477514940291;0.015563752573350506;0.015562025452198057;0.7979079824447753;-0.013403006366012852;0.7978492909619268
14.178368;1.0439047052567918;0.9256214361229083;0.8866785554964929;-0.00471667142570781;-0.004481629871447395;1.0446150902366143;10.001025943761112;0.833647824556797;0.01556377378477455;0.015562043272575604;0.7979079825318854;-0.01340300715260223;0.7978490560096201
14.188368;1.0439046927982119;0.9256214358811523;0.8866785555956485;-0.004716305240128159;-0.004481063298673793;1.044615057083083;10.001034292603286;0.8336478544754453;0.015563793790207494;0.015562061096862744;0.797907982636525;-0.013403007951246044;0.7978488153528088
14.198368;1.0439046704120079;0.925621435626666;0.8866785556947259;-0.00471594620771316;-0.004480534276488776;1.0446150216597487;10.001042310193158;0.8336478404975237;0.015563812545550644;0.015562078870741838;0.7979079827595968;-0.013403008761070827;0.7978485725060753
14.208368;1.0439046375514944;0.9256214353618674;0.8866785557922334;-0.004715594342575795;-0.004480042293352048;1.04461498415248;10.00104992682907;0.8336477828760986;0.015563830004062976;0.015562096514562212;0.7979079829019946;-0.013403009581163973;0.7978483307483867
14.218368;1.0439045939500762;0.9256214350892783;0.8866785558867264;-0.004715249650505232;-0.004479586608643726;1.0446149447118962;10.001057067633855;0.8336476835081765;0.015563846122304941;0.0155621139439954;0.7979079830646182;-0.01340301041048676;0.7978480927374649
14.228368;1.0439045396442201;0.9256214348117547;0.8866785559769103;-0.00471491228267747;-0.0044791667271052325;1.044614903375669;10.001063651410053;0.8336475454047119;0.015563860865595781;0.015562131101239553;0.7979079832482314;-0.01340301124789869;0.7978478607750132
14.238368;1.043904474835163;0.9256214345324709;0.8866785560617763;-0.0047145825333123215;-0.004478782562834386;1.044614860133344;10.00106959201675;0.8336473713962198;0.01556387421282593;0.015562147959303647;0.7979079834533188;-0.013403012092210157;0.7978476367676065
14.248368;1.043904399791886;0.9256214342544072;0.8866785561406566;-0.004714260686135152;-0.004478434426498434;1.0446148151558665;10.00107480651577;0.8336471632638677;0.015563886155938282;0.015562164504554391;0.7979079836800264;-0.013404012942080113;0.7978474385519734
14.258368;1.0439043149532878;0.9256214339798418;0.8866785562130945;-0.004713946841134139;-0.004478122520113393;1.044614768877761;10.001079223648118;0.833646921578069;0.015563896694566468;0.01556218071948112;0.7979079839280167;-0.013404013795913348;0.7978472328389364
14.268368;1.0439042210498306;0.9256213148992926;0.8866784424661158;-0.004712487054951194;-0.004476741040695816;1.0446147218161845;10.001082790424217;0.8336466456257612;0.015563905825386942;0.015562196575896173;0.7979079841963566;-0.013404014652005096;0.7978470360860899
14.278368;1.0439041190929943;0.9256213146363336;0.8866784425239064;-0.004712188683306638;-0.004476499993251659;1.0446146743868747;10.001085480392398;0.8336463336193153;0.015563913529012863;0.01556221203946668;0.7979079844836704;-0.013404015508727274;0.7978468463837601
14.288368;1.0439040102889232;0.9256213143811439;0.8866784425729319;-0.004711897662541319;-0.004476294655982953;1.044614626851167;10.001087293713592;0.8336459832140819;0.015563919765641334;0.01556222707458912;0.7979079847883265;-0.013404016364490108;0.7978466597673626
14.298368;1.0439038958650804;0.925621314134933;0.886678442612023;-0.004711613840523367;-0.00447612602899955;1.044614579348559;10.001088243536678;0.8336455913806059;0.015563924483932368;0.015562241641063448;0.7979079851085131;-0.013404017217578626;0.7978464719706532
14.308368;1.043903776839036;0.9256213138986362;0.8866784426400346;-0.004711337265301887;-0.004475994405649897;1.0446145320453708;10.001088342297784;0.8336451542390244;0.015563927634233522;0.015562255686460667;0.7979079854423999;-0.013404018066044033;0.7978462813889964
14.318368;1.043903653933642;0.9256213136726571;0.8866784426558368;-0.00471106821242831;-0.004475899240478654;1.0446144853319097;10.001087595047913;0.8336446679108303;0.015563929179157283;0.015562269141737351;0.7979079857883401;-0.01340401890785602;0.797846090684636
14.328368;1.043903527694542;0.9256213134568338;0.8866784426583976;-0.00471080700234703;-0.004475839902995737;1.0446144398877681;10.001085995169712;0.8336441292138754;0.015563929103429255;0.01556228192687503;0.7979079861450045;-0.013404019741298666;0.797845905734871
14.338368;1.0439033985964228;0.9256213132508379;0.886678442647004;-0.00471055384839445;-0.004475816354957907;1.0446143965567518;10.001083529066655;0.8336435356276424;0.015563927419722618;0.015562293964391785;0.7979079865114103;-0.01340402056512436;0.7978457329048457
14.348368;1.043903266991111;0.9256213130546714;0.8866784426213167;-0.0047103089408567205;-0.00447582889091358;1.0446143560990877;10.001080194272264;0.8336428854395905;0.015563924161948697;0.01556230518709265;0.7979079868867771;-0.013404021378347826;0.797845576652088
14.358368;1.0439031330702704;0.9256213128687296;0.8866784425812649;-0.0047100726018745155;-0.004475877335988634;1.0446143189732695;10.001076012252113;0.8336421780924588;0.015563919372038685;0.015562315537943922;0.7979079872702765;-0.013404022180116255;0.7978454388825846
14.368368;1.0439029970283327;0.9256213126935001;0.8866784425270109;-0.004709845451104419;-0.004475959918819703;1.044614285302842;10.001071026473786;0.833641414393016;0.01556391308882773;0.015562324968418521;0.7979079876608323;-0.013404022969741945;0.7978453202026515
14.378368;1.0439028592533188;0.9256213125293011;0.8866784424587913;-0.004709628525765379;-0.004476072123043274;1.0446142549732134;10.001065304969735;0.8336405963714942;0.015563905334014472;0.01556233343157495;0.7979079880571577;-0.013404023746683947;0.7978452216085522
14.388368;1.0439027203177111;0.9256213123761986;0.8866784423766428;-0.004709423107679654;-0.004476207515161729;1.0446142277159842;10.001058948824225;0.8336397264646153;0.015563896100029579;0.015562340875613189;0.7979079884579465;-0.0134040245104761;0.7978451452931112
14.398368;1.0439025808659728;0.9256213122340725;0.8866784422803625;-0.004709230338121456;-0.004476360581152591;1.044614203208779;10.001052080054421;0.8336388063651292;0.015563885356660926;0.01556234724577837;0.797907988861947;-0.013404025260606266;0.7978450943951222
14.408368;1.0439024415640343;0.9256213121026805;0.8866784421696245;-0.00470905101194245;-0.004476528493306672;1.0446141811957472;10.001044806759428;0.8336378367181997;0.01556387307305671;0.015562352485327481;0.7979079892679435;-0.013404025996371019;0.7978450718204038
14.418368;1.043902303091883;0.9256213119815587;0.8866784420440842;-0.0047088856097257615;-0.004476710619779383;1.0446141615380797;10.001037195166463;0.8336368182176838;0.015563859227272154;0.015562356535846485;0.7979079896746852;-0.01340402671690901;0.7978450792666804
14.428368;1.0439021661443804;0.9256213118699169;0.8866784419035673;-0.004708734335734794;-0.004476907357683712;1.0446141442289287;10.001029271814415;0.8336357527945543;0.015563843793226183;0.015562359345082079;0.7979079900807866;-0.013404027421422013;0.7978451174743065
14.438368;1.0439020314183431;0.9256213117667078;0.886678441748315;-0.004708597154615938;-0.004477119450134649;1.0446141294269486;10.00102104995933;0.833634643659939;0.01556382673074246;0.015562360877899686;0.7979079904848502;-0.01340402810937006;0.7978451869420166
14.448368;1.0439018995384386;0.9256213116707231;0.8866784415790636;-0.0047084738659117845;-0.004477347807096283;1.0446141174726755;10.001012554986396;0.8336334947495139;0.01556380799347021;0.015562361126607053;0.7979079908858614;-0.013405028780440687;0.7978453054252622
14.458368;1.0439017709966785;0.925621311580531;0.8866784413968082;-0.004708364084524761;-0.004477593566790336;1.0446141088721193;10.001003828432454;0.833632310331951;0.015563787539270731;0.01556236011810337;0.797907991283375;-0.013405029434207063;0.7978454418046564
14.468368;1.043901646214149;0.9256211926832272;0.8866783273899989;-0.004707113341181822;-0.004476752399477805;1.0446141042281905;10.000994908317564;0.8336310945287025;0.015563765331522634;0.01556235791205265;0.7979079916771786;-0.013405030069777009;0.7978456176008512
14.478368;1.0439015256724886;0.9256211925989469;0.8866783271843695;-0.004707028333987625;-0.004477034037263871;1.044614104120005;10.00098580871692;0.8336298506895884;0.015563741337914695;0.01556235459518529;0.7979079920669745;-0.013405030685837207;0.7978458390626719
14.488368;1.0439014099822779;0.9256211925144957;0.8866783269680978;-0.004706954204288672;-0.004477329629706038;1.0446141090004688;10.000976523824482;0.8336285812996646;0.015563715536356021;0.015562350284379778;0.7979079924525121;-0.013405031281022913;0.7978461120578354
14.498368;1.0439012998201047;0.9256211924279075;0.8866783267415912;-0.004706889870574953;-0.004477633944713774;1.044614119132193;10.000967050048624;0.8336272883536966;0.015563687923134183;0.0155623451278481;0.7979079928337497;-0.013405031854258107;0.7978464404800251
14.508368;1.0439011958230069;0.9256211923370732;0.8866783265050339;-0.004706834241721215;-0.004477942068687544;1.0446141345028193;10.000957397909781;0.8336259734913124;0.015563658511586646;0.015562339281475681;0.7979079932107307;-0.013405032404851495;0.7978468259204649
14.518368;1.043901098586956;0.9256211922395203;0.8866783262585648;-0.004706786322000355;-0.004478250368164552;1.0446141547293604;10.000947578892566;0.8336246379060042;0.01556362732468297;0.015562332881530009;0.797907993583365;-0.013405032932453858;0.7978472680784682
14.528368;1.04390100872092;0.9256211921325747;0.8866783260022983;-0.00470674528185017;-0.004478556151812823;1.044614179082024;10.000937589578946;0.8336232825191323;0.01556359438780835;0.015562326045455417;0.7979079939513004;-0.013405033437093972;0.7978477650596894
14.538368;1.0439009268381128;0.9256211920137575;0.8866783257363634;-0.004706710358202345;-0.00447885671306923;1.0446142066526325;10.000927422278664;0.8336219081138736;0.015563559722938016;0.01556231888384641;0.7979079943138783;-0.013405033919143031;0.7978483137333012
14.548368;1.0439008535398404;0.9256211918810322;0.886678325461179;-0.004706680793578968;-0.00447914857580724;1.0446142365285638;10.000917088044549;0.8336205148297956;0.015563523349174055;0.015562311505841269;0.7979079946701182;-0.013405034379079651;0.7978489103438061
14.558368;1.0439007894415078;0.9256211917326934;0.886678325177622;-0.004706655888910189;-0.004479427452132203;1.0446142679290253;10.000906624087735;0.8336191018371423;0.015563485284261202;0.015562304022466372;0.7979079950187645;-0.013405034817414023;0.7978495507911092
14.568368;1.0439007351379939;0.9256211915671739;0.886678324886915;-0.004706635018254939;-0.004479689499867283;1.0446143002970656;10.000896090551182;0.8336176681383589;0.015563445545921947;0.015562296544449341;0.7979079953583815;-0.013405035234831197;0.7978502306529606
14.578368;1.0439006910987554;0.9256211913831126;0.8866783245905273;-0.004706617634993367;-0.004479932780318336;1.0446143332643274;10.00088557124506;0.8336162135023749;0.015563404164942476;0.0155622891748608;0.7979079956875199;-0.013405035632094154;0.7978509450922072
14.588368;1.0439006576549583;0.925621191179436;0.8866783242901582;-0.004706603338422246;-0.004480157014069677;1.0446143665763112;10.000875175918772;0.8336147383071282;0.015563361198188517;0.01556228200565916;0.7979079960050424;-0.013405036009706914;0.7978516882826521
14.598368;1.04390063507059;0.9256211909551526;0.8866783239876029;-0.004706591888298143;-0.004480362703374471;1.0446144001126956;10.000865031848004;0.8336132429800772;0.015563316721414096;0.015562275117278982;0.7979079963103453;-0.013405036367823777;0.7978524528996715
14.608368;1.0439006235251633;0.9256211907092348;0.8866783236845025;-0.004706583128112052;-0.004480551173847665;1.0446144338676575;10.000855262006855;0.8336117278890821;0.015563270816583869;0.015562268576017006;0.7979079966031895;-0.013405036706438675;0.7978532298906691
14.618368;1.043900623087535;0.9256211904407838;0.886678323382194;-0.004706576957241426;-0.004480724553549985;1.0446144678109477;10.000845968630038;0.8336101932316322;0.015563223573418248;0.015562262432939393;0.7979079968834253;-0.013405037025522093;0.7978540083007174
14.628368;1.0439006338266694;0.9256211901491835;0.886678323081697;-0.004706573334008348;-0.004480884939743589;1.0446145017991926;10.000837236908566;0.8336086388704816;0.015563175090222202;0.015562256729393506;0.7979079971509927;-0.013405037325047718;0.7978547762374254
14.638368;1.043900655898055;0.9256211898343035;0.8866783227836331;-0.004706572139872398;-0.004481033900306774;1.044614535597965;10.000829140406868;0.8336070646430178;0.015563125461449862;0.015562251501988892;0.7979079974060486;-0.013405037604992797;0.7978555230270844
14.648368;1.0439006894910337;0.9256211894967369;0.8866783224880556;-0.004706573037712839;-0.004481172876263107;1.0446145688803143;10.000821734639217;0.8336054708343728;0.015563074766194422;0.015562246776821342;0.7979079976488821;-0.013405037865425464;0.797856240901712
14.658368;1.0439007347784375;0.925621189137708;0.8866783221944731;-0.004706575533959994;-0.004481303565158272;1.0446146011426913;10.000815062267977;0.8336038581501934;0.015563023066077993;0.01556224256346441;0.7979079978795436;-0.013405038106678918;0.7978569257629732
14.668368;1.0439007919187508;0.9256211887587843;0.8866783219021848;-0.004706579135669192;-0.00448142821568287;1.044614631685804;10.000809169518082;0.8336022275594358;0.01556297041068889;0.015562238867197894;0.7979079980974116;-0.013405038329334268;0.7978575772294552
14.678368;1.0439008610263498;0.925621188361814;0.8866783216106997;-0.004706583467750319;-0.004481550139857804;1.0446156597324152;10.000804102948521;0.8336005808163907;0.015562916846704506;0.015562235706396135;0.7979079983010422;-0.013405038533994357;0.7978581980880988
14.688368;1.0439009421353231;0.925621187949024;0.8866783213198972;-0.004706588317585272;-0.004481673555919632;1.0446156845284014;10.000799895135394;0.8335989210069942;0.01556286242300097;0.015562233106492277;0.7979079984885316;-0.013406038721037728;0.7978588102267336
14.698368;1.0439020299869182;0.9256219502629179;0.8866782067735438;-0.004705535131374222;-0.004480784399382879;1.0446157053875782;10.000796563952463;0.8335972520260769;0.015562807192096764;0.015562231069648595;0.7979079986580793;-0.013406038890522326;0.7978593861960777
14.708368;1.043902135163946;0.9256219498259098;0.8866782064839132;-0.004705540924706685;-0.004480922713996444;1.04461572180285;10.000794121990314;0.833595577728507;0.015562751213771372;0.01556222955112416;0.7979079988081762;-0.013406039042464334;0.7978599492765219
14.718368;1.0439022525516892;0.9256219493799721;0.8866782061943775;-0.004705547246409397;-0.00448107312040245;1.04461573359503;10.0007925854352;0.8335939018633859;0.015562694560013192;0.015562228475412634;0.797907998937541;-0.01340603917717435;0.7978605068107572
14.728368;1.0439023822933715;0.9256219489265689;0.886678205904399;-0.004705554006699172;-0.004481238449060118;1.0446157409659975;10.000791977702448;0.8335922283019948;0.015562637316389703;0.01556222777427062;0.7979079990451625;-0.013406039295305606;0.7978610675448299
14.738368;1.0439025244302789;0.9256219484668687;0.8866782056132425;-0.004705561061376328;-0.004481421785706865;1.0446157444487008;10.000792323950245;0.8335905605607615;0.01556257957463092;0.015562227397757962;0.7979079991304027;-0.013406039397875612;0.7978616413243306
14.748368;1.0439026788680967;0.9256219480019768;0.8866782053200075;-0.004705568465089136;-0.004481625967818759;1.0446157448054898;10.00079363620695;0.8335889008583525;0.01556252142053509;0.015562227300375117;0.7979079991930336;-0.013406039486262383;0.7978622383705923
14.758368;1.0439028454663744;0.9256219475330516;0.8866782050239721;-0.004705576598344859;-0.004481853003354555;1.0446157428906102;10.000795903225113;0.8335872501667512;0.015562462931981479;0.01556222743100493;0.7979079992331215;-0.013406039562048472;0.7978628686324886
14.768368;1.0439030242165082;0.9256219470613946;0.8866782047249824;-0.0047055860438495346;-0.004482104151928594;1.0446157395027718;10.000799096241291;0.8335856095110438;0.015562404186919586;0.015562227724669359;0.7979079992508928;-0.013406039626784206;0.7978635413266307
14.778368;1.0439032152972016;0.9256219465884984;0.886678204423371;-0.0047055974246704825;-0.004482380191978892;1.044615735250315;10.00080318129003;0.8335839806424322;0.015562345270734907;0.015562228094903674;0.7979079992467988;-0.01340603968163107;0.7978642645550797
14.788368;1.0439034189390393;0.9256219461158868;0.8866782041194822;-0.004705611357725534;-0.004482681199837342;1.0446157305103883;10.000808127966874;0.8335823652484012;0.015562286283353783;0.015562228440934951;0.7979079992217736;-0.013406039727101767;0.7978650452214437
14.798368;1.0439036353138464;0.9256219456449598;0.8866782038132806;-0.004705628470534673;-0.004483005773848419;1.0446157255431656;10.000813912667516;0.8335807642362825;0.015562227342401506;0.01556222866945582;0.7979079991774061;-0.013406039763118053;0.797865889372042
14.808368;1.0439038645275167;0.925621945177214;0.8866782035042475;-0.004705649381451959;-0.00448335069900789;1.044615720612402;10.000820521788926;0.8335791782078532;0.015562168576757327;0.015562228714687766;0.7979079991156832;-0.013406039789159165;0.7978668027151918
14.818368;1.0439041065847858;0.925621944714558;0.8866782031915811;-0.0047056746122258915;-0.004483712139504228;1.0446157159862506;10.00082795369627;0.8335776082322511;0.015562110116135461;0.015562228542937307;0.7979079990386436;-0.013406039804356302;0.797867790650803
14.828368;1.0439043613379202;0.9256219442592394;0.8866782028746286;-0.004705704478643024;-0.004484087150705738;1.0446157118819945;10.000836207142513;0.8335760553863658;0.015562052080578231;0.015562228143715216;0.7979079989483746;-0.01340603980768381;0.7978688572372545
14.838368;1.0439046284864315;0.9256219438134962;0.8866782025533102;-0.004705739000496567;-0.004484473635902098;1.0446157084549417;10.00084526662408;0.8335745193183277;0.015561994571429028;0.015562227520759414;0.7979079988470095;-0.013406039798215122;0.7978700043375592
14.848368;1.0439049075462319;0.9256219433791365;0.8866782022281489;-0.004705777887748165;-0.004484869373359394;1.0446157058671692;10.000855107439294;0.8335729976896663;0.015561937672569484;0.015562226688828923;0.797907998736599;-0.01340603977519629;0.797871232087616
14.858368;1.0439051977864147;0.9256219429569967;0.8866782018998727;-0.004705820648712407;-0.004485271923836583;1.0446157043915056;10.000865712543321;0.8335714868137831;0.01556188146159341;0.015562225668151596;0.7979079986191828;-0.013406039737900752;0.7978725394599477
14.868368;1.0439054982657268;0.9256219425467136;0.8866782015691563;-0.004705866699863303;-0.0044856796456513755;1.0446157044828723;10.00087707983461;0.8335699823039798;0.015561826012559048;0.015562224475132632;0.7979079984968901;-0.01340603968546631;0.797873924309631
14.878368;1.043905807978565;0.9256219421473004;0.8866782012366753;-0.004705915409750233;-0.004486092275073221;1.0446157067400432;10.000889216507131;0.8335684796056493;0.015561771390511518;0.01556222311965209;0.797907998371734;-0.013406039616904217;0.7978753837790585
14.888368;1.0439061259645936;0.9256219417578041;0.8866782009031171;-0.004705966208850004;-0.0044865101650778776;1.0446157117392767;10.000902124707766;0.8335669748164988;0.01556171765506517;0.015562221604531355;0.7979079982453142;-0.01340603953130503;0.7978769148448065
14.898368;1.0439064513270027;0.9256219413771837;0.8866782005690739;-0.004706018692374926;-0.004486933622479389;1.0446157198905688;10.000915787508333;0.8335654652565508;0.015561664866831287;0.015562219919666907;0.7979079981187404;-0.013406039428002817;0.7978785144616273
14.908368;1.0439067832594706;0.9256219410038993;0.8866782002349328;-0.004706072486727084;-0.00448736298416497;1.0446157314572326;10.000930166271647;0.8335639492758758;0.015561613083051066;0.015562218039710873;0.7979079979928073;-0.013406039306372242;0.797880179218213
14.918368;1.0439071210574626;0.925621940635942;0.8866781999007614;-0.004706126994284965;-0.004487798201703272;1.0446157466691444;10.000945207270872;0.8335624255734604;0.01556156234671455;0.015562215926574367;0.7979079978683281;-0.013406039165459927;0.7978819042313698
14.928368;1.043907464060009;0.9256219402712548;0.8866781995661387;-0.004706181379415408;-0.004488238515706173;1.044615765785029;10.000960847622682;0.8335608925912841;0.015561512684919543;0.015562213529446313;0.79790799774633;-0.013406039003950175;0.7978836823262363
14.938368;1.0439078116702671;0.9256219399081811;0.8866781992301381;-0.004706234833078474;-0.004488683001745361;1.044615789088182;10.000977014663588;0.8335593487086795;0.015561464125319351;0.015562210789164003;0.7979079976280212;-0.013406038820367953;0.7978855048583786
14.948368;1.0439081634395548;0.9256218207344328;0.8866780850793895;-0.004705132945781973;-0.004488025547767716;1.0446158169114825;10.000993623470757;0.8335577932745645;0.015561416718207764;0.015562207652892302;0.7979079975147991;-0.013407038613287072;0.797887380353087
14.958368;1.0439085190225128;0.9256218203711705;0.8866780847381573;-0.004705182885393294;-0.004488475625327188;1.0446158496697628;10.001010582766746;0.8335562272504021;0.015561370544975427;0.015562204084425948;0.7979079974082512;-0.013407038381593982;0.7978892689777715
14.968368;1.0439088780767396;0.9256218200059904;0.8866780843943781;-0.004705230437191602;-0.004488926771722323;1.0446158877555036;10.001027810729761;0.8335546527268474;0.015561325710352084;0.015562200061756182;0.7979079973100012;-0.013407038124653091;0.7978911838429067
14.978368;1.0439092402774888;0.9256218196372846;0.8866780840489225;-0.0047052752867834825;-0.004489378043345933;1.0446159313188532;10.001045242619124;0.8335530721454146;0.01556128232962595;0.015562195575824864;0.7979079972216007;-0.013407037842211205;0.7978931225487047
14.988368;1.0439096054258596;0.9256218192631829;0.8866780837029248;-0.004705317252988593;-0.004489828803805013;1.0446159801618944;10.001062814749982;0.8335514881176668;0.015561240515033572;0.015562190637177191;0.7979079971445296;-0.013407037534020283;0.7978950821705753
14.998368;1.0439099735590196;0.9256218188817223;0.8866780833576381;-0.004705356234147166;-0.0044902782996396875;1.0446160338841413;10.001080446522469;0.8335499037398949;0.015561200361766428;0.015562185279079288;0.797907997080144;-0.01340703719935234;0.7978970587022427
15.008368;1.043910344998513;0.9256218184911222;0.886678083014441;-0.004705392121119652;-0.004490724756936661;1.0446160920524705;10.00109804490958;0.8335483229271256;0.01556116193818547;0.01556217955294315;0.7979079970295618;-0.013407036836967213;0.7978990478588777
15.018368;1.0439107202524227;0.9256218180900486;0.8866780826748417;-0.004705424742423701;-0.004491164561079746;1.0446161541483676;10.001115518941752;0.8335467504038829;0.01556112527882867;0.015562173524688163;0.7979079969936193;-0.013407036445639448;0.7979010459493526
15.028368;1.0439110997611796;0.9256218176777159;0.8866780823403333;-0.004705453862537828;-0.004491592490515573;1.0446162194922746;10.001132784199076;0.8335451911471816;0.015561090381454243;0.01556216727035756;0.797907996972999;-0.013407036024547759;0.7979030502397374
15.038368;1.0439114837012347;0.9256218172538091;0.8866780820122396;-0.004705479223504767;-0.004492002926094712;1.0446162873554121;10.001149765591896;0.83354364950554;0.01556105721855323;0.015562160869567042;0.7979079969685299;-0.013407035573177267;0.7979050593074425
15.048368;1.043911872044345;0.9256218168184115;0.8866780816917957;-0.00470550055038806;-0.004492390886501219;1.044616357101411;10.001166409998293;0.8335421286848;0.015561025760736502;0.015562154403158928;0.7979079969813487;-0.013407035091098928;0.7979070731222488
15.058368;1.0439122647900863;0.9256218163718958;0.8866780813803766;-0.004705517523651137;-0.0044927521093445525;1.044616428227019;10.001182689491712;0.8335406308825944;0.015560995989630672;0.015562147946660583;0.7979079970127537;-0.01340703457798783;0.797909092086877
15.068368;1.043912662133922;0.9256218159146623;0.8866780810796306;-0.004705529882164843;-0.004493082429170755;1.0446165003220622;10.001198591322698;0.8335391575034184;0.015560967890982557;0.015562141558098942;0.7979079970641163;-0.013407034033887402;0.7979111160336761
15.078368;1.0439130644393126;0.9256218154470234;0.8866780807914247;-0.004705537647048675;-0.0044933767622362415;1.044616572981578;10.001214116511257;0.8335377092236859;0.015560941448050803;0.015562135277296774;0.7979079971369237;-0.01340703345935717;0.7979131444517542
15.088368;1.0439134721304328;0.9256218149694315;0.8866780805175831;-0.004705541238445276;-0.004493628538810797;1.0446166457295805;10.001229279792954;0.8335362863367413;0.015560916645494841;0.015562129134105896;0.7979079972326883;-0.013407032855223407;0.7979151767922672
15.098368;1.0439138856695993;0.9256218144827023;0.8866780802594874;-0.004705541390930995;-0.00449383060839252;1.044616718010924;10.00124409924007;0.8335348891916652;0.015560893470339428;0.015562123150245103;0.7979079973527732;-0.013407032222196318;0.7979172118263549
15.108368;1.0439143055877131;0.9256218139879314;0.8866780800179818;-0.004705538955856575;-0.004493976548264096;1.044616789288398;10.001258590482873;0.8335335180586781;0.015560871908425184;0.015562117341498639;0.7979079974982602;-0.013407031560797006;0.7979192469637877
15.118368;1.0439147324674651;0.9256218134862286;0.8866780797938139;-0.004705534731543392;-0.004494060896877061;1.044616859156287;10.001272768174903;0.8335321726551483;0.015560851943906013;0.015562111725517174;0.7979079976698921;-0.013407030871687826;0.7979212779175823
15.128368;1.0439151669100004;0.9256218129784005;0.8866780795879781;-0.004705529407409958;-0.004494078505456437;1.0446169272833343;10.001286638597126;0.8335308523786106;0.01556083355549693;0.015562106323720418;0.7979079978681836;-0.013407030156063324;0.7979232986246538
15.138368;1.0439156094832174;0.9256218124647181;0.8866780794015447;-0.0047055235792415875;-0.004494024231243238;1.0446169932495366;10.001300188343322;0.8335295573695753;0.015560816704069847;0.015562101158490337;0.7979079980936686;-0.013407029415789319;0.7979253016370883
15.148368;1.0439160605576872;0.9256218119449887;0.8866780792354217;-0.004705517737955732;-0.004493894197568009;1.044617056549483;10.001313389071429;0.8335282890535951;0.015560801323992544;0.015562096250002997;0.797907998347037;-0.013407028653303713;0.7979272787458628
15.158368;1.0439165201330334;0.9256218114188413;0.8866780790902862;-0.004705512231800277;-0.004493687692151337;1.0446171167322624;10.001326212846088;0.8335270495525037;0.015560787329884855;0.015562091615546567;0.7979079986291078;-0.013407027871393463;0.7979292217898777
15.168368;1.0439169877981298;0.9256218108859647;0.8866780789665787;-0.004705507337501454;-0.004493407543915397;1.0446171734607648;10.001338638746487;0.8335258408838517;0.015560774631005336;0.015562087277079932;0.7979079989407848;-0.013407027072931899;0.7979311234375842
15.178368;1.043917462740105;0.925621810346051;0.8866780788645238;-0.004705503447734786;-0.004493059043989094;1.0446172265118159;10.001350648646927;0.8335246644162949;0.015560763142674404;0.015562083259328048;0.7979079992829592;-0.013407026260698602;0.7979329770068188
15.188368;1.0439179437589265;0.9256218097984843;0.8866780787841025;-0.004705501141934031;-0.0044926488148076425;1.0446172757303638;10.001362219248493;0.8335235206100019;0.015560752793273574;0.015562079575665761;0.7979079996562485;-0.013407025437416845;0.7979347758019023
15.198368;1.0439184293982238;0.9256218092423595;0.8866780787250694;-0.004705501100391255;-0.004492184433591878;1.04461732089586;10.001373318623667;0.8335224091699637;0.015560743526115105;0.015562076232119904;0.7979080000607008;-0.013407024605800896;0.7979365134006283
15.208368;1.043918918151941;0.9256218086769546;0.8866780786871017;-0.00470550408618113;-0.0044916747199716745;1.0446173616583687;10.001383915131628;0.8335213290451361;0.015560735294933245;0.015562073242822815;0.7979080004958692;-0.013407023768257628;0.7979381841966414
15.218368;1.0439194085304058;0.9256218081020289;0.8866780786699359;-0.00470551098483761;-0.004491129527845998;1.0446173976713633;10.001393995695084;0.8335202780251746;0.015560728053148658;0.01556207063442677;0.7979080009613013;-0.01340702292644258;0.7979397832547289
15.228368;1.0439198989600336;0.9256218075176135;0.886678078673347;-0.004705522700384755;-0.0044905589546025415;1.0446174287800531;10.001403582734476;0.833519252661954;0.01556072174269762;0.015562068450247409;0.7979080014569012;-0.013407022081224225;0.7979413065543304
15.238368;1.0439203877307262;0.9256218069235137;0.8866780786969213;-0.004705539970257;-0.004489973065570294;1.044617455068454;10.001412740578996;0.8335182486329368;0.015560716290501245;0.015562066752192216;0.7979080019829303;-0.013407021233114083;0.7979427515771997
15.248368;1.0439208731216125;0.9256216875078304;0.8866779649274654;-0.004704409549923522;-0.004488276414938261;1.0446174768174987;10.001421567852327;0.8335172610125767;0.015560711614771018;0.015562065607939945;0.7979080025398768;-0.013407020382630272;0.7979441166851684
15.258368;1.0439213535965215;0.9256216868915743;0.8866779649885377;-0.004704439658657048;-0.004487688399997652;1.0446174944736184;10.00143018187763;0.8335162848897523;0.015560707637192348;0.015562065077498037;0.7979080031283311;-0.013407019530287065;0.7979453998570103
15.268368;1.0439218278755071;0.9256216862625329;0.8866779650664474;-0.0047044772728128716;-0.004487111495195154;1.044617508531698;10.001438703105899;0.8335153164183241;0.015560704288676308;0.015562065209780493;0.7979080037487659;-0.01340801867640612;0.7979466152640525
15.278368;1.043922294916595;0.9256216856199856;0.8866779651597504;-0.004704523347608023;-0.004486552925778178;1.044617519366308;10.001447241789586;0.8335143528987962;0.015560701499120352;0.015562066039940205;0.7979080044012088;-0.013408017820988053;0.7979477263880859
15.288368;1.043922753965274;0.9256216849634515;0.8866779652667995;-0.004704578931032737;-0.004486019409845406;1.0446175272029545;10.00145589353738;0.833513392124431;0.0155606991837719;0.01556206758223491;0.79790800508521;-0.013408016963719722;0.7979487468516091
15.298368;1.0439232045939633;0.9256216842925793;0.886677965385831;-0.004704645184049354;-0.00448551645388055;1.044617532161767;10.001464749097455;0.8335124324610238;0.015560697246034415;0.01556206982326348;0.7979080058002052;-0.013408016104141605;0.7979496737125534
15.308368;1.043923646629779;0.9256216836073182;0.8866779655153095;-0.004704723402584432;-0.004485048344872219;1.0446175342404538;10.001473904497445;0.8335114730768541;0.015560695592532172;0.015562072719499213;0.7979080065457252;-0.01340801524195212;0.7979505048850392
15.318368;1.043924080020267;0.9256216829080467;0.8866779656542387;-0.0047048149343690985;-0.004484619097369447;1.0446175333520693;10.001483455501758;0.8335105135975617;0.015560694145261282;0.01556207619962978;0.797908007321279;-0.013408014377177003;0.7979512385335702
15.328368;1.0439245046650631;0.9256216821954225;0.8866779658020658;-0.004704921044470719;-0.004484233094991661;1.044617529436069;10.001493485774237;0.8335095541018579;0.015560692848229805;0.015562080168973655;0.7979080081262565;-0.013408013510017908;0.7979518720335618
15.338368;1.0439249202892718;0.9256216814702143;0.8866779659582799;-0.0047050427839663645;-0.004483894390212224;1.0446175224546368;10.001504071386586;0.8335085956355541;0.015560691666310836;0.015562084517281909;0.7979080089599562;-0.013408012640713543;0.7979524020561868
15.348368;1.0439253264508388;0.9256216807332647;0.8866779661221634;-0.004705180954369564;-0.004483605393625916;1.0446175122625951;10.001515290869191;0.8335076403594931;0.015560690574594502;0.015562089137705862;0.7979080098215668;-0.013408011769688167;0.7979528258329704
15.358368;1.0439257226600953;0.925621679985474;0.8866779662929047;-0.004705336162720738;-0.00448336665573675;1.0446174985961079;10.0015272106426;0.8335066913260245;0.015560689547625997;0.015562093940847968;0.7979080107099727;-0.013408010897747768;0.7979531424092715
15.368368;1.0439261085075717;0.9256216792278535;0.8866779664698311;-0.00470550876717005;-0.004483177966220897;1.0446174812190079;10.001539864064176;0.8335057521706237;0.015560688551349554;0.015562098843012481;0.7979080116234712;-0.01340801002599395;0.7979533528282783
15.378368;1.0439264836774078;0.9256216784617276;0.8866779666524618;-0.004705698760548099;-0.004483039452435744;1.0446174598856417;10.00155325571745;0.833504826656107;0.015560687534987848;0.015562103748356282;0.7979080125597289;-0.013408009155504807;0.7979534598923728
15.388368;1.0439268479200676;0.9256216776887696;0.8866779668404541;-0.004705905856561583;-0.00448295193800487;1.0446174341034304;10.001567375653407;0.8335039182631981;0.015560686435319597;0.015562108542471914;0.7979080135160038;-0.01340800828720063;0.7979534682685955
15.398368;1.0439272011392597;0.9256216769107787;0.8866779670336012;-0.004706129683655206;-0.004482917060725187;1.0446174031125302;10.001582206459332;0.8335030299770282;0.015560685196819647;0.015562113089374385;0.7979080144893259;-0.013408007422052287;0.7979533841939376
15.408368;1.0439275434779596;0.925621676129615;0.8866779672317566;-0.004706369790419131;-0.004482937411938578;1.0446173661240399;10.001597729626843;0.8335021644905278;0.015560683782821584;0.015562117235024897;0.7979080154766159;-0.01340800656124751;0.7979532146841866
15.418368;1.0439278752949188;0.9256216753473199;0.8866779674346292;-0.004706625532645393;-0.004483015965664823;1.0446173224900068;10.001613929425039;0.833501324568752;0.015560682160065006;0.015562120823403074;0.7979080164748364;-0.013408005706007808;0.797952967215648
15.428368;1.0439281971296646;0.9256216745660639;0.8866779676416702;-0.004706896052679508;-0.004483154646934706;1.044617271674406;10.001630785174003;0.8335005128300068;0.01556068027422832;0.015562123715815654;0.797908017480988;-0.013408004857207426;0.7979526496003795
15.438368;1.0439285096664659;0.9256216737879894;0.886677967852095;-0.004707180365173181;-0.0044833536543536;1.0446172131445013;10.001648255621811;0.8334997316903119;0.015560678047135724;0.015562125800435565;0.7979080184919989;-0.013408004015159247;0.7979522691529649
15.448368;1.043928813686873;0.9256216730151566;0.8866779680649872;-0.004707477551578984;-0.004483612481858421;1.044617146347497;10.001666273700442;0.8334989842311323;0.015560675397263695;0.015562126985942311;0.7979080195048303;-0.013408003179732715;0.7979518321339816
15.458368;1.0439291100790027;0.9256216722494914;0.8866779682795889;-0.004707786954896589;-0.004483930849497836;1.044617070803965;10.001684763872086;0.8334982744578906;0.015560672261300609;0.015562127184001023;0.7979080205167415;-0.013408002350607913;0.7979513449703265
15.468368;1.043929399826951;0.925621671492753;0.8866779684956093;-0.0047081081569678674;-0.004484307867038665;1.044616986173042;10.00170366597156;0.8334976060254501;0.015560668605473256;0.015562126293982346;0.7979080215254654;-0.013408001527447611;0.7979508157799938
15.478368;1.043929683890242;0.925621670746671;0.8866779687131198;-0.00470844082546135;-0.004484741001222133;1.044616892223569;10.00172293752211;0.8334969813318598;0.01556066442496691;0.015562124203484332;0.7979080225292676;-0.013408000710027297;0.7979502539222311
15.488368;1.0439299630865706;0.9256216700129962;0.8866779689321224;-0.004708784647143471;-0.004485227045729906;1.0446167888473954;10.001742533065688;0.8334964024226393;0.015560659729758921;0.015562120802124753;0.7979080235269077;-0.01340799989835814;0.7979496687614668
15.498368;1.0439302380863253;0.9256216692933035;0.8866779691522828;-0.004709139281060539;-0.004485763774757266;1.0446166761327729;10.001762384861026;0.8334958722404194;0.015560654528913724;0.015562115991759273;0.7979080245174411;-0.013407999092601949;0.7979490694802722
15.508368;1.0439305094888909;0.925621668588946;0.8866779693728913;-0.004709504263846378;-0.0044863498986539825;1.044616554369847;10.001782399096141;0.8334953946875943;0.01556064883413103;0.01556210968900606;0.7979080254999327;-0.013407998292812097;0.7979484654627413
15.518368;1.0439307779000946;0.925621667901319;0.8866779695929471;-0.004709879046614602;-0.004486983753384691;1.0446164239988487;10.00180246066363;0.8334949739177231;0.015560642673928501;0.015562101828486488;0.7979080264733458;-0.013407997498956164;0.7979478665712706
15.528368;1.043931043926039;0.9256216672320355;0.8866779698114429;-0.004710263156359427;-0.004487662397563649;1.0446162856120698;10.001822443279197;0.8334946137227759;0.015560636090356676;0.015562092369010445;0.7979080274366211;-0.01340799671121276;0.7979472829135066
15.538368;1.0439313080405046;0.9256216665827821;0.886677970027535;-0.004710656193156646;-0.004488381760276131;1.0446161400255727;10.001842233170406;0.8334943173223013;0.015560629123233274;0.015562081295495554;0.7979080283887336;-0.013407995929966145;0.7979467240920556
15.548368;1.0439315704146508;0.9256216659551106;0.8866779702402962;-0.004711057669372814;-0.004489137327100505;1.0446159882996175;10.001861754136897;0.8334940873506905;0.015560621805338128;0.015562068612632977;0.7979080293287838;-0.013407995155503285;0.7979461987234544
15.558368;1.0439318308767018;0.925621665350378;0.8866779704485291;-0.004711466969136389;-0.004489924779452453;1.044615831667447;10.001880959747462;0.8334939259246731;0.015560614166953127;0.015562054337994175;0.7979080302561334;-0.013407994387903266;0.7979457140684267
15.568368;1.0439320889948158;0.9256216647697245;0.886677970651014;-0.004711883440400691;-0.004490740473251105;1.0446156715006392;10.001899796702606;0.833493834706192;0.015560606237007701;0.015562038494730793;0.7979080311703955;-0.013407993627018435;0.7979452754648102
15.578368;1.04393234413288;0.9256216642141339;0.8866779708465989;-0.004712306485747346;-0.004491581125518297;1.0446155092851939;10.001918184777539;0.833493814602304;0.01556059804526378;0.015562021101337168;0.7979080320712769;-0.013407992872257154;0.7979448863819776
15.588368;1.0439325954765504;0.9256216636845714;0.8866779710338167;-0.004712735618607348;-0.004492442261869478;1.0446153464914818;10.001936024090583;0.833493865465909;0.015560589627506954;0.01556200217256135;0.7979080329585116;-0.013407992122495724;0.7979445490555914
15.598368;1.0439328421423701;0.9256216631818946;0.8866779712106323;-0.004713170418542713;-0.004493316983545956;1.0446151844987446;10.001953211159089;0.8334939863257017;0.015560581017243082;0.015561981733086108;0.7979080338320048;-0.013407991376413613;0.797944265091948
15.608368;1.0439330833585918;0.9256216627066515;0.8866779713746699;-0.004713610414987908;-0.004494196858193391;1.0446150246602572;10.001969660581043;0.8334941755046793;0.015560572227672348;0.015561959826102123;0.7979080346919025;-0.013407990632901021;0.7979440363628191
15.618368;1.0439333185773543;0.9256216622591799;0.8866779715236189;-0.004714055117331172;-0.004495073947237413;1.0446148683154102;10.001985320599772;0.8334944301778565;0.015560563247467806;0.015561936513550232;0.7979080355384178;-0.013407989891148674;0.7979438658604046
15.628368;1.043933547485196;0.9256215430287343;0.8866778578431387;-0.004713350410109963;-0.004494836552948136;1.0446147166719322;10.00200017163631;0.8334947461458878;0.015560554050274745;0.01556191187447829;0.7979080363717028;-0.013407989150391205;0.7979437573067346
15.638368;1.0439337700024878;0.9256215426378732;0.8866778579562394;-0.004713803910145031;-0.00449569002210439;1.0446145706106578;10.002014220925048;0.833495118487839;0.015560544602870116;0.015561886002053976;0.7979080371918614;-0.013407988409488751;0.7979437136919968
15.648368;1.0439339862390458;0.9256215422755008;0.8866778580486986;-0.004714262010894459;-0.004496524470306618;1.0446144305966256;10.002027500254497;0.833495542475131;0.015560534863450427;0.015561858996000258;0.7979080379988163;-0.013407987666812393;0.7979437360455779
15.658368;1.043934196366672;0.9256215419412404;0.8866778581183079;-0.004714724992431699;-0.004497335211433359;1.044614296858819;10.002040059019832;0.833496013548649;0.015560524773799083;0.015561830947478341;0.7979080387920703;-0.013407986920652445;0.7979438231475905
15.668368;1.0439344005457054;0.9256215416346475;0.8866778581626239;-0.004715193094860786;-0.004498117404303683;1.044614169597755;10.00205194955805;0.8334965266417907;0.015560514262265396;0.015561801928172787;0.797908039570752;-0.01340898616953632;0.7979439891921185
15.678368;1.043934598946146;0.925621541355538;0.8866778581793137;-0.0047156664202116765;-0.004498866882031912;1.0446140490015556;10.002063213659616;0.8334970762632202;0.01556050326490138;0.015561771995945373;0.7979080403339807;-0.01340898541206011;0.7979441976203938
15.688368;1.0439347917844919;0.9256215411039047;0.8866778581666136;-0.004716144901991801;-0.004499581018983018;1.044613935209942;10.002073879013501;0.8334976572904325;0.015560491745896628;0.01556174120349196;0.7979080410811674;-0.013408984646757978;0.7979444616508904
15.698368;1.043934979330477;0.9256215408795994;0.8866778581235113;-0.0047166283399899854;-0.004500258416098091;1.0446138283473392;10.002083965401221;0.8334982654477219;0.015560479690896202;0.015561709595936203;0.7979080418119526;-0.01340898387225801;0.797944776382002
