time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.708368;1.043935161833316;0.9256215406822474;0.8866778580494347;-0.004717116474741724;-0.004500897559825963;1.0446137285895303;10.002093498738736;0.8334988973395377;0.015560467084354816;0.015561677207359214;0.7979080425258863;-0.013408983087297209;0.7979451357175966
15.718368;1.0439353394744912;0.925621540511476;0.8866778579438788;-0.0047176090546274755;-0.0045014960948528025;1.0446136361287504;10.00210252136489;0.8334995502220178;0.015560453914681515;0.015561644066218135;0.7979080432223458;-0.013408982290512753;0.7979455327511079
15.728368;1.043935512453946;0.9256215403671469;0.8866778578063721;-0.0047181058242303005;-0.004502051627222439;1.0446135509633134;10.00211108654789;0.8335002214158466;0.015560440206191033;0.015561610204773313;0.7979080439009285;-0.013408981480374298;0.7979459604717609
15.738368;1.0439356810309093;0.9256215402494005;0.8866778576365405;-0.0047186064832124355;-0.004502562852541816;1.044613472709952;10.002119249877506;0.8335009077632519;0.015560426030207927;0.015561575662161854;0.7979080445617557;-0.01340898065533516;0.7979464122266745
15.748368;1.0439358453750858;0.9256215401585588;0.8866778574339913;-0.004719110738386761;-0.004503029610702288;1.0446134006314252;10.002127065339256;0.8335016056911286;0.015560411483716768;0.015561540476938779;0.7979080452052382;-0.013408979814047166;0.7979468808089673
15.758368;1.043936005384759;0.9256215400949844;0.8866778571982796;-0.0047196184408297;-0.004503451699957754;1.044613333800481;10.002134577675342;0.8335023116281192;0.015560396668688872;0.015561504680376228;0.7979080458317777;-0.013408978955598373;0.7979473576304614
15.768368;1.0439361606914381;0.9256215400589858;0.8866778569291147;-0.004720129660222657;-0.004503827694079301;1.044613271258174;10.002141820098414;0.8335030224645279;0.015560381691775442;0.015561468300913237;0.7979080464417616;-0.013408978079599888;0.7979478332121833
15.778368;1.0439363108353341;0.925621540050819;0.8866778566265543;-0.0047206446300651845;-0.0045041552757388355;1.0446132120882905;10.0021488184876;0.833503735966072;0.01556036667337245;0.01556143136990365;0.7979080470354516;-0.013408977185948018;0.7979482980160907
15.788368;1.0439364554383441;0.9256215400707707;0.8866778562910815;-0.004721163703565495;-0.004504432296226052;1.0446131553922726;10.002155581841118;0.8335044507373639;0.015560351748499264;0.015561393916728753;0.7979080476126389;-0.013408976274551142;0.7979487433055316
15.798368;1.0439365942462264;0.9256215401192864;0.886677855923586;-0.0047216873763107;-0.0045046569519421225;1.0446131002753614;10.002162089267564;0.8335051658059675;0.015560337055015139;0.015561355962150475;0.7979080481725259;-0.013408975345457232;0.7979491620024366
15.808368;1.0439367270042066;0.9256215401970183;0.8866778555252114;-0.004722216257187524;-0.004504827438334156;1.0446130459191882;10.002168300086627;0.8335058804545437;0.015560322721052244;0.01556131752283548;0.7979080487140124;-0.01340897439926847;0.7979495488374323
15.818368;1.0439368532728628;0.9256215403046304;0.8866778550972266;-0.0047227509982508365;-0.0045049418470496086;1.0446129916461102;10.002174177511169;0.8335065944144879;0.015560308866674645;0.015561278623747279;0.7979080492361627;-0.013408973437336604;0.7979499001197369
15.828368;1.0439369723437888;0.9256215404424282;0.8866778546409819;-0.004723292173591412;-0.004504998343511601;1.0446129369366708;10.002179699241372;0.8335073078721192;0.015560295611763197;0.015561239308009452;0.7979080497385537;-0.013408972461574603;0.7979502139831433
15.838368;1.0439370832871286;0.9256215406101738;0.8866778541578224;-0.004723840112029655;-0.0045049957518388944;1.0446128814749633;10.002184851861092;0.833508021058118;0.015560283065310746;0.015561199638321383;0.7979080502212423;-0.013408971474034104;0.7979504910020861
15.848368;1.0439371850670638;0.9256215408073003;0.8866778536490584;-0.004724394949387285;-0.0045049344089099835;1.0446128251984481;10.002189625340963;0.8335087337011468;0.015560271307237826;0.015561159693712603;0.7979080506844795;-0.013408970476502864;0.7979507346156243
15.858368;1.0439372766796418;0.9256215410331768;0.8866778531159974;-0.004724956854375042;-0.004504816886892889;1.0446127682818251;10.002194009676115;0.8335094445840101;0.015560260390226878;0.015561119568094837;0.7979080511285853;-0.013408969470380012;0.7979509505800202
15.868368;1.0439373573017463;0.9256215412869543;0.886677852559891;-0.0047255260463286725;-0.004504648096128944;1.0446127110923948;10.002197987152726;0.833510151592082;0.015560250348720302;0.015561079366484688;0.7979080515539715;-0.013408968456776789;0.7979511454141786
15.878368;1.0439374264007129;0.925621541567116;0.8866778519818629;-0.004726102641083614;-0.004504434351392674;1.0446126541509066;10.002201528022486;0.8335108520868287;0.0155602412025311;0.015561039190806326;0.7979080519610648;-0.013408967436734576;0.7979513253771864
15.888368;1.0439374836749244;0.9256215418714734;0.8866778513828921;-0.004726686589940566;-0.004504182219719811;1.0446125980790357;10.002204592681244;0.8335115428829171;0.0155602329615151;0.015560999123337433;0.7979080523501276;-0.01340896641153411;0.7979514962232901
15.898368;1.043937528840923;0.9256215421977949;0.8866778507638848;-0.004727277721327748;-0.00450389819300296;1.0446125435694003;10.002207135808652;0.8335122201675681;0.015560225632251116;0.01556095922662469;0.797908052721001;-0.013408965382961957;0.7979516625218542
15.908368;1.0439375615434516;0.9256215425442135;0.8866778501258903;-0.004727875768708348;-0.00450358909769851;1.0446124913613115;10.002209112067922;0.8335128800244892;0.015560219231170612;0.015560919553987482;0.797908053072836;-0.013408964353436754;0.7979518271146071
15.918368;1.0439375815147953;0.9256215429090482;0.8866778494703501;-0.004728480325361365;-0.004503262715148144;1.044612442196762;10.002210480003685;0.8335135192404023;0.015560213798407543;0.015560880149161427;0.7979080534040751;-0.013408963325873609;0.7979519916428757
15.928368;1.0439375887921813;0.9256215432906779;0.8866778487991707;-0.00472909078136855;-0.004502927586531817;1.0446123968382244;10.002211198914434;0.8335141359301284;0.015560209399079481;0.015560841040074054;0.7979080537127966;-0.013408962303290832;0.7979521576356865
15.938368;1.0439375837975307;0.9256215436876974;0.8866778481144832;-0.004729706307070049;-0.004502591879779909;1.0446123560927842;10.002211219491286;0.8335147298726063;0.015560206113793445;0.015560802244842326;0.7979080539971289;-0.013408961288534733;0.7979523277102195
15.948368;1.0439375671939346;0.9256215440990199;0.886677847418324;-0.00473032589100376;-0.004502262858892286;1.0446123207452396;10.002210478798403;0.8335153022760686;0.015560204029833692;0.015560763785439767;0.797908054255426;-0.013408960284249316;0.797952506505989
15.958368;1.0439375396127588;0.9256215445237318;0.886677846712614;-0.004730948447517293;-0.0045019475140878375;1.0446122914950622;10.002208909282905;0.8335158548485649;0.015560203242956268;0.015560725694047572;0.7979080544862218;-0.013408959292805113;0.7979527004237214
15.968368;1.043937501537108;0.9256215449607911;0.8866778459993886;-0.004731572928985005;-0.004501653507932289;1.044612268980251;10.002206460493001;0.8335163888761069;0.015560203862440588;0.015560688012988504;0.7979080546881987;-0.013408958316165434;0.7979529160253892
15.978368;1.0439374534480657;0.9256215454089333;0.8866778452809521;-0.004732198346869853;-0.004501389467725127;1.044612253833282;10.002203118335565;0.8335169048812986;0.015560206007195179;0.015560650789310843;0.7979080548603324;-0.01340895735584096;0.7979531581430889
15.988368;1.0439373959756617;0.9256215458669439;0.8866778445597655;-0.004732823704826599;-0.004501164470135317;1.0446122466828314;10.002198901307436;0.8335174027122327;0.01556020979925923;0.015560614063846135;0.7979080550021326;-0.01340895641293255;0.797953428264069
15.998368;1.043937329864924;0.9256215463339093;0.8866778438381537;-0.004733447920796904;-0.004500987641528299;1.04461224810406;10.002193842461168;0.8335178819725575;0.01556021535916349;0.01556057787163301;0.7979080551136911;-0.01340895548826463;0.797953724055985
16.008368;1.043937255905026;0.9256215468091256;0.8866778431180299;-0.004734069813875907;-0.0045008681759518806;1.0446122585934432;10.00218798289153;0.8335183424209294;0.015560222797615486;0.015560542251328663;0.7979080551953663;-0.013408954582527879;0.7979540411877957
16.018368;1.043937174895578;0.9256215472918033;0.8866778424008604;-0.004734688130157394;-0.004500814855541205;1.0446122785839875;10.00218136909373;0.8335187838141012;0.015560232206609435;0.015560507236255202;0.7979080552474076;-0.013408953696406368;0.797954375515761
16.028368;1.0439370875285199;0.925621547780855;0.8866778416880442;-0.004735301567792498;-0.004500834794488805;1.0446123084651324;10.00217403520795;0.8335192058399485;0.015560243658037242;0.015560472835137088;0.7979080552699158;-0.013408952830802909;0.7979547231806581
16.038368;1.0439369942567656;0.9256215482749546;0.8866778409813745;-0.004735908810607532;-0.004500932718358394;1.044612348577393;10.002165984154008;0.8335196088021778;0.015560257210150657;0.01556043903496588;0.7979080552630304;-0.013408951986958503;0.7979550799547674
16.048368;1.0439368953172468;0.9256215487727985;0.886677840283053;-0.0047365085377863644;-0.00450111136606639;1.0446123991470262;10.002157192150035;0.8335199938496479;0.015560272911915616;0.015560405822124125;0.7979080552270156;-0.013408951166322416;0.797955441644503
16.058368;1.0439367908572812;0.9256215492732331;0.8866778395953826;-0.004737099413959583;-0.004501372053473648;1.044612460239389;10.002147629387526;0.8335203618908948;0.015560290799842355;0.015560373194872617;0.797908055162008;-0.013408950370377076;0.7979558045404335
16.068368;1.0439366810070632;0.9256215497751326;0.886677838920559;-0.004737680121991989;-0.004501714866233654;1.0446125317969723;10.002137268610541;0.8335207127684904;0.015560310895463569;0.015560341162036988;0.7979080550676604;-0.013408949600402424;0.7979561648150666
16.078368;1.0439365658292261;0.9256215502773797;0.8866778382604946;-0.0047382494558017895;-0.004502138321533628;1.0446126136273153;10.002126080864493;0.8335210459524652;0.015560333201123289;0.015560309739049852;0.7979080549433198;-0.013408948857192848;0.7979565183192777
16.088368;1.0439364452402433;0.9256215507790478;0.8866778376165784;-0.004738806437601702;-0.004502638861700703;1.0446127053608372;10.002114043876304;0.8335213615841871;0.01556035768680877;0.015560278942365306;0.7979080547885773;-0.013408948140980098;0.7979568617945111
16.098368;1.0439363190480473;0.9256215512794959;0.8866778369896549;-0.00473935033371043;-0.004503211264331377;1.0446128065399247;10.002101162438171;0.8335216602291183;0.01556038428294018;0.015560248778945681;0.7979080546032533;-0.013408947451519913;0.797957193652371
16.108368;1.0439361870809107;0.9256215517783909;0.8866778363801385;-0.004739880511875487;-0.004503849977256546;1.0446129167667562;10.002087469480186;0.8335219415832362;0.0155604128891087;0.015560219238620679;0.797908054386835;-0.013408946788110223;0.7979575131102931
16.118368;1.0439360492515677;0.925621552275736;0.886677835787968;-0.004740396348662894;-0.004504550366126571;1.0446130357432803;10.002073003817927;0.8335222037054523;0.015560443384003805;0.01556019029914766;0.7979080541382569;-0.013408946149664567;0.7979578188962843
16.128368;1.0439359054522774;0.9256214339607397;0.8866777214002557;-0.0047397434764004254;-0.004504203640855086;1.044613163212526;10.002057797886765;0.8335224433591878;0.015560475629821335;0.015560161945320682;0.7979080538561565;-0.013408945535126114;0.7979581088330892
16.138368;1.0439357553887654;0.9256214344561298;0.886677720840965;-0.004740229058798717;-0.004505016783121811;1.0446132989550432;10.002041882297291;0.8335226567154523;0.015560509484262929;0.01556013418752732;0.797908053539105;-0.013408944943981108;0.7979583805486389
16.148368;1.0439355986073158;0.925621434951197;0.8866777202967969;-0.004740698841087258;-0.004505879987357386;1.0446134428161429;10.002025288318393;0.8335228399150023;0.015560544821023042;0.015560107058319965;0.7979080531857152;-0.013408944376331338;0.7979586324858002
16.158368;1.0439354347699856;0.9256214354460311;0.8866777197665962;-0.004741152286699285;-0.004506788574073646;1.044613594598088;10.002008049098432;0.8335229895456856;0.015560581541328807;0.015560080592155573;0.7979080527948076;-0.013408943832537554;0.797958864151575
16.168368;1.04393526391675;0.9256214359404858;0.8866777192490511;-0.004741588753046346;-0.004507739238454742;1.0446137538947902;10.001990203154376;0.8335231029359661;0.015560619570950751;0.015560054814012084;0.7979080523655947;-0.01340894331284457;0.7979590756395876
16.178368;1.0439350864632129;0.9256214364343832;0.8866777187429703;-0.0047420075529236065;-0.004508730118949331;1.04461392005848;10.001971796415933;0.833523178374184;0.015560658851729485;0.015560029744778141;0.7979080518976347;-0.013408942817241913;0.7979592672133269
16.188368;1.0439349030198954;0.9256214369276055;0.8866777182474682;-0.004742407967032893;-0.004509759759706807;1.0446140923148124;10.001952880904009;0.8335232154297233;0.01556069933364759;0.015560005409727193;0.797908051390617;-0.01340894234565636;0.7979594395108414
16.198368;1.0439347142792232;0.9256214374200155;0.8866777177617732;-0.0047427891931308445;-0.004510826819860642;1.0446142699288357;10.001933506554055;0.8335232149801359;0.0155607409662341;0.015559981839309893;0.7979080508442847;-0.01340894189830544;0.7979595938105424
16.208368;1.043934521021138;0.9256214379113155;0.8866777172849006;-0.004743150321261502;-0.004511930609417179;1.0446144522987635;10.001913711340311;0.8335231787912384;0.015560783692385071;0.015559959071362157;0.7979080502584472;-0.013408941475771673;0.7979597311515367
16.218368;1.0439343241212622;0.9256214384009679;0.8866777168155926;-0.004743490429586359;-0.004513071145108666;1.0446146388919486;10.00189351871089;0.8335231091145426;0.015560827456297185;0.015559937160588271;0.7979080496328529;-0.013409941078653273;0.7979598681180794
16.228368;1.043934124516596;0.9256214388882795;0.88667771635251;-0.004743808761066686;-0.0045142488291185405;1.0446148290807096;10.00187294394158;0.8335230087468357;0.015560872216897082;0.01555991617423936;0.7979080489670765;-0.013409940707191557;0.7979599704769541
16.238368;1.0439339231592857;0.9256214393726845;0.8866777158945417;-0.004744104821412377;-0.004515464321311436;1.0446150220199573;10.001852005274463;0.8335228814564282;0.01556091794334709;0.015559896171824779;0.7979080482606419;-0.013409940361291246;0.7979600552269357
16.248368;1.0439337208859618;0.9256214398539758;0.8866777154410845;-0.0047443783224772225;-0.0045167184541974655;1.044615216611233;10.0018307310072;0.8335227321244922;0.015560964597814763;0.015559877197073498;0.7979080475131838;-0.013409940040828223;0.7979601226155733
16.258368;1.0439335182162521;0.9256214403322205;0.8866777149919985;-0.004744629024357234;-0.004518012479101109;1.0446154115694564;10.001809163546229;0.8335225661815284;0.015561012129028778;0.015559859285745863;0.7979080467245742;-0.013409939745778811;0.7979601718599759
16.268368;1.043933315304702;0.9256214408076036;0.8866777145472443;-0.004744856595272237;-0.004519348209155631;1.0446156056398097;10.001787360779065;0.8335223885025101;0.015561060483652536;0.015559842476760835;0.7979080458950527;-0.013409939476080272;0.7979602020415775
16.278368;1.0439331120881616;0.9256214412805104;0.8866777141066392;-0.0047450605678140655;-0.004520727273371602;1.0446157978289832;10.001765382927669;0.8335222024104096;0.015561109617100968;0.015559826822200125;0.7979080450252436;-0.013409939231632114;0.7979602134544728
16.288368;1.0439329084727804;0.9256214417516994;0.8866777136699796;-0.004745240368973642;-0.00452215041535315;1.0446159874346193;10.001743277208302;0.8335220096107641;0.015561159488646559;0.015559812389191933;0.797908044116189;-0.013409939012452457;0.7979602073334915
16.298368;1.0439327044550946;0.9256214422223245;0.8866777132372533;-0.004745395345013334;-0.004523617774267551;1.0446161739146023;10.001721077115516;0.8335218112290043;0.015561210057032527;0.015559799251325482;0.7979080431694329;-0.01340993881859883;0.7979601846990156
16.308368;1.0439325000967923;0.9256214426937343;0.8866777128086162;-0.004745524753897492;-0.004525129747121926;1.0446163568082643;10.001698804824109;0.8335216088912107;0.015561261290925795;0.015559787480399358;0.7979080421868403;-0.013409938650019246;0.7979601456900468
16.318368;1.0439322953987957;0.9256214431671212;0.8866777123843304;-0.004745627795059495;-0.004526687689692311;1.0446165357395099;10.001676472970493;0.8335214046297609;0.015561313183401294;0.01555977714432676;0.7979080411701648;-0.01340993850665645;0.7979600893685567
16.328368;1.0439320902581748;0.9256214436432988;0.8866777119649313;-0.0047457037278628034;-0.0045282938871181256;1.044616710380196;10.00165408622279;0.8335212002088618;0.015561365754303067;0.015559768298894173;0.7979080401208059;-0.013409938388489931;0.7979600137960343
16.338368;1.0439318845572005;0.9256214441227294;0.8866777115513292;-0.004745752043610467;-0.004529950654279298;1.04461688038325;10.001631637146737;0.8335209968794779;0.01556141903358751;0.01555976097362642;0.7979080390399835;-0.013409938295214549;0.7979599171529501
16.348368;1.043931678233962;0.9256214446055836;0.8866777111444939;-0.004745772561956053;-0.004531659035077791;1.0446170453814128;10.001609103259824;0.8335207951532165;0.015561473040162331;0.015559755169771674;0.7979080379290893;-0.013409938225893578;0.7979597997190251
16.358368;1.0439314712379963;0.9256214450918552;0.8866777107449924;-0.00474576542205972;-0.004533417959835251;1.044617205065;10.001586445502165;0.8335205945305416;0.015561527774440176;0.015559750873746109;0.7979080367899235;-0.013409938179052597;0.7979596644858014
16.368368;1.0439312634720261;0.9256214455815855;0.8866777103529407;-0.004745731108364974;-0.0045352243622473285;1.0446173592465748;10.001563599022884;0.8335203939199414;0.015561583219042491;0.01555974807450248;0.7979080356246893;-0.013409938153056477;0.7979595157242493
16.378368;1.0439310548308716;0.9256214460748713;0.886677709968336;-0.004745670443880922;-0.004537073370264789;1.0446175078303284;10.00154046905397;0.8335201926570245;0.015561639341027026;0.015559746766928891;0.7979080344358698;-0.013409938146239878;0.7979593574786656
16.388368;1.043930845289935;0.9256214465717433;0.88667770959122;-0.0047455844229694994;-0.004538957833436287;1.044617650749528;10.001516958364308;0.8335199910449923;0.015561696097609136;0.015559746937461946;0.7979080332261276;-0.013409938156787107;0.7979591929854115
16.398368;1.0439306349311197;0.9256214470723155;0.88667770922168;-0.0047454740467651624;-0.00454086854968731;1.0446177879187342;10.001493007302319;0.8335197898360353;0.0155617534372643;0.01555974855179022;0.79790803199808;-0.013409938182791533;0.7979590243064749
16.408368;1.0439304238977372;0.9256214475769707;0.8866777088600496;-0.004745340260262791;-0.004542795684602211;1.0446179191503489;10.001468599886685;0.8335195891669988;0.015561811294623881;0.015559751554958687;0.7979080307540464;-0.013409938222519617;0.7979588523508477
16.418368;1.0439302123686447;0.9256214480862508;0.8866777085070868;-0.004745183864182344;-0.004544729905785336;1.044618044067366;10.001443747194319;0.8335193877341496;0.015561869590986353;0.015559755877968763;0.7979080294960563;-0.013409938274522528;0.7979586779137499
16.428368;1.0439300005856267;0.9256214486006977;0.8866777081638219;-0.004745005440927991;-0.00454666275074463;1.0446181620476758;10.001418482579606;0.8335191831045381;0.01556192824214671;0.015559761443002439;0.7979080282261035;-0.013409938337545092;0.7979585025718299
16.438368;1.0439297888637185;0.9256214491207798;0.8866777078312674;-0.004744805467116837;-0.004548586627478243;1.04461827223261;10.001392859033805;0.8335189731201733;0.015561987163391917;0.015559768162637112;0.7979080269464798;-0.013409938410456039;0.7979583284649784
16.448368;1.0439295775235857;0.9256214496466822;0.8866777075102167;-0.00474458445527695;-0.0045504944626315255;1.0446183736428294;10.001366939532764;0.8335187566754302;0.015562046268203867;0.015559775937708846;0.7979080256599517;-0.01340993849223044;0.797958157535847
16.458368;1.0439293668038607;0.9256214501780852;0.8866777072012642;-0.004744342897815652;-0.004552379426447875;1.044618465287785;10.001340797107465;0.8335185331023253;0.015562105472023713;0.015559784657931232;0.7979080243696233;-0.013409938581846227;0.7979579907643696
16.468368;1.043929156838949;0.9256214507142703;0.886677706905047;-0.004744081191422175;-0.004554235571794006;1.0446185462033986;10.001314517363735;0.8335183014212787;0.015562164706868241;0.015559794201653784;0.7979080230786356;-0.013409938678229741;0.7979578279640483
16.478368;1.0439289476749547;0.9256214512545035;0.8866777066223597;-0.0047437996910954065;-0.0045560583428522206;1.0446186154741968;10.00128818184292;0.8335180603622985;0.015562223932309875;0.015559804435531087;0.7979080217899559;-0.013409938780500277;0.7979576682815924
16.488368;1.0439287392636225;0.9256214517983187;0.886677706353981;-0.004743498750517189;-0.004557843590775355;1.0446186722390163;10.001261844091752;0.833517808783124;0.015562283133469842;0.015559815220495982;0.7979080205061951;-0.013409938888289551;0.7979575109078484
16.498368;1.0439285314286455;0.9256214523454886;0.8866777061004718;-0.004743178709576501;-0.004559586659354448;1.0446187157052682;10.001235524572184;0.8335175457740585;0.015562342312976525;0.015559826423312996;0.7979080192293267;-0.013409939001858398;0.797957355581273
16.508368;1.043928323860056;0.9256214528957148;0.8866777058621811;-0.004742839944167869;-0.004561282735441398;1.044618745212321;10.001209231225756;0.833517270322823;0.015562401482966285;0.015559837927217384;0.7979080179606841;-0.013409939122038634;0.7979572023351857
16.518368;1.043928116196552;0.9256214534481695;0.8866777056395064;-0.004742482947296149;-0.004562927234844518;1.0446187602992925;10.00118298585447;0.8335169809934844;0.015562460655834266;0.015559849637660456;0.7979080167014779;-0.013409939250018457;0.7979570507789944
16.528368;1.043927908114969;0.9256214540013501;0.8866777054331609;-0.004742108301835558;-0.004564515432003941;1.0446187607137585;10.001156831729872;0.8335166759840269;0.015562519830753149;0.01555986148347564;0.7979080154532633;-0.013409939387082938;0.7979568999295565
16.538368;1.0439276993233773;0.9256214545534421;0.8866777052441048;-0.004741716641408167;-0.004566041676175562;1.0446187463738097;10.001130827279868;0.8335163535069834;0.01556257898495374;0.015559873412274442;0.7979080142178503;-0.013409939534484066;0.7979567482757457
16.548368;1.0439274895190158;0.9256214551026626;0.8866777050731529;-0.00474130873584415;-0.004567498913454946;1.0446187173572934;10.001105042354503;0.8335160119170588;0.015562638079636551;0.015559885378363893;0.7979070129968943;-0.013409939693470707;0.7979555934389656
16.558368;1.0439272783400149;0.9256214556473575;0.886677704920626;-0.004740885511745334;-0.004568879116144248;1.0446186739422183;10.001079560299123;0.8335156494882994;0.015562697073718419;0.015559897335246023;0.7979070117915945;-0.013409939865404692;0.7979554316484724
16.568368;1.0439270653069055;0.9256214561861147;0.8866777047863406;-0.0047404478964204804;-0.0045701749546216645;1.0446186166080762;10.001054482031487;0.8335152645478364;0.015562755938734645;0.015559909243503001;0.7979070106026311;-0.013409940051809604;0.7979552600795341
16.578368;1.0439268498821772;0.9256214567178862;0.886677704669851;-0.004739996685717596;-0.004571382079504827;1.0446185459439217;10.001029922221734;0.8335148559300513;0.015562814670569233;0.015559921081760351;0.7979070094302592;-0.013409940254230774;0.797955077549599
16.588368;1.0439266316297027;0.9256214572419594;0.8866777045707077;-0.004739532569660853;-0.004572499738357113;1.0446184625659514;10.001006000711177;0.8335144229685042;0.015562873286264838;0.01555993284677167;0.797907008274535;-0.01340994047389852;0.7979548841971923
16.598368;1.0439264102561259;0.9256214577577955;0.8866777044886508;-0.004739056228026699;-0.004573528914851827;1.044618367077567;10.000982845789354;0.8335139651592868;0.01556293180772178;0.015559944545612494;0.7979070071355314;-0.013409940711392704;0.797954679871538
16.608368;1.0439261854683584;0.9256214582648421;0.8866777044236596;-0.004738568364108719;-0.004574470299899502;1.0446182599994596;10.000960593570884;0.8335134821832525;0.015562990248488442;0.015559956185108933;0.7979070060133511;-0.013409940966596928;0.7979544625341943
16.618368;1.043925956835886;0.9256214587623361;0.8866777043757551;-0.004738069653289918;-0.004575324266076721;1.04461814173808;10.000939361656583;0.8335129738223984;0.015563048606109688;0.015559967759321799;0.7979070049081298;-0.013409941238968956;0.7979542283850642
16.628368;1.043925723814332;0.9256214592491484;0.8866777043447279;-0.004737560691368041;-0.004576092206709189;1.0446180126781104;10.000919221602413;0.8335124393942078;0.015563106854319485;0.015559979246052411;0.7979070038201846;-0.013409941527934248;0.7979539741508975
16.638368;1.0439254858320965;0.9256214597238518;0.886677704330006;-0.00473704202962675;-0.004576776666418851;1.0446178733595926;10.000900196230107;0.8335118776193992;0.015563164935199528;0.015559990618020053;0.7979070027500799;-0.013409941833055834;0.7979536983845811
16.648368;1.0439252423616971;0.9256214601848555;0.8866777043305393;-0.004736514223857112;-0.004577379580117928;1.044617724637698;10.00088227530353;0.8335112870847986;0.015563222758190382;0.015560001847628612;0.797907001698476;-0.013409942153826149;0.7979534000006245
16.658368;1.0439249930021912;0.9256214606303205;0.8866777043447445;-0.004735977799489623;-0.0045779010321723166;1.0446175676554574;10.000865433938197;0.8335106665455082;0.015563280214002;0.015560012897353672;0.7979070006659508;-0.013409942489578754;0.7979530772650212
16.668368;1.0439247375054634;0.9256214610582001;0.886677704370756;-0.00473543320024372;-0.004578339858860193;1.044617403594142;10.000849644572748;0.833510015112902;0.015563337193662034;0.015560023715930045;0.7979069996529528;-0.013409942839878996;0.7979527291193427
16.678368;1.0439244757453552;0.925621461466708;0.8866777044066572;-0.004734880739292903;-0.0045786944891763;1.044617233422217;10.00083488689188;0.8335093326990317;0.015563393595160152;0.015560034245051686;0.797906998659865;-0.013409943204910837;0.7979523564544543
16.688368;1.0439242077194413;0.925621461854721;0.8866777044504205;-0.004734320588384775;-0.0045789625834158285;1.044617057851369;10.000821158374347;0.8335086206039204;0.015563449319088504;0.015560044422785498;0.7979069976871807;-0.013409943585416244;0.7979519618053009
16.698368;1.0439239336175687;0.9256214622217402;0.8866777044999739;-0.004733752933750716;-0.004579140172721427;1.0446168774637001;10.00080847693274;0.8335078816761449;0.015563504267119856;0.015560054178349046;0.7979069967356518;-0.013409943982438294;0.7979515483059921
16.708368;1.043923653920076;0.9256214625676912;0.8866777045534943;-0.004733178162510223;-0.004579221820691215;1.044616692786004;10.000796871253328;0.8335071195173002;0.015563558347104522;0.015560063427004228;0.7979069958061803;-0.013409944397176419;0.7979511191379606
16.718368;1.0439233693797616;0.9256214628927575;0.8866777046094054;-0.0047325968970446265;-0.00457920170185851;1.0446165042218225;10.000786366443188;0.8335063376367922;0.015563611474502873;0.015560072071858859;0.7979069948995702;-0.013409944830937203;0.7979506777320203
16.728368;1.043923080852218;0.9256214631971192;0.8866777046660609;-0.004732009975548388;-0.004579074473118107;1.0446163119999086;10.000776981272466;0.8335055396978955;0.015563663566759308;0.015560080008551802;0.7979069940165542;-0.013409945285116203;0.7979502275849643
16.738368;1.043922789150704;0.9256214634806753;0.8866777047216762;-0.0047314184152884445;-0.004578835981182211;1.044616116212348;10.000768743953365;0.8335047296918634;0.015563714542130134;0.015560087131350762;0.7979069931581144;-0.013409945761169004;0.7979497714652866
16.748368;1.0439224950051842;0.9256214637430488;0.8866777047746093;-0.004730823309991123;-0.0045784838210480225;1.044615916837888;10.000761711219226;0.8335039109481949;0.015563764326699394;0.01556009334184921;0.7979069923255907;-0.013409946260522781;0.797949310874208
16.758368;1.0439221990634122;0.9256214639838192;0.8866777048236391;-0.004730225745468155;-0.004578016933349612;1.0446157137175267;10.000755966441476;0.833503085275488;0.015563812860143082;0.015560098554356859;0.7979069915204205;-0.013409946784455555;0.79794884551361
16.768368;1.0439219019209072;0.9256214642026283;0.8866777048680117;-0.004729626724069827;-0.00457743485658822;1.0446155065512468;10.000751596356007;0.8335022532636659;0.015563860094974789;0.015560102698292881;0.7979069907438752;-0.013409947333951672;0.7979483724565857
16.778368;1.0439216041934865;0.9256214643991244;0.8866777049071978;-0.004729027047808063;-0.004576738080161982;1.0446152949611547;10.000748674669266;0.8335014149157487;0.015563905997210805;0.015560105730347624;0.7979069899970419;-0.013409947909505867;0.7979478856962069
16.788368;1.0439213065728656;0.9256214645729282;0.8866777049406187;-0.004728427303539222;-0.004575929058089097;1.044615078575655;10.000747267781117;0.833500569661747;0.015563950551318687;0.015560107648934065;0.7979069892810166;-0.013409948511027387;0.7979473770704351
16.798368;1.0439210097834304;0.9256214647236602;0.8866777049676747;-0.004727827974700884;-0.004575012759768779;1.0446148570600524;10.00074744616204;0.8334997161611043;0.015563993753690141;0.015560108488163294;0.797906988597042;-0.013409949137968965;0.7979468387796548
16.808368;1.0439207144501021;0.9256214648509957;0.8866777049879594;-0.004727229517274883;-0.0045739966976380605;1.0446146301437256;10.00074927790842;0.8334988524542236;0.015564035599630911;0.015560108298011454;0.7979069879463403;-0.013409949789583145;0.7979462659239205
16.818368;1.0439204210248196;0.9256214649548017;0.886677705001347;-0.004726632386659582;-0.004572890670261777;1.0446143977096831;10.000752803233135;0.8334979761968788;0.015564076085958998;0.0155601071305799;0.797906987329853;-0.01340995046508927;0.7979456574645926
16.828368;1.0439201298779537;0.9256214650352628;0.8866777050079756;-0.00472603706428328;-0.004571706302666394;1.044614159881412;10.000758014270545;0.8334970849388386;0.015564115224745208;0.015560105037157119;0.7979069867482916;-0.013409951163654588;0.7979450155118095
16.838368;1.043919841413523;0.925621465092785;0.8866777050083224;-0.004725444071066483;-0.004570456013136688;1.0446139170331963;10.00076486160358;0.833496176341623;0.0155641530560948;0.015560102072024535;0.7979069862023607;-0.013409951884452105;0.7979443434944731
16.848368;1.043919556057017;0.9256214651279616;0.8866777050031922;-0.004724854009136018;-0.004569151097181951;1.0446136696898318;10.000773274359215;0.8334952478941086;0.0155641896517011;0.015560098299559028;0.7979069856927603;-0.0134099526267863;0.7979436442611634
16.858368;1.0439192742325571;0.9256214651417847;0.8866777049934917;-0.004724267597553849;-0.004567800365286258;1.0446134183891478;10.000783169273669;0.8334942964509318;0.015564225100294427;0.015560093806408765;0.7979069852200705;-0.013409953389904639;0.7979429193712885
16.868368;1.0439189964276063;0.9256214651357331;0.886677704980125;-0.0047236856028978185;-0.0045664105728711185;1.0446131636533014;10.000794450990018;0.8334933183935903;0.015564259484386176;0.015560088708750548;0.7979069847847889;-0.013409954172751119;0.7979421699945297
16.878368;1.0439187232059814;0.9256214651116358;0.8866777049640471;-0.004723108757975081;-0.004564987517900994;1.0446129060231077;10.000807009993293;0.8334923103739607;0.015564292866438212;0.015560083141664778;0.7979069843873657;-0.013409954974246317;0.7979413986254454
16.888368;1.043918455129019;0.9256214650714379;0.8866777049461432;-0.004722537783135666;-0.004563537010638186;1.0446126460369503;10.000820721033989;0.8334912697109782;0.015564325285498979;0.01556007724376877;0.7979069840281036;-0.013409955793804872;0.7979406101122789
16.898368;1.0439181927075516;0.9256214650170445;0.8866777049270381;-0.004721973442712731;-0.00456206541330968;1.0446123841924015;10.000835447283293;0.8334901940973444;0.015564356761205442;0.015560071153527501;0.7979069837071086;-0.01340995663127522;0.7979398109066915
16.908368;1.0439179363961415;0.9256214649504352;0.8866777049071216;-0.0047214165672905956;-0.0045605788914344116;1.0446121209602088;10.00085104071998;0.8334890813582044;0.015564387310453343;0.015560065010453972;0.7979069834243361;-0.013409957486327052;0.7979390068757996
16.918368;1.0439176865559403;0.9256214648738021;0.8866777048866997;-0.004720868048332038;-0.004559082321416392;1.0446118568405534;10.000867339665618;0.833487929921519;0.01556441696231907;0.015560058948884896;0.7979069831795359;-0.013409958358107724;0.7979382014483067
16.928368;1.043917443381737;0.9256214647893451;0.8866777048661837;-0.004720328805251982;-0.004557579385622014;1.0446115923889299;10.000884177831518;0.8334867395817197;0.01556444575284552;0.015560053088940285;0.7979069829720727;-0.013409959245391777;0.7979373954805816
16.938368;1.043917206872268;0.9256214646989394;0.8866777048463397;-0.004719799766192143;-0.004556073058849129;1.044611328156996;10.000901399155929;0.8334855115722698;0.015564473712923107;0.015560047532886468;0.7979069828007592;-0.013409960146729323;0.7979365883915351
16.948368;1.0439169768833292;0.9256214646041735;0.886677704828439;-0.004719281916527639;-0.004554565399014639;1.044611064638119;10.000918869163336;0.8334842480638729;0.015564500861449731;0.015560042363708138;0.797906982663764;-0.013409961060475059;0.7979357795806258
16.958368;1.04391675322246;0.9256214645066005;0.886677704814207;-0.004718776303164908;-0.0045530575738937104;1.0446108022830634;10.000936479295301;0.8334829518988893;0.015564527203348616;0.015560037648788307;0.7979069825587651;-0.013409961984929332;0.7979349695877954
16.968368;1.0439165356798348;0.9256214644076818;0.8866777048056508;-0.0047182839269335934;-0.004551550747064467;1.0446105414714881;10.000954139746986;0.833481626346435;0.01556455273776315;0.015560033453824833;0.7979069824833435;-0.013409962918530973;0.797934160546545
16.978368;1.0439163239310252;0.9256214643085768;0.8866777048048162;-0.004717805680460382;-0.004550046542638334;1.0446102824908148;10.00097177158519;0.8334802746277291;0.015564577468920532;0.015560029854069433;0.7979069824351116;-0.013409963859906756;0.7979333557313135
16.988368;1.043916117482438;0.9256214642102002;0.8866777048136801;-0.00471734231672881;-0.0045485462633652295;1.0446100256506539;10.000989311356046;0.8334788997658512;0.01556460140355804;0.015560026927241693;0.7979069824115214;-0.013409964807758664;0.7979325581548349
16.998368;1.0439159157813385;0.9256214641134749;0.8866777048344269;-0.004716894319560703;-0.004547049597316962;1.0446097713607294;10.001006724390109;0.833477504792761;0.015564624537600616;0.015560024739424973;0.7979069824099699;-0.013409965760671091;0.7979317688803736
17.008368;1.043915718323001;0.9256214640194278;0.8866777048697015;-0.004716461833358233;-0.00454555424715696;1.0446095200634877;10.00102401362764;0.8334760931337083;0.015564646845549064;0.01556002334699584;0.7979069824280924;-0.013409966717039182;0.7979309864323305
17.018368;1.043915524648197;0.9256214639290372;0.8866777049223054;-0.004716044772897529;-0.004544057008616519;1.0446092721725677;10.001041211897434;0.8334746689727985;0.01556466827836656;0.015560022805221401;0.7979069824638207;-0.013409967675232712;0.797930207714702
17.028368;1.0439153343165193;0.9256214638431248;0.8866777049947029;-0.004715642979781674;-0.00454255498167919;1.0446090280983142;10.001058362488385;0.8334732368971383;0.0155646887668503;0.015560023166879322;0.7979069825154769;-0.013409968633714324;0.7979294294734726
17.038368;1.043915146925576;0.925621463762387;0.8866777050889477;-0.004715256392098862;-0.00454104617585035;1.044608788311437;10.001075504845504;0.8334718014368828;0.015564708224369329;0.015560024484497633;0.7979069825818731;-0.013409969590974473;0.797928648676466
17.048368;1.043914962160473;0.9256214636873916;0.8866777052068286;-0.004714885232298288;-0.0045395297636673364;1.0446085533731018;10.001092667421132;0.8334703674971192;0.015564726553118165;0.015560026820762704;0.7979069826621455;-0.013409970545580432;0.7979278613302704
17.058368;1.0439147798091541;0.9256213448075015;0.8866775915373876;-0.00471337621729568;-0.0045369003846166866;1.044608323875871;10.001109862863919;0.8334689407467674;0.015564743661848245;0.015560030247812101;0.7979069827556078;-0.013409971496463452;0.7979270619248282
17.068368;1.0439145997033983;0.9256213447453884;0.886677591706193;-0.004713037601730271;-0.0045353690038001035;1.044608100313707;10.001127086999144;0.833467527479184;0.015564759480042942;0.015560034829770879;0.7979069828618168;-0.01340997244315898;0.7979262448408616
17.078368;1.043914421646528;0.9256213446902567;0.8866775919012645;-0.004712716058694532;-0.004533831868176678;1.0446078829437977;10.001144320005892;0.8334661345571567;0.01556477395018523;0.015560040603910339;0.7979069829806121;-0.013409973385757603;0.7979254058021705
17.088368;1.043914245386231;0.9256213446422595;0.8866775921227855;-0.004712411740472464;-0.004532291081014811;1.0446076717335853;10.001161522597187;0.8334647692062519;0.01556478700871206;0.015560047574052284;0.7979069831121025;-0.013409974324718953;0.7979245421793005
17.098368;1.0439140706001075;0.9256213446015832;0.8866775923708222;-0.004712124421034293;-0.004530748020493942;1.0446074664680673;10.001178618473793;0.8334634385316012;0.015564798578209955;0.015560055718042328;0.7979069832566845;-0.013409975260722767;0.7979236525964378
17.108368;1.0439138968912376;0.9256213445683453;0.886677592645318;-0.004711853587748113;-0.004529202892732899;1.0446072669117896;10.00119547907115;0.8334621491681987;0.015564808573433783;0.015560065000381504;0.7979069834148976;-0.013409976194444315;0.7979227361839073
17.118368;1.0439137238096325;0.9256213445422882;0.8866775929460753;-0.004711598642255238;-0.004527655116279159;1.0446070729095995;10.00121193972714;0.8334609069873578;0.015564816906801338;0.015560075376193147;0.7979069835871885;-0.0134099771262658;0.79792179230902
17.128368;1.043913550876458;0.9256213445228457;0.8866775932728117;-0.004711359172949802;-0.004526104376011862;1.0446068844728853;10.001227833259557;0.8334597166928037;0.015564823492582189;0.015560086786813367;0.7979069837739552;-0.013409978056126386;0.7979208208870984
17.138368;1.043913377619738;0.9256213445094854;0.8866775936252509;-0.00471113506820448;-0.004524551536554182;1.0446067018390648;10.00124300825486;0.8334585814157711;0.015564828253450964;0.015560099155156881;0.797906983975827;-0.013409978983498801;0.7979198223782609
17.148368;1.0439132036246503;0.9256213445018017;0.8866775940030286;-0.004710926367282282;-0.004522998307583865;1.0446065253722958;10.001257326266455;0.8334575024733937;0.015564831121371149;0.015560112377677442;0.7979069841937438;-0.01340997990737132;0.797918797940154
17.158368;1.0439130285103495;0.925621344499272;0.8866775944053888;-0.004710733088331278;-0.004521446334696494;1.0446063553541565;10.001270656152263;0.8334564795136674;0.015564832034225816;0.015560126316810603;0.7979069844286133;-0.013409980826344658;0.7979177501819782
17.168368;1.0439128518098906;0.9256213445011316;0.8866775948309267;-0.00471055515748777;-0.00451989626953651;1.044606191889749;10.001282886613527;0.8334555111871101;0.015564830933726171;0.015560140814627841;0.7979069846808154;-0.01340998173895126;0.7979166826796202
17.178368;1.0439126729567734;0.9256213445064714;0.8866775952776329;-0.004710392350434584;-0.004518347171033575;1.0446060349588338;10.001293934091414;0.8334545961374054;0.015564827762380563;0.015560155729185263;0.7979069849499886;-0.013409982643943113;0.7979155980176139
17.188368;1.0439124914837326;0.925621344514225;0.8866775957431853;-0.004710244302174331;-0.004516797456310303;1.044605884525248;10.001303717358565;0.8334537337590422;0.015564822464607162;0.015560170956117277;0.7979069852353039;-0.01340998354030989;0.7979144971287443
17.198368;1.043912307238127;0.9256213445231476;0.8866775962251888;-0.004710110676499989;-0.00451524630854508;1.0446057406562141;10.001312132501594;0.8334529243908044;0.015564814997257542;0.01556018641186296;0.79790698553598;-0.013409984427219648;0.7979133804701888
17.208368;1.0439121204470316;0.9256213445319805;0.8866775967213136;-0.004709991248665278;-0.004513693463783322;1.044605603549179;10.0013190584232;0.8334521689489306;0.01556480534332137;0.015560202010317156;0.7979069858515423;-0.013409985304049035;0.7979122492731601
17.218368;1.0439119316621066;0.9256213445395325;0.8866775972294269;-0.004709885743726418;-0.004512138258683982;1.0446054734397006;10.001324377808356;0.8334514680217842;0.01556479351988664;0.015560217658658936;0.7979069861817301;-0.013409986170376809;0.7979111060112849
17.228368;1.0439117416740007;0.9256213445445278;0.8866775977475957;-0.004709793716770372;-0.004510578986205703;1.0446053504978168;10.001327995077876;0.8334508209297111;0.01556477957496378;0.01556023325562749;0.7979069865263916;-0.013409987025949033;0.7979099537186816
17.238368;1.0439115514069601;0.925621344545519;0.8866775982739038;-0.0047097146345950495;-0.004509012421789979;1.0446052348392347;10.001329839588447;0.8334502254147984;0.015564763578222235;0.015560248687457296;0.7979069868855547;-0.01340998787069573;0.7979087947404846
17.248368;1.0439113618232803;0.9256213445410132;0.8866775988063763;-0.004709648011840616;-0.004507433966337448;1.0446051265956076;10.001329860829838;0.8334496782211107;0.015564745610112703;0.015560263828911795;0.7979069872595186;-0.013409988704628416;0.7979076304890684
17.258368;1.043911173911858;0.9256213445296917;0.8866775993431985;-0.004709593449748961;-0.004505838131726655;1.0446050258604955;10.001328032564224;0.8334491764503991;0.015564725746892959;0.015560278545713816;0.7979069876487899;-0.0134099895275057;0.797906462069945
17.268368;1.0439109886780913;0.9256213445105718;0.8866775998828937;-0.004709550604124424;-0.004504218569463274;1.0446049325827336;10.001324360800174;0.8334487186819323;0.015564704051642583;0.015560292704040194;0.7979069880540124;-0.013409990338598025;0.7979052905222939
17.278368;1.0439108070141936;0.9256213444829526;0.8866776004241664;-0.004709519281056733;-0.004502568469075237;1.0446048465604303;10.001318883965638;0.8334483050434072;0.015564680580390233;0.015560306187509433;0.797906988476042;-0.013409991136823278;0.7979041169304045
17.288368;1.0439106295193037;0.9256213444462497;0.8866776009656866;-0.004709499612154823;-0.004500881980383117;1.0446047674846677;10.001311660124157;0.8334479367735653;0.01556465539418927;0.015560318908823603;0.797906988915922;-0.01340999192095808;0.7979029428129469
17.298368;1.0439104564443655;0.9256213444000382;0.8866776015061796;-0.004709492013725098;-0.0044991549247671;1.0446046949910586;10.001302745978009;0.8334476158745104;0.015564628564191583;0.015560330816252384;0.797906989374565;-0.013409992689688646;0.7979017698785426
17.308368;1.0439102878016149;0.925621344344311;0.8866776020446018;-0.004709496929405158;-0.004497383963851751;1.0446046287466741;10.001292189412718;0.8334473449505584;0.015564600165539537;0.015560341896893502;0.7979069898524254;-0.0134099934415833;0.7979005991416523
17.318368;1.0439101234919428;0.9256213442795952;0.886677602579995;-0.004709514664498874;-0.004495566261451548;1.0446045685205372;10.001280037937796;0.8334471271280443;0.015564570270377357;0.015560352170527245;0.7979069903493786;-0.013409994175059826;0.7978994311694512
17.328368;1.0439099633414948;0.9256213442066965;0.8866776031111715;-0.004709545458958873;-0.004493700432179593;1.0446045141909448;10.001266342252354;0.8334469656971543;0.015564538951659433;0.015560361680027727;0.7979069908647404;-0.013409994888436147;0.7978982678933635
17.338368;1.0439098071253083;0.9256213441263621;0.8866776036366062;-0.004709589571444233;-0.004491786958327833;1.0446044657762201;10.00125115214763;0.8334468632840053;0.015564506288378379;0.015560370482624555;0.7979069913974668;-0.013409995580073589;0.7978971140203701
17.348368;1.0439096546267557;0.9256213440392945;0.8866776041545535;-0.004709647161750808;-0.004489827344877064;1.0446044234446907;10.001234517007312;0.83344682099658;0.015564472360764425;0.015560378635652865;0.7979069919464722;-0.013409996248563667;0.7978959769034579
17.358368;1.0439095056419996;0.9256213439463763;0.8866776046632896;-0.004709718130171328;-0.004487823355135387;1.0446043874056543;10.00121649500977;0.8334468382916618;0.015564437251630012;0.015560386183976092;0.7979069925108557;-0.013409996892922887;0.7978948658621957
17.368368;1.0439093599932991;0.9256213438487166;0.8866776051614053;-0.004709802156370757;-0.004485777149088917;1.0446043578666928;10.001197155516143;0.8334469133728973;0.01556440105963868;0.015560393157642443;0.7979069930899972;-0.013409997512630448;0.7978937923176319
17.378368;1.0439092176227853;0.9256213437474604;0.8866776056479493;-0.004709898864646394;-0.004483691739675246;1.0446043351319168;10.001176562680739;0.8334470433853485;0.01556436389719677;0.015560399575648561;0.7979069936835212;-0.013409998107393743;0.7978927701818379
17.388368;1.0439090785943947;0.9256213436436775;0.8866776061222936;-0.0047100078664195745;-0.0044815710484869715;1.0446043196550703;10.001154762996352;0.8334472245511377;0.015564325873763605;0.015560405452276285;0.7979069942912251;-0.013409998676870136;0.7978918146427442
17.398368;1.0439089429838886;0.9256213435385298;0.8866776065838923;-0.004710128693213267;-0.004479419527904129;1.0446043119700223;10.001131790576869;0.8334474526616096;0.015564287101105191;0.01556041080511241;0.7979069949130286;-0.013409999220677782;0.7978909403249037
17.408368;1.0439088108551406;0.9256213434332893;0.8866776070321286;-0.004710260796249772;-0.004477241691482041;1.0446043125147548;10.001107663593693;0.8334477237828107;0.01556424772093472;0.015560415661772756;0.7979069955488293;-0.013409999738636312;0.7978901607671657
17.418368;1.0439086823420407;0.9256213433289863;0.8866776074662938;-0.004710403617259542;-0.0044750413915203855;1.0446043214336993;10.001082373888833;0.8334480345062095;0.015564207913644575;0.015560420059363712;0.7979069961984095;-0.01341000023084245;0.797889487982277
17.428368;1.0439085577234557;0.9256213432262291;0.8866776078856475;-0.004710556647325025;-0.004472821175230584;1.0446043385521135;10.001055904673905;0.8334483814176988;0.015564167873697257;0.015560424039055465;0.7979069968614505;-0.013410000697492225;0.7978889316029577
17.438368;1.043908437483745;0.9256213431255217;0.8866776082895049;-0.0047107193831211515;-0.004470582861917578;1.0446043635360787;10.001028255933884;0.8334487608261313;0.015564127778707205;0.015560427648411621;0.7979069975374653;-0.013411001138747313;0.7978885160033714
17.448368;1.0439083223514272;0.9256213430276438;0.886677608677341;-0.0047108912124838994;-0.004468328916500173;1.044604396020587;10.000999440775557;0.8334491694441026;0.015564087774203459;0.015560430948400684;0.7979069982257561;-0.013411001554696532;0.7978882139120143
17.458368;1.0439082132340447;0.9256213429336052;0.8866776090488344;-0.00471107140992323;-0.004466063185558969;1.0446044356249233;10.000969475801648;0.8334496049397632;0.015564047975104153;0.015560434009107716;0.7979069989254775;-0.013411001945256632;0.7978880473910483
17.468368;1.0439081110596484;0.9256213428443253;0.8866776094038133;-0.004711259176756506;-0.004463790332429358;1.0446044819439737;10.000938386472852;0.8334500658787007;0.015564008476767976;0.015560436899812926;0.7979069996355913;-0.013411002310063405;0.7978880208181758
17.478368;1.043908016639211;0.9256213427604542;0.8866776097422119;-0.004711453570130266;-0.0044615148567455866;1.0446045345390362;10.000906214214051;0.833450551700021;0.015563969363493912;0.015560439685448384;0.7979070003547463;-0.013411002648485066;0.7978881376513973
