time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.488368;1.0439079305999175;0.9256213426824049;0.8866776100640563;-0.004711653455147252;-0.004459241286490716;1.0446045929131227;10.000873024998802;0.8334510625469079;0.015563930708161198;0.01556044242312798;0.7979070010814248;-0.013411002959796418;0.7978883997128051
17.498368;1.0439078534016668;0.9256213426104735;0.8866776103694289;-0.004711857595955403;-0.0044569747654068115;1.0446046564489513;10.000838915834741;0.8334515988909663;0.015563892574692073;0.015560445163337763;0.7979070018142859;-0.013411003243490342;0.7978888073895476
17.508368;1.0439077854459835;0.9256213425450223;0.8866776106585016;-0.004712064826663698;-0.004454720973858244;1.044604724308376;10.000803997208374;0.833452161628608;0.01556385503013054;0.01556044796629336;0.797907002552308;-0.013411003499584353;0.7978893607391871
17.518368;1.0439077271610038;0.9256213424866173;0.8866776109318003;-0.004712274178475791;-0.004452486417772012;1.0446047954281863;10.00076836452823;0.8334527526318773;0.015563818152100312;0.015560450915774984;0.7979070032947229;-0.013411003728670564;0.7978900595607916
17.528368;1.0439076789699993;0.9256213424359375;0.8866776111904805;-0.004712484842390405;-0.004450278869430792;1.0446048686744303;10.000732098552366;0.8334533751706273;0.015563782027012961;0.015560454113846128;0.797907004040928;-0.013411003931720683;0.7978909028769484
17.538368;1.0439076412199466;0.9256213423936345;0.8866776114361706;-0.004712696039973386;-0.00444810664495512;1.0446049430209385;10.000695288621982;0.8334540337247165;0.015563746753419093;0.01556045767109046;0.7979070047903924;-0.013411004109946074;0.7978918892259299
17.548368;1.0439076141856656;0.925621342360367;0.886677611670541;-0.0047129069931277695;-0.004445977500933854;1.0446050176172157;10.000658038542396;0.8334547330302176;0.015563712447499158;0.015560461705216046;0.7979070055425916;-0.013411004264679989;0.7978930168691746
17.558368;1.0439075981552535;0.9256213423368099;0.8866776118951452;-0.004713117031640139;-0.004443898397911256;1.0446050917167955;10.000620456277892;0.8334554769447128;0.015563679230456524;0.01556046633569666;0.7979070062969674;-0.013411004397068028;0.7978942832754551
17.568368;1.0439075934612871;0.9256213423235351;0.8866776121114927;-0.0047133256275102104;-0.004441875506908512;1.0446051645942893;10.000582662118136;0.8334562679641596;0.015563647205424172;0.015560471669264896;0.7979070070528559;-0.013411004507870177;0.7978956852509328
17.578368;1.0439076004452184;0.9256213423209015;0.8866776123209698;-0.004713532228702627;-0.004439913906899179;1.0446052355315238;10.000544808138425;0.8334571074300078;0.015563616453799783;0.015560477792722576;0.797907007809525;-0.013411004597622102;0.7978972200688759
17.588368;1.0439076194846628;0.9256213423289917;0.8866776125246907;-0.0047137361426705425;-0.00443801747793087;1.0446053038129155;10.000507070355454;0.8334579957866592;0.015563587049725137;0.015560484777827717;0.7979070085663649;-0.013411004666825457;0.797898885690488
17.598368;1.0439076510148353;0.9256213423476808;0.886677612723481;-0.004713936617008204;-0.004436189161901926;1.044605368808366;10.00046962241019;0.8334589327672963;0.015563559065653891;0.015560492685849981;0.7979070093229311;-0.013411004715984333;0.797900679421458
17.608368;1.043907695477765;0.9256213423768149;0.8866776129179019;-0.004714132918787106;-0.004434431139428362;1.0446054301122214;10.000432624485658;0.8334599179802679;0.015563532566227395;0.015560501570111239;0.7979070100787676;-0.013411004745568935;0.7979025970849843
17.618368;1.0439077533402141;0.9256213424161596;0.8866776131082472;-0.0047143243540526455;-0.004432744569891183;1.0446054874759536;10.000396220674647;0.8334609517449455;0.015563507603829027;0.015560511482088327;0.7979070108332607;-0.013411004755941366;0.7979046335117603
17.628368;1.0439078251236191;0.9256213424652414;0.8866776132946156;-0.0047145103750353785;-0.004431129403458458;1.0446055406232724;10.000360525501565;0.8334620353731267;0.015563484208280826;0.01556052247072892;0.7979070115855722;-0.01341100474735798;0.7979067827652682
17.638368;1.0439079113185132;0.9256213425235256;0.8866776134771045;-0.0047146907302636305;-0.004429584941657825;1.0446055892403534;10.000325605262207;0.8334631704708391;0.015563462370200587;0.01556053456674985;0.7979070123346299;-0.013411004719995782;0.7979090380170061
17.648368;1.0439080123460642;0.925621342590693;0.8866776136558773;-0.004714865476686366;-0.004428110791749419;1.044605633085465;10.000291473561745;0.833464357878689;0.015563442048072603;0.015560547770635655;0.7979070130792034;-0.013411004673886569;0.7979113925975545
17.658368;1.043908128618846;0.9256213426666515;0.8866776138309795;-0.004715034841013026;-0.004426707030902046;1.0446056720553314;10.000258112057466;0.8334655972747688;0.015563423197066216;0.015560562059019801;0.7979070138180351;-0.013411004608938834;0.7979138415627721
17.668368;1.0439082605485508;0.9256213427514361;0.8866776140021965;-0.0047151989967711486;-0.004425373294848177;1.0446057062333889;10.00022550255878;0.8334668873025602;0.015563405778257409;0.015560577396941416;0.7979070145500196;-0.013411004524995652;0.7979163818397327
17.678368;1.0439084085114643;0.9256213428451313;0.8866776141691064;-0.004715357881487372;-0.0044241082181227425;1.0446057359182948;10.000193644070327;0.833468225546248;0.015563389742512267;0.015560593740008937;0.7979070152742334;-0.013411004421708018;0.7979190112525932
17.688368;1.0439085728480086;0.9256213429476714;0.8866776143313005;-0.004715511259345299;-0.004422909701893767;1.0446057615777984;10.000162550744674;0.8334696086269;0.01556337501625896;0.015560611026903395;0.7979070159896892;-0.013411004298445647;0.7979217279356711
17.698368;1.0439087538586693;0.9256213430585525;0.8866776144886517;-0.004715658946782991;-0.004421775303085463;1.0446057837909033;10.000132242463378;0.8334710327964922;0.015563361505498627;0.015560629180238499;0.7979070166952265;-0.013411004154448155;0.7979245306759565
17.708368;1.0439089517598217;0.9256213431767771;0.8866776146412045;-0.004715800952506182;-0.004420703080734886;1.044605803181061;10.000102729800378;0.8334724947085344;0.015563349115787748;0.015560648120758518;0.7979070173897771;-0.013411003989047128;0.7979274194198223
17.718368;1.0439091666621916;0.9256213433011727;0.8866776147887335;-0.004715937547149648;-0.00441969225013417;1.0446058202827888;10.000074008273769;0.8334739914511022;0.015563337770974768;0.015560667775582463;0.7979070180726149;-0.013411003801794321;0.797930395071624
17.728368;1.0439093986204504;0.9256213434307841;0.8866776149305928;-0.004716069290329882;-0.0044187424443164584;1.0446058354274366;10.000046074317583;0.8334755195347638;0.015563327422125933;0.01556068807930624;0.7979070187432089;-0.013411003592558519;0.7979334584633196
17.738368;1.043909647679665;0.9256213435648664;0.8866776150658815;-0.004716196910697473;-0.004417852929556935;1.044605848713781;10.00001894040618;0.8334770743798178;0.015563318048347787;0.015560708976129729;0.7979070194008439;-0.013411003361680463;0.7979366085990215
17.748368;1.043909913825942;0.9256213437026016;0.8866776151935019;-0.0047163210744397294;-0.004417022563384757;1.0446058600613977;9.99999263620643;0.8334786513192043;0.015563309645312709;0.015560730415467286;0.7979070200444565;-0.013411003109990265;0.7979398415197132
17.758368;1.0439101968878226;0.925621343843169;0.8866776153121482;-0.004716442239127734;-0.0044162494327216915;1.044605869314819;9.999967201514092;0.8334802468066498;0.015563302211197364;0.015560752345247314;0.7979070206727834;-0.013411002838582738;0.7979431510218127
17.768368;1.0439104965025667;0.9256213439860134;0.8866776154205236;-0.0047165606789528105;-0.0044155306080669145;1.0446058762843047;9.999942674555522;0.8334818583808122;0.01556329574443234;0.015560774713666509;0.7979070212845488;-0.013411002548614968;0.7979465299298363
17.778368;1.0439108121401195;0.9256213441307168;0.886677615517728;-0.004716676545074597;-0.0044148628524435215;1.0446058807549075;9.999919088521112;0.8334834836980148;0.015563290244279392;0.015560797479165146;0.7979070218785059;-0.013411002241213207;0.7979499708421662
17.788368;1.0439111431442638;0.9256213442767669;0.8866776156033924;-0.00471678986110921;-0.004414243426238048;1.0446058825670987;9.999896474923952;0.8334851200771163;0.015563285707869372;0.015560820626727553;0.7979070224534759;-0.013411001917416222;0.7979534667767703
17.798368;1.0439114888124075;0.9256213444237045;0.8866776156774551;-0.004716900471707751;-0.004413670109549626;1.044605881707022;9.999874856050464;0.8334867650395439;0.01556328213333065;0.015560844180385662;0.7979070230085991;-0.013411001578205446;0.7979570116312966
17.808368;1.043911848473444;0.9256213445714153;0.8866776157399688;-0.004717008036845636;-0.004413140949704203;1.0446058783285486;9.999854231136469;0.8334884167960576;0.015563279525173125;0.015560868195871063;0.7979070235435146;-0.013411001224576538;0.7979605999665426
17.818368;1.043912221485218;0.925621344720162;0.8866776157910711;-0.004717112163305648;-0.004412654286616425;1.0446058726543606;9.999834571616173;0.833490073873207;0.015563277890681685;0.015560892735338654;0.7979070240581759;-0.013411000857599387;0.797964226151257
17.828368;1.0439126071908615;0.9256213448703284;0.8866776158308591;-0.004717212547277119;-0.004412208920260249;1.0446058648194447;9.999815829432452;0.8334917341980438;0.015563277229678379;0.015560917847821177;0.7979070245525728;-0.013411000478455287;0.7979678837050282
17.838368;1.0439130049190042;0.9256213450221575;0.8866776158591814;-0.004717308998103446;-0.004411804131074584;1.044605854839617;9.999797953467608;0.8334933945301396;0.015563277525362655;0.015560943571288493;0.797907025026528;-0.013411000088394307;0.7979715652845246
17.848368;1.0439134139870796;0.9256213451756091;0.8866776158755589;-0.004717401428317712;-0.004411439373383709;1.0446058426825033;9.999780904824974;0.8334950506036931;0.015563278736374375;0.015560969940692154;0.7979070254795497;-0.013410999688618848;0.7979752626090238
17.858368;1.0439138336372231;0.9256213453302713;0.8866776158792967;-0.004717489871062659;-0.004411114239130811;1.0446058283324209;9.999764665444339;0.8334966975218885;0.015563280788612386;0.01556099697827661;0.7979070259108523;-0.013410999280109458;0.7979789664398291
17.868368;1.0439142629249345;0.9256213454853884;0.8866776158697735;-0.004717574486333734;-0.0044108289514118385;1.04460581185446;9.999749238048475;0.8334983307131993;0.015563283580363454;0.015561024675543898;0.7979070263194972;-0.013410998863617195;0.7979826670783975
17.878368;1.043914700673706;0.9256213456399804;0.8866776158469207;-0.004717655575796576;-0.004410584357524112;1.044605793419525;9.999734637495324;0.8334999473587146;0.015563286998616192;0.015561052994498607;0.7979070267046683;-0.013410998440078984;0.7979863543859428
17.888368;1.043915145575875;0.9256213457929231;0.8866776158115985;-0.004717733607001826;-0.0044103811755736985;1.0446057732574943;9.99972088224223;0.8335015465405693;0.01556329092183956;0.015561081883078016;0.7979070270660376;-0.01341099801100734;0.7979900170565919
17.898368;1.0439155962947926;0.9256213459430599;0.8866776157654148;-0.004717809123577113;-0.004410219398614772;1.0446057515681022;9.9997079941358;0.8335031282375099;0.015563295214829156;0.015561111283249471;0.7979070274037525;-0.01341099757830334;0.797993642549624
17.908368;1.0439160514418129;0.925621346089271;0.8866776157102664;-0.004717882579529521;-0.0044100982484884445;1.0446057284735475;9.999695999820208;0.8335046929903716;0.015563299737477807;0.01556114113493923;0.7979070277179501;-0.013410997143875704;0.7979972183626223
17.918368;1.0439165095119547;0.9256213462304227;0.8866776156481715;-0.004717954312290402;-0.004410016712326617;1.0446057041121741;9.999684921919318;0.8335062421389626;0.015563304362201076;0.01556117138010028;0.7979070280083893;-0.013410996709620301;0.7980007334926121
17.928368;1.0439169689012726;0.925621346365506;0.8866776155812022;-0.0047180246100002625;-0.004409973908343334;1.0446056787400437;9.999674761442025;0.8335077775547639;0.015563308981005728;0.015561201962999814;0.7979070282744952;-0.01341099627757446;0.7980041783890205
17.938368;1.0439174280555361;0.9256213464940307;0.8866776155112255;-0.004718093710998049;-0.004409968299444643;1.0446056526656657;9.999665490346114;0.8335093008259775;0.015563313500379941;0.015561232836503801;0.7979070285155039;-0.013410995849905407;0.7980075437861875
17.948368;1.0439178855778863;0.9256213466162222;0.886677615439664;-0.004718161801793859;-0.004409997100330278;1.0446056261250618;9.999657064203303;0.8335108124880765;0.015563317836803613;0.015561263975350823;0.7979070287305929;-0.013410995428769494;0.7980108201245004
17.958368;1.0439183401579977;0.9256213467328386;0.8866776153674742;-0.004718229093923663;-0.004410057039250038;1.044605599223668;9.99964943690677;0.833512311705802;0.015563321914683534;0.01556129537537781;0.7979070289191493;-0.013410995016215422;0.7980139977887744
17.968368;1.043918790525907;0.9256213468449188;0.8866776152954169;-0.004718295900426213;-0.004410145132562321;1.0446055719280287;9.999642559107844;0.8335137964827241;0.015563325665401837;0.015561327033887422;0.7979070290809693;-0.013410994614144522;0.7980170679455886
17.978368;1.043919235566924;0.9256213469536967;0.8866776152244147;-0.004718362620950227;-0.004410258461428625;1.0446055440799118;9.999636365146717;0.8335152640135253;0.015563329032902938;0.015561358931018295;0.7979070292161838;-0.013410994224277684;0.7980200238883103
17.988368;1.0439196744356887;0.9256213470605695;0.8866776151556567;-0.004718429692798601;-0.0044103930518623645;1.044605515467019;9.999630762845657;0.8335167107130091;0.015563331980448071;0.015561391020435187;0.7979070293252065;-0.013410993848197147;0.7980228618824705
17.998368;1.0439201065434145;0.9256213471668804;0.8866776150905613;-0.004718497573885002;-0.004410542224523955;1.0446054859306069;9.999625634802836;0.8335181324072531;0.015563334492319126;0.015561423225364388;0.7979070294087985;-0.013410993487426281;0.7980255810255935
18.008368;1.0439205314949371;0.9256213472735316;0.8866776150308059;-0.004718566708177847;-0.004410695645223208;1.0446054553379154;9.999620855294955;0.833519525165063;0.015563336571216719;0.015561455442092264;0.797907029467874;-0.013410993143402177;0.7980281826403232
18.018368;1.0439209490331298;0.9256213473807224;0.8866776149782493;-0.004718637473050605;-0.004410840586099391;1.0446054234881172;9.99961631412663;0.8335208858678289;0.015563338229819606;0.015561487549863693;0.7979070295030682;-0.013410992817320479;0.7980306691247077
18.028368;1.0439213589614085;0.925621347487942;0.8866776149346801;-0.004718710130905425;-0.0044109646801807345;1.0446053902047763;9.999611931396542;0.8335222118110119;0.015563339483306413;0.015561519422905259;0.7979070295145537;-0.013410992510041828;0.79803304264586
18.038368;1.0439217610727929;0.925621347594064;0.8866776149016001;-0.004718784776605129;-0.004411057605719303;1.0446053554518204;9.999607659723322;0.8335235001997912;0.015563340347171644;0.015561550940957243;0.7979070295022421;-0.013410992222201778;0.7980353052355673
18.048368;1.0439221550862368;0.9256213476973724;0.8866776148801752;-0.004718861297847726;-0.004411110872934852;1.0446053192806097;9.999603471791268;0.8335247480522426;0.01556334083371855;0.015561581995791728;0.7979070294660987;-0.01341099195426033;0.7980374605296026
18.058368;1.0439225405693615;0.9256213477956148;0.8866776148713781;-0.004718939372758035;-0.004411117191522128;1.0446052817974063;9.99959934009293;0.8335259520631885;0.015563340948543357;0.01556161249964227;0.7979070294063083;-0.01341099170632221;0.7980395153867184
18.068368;1.0439229169528161;0.9256213478862895;0.8866776148761188;-0.004719018520998207;-0.0044110709116312345;1.044605243186314;9.999595232544223;0.8335271090145777;0.015563340690453236;0.015561642387341633;0.7979070293233028;-0.013410991478051195;0.7980414795719717
18.078368;1.043923283681926;0.9256213479669195;0.8866776148950946;-0.004719098186202765;-0.004410969203479482;1.044605203683858;9.999591122720442;0.8335282168715162;0.015563340054037011;0.015561671597227888;0.7979070292177736;-0.013410991268898139;0.7980433639426506
18.088368;1.0439236403760612;0.9256213480350286;0.8866776149286253;-0.004719177782959589;-0.004410812370486489;1.0446051636013989;9.9995869978822;0.8335292750132285;0.01556333903483076;0.015561700056234131;0.7979070290906369;-0.013410991078282204;0.7980451794183543
18.098368;1.0439239868896455;0.9256213480881873;0.8866776149767923;-0.004719256640379273;-0.004410603186498148;1.0446051233493803;9.999582865827893;0.833530283673328;0.01556333763447395;0.015561727695495827;0.7979070289429607;-0.013410990905441332;0.7980469373729904
18.108368;1.043924323250136;0.9256213481243241;0.8866776150396496;-0.004719333955150778;-0.0044103463586235275;1.0446050833377856;9.999578756339966;0.833531244095218;0.015563335864788344;0.015561754474525638;0.7979070287758897;-0.013410990749263637;0.798048650100584
18.118368;1.0439246495364298;0.9256213481419171;0.886677615117249;-0.004719408943095652;-0.004410048000242078;1.0446050438892374;9.999574711487552;0.8335321591158221;0.015563333754881939;0.015561780384631317;0.7979070285904408;-0.013410990608269533;0.7980503302771846
18.128368;1.0439249658362184;0.9256213481399604;0.8866776152094696;-0.004719481036474303;-0.004409714564507598;1.0446050052447624;9.999570777898585;0.8335330329447699;0.015563331355408034;0.015561805433884617;0.797907028387303;-0.013410990480685928;0.7980519893074027
18.138368;1.0439252722808094;0.9256213481177852;0.8866776153158085;-0.004719549926788248;-0.004409351652701949;1.0446049675767513;9.999567011423895;0.8335338702675353;0.015563328720580773;0.015561829637599087;0.7979070281669209;-0.013410990364576568;0.7980536358529805
18.148368;1.0439255690245226;0.9256213480747914;0.8866776154353443;-0.004719615522478682;-0.004408963463819946;1.0446049309941123;9.999563486141739;0.833534675527152;0.015563325875709848;0.015561853022017852;0.7979070279297017;-0.013410990257812005;0.7980552758794215
18.158368;1.0439258561587206;0.925621348010385;0.8866776155667826;-0.004719677817089848;-0.004408553247694228;1.0446048955592422;9.999560296774481;0.8335354523471017;0.015563322808118667;0.015561875626505989;0.7979070276761017;-0.013410990157960627;0.7980569138122012
18.168368;1.0439261336492445;0.9256213479241965;0.88667761570837;-0.004719736704964544;-0.004408124154620624;1.044604861331506;9.999557553358567;0.833536203239933;0.015563319485365329;0.015561897497136932;0.7979070274065664;-0.013410990062459766;0.7980585539169005
18.178368;1.0439264013277405;0.9256213478162925;0.8866776158578956;-0.004719791952709832;-0.004407679523620664;1.0446048284535054;9.99955537292068;0.8335369301942668;0.015563315870726365;0.015561918671742125;0.7979070271213627;-0.013410989969003688;0.798060201044019
18.188368;1.0439266589602365;0.9256213476873124;0.886677616013007;-0.004719843320170628;-0.004407222311474861;1.044604797201255;9.999553878499778;0.8335376354124308;0.015563311928595606;0.01556193916606766;0.79790702682049;-0.013410989875670213;0.7980618598658324
18.198368;1.0439269063874543;0.9256213475385382;0.8866776161715286;-0.00471989069428872;-0.004406754042176931;1.0446047679397217;9.999553205137929;0.8335383212361362;0.015563307629411334;0.015561958983124746;0.7979070265037665;-0.013410989780610302;0.7980635336065276
18.208368;1.0439271435976771;0.9256213473718026;0.8866776163314805;-0.004719934216949851;-0.004406274459600047;1.0446047411248174;9.999553493622702;0.8335389897661445;0.015563302951471956;0.015561978136579738;0.7979070261710125;-0.013410989681834969;0.7980652240571716
18.218368;1.0439273706359569;0.9256213471891874;0.8866776164910737;-0.0047199743446610706;-0.004405782402756955;1.04460471735688;9.999554869794876;0.8335396430433057;0.015563297876050498;0.015561996656083332;0.7979070258223424;-0.013410989577417123;0.7980669324047382
18.228368;1.0439275874641025;0.9256213469925884;0.8866776166489143;-0.004720011767772246;-0.004405276829803732;1.0446046972613898;9.999557432736065;0.8335402835230694;0.015563292381426277;0.015562014579860745;0.7979070254584529;-0.013410989465690023;0.7980686595652895
18.238368;1.0439277939291458;0.9256213467835782;0.8866776168040547;-0.004720047255672571;-0.004404756947369379;1.044604681267736;9.999561266934922;0.8335409140583936;0.015563286441338751;0.015562031950052724;0.7979070250806224;-0.01341098934526713;0.7980704060444505
18.248368;1.0439279898299887;0.9256213465636697;0.8866776169557562;-0.004720081526549416;-0.004404221992635163;1.044604669508034;9.999566465419464;0.8335415374464801;0.015563280032974474;0.015562048803505622;0.7979070246905169;-0.013410989215124663;0.7980721720611103
18.258368;1.043928174958052;0.925621346334425;0.8866776171033068;-0.004720115208394345;-0.004403672189785397;1.044604661804286;9.999573134799613;0.8335421559777189;0.015563273148709757;0.015562065164917175;0.7979070242900222;-0.013410989074684543;0.7980739583158583
18.268368;1.0439283490832287;0.9256213460973673;0.8866776172458942;-0.004720148836611337;-0.004403110283744824;1.044604657692612;9.999581376510498;0.833542771078143;0.015563265793127631;0.015562081048802294;0.7979070238809565;-0.013410988923659823;0.7980757664539334
18.278368;1.0439285119652453;0.9256213458539939;0.8866776173825512;-0.004720182773389503;-0.004402541745992441;1.0446046565028344;9.999591264157031;0.8335433834701115;0.015563257970631517;0.015562096455258332;0.7979070234646554;-0.013410988761785654;0.7980775979617182
18.288368;1.0439286634418783;0.9256213456057341;0.8866776175124632;-0.004720217156824863;-0.004401973840588299;1.0446046574697956;9.99960282613176;0.8335439938747773;0.015563249684762501;0.01556211136370961;0.7979070230417761;-0.013410988588772542;0.7980794521251574
18.298368;1.0439288035362513;0.9256213453538675;0.8866776176353796;-0.00472025198422533;-0.004401414383075106;1.0446046598225538;9.99961604299268;0.8335446030673171;0.015563240946029048;0.01556212573979022;0.797907022612546;-0.013410988404485779;0.7980813250104587
18.308368;1.0439289324375485;0.9256213450996006;0.8866776177516771;-0.004720287179246886;-0.004400870145094442;1.0446046628480312;9.999630870492311;0.8335452112914684;0.01556323177288595;0.015562139543903827;0.7979070221772134;-0.013410988209049962;0.7980832101757368
18.318368;1.0439290503526462;0.9256213448442022;0.8866776178621758;-0.004720322584329122;-0.0044003455871333055;1.044604666036612;9.99964726331186;0.8335458182520098;0.015563222186013607;0.015562152727387969;0.7979070217362867;-0.013410988002832048;0.7980851000496286
18.328368;1.0439291574105412;0.9256213445890429;0.886677617968019;-0.0047203579542264545;-0.004399843132121912;1.0446046692348279;9.999665171363636;0.8335464235958049;0.015563212204761827;0.015562165228638618;0.7979070212905531;-0.013410987786452822;0.7980869870706359
18.338368;1.0439292536980576;0.9256213443354685;0.8866776180707304;-0.0047203929193477;-0.004399364634487765;1.0446046725616345;9.999684526833498;0.8335470273432538;0.015563201845221683;0.015562176982195308;0.7979070208409923;-0.01341098756073135;0.7980888645100009
18.348368;1.0439293393240827;0.925621344084645;0.8866776181723611;-0.004720426972614711;-0.004398912559206061;1.044604676190115;9.9997052508376;0.8335476298808717;0.015563191117207092;0.015562187929657674;0.7979070203887123;-0.013410987326605285;0.798090727466079
18.358368;1.043929414424277;0.9256213438376092;0.8866776182755758;-0.0047204596078927455;-0.004398490090173507;1.0446046802943905;9.999727268492116;0.8335482310178511;0.015563180026151457;0.015562198022471142;0.7979070199350539;-0.013410987085240392;0.7980925739874105
18.368368;1.0439294792035898;0.9256213435955105;0.8866776183834807;-0.004720490501537646;-0.004398100181783747;1.0446046850838153;9.999750502882629;0.8335488288774336;0.01556316858060235;0.01556220722168492;0.7979070194817293;-0.013410986838074474;0.7980944047763501
18.378368;1.0439295340855523;0.925621343359744;0.8866776184990913;-0.004720519540450217;-0.004397744413567134;1.0446046906420592;9.999774857907873;0.8335494199045312;0.0155631567977738;0.015562215500653903;0.7979070190309223;-0.013410986586590849;0.7980962215739789
18.388368;1.0439295797885648;0.9256213431318249;0.8866776186248481;-0.004720546687332732;-0.004397422787925836;1.0446046966950315;9.999800220541252;0.8335499999538352;0.015563144706804036;0.015562222852634278;0.7979070185852757;-0.01341098633209645;0.7980980266120462
18.398368;1.0439296172033983;0.9256213429131593;0.886677618762738;-0.004720571872504761;-0.004397134546726;1.0446047026104262;9.999826476622447;0.833550565216627;0.015563132346011099;0.015562229292894927;0.7979070181475909;-0.01341098607565444;0.7980998235748198
18.408368;1.0439296472250756;0.9256213427048141;0.88667761891469;-0.004720595048933727;-0.004396878821084166;1.0446047075402154;9.999853522836608;0.8335511121415563;0.015563119748954581;0.015562234849053237;0.7979070177204962;-0.013410985818139586;0.7981016181091523
18.418368;1.0439296707162007;0.925621342507415;0.8866776190826101;-0.004720616265553054;-0.004396653814152729;1.044604710509609;9.999881270702152;0.8335516371035177;0.015563106934235908;0.015562239553561555;0.7979070173064006;-0.013410985560340228;0.7981034161102925
18.428368;1.0439296885612557;0.9256213423212608;0.8866776192682243;-0.0047206356558159345;-0.004396455778222703;1.0446047104692018;9.99990963633991;0.8335521367067948;0.015563093908072877;0.015562243444403396;0.7979070169075694;-0.013410985302974597;0.7981052212272057
18.438368;1.043929701683532;0.9256213421463761;0.8866776194729747;-0.0047206534025059045;-0.004396279952683751;1.0446047063513844;9.99993852725673;0.8335526083772117;0.015563080669560856;0.015562246563976118;0.7979070165260151;-0.01341098504670736;0.7981070352913086
18.448368;1.0439297110090653;0.9256213419822817;0.886677619697932;-0.004720669649199568;-0.004396122479816469;1.0446046971318241;9.999967846723894;0.8335530506287586;0.015563067220334249;0.015562248948154948;0.7979070161632521;-0.013410984792311394;0.7981088607892604
18.458368;1.0439297174791302;0.9256213418277649;0.8866776199437831;-0.004720684397488458;-0.004395981390957721;1.0446046819419208;9.999997511182269;0.8335534630417036;0.015563053578073641;0.015562250617232971;0.7979070158202158;-0.013410984540845864;0.7981107010973787
18.468368;1.043929722108069;0.9256213416810408;0.8866776202109038;-0.004720697523017988;-0.004395856326500532;1.0446046602278916;10.00002746281485;0.8335538459680426;0.015563039770312924;0.015562251585304556;0.797907015497449;-0.013410984293676613;0.7981125584936907
18.478368;1.0439297259134392;0.9256213415401198;0.8866776204994747;-0.0047207088776945036;-0.004395747532595627;1.044604631783835;10.000057665887077;0.8335541995105893;0.015563025813247543;0.015562251872525046;0.7979070151954092;-0.013410984052298897;0.7981144329729604
18.488368;1.0439297297343517;0.925621341402992;0.8866776208094966;-0.004720718318071144;-0.0043956552485009456;1.044604596574868;10.00008809263569;0.8335545223186677;0.015563011718777546;0.015562251504961048;0.797907014914639;-0.013410983818008945;0.7981163227340244
18.498368;1.0439297341314482;0.9256213412677234;0.8866776211407963;-0.004720725604620287;-0.004395579789368739;1.0446045545012383;10.000118715835955;0.833554811411878;0.015562997522154638;0.015562250510620096;0.7979070146555177;-0.013410983591653384;0.7981182251594396
18.508368;1.043929739397924;0.9256213411324988;0.8866776214933796;-0.004720730320983993;-0.0043955214084581765;1.044604505279215;10.000149511227862;0.8335550629537128;0.015562983278016737;0.015562248910895225;0.7979070144178149;-0.013410983373689437;0.7981201372671075
18.518368;1.0439297455905867;0.9256213409954878;0.8866776218677709;-0.004720731924662245;-0.004395479762871846;1.0446044485649253;10.000180462986595;0.833555273606624;0.015562969032555182;0.015562246709980694;0.7979070142005913;-0.013410983164353223;0.798122055542092
18.528368;1.0439297525368503;0.9256213408548587;0.8866776222648338;-0.004720729852402252;-0.004395454051782934;1.0446043842083321;10.000211561711527;0.8335554421168759;0.015562954815048194;0.015562243895512955;0.797907014002355;-0.013410982963598014;0.7981239757823086
18.538368;1.043929759868639;0.9256213407089855;0.8866776226854605;-0.00472072363621845;-0.0043954442354377146;1.0446043123580253;10.000242786888002;0.8335555697316851;0.01556294064620561;0.015562240447392515;0.7979070138211757;-0.013410982771061177;0.7981258933538742
18.548368;1.0439297671295027;0.9256213405564048;0.8866776231305433;-0.0047207130053916815;-0.004395451991563088;1.0446042334400296;10.000274094842316;0.8335556591660341;0.0155629265409229;0.015562236349239691;0.7979070136549361;-0.013410982586336048;0.7981278035139912
18.558368;1.0439297738567468;0.9256213403957035;0.8866776236010789;-0.004720697883146054;-0.00439548012473547;1.0446041481580859;10.000305431408664;0.8335557136077771;0.015562912506073357;0.015562231605657414;0.7979070135016916;-0.013410982409096418;0.7981297018919536
18.568368;1.0439297795535416;0.9256213402256273;0.8866776240982008;-0.0047206782797997605;-0.004395530967197765;1.0446040574458175;10.000336748864848;0.8335557364037243;0.015562898539212439;0.015562226255108549;0.7979070133598065;-0.013410982238948346;0.798131584982626
18.578368;1.0439297836595323;0.9256213400450621;0.8866776246231125;-0.004720654155126364;-0.004395605498749113;1.0446039623192456;10.000368005873973;0.8335557311386567;0.015562884630063674;0.015562220367970362;0.7979070132278269;-0.013410982075470802;0.7981334497844181
18.588368;1.0439297856240206;0.9256213398527996;0.8866776251768897;-0.004720625324945062;-0.004395703753753845;1.0446038637682336;10.00039915382671;0.8335557017609602;0.015562870772387731;0.01556221403468633;0.7979070131041567;-0.01341098191821156;0.7981352932513459
18.598368;1.043929785021687;0.9256213396474016;0.8866776257601953;-0.004720591509658405;-0.004395825180648483;1.044603762767443;10.000430118579722;0.8335556522354804;0.015562856979835104;0.015562207350843063;0.7979070129867463;-0.013410981766380652;0.7981371124508179
18.608368;1.0439297816325208;0.9256213394272985;0.8866776263730688;-0.004720552499795183;-0.004395968423822366;1.0446036602986246;10.000460789917021;0.8335555860260516;0.015562843286314125;0.015562200412292298;0.7979070128730927;-0.013409981618852188;0.7981388879106385
18.618368;1.043929775451033;0.9256213391910232;0.8866776270148454;-0.004720508302984187;-0.004396131264483501;1.04460355733895;10.000491034367634;0.833555506166291;0.015562829732822633;0.01556219331892705;0.7979070127604215;-0.013409981474497002;0.7981406511630572
18.628368;1.0439297666034395;0.9256213389373994;0.886677627684251;-0.004720459185176923;-0.00439631095448648;1.044603454858434;10.000520726359973;0.8335554157156269;0.015562816360701903;0.015562186165068244;0.7979070126458208;-0.013409981332271864;0.7981423846654554
18.638368;1.0439297552292879;0.925621338665703;0.886677628379721;-0.004720405553715945;-0.004396504659942222;1.044603353820026;10.000549771983552;0.8335553179586455;0.015562803215457962;0.015562179021945888;0.7979070125264517;-0.013409981191253499;0.7981440890392466
18.648368;1.0439297414069824;0.9256213383758767;0.8866776290996634;-0.004720347767422292;-0.00439670954949949;1.0446032551858362;10.000578110161678;0.8335552162149317;0.015562790347476915;0.015562171933356208;0.7979070123999291;-0.013409981050879927;0.7981457655364197
18.658368;1.0439297251474615;0.9256213380685504;0.8866776298424588;-0.004720286014014587;-0.004396922921316755;1.0446031598971046;10.000605694162434;0.8335551136557657;0.015562777810102102;0.015562164920796064;0.7979070122646292;-0.013409980911076562;0.7981474148793467
18.668368;1.0439297064856055;0.9256213377447154;0.8866776306063613;-0.004720220225024642;-0.00439714281128113;1.0446030688366144;10.000632470915695;0.8335550132986851;0.01556276566544582;0.01556215799013727;0.7979070121195474;-0.013409980772074575;0.7981490359036629
18.678368;1.0439296856013989;0.9256213374054024;0.8866776313894708;-0.00472015008783531;-0.0043973680770539435;1.0446029828622008;10.000658381970165;0.8335549180821072;0.015562753991142994;0.015562151143182195;0.7979070119637304;-0.013409980634202096;0.7981506253816095
18.688368;1.0439296628013357;0.925621337051749;0.8866776321897332;-0.00472007533720527;-0.004397597895405694;1.0446029028619983;10.000683382748853;0.8335548309859646;0.015562742879176226;0.015562144386789725;0.7979070117958225;-0.013409980497923015;0.7981521785977836
18.698368;1.043929638399658;0.9256213366853201;0.8866776330048611;-0.004719996109637532;-0.004397831654233245;1.0446028297719558;10.000707455316084;0.8335547549943508;0.015562732426288467;0.015562137726841141;0.7979070116141352;-0.013409980363933772;0.7981536895737797
18.708368;1.0439296126851585;0.9256213363082196;0.886677633832344;-0.004719912919245632;-0.004398069211122515;1.0446027645995692;10.00073060784661;0.8335546929258244;0.015562722717926464;0.015562131155687926;0.7979070114169783;-0.013409980233086524;0.7981551522379265
18.718368;1.0439295859519655;0.9256213359228896;0.8866776346696758;-0.0047198264004217035;-0.00439831144435587;1.044602708398023;10.000752872010862;0.833554647166973;0.015562713817277743;0.015562124650146733;0.797907011202768;-0.013409980106269866;0.7981565624269404
18.728368;1.0439295584333603;0.9256213355318772;0.8866776355144999;-0.004719737271169969;-0.004398560850863503;1.0446026621028601;10.000774305447395;0.8335546191429555;0.015562705773181463;0.015562118180056001;0.7979070109699931;-0.013409979984336531;0.7981579181906004
18.738368;1.0439295301774107;0.9256213351377233;0.8866776363646135;-0.004719646452200481;-0.00439882112549113;1.0446026263979544;10.000794992172619;0.8335546090508049;0.015562698639575495;0.0155621117171608;0.7979070107173772;-0.013409979868019525;0.7981592180777621
18.748368;1.0439295010397673;0.9256213347430047;0.8866776372180742;-0.004719555035633141;-0.004399095660759465;1.044602601825602;10.000815029961247;0.8335546161577819;0.01556269247873998;0.015562105235992496;0.7979070104442122;-0.013409979757940066;0.7981604597483052
18.758368;1.043929470794283;0.925621334350503;0.8866776380732463;-0.004719464105621088;-0.004399386469229983;1.044602588963471;10.000834506351234;0.8335546387409606;0.015562687343656163;0.01556209870894113;0.7979070101506108;-0.01340997965474769;0.7981616404190564
18.768368;1.0439294392362204;0.9256213339633147;0.8866776389285396;-0.0047193746139444805;-0.004399694558102796;1.04460258842891;10.0008534808378;0.8335546736656229;0.01556268326350593;0.015562092104494137;0.7979070098374674;-0.013409979559178409;0.7981627583559614
18.778368;1.0439294061919822;0.9256213335847476;0.8866776397821196;-0.0047192874001244145;-0.004400020928498532;1.0446026007839955;10.0008719846871;0.833554716812195;0.01556268024452989;0.015562085388405134;0.7979070095060653;-0.013409979471919974;0.7981638135215858
18.788368;1.043929371499289;0.9256213332180689;0.8866776406318948;-0.004719203221100481;-0.004400366299003562;1.0446026264566797;10.000890028156576;0.8335547640019311;0.015562678283373186;0.015562078524175453;0.7979070091576357;-0.013409979393320937;0.798164806979302
18.798368;1.043929335043717;0.9256213328663555;0.8866776414757916;-0.004719122687257385;-0.004400729443087989;1.0446026657250438;10.000907603431639;0.8335548112701178;0.01556267737843042;0.01556207147251728;0.7979070087932559;-0.013409979323141676;0.7981657402314698
18.808368;1.0439292967608356;0.9256213325325924;0.8866776423121433;-0.004719046190645318;-0.00440110686183699;1.044602718755313;10.000924682816066;0.8335548549814311;0.015562677526983544;0.01556206419433155;0.7979070084139553;-0.013409979260742397;0.7981666146056586
18.818368;1.0439292565960316;0.9256213322197648;0.8866776431398404;-0.004718973896930596;-0.004401494663158756;1.0446027856261442;10.000941218139689;0.833554892532162;0.015562678717641977;0.015562056659892905;0.7979070080208052;-0.013409979205592866;0.7981674309428823
18.828368;1.0439292144770254;0.9256213319308271;0.8866776439582142;-0.004718905820833893;-0.004401889988363125;1.0446028663197757;10.000957143897978;0.8335549227598421;0.015562680925271606;0.015562048854627756;0.7979070076150478;-0.013409979157473006;0.7981681901285046
18.838368;1.0439291702231823;0.9256213316687231;0.8866776447670713;-0.0047188419723388705;-0.004402290899766623;1.044602960676734;10.000972383201532;0.8335549452414586;0.01556268410795664;0.015562040778147391;0.7979070071981875;-0.013409979116229633;0.7981688934869575
18.848368;1.0439291234141026;0.925621331436299;0.886677645566866;-0.004718782504963138;-0.004402696114897353;1.0446030683408964;10.000986855423747;0.8335549594258359;0.015562688208003826;0.015562032439092823;0.7979070067718945;-0.013409979081505824;0.7981695427861291
18.858368;1.0439290733653783;0.9256213312359073;0.8866776463585406;-0.004718727791470163;-0.004403105368830384;1.044603188700845;10.00100048047009;0.8335549645725492;0.015562693155126596;0.015562023844614435;0.7979070063377661;-0.013409979052737645;0.7981701401153548
18.868368;1.0439290192439334;0.9256213310690354;0.8866776471431014;-0.004718678318037301;-0.004403520108408213;1.0446033208382717;10.001013179742214;0.8335549599624664;0.015562698870063832;0.015562014997433982;0.7979070058970805;-0.013409979029322016;0.7981706872832932
18.878368;1.0439289601833086;0.9256213309364009;0.8866776479213466;-0.004718634480806941;-0.0044039436234693695;1.044603463585426;10.00102487560275;0.8335549448901051;0.01556270526862605;0.015562005909903259;0.7979070054507106;-0.013409979010686888;0.798171185469711
18.888368;1.0439288953103905;0.9256213308384441;0.8866776486937444;-0.004718596589897392;-0.004404380328380964;1.0446036156031013;10.001035484381111;0.8335549186510703;0.015562712264708687;0.015561996611923255;0.7979070049993137;-0.013409978996223784;0.798171636107154
18.898368;1.0439288236944404;0.9256213307756979;0.886677649460369;-0.004718565079591476;-0.004404835349018676;1.0446037753683208;10.001044906750117;0.8335548806596598;0.015562719769890565;0.015561987137349858;0.7979070045435771;-0.013409978985236368;0.7981720424636484
18.908368;1.0439287442503438;0.9256213307487275;0.8866776502209416;-0.004718540605401444;-0.004405314849797005;1.0446039412464732;10.001053032962005;0.8335548310097027;0.015562727690806884;0.015561977510019583;0.7979070040841888;-0.013409978977031816;0.798172410199297
18.918368;1.0439286557355425;0.9256213307579786;0.8866776509749026;-0.004718523904918744;-0.004405825580193064;1.044604111687467;10.001059766555612;0.833554771082134;0.015562735928321251;0.015561967743097907;0.7979070036216132;-0.013409978971036358;0.7981727461586196
18.928368;1.0439285569018133;0.9256213308038006;0.8866776517214586;-0.004718515643768727;-0.004406373142752352;1.0446042853472168;10.001065040198442;0.8335547033520216;0.01556274438217534;0.015561957845437745;0.7979070031560185;-0.013409978966652391;0.798173056985184
18.938368;1.0439284466978187;0.9256213308864655;0.8866776524596395;-0.004718516420727565;-0.0044069611865176495;1.0446044610718044;10.001068807247455;0.8335546308271063;0.015562752962162965;0.015561947830249135;0.7979070026875815;-0.013409978963084686;0.7981733488437787
18.948368;1.043928324394035;0.9256213310061449;0.8866776531883375;-0.00471852673266365;-0.004407592861395108;1.0446046378308607;10.001071037434851;0.8335545565947853;0.015562761597719533;0.015561937723500214;0.7979070022169343;-0.013409978959527185;0.7981736276260367
18.958368;1.043928189537114;0.9256213311628815;0.8866776539062245;-0.004718546824733471;-0.0044082728342108605;1.0446048147321163;10.001071733281327;0.8335544833008925;0.015562770237751815;0.01556192756752033;0.7979070017452567;-0.013409978955457615;0.7981738992166061
18.968368;1.0439280418586316;0.9256213313565536;0.886677654611549;-0.00471857673197112;-0.004409007862316123;1.0446049911617308;10.001070936768574;0.8335544127987892;0.015562778844801086;0.015561917415924744;0.7979070012740462;-0.01340997895071033;0.7981741696248716
18.978368;1.04392788126241;0.9256213315869826;0.8866776553020062;-0.004718616467834424;-0.004409805285584118;1.0446051668381546;10.00106871829664;0.8335543464427058;0.01556278738746054;0.015561907330133807;0.7979070008049544;-0.013409978945437688;0.7981744442738707
18.988368;1.043927707796409;0.925621331853983;0.8866776559747848;-0.004718666033897387;-0.004410670693843353;1.0446053416572307;10.001065168348841;0.8335542857240285;0.01556279582580869;0.015561897386257961;0.7979070003396753;-0.013409978939994592;0.7981747272258225
18.998368;1.0439275216518553;0.9256213321571367;0.8866776566267209;-0.00471872528397058;-0.004411607448041038;1.0446055155253051;10.001060387307692;0.8335542324237023;0.015562804097375699;0.015561887679318744;0.7979069998796386;-0.013409978934717584;0.7981750213903089
19.008368;1.0439273232683206;0.9256213324957058;0.8866776572545284;-0.004718793802605821;-0.004412617840080496;1.0446056882675694;10.001054472446558;0.8335541886900043;0.015562812122175279;0.015561878320006557;0.7979069994257239;-0.013409978929928646;0.7981753288950553
19.018368;1.0439271133839771;0.9256213328688717;0.8866776578550047;-0.004718870915242419;-0.004413703424201163;1.0446058595222059;10.00104751853543;0.8335541575893501;0.015562819821372212;0.015561869433883085;0.7979069989782793;-0.01340997892611629;0.798175651116578
19.028368;1.043926892908645;0.9256213332759406;0.8866776584250339;-0.004718955874785283;-0.004414864531222888;1.0446060286854082;10.001039622297;0.8335541429195166;0.015562827128083326;0.01556186115772491;0.7979069985373324;-0.013409978923811575;0.7981759886799097
19.038368;1.043926662729105;0.9256213337163044;0.8866776589615493;-0.00471904798977369;-0.00441610013556284;1.0446061950080294;10.001030873947903;0.8335541477452483;0.015562833981878972;0.015561853628140231;0.797906998102849;-0.013409978923370494;0.798176341145969
19.048368;1.0439264236016201;0.9256213341892223;0.8866776594616924;-0.004719146567098583;-0.004417408281949239;1.044606357735254;10.001021352603294;0.8335541733698335;0.015562840313653344;0.015561846979984504;0.7979069976749216;-0.013409978925114741;0.7981767064257441
19.058368;1.0439261761627583;0.9256213346935586;0.8866776599230038;-0.004719250862377566;-0.0044187867145853805;1.0446065161293188;10.001011141673203;0.8335542197822358;0.015562846042178483;0.015561841356084434;0.7979069972537939;-0.013409978929602419;0.7981770810150326
19.068368;1.0439259210058631;0.9256213352277136;0.8866776603435155;-0.004719360081771096;-0.004420233525187407;1.0446066693828358;10.001000343689595;0.8335542862384109;0.01556285109677039;0.015561836898471555;0.7979069968397865;-0.013409978937611795;0.7981774613786762
19.078368;1.0439256587149324;0.9256213357898471;0.8866776607216884;-0.004719473348767428;-0.004421748032597015;1.0446068165919415;10.000989068360838;0.8335543711306707;0.015562855438499609;0.015561833718043943;0.7979069964332507;-0.013409978949960684;0.7981778452401644
19.088368;1.043925389837041;0.9256213363781509;0.886677661056142;-0.00471958974179637;-0.0044233311747245594;1.0446069568786758;10.000977402954382;0.833554471942564;0.015562859052559858;0.01556183187956407;0.79790699603464;-0.013409978967504904;0.7981782318833018
19.098368;1.0439251149115114;0.9256213369909594;0.8866776613455674;-0.004719708487468096;-0.004424984556183314;1.0446070895118926;10.00096539671446;0.8335545852823978;0.015562861936210173;0.015561831412453356;0.7979069956445896;-0.013409978991147231;0.7981786214555334
19.108368;1.043924834542629;0.925621337626737;0.8866776615890215;-0.004719829163846172;-0.0044267088652894075;1.0446072139140725;10.000953068197285;0.8335547065977402;0.015562864105308091;0.015561832316924588;0.7979069952638321;-0.013409979021622706;0.7981790137995898
19.118368;1.0439245494329712;0.9256213382840169;0.8866776617860165;-0.004719951683556483;-0.004428502934254898;1.0446073296353413;10.000940418729094;0.8335548300367809;0.015562865601842477;0.01556183455155928;0.7979069948930325;-0.013409979059308543;0.7981794081097405
19.128368;1.0439242603711893;0.9256213389612591;0.8866776619361993;-0.004720076056568064;-0.004430363706690483;1.044607436371127;10.000927445353804;0.8335549489440363;0.015562866487119324;0.015561838023063925;0.797906994532792;-0.013409979104260865;0.7981798038291023
19.138368;1.043923968192435;0.9256213396567468;0.8866776620392656;-0.004720202239664359;-0.0044322864483640895;1.0446075339425365;10.000914154593557;0.8335550570172865;0.015562866830279798;0.015561842599374457;0.7979069941837971;-0.013409979156327818;0.7981802013915484
19.148368;1.0439236737797821;0.9256213403687379;0.8866776620953165;-0.004720330235843749;-0.004434265371693132;1.0446076221238803;10.000900565163548;0.833555149355762;0.015562866703566328;0.015561848140536141;0.7979069938469825;-0.013409979215185297;0.7981806020893478
19.158368;1.0439233780944814;0.9256213410956946;0.8866776621051086;-0.004720460241427999;-0.004436295122640751;1.0446077004436922;10.000886693423988;0.8335552225780797;0.0155628661781715;0.015561854522406614;0.7979069935236928;-0.013409979280460393;0.7981810076991337
19.168368;1.0439230821677588;0.9256213418362572;0.8866776620699277;-0.004720592579122372;-0.004438371443702059;1.044607768167005;10.00087253324669;0.8335552742533694;0.015562865313913599;0.015561861639774932;0.797906993215673;-0.01340997935210055;0.7981814196854113
19.178368;1.0439227870961476;0.9256213425890361;0.8866776619913578;-0.0047207274375840125;-0.0044404895226871285;1.0446078244501142;10.000858043594391;0.8335553022029523;0.0155628641576823;0.015561869397614527;0.7979069929248017;-0.013409979430613226;0.7981818378729866
19.188368;1.0439224940223184;0.92562146216359;0.8866777756834346;-0.004722018509411751;-0.004443747098312916;1.0446078685610365;10.00084315248627;0.833555303956434;0.015562862757576137;0.015561877706503493;0.7979069926527513;-0.013409979516854114;0.7981822599145296
19.198368;1.043922204046214;0.9256214629361023;0.8866777755229556;-0.004722157743677604;-0.004445923309545598;1.044607900035217;10.000827768370586;0.8335552766883857;0.0155628611697795;0.015561886489634158;0.7979069924007343;-0.01340997961168458;0.7981826817861203
19.208368;1.0439219181568051;0.9256214637162741;0.8866777753236085;-0.004722298225041512;-0.004448112674397908;1.044607918651313;10.000811783495273;0.8335552174711033;0.015562859445904091;0.015561895690374144;0.7979069921695209;-0.013409979715806486;0.7981830979902849
19.218368;1.0439216372475373;0.9256214645028359;0.886677775086682;-0.004722439017645965;-0.004450306679615117;1.0446079243331488;10.000795083612413;0.8335551232669075;0.015562857618905811;0.015561905264236318;0.7979069919597381;-0.013409979829750287;0.7981835016296401
19.228368;1.0439213620993677;0.9256214652944863;0.8866777748137199;-0.004722579261825878;-0.004452498990931238;1.0446079171301705;10.000777575961399;0.8335549907135401;0.015562855706569685;0.01556191515797623;0.7979069917720613;-0.013409979953984578;0.7981838851607886
19.238368;1.043921093261461;0.9256214660899335;0.8866777745065753;-0.004722718422491869;-0.004454683282132046;1.0446078971967592;10.00075921103525;0.833554816237357;0.01556285372413389;0.015561925292089062;0.7979069916071014;-0.013409980089070099;0.7981842410908851
19.248368;1.0439208309791146;0.9256214668880645;0.8866777741671041;-0.004722856246870686;-0.004456852330077909;1.0446078647324812;10.000739979475235;0.8335545966700265;0.015562851686330988;0.015561935556757509;0.7979069914652057;-0.01340998023564468;0.7981845620168624
19.258368;1.0439205752622687;0.9256214676880832;0.8866777737969287;-0.004722992583533071;-0.004458998684043324;1.044607820058618;10.000719895693388;0.8335543300439545;0.015562849601265883;0.015561945822777942;0.7979069913464159;-0.013409980394156619;0.7981848405351852
19.268368;1.0439203260263845;0.9256214684895196;0.8866777733975748;-0.004723127291671788;-0.0044611153480414185;1.044607763793743;10.000698990343341;0.8335540162859102;0.015562847467504002;0.015561955955130697;0.7979069912506013;-0.01340998056461201;0.798185069161861
